month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,9,5,,,,,4.0275,0.0,0.0,0.0,1.1078641171684296
7,9,5,,,,,4.5275,0.0,0.0,0.0,1.4194995931651748
7,10,5,,,,,3.8325,0.0,0.0,0.0,1.8340802425977716
7,10,5,,,,,4.105,0.0,0.0,0.0,2.1724057242420205
7,10,5,,,,,4.359999999999999,0.0,0.0,0.0,2.499399730424501
7,10,5,,,,,4.8125,0.0,0.0,0.0,2.7923993102216733
7,11,5,,,,,4.745,0.0,0.0,0.0,3.632055479624769
7,11,5,,,,,3.9,0.0,0.0,0.0,3.942062322458917
7,11,5,,,,,4.78,0.0,0.0,0.0,4.2329329404267595
7,11,5,,,,,4.1525,0.0,0.0,0.0,4.51806269093471
7,12,5,,,,,4.205,0.0,0.0,0.0,5.184486218653686
7,12,5,,,,,4.5125,0.0,0.0,0.0,5.441412812084147
7,12,5,,,,,5.0125,0.0,0.0,0.0,5.650296221377204
7,12,5,,,,,4.5475,0.0,0.0,0.0,5.88842330797129
7,13,5,,,,,4.4025,0.0,0.0,0.0,6.379718164823171
7,13,5,,,,,4.44,0.0,0.0,0.0,6.636155630378804
7,13,5,,,,,4.4775,0.0,0.0,0.0,6.892593095934437
7,13,5,,,,,4.0625,0.0,0.0,0.0,6.96840939009871
7,14,5,,,,,3.875,0.0,0.0,0.0,7.4620372449380294
7,14,5,,,,,3.4000000000000004,0.0,0.0,0.0,7.485726252064818
7,14,5,,,,,3.4125,0.0,0.0,0.0,7.49757075562821
7,14,5,,,,,3.17,0.0,0.0,0.0,7.504677457766247
7,15,5,,,,,3.6525,0.0,0.0,0.0,7.973963148085394
7,15,5,,,,,4.147500000000001,0.0,0.0,0.0,7.968917932553547
7,15,5,,,,,3.855,0.0,0.0,0.0,7.926033600532841
7,15,5,,,,,4.280000000000001,0.0,0.0,0.0,7.8503553675551245
7,16,5,,,,,4.425,0.0,0.0,0.0,8.360875377143902
7,16,5,,,,,4.485,0.0,0.0,0.0,8.153896051846528
7,16,5,,,,,3.815,0.0,0.0,0.0,7.968704023948879
7,16,5,,,,,3.26,0.0,0.0,0.0,7.636447738603095
7,17,5,,,,,4.42,0.0,0.0,0.0,8.118802525252525
7,17,5,,,,,3.83,0.0,0.0,0.0,7.7049505224660395
7,17,5,,,,,3.2775,0.0,0.0,0.0,7.336743961163357
7,17,5,,,,,5.195,0.0,0.0,0.0,6.932021046673633
7,18,5,,,,,4.08,0.0,0.0,0.0,7.948721119509996
7,18,5,,,,,3.895,0.0,0.0,0.0,7.299998101313588
7,18,5,,,,,4.675,0.0,0.0,0.0,6.599078978204828
7,18,5,,,,,3.6925,0.0,0.0,0.0,5.879518389055939
7,19,5,,,,,3.4325,0.0,0.0,0.0,8.75
7,19,5,,,,,2.93,0.0,0.0,0.0,7.582093497665416
7,19,5,,,,,3.16,0.0,0.0,0.0,6.236465982721383
7,19,5,,,,,3.3825000000000003,0.0,0.0,0.0,4.871430378619503
7,20,5,,,,,2.885,0.0,0.0,0.0,7.215565109989814
7,20,5,,,,,2.7,0.0,0.0,0.0,4.949304588079656
7,20,5,,,,,3.1075,0.0,0.0,0.0,3.164950039219359
7,20,5,,,,,2.9,0.0,0.0,0.0,2.0839177212966975
7,21,5,,,,,3.0475,0.0,0.0,0.0,0.14875
7,21,5,,,,,3.7375,0.0,0.0,0.0,0.11875
7,21,5,,,,,3.425,0.0,0.0,0.0,0.0875
7,21,5,,,,,3.595,0.0,0.0,0.0,0.0475
7,22,5,,,,,3.775,0.0,0.0,0.0,0.0125
7,22,5,,,,,2.5,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.0,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,1.75,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.75,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7825,0.0,0.0,0.0,0.0325
7,8,6,,,,,2.375,0.0,0.0,0.0,0.08838994094553132
7,8,6,,,,,3.6975,0.0,0.0,0.0,0.1396561066939395
7,8,6,,,,,2.8225,0.0,0.0,0.0,0.2280460476394708
7,8,6,,,,,2.77,0.0,0.0,0.0,0.3677021543334103
7,9,6,,,,,2.3325,0.0,0.0,0.0,0.4738981209824278
7,9,6,,,,,3.26,0.0,0.0,0.0,0.7172512101355664
7,9,6,,,,,3.2350000000000003,0.0,0.0,0.0,0.9876435314168315
7,9,6,,,,,3.215,0.0,0.0,0.0,1.2608820876589517
7,10,6,,,,,3.25,0.0,0.0,0.0,1.7283655628648003
7,10,6,,,,,3.0075,0.0,0.0,0.0,2.047327571284395
7,10,6,,,,,5.015000000000001,0.0,0.0,0.0,2.3662895797039902
7,10,6,,,,,5.1925,0.0,0.0,0.0,2.634971862658427
7,11,6,,,,,3.33,0.0,0.0,0.0,3.454951707481352
7,11,6,,,,,4.49,0.0,0.0,0.0,3.7642377773650546
7,11,6,,,,,4.345,0.0,0.0,0.0,4.032034252508259
7,11,6,,,,,4.4225,0.0,0.0,0.0,4.279085930281217
7,12,6,,,,,4.06,0.0,0.0,0.0,5.009546091265494
7,12,6,,,,,3.94,0.0,0.0,0.0,5.323676044183133
7,12,6,,,,,3.3775000000000004,0.0,0.0,0.0,5.685338818923835
7,12,6,,,,,3.66,0.0,0.0,0.0,5.918869639184974
7,13,6,,,,,6.414999999999999,0.0,0.0,0.0,6.5938958185342695
7,13,6,,,,,4.695,0.0,0.0,0.0,6.842889861580742
7,13,6,,,,,3.4850000000000003,0.0,0.0,0.0,6.878460439158809
7,13,6,,,,,3.5650000000000013,0.0,0.0,0.0,6.949601594314945
7,14,6,,,,,5.609999999999999,0.0,0.0,0.0,7.439341919526418
7,14,6,,,,,5.4125,0.0,0.0,0.0,7.489032180439286
7,14,6,,,,,3.6725,0.0,0.0,0.0,7.498496992041737
7,14,6,,,,,3.6750000000000007,0.0,0.0,0.0,7.500863194942349
7,15,6,,,,,2.93,0.0,0.0,0.0,7.99750062748379
7,15,6,,,,,2.9025,0.0,0.0,0.0,7.969766545862629
7,15,6,,,,,3.365,0.0,0.0,0.0,7.931947343651956
7,15,6,,,,,4.565000000000001,0.0,0.0,0.0,7.881521740704391
7,16,6,,,,,3.2175,0.0,0.0,0.0,8.407665658838194
7,16,6,,,,,3.76,0.0,0.0,0.0,8.181609212552619
7,16,6,,,,,4.525,0.0,0.0,0.0,7.9255934782051005
7,16,6,,,,,3.5275,0.0,0.0,0.0,7.655959885647607
7,17,6,,,,,6.74,0.0,0.0,0.0,8.20109813377799
7,17,6,,,,,4.71,0.0,0.0,0.0,7.860399694986025
7,17,6,,,,,4.13,0.0,0.0,0.0,7.458862249266925
7,17,6,,,,,3.7425,0.0,0.0,0.0,6.987359945581618
7,18,6,,,,,5.8325,0.0,0.0,0.0,7.944502254634175
7,18,6,,,,,4.385,0.0,0.0,0.0,7.277804690836933
7,18,6,,,,,4.1625,0.0,0.0,0.0,6.573861453084538
7,18,6,,,,,2.95,0.0,0.0,0.0,5.884816484914205
7,19,6,,,,,2.95,0.0,0.0,0.0,4.07707406493126
7,19,6,,,,,2.6775,0.0,0.0,0.0,3.459604152198917
7,19,6,,,,,2.905,0.0,0.0,0.0,2.842134239466574
7,19,6,,,,,2.885,0.0,0.0,0.0,2.227618728230558
7,20,6,,,,,2.895,0.0,0.0,0.0,2.72171046715766
7,20,6,,,,,2.69,0.0,0.0,0.0,1.8339841140703945
7,20,6,,,,,2.8475,0.0,0.0,0.0,1.165750540592618
7,20,6,,,,,4.395,0.0,0.0,0.0,0.7706635372955383
7,21,6,,,,,4.05,0.0,0.0,0.0,0.15
7,21,6,,,,,4.4875,0.0,0.0,0.0,0.11875
7,21,6,,,,,4.1725,0.0,0.0,0.0,0.08625
7,21,6,,,,,4.1,0.0,0.0,0.0,0.05
7,22,6,,,,,3.275,0.0,0.0,0.0,0.0125
7,22,6,,,,,2.5,0.0,0.0,0.0,0.0
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.5,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.5,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,7,7,,,,,2.25,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.78,0.0,0.0,0.0,0.03
7,8,7,,,,,1.88,0.0,0.0,0.0,0.10285692078532549
7,8,7,,,,,2.72,0.0,0.0,0.0,0.1740655582520893
7,8,7,,,,,3.855,0.0,0.0,0.0,0.280878514452235
7,8,7,,,,,2.8125,0.0,0.0,0.0,0.44505398416727376
7,9,7,,,,,2.85,0.0,0.0,0.0,0.539370986226043
7,9,7,,,,,3.21,0.0,0.0,0.0,0.7678104627453083
7,9,7,,,,,3.38,0.0,0.0,0.0,1.0343231853511177
7,9,7,,,,,3.3075,0.0,0.0,0.0,1.3055950637177454
7,10,7,,,,,3.0775,0.0,0.0,0.0,1.6860445872475318
7,10,7,,,,,3.83,0.0,0.0,0.0,2.0147496910659157
7,10,7,,,,,5.0875,0.0,0.0,0.0,2.3467254924347314
7,10,7,,,,,3.2675,0.0,0.0,0.0,2.6280054817718557
7,11,7,,,,,3.7325,0.0,0.0,0.0,3.496366599661177
7,11,7,,,,,5.215,0.0,0.0,0.0,3.8727183864624077
7,11,7,,,,,4.6875,0.0,0.0,0.0,4.241270136231489
7,11,7,,,,,4.6225,0.0,0.0,0.0,4.5805717471300085
7,12,7,,,,,4.295,0.0,0.0,0.0,5.426302504119187
7,12,7,,,,,4.6,0.0,0.0,0.0,5.689213109958163
7,12,7,,,,,4.1,0.0,0.0,0.0,5.904713606547487
7,12,7,,,,,3.395,0.0,0.0,0.0,6.1590041925228896
7,13,7,,,,,3.6775,0.0,0.0,0.0,6.664911886023384
7,13,7,,,,,3.9,0.0,0.0,0.0,6.86456761064677
7,13,7,,,,,7.022500000000001,0.0,0.0,0.0,6.974490425327061
7,13,7,,,,,3.8225,0.0,0.0,0.0,7.019356880298608
7,14,7,,,,,3.1075,0.0,0.0,0.0,7.453023318666156
7,14,7,,,,,3.875,0.0,0.0,0.0,7.4696224797322275
7,14,7,,,,,4.647500000000001,0.0,0.0,0.0,7.490964258245748
7,14,7,,,,,3.67,0.0,0.0,0.0,7.512306036759268
7,15,7,,,,,2.92,0.0,0.0,0.0,7.979999477353667
7,15,7,,,,,3.3874999999999997,0.0,0.0,0.0,7.947253267377153
7,15,7,,,,,3.352499999999999,0.0,0.0,0.0,7.911988118171676
7,15,7,,,,,4.057500000000001,0.0,0.0,0.0,7.866647212050348
7,16,7,,,,,4.2125,0.0,0.0,0.0,8.37289066081393
7,16,7,,,,,3.765,0.0,0.0,0.0,8.158479522336036
7,16,7,,,,,4.525,0.0,0.0,0.0,7.897929278109736
7,16,7,,,,,3.2775,0.0,0.0,0.0,7.629236838751363
7,17,7,,,,,3.4625000000000004,0.0,0.0,0.0,8.140770227648051
7,17,7,,,,,4.065,0.0,0.0,0.0,7.658691096848781
7,17,7,,,,,4.21,0.0,0.0,0.0,6.924960595883853
7,17,7,,,,,3.86,0.0,0.0,0.0,6.5004884052429865
7,18,7,,,,,3.4875,0.0,0.0,0.0,7.379084257918468
7,18,7,,,,,3.3725,0.0,0.0,0.0,6.8390610490682935
7,18,7,,,,,4.0925,0.0,0.0,0.0,6.054917759505029
7,18,7,,,,,3.5875000000000004,0.0,0.0,0.0,5.677641271130249
7,19,7,,,,,3.9475,0.0,0.0,0.0,8.75
7,19,7,,,,,3.5950000000000006,0.0,0.0,0.0,7.30390769743381
7,19,7,,,,,3.61,0.0,0.0,0.0,6.058777562721894
7,19,7,,,,,3.1325000000000003,0.0,0.0,0.0,4.832902017722019
7,20,7,,,,,3.1325000000000003,0.0,0.0,0.0,8.75
7,20,7,,,,,3.235,0.0,0.0,0.0,6.41591489904562
7,20,7,,,,,3.3875,0.0,0.0,0.0,4.15243223161582
7,20,7,,,,,3.9475,0.0,0.0,0.0,2.9148445861146346
7,21,7,,,,,4.08,0.0,0.0,0.0,0.165
7,21,7,,,,,4.4975,0.0,0.0,0.0,0.12375
7,21,7,,,,,4.185,0.0,0.0,0.0,0.0925
7,21,7,,,,,2.59,0.0,0.0,0.0,0.045
7,22,7,,,,,2.765,0.0,0.0,0.0,0.0075
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.5,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.025,0.0,0.0,0.0,0.025
7,8,1,,,,,1.875,0.0,0.0,0.0,0.09045388654562073
7,8,1,,,,,3.2225,0.0,0.0,0.0,0.1610079180512049
7,8,1,,,,,3.0775,0.0,0.0,0.0,0.23698918274952635
7,8,1,,,,,3.02,0.0,0.0,0.0,0.37628816802978227
7,9,1,,,,,2.8125,0.0,0.0,0.0,0.4641713865949956
7,9,1,,,,,3.4375,0.0,0.0,0.0,0.6784043342542243
7,9,1,,,,,3.305,0.0,0.0,0.0,0.8883526229602685
7,9,1,,,,,5.032500000000001,0.0,0.0,0.0,1.1611425763130199
7,10,1,,,,,3.5875,0.0,0.0,0.0,1.6079648058064246
7,10,1,,,,,5.105,0.0,0.0,0.0,1.9295577669677098
7,10,1,,,,,5.1425,0.0,0.0,0.0,2.263579441603827
7,10,1,,,,,4.895,0.0,0.0,0.0,2.5758508676589873
7,11,1,,,,,4.3425,0.0,0.0,0.0,3.4172114035655907
7,11,1,,,,,4.4775,0.0,0.0,0.0,3.7036842158405507
7,11,1,,,,,4.8575,0.0,0.0,0.0,3.986436601982069
7,11,1,,,,,4.925,0.0,0.0,0.0,4.222683661455575
7,12,1,,,,,5.5225,0.0,0.0,0.0,4.972283636192285
7,12,1,,,,,6.35,0.0,0.0,0.0,5.242673489384974
7,12,1,,,,,5.6275,0.0,0.0,0.0,5.471782448960459
7,12,1,,,,,4.91,0.0,0.0,0.0,5.7050194978976645
7,13,1,,,,,5.92,0.0,0.0,0.0,6.356520094021404
7,13,1,,,,,5.915,0.0,0.0,0.0,6.573723360832457
7,13,1,,,,,5.04,0.0,0.0,0.0,6.684541354103401
7,13,1,,,,,4.6775,0.0,0.0,0.0,6.806441146701441
7,14,1,,,,,5.025,0.0,0.0,0.0,7.347276265698998
7,14,1,,,,,5.065000000000001,0.0,0.0,0.0,7.385075757741179
7,14,1,,,,,5.359999999999999,0.0,0.0,0.0,7.4276001862886325
7,14,1,,,,,4.6175,0.0,0.0,0.0,7.434687591046542
7,15,1,,,,,3.6075,0.0,0.0,0.0,7.91307681058303
7,15,1,,,,,3.844999999999999,0.0,0.0,0.0,7.900488396948631
7,15,1,,,,,4.555,0.0,0.0,0.0,7.860205473318555
7,15,1,,,,,4.515000000000001,0.0,0.0,0.0,7.819922549688479
7,16,1,,,,,5.135,0.0,0.0,0.0,8.303042647656596
7,16,1,,,,,4.4325,0.0,0.0,0.0,8.082824424192228
7,16,1,,,,,4.9675,0.0,0.0,0.0,7.849012483230059
7,16,1,,,,,3.95,0.0,0.0,0.0,7.558106928777125
7,17,1,,,,,4.8675,0.0,0.0,0.0,7.236452251611242
7,17,1,,,,,4.2275,0.0,0.0,0.0,6.809974521633398
7,17,1,,,,,6.3775,0.0,0.0,0.0,6.427238097294307
7,17,1,,,,,5.95,0.0,0.0,0.0,5.959752893280131
7,18,1,,,,,5.345,0.0,0.0,0.0,6.143668574917859
7,18,1,,,,,4.415,0.0,0.0,0.0,5.62516465201017
7,18,1,,,,,4.435,0.0,0.0,0.0,5.046369575276004
7,18,1,,,,,3.4675,0.0,0.0,0.0,4.482647286998458
7,19,1,,,,,2.95,0.0,0.0,0.0,3.703189424054729
7,19,1,,,,,3.47,0.0,0.0,0.0,3.14771101044652
7,19,1,,,,,2.7125,0.0,0.0,0.0,2.5604083127253396
7,19,1,,,,,2.9825,0.0,0.0,0.0,2.0049298991171307
7,20,1,,,,,2.545,0.0,0.0,0.0,1.3397057379349047
7,20,1,,,,,2.93,0.0,0.0,0.0,0.9621052789802791
7,20,1,,,,,2.635,0.0,0.0,0.0,0.656921346400513
7,20,1,,,,,3.9325,0.0,0.0,0.0,0.4474306808160975
7,21,1,,,,,3.8275,0.0,0.0,0.0,0.16375
7,21,1,,,,,4.26,0.0,0.0,0.0,0.13
7,21,1,,,,,4.4225,0.0,0.0,0.0,0.08625
7,21,1,,,,,3.83,0.0,0.0,0.0,0.04
7,22,1,,,,,3.265,0.0,0.0,0.0,0.0075
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.5,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.25,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.77,0.0,0.0,0.0,0.02
7,8,2,,,,,1.8525,0.0,0.0,0.0,0.09893735293462688
7,8,2,,,,,2.6725,0.0,0.0,0.0,0.16650432567046963
7,8,2,,,,,3.2775,0.0,0.0,0.0,0.26785478477423375
7,8,2,,,,,3.2325,0.0,0.0,0.0,0.4657294906434875
7,9,2,,,,,3.5775,0.0,0.0,0.0,0.7891652688489421
7,9,2,,,,,3.525,0.0,0.0,0.0,1.2159344021539589
7,9,2,,,,,3.47,0.0,0.0,0.0,1.6403193503567133
7,9,2,,,,,4.4775,0.0,0.0,0.0,2.1243089261160346
7,10,2,,,,,4.0125,0.0,0.0,0.0,1.831631465574379
7,10,2,,,,,3.7925,0.0,0.0,0.0,2.183039493358785
7,10,2,,,,,5.5125,0.0,0.0,0.0,2.4946654802619372
7,10,2,,,,,4.96,0.0,0.0,0.0,2.7913732018346193
7,11,2,,,,,4.905,0.0,0.0,0.0,3.583597546798586
7,11,2,,,,,3.82,0.0,0.0,0.0,3.9030804645045825
7,11,2,,,,,4.425,0.0,0.0,0.0,4.176373080855495
7,11,2,,,,,4.27,0.0,0.0,0.0,4.441967313647226
7,12,2,,,,,4.37,0.0,0.0,0.0,5.1085804688441225
7,12,2,,,,,4.6875,0.0,0.0,0.0,5.373608949049679
7,12,2,,,,,4.935,0.0,0.0,0.0,5.580205953304405
7,12,2,,,,,4.9375,0.0,0.0,0.0,5.790976634412761
7,13,2,,,,,4.6125,0.0,0.0,0.0,6.372048309399612
7,13,2,,,,,5.535,0.0,0.0,0.0,6.526590078590675
7,13,2,,,,,5.3575,0.0,0.0,0.0,6.8155159949044
7,13,2,,,,,4.782499999999999,0.0,0.0,0.0,6.972297499880841
7,14,2,,,,,4.59,0.0,0.0,0.0,7.421402404712284
7,14,2,,,,,6.1175,0.0,0.0,0.0,7.447434109575752
7,14,2,,,,,5.4,0.0,0.0,0.0,7.478198851687123
7,14,2,,,,,4.6425,0.0,0.0,0.0,7.471099295815268
7,15,2,,,,,4.640000000000001,0.0,0.0,0.0,7.938052635148768
7,15,2,,,,,4.6175,0.0,0.0,0.0,7.915415602919257
7,15,2,,,,,5.58,0.0,0.0,0.0,7.877687215870071
7,15,2,,,,,5.807500000000001,0.0,0.0,0.0,7.855050183640559
7,16,2,,,,,5.2325,0.0,0.0,0.0,8.369378463790657
7,16,2,,,,,5.550000000000001,0.0,0.0,0.0,8.171847061315157
7,16,2,,,,,6.2925,0.0,0.0,0.0,7.893138370151098
7,16,2,,,,,6.24,0.0,0.0,0.0,7.565723305773901
7,17,2,,,,,6.7075,0.0,0.0,0.0,8.079570353893068
7,17,2,,,,,6.655,0.0,0.0,0.0,7.715191668533
7,17,2,,,,,6.0425,0.0,0.0,0.0,7.2785395249196965
7,17,2,,,,,7.405,0.0,0.0,0.0,6.811773440367544
7,18,2,,,,,4.9925,0.0,0.0,0.0,7.69298171693197
7,18,2,,,,,4.065,0.0,0.0,0.0,7.06565702756842
7,18,2,,,,,4.105,0.0,0.0,0.0,6.3906409875515
7,18,2,,,,,3.1325000000000003,0.0,0.0,0.0,5.697282120360205
7,19,2,,,,,3.390000000000001,0.0,0.0,0.0,8.252886143226286
7,19,2,,,,,3.6075,0.0,0.0,0.0,6.956525709223927
7,19,2,,,,,3.325,0.0,0.0,0.0,5.660165275221567
7,19,2,,,,,3.3125,0.0,0.0,0.0,4.412494434984556
7,20,2,,,,,2.8325,0.0,0.0,0.0,5.997888148403687
7,20,2,,,,,2.93,0.0,0.0,0.0,4.186143323088502
7,20,2,,,,,2.615,0.0,0.0,0.0,2.7682560684940096
7,20,2,,,,,3.665,0.0,0.0,0.0,1.8680101925609982
7,21,2,,,,,3.345,0.0,0.0,0.0,0.1725
7,21,2,,,,,3.275,0.0,0.0,0.0,0.1375
7,21,2,,,,,3.9425,0.0,0.0,0.0,0.09625
7,21,2,,,,,2.8525,0.0,0.0,0.0,0.05125
7,22,2,,,,,2.515,0.0,0.0,0.0,0.0075
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,22,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.5,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.77,0.0,0.0,0.0,0.02
7,8,3,,,,,1.8725,0.0,0.0,0.0,0.10056123805567095
7,8,3,,,,,2.705,0.0,0.0,0.0,0.16828615348091874
7,8,3,,,,,3.0925,0.0,0.0,0.0,0.2811610125229984
7,8,3,,,,,3.055,0.0,0.0,0.0,0.4556039764971215
7,9,3,,,,,3.3625,0.0,0.0,0.0,0.7289315462580821
7,9,3,,,,,3.255,0.0,0.0,0.0,1.0606482209320496
7,9,3,,,,,3.4175,0.0,0.0,0.0,1.4092676560989585
7,9,3,,,,,4.9125,0.0,0.0,0.0,1.8276109782992491
7,10,3,,,,,3.8775,0.0,0.0,0.0,2.163659781818155
7,10,3,,,,,3.87,0.0,0.0,0.0,2.569217324176078
7,10,3,,,,,3.9925,0.0,0.0,0.0,2.875958815604151
7,10,3,,,,,5.075,0.0,0.0,0.0,3.1497616233889416
7,11,3,,,,,4.5575,0.0,0.0,0.0,3.58820715675537
7,11,3,,,,,4.015,0.0,0.0,0.0,3.969310992905244
7,11,3,,,,,4.5175,0.0,0.0,0.0,4.1796469899059945
7,11,3,,,,,4.075,0.0,0.0,0.0,4.43579874862968
7,12,3,,,,,4.545,0.0,0.0,0.0,4.8001904613184845
7,12,3,,,,,4.1925,0.0,0.0,0.0,5.144297892945914
7,12,3,,,,,6.0725,0.0,0.0,0.0,5.473255940791004
7,12,3,,,,,5.6375,0.0,0.0,0.0,5.52952508055398
7,13,3,,,,,4.9525,0.0,0.0,0.0,6.13478507166953
7,13,3,,,,,4.26,0.0,0.0,0.0,6.416239217068766
7,13,3,,,,,4.51,0.0,0.0,0.0,6.645063725523428
7,13,3,,,,,3.4175000000000004,0.0,0.0,0.0,6.789223165849867
7,14,3,,,,,4.2325,0.0,0.0,0.0,7.347420197183983
7,14,3,,,,,5.300000000000001,0.0,0.0,0.0,7.411558685811196
7,14,3,,,,,5.105,0.0,0.0,0.0,7.46381967654448
7,14,3,,,,,4.885,0.0,0.0,0.0,7.492325671489907
7,15,3,,,,,4.129999999999999,0.0,0.0,0.0,7.9220694028066685
7,15,3,,,,,3.852499999999999,0.0,0.0,0.0,7.894422586997381
7,15,3,,,,,4.6875,0.0,0.0,0.0,6.723202935440304
7,15,3,,,,,4.65,0.0,0.0,0.0,6.685502732064004
7,16,3,,,,,4.325,0.0,0.0,0.0,3.877461991665723
7,16,3,,,,,3.7825000000000006,0.0,0.0,0.0,4.1025174778952715
7,16,3,,,,,4.44,0.0,0.0,0.0,5.900249855849379
7,16,3,,,,,4.155,0.0,0.0,0.0,5.591137501269035
7,17,3,,,,,4.5775,0.0,0.0,0.0,6.76397630834512
7,17,3,,,,,4.9175,0.0,0.0,0.0,6.266758865687747
7,17,3,,,,,4.47,0.0,0.0,0.0,6.02724558538328
7,17,3,,,,,4.13,0.0,0.0,0.0,5.614918925618629
7,18,3,,,,,3.0325000000000006,0.0,0.0,0.0,5.250285210064898
7,18,3,,,,,3.915,0.0,0.0,0.0,3.9609370374587267
7,18,3,,,,,3.6025,0.0,0.0,0.0,3.1249043606968003
7,18,3,,,,,3.89,0.0,0.0,0.0,2.437499715359216
7,19,3,,,,,3.635,0.0,0.0,0.0,4.0257365654957695
7,19,3,,,,,3.0,0.0,0.0,0.0,4.308892348389967
7,19,3,,,,,3.045,0.0,0.0,0.0,3.8041363875785708
7,19,3,,,,,3.355,0.0,0.0,0.0,3.3363137897533743
7,20,3,,,,,2.55,0.0,0.0,0.0,4.1649569833888735
7,20,3,,,,,3.025,0.0,0.0,0.0,3.074134916310835
7,20,3,,,,,3.785,0.0,0.0,0.0,2.1221447486790925
7,20,3,,,,,3.63,0.0,0.0,0.0,1.5073177654169254
7,21,3,,,,,4.04,0.0,0.0,0.0,0.145
7,21,3,,,,,4.7175,0.0,0.0,0.0,0.10875
7,21,3,,,,,3.3775,0.0,0.0,0.0,0.06375
7,21,3,,,,,3.045,0.0,0.0,0.0,0.0225
7,22,3,,,,,3.0025,0.0,0.0,0.0,0.00125
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.5,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,1.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.5,0.0,0.0,0.0,0.0
7,7,4,,,,,2.25,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.5075,0.0,0.0,0.0,0.0075
7,8,4,,,,,2.0975,0.0,0.0,0.0,0.09344884867979264
7,8,4,,,,,2.9725,0.0,0.0,0.0,0.21325506493593704
7,8,4,,,,,2.355,0.0,0.0,0.0,0.3402496541674501
7,8,4,,,,,3.3025,0.0,0.0,0.0,0.5295434758521582
7,9,4,,,,,3.7925,0.0,0.0,0.0,0.755300915975611
7,9,4,,,,,3.6,0.0,0.0,0.0,1.0483672019850752
7,9,4,,,,,3.96,0.0,0.0,0.0,1.3914691953620086
7,9,4,,,,,4.9350000000000005,0.0,0.0,0.0,1.8441732144010186
7,10,4,,,,,3.1725,0.0,0.0,0.0,2.399201686988658
7,10,4,,,,,4.41,0.0,0.0,0.0,2.882013171986376
7,10,4,,,,,3.3225,0.0,0.0,0.0,3.2905459669844443
7,10,4,,,,,4.465,0.0,0.0,0.0,3.6792711113159404
7,11,4,,,,,4.575,0.0,0.0,0.0,4.075
7,11,4,,,,,4.5075,0.0,0.0,0.0,4.5075
7,11,4,,,,,4.3975,0.0,0.0,0.0,4.8975
7,11,4,,,,,3.765,0.0,0.0,0.0,5.265
7,12,4,,,,,4.095,0.0,0.0,0.0,5.530231047729035
7,12,4,,,,,5.36,0.0,0.0,0.0,5.792163349364101
7,12,4,,,,,4.0375,0.0,0.0,0.0,6.214714515209349
7,12,4,,,,,3.8725,0.0,0.0,0.0,6.545836481427262
7,13,4,,,,,4.1725,0.0,0.0,0.0,6.740026373657493
7,13,4,,,,,4.435,0.0,0.0,0.0,6.995607005377982
7,13,4,,,,,4.54,0.0,0.0,0.0,7.097839258066179
7,13,4,,,,,5.5175,0.0,0.0,0.0,7.319342472223937
7,14,4,,,,,3.8625,0.0,0.0,0.0,7.567724753928044
7,14,4,,,,,5.210000000000001,0.0,0.0,0.0,7.66465127786998
7,14,4,,,,,5.4275,0.0,0.0,0.0,7.6323424365560015
7,14,4,,,,,3.955,0.0,0.0,0.0,7.659680686898598
7,15,4,,,,,3.6925,0.0,0.0,0.0,7.7033193468464365
7,15,4,,,,,5.127500000000001,0.0,0.0,0.0,7.6382279256511145
7,15,4,,,,,4.5525,0.0,0.0,0.0,7.563122439656512
7,15,4,,,,,4.895,0.0,0.0,0.0,7.405400919067844
7,16,4,,,,,5.5175,0.0,0.0,0.0,7.367105819211699
7,16,4,,,,,6.8125,0.0,0.0,0.0,7.159296160740643
7,16,4,,,,,6.355,0.0,0.0,0.0,6.948952238141892
7,16,4,,,,,4.615,0.0,0.0,0.0,6.705662881883095
7,17,4,,,,,4.79,0.0,0.0,0.0,6.353510312938674
7,17,4,,,,,4.75,0.0,0.0,0.0,6.060582174504299
7,17,4,,,,,5.65,0.0,0.0,0.0,5.707048214324882
7,17,4,,,,,6.025,0.0,0.0,0.0,5.328261828418363
7,18,4,,,,,5.3925,0.0,0.0,0.0,5.02583020862834
7,18,4,,,,,6.225,0.0,0.0,0.0,4.596952515812329
7,18,4,,,,,5.78,0.0,0.0,0.0,4.139825394128199
7,18,4,,,,,5.8225,0.0,0.0,0.0,3.6698576229585576
7,19,4,,,,,4.6225000000000005,0.0,0.0,0.0,3.2244338220480797
7,19,4,,,,,4.15,0.0,0.0,0.0,2.736509088367465
7,19,4,,,,,4.6850000000000005,0.0,0.0,0.0,2.256329191729401
7,19,4,,,,,3.97,0.0,0.0,0.0,1.776149295091336
7,20,4,,,,,4.535,0.0,0.0,0.0,1.330720412164212
7,20,4,,,,,4.4025,0.0,0.0,0.0,0.9346110287768105
7,20,4,,,,,4.37,0.0,0.0,0.0,0.6420596541181413
7,20,4,,,,,5.435,0.0,0.0,0.0,0.45047733796998624
7,21,4,,,,,6.575,0.0,0.0,0.0,0.1625
7,21,4,,,,,6.225,0.0,0.0,0.0,0.1125
7,21,4,,,,,6.3825,0.0,0.0,0.0,0.06625
7,21,4,,,,,5.8,0.0,0.0,0.0,0.025
7,22,4,,,,,6.2525,0.0,0.0,0.0,0.00125
7,22,4,,,,,5.75,0.0,0.0,0.0,0.0
7,22,4,,,,,5.25,0.0,0.0,0.0,0.0
7,22,4,,,,,3.5,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.5,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,1.75,0.0,0.0,0.0,0.0
8,7,5,,,,,1.7575,0.0,0.0,0.0,0.0075
8,8,5,,,,,1.6,0.0,0.0,0.0,0.09526232260033574
8,8,5,,,,,1.975,0.0,0.0,0.0,0.2143402258507554
8,8,5,,,,,2.5925,0.0,0.0,0.0,0.3262734549061499
8,8,5,,,,,3.2575,0.0,0.0,0.0,0.48345628719670375
8,9,5,,,,,2.995,0.0,0.0,0.0,0.7072335760066879
8,9,5,,,,,3.0575,0.0,0.0,0.0,1.0038919552041243
8,9,5,,,,,3.1575,0.0,0.0,0.0,1.3361493399052526
8,9,5,,,,,4.57,0.0,0.0,0.0,1.7277384004458687
8,10,5,,,,,4.0025,0.0,0.0,0.0,1.9172409191216864
8,10,5,,,,,4.1975,0.0,0.0,0.0,2.2960077155741394
8,10,5,,,,,4.15,0.0,0.0,0.0,2.681158222079162
8,10,5,,,,,5.7925,0.0,0.0,0.0,3.015239048163629
8,11,5,,,,,4.965,0.0,0.0,0.0,3.1463912769243203
8,11,5,,,,,4.4525,0.0,0.0,0.0,3.5332426634314085
8,11,5,,,,,5.85,0.0,0.0,0.0,3.848675332429496
8,11,5,,,,,4.67,0.0,0.0,0.0,4.102608550239277
8,12,5,,,,,4.245,0.0,0.0,0.0,4.551958476381226
8,12,5,,,,,5.0575,0.0,0.0,0.0,4.810827816484799
8,12,5,,,,,5.5525,0.0,0.0,0.0,5.013781379126
8,12,5,,,,,4.98,0.0,0.0,0.0,5.160819164304829
8,13,5,,,,,5.225,0.0,0.0,0.0,5.761499194298409
8,13,5,,,,,4.4075,0.0,0.0,0.0,5.923888939929213
8,13,5,,,,,5.1275,0.0,0.0,0.0,6.119646441511554
8,13,5,,,,,4.345,0.0,0.0,0.0,6.313179426030458
8,14,5,,,,,4.7125,0.0,0.0,0.0,6.80115444000954
8,14,5,,,,,5.315,0.0,0.0,0.0,6.897808627891825
8,14,5,,,,,4.415,0.0,0.0,0.0,6.992105396557468
8,14,5,,,,,4.255,0.0,0.0,0.0,7.076972488356547
8,15,5,,,,,4.465,0.0,0.0,0.0,7.494820481434482
8,15,5,,,,,3.475,0.0,0.0,0.0,7.504860428496016
8,15,5,,,,,3.66,0.0,0.0,0.0,7.439600772596052
8,15,5,,,,,3.79,0.0,0.0,0.0,7.319121407857653
8,16,5,,,,,4.375,0.0,0.0,0.0,7.715475041745827
8,16,5,,,,,5.43,0.0,0.0,0.0,7.5043146721822565
8,16,5,,,,,5.505,0.0,0.0,0.0,7.314811776420079
8,16,5,,,,,4.7775,0.0,0.0,0.0,7.068458011929247
8,17,5,,,,,6.2775,0.0,0.0,0.0,7.5925521335883905
8,17,5,,,,,6.98,0.0,0.0,0.0,7.232729869989419
8,17,5,,,,,5.6225,0.0,0.0,0.0,6.800338410370486
8,17,5,,,,,5.0025,0.0,0.0,0.0,6.352828368247396
8,18,5,,,,,4.08,0.0,0.0,0.0,7.163454229062052
8,18,5,,,,,4.8925,0.0,0.0,0.0,6.514590621357156
8,18,5,,,,,4.7225,0.0,0.0,0.0,5.891681557960456
8,18,5,,,,,4.7725,0.0,0.0,0.0,5.22427899003542
8,19,5,,,,,4.785,0.0,0.0,0.0,7.870306625907102
8,19,5,,,,,5.32,0.0,0.0,0.0,6.66447710991145
8,19,5,,,,,4.3675,0.0,0.0,0.0,5.491062365851166
8,19,5,,,,,4.68,0.0,0.0,0.0,4.356545348113322
8,20,5,,,,,4.0175,0.0,0.0,0.0,1.5333723764575238
8,20,5,,,,,4.415,0.0,0.0,0.0,1.1069315380344253
8,20,5,,,,,5.14,0.0,0.0,0.0,0.774247196002221
8,20,5,,,,,4.7125,0.0,0.0,0.0,0.55951457523598
8,21,5,,,,,6.845,0.0,0.0,0.0,0.1725
8,21,5,,,,,6.75,0.0,0.0,0.0,0.125
8,21,5,,,,,6.4075,0.0,0.0,0.0,0.07875
8,21,5,,,,,6.31,0.0,0.0,0.0,0.03
8,22,5,,,,,6.755,0.0,0.0,0.0,0.0025
8,22,5,,,,,6.5,0.0,0.0,0.0,0.0
8,22,5,,,,,5.75,0.0,0.0,0.0,0.0
8,22,5,,,,,4.5,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.7575,0.0,0.0,0.0,0.0075
8,8,6,,,,,1.85,0.0,0.0,0.0,0.09349462649777855
8,8,6,,,,,1.7275,0.0,0.0,0.0,0.2127002752824462
8,8,6,,,,,2.355,0.0,0.0,0.0,0.33190592406711383
8,8,6,,,,,3.28,0.0,0.0,0.0,0.49552152043822634
8,9,6,,,,,3.295,0.0,0.0,0.0,0.7436688764097494
8,9,6,,,,,3.395,0.0,0.0,0.0,1.0710702685398277
8,9,6,,,,,3.4775,0.0,0.0,0.0,1.3821015910634022
8,9,6,,,,,3.4825,0.0,0.0,0.0,1.6206368910438878
8,10,6,,,,,3.395,0.0,0.0,0.0,2.0777912000563514
8,10,6,,,,,2.94,0.0,0.0,0.0,2.363548031765733
8,10,6,,,,,4.654999999999999,0.0,0.0,0.0,3.0561450984511835
8,10,6,,,,,3.7,0.0,0.0,0.0,2.6154015105604427
8,11,6,,,,,3.47,0.0,0.0,0.0,2.417385198359777
8,11,6,,,,,3.17,0.0,0.0,0.0,2.595134110003878
8,11,6,,,,,4.085,0.0,0.0,0.0,2.963963101665388
8,11,6,,,,,3.555,0.0,0.0,0.0,2.9373007649187732
8,12,6,,,,,3.765000000000001,0.0,0.0,0.0,2.877065833491142
8,12,6,,,,,5.5425,0.0,0.0,0.0,3.3088303362412352
8,12,6,,,,,6.5275,0.0,0.0,0.0,3.2965526726559244
8,12,6,,,,,3.765000000000001,0.0,0.0,0.0,3.0816935599129875
8,13,6,,,,,3.3425,0.0,0.0,0.0,4.070376558990355
8,13,6,,,,,3.53,0.0,0.0,0.0,4.014982212787437
8,13,6,,,,,5.09,0.0,0.0,0.0,4.289738169953907
8,13,6,,,,,3.4400000000000004,0.0,0.0,0.0,4.599946508690243
8,14,6,,,,,3.6,0.0,0.0,0.0,5.271037165130339
8,14,6,,,,,3.5175,0.0,0.0,0.0,5.19338349260833
8,14,6,,,,,4.4775,0.0,0.0,0.0,5.155733227143113
8,14,6,,,,,5.205,0.0,0.0,0.0,5.369869111976533
8,15,6,,,,,6.2875,0.0,0.0,0.0,6.057545269757122
8,15,6,,,,,3.4425,0.0,0.0,0.0,6.213059889519002
8,15,6,,,,,3.47,0.0,0.0,0.0,5.7389911292771405
8,15,6,,,,,4.025,0.0,0.0,0.0,5.2925136725414195
8,16,6,,,,,4.0,0.0,0.0,0.0,5.956244640347082
8,16,6,,,,,3.8775,0.0,0.0,0.0,5.823582827902989
8,16,6,,,,,3.42,0.0,0.0,0.0,6.140346747412355
8,16,6,,,,,6.2175,0.0,0.0,0.0,5.921048649290486
8,17,6,,,,,4.975,0.0,0.0,0.0,6.3298716678529185
8,17,6,,,,,4.4175,0.0,0.0,0.0,5.957348119936216
8,17,6,,,,,4.2225,0.0,0.0,0.0,5.721113674915868
8,17,6,,,,,4.81,0.0,0.0,0.0,5.2213869642959
8,18,6,,,,,3.68,0.0,0.0,0.0,6.597582109878616
8,18,6,,,,,3.4450000000000003,0.0,0.0,0.0,6.619921552688589
8,18,6,,,,,3.16,0.0,0.0,0.0,5.823148092466228
8,18,6,,,,,3.165,0.0,0.0,0.0,5.458270526570006
8,19,6,,,,,3.4275,0.0,0.0,0.0,8.322982257444519
8,19,6,,,,,3.21,0.0,0.0,0.0,7.098436480778801
8,19,6,,,,,2.48,0.0,0.0,0.0,5.841148838426837
8,19,6,,,,,3.2575000000000003,0.0,0.0,0.0,4.603506315486621
8,20,6,,,,,2.8025,0.0,0.0,0.0,7.988268348623853
8,20,6,,,,,2.9225,0.0,0.0,0.0,5.657717889908256
8,20,6,,,,,3.145,0.0,0.0,0.0,3.955802752293578
8,20,6,,,,,3.47,0.0,0.0,0.0,2.882522935779816
8,21,6,,,,,4.115,0.0,0.0,0.0,0.1825
8,21,6,,,,,4.025,0.0,0.0,0.0,0.1375
8,21,6,,,,,3.43,0.0,0.0,0.0,0.09
8,21,6,,,,,2.825,0.0,0.0,0.0,0.0375
8,22,6,,,,,2.255,0.0,0.0,0.0,0.0025
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.5,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.25,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.25,0.0,0.0,0.0,0.0
8,5,7,,,,,2.5,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0025,0.0,0.0,0.0,0.0025
8,8,7,,,,,1.8275,0.0,0.0,0.0,0.07245736787851002
8,8,7,,,,,1.6975,0.0,0.0,0.0,0.18464942136781587
8,8,7,,,,,2.825,0.0,0.0,0.0,0.30385347820020336
8,8,7,,,,,3.5025,0.0,0.0,0.0,0.46980422398646815
8,9,7,,,,,2.985,0.0,0.0,0.0,0.642567744854821
8,9,7,,,,,3.3125,0.0,0.0,0.0,0.9288819440928537
8,9,7,,,,,4.1775,0.0,0.0,0.0,1.247980211945928
8,9,7,,,,,3.595,0.0,0.0,0.0,1.6129761758600611
8,10,7,,,,,3.5925,0.0,0.0,0.0,1.949872000298107
8,10,7,,,,,4.595000000000001,0.0,0.0,0.0,2.3681476375018633
8,10,7,,,,,5.05,0.0,0.0,0.0,2.7468847816366075
8,10,7,,,,,4.24,0.0,0.0,0.0,3.113136085854822
8,11,7,,,,,3.68,0.0,0.0,0.0,3.452247356152901
8,11,7,,,,,4.0925,0.0,0.0,0.0,3.7929296610364114
8,11,7,,,,,3.76,0.0,0.0,0.0,4.137741448403357
8,11,7,,,,,3.3675,0.0,0.0,0.0,4.432999445969066
8,12,7,,,,,3.97,0.0,0.0,0.0,4.724807055591302
8,12,7,,,,,5.29,0.0,0.0,0.0,4.989131925834172
8,12,7,,,,,4.3,0.0,0.0,0.0,5.2038958829065045
8,12,7,,,,,3.5650000000000004,0.0,0.0,0.0,5.422789916076382
8,13,7,,,,,3.035,0.0,0.0,0.0,6.098169498693999
8,13,7,,,,,3.125,0.0,0.0,0.0,6.179058998308216
8,13,7,,,,,3.075,0.0,0.0,0.0,6.358813441895364
8,13,7,,,,,3.265,0.0,0.0,0.0,6.304887108819219
8,14,7,,,,,3.755,0.0,0.0,0.0,6.850743444576877
8,14,7,,,,,4.44,0.0,0.0,0.0,6.789365315852205
8,14,7,,,,,3.7725,0.0,0.0,0.0,6.867268325387366
8,14,7,,,,,3.535,0.0,0.0,0.0,6.879071811680572
8,15,7,,,,,3.5275,0.0,0.0,0.0,7.294933053550828
8,15,7,,,,,3.035,0.0,0.0,0.0,7.302451019597085
8,15,7,,,,,3.43,0.0,0.0,0.0,7.197199494949494
8,15,7,,,,,3.6275,0.0,0.0,0.0,7.1445737326257
8,16,7,,,,,2.4850000000000003,0.0,0.0,0.0,7.491724448162341
8,16,7,,,,,2.6525,0.0,0.0,0.0,7.403239513735226
8,16,7,,,,,2.9800000000000004,0.0,0.0,0.0,7.218225559933078
8,16,7,,,,,3.2525000000000004,0.0,0.0,0.0,6.9742216498461875
8,17,7,,,,,3.22,0.0,0.0,0.0,7.405091180790972
8,17,7,,,,,3.6625,0.0,0.0,0.0,7.03900347370203
8,17,7,,,,,3.5650000000000004,0.0,0.0,0.0,6.625294601463307
8,17,7,,,,,3.7225,0.0,0.0,0.0,6.217538374868305
8,18,7,,,,,3.2725,0.0,0.0,0.0,7.054071214762281
8,18,7,,,,,3.93,0.0,0.0,0.0,6.547833521507995
8,18,7,,,,,3.755,0.0,0.0,0.0,5.9196553619953765
8,18,7,,,,,3.805,0.0,0.0,0.0,5.25452554604084
8,19,7,,,,,3.8475,0.0,0.0,0.0,4.7749784933495825
8,19,7,,,,,3.38,0.0,0.0,0.0,4.0542997376947225
8,19,7,,,,,3.415,0.0,0.0,0.0,3.3374748791289255
8,19,7,,,,,3.4525,0.0,0.0,0.0,2.624503917652192
8,20,7,,,,,3.2475,0.0,0.0,0.0,2.062482763490165
8,20,7,,,,,3.42,0.0,0.0,0.0,1.5210293726741098
8,20,7,,,,,3.395,0.0,0.0,0.0,1.0663738536682617
8,20,7,,,,,3.2175,0.0,0.0,0.0,0.7729143823099416
8,21,7,,,,,3.855,0.0,0.0,0.0,0.1775
8,21,7,,,,,4.0,0.0,0.0,0.0,0.125
8,21,7,,,,,3.6375,0.0,0.0,0.0,0.06875
8,21,7,,,,,3.2825,0.0,0.0,0.0,0.01625
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.75,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.25,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.25,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.5,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,1.75,0.0,0.0,0.0,0.0
8,8,1,,,,,1.825,0.0,0.0,0.0,0.059850653121559044
8,8,1,,,,,1.9475,0.0,0.0,0.0,0.15760671988677216
8,8,1,,,,,2.0775,0.0,0.0,0.0,0.2613478519641412
8,8,1,,,,,2.5075,0.0,0.0,0.0,0.40498941945588285
8,9,1,,,,,3.7375,0.0,0.0,0.0,0.4489216048958233
8,9,1,,,,,3.785,0.0,0.0,0.0,0.6300120150063417
8,9,1,,,,,3.8725,0.0,0.0,0.0,0.835450715551888
8,9,1,,,,,4.255,0.0,0.0,0.0,1.0682812428368402
8,10,1,,,,,4.0,0.0,0.0,0.0,1.448034716049199
8,10,1,,,,,3.47,0.0,0.0,0.0,1.750513078957254
8,10,1,,,,,4.43,0.0,0.0,0.0,2.0465557320162016
8,10,1,,,,,3.640000000000001,0.0,0.0,0.0,2.342598385075149
8,11,1,,,,,5.8575,0.0,0.0,0.0,3.0932908268016206
8,11,1,,,,,4.7975,0.0,0.0,0.0,3.4246476043531033
8,11,1,,,,,4.6575,0.0,0.0,0.0,3.695757695077043
8,11,1,,,,,4.045,0.0,0.0,0.0,3.987577584397951
8,12,1,,,,,4.6375,0.0,0.0,0.0,4.625279823100823
8,12,1,,,,,4.7125,0.0,0.0,0.0,4.891925666561181
8,12,1,,,,,4.7,0.0,0.0,0.0,5.08678224447452
8,12,1,,,,,5.435,0.0,0.0,0.0,5.279587700515085
8,13,1,,,,,4.115,0.0,0.0,0.0,5.839090076381753
8,13,1,,,,,5.01,0.0,0.0,0.0,5.967082224692463
8,13,1,,,,,3.64,0.0,0.0,0.0,6.081833805936549
8,13,1,,,,,4.505,0.0,0.0,0.0,6.18334482011401
8,14,1,,,,,3.5725,0.0,0.0,0.0,6.640918827361258
8,14,1,,,,,5.6,0.0,0.0,0.0,6.6667407103944765
8,14,1,,,,,6.877500000000001,0.0,0.0,0.0,6.692562593427695
8,14,1,,,,,3.4175000000000004,0.0,0.0,0.0,6.730121696021467
8,15,1,,,,,4.1,0.0,0.0,0.0,7.112752520283992
8,15,1,,,,,3.4825,0.0,0.0,0.0,6.995041475053941
8,15,1,,,,,3.1500000000000004,0.0,0.0,0.0,6.9123932943605
8,15,1,,,,,3.0675,0.0,0.0,0.0,6.829745113667059
8,16,1,,,,,3.43,0.0,0.0,0.0,7.1273313749625515
8,16,1,,,,,2.5275,0.0,0.0,0.0,6.9646190943215665
8,16,1,,,,,2.81,0.0,0.0,0.0,6.7325540383254046
8,16,1,,,,,3.3175,0.0,0.0,0.0,6.47381483796187
8,17,1,,,,,3.1925,0.0,0.0,0.0,7.0161645718774555
8,17,1,,,,,5.1725,0.0,0.0,0.0,6.697382168106834
8,17,1,,,,,4.08,0.0,0.0,0.0,6.293000785545955
8,17,1,,,,,3.455,0.0,0.0,0.0,5.850247446975648
8,18,1,,,,,3.3200000000000003,0.0,0.0,0.0,4.874226820660892
8,18,1,,,,,3.9325,0.0,0.0,0.0,4.460930782803978
8,18,1,,,,,4.0175,0.0,0.0,0.0,4.018304058389477
8,18,1,,,,,3.07,0.0,0.0,0.0,3.541013795316009
8,19,1,,,,,3.09,0.0,0.0,0.0,3.178853812093538
8,19,1,,,,,3.1925,0.0,0.0,0.0,2.7339262098726995
8,19,1,,,,,2.7675,0.0,0.0,0.0,2.258217452781237
8,19,1,,,,,2.6025,0.0,0.0,0.0,1.793701842915456
8,20,1,,,,,2.7175,0.0,0.0,0.0,1.2758457039128683
8,20,1,,,,,2.885,0.0,0.0,0.0,0.9274114562323519
8,20,1,,,,,2.8625,0.0,0.0,0.0,0.6418525615167407
8,20,1,,,,,2.95,0.0,0.0,0.0,0.47156514723678905
8,21,1,,,,,3.84,0.0,0.0,0.0,0.17
8,21,1,,,,,3.9875,0.0,0.0,0.0,0.11875
8,21,1,,,,,4.13,0.0,0.0,0.0,0.065
8,21,1,,,,,3.2875,0.0,0.0,0.0,0.01875
8,22,1,,,,,3.25,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.5,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.5,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.5,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.5,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.25,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.755,0.0,0.0,0.0,0.005
8,8,2,,,,,2.34,0.0,0.0,0.0,0.07098417022202227
8,8,2,,,,,3.7025,0.0,0.0,0.0,0.15971438299955013
8,8,2,,,,,2.545,0.0,0.0,0.0,0.23267033572773965
8,8,2,,,,,2.625,0.0,0.0,0.0,0.29576737592509283
8,9,2,,,,,2.2075,0.0,0.0,0.0,0.44444838208691034
8,9,2,,,,,3.56,0.0,0.0,0.0,0.6658873286390459
8,9,2,,,,,3.4725,0.0,0.0,0.0,0.9250180107745236
8,9,2,,,,,4.095,0.0,0.0,0.0,1.1590208691877733
8,10,2,,,,,4.165,0.0,0.0,0.0,1.571669852796297
8,10,2,,,,,3.835,0.0,0.0,0.0,1.845003740239131
8,10,2,,,,,5.6625,0.0,0.0,0.0,2.220837835473028
8,10,2,,,,,3.6675,0.0,0.0,0.0,2.3867905528490345
8,11,2,,,,,3.6725,0.0,0.0,0.0,3.1715005552047684
8,11,2,,,,,3.8925,0.0,0.0,0.0,3.528745674664622
8,11,2,,,,,5.0875,0.0,0.0,0.0,3.486940394727831
8,11,2,,,,,5.5575,0.0,0.0,0.0,4.0342095139003735
8,12,2,,,,,4.0525,0.0,0.0,0.0,4.177231414479358
8,12,2,,,,,4.0325,0.0,0.0,0.0,4.987461357317512
8,12,2,,,,,4.19,0.0,0.0,0.0,5.324368195793582
8,12,2,,,,,4.2775,0.0,0.0,0.0,5.396710154975558
8,13,2,,,,,7.484999999999999,0.0,0.0,0.0,6.000339762815849
8,13,2,,,,,5.115,0.0,0.0,0.0,6.338888999619119
8,13,2,,,,,4.3225,0.0,0.0,0.0,6.301024940239805
8,13,2,,,,,3.9125,0.0,0.0,0.0,6.381207654219526
8,14,2,,,,,6.75,0.0,0.0,0.0,6.821068350320442
8,14,2,,,,,5.0075,0.0,0.0,0.0,6.828124627924222
8,14,2,,,,,4.21,0.0,0.0,0.0,7.0186441232262755
8,14,2,,,,,4.1075,0.0,0.0,0.0,6.686999075848627
8,15,2,,,,,3.8,0.0,0.0,0.0,7.307313215242312
8,15,2,,,,,4.5325,0.0,0.0,0.0,7.289795683561936
8,15,2,,,,,3.72,0.0,0.0,0.0,7.477483522994529
8,15,2,,,,,3.59,0.0,0.0,0.0,6.596601929924224
8,16,2,,,,,3.8625,0.0,0.0,0.0,7.670247533477816
8,16,2,,,,,3.82,0.0,0.0,0.0,7.894019254138154
8,16,2,,,,,3.505,0.0,0.0,0.0,7.554317605906798
8,16,2,,,,,2.8925,0.0,0.0,0.0,7.163391105958017
8,17,2,,,,,3.82,0.0,0.0,0.0,7.890455292883355
8,17,2,,,,,4.375,0.0,0.0,0.0,7.055772427045618
8,17,2,,,,,3.4975,0.0,0.0,0.0,6.902647153096968
8,17,2,,,,,3.4775,0.0,0.0,0.0,5.977890596701203
8,18,2,,,,,4.405,0.0,0.0,0.0,6.077592806883137
8,18,2,,,,,5.19,0.0,0.0,0.0,5.397428990950366
8,18,2,,,,,3.5275,0.0,0.0,0.0,4.428378392981635
8,18,2,,,,,3.1225,0.0,0.0,0.0,3.470298179140852
8,19,2,,,,,2.96,0.0,0.0,0.0,5.6945803744984165
8,19,2,,,,,3.21,0.0,0.0,0.0,5.050397074215791
8,19,2,,,,,3.39,0.0,0.0,0.0,4.225842449854029
8,19,2,,,,,3.03,0.0,0.0,0.0,3.2982184974470474
8,20,2,,,,,2.815,0.0,0.0,0.0,4.370348376514132
8,20,2,,,,,2.725,0.0,0.0,0.0,3.887733218371467
8,20,2,,,,,3.39,0.0,0.0,0.0,3.4319300134589503
8,20,2,,,,,3.2975,0.0,0.0,0.0,2.9359088787012113
8,21,2,,,,,4.665,0.0,0.0,0.0,0.2075
8,21,2,,,,,4.26,0.0,0.0,0.0,0.13
8,21,2,,,,,4.12,0.0,0.0,0.0,0.06
8,21,2,,,,,2.7925,0.0,0.0,0.0,0.02125
8,22,2,,,,,3.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.5,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,1.555,0.0,0.0,0.0,0.04920563203778167
8,8,3,,,,,3.945,0.0,0.0,0.0,0.17445633177031683
8,8,3,,,,,3.08,0.0,0.0,0.0,0.29523379222669005
8,8,3,,,,,3.2425,0.0,0.0,0.0,0.4406140687019541
8,9,3,,,,,2.995,0.0,0.0,0.0,0.5687506019507692
8,9,3,,,,,3.3,0.0,0.0,0.0,0.8015948081185338
8,9,3,,,,,3.4,0.0,0.0,0.0,1.0687930774913783
8,9,3,,,,,4.29,0.0,0.0,0.0,1.3665282919354051
8,10,3,,,,,3.775,0.0,0.0,0.0,1.4326386688160495
8,10,3,,,,,5.055,0.0,0.0,0.0,1.7663962488039644
8,10,3,,,,,5.5225,0.0,0.0,0.0,2.060795623604625
8,10,3,,,,,3.415,0.0,0.0,0.0,2.1505323314315645
8,11,3,,,,,3.85,0.0,0.0,0.0,2.929796882166812
8,11,3,,,,,3.71,0.0,0.0,0.0,3.5842450168845934
8,11,3,,,,,5.5,0.0,0.0,0.0,3.9951775665911073
8,11,3,,,,,3.5700000000000003,0.0,0.0,0.0,4.048446600812322
8,12,3,,,,,4.465,0.0,0.0,0.0,4.664229677339122
8,12,3,,,,,4.0125,0.0,0.0,0.0,4.90703078477716
8,12,3,,,,,3.9525,0.0,0.0,0.0,5.266131582332578
8,12,3,,,,,3.5825,0.0,0.0,0.0,5.780298633377836
8,13,3,,,,,5.4275,0.0,0.0,0.0,6.315366290615583
8,13,3,,,,,4.0975,0.0,0.0,0.0,6.244975583092177
8,13,3,,,,,3.7075,0.0,0.0,0.0,6.561733766947503
8,13,3,,,,,3.46,0.0,0.0,0.0,6.56393347655761
8,14,3,,,,,4.2575,0.0,0.0,0.0,4.6915461937084375
8,14,3,,,,,3.7425,0.0,0.0,0.0,3.7405887525473664
8,14,3,,,,,5.06,0.0,0.0,0.0,5.443411559749579
8,14,3,,,,,4.8625,0.0,0.0,0.0,6.8979548379787055
8,15,3,,,,,4.355,0.0,0.0,0.0,7.607315532972407
8,15,3,,,,,4.5475,0.0,0.0,0.0,7.549798025655392
