month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
8,15,3,,,,,3.9575,0.0,0.0,0.0,7.45977062289832
8,15,3,,,,,4.33,0.0,0.0,0.0,7.332231802325805
8,16,3,,,,,4.935,0.0,0.0,0.0,7.765051322051287
8,16,3,,,,,3.775,0.0,0.0,0.0,7.592134382381391
8,16,3,,,,,4.3,0.0,0.0,0.0,7.348969935970599
8,16,3,,,,,3.825,0.0,0.0,0.0,7.105805489559807
8,17,3,,,,,4.055,0.0,0.0,0.0,7.651357838416395
8,17,3,,,,,3.975,0.0,0.0,0.0,7.25089025924472
8,17,3,,,,,3.65,0.0,0.0,0.0,6.856490370666556
8,17,3,,,,,4.5275,0.0,0.0,0.0,6.404447421450044
8,18,3,,,,,5.135,0.0,0.0,0.0,7.341365170411043
8,18,3,,,,,4.2225,0.0,0.0,0.0,6.721444365335392
8,18,3,,,,,4.28,0.0,0.0,0.0,6.056438410799695
8,18,3,,,,,4.0875,0.0,0.0,0.0,5.3914324562639955
8,19,3,,,,,3.875,0.0,0.0,0.0,8.563824016879778
8,19,3,,,,,3.4,0.0,0.0,0.0,7.262122766314051
8,19,3,,,,,2.9175,0.0,0.0,0.0,5.9398683381078135
8,19,3,,,,,3.2025,0.0,0.0,0.0,4.665571324396103
8,20,3,,,,,3.005,0.0,0.0,0.0,8.75
8,20,3,,,,,2.8725,0.0,0.0,0.0,6.235392273295509
8,20,3,,,,,3.115,0.0,0.0,0.0,4.395147562265602
8,20,3,,,,,3.2225,0.0,0.0,0.0,3.3767597124723525
8,21,3,,,,,5.3825,0.0,0.0,0.0,0.19125
8,21,3,,,,,4.825,0.0,0.0,0.0,0.1625
8,21,3,,,,,4.4,0.0,0.0,0.0,0.075
8,21,3,,,,,3.79,0.0,0.0,0.0,0.02
8,22,3,,,,,3.75,0.0,0.0,0.0,0.0
8,22,3,,,,,3.5,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,23,3,,,,,3.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.75,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.25,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.25,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,1.78,0.0,0.0,0.0,0.02276299415482485
8,8,4,,,,,2.095,0.0,0.0,0.0,0.07208281482361203
8,8,4,,,,,2.925,0.0,0.0,0.0,0.1327841325698116
8,9,4,,,,,3.02,0.0,0.0,0.0,0.16665159126240237
8,9,4,,,,,4.3575,0.0,0.0,0.0,0.22065905139373646
8,9,4,,,,,4.01,0.0,0.0,0.0,0.31478633905120446
8,9,4,,,,,4.3175,0.0,0.0,0.0,0.3502769557089383
8,10,4,,,,,5.1025,0.0,0.0,0.0,0.3841444539678693
8,10,4,,,,,3.9475,0.0,0.0,0.0,0.4447149487843798
8,10,4,,,,,4.3,0.0,0.0,0.0,0.5100673247706148
8,10,4,,,,,4.405,0.0,0.0,0.0,0.577013661146758
8,11,4,,,,,5.265,0.0,0.0,0.0,0.7499349882460545
8,11,4,,,,,4.385,0.0,0.0,0.0,0.8385972528662778
8,11,4,,,,,4.88,0.0,0.0,0.0,0.8349029918404351
8,11,4,,,,,4.465,0.0,0.0,0.0,1.0824184805718917
8,12,4,,,,,4.1225000000000005,0.0,0.0,0.0,1.331921989957575
8,12,4,,,,,3.88,0.0,0.0,0.0,1.3380787942254835
8,12,4,,,,,5.715,0.0,0.0,0.0,1.6130827181920706
8,12,4,,,,,4.565,0.0,0.0,0.0,2.105627059624764
8,13,4,,,,,4.0225,0.0,0.0,0.0,2.9074608990513457
8,13,4,,,,,4.875,0.0,0.0,0.0,3.6648666794764857
8,13,4,,,,,4.725,0.0,0.0,0.0,3.753711932312279
8,13,4,,,,,4.91,0.0,0.0,0.0,3.695962517969014
8,14,4,,,,,3.58,0.0,0.0,0.0,4.771255944277887
8,14,4,,,,,4.38,0.0,0.0,0.0,4.348605319292641
8,14,4,,,,,3.9825,0.0,0.0,0.0,4.914487544967331
8,14,4,,,,,3.825,0.0,0.0,0.0,5.470977534531238
8,15,4,,,,,4.2375,0.0,0.0,0.0,6.234814822258674
8,15,4,,,,,3.5775,0.0,0.0,0.0,5.824991322919827
8,15,4,,,,,3.3175,0.0,0.0,0.0,5.814995627814001
8,15,4,,,,,3.38,0.0,0.0,0.0,5.127791589288496
8,16,4,,,,,5.1825,0.0,0.0,0.0,4.4955665415704384
8,16,4,,,,,4.765000000000001,0.0,0.0,0.0,3.2406773754536458
8,16,4,,,,,3.26,0.0,0.0,0.0,2.966590234246123
8,16,4,,,,,4.105,0.0,0.0,0.0,2.531275362916529
8,17,4,,,,,4.4325,0.0,0.0,0.0,2.3035780326930304
8,17,4,,,,,5.515000000000001,0.0,0.0,0.0,2.401919656339693
8,17,4,,,,,5.5325,0.0,0.0,0.0,2.1247750806081895
8,17,4,,,,,4.5475,0.0,0.0,0.0,1.8446504556752727
8,18,4,,,,,5.2175,0.0,0.0,0.0,2.1197446777767284
8,18,4,,,,,3.525,0.0,0.0,0.0,1.8416861766032904
8,18,4,,,,,3.4725,0.0,0.0,0.0,1.7658520399196256
8,18,4,,,,,3.575,0.0,0.0,0.0,1.9139091639210664
8,19,4,,,,,3.3725,0.0,0.0,0.0,3.1845535978295754
8,19,4,,,,,3.08,0.0,0.0,0.0,3.0859426485343064
8,19,4,,,,,3.425,0.0,0.0,0.0,2.7263027158103834
8,19,4,,,,,3.19,0.0,0.0,0.0,2.1810421726483065
8,20,4,,,,,3.09,0.0,0.0,0.0,2.761429121052079
8,20,4,,,,,3.1375,0.0,0.0,0.0,2.0957274579413103
8,20,4,,,,,4.3075,0.0,0.0,0.0,1.8327342083173028
8,20,4,,,,,3.6875,0.0,0.0,0.0,1.4382443338812914
8,21,4,,,,,3.82,0.0,0.0,0.0,0.16
8,21,4,,,,,3.94,0.0,0.0,0.0,0.095
8,21,4,,,,,3.855,0.0,0.0,0.0,0.0525
8,21,4,,,,,3.775,0.0,0.0,0.0,0.0125
8,22,4,,,,,3.75,0.0,0.0,0.0,0.0
8,22,4,,,,,3.0,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.5,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.25,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.75,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,4.0225,0.0,0.0,0.0,0.02151107594936709
8,8,5,,,,,3.0875,0.0,0.0,0.0,0.08365418424753868
8,8,5,,,,,3.1375,0.0,0.0,0.0,0.13145657524613222
8,9,5,,,,,2.9925,0.0,0.0,0.0,0.23291856700641433
8,9,5,,,,,3.62,0.0,0.0,0.0,0.3553809063603023
8,9,5,,,,,3.2725,0.0,0.0,0.0,0.5018554691169134
8,9,5,,,,,3.835,0.0,0.0,0.0,0.5618860276237212
8,10,5,,,,,4.2675,0.0,0.0,0.0,0.7593021322363895
8,10,5,,,,,3.935,0.0,0.0,0.0,0.9250130210306504
8,10,5,,,,,4.2675,0.0,0.0,0.0,1.2539615017714967
8,10,5,,,,,4.18,0.0,0.0,0.0,1.4147257968704063
8,11,5,,,,,8.015,0.0,0.0,0.0,1.2586389997228256
8,11,5,,,,,7.295,0.0,0.0,0.0,1.537231031282028
8,11,5,,,,,4.525,0.0,0.0,0.0,1.7660744857770871
8,11,5,,,,,4.779999999999999,0.0,0.0,0.0,2.019792228804218
8,12,5,,,,,4.6875,0.0,0.0,0.0,2.109650975149579
8,12,5,,,,,5.3025,0.0,0.0,0.0,2.2205583407003004
8,12,5,,,,,5.515000000000001,0.0,0.0,0.0,2.9077018011775917
8,12,5,,,,,5.359999999999999,0.0,0.0,0.0,3.4815268664182772
8,13,5,,,,,5.3525,0.0,0.0,0.0,4.21495207120957
8,13,5,,,,,3.915,0.0,0.0,0.0,4.517576430141904
8,13,5,,,,,6.24,0.0,0.0,0.0,4.590206276285666
8,13,5,,,,,5.4425,0.0,0.0,0.0,5.270505835165556
8,14,5,,,,,3.55,0.0,0.0,0.0,4.031552241130388
8,14,5,,,,,4.565,0.0,0.0,0.0,3.5768306511424255
8,14,5,,,,,4.5825,0.0,0.0,0.0,3.124452986876051
8,14,5,,,,,3.515000000000001,0.0,0.0,0.0,3.2955595645519336
8,15,5,,,,,3.8325,0.0,0.0,0.0,3.3285446040129667
8,15,5,,,,,3.2524999999999995,0.0,0.0,0.0,2.998936286136214
8,15,5,,,,,3.485,0.0,0.0,0.0,2.7317537860391488
8,15,5,,,,,3.22,0.0,0.0,0.0,2.716771589772024
8,16,5,,,,,3.5375,0.0,0.0,0.0,3.8082171002686254
8,16,5,,,,,3.74,0.0,0.0,0.0,3.218818128566273
8,16,5,,,,,3.9475,0.0,0.0,0.0,3.173065696972939
8,16,5,,,,,3.195,0.0,0.0,0.0,3.170374377467449
8,17,5,,,,,4.5175,0.0,0.0,0.0,3.052919099239841
8,17,5,,,,,2.975,0.0,0.0,0.0,2.73025285297872
8,17,5,,,,,3.7925,0.0,0.0,0.0,2.2531480614986
8,17,5,,,,,3.8875,0.0,0.0,0.0,2.0821625292918515
8,18,5,,,,,4.9525,0.0,0.0,0.0,2.014896013195782
8,18,5,,,,,3.89,0.0,0.0,0.0,1.6450546010820188
8,18,5,,,,,3.65,0.0,0.0,0.0,1.3610163965786488
8,18,5,,,,,3.0875,0.0,0.0,0.0,1.2870481141558963
8,19,5,,,,,3.5175,0.0,0.0,0.0,1.4564932720627723
8,19,5,,,,,3.6075,0.0,0.0,0.0,1.5853231437931403
8,19,5,,,,,2.9450000000000003,0.0,0.0,0.0,1.710574407975443
8,19,5,,,,,3.215,0.0,0.0,0.0,2.097064023166547
8,20,5,,,,,3.7,0.0,0.0,0.0,2.821757322175732
8,20,5,,,,,3.045,0.0,0.0,0.0,1.8694142259414224
8,20,5,,,,,2.59,0.0,0.0,0.0,1.3873640167364014
8,20,5,,,,,2.9,0.0,0.0,0.0,0.9405857740585775
8,21,5,,,,,3.5425,0.0,0.0,0.0,0.14625
8,21,5,,,,,4.18,0.0,0.0,0.0,0.09
8,21,5,,,,,4.305,0.0,0.0,0.0,0.0275
8,21,5,,,,,3.505,0.0,0.0,0.0,0.0025
8,22,5,,,,,3.5,0.0,0.0,0.0,0.0
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.5,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,8,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.5375,0.0,0.0,0.0,0.03604480587493156
8,8,6,,,,,2.1125,0.0,0.0,0.0,0.1081344176247947
8,8,6,,,,,2.165,0.0,0.0,0.0,0.1585971458496989
8,9,6,,,,,3.2325,0.0,0.0,0.0,0.22444514215445616
8,9,6,,,,,3.62,0.0,0.0,0.0,0.35718151654687647
8,9,6,,,,,3.7325,0.0,0.0,0.0,0.46578400468612935
8,9,6,,,,,4.1925,0.0,0.0,0.0,0.668508649212735
8,10,6,,,,,4.4725,0.0,0.0,0.0,0.7203049347234265
8,10,6,,,,,3.54,0.0,0.0,0.0,1.0368403212627868
8,10,6,,,,,3.48,0.0,0.0,0.0,1.226263072262719
8,10,6,,,,,4.915,0.0,0.0,0.0,1.410701014025811
8,11,6,,,,,4.0925,0.0,0.0,0.0,1.5753167870362592
8,11,6,,,,,3.2575000000000003,0.0,0.0,0.0,1.491233944400101
8,11,6,,,,,3.355,0.0,0.0,0.0,1.834984389294983
8,11,6,,,,,3.7975,0.0,0.0,0.0,1.7781048192764055
8,12,6,,,,,2.8525,0.0,0.0,0.0,2.036356234794302
8,12,6,,,,,3.59,0.0,0.0,0.0,2.2663845847413393
8,12,6,,,,,3.1725,0.0,0.0,0.0,2.8305593798746
8,12,6,,,,,4.0975,0.0,0.0,0.0,2.7579188483123778
8,13,6,,,,,3.0975,0.0,0.0,0.0,2.9631749831043033
8,13,6,,,,,3.33,0.0,0.0,0.0,3.6639096643388154
8,13,6,,,,,3.4975000000000005,0.0,0.0,0.0,3.5849873282270783
8,13,6,,,,,3.34,0.0,0.0,0.0,3.1951588195539538
8,14,6,,,,,6.215,0.0,0.0,0.0,3.7469067949615065
8,14,6,,,,,3.905,0.0,0.0,0.0,3.926455922588918
8,14,6,,,,,4.01,0.0,0.0,0.0,3.789431588346946
8,14,6,,,,,3.775,0.0,0.0,0.0,4.276104223758088
8,15,6,,,,,3.5575,0.0,0.0,0.0,4.552827845808065
8,15,6,,,,,3.5175,0.0,0.0,0.0,5.012356273470536
8,15,6,,,,,4.0775,0.0,0.0,0.0,4.572807342662955
8,15,6,,,,,3.7075,0.0,0.0,0.0,4.952417782905865
8,16,6,,,,,3.88,0.0,0.0,0.0,4.538582949337734
8,16,6,,,,,3.37,0.0,0.0,0.0,5.305375502422191
8,16,6,,,,,2.9575,0.0,0.0,0.0,4.877940464385246
8,16,6,,,,,3.46,0.0,0.0,0.0,4.62147944156308
8,17,6,,,,,3.17,0.0,0.0,0.0,4.1340673141326185
8,17,6,,,,,3.755,0.0,0.0,0.0,3.6964045755190886
8,17,6,,,,,3.2524999999999995,0.0,0.0,0.0,3.6937680529973203
8,17,6,,,,,3.455,0.0,0.0,0.0,3.907326377260549
8,18,6,,,,,4.3475,0.0,0.0,0.0,3.838451276868898
8,18,6,,,,,4.0225,0.0,0.0,0.0,3.1791205870407824
8,18,6,,,,,3.93,0.0,0.0,0.0,3.0730543456336514
8,18,6,,,,,3.5875,0.0,0.0,0.0,2.6803225869099476
8,19,6,,,,,2.9325,0.0,0.0,0.0,2.6179511634769415
8,19,6,,,,,3.54,0.0,0.0,0.0,2.746899502571453
8,19,6,,,,,3.7325,0.0,0.0,0.0,2.378047276789478
8,19,6,,,,,3.6,0.0,0.0,0.0,1.919231093499705
8,20,6,,,,,2.96,0.0,0.0,0.0,3.491262847514743
8,20,6,,,,,3.1175,0.0,0.0,0.0,2.5030334877843305
8,20,6,,,,,3.12,0.0,0.0,0.0,1.7889115417017694
8,20,6,,,,,3.205,0.0,0.0,0.0,1.3128302443133952
8,21,6,,,,,3.5775,0.0,0.0,0.0,0.16375
8,21,6,,,,,4.72,0.0,0.0,0.0,0.11
8,21,6,,,,,3.8575,0.0,0.0,0.0,0.05375
8,21,6,,,,,3.27,0.0,0.0,0.0,0.01
8,22,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.5,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.7875,0.0,0.0,0.0,0.03597126956501956
8,8,7,,,,,2.415,0.0,0.0,0.0,0.1582735860860861
8,8,7,,,,,2.3025,0.0,0.0,0.0,0.29016824115782447
8,8,7,,,,,1.74,0.0,0.0,0.0,0.4700245889829223
8,9,7,,,,,2.2925,0.0,0.0,0.0,0.5269028358087902
8,9,7,,,,,3.4025,0.0,0.0,0.0,0.6337402771709413
8,9,7,,,,,3.8925,0.0,0.0,0.0,1.1096525159659776
8,9,7,,,,,3.7025,0.0,0.0,0.0,1.653552217446019
8,10,7,,,,,4.7125,0.0,0.0,0.0,2.1729444462303373
8,10,7,,,,,3.5075,0.0,0.0,0.0,2.708200818296115
8,10,7,,,,,3.747500000000001,0.0,0.0,0.0,3.189440492263512
8,10,7,,,,,3.415,0.0,0.0,0.0,3.5994763369194063
8,11,7,,,,,3.7,0.0,0.0,0.0,3.2
8,11,7,,,,,3.785,0.0,0.0,0.0,2.785
8,11,7,,,,,3.135,0.0,0.0,0.0,3.385
8,11,7,,,,,4.5425,0.0,0.0,0.0,4.7925
8,12,7,,,,,4.87,0.0,0.0,0.0,5.314850769720055
8,12,7,,,,,4.995,0.0,0.0,0.0,5.933432097666987
8,12,7,,,,,4.0175,0.0,0.0,0.0,6.203133556651851
8,12,7,,,,,4.47,0.0,0.0,0.0,6.650986438085431
8,13,7,,,,,4.45,0.0,0.0,0.0,6.927219402587932
8,13,7,,,,,4.12,0.0,0.0,0.0,7.09666217934188
8,13,7,,,,,3.86,0.0,0.0,0.0,7.33587551122981
8,13,7,,,,,3.2750000000000004,0.0,0.0,0.0,7.50033467690276
8,14,7,,,,,3.8475,0.0,0.0,0.0,6.0739028553913945
8,14,7,,,,,4.3525,0.0,0.0,0.0,5.829850998143195
8,14,7,,,,,3.68,0.0,0.0,0.0,5.907051075435993
8,14,7,,,,,3.54,0.0,0.0,0.0,5.518560363898045
8,15,7,,,,,3.2775,0.0,0.0,0.0,5.775162206618141
8,15,7,,,,,2.8525,0.0,0.0,0.0,5.850131858802713
8,15,7,,,,,3.29,0.0,0.0,0.0,7.037151351725091
8,15,7,,,,,2.96,0.0,0.0,0.0,7.456981403958691
8,16,7,,,,,2.81,0.0,0.0,0.0,7.1037574975567725
8,16,7,,,,,3.1575,0.0,0.0,0.0,6.6987628243603705
8,16,7,,,,,3.4375,0.0,0.0,0.0,6.225849789820472
8,16,7,,,,,3.2350000000000003,0.0,0.0,0.0,5.7705452193325915
8,17,7,,,,,3.6225,0.0,0.0,0.0,5.213672999242616
8,17,7,,,,,3.7275,0.0,0.0,0.0,4.557192943701086
8,17,7,,,,,2.8550000000000004,0.0,0.0,0.0,4.686962257005807
8,17,7,,,,,3.4400000000000004,0.0,0.0,0.0,5.282374400403939
8,18,7,,,,,3.0125,0.0,0.0,0.0,4.7880996916859635
8,18,7,,,,,3.585,0.0,0.0,0.0,4.358301766605491
8,18,7,,,,,4.140000000000001,0.0,0.0,0.0,3.910909774416462
8,18,7,,,,,2.9175,0.0,0.0,0.0,3.435869962485413
8,19,7,,,,,4.2125,0.0,0.0,0.0,3.0248470921678714
8,19,7,,,,,3.74,0.0,0.0,0.0,2.5424031255689457
8,19,7,,,,,3.285,0.0,0.0,0.0,2.0778274540292383
8,19,7,,,,,3.85,0.0,0.0,0.0,1.6336726911286394
8,20,7,,,,,2.955,0.0,0.0,0.0,1.669761350515848
8,20,7,,,,,3.105,0.0,0.0,0.0,1.184768427129502
8,20,7,,,,,3.35,0.0,0.0,0.0,0.8314164400908786
8,20,7,,,,,3.185,0.0,0.0,0.0,0.602776919065887
8,21,7,,,,,3.82,0.0,0.0,0.0,0.16
8,21,7,,,,,4.2025,0.0,0.0,0.0,0.10125
8,21,7,,,,,3.85,0.0,0.0,0.0,0.05
8,21,7,,,,,3.0125,0.0,0.0,0.0,0.00625
8,22,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,22,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,1.75,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,1.75,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,1.75,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.5,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,2.25,0.0,0.0,0.0,0.0
8,8,1,,,,,2.805,0.0,0.0,0.0,0.053337265475789236
8,8,1,,,,,3.225,0.0,0.0,0.0,0.2181979042191378
8,8,1,,,,,3.0925,0.0,0.0,0.0,0.33214569864468757
8,9,1,,,,,3.285,0.0,0.0,0.0,0.2758845317335201
8,9,1,,,,,3.725,0.0,0.0,0.0,0.21780357768435804
8,9,1,,,,,3.58,0.0,0.0,0.0,0.3194452472703918
8,9,1,,,,,3.855,0.0,0.0,0.0,0.5856496199957182
8,10,1,,,,,3.945,0.0,0.0,0.0,0.6909202960732738
8,10,1,,,,,3.725,0.0,0.0,0.0,0.7207441937455015
8,10,1,,,,,4.16,0.0,0.0,0.0,0.9046582293909053
8,10,1,,,,,5.2,0.0,0.0,0.0,1.1929559068891058
8,11,1,,,,,4.7525,0.0,0.0,0.0,1.4948087873718363
8,11,1,,,,,4.955,0.0,0.0,0.0,1.9449924654322397
8,11,1,,,,,4.827500000000001,0.0,0.0,0.0,2.315585658973677
8,11,1,,,,,5.1025,0.0,0.0,0.0,2.589177949507623
8,12,1,,,,,5.565,0.0,0.0,0.0,2.5619329673673863
8,12,1,,,,,4.51,0.0,0.0,0.0,3.5058030079764233
8,12,1,,,,,3.8525,0.0,0.0,0.0,6.34490416187186
8,12,1,,,,,3.7875,0.0,0.0,0.0,6.779384021834749
8,13,1,,,,,4.2025,0.0,0.0,0.0,6.942292189647958
8,13,1,,,,,4.785,0.0,0.0,0.0,7.024671061369779
8,13,1,,,,,4.83,0.0,0.0,0.0,7.31923793601144
8,13,1,,,,,5.6,0.0,0.0,0.0,7.339208571580366
8,14,1,,,,,3.6725,0.0,0.0,0.0,7.159397421824934
8,14,1,,,,,3.815,0.0,0.0,0.0,7.301637105702252
8,14,1,,,,,3.1500000000000004,0.0,0.0,0.0,7.63602513446647
8,14,1,,,,,3.1575,0.0,0.0,0.0,7.643511433617906
8,15,1,,,,,3.035,0.0,0.0,0.0,6.284112805602553
8,15,1,,,,,3.855,0.0,0.0,0.0,7.603926473604998
8,15,1,,,,,3.84,0.0,0.0,0.0,6.839034461467217
8,15,1,,,,,3.9675,0.0,0.0,0.0,7.466445883188078
8,16,1,,,,,5.05,0.0,0.0,0.0,7.022552090743304
8,16,1,,,,,4.01,0.0,0.0,0.0,7.239425022957435
8,16,1,,,,,4.255,0.0,0.0,0.0,6.976079319554561
8,16,1,,,,,3.495,0.0,0.0,0.0,6.707569974908494
8,17,1,,,,,4.195,0.0,0.0,0.0,7.157341326910079
8,17,1,,,,,5.02,0.0,0.0,0.0,5.222144115840767
8,17,1,,,,,4.43,0.0,0.0,0.0,6.562340393357425
8,17,1,,,,,4.1325,0.0,0.0,0.0,5.929790857201934
8,18,1,,,,,3.255,0.0,0.0,0.0,4.999844842823562
8,18,1,,,,,3.3525,0.0,0.0,0.0,4.576619280418413
8,18,1,,,,,3.8525,0.0,0.0,0.0,4.050873240163569
8,18,1,,,,,2.73,0.0,0.0,0.0,3.396319420046289
8,19,1,,,,,2.9225,0.0,0.0,0.0,2.9225
8,19,1,,,,,2.725,0.0,0.0,0.0,2.475
8,19,1,,,,,2.5175,0.0,0.0,0.0,2.0175
8,19,1,,,,,3.345,0.0,0.0,0.0,1.595
8,20,1,,,,,2.47,0.0,0.0,0.0,5.030679969049684
8,20,1,,,,,2.8925,0.0,0.0,0.0,3.6802310429318386
8,20,1,,,,,3.3975,0.0,0.0,0.0,2.6699715409505496
8,20,1,,,,,2.7225,0.0,0.0,0.0,1.9483576109639145
8,21,1,,,,,3.82,0.0,0.0,0.0,0.16
8,21,1,,,,,4.43,0.0,0.0,0.0,0.09
8,21,1,,,,,3.5775,0.0,0.0,0.0,0.03875
8,21,1,,,,,3.005,0.0,0.0,0.0,0.0025
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.25,0.0,0.0,0.0,0.0
8,22,1,,,,,2.25,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.25,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.25,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.25,0.0,0.0,0.0,0.0
8,24,1,,,,,2.5,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,1.75,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,1.75,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,1.5,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,2.0,0.0,0.0,0.0,0.0
8,8,2,,,,,3.07,0.0,0.0,0.0,0.06803893241190313
8,8,2,,,,,3.2175,0.0,0.0,0.0,0.21140668285127046
8,8,2,,,,,3.1575,0.0,0.0,0.0,0.39608378511215037
8,9,2,,,,,3.4375,0.0,0.0,0.0,0.41373460416573415
8,9,2,,,,,3.3675,0.0,0.0,0.0,0.5839568413082077
8,9,2,,,,,3.485,0.0,0.0,0.0,0.6950741349984333
8,9,2,,,,,3.1475,0.0,0.0,0.0,0.8487469879742774
8,10,2,,,,,3.23,0.0,0.0,0.0,1.222573956027016
8,10,2,,,,,3.8525,0.0,0.0,0.0,1.0958437288778742
8,10,2,,,,,3.465,0.0,0.0,0.0,1.7046458004766931
8,10,2,,,,,5.6925,0.0,0.0,0.0,1.6822816427444915
8,11,2,,,,,5.7025,0.0,0.0,0.0,1.4497373895058319
8,11,2,,,,,3.805,0.0,0.0,0.0,2.0510914529669435
8,11,2,,,,,3.6175,0.0,0.0,0.0,2.1134725798819964
8,11,2,,,,,3.0775,0.0,0.0,0.0,1.82402415099615
8,12,2,,,,,3.1925,0.0,0.0,0.0,4.6925
8,12,2,,,,,3.8925,0.0,0.0,0.0,5.3925
8,12,2,,,,,4.295,0.0,0.0,0.0,2.045
8,12,2,,,,,3.19,0.0,0.0,0.0,1.94
8,13,2,,,,,5.7375,0.0,0.0,0.0,1.8576475016354332
8,13,2,,,,,3.95,0.0,0.0,0.0,3.4582620156231965
8,13,2,,,,,3.795,0.0,0.0,0.0,3.0797225247239
8,13,2,,,,,4.495,0.0,0.0,0.0,2.3319901970215877
8,14,2,,,,,3.3,0.0,0.0,0.0,1.699345167085669
8,14,2,,,,,4.075,0.0,0.0,0.0,2.4310076695808873
8,14,2,,,,,3.2775,0.0,0.0,0.0,1.6781033524970979
8,14,2,,,,,3.77,0.0,0.0,0.0,1.4350025855390092
8,15,2,,,,,3.7925,0.0,0.0,0.0,1.2923363705563418
8,15,2,,,,,3.52,0.0,0.0,0.0,1.7697759194465958
8,15,2,,,,,3.875,0.0,0.0,0.0,1.3748259261237679
8,15,2,,,,,3.655,0.0,0.0,0.0,1.4048221281482864
8,16,2,,,,,4.645,0.0,0.0,0.0,2.4687017616691938
8,16,2,,,,,4.095000000000001,0.0,0.0,0.0,2.4171631027616947
8,16,2,,,,,3.88,0.0,0.0,0.0,2.968626753071932
8,16,2,,,,,4.51,0.0,0.0,0.0,2.0718540880814524
8,17,2,,,,,4.7,0.0,0.0,0.0,2.306055148302236
8,17,2,,,,,5.0925,0.0,0.0,0.0,4.551838400682936
8,17,2,,,,,4.525,0.0,0.0,0.0,2.9087741075175924
8,17,2,,,,,4.9575,0.0,0.0,0.0,1.2657098143522498
8,18,2,,,,,4.885,0.0,0.0,0.0,1.3752915142657014
8,18,2,,,,,4.1775,0.0,0.0,0.0,1.4267892141390868
8,18,2,,,,,3.7225,0.0,0.0,0.0,0.87546089784755
8,18,2,,,,,3.465,0.0,0.0,0.0,1.7751560074002226
8,19,2,,,,,4.08,0.0,0.0,0.0,1.8246972789746827
8,19,2,,,,,3.14,0.0,0.0,0.0,1.9070144494547434
8,19,2,,,,,3.365,0.0,0.0,0.0,1.5297274180877978
8,19,2,,,,,3.1825,0.0,0.0,0.0,1.2793460245442794
8,20,2,,,,,3.2125,0.0,0.0,0.0,2.1469849729835664
8,20,2,,,,,3.05,0.0,0.0,0.0,2.410649794227162
8,20,2,,,,,4.01,0.0,0.0,0.0,1.5367892438198156
8,20,2,,,,,3.325,0.0,0.0,0.0,0.9793264789047845
8,21,2,,,,,4.2475,0.0,0.0,0.0,0.12375
8,21,2,,,,,3.955,0.0,0.0,0.0,0.1025
8,21,2,,,,,3.0625,0.0,0.0,0.0,0.03125
8,21,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.5,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.5,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,2.0025,0.0,0.0,0.0,0.0024293866348263646
8,8,3,,,,,1.5625,0.0,0.0,0.0,0.06073466587065911
8,8,3,,,,,2.15,0.0,0.0,0.0,0.14576319808958188
8,8,3,,,,,2.6025,0.0,0.0,0.0,0.34254351551051737
8,9,3,,,,,3.2275,0.0,0.0,0.0,0.4606216259318855
8,9,3,,,,,3.2675,0.0,0.0,0.0,0.49920773072199104
8,9,3,,,,,4.0825,0.0,0.0,0.0,0.8030733059440727
8,9,3,,,,,3.985,0.0,0.0,0.0,0.9501828304563502
8,10,3,,,,,5.3925,0.0,0.0,0.0,1.058344505691139
8,10,3,,,,,4.2725,0.0,0.0,0.0,1.178768825813544
8,10,3,,,,,3.8375,0.0,0.0,0.0,1.470566216879372
8,10,3,,,,,4.1475,0.0,0.0,0.0,2.68407282734361
8,11,3,,,,,5.3175,0.0,0.0,0.0,3.493582212506098
8,11,3,,,,,5.42,0.0,0.0,0.0,4.328418606664878
8,11,3,,,,,5.45,0.0,0.0,0.0,4.8474371273735635
8,11,3,,,,,4.6475,0.0,0.0,0.0,5.285665029292688
8,12,3,,,,,6.2725,0.0,0.0,0.0,5.7725
8,12,3,,,,,5.1,0.0,0.0,0.0,6.1
8,12,3,,,,,5.4125,0.0,0.0,0.0,6.4125
8,12,3,,,,,4.4325,0.0,0.0,0.0,6.6825
8,13,3,,,,,3.945,0.0,0.0,0.0,6.202799852728896
8,13,3,,,,,3.3875,0.0,0.0,0.0,6.374727710417925
8,13,3,,,,,3.8,0.0,0.0,0.0,6.519861616259314
8,13,3,,,,,4.705,0.0,0.0,0.0,6.658297034138792
8,14,3,,,,,5.32,0.0,0.0,0.0,7.0674229886049975
8,14,3,,,,,5.67,0.0,0.0,0.0,7.160783926367282
8,14,3,,,,,4.225,0.0,0.0,0.0,7.212132442136539
8,14,3,,,,,3.3975,0.0,0.0,0.0,7.139777715370768
8,15,3,,,,,2.915,0.0,0.0,0.0,7.6270292075804775
8,15,3,,,,,3.1500000000000004,0.0,0.0,0.0,7.11458040889764
8,15,3,,,,,3.6125,0.0,0.0,0.0,7.3260277287425
8,15,3,,,,,4.375,0.0,0.0,0.0,7.338465806380433
8,16,3,,,,,4.695,0.0,0.0,0.0,7.730130140632004
8,16,3,,,,,4.02,0.0,0.0,0.0,7.542114466606902
8,16,3,,,,,3.625,0.0,0.0,0.0,6.8491424109143875
8,16,3,,,,,4.3525,0.0,0.0,0.0,6.824968967111161
8,17,3,,,,,3.6125,0.0,0.0,0.0,7.346952413425512
8,17,3,,,,,4.255,0.0,0.0,0.0,7.217742207381628
8,17,3,,,,,3.9875,0.0,0.0,0.0,6.595730285263394
8,17,3,,,,,3.3600000000000003,0.0,0.0,0.0,5.240525566058935
8,18,3,,,,,3.4725,0.0,0.0,0.0,6.212282216582483
8,18,3,,,,,3.87,0.0,0.0,0.0,5.325864209361418
8,18,3,,,,,4.3075,0.0,0.0,0.0,4.866103832172069
8,18,3,,,,,4.355,0.0,0.0,0.0,4.93598740950485
8,19,3,,,,,4.032500000000001,0.0,0.0,0.0,6.627174723756906
8,19,3,,,,,3.065,0.0,0.0,0.0,6.712222375690607
8,19,3,,,,,2.74,0.0,0.0,0.0,4.55332044198895
8,19,3,,,,,3.225,0.0,0.0,0.0,3.2056422651933705
8,20,3,,,,,2.53,0.0,0.0,0.0,5.688784632876549
8,20,3,,,,,2.84,0.0,0.0,0.0,3.733264915325235
8,20,3,,,,,3.0825,0.0,0.0,0.0,2.5888414442582732
8,20,3,,,,,3.6875,0.0,0.0,0.0,1.9444088100652266
8,21,3,,,,,3.54,0.0,0.0,0.0,0.145
8,21,3,,,,,4.165,0.0,0.0,0.0,0.0825
8,21,3,,,,,3.305,0.0,0.0,0.0,0.0275
8,21,3,,,,,3.0025,0.0,0.0,0.0,0.00125
8,22,3,,,,,2.75,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.75,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.5,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.25,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,2.25,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,1.765,0.0,0.0,0.0,0.010744481274010212
8,8,4,,,,,1.8775,0.0,0.0,0.0,0.0913280908290868
8,8,4,,,,,3.26,0.0,0.0,0.0,0.18623767541617703
8,8,4,,,,,3.175,0.0,0.0,0.0,0.30442696943028935
8,9,4,,,,,2.925,0.0,0.0,0.0,0.41414985599242704
8,9,4,,,,,4.23,0.0,0.0,0.0,0.6012842353667829
8,9,4,,,,,3.615,0.0,0.0,0.0,0.8375030421180191
8,9,4,,,,,3.5325,0.0,0.0,0.0,1.0936623974911128
8,10,4,,,,,3.255,0.0,0.0,0.0,1.3686219417506056
8,10,4,,,,,3.515,0.0,0.0,0.0,1.678155063831674
8,10,4,,,,,3.74,0.0,0.0,0.0,1.9664457167503162
8,10,4,,,,,2.9625000000000004,0.0,0.0,0.0,2.2532190504430702
8,11,4,,,,,4.66,0.0,0.0,0.0,2.9986450957787127
8,11,4,,,,,3.5875000000000004,0.0,0.0,0.0,3.306799129058857
8,11,4,,,,,4.4375,0.0,0.0,0.0,3.559088980867162
8,11,4,,,,,3.4450000000000003,0.0,0.0,0.0,3.7447022289832725
8,12,4,,,,,4.0575,0.0,0.0,0.0,4.5471221455913415
8,12,4,,,,,3.715,0.0,0.0,0.0,4.880536859820486
8,12,4,,,,,5.81,0.0,0.0,0.0,5.162814347940866
8,12,4,,,,,4.185,0.0,0.0,0.0,5.265088800158395
8,13,4,,,,,4.38,0.0,0.0,0.0,5.85620284789121
8,13,4,,,,,3.75,0.0,0.0,0.0,5.741375341069814
8,13,4,,,,,4.6175,0.0,0.0,0.0,6.065983869968761
8,13,4,,,,,3.395,0.0,0.0,0.0,6.090274304104057
8,14,4,,,,,4.515,0.0,0.0,0.0,6.546327725386777
8,14,4,,,,,3.455,0.0,0.0,0.0,6.723633822011651
8,14,4,,,,,3.345,0.0,0.0,0.0,6.854280419524715
8,14,4,,,,,3.055,0.0,0.0,0.0,6.816952820235269
8,15,4,,,,,3.3425,0.0,0.0,0.0,7.302944616293619
8,15,4,,,,,3.145,0.0,0.0,0.0,7.106508584735159
8,15,4,,,,,3.885,0.0,0.0,0.0,7.0965624565549845
8,15,4,,,,,4.0525,0.0,0.0,0.0,7.0145068990685395
8,16,4,,,,,4.6525,0.0,0.0,0.0,7.395668881016327
8,16,4,,,,,4.7075,0.0,0.0,0.0,7.186736547543211
8,16,4,,,,,3.9975,0.0,0.0,0.0,6.961732496110624
8,16,4,,,,,3.7875,0.0,0.0,0.0,6.736728444678038
8,17,4,,,,,4.56,0.0,0.0,0.0,7.237517994971439
8,17,4,,,,,5.26,0.0,0.0,0.0,6.879225024923349
8,17,4,,,,,3.42,0.0,0.0,0.0,6.473159658868845
8,17,4,,,,,4.5325,0.0,0.0,0.0,6.010364572556727
8,18,4,,,,,3.3925,0.0,0.0,0.0,6.620018717338683
8,18,4,,,,,3.955,0.0,0.0,0.0,5.99616127224753
8,18,4,,,,,4.0,0.0,0.0,0.0,5.347349529352732
8,18,4,,,,,3.035,0.0,0.0,0.0,4.6842781877129935
8,19,4,,,,,3.3475,0.0,0.0,0.0,6.386964527296686
8,19,4,,,,,2.895,0.0,0.0,0.0,5.372003526909767
8,19,4,,,,,2.715,0.0,0.0,0.0,4.407510200575238
8,19,4,,,,,3.0325,0.0,0.0,0.0,3.4374093549015523
8,20,4,,,,,2.6475,0.0,0.0,0.0,2.3486365407740615
8,20,4,,,,,3.0575,0.0,0.0,0.0,1.6527442323965618
8,20,4,,,,,2.7875,0.0,0.0,0.0,1.1001238698614884
8,20,4,,,,,3.63,0.0,0.0,0.0,0.777761991716029
8,21,4,,,,,4.28,0.0,0.0,0.0,0.14
8,21,4,,,,,4.1775,0.0,0.0,0.0,0.08875
8,21,4,,,,,3.0775,0.0,0.0,0.0,0.03875
8,21,4,,,,,2.505,0.0,0.0,0.0,0.0025
8,22,4,,,,,2.75,0.0,0.0,0.0,0.0
8,22,4,,,,,2.75,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.5,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,1.5525,0.0,0.0,0.0,0.042395939461006636
8,8,5,,,,,2.6425,0.0,0.0,0.0,0.1150746928227323
8,8,5,,,,,3.5575,0.0,0.0,0.0,0.24831907398589603
8,9,5,,,,,2.44,0.0,0.0,0.0,0.2880943688731091
8,9,5,,,,,2.995,0.0,0.0,0.0,0.3241061649822477
8,9,5,,,,,3.185,0.0,0.0,0.0,0.4485105515410903
8,9,5,,,,,3.53,0.0,0.0,0.0,0.5107127448205115
8,10,5,,,,,3.045,0.0,0.0,0.0,0.5020866540196555
8,10,5,,,,,3.0875,0.0,0.0,0.0,0.5289277644546685
8,10,5,,,,,4.1425,0.0,0.0,0.0,0.5636633191352736
8,10,5,,,,,3.3125,0.0,0.0,0.0,0.6710277608753257
8,11,5,,,,,4.2075,0.0,0.0,0.0,0.9620918808333478
8,11,5,,,,,3.6125,0.0,0.0,0.0,1.085590217503467
8,11,5,,,,,3.985,0.0,0.0,0.0,1.1831937416459806
8,11,5,,,,,4.5600000000000005,0.0,0.0,0.0,1.2429510013250704
8,12,5,,,,,4.99,0.0,0.0,0.0,1.7154814766457607
8,12,5,,,,,4.8975,0.0,0.0,0.0,2.066767256411161
8,12,5,,,,,4.055,0.0,0.0,0.0,2.6335657844988942
8,12,5,,,,,3.49,0.0,0.0,0.0,2.3620197216127563
8,13,5,,,,,4.2,0.0,0.0,0.0,2.5276211064786382
8,13,5,,,,,3.3175,0.0,0.0,0.0,2.6376194324087274
8,13,5,,,,,3.415,0.0,0.0,0.0,2.260816656350338
8,13,5,,,,,3.88,0.0,0.0,0.0,2.696129180243881
8,14,5,,,,,2.91,0.0,0.0,0.0,2.7989236298132996
8,14,5,,,,,3.2775,0.0,0.0,0.0,3.152395943887659
8,14,5,,,,,2.905,0.0,0.0,0.0,3.275029195709376
8,14,5,,,,,3.0625,0.0,0.0,0.0,2.705145260773163
8,15,5,,,,,3.48,0.0,0.0,0.0,1.7227849142605864
8,15,5,,,,,3.585,0.0,0.0,0.0,2.8231764346409034
8,15,5,,,,,4.157500000000001,0.0,0.0,0.0,3.891203498539446
8,15,5,,,,,3.9825,0.0,0.0,0.0,3.4679759907008627
8,16,5,,,,,4.532500000000001,0.0,0.0,0.0,3.4686092706662457
8,16,5,,,,,4.484999999999999,0.0,0.0,0.0,3.4184161433679527
8,16,5,,,,,3.655,0.0,0.0,0.0,4.390577766829628
8,16,5,,,,,3.255,0.0,0.0,0.0,6.873816696324122
8,17,5,,,,,3.3975,0.0,0.0,0.0,7.132245478724526
8,17,5,,,,,3.81,0.0,0.0,0.0,6.740682591523302
8,17,5,,,,,3.4525,0.0,0.0,0.0,6.325915977673116
8,17,5,,,,,3.3600000000000003,0.0,0.0,0.0,5.9285521588096515
8,18,5,,,,,5.215,0.0,0.0,0.0,5.917561238331947
8,18,5,,,,,4.3375,0.0,0.0,0.0,5.443779824234321
8,18,5,,,,,3.890000000000001,0.0,0.0,0.0,4.882144902886803
8,18,5,,,,,2.955,0.0,0.0,0.0,4.3361981078339085
8,19,5,,,,,2.7275,0.0,0.0,0.0,6.015985049782941
8,19,5,,,,,2.74,0.0,0.0,0.0,5.031000092009915
8,19,5,,,,,3.265,0.0,0.0,0.0,4.071271158795172
8,19,5,,,,,2.8,0.0,0.0,0.0,3.1317470452270553
8,20,5,,,,,2.8625,0.0,0.0,0.0,4.484352486259656
8,20,5,,,,,2.49,0.0,0.0,0.0,2.9828501931075464
8,20,5,,,,,3.235,0.0,0.0,0.0,1.9549761400772432
8,20,5,,,,,3.59,0.0,0.0,0.0,1.3704987373737376
8,21,5,,,,,3.0,0.0,0.0,0.0,0.125
8,21,5,,,,,3.6625,0.0,0.0,0.0,0.08125
8,21,5,,,,,3.5575,0.0,0.0,0.0,0.02875
8,21,5,,,,,3.2525,0.0,0.0,0.0,0.00125
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.25,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,8,6,,,,,1.5,0.0,0.0,0.0,0.0
8,8,6,,,,,1.5425,0.0,0.0,0.0,0.037439096518315465
8,8,6,,,,,2.6625,0.0,0.0,0.0,0.14314948668767674
8,8,6,,,,,2.7825,0.0,0.0,0.0,0.24885987685703803
8,9,6,,,,,2.935,0.0,0.0,0.0,0.3218882127538584
8,9,6,,,,,3.1125,0.0,0.0,0.0,0.4532334030154903
8,9,6,,,,,3.33,0.0,0.0,0.0,0.6141775093924194
8,9,6,,,,,3.2025,0.0,0.0,0.0,0.7048241899955175
8,10,6,,,,,3.525,0.0,0.0,0.0,0.9584709614979354
8,10,6,,,,,2.9025,0.0,0.0,0.0,1.077695398172069
8,10,6,,,,,3.1675,0.0,0.0,0.0,1.325495207730072
8,10,6,,,,,3.255,0.0,0.0,0.0,1.6410893048086603
8,11,6,,,,,3.645,0.0,0.0,0.0,2.170800449054542
8,11,6,,,,,4.4475,0.0,0.0,0.0,2.9600120112755794
8,11,6,,,,,3.8075,0.0,0.0,0.0,3.229956108567336
8,11,6,,,,,3.6225,0.0,0.0,0.0,3.6536183723724536
8,12,6,,,,,3.03,0.0,0.0,0.0,4.368496905566509
8,12,6,,,,,3.5375,0.0,0.0,0.0,4.581543866396694
8,12,6,,,,,3.55,0.0,0.0,0.0,4.798727661417756
8,12,6,,,,,6.0725,0.0,0.0,0.0,5.024185124820573
8,13,6,,,,,3.46,0.0,0.0,0.0,5.685119219088908
8,13,6,,,,,3.775,0.0,0.0,0.0,5.962334784725597
8,13,6,,,,,3.905,0.0,0.0,0.0,6.076741208639151
8,13,6,,,,,3.2750000000000004,0.0,0.0,0.0,6.1823471384055075
8,14,6,,,,,3.945,0.0,0.0,0.0,6.697391106523359
8,14,6,,,,,3.495,0.0,0.0,0.0,6.743933087805661
8,14,6,,,,,4.3075,0.0,0.0,0.0,6.802110564408539
8,14,6,,,,,2.8200000000000003,0.0,0.0,0.0,6.813746059729115
8,15,6,,,,,3.0875000000000004,0.0,0.0,0.0,7.286954217425731
8,15,6,,,,,3.0625,0.0,0.0,0.0,7.26212643474285
8,15,6,,,,,5.522500000000001,0.0,0.0,0.0,7.222401982450239
8,15,6,,,,,4.41,0.0,0.0,0.0,7.110676960377273
8,16,6,,,,,3.955,0.0,0.0,0.0,7.45065897105153
8,16,6,,,,,4.4025,0.0,0.0,0.0,7.126600834639871
8,16,6,,,,,4.3075,0.0,0.0,0.0,6.757013869145583
8,16,6,,,,,3.545,0.0,0.0,0.0,6.475806395399927
8,17,6,,,,,3.555,0.0,0.0,0.0,6.940221137979399
8,17,6,,,,,3.135,0.0,0.0,0.0,6.438086275283215
8,17,6,,,,,3.9325,0.0,0.0,0.0,5.897095738687922
8,17,6,,,,,4.7525,0.0,0.0,0.0,5.6818950832467
8,18,6,,,,,3.955,0.0,0.0,0.0,6.612763159482863
8,18,6,,,,,4.27,0.0,0.0,0.0,5.967072480610797
8,18,6,,,,,4.095000000000001,0.0,0.0,0.0,5.336225265620851
8,18,6,,,,,3.3975,0.0,0.0,0.0,4.671980256896141
8,19,6,,,,,2.9625,0.0,0.0,0.0,7.1478821517839775
8,19,6,,,,,2.7625,0.0,0.0,0.0,5.962058384667742
8,19,6,,,,,3.355,0.0,0.0,0.0,4.8882290844458165
8,19,6,,,,,3.475,0.0,0.0,0.0,3.886866792214329
8,20,6,,,,,2.8575,0.0,0.0,0.0,4.970352822580645
8,20,6,,,,,3.03,0.0,0.0,0.0,3.500564516129032
8,20,6,,,,,2.8,0.0,0.0,0.0,2.4683467741935483
8,20,6,,,,,3.2625,0.0,0.0,0.0,1.1780745967741937
8,21,6,,,,,3.425,0.0,0.0,0.0,0.0875
8,21,6,,,,,3.8675,0.0,0.0,0.0,0.05875
8,21,6,,,,,3.54,0.0,0.0,0.0,0.02
8,21,6,,,,,3.75,0.0,0.0,0.0,0.0
8,22,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.75,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.75,0.0,0.0,0.0,0.0
8,8,7,,,,,1.76,0.0,0.0,0.0,0.008768774996296845
8,8,7,,,,,1.8175,0.0,0.0,0.0,0.059189231225003705
8,8,7,,,,,3.65,0.0,0.0,0.0,0.13153162494445267
8,9,7,,,,,3.475,0.0,0.0,0.0,0.17429157401450798
8,9,7,,,,,3.57,0.0,0.0,0.0,0.24788134970952247
8,9,7,,,,,3.87,0.0,0.0,0.0,0.28661281060163535
8,9,7,,,,,3.2675,0.0,0.0,0.0,0.40087062023336834
8,10,7,,,,,3.3325,0.0,0.0,0.0,0.3686746359209402
8,10,7,,,,,4.5175,0.0,0.0,0.0,0.48576443445377093
8,10,7,,,,,3.3875,0.0,0.0,0.0,0.5617145740426341
8,10,7,,,,,3.78,0.0,0.0,0.0,0.6519053648044093
8,11,7,,,,,3.2350000000000003,0.0,0.0,0.0,0.8974684608167282
8,11,7,,,,,3.15,0.0,0.0,0.0,1.0173731539622828
8,11,7,,,,,3.575,0.0,0.0,0.0,1.1445447982075683
8,11,7,,,,,3.1100000000000003,0.0,0.0,0.0,1.3516529045498902
8,12,7,,,,,4.145,0.0,0.0,0.0,1.7481346941616116
8,12,7,,,,,3.025,0.0,0.0,0.0,1.8540822513835273
8,12,7,,,,,3.6825,0.0,0.0,0.0,2.5936776989134396
8,12,7,,,,,2.9875,0.0,0.0,0.0,2.638501665430404
8,13,7,,,,,3.4325,0.0,0.0,0.0,3.058352406679854
8,13,7,,,,,4.115,0.0,0.0,0.0,3.2209596358769623
8,13,7,,,,,3.3925,0.0,0.0,0.0,3.6909613531453154
8,13,7,,,,,4.5625,0.0,0.0,0.0,4.065180729927701
8,14,7,,,,,3.2300000000000004,0.0,0.0,0.0,4.400731021850059
8,14,7,,,,,2.9175000000000004,0.0,0.0,0.0,4.339336894871124
8,14,7,,,,,3.3325,0.0,0.0,0.0,4.746993898011251
8,14,7,,,,,3.295,0.0,0.0,0.0,4.464580913908151
8,15,7,,,,,3.115,0.0,0.0,0.0,4.614772831215248
8,15,7,,,,,3.6575000000000006,0.0,0.0,0.0,3.407332269201724
8,15,7,,,,,3.6125,0.0,0.0,0.0,3.112346790283306
8,15,7,,,,,4.5600000000000005,0.0,0.0,0.0,3.809812456539565
8,16,7,,,,,3.3625,0.0,0.0,0.0,4.6125
8,16,7,,,,,3.38,0.0,0.0,0.0,4.38
8,16,7,,,,,3.49,0.0,0.0,0.0,4.74
8,16,7,,,,,3.465,0.0,0.0,0.0,4.465
8,17,7,,,,,3.83,0.0,0.0,0.0,4.08
8,17,7,,,,,3.905,0.0,0.0,0.0,3.905
8,17,7,,,,,4.08,0.0,0.0,0.0,3.33
8,17,7,,,,,4.46,0.0,0.0,0.0,3.46
8,18,7,,,,,3.7075,0.0,0.0,0.0,2.7075
8,18,7,,,,,3.3825,0.0,0.0,0.0,2.8825
8,18,7,,,,,3.1,0.0,0.0,0.0,2.35
8,18,7,,,,,3.12,0.0,0.0,0.0,2.37
8,19,7,,,,,2.8925,0.0,0.0,0.0,2.6425
8,19,7,,,,,3.04,0.0,0.0,0.0,2.54
8,19,7,,,,,2.9025,0.0,0.0,0.0,2.1525
8,19,7,,,,,2.915,0.0,0.0,0.0,1.665
8,20,7,,,,,2.7075,0.0,0.0,0.0,4.295208666134186
8,20,7,,,,,2.8075,0.0,0.0,0.0,1.9830880591054314
8,20,7,,,,,3.07,0.0,0.0,0.0,1.1382747603833865
8,20,7,,,,,3.56,0.0,0.0,0.0,1.1027036741214058
8,21,7,,,,,4.23,0.0,0.0,0.0,0.115
8,21,7,,,,,3.8575,0.0,0.0,0.0,0.05375
8,21,7,,,,,3.5225,0.0,0.0,0.0,0.01125
8,21,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.75,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,1.75,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.5,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,1.75,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,2.5,0.0,0.0,0.0,0.0
8,8,1,,,,,3.77,0.0,0.0,0.0,0.018345088394175337
8,8,1,,,,,2.8925,0.0,0.0,0.0,0.13070875480849925
8,8,1,,,,,2.8025,0.0,0.0,0.0,0.2774694619619019
8,9,1,,,,,2.915,0.0,0.0,0.0,0.39736724919213195
8,9,1,,,,,3.1875,0.0,0.0,0.0,0.4189112566784524
8,9,1,,,,,3.605,0.0,0.0,0.0,0.5792944235210599
8,9,1,,,,,3.21,0.0,0.0,0.0,1.1585888470421197
8,10,1,,,,,4.4325,0.0,0.0,0.0,1.4325
8,10,1,,,,,4.515000000000001,0.0,0.0,0.0,2.015
8,10,1,,,,,5.2625,0.0,0.0,0.0,2.0125
8,10,1,,,,,5.1675,0.0,0.0,0.0,3.4175
8,11,1,,,,,4.5275,0.0,0.0,0.0,4.74958687745794
8,11,1,,,,,5.73,0.0,0.0,0.0,4.4538250572499365
8,11,1,,,,,5.465,0.0,0.0,0.0,4.190373351854571
8,11,1,,,,,4.695,0.0,0.0,0.0,3.9219508595649546
8,12,1,,,,,4.735,0.0,0.0,0.0,5.199011181355889
8,12,1,,,,,4.3675,0.0,0.0,0.0,6.82028830715598
8,12,1,,,,,4.2375,0.0,0.0,0.0,6.691182012299006
8,12,1,,,,,3.975,0.0,0.0,0.0,7.175330618012662
8,13,1,,,,,6.315000000000001,0.0,0.0,0.0,7.315
8,13,1,,,,,4.38,0.0,0.0,0.0,7.63
8,13,1,,,,,3.775,0.0,0.0,0.0,7.775
8,13,1,,,,,4.15,0.0,0.0,0.0,7.15
8,14,1,,,,,4.34,0.0,0.0,0.0,7.59
8,14,1,,,,,3.602499999999999,0.0,0.0,0.0,7.8525
8,14,1,,,,,3.1050000000000004,0.0,0.0,0.0,7.855
8,14,1,,,,,3.6175,0.0,0.0,0.0,7.8675
8,15,1,,,,,4.359999999999999,0.0,0.0,0.0,7.86
8,15,1,,,,,3.592500000000001,0.0,0.0,0.0,7.8425
8,15,1,,,,,3.807500000000001,0.0,0.0,0.0,7.8075
8,15,1,,,,,3.52,0.0,0.0,0.0,7.77
8,16,1,,,,,3.31,0.0,0.0,0.0,7.56
8,16,1,,,,,5.09,0.0,0.0,0.0,7.34
8,16,1,,,,,3.6425,0.0,0.0,0.0,7.1425
8,16,1,,,,,3.6225,0.0,0.0,0.0,6.8725
8,17,1,,,,,3.5675,0.0,0.0,0.0,6.77643831398247
8,17,1,,,,,4.2,0.0,0.0,0.0,6.397246676313866
8,17,1,,,,,3.835,0.0,0.0,0.0,6.020634573595388
8,17,1,,,,,3.7,0.0,0.0,0.0,5.623386191275898
8,18,1,,,,,3.535,0.0,0.0,0.0,5.093117908882299
8,18,1,,,,,4.0925,0.0,0.0,0.0,4.645510227714391
8,18,1,,,,,3.5975,0.0,0.0,0.0,4.144796550475714
8,18,1,,,,,3.3599999999999994,0.0,0.0,0.0,3.6516694441042894
8,19,1,,,,,2.855,0.0,0.0,0.0,3.105
8,19,1,,,,,4.83,0.0,0.0,0.0,2.58
8,19,1,,,,,4.0525,0.0,0.0,0.0,2.0525
8,19,1,,,,,3.295,0.0,0.0,0.0,1.545
8,20,1,,,,,2.855,0.0,0.0,0.0,4.001871819491118
8,20,1,,,,,3.3,0.0,0.0,0.0,2.8972827652424384
8,20,1,,,,,3.2025,0.0,0.0,0.0,1.6387755640902544
8,20,1,,,,,3.055,0.0,0.0,0.0,1.1045890542486796
8,21,1,,,,,3.7125,0.0,0.0,0.0,0.10625
8,21,1,,,,,4.1175,0.0,0.0,0.0,0.05875
8,21,1,,,,,4.0325,0.0,0.0,0.0,0.01625
8,21,1,,,,,4.0,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.5,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
