month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,3.005,0.0,0.0,0.0,0.004855851415030345
8,8,2,,,,,3.325,0.0,0.0,0.0,0.07283777122545518
8,8,2,,,,,2.9375,0.0,0.0,0.0,0.18209442806363793
8,8,2,,,,,2.6175,0.0,0.0,0.0,0.35690507900473034
8,9,2,,,,,2.6425,0.0,0.0,0.0,0.6259995791245792
8,9,2,,,,,3.08,0.0,0.0,0.0,1.0522638839759464
8,9,2,,,,,3.2875,0.0,0.0,0.0,1.4980145570490904
8,9,2,,,,,4.58,0.0,0.0,0.0,2.0265822950647854
8,10,2,,,,,5.825,0.0,0.0,0.0,2.575
8,10,2,,,,,4.915,0.0,0.0,0.0,3.165
8,10,2,,,,,5.015000000000001,0.0,0.0,0.0,3.765
8,10,2,,,,,4.745,0.0,0.0,0.0,4.245
8,11,2,,,,,5.24,0.0,0.0,0.0,4.74
8,11,2,,,,,5.1875,0.0,0.0,0.0,5.1875
8,11,2,,,,,4.73,0.0,0.0,0.0,5.23
8,11,2,,,,,4.005,0.0,0.0,0.0,6.005
8,12,2,,,,,3.4400000000000004,0.0,0.0,0.0,5.860158344426214
8,12,2,,,,,4.3475,0.0,0.0,0.0,6.003477434371421
8,12,2,,,,,4.25,0.0,0.0,0.0,6.369737330898059
8,12,2,,,,,4.995,0.0,0.0,0.0,6.592678137479491
8,13,2,,,,,4.03,0.0,0.0,0.0,7.114210875547522
8,13,2,,,,,4.4425,0.0,0.0,0.0,7.2677380026758716
8,13,2,,,,,3.52,0.0,0.0,0.0,7.340958632537085
8,13,2,,,,,3.0700000000000003,0.0,0.0,0.0,7.3881977485765775
8,14,2,,,,,4.067499999999999,0.0,0.0,0.0,7.425728703050109
8,14,2,,,,,4.609999999999999,0.0,0.0,0.0,7.466098830313253
8,14,2,,,,,4.35,0.0,0.0,0.0,7.456599976839572
8,14,2,,,,,3.8475,0.0,0.0,0.0,7.454225263471152
8,15,2,,,,,3.3325,0.0,0.0,0.0,7.7656335933215
8,15,2,,,,,3.3200000000000003,0.0,0.0,0.0,7.753240306386739
8,15,2,,,,,3.7875,0.0,0.0,0.0,7.721017760356359
8,15,2,,,,,3.465,0.0,0.0,0.0,7.649136696134743
8,16,2,,,,,3.78,0.0,0.0,0.0,8.046990645271508
8,16,2,,,,,3.825,0.0,0.0,0.0,7.82791586674818
8,16,2,,,,,3.5650000000000004,0.0,0.0,0.0,7.550064928133228
8,16,2,,,,,4.065,0.0,0.0,0.0,7.282900564080389
8,17,2,,,,,6.01,0.0,0.0,0.0,7.7447618479575056
8,17,2,,,,,4.925,0.0,0.0,0.0,7.346221875750784
8,17,2,,,,,4.5625,0.0,0.0,0.0,6.914965935676345
8,17,2,,,,,3.875,0.0,0.0,0.0,6.394484628689954
8,18,2,,,,,3.92,0.0,0.0,0.0,7.102353672938236
8,18,2,,,,,4.25,0.0,0.0,0.0,6.4960551886630205
8,18,2,,,,,3.005,0.0,0.0,0.0,5.781489117910088
8,18,2,,,,,2.9725,0.0,0.0,0.0,5.012789253918298
8,19,2,,,,,2.725,0.0,0.0,0.0,4.335948342854026
8,19,2,,,,,2.255,0.0,0.0,0.0,3.985890128018105
8,19,2,,,,,3.0,0.0,0.0,0.0,3.1823474075992855
8,19,2,,,,,2.76,0.0,0.0,0.0,2.4026722927374604
8,20,2,,,,,2.6675,0.0,0.0,0.0,0.58375
8,20,2,,,,,2.4425,0.0,0.0,0.0,0.47125
8,20,2,,,,,3.72,0.0,0.0,0.0,0.235
8,20,2,,,,,4.32,0.0,0.0,0.0,0.16
8,21,2,,,,,3.9875,0.0,0.0,0.0,0.11875
8,21,2,,,,,4.115,0.0,0.0,0.0,0.0575
8,21,2,,,,,3.52,0.0,0.0,0.0,0.01
8,21,2,,,,,3.5,0.0,0.0,0.0,0.0
8,22,2,,,,,3.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.25,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,2.5,0.0,0.0,0.0,0.0
8,8,3,,,,,3.5825,0.0,0.0,0.0,0.06812270701028639
8,8,3,,,,,3.445,0.0,0.0,0.0,0.16101730747885873
8,8,3,,,,,3.1075,0.0,0.0,0.0,0.29519839704457435
8,9,3,,,,,3.1475,0.0,0.0,0.0,0.593893958043455
8,9,3,,,,,3.28,0.0,0.0,0.0,0.9447270683934497
8,9,3,,,,,3.48,0.0,0.0,0.0,1.3574719040993257
8,9,3,,,,,4.265000000000001,0.0,0.0,0.0,1.848179653216312
8,10,3,,,,,4.305,0.0,0.0,0.0,2.2801454851112917
8,10,3,,,,,3.62,0.0,0.0,0.0,2.784365523893241
8,10,3,,,,,3.875,0.0,0.0,0.0,3.235040071831089
8,10,3,,,,,4.9075,0.0,0.0,0.0,3.7102563030724833
8,11,3,,,,,3.885,0.0,0.0,0.0,4.457645326765176
8,11,3,,,,,4.09,0.0,0.0,0.0,4.895235105336514
8,11,3,,,,,3.785,0.0,0.0,0.0,5.323207526137055
8,11,3,,,,,4.4275,0.0,0.0,0.0,5.700688818640902
8,12,3,,,,,4.545,0.0,0.0,0.0,6.278421316924426
8,12,3,,,,,4.4025,0.0,0.0,0.0,6.634979795208855
8,12,3,,,,,3.7075,0.0,0.0,0.0,6.939176538920046
8,12,3,,,,,5.205,0.0,0.0,0.0,7.186024716193883
8,13,3,,,,,3.9175,0.0,0.0,0.0,7.4175
8,13,3,,,,,3.64,0.0,0.0,0.0,7.64
8,13,3,,,,,2.995,0.0,0.0,0.0,7.745
8,13,3,,,,,3.7975,0.0,0.0,0.0,7.7975
8,14,3,,,,,3.3475,0.0,0.0,0.0,7.722776502247141
8,14,3,,,,,4.1175,0.0,0.0,0.0,7.742458634142006
8,14,3,,,,,3.365,0.0,0.0,0.0,7.739998367655147
8,14,3,,,,,3.102499999999999,0.0,0.0,0.0,7.727697035220858
8,15,3,,,,,3.0825,0.0,0.0,0.0,7.8325
8,15,3,,,,,3.3025,0.0,0.0,0.0,7.8025
8,15,3,,,,,3.780000000000001,0.0,0.0,0.0,7.78
8,15,3,,,,,3.6375,0.0,0.0,0.0,7.6375
8,16,3,,,,,3.75,0.0,0.0,0.0,7.508386442764646
8,16,3,,,,,3.77,0.0,0.0,0.0,7.278129258519863
8,16,3,,,,,3.795,0.0,0.0,0.0,7.052877665236925
8,16,3,,,,,3.5250000000000004,0.0,0.0,0.0,6.782575753297397
8,17,3,,,,,3.7225,0.0,0.0,0.0,6.485130890188816
8,17,3,,,,,4.635,0.0,0.0,0.0,6.146972269031809
8,17,3,,,,,3.5375,0.0,0.0,0.0,5.798794133173853
8,17,3,,,,,3.41,0.0,0.0,0.0,5.420557453213054
8,18,3,,,,,4.215,0.0,0.0,0.0,5.825283468279636
8,18,3,,,,,3.515,0.0,0.0,0.0,5.297312156955198
8,18,3,,,,,3.2675,0.0,0.0,0.0,4.713610540546513
8,18,3,,,,,3.0250000000000004,0.0,0.0,0.0,4.135775272041434
8,19,3,,,,,2.5425,0.0,0.0,0.0,5.704084389992858
8,19,3,,,,,3.5275,0.0,0.0,0.0,4.738561477635809
8,19,3,,,,,3.0,0.0,0.0,0.0,3.7496035431341714
8,19,3,,,,,2.5,0.0,0.0,0.0,2.8122026573506287
8,20,3,,,,,2.7875,0.0,0.0,0.0,5.802034374543862
8,20,3,,,,,3.395,0.0,0.0,0.0,3.607047876222449
8,20,3,,,,,2.885,0.0,0.0,0.0,2.1530440811560356
8,20,3,,,,,3.2575,0.0,0.0,0.0,1.440022989344621
8,21,3,,,,,4.675,0.0,0.0,0.0,0.0875
8,21,3,,,,,4.35,0.0,0.0,0.0,0.05
8,21,3,,,,,4.27,0.0,0.0,0.0,0.01
8,21,3,,,,,3.25,0.0,0.0,0.0,0.0
8,22,3,,,,,3.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.5,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.75,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,1.75,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,2.5,0.0,0.0,0.0,0.0
8,8,4,,,,,2.5675,0.0,0.0,0.0,0.04883341962664549
8,8,4,,,,,3.44,0.0,0.0,0.0,0.13745703302315024
8,8,4,,,,,3.105,0.0,0.0,0.0,0.25682761433272805
8,9,4,,,,,3.135,0.0,0.0,0.0,0.39525156511426535
8,9,4,,,,,2.965,0.0,0.0,0.0,0.6006578902917575
8,9,4,,,,,3.6175,0.0,0.0,0.0,0.8511913626673352
8,9,4,,,,,3.3525,0.0,0.0,0.0,1.153076416337286
8,10,4,,,,,4.1675,0.0,0.0,0.0,1.4636759064182057
8,10,4,,,,,4.2375,0.0,0.0,0.0,1.8087825317163968
8,10,4,,,,,3.7325,0.0,0.0,0.0,2.108480390527984
8,10,4,,,,,4.8775,0.0,0.0,0.0,2.347633227357432
8,11,4,,,,,3.58,0.0,0.0,0.0,3.080838330348104
8,11,4,,,,,4.2925,0.0,0.0,0.0,3.409911708589674
8,11,4,,,,,3.8075,0.0,0.0,0.0,3.776339362199206
8,11,4,,,,,4.96,0.0,0.0,0.0,4.062722140020248
8,12,4,,,,,4.55,0.0,0.0,0.0,4.963005813477443
8,12,4,,,,,4.11,0.0,0.0,0.0,5.217308590696948
8,12,4,,,,,4.2125,0.0,0.0,0.0,5.506475458341708
8,12,4,,,,,5.0075,0.0,0.0,0.0,5.748473262469947
8,13,4,,,,,3.955,0.0,0.0,0.0,6.297322287005749
8,13,4,,,,,4.1475,0.0,0.0,0.0,6.465571355742544
8,13,4,,,,,4.0575,0.0,0.0,0.0,6.605414737549751
8,13,4,,,,,4.18,0.0,0.0,0.0,6.712482326745892
8,14,4,,,,,4.7075,0.0,0.0,0.0,7.222138341072931
8,14,4,,,,,5.004999999999999,0.0,0.0,0.0,7.266647140450287
8,14,4,,,,,3.5375,0.0,0.0,0.0,7.29710052949795
8,14,4,,,,,3.2875,0.0,0.0,0.0,7.29710052949795
8,15,4,,,,,3.032499999999999,0.0,0.0,0.0,7.705924743146398
8,15,4,,,,,3.7624999999999993,0.0,0.0,0.0,7.686121531471111
8,15,4,,,,,4.66,0.0,0.0,0.0,7.58463007163526
8,15,4,,,,,4.715,0.0,0.0,0.0,7.391548757801203
8,16,4,,,,,3.53,0.0,0.0,0.0,7.73802248318929
8,16,4,,,,,4.3425,0.0,0.0,0.0,7.5387258876401155
8,16,4,,,,,3.8525,0.0,0.0,0.0,7.283626245337171
8,16,4,,,,,4.06,0.0,0.0,0.0,6.972723556280458
8,17,4,,,,,3.98,0.0,0.0,0.0,7.09210040438894
8,17,4,,,,,3.62,0.0,0.0,0.0,6.682284008629708
8,17,4,,,,,5.76,0.0,0.0,0.0,6.272467612870475
8,17,4,,,,,5.35,0.0,0.0,0.0,5.805732273255794
8,18,4,,,,,4.8925,0.0,0.0,0.0,5.241505484886163
8,18,4,,,,,4.155,0.0,0.0,0.0,4.691105070479701
8,18,4,,,,,3.69,0.0,0.0,0.0,4.166107752122766
8,18,4,,,,,3.2225,0.0,0.0,0.0,3.638287867538107
8,19,4,,,,,3.755,0.0,0.0,0.0,3.793718859436558
8,19,4,,,,,3.5275,0.0,0.0,0.0,3.136186824815521
8,19,4,,,,,3.0575,0.0,0.0,0.0,2.488982518486962
8,19,4,,,,,2.6225,0.0,0.0,0.0,1.8899742775232944
8,20,4,,,,,2.74,0.0,0.0,0.0,0.495
8,20,4,,,,,2.68,0.0,0.0,0.0,0.34
8,20,4,,,,,3.2375,0.0,0.0,0.0,0.24375
8,20,4,,,,,3.8375,0.0,0.0,0.0,0.16875
8,21,4,,,,,4.46,0.0,0.0,0.0,0.105
8,21,4,,,,,4.3425,0.0,0.0,0.0,0.04625
8,21,4,,,,,3.51,0.0,0.0,0.0,0.005
8,21,4,,,,,3.25,0.0,0.0,0.0,0.0
8,22,4,,,,,3.25,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.5,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.25,0.0,0.0,0.0,0.0
8,8,5,,,,,3.0725,0.0,0.0,0.0,0.05637621644128397
8,8,5,,,,,3.2125,0.0,0.0,0.0,0.16524063439686681
8,8,5,,,,,2.8725,0.0,0.0,0.0,0.28965711206039
8,9,5,,,,,3.1,0.0,0.0,0.0,0.44345014963150764
8,9,5,,,,,2.885,0.0,0.0,0.0,0.6540889707064738
8,9,5,,,,,3.745,0.0,0.0,0.0,0.9201590604853784
8,9,5,,,,,4.6825,0.0,0.0,0.0,1.2435081279250193
8,10,5,,,,,3.69,0.0,0.0,0.0,1.365852587622675
8,10,5,,,,,4.18,0.0,0.0,0.0,1.6714543081409905
8,10,5,,,,,3.9275,0.0,0.0,0.0,1.9817336060141781
8,10,5,,,,,4.3875,0.0,0.0,0.0,2.268625017113005
8,11,5,,,,,4.57,0.0,0.0,0.0,2.966146984204927
8,11,5,,,,,4.055,0.0,0.0,0.0,3.3196067599639907
8,11,5,,,,,5.5,0.0,0.0,0.0,3.643915214010967
8,11,5,,,,,5.135,0.0,0.0,0.0,3.924496685489811
8,12,5,,,,,4.9825,0.0,0.0,0.0,4.6432133247864495
8,12,5,,,,,5.82,0.0,0.0,0.0,4.916581749926515
8,12,5,,,,,4.8625,0.0,0.0,0.0,5.1535010517145725
8,12,5,,,,,5.35,0.0,0.0,0.0,5.345871424961285
8,13,5,,,,,4.055,0.0,0.0,0.0,5.929857625255944
8,13,5,,,,,4.52,0.0,0.0,0.0,6.117208013122223
8,13,5,,,,,3.425,0.0,0.0,0.0,6.252274571816518
8,13,5,,,,,4.3175,0.0,0.0,0.0,6.376448666099981
8,14,5,,,,,3.185,0.0,0.0,0.0,6.892030120217209
8,14,5,,,,,3.8325,0.0,0.0,0.0,7.028758357302889
8,14,5,,,,,3.6725,0.0,0.0,0.0,7.112185756202628
8,14,5,,,,,3.1525,0.0,0.0,0.0,7.093646334224908
8,15,5,,,,,3.62,0.0,0.0,0.0,7.535439819672657
8,15,5,,,,,3.5775,0.0,0.0,0.0,7.4934114479750065
8,15,5,,,,,3.695,0.0,0.0,0.0,7.362381818564689
8,15,5,,,,,3.7825,0.0,0.0,0.0,7.2016851032501465
8,16,5,,,,,3.8525,0.0,0.0,0.0,7.558804469245313
8,16,5,,,,,5.1725,0.0,0.0,0.0,7.367240258831494
8,16,5,,,,,5.675,0.0,0.0,0.0,7.10383946951249
8,16,5,,,,,3.965,0.0,0.0,0.0,6.880347890696367
8,17,5,,,,,3.6725,0.0,0.0,0.0,7.355557290699169
8,17,5,,,,,4.31,0.0,0.0,0.0,6.923578429965518
8,17,5,,,,,4.165,0.0,0.0,0.0,6.4528704299936805
8,17,5,,,,,5.04,0.0,0.0,0.0,6.0059957464761125
8,18,5,,,,,4.115,0.0,0.0,0.0,6.811969574809799
8,18,5,,,,,5.435,0.0,0.0,0.0,6.1772681843074775
8,18,5,,,,,3.965,0.0,0.0,0.0,5.483524803990987
8,18,5,,,,,3.98,0.0,0.0,0.0,4.767640677494182
8,19,5,,,,,3.245,0.0,0.0,0.0,7.318732963408509
8,19,5,,,,,3.005,0.0,0.0,0.0,6.012292470851069
8,19,5,,,,,3.285,0.0,0.0,0.0,4.759176080030669
8,19,5,,,,,3.105,0.0,0.0,0.0,3.6127078926843454
8,20,5,,,,,3.465,0.0,0.0,0.0,0.4825
8,20,5,,,,,3.1525,0.0,0.0,0.0,0.32625
8,20,5,,,,,3.4475,0.0,0.0,0.0,0.22375
8,20,5,,,,,4.305,0.0,0.0,0.0,0.1525
8,21,5,,,,,4.44,0.0,0.0,0.0,0.095
8,21,5,,,,,4.0825,0.0,0.0,0.0,0.04125
8,21,5,,,,,4.2575,0.0,0.0,0.0,0.00375
8,21,5,,,,,3.75,0.0,0.0,0.0,0.0
8,22,5,,,,,3.5,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,22,5,,,,,2.5,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.5,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.5,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.81,0.0,0.0,0.0,0.04281825108348057
8,8,6,,,,,2.1925,0.0,0.0,0.0,0.13737522222616685
8,8,6,,,,,2.5975,0.0,0.0,0.0,0.2479890375251583
8,9,6,,,,,3.585,0.0,0.0,0.0,0.36211943520154244
8,9,6,,,,,3.3825,0.0,0.0,0.0,0.5462741907100191
8,9,6,,,,,3.5075000000000003,0.0,0.0,0.0,0.7784020337879312
8,9,6,,,,,2.94,0.0,0.0,0.0,1.046122812804456
8,10,6,,,,,3.42,0.0,0.0,0.0,1.2873278908659957
8,10,6,,,,,3.14,0.0,0.0,0.0,1.5661500607770642
8,10,6,,,,,3.315,0.0,0.0,0.0,1.818276491015796
8,10,6,,,,,5.005,0.0,0.0,0.0,2.0793015011453067
8,11,6,,,,,4.24,0.0,0.0,0.0,2.860016665314804
8,11,6,,,,,3.425,0.0,0.0,0.0,3.1718229934882225
8,11,6,,,,,3.305,0.0,0.0,0.0,3.4442055330420134
8,11,6,,,,,3.96,0.0,0.0,0.0,3.734507976513817
8,12,6,,,,,3.8425,0.0,0.0,0.0,4.514663474883844
8,12,6,,,,,3.9225,0.0,0.0,0.0,4.781062928922587
8,12,6,,,,,3.68,0.0,0.0,0.0,4.98893523018009
8,12,6,,,,,4.915,0.0,0.0,0.0,5.178643932298589
8,13,6,,,,,4.3975,0.0,0.0,0.0,5.76163222324057
8,13,6,,,,,3.385,0.0,0.0,0.0,5.9674821898475106
8,13,6,,,,,3.5275,0.0,0.0,0.0,6.090992169811674
8,13,6,,,,,4.435,0.0,0.0,0.0,5.577450674171202
8,14,6,,,,,3.505,0.0,0.0,0.0,4.864535764867845
8,14,6,,,,,3.6975,0.0,0.0,0.0,5.042732365198399
8,14,6,,,,,2.9175000000000004,0.0,0.0,0.0,5.014961466445586
8,14,6,,,,,3.65,0.0,0.0,0.0,5.92445840060023
8,15,6,,,,,3.56,0.0,0.0,0.0,5.9863205229013445
8,15,6,,,,,3.4775,0.0,0.0,0.0,5.657863167478128
8,15,6,,,,,3.635,0.0,0.0,0.0,5.566487812961894
8,15,6,,,,,3.2675,0.0,0.0,0.0,5.697376834295959
8,16,6,,,,,4.2325,0.0,0.0,0.0,6.922957045277875
8,16,6,,,,,4.075,0.0,0.0,0.0,6.487769232558904
8,16,6,,,,,4.0075,0.0,0.0,0.0,5.6147237432392485
8,16,6,,,,,4.005,0.0,0.0,0.0,5.879040267528685
8,17,6,,,,,3.545,0.0,0.0,0.0,6.634755993735066
8,17,6,,,,,3.4925,0.0,0.0,0.0,5.375408710884541
8,17,6,,,,,4.105,0.0,0.0,0.0,4.612621164264866
8,17,6,,,,,4.6075,0.0,0.0,0.0,4.017347745530294
8,18,6,,,,,3.8,0.0,0.0,0.0,6.415882649422027
8,18,6,,,,,4.165,0.0,0.0,0.0,5.468420909332961
8,18,6,,,,,2.9425,0.0,0.0,0.0,4.390403417656818
8,18,6,,,,,3.52,0.0,0.0,0.0,4.133022078813725
8,19,6,,,,,3.345,0.0,0.0,0.0,7.49257795094734
8,19,6,,,,,2.8275,0.0,0.0,0.0,5.998393330671714
8,19,6,,,,,2.5575,0.0,0.0,0.0,4.4969904272063514
8,19,6,,,,,2.855,0.0,0.0,0.0,3.1904811698638955
8,20,6,,,,,2.9325,0.0,0.0,0.0,0.46625
8,20,6,,,,,2.9025,0.0,0.0,0.0,0.32625
8,20,6,,,,,3.2,0.0,0.0,0.0,0.225
8,20,6,,,,,3.5575,0.0,0.0,0.0,0.15375
8,21,6,,,,,4.165,0.0,0.0,0.0,0.0825
8,21,6,,,,,4.0275,0.0,0.0,0.0,0.01375
8,21,6,,,,,3.5,0.0,0.0,0.0,0.0
8,21,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,3.0,0.0,0.0,0.0,0.0
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.5,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,2.25,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,8,7,,,,,1.25,0.0,0.0,0.0,0.0
8,8,7,,,,,2.005,0.0,0.0,0.0,0.0036619654591311624
8,8,7,,,,,2.565,0.0,0.0,0.0,0.04760555096870511
8,8,7,,,,,2.43,0.0,0.0,0.0,0.13183075652872184
8,9,7,,,,,3.07,0.0,0.0,0.0,0.20465112614891
8,9,7,,,,,3.74,0.0,0.0,0.0,0.31337203691551846
8,9,7,,,,,2.9925,0.0,0.0,0.0,0.3149708738385568
8,9,7,,,,,2.925,0.0,0.0,0.0,0.43168596922035707
8,10,7,,,,,3.395,0.0,0.0,0.0,0.5513603653098068
8,10,7,,,,,3.2825,0.0,0.0,0.0,0.6360665666842185
8,10,7,,,,,3.305,0.0,0.0,0.0,0.8039388566807797
8,10,7,,,,,3.6325,0.0,0.0,0.0,0.8516823520009027
8,11,7,,,,,4.7675,0.0,0.0,0.0,1.6295849117503107
8,11,7,,,,,3.7725,0.0,0.0,0.0,2.890851293281422
8,11,7,,,,,4.0525,0.0,0.0,0.0,3.451414129517472
8,11,7,,,,,3.7575,0.0,0.0,0.0,3.419073965888469
8,12,7,,,,,4.325,0.0,0.0,0.0,4.6926584225894175
8,12,7,,,,,3.3875,0.0,0.0,0.0,4.9444104838871334
8,12,7,,,,,3.69,0.0,0.0,0.0,5.188106479223322
8,12,7,,,,,3.4775,0.0,0.0,0.0,5.4197183756172205
8,13,7,,,,,4.9925,0.0,0.0,0.0,6.06275949208216
8,13,7,,,,,4.3825,0.0,0.0,0.0,6.1841447375439405
8,13,7,,,,,4.045,0.0,0.0,0.0,6.325038326026364
8,13,7,,,,,3.92,0.0,0.0,0.0,6.433418009474384
8,14,7,,,,,3.27,0.0,0.0,0.0,6.951809536671641
8,14,7,,,,,3.7675,0.0,0.0,0.0,6.949498429777801
8,14,7,,,,,3.55,0.0,0.0,0.0,6.979542819397725
8,14,7,,,,,3.305,0.0,0.0,0.0,6.753054343801375
8,15,7,,,,,3.1775,0.0,0.0,0.0,7.590205858444505
8,15,7,,,,,3.61,0.0,0.0,0.0,7.276315873416028
8,15,7,,,,,3.4625000000000004,0.0,0.0,0.0,7.3776504355118355
8,15,7,,,,,3.965,0.0,0.0,0.0,7.13296454167074
8,16,7,,,,,3.6025,0.0,0.0,0.0,7.5794391411389554
8,16,7,,,,,4.19,0.0,0.0,0.0,7.13923940221325
8,16,7,,,,,4.065,0.0,0.0,0.0,6.205482380249634
8,16,7,,,,,4.765,0.0,0.0,0.0,5.351761674454327
8,17,7,,,,,4.115,0.0,0.0,0.0,4.63085991778148
8,17,7,,,,,5.3225,0.0,0.0,0.0,4.280400273292195
8,17,7,,,,,4.67,0.0,0.0,0.0,4.097681997105475
8,17,7,,,,,3.975,0.0,0.0,0.0,4.163580391795768
8,18,7,,,,,3.775,0.0,0.0,0.0,3.380931555706521
8,18,7,,,,,3.7225,0.0,0.0,0.0,2.5598481778920803
8,18,7,,,,,3.3875,0.0,0.0,0.0,2.0619967180407905
8,18,7,,,,,2.7875,0.0,0.0,0.0,2.2849152821533085
8,19,7,,,,,2.905,0.0,0.0,0.0,3.2553466013707935
8,19,7,,,,,3.185,0.0,0.0,0.0,2.6352805820620713
8,19,7,,,,,2.8225,0.0,0.0,0.0,2.3182013676428377
8,19,7,,,,,2.89,0.0,0.0,0.0,1.803828419807193
8,20,7,,,,,3.4725,0.0,0.0,0.0,0.23625
8,20,7,,,,,3.0925,0.0,0.0,0.0,0.17125
8,20,7,,,,,3.6325,0.0,0.0,0.0,0.19125
8,20,7,,,,,3.7625,0.0,0.0,0.0,0.13125
8,21,7,,,,,4.355,0.0,0.0,0.0,0.0525
8,21,7,,,,,4.0175,0.0,0.0,0.0,0.00875
8,21,7,,,,,4.25,0.0,0.0,0.0,0.0
8,21,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.5,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,8,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,1.75,0.0,0.0,0.0,0.0
8,8,1,,,,,2.055,0.0,0.0,0.0,0.04022220663424367
8,8,1,,,,,2.89,0.0,0.0,0.0,0.10238379870534753
8,9,1,,,,,3.245,0.0,0.0,0.0,0.14848366989953932
8,9,1,,,,,2.655,0.0,0.0,0.0,0.24545259718087115
8,9,1,,,,,4.3175,0.0,0.0,0.0,0.3439366639509738
8,9,1,,,,,4.42,0.0,0.0,0.0,0.406057382990577
8,10,1,,,,,4.7525,0.0,0.0,0.0,0.43802204324538274
8,10,1,,,,,3.8125,0.0,0.0,0.0,0.4729473888862107
8,10,1,,,,,4.48,0.0,0.0,0.0,0.5704473121335217
8,10,1,,,,,4.1975,0.0,0.0,0.0,0.6970516900815228
8,11,1,,,,,4.22,0.0,0.0,0.0,1.057204725230764
8,11,1,,,,,4.26,0.0,0.0,0.0,1.4455656447032894
8,11,1,,,,,3.8525,0.0,0.0,0.0,1.5120904318351573
8,11,1,,,,,4.37,0.0,0.0,0.0,1.7044729243516399
8,12,1,,,,,5.605,0.0,0.0,0.0,2.7132615408965695
8,12,1,,,,,4.9425,0.0,0.0,0.0,2.3796638104584664
8,12,1,,,,,4.7325,0.0,0.0,0.0,2.8163735666683465
8,12,1,,,,,6.1825,0.0,0.0,0.0,3.7868396915791913
8,13,1,,,,,5.38,0.0,0.0,0.0,4.6673404274823955
8,13,1,,,,,4.1425,0.0,0.0,0.0,5.762603864228961
8,13,1,,,,,3.735,0.0,0.0,0.0,6.276618586028835
8,13,1,,,,,4.115,0.0,0.0,0.0,6.389398187436402
8,14,1,,,,,4.7025,0.0,0.0,0.0,6.9100171021413095
8,14,1,,,,,4.48,0.0,0.0,0.0,6.935515320230392
8,14,1,,,,,3.76,0.0,0.0,0.0,6.963331558145754
8,14,1,,,,,3.53,0.0,0.0,0.0,6.750073734127975
8,15,1,,,,,3.5,0.0,0.0,0.0,7.403150267564754
8,15,1,,,,,3.4675,0.0,0.0,0.0,7.37106994973864
8,15,1,,,,,4.3175,0.0,0.0,0.0,7.223006944387345
8,15,1,,,,,3.665,0.0,0.0,0.0,7.072476222280194
8,16,1,,,,,4.745,0.0,0.0,0.0,6.925259950347118
8,16,1,,,,,3.79,0.0,0.0,0.0,5.107312573081247
8,16,1,,,,,3.9375,0.0,0.0,0.0,4.198338884448311
8,16,1,,,,,3.67,0.0,0.0,0.0,3.1134348044670643
8,17,1,,,,,3.6225,0.0,0.0,0.0,3.137850917062581
8,17,1,,,,,3.85,0.0,0.0,0.0,2.8118015844030753
8,17,1,,,,,3.9425,0.0,0.0,0.0,2.3242232245544567
8,17,1,,,,,4.8025,0.0,0.0,0.0,2.455839468930771
8,18,1,,,,,4.385,0.0,0.0,0.0,3.1814488771498217
8,18,1,,,,,3.905,0.0,0.0,0.0,3.2112516769357686
8,18,1,,,,,5.07,0.0,0.0,0.0,3.084589777845495
8,18,1,,,,,3.4775,0.0,0.0,0.0,2.946751828835491
8,19,1,,,,,3.28,0.0,0.0,0.0,6.615847291480202
8,19,1,,,,,3.64,0.0,0.0,0.0,4.758767350012076
8,19,1,,,,,3.465,0.0,0.0,0.0,3.5255502013808977
8,19,1,,,,,3.7125,0.0,0.0,0.0,2.792874130723551
8,20,1,,,,,3.845,0.0,0.0,0.0,0.4225
8,20,1,,,,,3.75,0.0,0.0,0.0,0.375
8,20,1,,,,,4.4425,0.0,0.0,0.0,0.22125
8,20,1,,,,,4.2925,0.0,0.0,0.0,0.14625
8,21,1,,,,,5.185,0.0,0.0,0.0,0.0925
8,21,1,,,,,5.305,0.0,0.0,0.0,0.0275
8,21,1,,,,,4.75,0.0,0.0,0.0,0.0
8,21,1,,,,,4.75,0.0,0.0,0.0,0.0
8,22,1,,,,,4.25,0.0,0.0,0.0,0.0
8,22,1,,,,,3.75,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,4.0,0.0,0.0,0.0,0.0
8,23,1,,,,,3.75,0.0,0.0,0.0,0.0
8,23,1,,,,,3.5,0.0,0.0,0.0,0.0
8,23,1,,,,,3.75,0.0,0.0,0.0,0.0
8,23,1,,,,,3.5,0.0,0.0,0.0,0.0
8,24,1,,,,,3.75,0.0,0.0,0.0,0.0
8,24,1,,,,,4.5,0.0,0.0,0.0,0.0
8,24,1,,,,,4.75,0.0,0.0,0.0,0.0
8,24,1,,,,,5.0,0.0,0.0,0.0,0.0
8,1,2,,,,,5.25,0.0,0.0,0.0,0.0
8,1,2,,,,,5.25,0.0,0.0,0.0,0.0
8,1,2,,,,,5.75,0.0,0.0,0.0,0.0
8,1,2,,,,,5.75,0.0,0.0,0.0,0.0
8,2,2,,,,,4.5,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.5,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.25,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,8,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,1.825,0.0,0.0,0.0,0.055575383799246175
8,8,2,,,,,2.1875,0.0,0.0,0.0,0.13893845949811545
8,8,2,,,,,4.145,0.0,0.0,0.0,0.29269702134269654
8,9,2,,,,,2.975,0.0,0.0,0.0,0.45354628345890735
8,9,2,,,,,3.105,0.0,0.0,0.0,0.3784765537829503
8,9,2,,,,,3.4575,0.0,0.0,0.0,0.44259861454783034
8,9,2,,,,,5.3025,0.0,0.0,0.0,0.658424087366207
8,10,2,,,,,4.835,0.0,0.0,0.0,0.6531938235025061
8,10,2,,,,,3.61,0.0,0.0,0.0,0.818749861717427
8,10,2,,,,,4.19,0.0,0.0,0.0,0.8669116182890403
8,10,2,,,,,3.845,0.0,0.0,0.0,1.110730510932833
8,11,2,,,,,4.029999999999999,0.0,0.0,0.0,2.0088631665977674
8,11,2,,,,,3.6375,0.0,0.0,0.0,2.8091566763125257
8,11,2,,,,,4.415,0.0,0.0,0.0,3.912947498966515
8,11,2,,,,,4.0725,0.0,0.0,0.0,3.8461058288548986
8,12,2,,,,,3.6075,0.0,0.0,0.0,3.5235875657714972
8,12,2,,,,,3.8125,0.0,0.0,0.0,3.891512371835991
8,12,2,,,,,5.15,0.0,0.0,0.0,5.37736255017337
8,12,2,,,,,5.04,0.0,0.0,0.0,5.288413695959975
8,13,2,,,,,4.2875,0.0,0.0,0.0,5.435766200758136
8,13,2,,,,,4.81,0.0,0.0,0.0,6.103619781686273
8,13,2,,,,,4.8475,0.0,0.0,0.0,6.568307548351482
8,13,2,,,,,5.1225,0.0,0.0,0.0,6.157653242926414
8,14,2,,,,,4.1075,0.0,0.0,0.0,7.1510065088380195
8,14,2,,,,,3.817499999999999,0.0,0.0,0.0,7.348405308293293
8,14,2,,,,,3.835000000000001,0.0,0.0,0.0,7.364855208247898
8,14,2,,,,,3.585000000000001,0.0,0.0,0.0,7.364855208247898
8,15,2,,,,,2.8099999999999987,0.0,0.0,0.0,7.7017461667252824
8,15,2,,,,,3.057500000000001,0.0,0.0,0.0,7.699280819040672
8,15,2,,,,,3.97,0.0,0.0,0.0,7.6129936500792805
8,15,2,,,,,3.3225,0.0,0.0,0.0,7.467538136687222
8,16,2,,,,,4.42,0.0,0.0,0.0,7.8975882957787436
8,16,2,,,,,4.49,0.0,0.0,0.0,7.706002595881146
8,16,2,,,,,4.5225,0.0,0.0,0.0,7.474503208504882
8,16,2,,,,,4.46,0.0,0.0,0.0,7.141889146182665
8,17,2,,,,,4.9175,0.0,0.0,0.0,7.643708874500278
8,17,2,,,,,4.1125,0.0,0.0,0.0,7.280431709448063
8,17,2,,,,,4.7225,0.0,0.0,0.0,6.81591336725015
8,17,2,,,,,4.0725,0.0,0.0,0.0,6.339484298329213
8,18,2,,,,,4.615,0.0,0.0,0.0,7.191234443519671
8,18,2,,,,,4.7025,0.0,0.0,0.0,6.581494626880028
8,18,2,,,,,4.48,0.0,0.0,0.0,5.883065382365527
8,18,2,,,,,4.717499999999999,0.0,0.0,0.0,5.125509852601122
8,19,2,,,,,3.6775,0.0,0.0,0.0,7.941500656504735
8,19,2,,,,,3.65,0.0,0.0,0.0,6.510538539918484
8,19,2,,,,,3.62,0.0,0.0,0.0,5.072794612353151
8,19,2,,,,,3.3600000000000003,0.0,0.0,0.0,3.6893051726204744
8,20,2,,,,,3.4,0.0,0.0,0.0,0.45
8,20,2,,,,,3.03,0.0,0.0,0.0,0.265
8,20,2,,,,,3.3275,0.0,0.0,0.0,0.16375
8,20,2,,,,,2.975,0.0,0.0,0.0,0.1125
8,21,2,,,,,3.645,0.0,0.0,0.0,0.0725
8,21,2,,,,,4.305,0.0,0.0,0.0,0.0275
8,21,2,,,,,3.7525,0.0,0.0,0.0,0.00125
8,21,2,,,,,3.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.5,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.25,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,8,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,1.605,0.0,0.0,0.0,0.07511391957057115
8,8,3,,,,,2.7175,0.0,0.0,0.0,0.1555931191104688
8,8,3,,,,,3.9525,0.0,0.0,0.0,0.3237052248160328
8,9,3,,,,,3.595,0.0,0.0,0.0,0.36111438959894226
8,9,3,,,,,3.45,0.0,0.0,0.0,0.42484045835169676
8,9,3,,,,,2.8475,0.0,0.0,0.0,0.5143604120758043
8,9,3,,,,,5.9625,0.0,0.0,0.0,0.887613100484795
8,10,3,,,,,3.6875,0.0,0.0,0.0,0.9777141475770722
8,10,3,,,,,3.67,0.0,0.0,0.0,0.8227283493685584
8,10,3,,,,,3.565,0.0,0.0,0.0,1.1964324235535728
8,10,3,,,,,4.425,0.0,0.0,0.0,0.9704718205579828
8,11,3,,,,,3.695,0.0,0.0,0.0,0.8474012869003504
8,11,3,,,,,6.1925,0.0,0.0,0.0,2.4411539164472433
8,11,3,,,,,5.74,0.0,0.0,0.0,1.7657148153823203
8,11,3,,,,,4.65,0.0,0.0,0.0,2.2337356098210073
8,12,3,,,,,4.7675,0.0,0.0,0.0,4.851222087375992
8,12,3,,,,,5.255,0.0,0.0,0.0,5.647330406658716
8,12,3,,,,,7.56,0.0,0.0,0.0,3.0715672875616997
8,12,3,,,,,4.775,0.0,0.0,0.0,2.8418043802244073
8,13,3,,,,,4.9275,0.0,0.0,0.0,3.2728835527476194
8,13,3,,,,,5.0875,0.0,0.0,0.0,4.750242274042263
8,13,3,,,,,4.8075,0.0,0.0,0.0,5.39102437002548
8,13,3,,,,,4.7225,0.0,0.0,0.0,6.650339183659167
8,14,3,,,,,4.9775,0.0,0.0,0.0,6.194566050485839
8,14,3,,,,,3.965,0.0,0.0,0.0,6.183056265925293
8,14,3,,,,,3.6525,0.0,0.0,0.0,6.585898725544402
8,14,3,,,,,3.73,0.0,0.0,0.0,5.73647662497611
8,15,3,,,,,3.1900000000000004,0.0,0.0,0.0,5.110227493583307
8,15,3,,,,,3.405,0.0,0.0,0.0,2.6141915212839457
8,15,3,,,,,4.66,0.0,0.0,0.0,2.8652720628761896
8,15,3,,,,,3.9575,0.0,0.0,0.0,2.419727180246816
8,16,3,,,,,4.842499999999999,0.0,0.0,0.0,2.764230818896932
8,16,3,,,,,4.13,0.0,0.0,0.0,4.137016616131184
8,16,3,,,,,4.6325,0.0,0.0,0.0,4.67280291757601
8,16,3,,,,,4.36,0.0,0.0,0.0,5.715053882078132
8,17,3,,,,,3.5925,0.0,0.0,0.0,6.39161625936678
8,17,3,,,,,3.995,0.0,0.0,0.0,5.078598225739257
8,17,3,,,,,3.0675,0.0,0.0,0.0,5.7635210724378965
8,17,3,,,,,2.88,0.0,0.0,0.0,5.539201362820437
8,18,3,,,,,4.6975,0.0,0.0,0.0,4.932687063325859
8,18,3,,,,,4.282500000000001,0.0,0.0,0.0,3.6405947802961514
8,18,3,,,,,3.665,0.0,0.0,0.0,2.678457393576605
8,18,3,,,,,4.0075,0.0,0.0,0.0,3.612867478085213
8,19,3,,,,,4.8075,0.0,0.0,0.0,2.9830462943648124
8,19,3,,,,,4.67,0.0,0.0,0.0,1.6562759483863279
8,19,3,,,,,4.9675,0.0,0.0,0.0,2.2948753017254226
8,19,3,,,,,4.605,0.0,0.0,0.0,1.5804605000447003
8,20,3,,,,,4.105,0.0,0.0,0.0,0.4275
8,20,3,,,,,3.73,0.0,0.0,0.0,0.24
8,20,3,,,,,4.085,0.0,0.0,0.0,0.1675
8,20,3,,,,,4.565,0.0,0.0,0.0,0.1575
8,21,3,,,,,3.9,0.0,0.0,0.0,0.075
8,21,3,,,,,4.2625,0.0,0.0,0.0,0.00625
8,21,3,,,,,4.75,0.0,0.0,0.0,0.0
8,21,3,,,,,4.5,0.0,0.0,0.0,0.0
8,22,3,,,,,4.25,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,22,3,,,,,2.5,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.5,0.0,0.0,0.0,0.0
8,23,3,,,,,2.5,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.5,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.5,0.0,0.0,0.0,0.0
8,7,4,,,,,2.25,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,1.535,0.0,0.0,0.0,0.030773141047840503
8,8,4,,,,,1.9225,0.0,0.0,0.0,0.1516676237357853
8,8,4,,,,,3.84,0.0,0.0,0.0,0.29893908446473627
8,9,4,,,,,2.87,0.0,0.0,0.0,0.40205795289420265
8,9,4,,,,,3.235,0.0,0.0,0.0,0.6387533606464348
8,9,4,,,,,3.4450000000000003,0.0,0.0,0.0,0.9370544224711659
8,9,4,,,,,5.515000000000001,0.0,0.0,0.0,1.3066883469061588
8,10,4,,,,,4.1025,0.0,0.0,0.0,1.5173306632554986
8,10,4,,,,,4.1775,0.0,0.0,0.0,1.8525718280477799
8,10,4,,,,,3.385,0.0,0.0,0.0,2.119307189599899
8,10,4,,,,,3.9025,0.0,0.0,0.0,2.421024237912952
8,11,4,,,,,3.92,0.0,0.0,0.0,3.405054526539324
8,11,4,,,,,3.3475,0.0,0.0,0.0,3.7167591967953326
8,11,4,,,,,5.0425,0.0,0.0,0.0,4.041223707354219
8,11,4,,,,,5.1875,0.0,0.0,0.0,4.329231531333455
8,12,4,,,,,4.3,0.0,0.0,0.0,5.055104024416767
8,12,4,,,,,4.1725,0.0,0.0,0.0,5.153397713780428
8,12,4,,,,,4.995,0.0,0.0,0.0,5.612770262030999
8,12,4,,,,,5.0775,0.0,0.0,0.0,5.478368686778648
8,13,4,,,,,4.46,0.0,0.0,0.0,5.764507120822241
8,13,4,,,,,4.255,0.0,0.0,0.0,5.588393266907404
8,13,4,,,,,3.5650000000000004,0.0,0.0,0.0,5.639938785126381
8,13,4,,,,,3.655,0.0,0.0,0.0,6.576349032771127
8,14,4,,,,,3.5825,0.0,0.0,0.0,7.222651761625139
8,14,4,,,,,3.6125000000000007,0.0,0.0,0.0,7.250315924133758
8,14,4,,,,,3.615,0.0,0.0,0.0,7.252621271009476
8,14,4,,,,,3.3625000000000007,0.0,0.0,0.0,7.250315924133758
8,15,4,,,,,3.0825,0.0,0.0,0.0,7.722585558374851
8,15,4,,,,,3.780000000000001,0.0,0.0,0.0,7.6708222973707425
8,15,4,,,,,3.68,0.0,0.0,0.0,7.572225609743869
8,15,4,,,,,4.05,0.0,0.0,0.0,7.444049915828934
8,16,4,,,,,4.095,0.0,0.0,0.0,7.795893302898778
8,16,4,,,,,3.89,0.0,0.0,0.0,7.578308806357695
8,16,4,,,,,4.185,0.0,0.0,0.0,6.830030415813973
8,16,4,,,,,4.51,0.0,0.0,0.0,6.37894060591173
8,17,4,,,,,4.2775,0.0,0.0,0.0,7.401799543804892
8,17,4,,,,,4.28,0.0,0.0,0.0,7.10997232164771
8,17,4,,,,,6.3575,0.0,0.0,0.0,6.61180261917737
8,17,4,,,,,5.0425,0.0,0.0,0.0,6.240386154613684
8,18,4,,,,,4.05,0.0,0.0,0.0,5.20752903484181
8,18,4,,,,,3.62,0.0,0.0,0.0,4.741021225470565
8,18,4,,,,,3.0250000000000004,0.0,0.0,0.0,4.0955046055266315
8,18,4,,,,,2.87,0.0,0.0,0.0,3.656119343211854
8,19,4,,,,,2.8275,0.0,0.0,0.0,4.351099903054257
8,19,4,,,,,2.945,0.0,0.0,0.0,3.377776936234869
8,19,4,,,,,3.1,0.0,0.0,0.0,2.8468734997879306
8,19,4,,,,,2.6825,0.0,0.0,0.0,2.204403399160114
8,20,4,,,,,2.725,0.0,0.0,0.0,0.3625
8,20,4,,,,,3.005,0.0,0.0,0.0,0.2525
8,20,4,,,,,3.115,0.0,0.0,0.0,0.1825
8,20,4,,,,,3.01,0.0,0.0,0.0,0.13
8,21,4,,,,,3.5925,0.0,0.0,0.0,0.04625
8,21,4,,,,,4.52,0.0,0.0,0.0,0.01
8,21,4,,,,,5.0,0.0,0.0,0.0,0.0
8,21,4,,,,,5.25,0.0,0.0,0.0,0.0
8,22,4,,,,,4.25,0.0,0.0,0.0,0.0
8,22,4,,,,,3.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,1.75,0.0,0.0,0.0,0.0
8,3,5,,,,,2.5,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.25,0.0,0.0,0.0,0.0
8,8,5,,,,,3.75,0.0,0.0,0.0,0.0
8,8,5,,,,,3.0675,0.0,0.0,0.0,0.04766841424262505
8,8,5,,,,,3.16,0.0,0.0,0.0,0.11299179672325937
8,9,5,,,,,3.075,0.0,0.0,0.0,0.19846047724415475
8,9,5,,,,,3.505,0.0,0.0,0.0,0.4610389548287287
8,9,5,,,,,3.57,0.0,0.0,0.0,0.3480691447051329
8,9,5,,,,,4.0925,0.0,0.0,0.0,0.5144706217790781
8,10,5,,,,,4.41,0.0,0.0,0.0,0.3839914284658678
8,10,5,,,,,3.53,0.0,0.0,0.0,1.0356132464685526
8,10,5,,,,,3.63,0.0,0.0,0.0,1.6755989605783321
8,10,5,,,,,3.8025,0.0,0.0,0.0,2.0668629539772656
8,11,5,,,,,3.5,0.0,0.0,0.0,3.171229365947292
8,11,5,,,,,3.8125,0.0,0.0,0.0,3.2152742182521155
8,11,5,,,,,4.07,0.0,0.0,0.0,3.749097828186576
8,11,5,,,,,4.9575,0.0,0.0,0.0,4.022175912476482
8,12,5,,,,,4.5775,0.0,0.0,0.0,4.822375221658222
8,12,5,,,,,4.3975,0.0,0.0,0.0,5.076288849125212
8,12,5,,,,,3.8475,0.0,0.0,0.0,5.234984866292081
8,12,5,,,,,5.425,0.0,0.0,0.0,5.494849594402828
8,13,5,,,,,5.145,0.0,0.0,0.0,6.1177361503867616
8,13,5,,,,,3.795,0.0,0.0,0.0,6.24617007936619
8,13,5,,,,,4.2975,0.0,0.0,0.0,6.4623671931482285
8,13,5,,,,,5.04,0.0,0.0,0.0,5.171606206904975
8,14,5,,,,,4.0225,0.0,0.0,0.0,5.067018689818917
8,14,5,,,,,4.005,0.0,0.0,0.0,5.739104011736954
8,14,5,,,,,3.7475,0.0,0.0,0.0,5.961603248003334
8,14,5,,,,,3.6,0.0,0.0,0.0,5.13812669316178
8,15,5,,,,,3.1675000000000004,0.0,0.0,0.0,5.815200721552419
8,15,5,,,,,3.6025,0.0,0.0,0.0,6.97971493448687
8,15,5,,,,,4.45,0.0,0.0,0.0,7.075529395044768
8,15,5,,,,,5.095,0.0,0.0,0.0,5.989632175388591
8,16,5,,,,,5.1675,0.0,0.0,0.0,7.109223194662363
8,16,5,,,,,3.38,0.0,0.0,0.0,6.269551163796729
8,16,5,,,,,4.1625,0.0,0.0,0.0,4.971391547823512
8,16,5,,,,,3.975,0.0,0.0,0.0,2.6389692398634192
8,17,5,,,,,3.9525,0.0,0.0,0.0,1.731728304700841
8,17,5,,,,,4.5,0.0,0.0,0.0,1.4902997458699148
8,17,5,,,,,4.0575,0.0,0.0,0.0,1.558853534179931
8,17,5,,,,,4.8575,0.0,0.0,0.0,1.3204055748407444
8,18,5,,,,,3.805,0.0,0.0,0.0,1.585570421591687
8,18,5,,,,,3.5025,0.0,0.0,0.0,1.88239521615506
8,18,5,,,,,3.41,0.0,0.0,0.0,3.2462863607943553
8,18,5,,,,,3.6175,0.0,0.0,0.0,3.1824126708250216
8,19,5,,,,,3.655,0.0,0.0,0.0,4.956093507149518
8,19,5,,,,,2.7625,0.0,0.0,0.0,3.780705772070252
8,19,5,,,,,3.6175,0.0,0.0,0.0,3.3464860992384207
8,19,5,,,,,2.58,0.0,0.0,0.0,3.23418790798881
8,20,5,,,,,2.8075,0.0,0.0,0.0,0.52875
8,20,5,,,,,2.845,0.0,0.0,0.0,0.4225
8,20,5,,,,,3.265,0.0,0.0,0.0,0.2575
8,20,5,,,,,3.195,0.0,0.0,0.0,0.0975
8,21,5,,,,,3.835,0.0,0.0,0.0,0.0425
8,21,5,,,,,4.255,0.0,0.0,0.0,0.0025
8,21,5,,,,,4.5,0.0,0.0,0.0,0.0
8,21,5,,,,,4.5,0.0,0.0,0.0,0.0
8,22,5,,,,,4.0,0.0,0.0,0.0,0.0
8,22,5,,,,,3.75,0.0,0.0,0.0,0.0
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,3.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,24,5,,,,,2.75,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,3.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,3.0,0.0,0.0,0.0,0.0
8,1,6,,,,,3.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,8,6,,,,,2.75,0.0,0.0,0.0,0.0
8,8,6,,,,,3.75,0.0,0.0,0.0,0.0
8,8,6,,,,,2.785,0.0,0.0,0.0,0.024956530471708944
8,8,6,,,,,3.46,0.0,0.0,0.0,0.14973918283025364
8,9,6,,,,,3.0125,0.0,0.0,0.0,0.30945364280975807
8,9,6,,,,,3.28,0.0,0.0,0.0,0.32002035256423766
8,9,6,,,,,4.1775,0.0,0.0,0.0,0.1071766275097211
8,9,6,,,,,3.885,0.0,0.0,0.0,0.3834206110911149
8,10,6,,,,,3.18,0.0,0.0,0.0,0.6863192044927918
8,10,6,,,,,3.42,0.0,0.0,0.0,0.9713161622906461
8,10,6,,,,,4.46,0.0,0.0,0.0,0.9945812200700628
8,10,6,,,,,3.4875,0.0,0.0,0.0,1.3013891695361202
8,11,6,,,,,3.5725,0.0,0.0,0.0,2.3211033734396196
8,11,6,,,,,3.8425,0.0,0.0,0.0,2.9543184655737234
8,11,6,,,,,4.5975,0.0,0.0,0.0,2.3416623050024157
8,11,6,,,,,3.2225,0.0,0.0,0.0,2.238867647188438
8,12,6,,,,,3.595,0.0,0.0,0.0,3.2847438887662457
8,12,6,,,,,3.795,0.0,0.0,0.0,4.648373830378607
8,12,6,,,,,3.755,0.0,0.0,0.0,5.017356049873716
8,12,6,,,,,4.5075,0.0,0.0,0.0,5.019361388023146
8,13,6,,,,,4.8575,0.0,0.0,0.0,4.373590245640504
8,13,6,,,,,3.69,0.0,0.0,0.0,5.942773627948134
8,13,6,,,,,3.6925,0.0,0.0,0.0,6.1589912563425
8,13,6,,,,,3.2425,0.0,0.0,0.0,6.629960347894586
8,14,6,,,,,3.9625,0.0,0.0,0.0,7.089796257126382
8,14,6,,,,,3.675,0.0,0.0,0.0,6.1360635353411475
8,14,6,,,,,3.225,0.0,0.0,0.0,6.871471899127352
8,14,6,,,,,3.2225,0.0,0.0,0.0,6.639358634307332
8,15,6,,,,,3.1875,0.0,0.0,0.0,7.5499721398954005
8,15,6,,,,,3.1225,0.0,0.0,0.0,7.486134977086528
8,15,6,,,,,3.7775,0.0,0.0,0.0,7.39283450836587
8,15,6,,,,,3.14,0.0,0.0,0.0,7.25779435627018
8,16,6,,,,,3.71,0.0,0.0,0.0,7.674400125803253
8,16,6,,,,,3.9175,0.0,0.0,0.0,7.363060037481831
8,16,6,,,,,3.2025,0.0,0.0,0.0,6.602006488251687
8,16,6,,,,,3.585,0.0,0.0,0.0,5.94473296846202
8,17,6,,,,,3.5474999999999994,0.0,0.0,0.0,4.553505855290673
8,17,6,,,,,4.01,0.0,0.0,0.0,5.407850271852781
8,17,6,,,,,3.0275,0.0,0.0,0.0,3.9299843161856964
8,17,6,,,,,3.2,0.0,0.0,0.0,5.036135508155583
8,18,6,,,,,3.505,0.0,0.0,0.0,4.123500675304127
8,18,6,,,,,3.925,0.0,0.0,0.0,3.2553952699769426
8,18,6,,,,,3.865,0.0,0.0,0.0,2.4172245337989713
8,18,6,,,,,3.5,0.0,0.0,0.0,1.8709168218258294
8,19,6,,,,,3.09,0.0,0.0,0.0,2.4591719857646575
8,19,6,,,,,3.7075,0.0,0.0,0.0,2.071266880867256
8,19,6,,,,,4.235,0.0,0.0,0.0,1.4198790632093556
8,19,6,,,,,3.715,0.0,0.0,0.0,1.3613273492625781
8,20,6,,,,,2.8375,0.0,0.0,0.0,0.16875
8,20,6,,,,,2.9825,0.0,0.0,0.0,0.11625
8,20,6,,,,,3.145,0.0,0.0,0.0,0.0725
8,20,6,,,,,3.295,0.0,0.0,0.0,0.0225
8,21,6,,,,,4.265,0.0,0.0,0.0,0.0075
8,21,6,,,,,5.0,0.0,0.0,0.0,0.0
8,21,6,,,,,4.75,0.0,0.0,0.0,0.0
8,21,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,3.0,0.0,0.0,0.0,0.0
8,22,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.5,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,3.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.75,0.0,0.0,0.0,0.0
8,8,7,,,,,4.0,0.0,0.0,0.0,0.0
8,8,7,,,,,3.04,0.0,0.0,0.0,0.028427643889352303
8,8,7,,,,,3.205,0.0,0.0,0.0,0.14569167493293053
8,9,7,,,,,2.6575,0.0,0.0,0.0,0.25504827150084314
8,9,7,,,,,3.065,0.0,0.0,0.0,0.3536252107925801
8,9,7,,,,,2.8025,0.0,0.0,0.0,0.502272976391231
8,9,7,,,,,3.5575,0.0,0.0,0.0,0.6618737352445194
8,10,7,,,,,2.92,0.0,0.0,0.0,0.9858905332243986
8,10,7,,,,,4.53,0.0,0.0,0.0,1.050829430622413
8,10,7,,,,,3.7375,0.0,0.0,0.0,1.3209162084368813
8,10,7,,,,,3.5125,0.0,0.0,0.0,1.7784402582865277
8,11,7,,,,,4.085,0.0,0.0,0.0,2.5427994679978436
8,11,7,,,,,6.045,0.0,0.0,0.0,3.046394341715687
8,11,7,,,,,5.61,0.0,0.0,0.0,3.092498097760279
8,11,7,,,,,4.925,0.0,0.0,0.0,3.493246131070957
8,12,7,,,,,5.255,0.0,0.0,0.0,5.367264413068311
8,12,7,,,,,4.1,0.0,0.0,0.0,5.442747776390515
8,12,7,,,,,4.6275,0.0,0.0,0.0,5.464598223667995
8,12,7,,,,,3.915,0.0,0.0,0.0,5.69303471793256
8,13,7,,,,,3.365,0.0,0.0,0.0,6.335720689182242
8,13,7,,,,,3.5925,0.0,0.0,0.0,5.241056116611379
8,13,7,,,,,3.0700000000000003,0.0,0.0,0.0,3.9313297419637268
8,13,7,,,,,2.8975,0.0,0.0,0.0,2.92268989022358
8,14,7,,,,,3.0625,0.0,0.0,0.0,1.2068843409146497
8,14,7,,,,,3.41,0.0,0.0,0.0,3.8252486538704327
8,14,7,,,,,3.289999999999999,0.0,0.0,0.0,7.393028648345739
8,14,7,,,,,2.915,0.0,0.0,0.0,6.588439087735973
8,15,7,,,,,3.035,0.0,0.0,0.0,7.641608296452793
8,15,7,,,,,2.9800000000000004,0.0,0.0,0.0,7.587621339958907
8,15,7,,,,,3.6025,0.0,0.0,0.0,7.462469758995807
8,15,7,,,,,4.5,0.0,0.0,0.0,7.361857703711746
8,16,7,,,,,3.83,0.0,0.0,0.0,7.79286592807617
8,16,7,,,,,3.5875000000000004,0.0,0.0,0.0,7.269266136865049
8,16,7,,,,,3.2925000000000004,0.0,0.0,0.0,7.487211227622978
8,16,7,,,,,3.49,0.0,0.0,0.0,5.83667584517574
8,17,7,,,,,3.7525,0.0,0.0,0.0,4.483919576139142
8,17,7,,,,,3.6975,0.0,0.0,0.0,5.613114512701831
8,17,7,,,,,3.99,0.0,0.0,0.0,5.663898411965232
8,17,7,,,,,5.5975,0.0,0.0,0.0,4.298707708237325
8,18,7,,,,,4.995,0.0,0.0,0.0,7.493542291431158
8,18,7,,,,,3.895,0.0,0.0,0.0,6.593417091259247
8,18,7,,,,,3.1,0.0,0.0,0.0,5.0256990342931696
8,18,7,,,,,3.605,0.0,0.0,0.0,4.283095744151343
