month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
8,19,7,,,,,4.1025,0.0,0.0,0.0,8.543392457531239
8,19,7,,,,,3.025,0.0,0.0,0.0,5.316221424055372
8,19,7,,,,,2.9425,0.0,0.0,0.0,5.8178930232267945
8,19,7,,,,,3.535,0.0,0.0,0.0,3.0998812247308787
8,20,7,,,,,2.955,0.0,0.0,0.0,0.4775
8,20,7,,,,,3.1,0.0,0.0,0.0,0.3
8,20,7,,,,,2.78,0.0,0.0,0.0,0.14
8,20,7,,,,,4.39,0.0,0.0,0.0,0.07
8,21,7,,,,,4.0925,0.0,0.0,0.0,0.04625
8,21,7,,,,,4.265,0.0,0.0,0.0,0.0075
8,21,7,,,,,4.25,0.0,0.0,0.0,0.0
8,21,7,,,,,3.75,0.0,0.0,0.0,0.0
8,22,7,,,,,3.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.75,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.5,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.5,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.25,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.5,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.7575,0.0,0.0,0.0,0.006462643051488151
9,8,1,,,,,3.065,0.0,0.0,0.0,0.05600957311289731
9,8,1,,,,,2.965,0.0,0.0,0.0,0.18526243414266033
9,9,1,,,,,3.525,0.0,0.0,0.0,0.21966486537732277
9,9,1,,,,,4.2325,0.0,0.0,0.0,0.3854119910711208
9,9,1,,,,,4.8125,0.0,0.0,0.0,0.6490098295239081
9,9,1,,,,,5.17,0.0,0.0,0.0,1.13426948667563
9,10,1,,,,,4.04,0.0,0.0,0.0,1.156469025038039
9,10,1,,,,,4.82,0.0,0.0,0.0,1.7403725033660682
9,10,1,,,,,5.3825,0.0,0.0,0.0,2.2009759753481304
9,10,1,,,,,5.41,0.0,0.0,0.0,2.500013921773408
9,11,1,,,,,6.404999999999999,0.0,0.0,0.0,2.393259582033205
9,11,1,,,,,6.6850000000000005,0.0,0.0,0.0,2.062912444425098
9,11,1,,,,,5.655,0.0,0.0,0.0,3.623275519935734
9,11,1,,,,,6.09,0.0,0.0,0.0,4.280455463900799
9,12,1,,,,,7.02,0.0,0.0,0.0,5.224898941677501
9,12,1,,,,,6.3325,0.0,0.0,0.0,5.2749842459497165
9,12,1,,,,,4.8175,0.0,0.0,0.0,5.463304990013246
9,12,1,,,,,5.165,0.0,0.0,0.0,5.741779281766764
9,13,1,,,,,4.6225,0.0,0.0,0.0,6.328699917603923
9,13,1,,,,,4.7725,0.0,0.0,0.0,6.457462886425977
9,13,1,,,,,4.165,0.0,0.0,0.0,6.579787706806927
9,13,1,,,,,4.45,0.0,0.0,0.0,5.751412607385051
9,14,1,,,,,4.565,0.0,0.0,0.0,6.264433387701361
9,14,1,,,,,4.565,0.0,0.0,0.0,6.9538427847337925
9,14,1,,,,,4.559999999999999,0.0,0.0,0.0,7.179049854431053
9,14,1,,,,,4.3025,0.0,0.0,0.0,7.172155760460729
9,15,1,,,,,3.5425000000000004,0.0,0.0,0.0,7.64606669475125
9,15,1,,,,,4.262499999999999,0.0,0.0,0.0,7.616630441835941
9,15,1,,,,,4.695,0.0,0.0,0.0,7.550398872776498
9,15,1,,,,,4.6,0.0,0.0,0.0,7.457184071878022
9,16,1,,,,,3.9375,0.0,0.0,0.0,7.887374081988341
9,16,1,,,,,5.0125,0.0,0.0,0.0,7.701788809470969
9,16,1,,,,,4.7425,0.0,0.0,0.0,7.41545724615845
9,16,1,,,,,4.125,0.0,0.0,0.0,6.4954845381080455
9,17,1,,,,,4.05,0.0,0.0,0.0,6.4764509610734144
9,17,1,,,,,4.7125,0.0,0.0,0.0,5.790880701680509
9,17,1,,,,,4.985,0.0,0.0,0.0,6.108868609228708
9,17,1,,,,,4.2575,0.0,0.0,0.0,6.13512449150333
9,18,1,,,,,4.005,0.0,0.0,0.0,6.791877254861808
9,18,1,,,,,4.2575,0.0,0.0,0.0,6.041830876550209
9,18,1,,,,,3.7525,0.0,0.0,0.0,5.280477266404768
9,18,1,,,,,3.4625,0.0,0.0,0.0,4.089448846573285
9,19,1,,,,,3.32,0.0,0.0,0.0,5.096697103344835
9,19,1,,,,,3.3175,0.0,0.0,0.0,6.32162792890718
9,19,1,,,,,3.0025,0.0,0.0,0.0,5.546043587093836
9,19,1,,,,,2.635,0.0,0.0,0.0,3.4101089314650226
9,20,1,,,,,3.275,0.0,0.0,0.0,0.3875
9,20,1,,,,,3.7575,0.0,0.0,0.0,0.25375
9,20,1,,,,,3.295,0.0,0.0,0.0,0.1475
9,20,1,,,,,4.725,0.0,0.0,0.0,0.1125
9,21,1,,,,,3.855,0.0,0.0,0.0,0.0525
9,21,1,,,,,5.005,0.0,0.0,0.0,0.0025
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,4.0,0.0,0.0,0.0,0.0
9,22,1,,,,,3.75,0.0,0.0,0.0,0.0
9,22,1,,,,,3.0,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.5,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.75,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,3.75,0.0,0.0,0.0,0.0
9,8,2,,,,,3.295,0.0,0.0,0.0,0.034321966809359054
9,8,2,,,,,3.34,0.0,0.0,0.0,0.06864393361871811
9,9,2,,,,,3.67,0.0,0.0,0.0,0.10408420767786312
9,9,2,,,,,3.4625,0.0,0.0,0.0,0.13010525959732888
9,9,2,,,,,4.3825,0.0,0.0,0.0,0.23418946727519202
9,9,2,,,,,6.195,0.0,0.0,0.0,0.27245572009793584
9,10,2,,,,,4.57,0.0,0.0,0.0,0.34969752941323357
9,10,2,,,,,4.4525,0.0,0.0,0.0,0.5843629767826404
9,10,2,,,,,4.7,0.0,0.0,0.0,0.42945310629695355
9,10,2,,,,,6.0025,0.0,0.0,0.0,0.6150381986609942
9,11,2,,,,,5.27,0.0,0.0,0.0,0.7279039435713983
9,11,2,,,,,4.82,0.0,0.0,0.0,0.7635855094327413
9,11,2,,,,,4.59,0.0,0.0,0.0,1.3130816236974243
9,11,2,,,,,6.45,0.0,0.0,0.0,1.5699888978990943
9,12,2,,,,,5.5675,0.0,0.0,0.0,1.647027250215785
9,12,2,,,,,4.9925,0.0,0.0,0.0,3.379691951168304
9,12,2,,,,,5.845,0.0,0.0,0.0,3.4613462646614686
9,12,2,,,,,7.2625,0.0,0.0,0.0,3.1964676379641297
9,13,2,,,,,6.1125,0.0,0.0,0.0,3.0960160424855356
9,13,2,,,,,5.91,0.0,0.0,0.0,3.3509820695137567
9,13,2,,,,,4.825,0.0,0.0,0.0,4.349420461069646
9,13,2,,,,,4.085,0.0,0.0,0.0,4.143733582122509
9,14,2,,,,,4.3925,0.0,0.0,0.0,4.262350973679099
9,14,2,,,,,4.935,0.0,0.0,0.0,4.989957467301217
9,14,2,,,,,5.0,0.0,0.0,0.0,3.6724617974617972
9,14,2,,,,,3.6975,0.0,0.0,0.0,5.230962772759647
9,15,2,,,,,4.235,0.0,0.0,0.0,5.130299639790274
9,15,2,,,,,4.435,0.0,0.0,0.0,5.571299608826687
9,15,2,,,,,4.165,0.0,0.0,0.0,5.551699610202846
9,15,2,,,,,4.455,0.0,0.0,0.0,6.325899555844549
9,16,2,,,,,4.7825,0.0,0.0,0.0,7.201966582573188
9,16,2,,,,,4.9175,0.0,0.0,0.0,7.610777070489248
9,16,2,,,,,4.5225,0.0,0.0,0.0,7.456809484131251
9,16,2,,,,,4.755,0.0,0.0,0.0,6.907304477646677
9,17,2,,,,,6.595,0.0,0.0,0.0,7.580241888396783
9,17,2,,,,,6.925,0.0,0.0,0.0,6.779806574728408
9,17,2,,,,,6.295,0.0,0.0,0.0,6.62449823028529
9,17,2,,,,,4.37,0.0,0.0,0.0,6.116759411913559
9,18,2,,,,,4.3425,0.0,0.0,0.0,6.506730559247888
9,18,2,,,,,4.04,0.0,0.0,0.0,6.802661310071482
9,18,2,,,,,3.3825000000000003,0.0,0.0,0.0,5.817474126949896
9,18,2,,,,,3.2325,0.0,0.0,0.0,2.5959494977310222
9,19,2,,,,,2.82,0.0,0.0,0.0,6.590327157733635
9,19,2,,,,,3.5425,0.0,0.0,0.0,6.502774502256498
9,19,2,,,,,3.2025,0.0,0.0,0.0,5.420305307266432
9,19,2,,,,,3.2325,0.0,0.0,0.0,3.923950831838988
9,20,2,,,,,2.7875,0.0,0.0,0.0,0.39375
9,20,2,,,,,2.745,0.0,0.0,0.0,0.2475
9,20,2,,,,,2.8225,0.0,0.0,0.0,0.16125
9,20,2,,,,,4.7075,0.0,0.0,0.0,0.10375
9,21,2,,,,,4.58,0.0,0.0,0.0,0.04
9,21,2,,,,,4.255,0.0,0.0,0.0,0.0025
9,21,2,,,,,3.75,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.0,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.5,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.75,0.0,0.0,0.0,0.0
9,7,3,,,,,2.5,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.2625,0.0,0.0,0.0,0.008668478582241356
9,8,3,,,,,3.375,0.0,0.0,0.0,0.08668478582241355
9,9,3,,,,,3.2425,0.0,0.0,0.0,0.1469211842443683
9,9,3,,,,,3.78,0.0,0.0,0.0,0.32110609340006274
9,9,3,,,,,4.275,0.0,0.0,0.0,0.6210070674246495
9,9,3,,,,,4.415,0.0,0.0,0.0,0.402897268134041
9,10,3,,,,,7.72,0.0,0.0,0.0,0.6890857266788989
9,10,3,,,,,4.12,0.0,0.0,0.0,1.1974276561961195
9,10,3,,,,,4.325,0.0,0.0,0.0,1.1720105597202586
9,10,3,,,,,4.49,0.0,0.0,0.0,1.265206580131749
9,11,3,,,,,7.470000000000001,0.0,0.0,0.0,2.0698599577033137
9,11,3,,,,,5.3225,0.0,0.0,0.0,1.4443719738518912
9,11,3,,,,,5.3025,0.0,0.0,0.0,1.0819722506176412
9,11,3,,,,,5.335,0.0,0.0,0.0,1.1046222333197817
9,12,3,,,,,5.702500000000001,0.0,0.0,0.0,2.5100728345421577
9,12,3,,,,,4.255,0.0,0.0,0.0,1.375543426891955
9,12,3,,,,,5.17,0.0,0.0,0.0,1.1129753083684195
9,12,3,,,,,5.3725000000000005,0.0,0.0,0.0,1.0757455005180676
9,13,3,,,,,9.2525,0.0,0.0,0.0,1.4955278235355636
9,13,3,,,,,4.9175,0.0,0.0,0.0,0.9963074088318233
9,13,3,,,,,4.7025,0.0,0.0,0.0,1.4528594120224234
9,13,3,,,,,4.5975,0.0,0.0,0.0,0.936571632713427
9,14,3,,,,,4.73,0.0,0.0,0.0,0.4395491227305788
9,14,3,,,,,4.59,0.0,0.0,0.0,0.9981427995340227
9,14,3,,,,,4.63,0.0,0.0,0.0,1.2637037278504137
9,14,3,,,,,3.6075,0.0,0.0,0.0,1.4720316974779277
9,15,3,,,,,3.2775,0.0,0.0,0.0,1.2506324570273004
9,15,3,,,,,3.23,0.0,0.0,0.0,1.6936157735085944
9,15,3,,,,,5.1825,0.0,0.0,0.0,1.6471147623862488
9,15,3,,,,,5.34,0.0,0.0,0.0,1.5565601617795752
9,16,3,,,,,5.365,0.0,0.0,0.0,2.246247782541098
9,16,3,,,,,4.885,0.0,0.0,0.0,3.064030663182537
9,16,3,,,,,5.3075,0.0,0.0,0.0,4.043777036418549
9,16,3,,,,,5.220000000000001,0.0,0.0,0.0,3.685333241332203
9,17,3,,,,,5.3875,0.0,0.0,0.0,4.357426080818035
9,17,3,,,,,4.065,0.0,0.0,0.0,6.666412684468004
9,17,3,,,,,4.6975,0.0,0.0,0.0,6.8251367960029565
9,17,3,,,,,3.375,0.0,0.0,0.0,6.438808298115997
9,18,3,,,,,3.465,0.0,0.0,0.0,6.03188788079536
9,18,3,,,,,3.615,0.0,0.0,0.0,6.260080360522802
9,18,3,,,,,4.675,0.0,0.0,0.0,5.210394953776572
9,18,3,,,,,3.88,0.0,0.0,0.0,5.522258009404075
9,19,3,,,,,4.045,0.0,0.0,0.0,8.75
9,19,3,,,,,4.467499999999999,0.0,0.0,0.0,6.964383482352826
9,19,3,,,,,3.15,0.0,0.0,0.0,5.182066627229838
9,19,3,,,,,2.965,0.0,0.0,0.0,3.815885425505608
9,20,3,,,,,2.8475,0.0,0.0,0.0,0.42375
9,20,3,,,,,3.595,0.0,0.0,0.0,0.2975
9,20,3,,,,,2.6375,0.0,0.0,0.0,0.19375
9,20,3,,,,,3.96,0.0,0.0,0.0,0.105
9,21,3,,,,,4.33,0.0,0.0,0.0,0.04
9,21,3,,,,,4.0025,0.0,0.0,0.0,0.00125
9,21,3,,,,,5.0,0.0,0.0,0.0,0.0
9,21,3,,,,,4.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.5,0.0,0.0,0.0,0.0
9,22,3,,,,,2.75,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.0,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.75,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,1.75,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,1.75,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,1.75,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,1.75,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.0075,0.0,0.0,0.0,0.005257889705704689
9,8,4,,,,,3.11,0.0,0.0,0.0,0.07711571568366879
9,8,4,,,,,3.525,0.0,0.0,0.0,0.19278928920917196
9,9,4,,,,,3.545,0.0,0.0,0.0,0.32954698607463606
9,9,4,,,,,3.9175,0.0,0.0,0.0,0.5547878160063827
9,9,4,,,,,4.1525,0.0,0.0,0.0,0.8480543999443616
9,9,4,,,,,5.655,0.0,0.0,0.0,1.1519027678388654
9,10,4,,,,,4.395,0.0,0.0,0.0,1.5274650108357446
9,10,4,,,,,4.005,0.0,0.0,0.0,1.1578704524482677
9,10,4,,,,,3.7825000000000006,0.0,0.0,0.0,1.8956158404795207
9,10,4,,,,,4.275,0.0,0.0,0.0,2.324403277358742
9,11,4,,,,,4.4475,0.0,0.0,0.0,3.0983334815218204
9,11,4,,,,,5.99,0.0,0.0,0.0,3.1279409403109555
9,11,4,,,,,6.9425,0.0,0.0,0.0,3.791496340232155
9,11,4,,,,,5.515,0.0,0.0,0.0,4.016164703985002
9,12,4,,,,,5.825,0.0,0.0,0.0,4.7879688162108165
9,12,4,,,,,5.605,0.0,0.0,0.0,4.81161310666124
9,12,4,,,,,4.61,0.0,0.0,0.0,5.406661082996905
9,12,4,,,,,4.8325,0.0,0.0,0.0,5.582022903837548
9,13,4,,,,,5.2975,0.0,0.0,0.0,6.2616200001224716
9,13,4,,,,,5.442499999999999,0.0,0.0,0.0,6.386037252608632
9,13,4,,,,,4.3175,0.0,0.0,0.0,6.493293504751874
9,13,4,,,,,4.21,0.0,0.0,0.0,6.615565632195169
9,14,4,,,,,4.27,0.0,0.0,0.0,7.136919692859479
9,14,4,,,,,4.800000000000001,0.0,0.0,0.0,7.164475367349285
9,14,4,,,,,4.809999999999999,0.0,0.0,0.0,7.173660592179219
9,14,4,,,,,5.074999999999999,0.0,0.0,0.0,7.187438429424121
9,15,4,,,,,3.9875,0.0,0.0,0.0,7.332009809562689
9,15,4,,,,,3.5124999999999997,0.0,0.0,0.0,7.601298984538281
9,15,4,,,,,3.905,0.0,0.0,0.0,7.496031397956914
9,15,4,,,,,4.5,0.0,0.0,0.0,7.344250226607034
9,16,4,,,,,4.55,0.0,0.0,0.0,7.720495358901127
9,16,4,,,,,4.8125,0.0,0.0,0.0,7.469314859210851
9,16,4,,,,,5.3225,0.0,0.0,0.0,7.215490354260677
9,16,4,,,,,4.5325,0.0,0.0,0.0,6.908785744112549
9,17,4,,,,,4.9275,0.0,0.0,0.0,7.3443795387519035
9,17,4,,,,,5.085,0.0,0.0,0.0,6.937184072621182
9,17,4,,,,,5.9575,0.0,0.0,0.0,6.4883773909734535
9,17,4,,,,,5.295,0.0,0.0,0.0,5.997959493808717
9,18,4,,,,,4.38,0.0,0.0,0.0,6.881944714659765
9,18,4,,,,,3.92,0.0,0.0,0.0,6.198209386637412
9,18,4,,,,,4.404999999999999,0.0,0.0,0.0,5.432723095481952
9,18,4,,,,,4.3375,0.0,0.0,0.0,4.589201794063071
9,19,4,,,,,4.84,0.0,0.0,0.0,7.182109588759284
9,19,4,,,,,2.715,0.0,0.0,0.0,6.142228856796066
9,19,4,,,,,3.1275,0.0,0.0,0.0,4.5130823767203605
9,19,4,,,,,2.9175,0.0,0.0,0.0,3.237495345512148
9,20,4,,,,,2.75,0.0,0.0,0.0,0.375
9,20,4,,,,,2.5075,0.0,0.0,0.0,0.25375
9,20,4,,,,,3.0725,0.0,0.0,0.0,0.16125
9,20,4,,,,,2.9425,0.0,0.0,0.0,0.09625
9,21,4,,,,,5.0625,0.0,0.0,0.0,0.03125
9,21,4,,,,,4.0,0.0,0.0,0.0,0.0
9,21,4,,,,,3.75,0.0,0.0,0.0,0.0
9,21,4,,,,,3.75,0.0,0.0,0.0,0.0
9,22,4,,,,,3.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.0,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.5,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,2.755,0.0,0.0,0.0,0.004003504545516499
9,8,5,,,,,2.8475,0.0,0.0,0.0,0.07806833863757173
9,8,5,,,,,3.5,0.0,0.0,0.0,0.20017522727582493
9,9,5,,,,,3.525,0.0,0.0,0.0,0.3945303927864415
9,9,5,,,,,3.9275,0.0,0.0,0.0,0.6970036939227132
9,9,5,,,,,4.1525,0.0,0.0,0.0,1.0539597635866365
9,9,5,,,,,5.4475,0.0,0.0,0.0,1.4635198856220852
9,10,5,,,,,4.275,0.0,0.0,0.0,1.9433052531095378
9,10,5,,,,,3.855,0.0,0.0,0.0,2.38968824194262
9,10,5,,,,,4.422499999999999,0.0,0.0,0.0,2.6340444470365916
9,10,5,,,,,4.365,0.0,0.0,0.0,3.167010343186435
9,11,5,,,,,4.1925,0.0,0.0,0.0,3.8424668362476107
9,11,5,,,,,4.6175,0.0,0.0,0.0,4.190479282791081
9,11,5,,,,,6.785,0.0,0.0,0.0,4.532350333219078
9,11,5,,,,,4.9525,0.0,0.0,0.0,4.874221383647075
9,12,5,,,,,5.085,0.0,0.0,0.0,5.927672610296527
9,12,5,,,,,6.675000000000001,0.0,0.0,0.0,6.24581131392728
9,12,5,,,,,5.685,0.0,0.0,0.0,6.489093851997856
9,12,5,,,,,5.504999999999999,0.0,0.0,0.0,6.7885185142385644
9,13,5,,,,,5.26,0.0,0.0,0.0,7.352574693967048
9,13,5,,,,,5.4275,0.0,0.0,0.0,7.516563543666047
9,13,5,,,,,4.522500000000001,0.0,0.0,0.0,7.609572144987867
9,13,5,,,,,5.574999999999999,0.0,0.0,0.0,7.6609716351920305
9,14,5,,,,,4.622499999999999,0.0,0.0,0.0,7.659356730423988
9,14,5,,,,,4.895,0.0,0.0,0.0,7.6812475562651485
9,14,5,,,,,5.405000000000001,0.0,0.0,0.0,7.690976812194554
9,14,5,,,,,6.145,0.0,0.0,0.0,7.6812475562651485
9,15,5,,,,,4.855,0.0,0.0,0.0,7.68084347636519
9,15,5,,,,,5.1,0.0,0.0,0.0,7.675954333477625
9,15,5,,,,,5.565000000000001,0.0,0.0,0.0,7.641730333264668
9,15,5,,,,,5.752500000000001,0.0,0.0,0.0,7.580616047170101
9,16,5,,,,,6.0425,0.0,0.0,0.0,7.988045975570108
9,16,5,,,,,6.09,0.0,0.0,0.0,7.773584018652249
9,16,5,,,,,6.095,0.0,0.0,0.0,7.5141115275664445
9,16,5,,,,,6.7375,0.0,0.0,0.0,7.135493504859609
9,17,5,,,,,8.695,0.0,0.0,0.0,7.694470362020401
9,17,5,,,,,6.805,0.0,0.0,0.0,7.228862380455163
9,17,5,,,,,5.695,0.0,0.0,0.0,6.799070397471867
9,17,5,,,,,6.29,0.0,0.0,0.0,6.315554416615659
9,18,5,,,,,5.33,0.0,0.0,0.0,7.213858194635522
9,18,5,,,,,6.075,0.0,0.0,0.0,6.459614221904479
9,18,5,,,,,6.3175,0.0,0.0,0.0,5.701636368120312
9,18,5,,,,,6.05,0.0,0.0,0.0,4.928722990123648
9,19,5,,,,,7.005,0.0,0.0,0.0,7.926379753175887
9,19,5,,,,,6.467499999999999,0.0,0.0,0.0,6.379944501875691
9,19,5,,,,,6.6675,0.0,0.0,0.0,4.797545640080142
9,19,5,,,,,6.6725,0.0,0.0,0.0,3.3733866644641486
9,20,5,,,,,5.97,0.0,0.0,0.0,0.36
9,20,5,,,,,3.355,0.0,0.0,0.0,0.1775
9,20,5,,,,,3.485,0.0,0.0,0.0,0.1175
9,20,5,,,,,3.895,0.0,0.0,0.0,0.0725
9,21,5,,,,,4.2825,0.0,0.0,0.0,0.01625
9,21,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,22,5,,,,,3.5,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.5,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.5,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.5,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,1.75,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.06,0.0,0.0,0.0,0.054601409509754006
9,8,6,,,,,3.6325,0.0,0.0,0.0,0.12057811266737345
9,9,6,,,,,2.9875,0.0,0.0,0.0,0.2163781213249422
9,9,6,,,,,2.7425,0.0,0.0,0.0,0.44869989369488017
9,9,6,,,,,3.295,0.0,0.0,0.0,0.7242972903298066
9,9,6,,,,,3.06,0.0,0.0,0.0,0.9657297204397421
9,10,6,,,,,3.7225,0.0,0.0,0.0,1.2719486268706959
9,10,6,,,,,3.46,0.0,0.0,0.0,1.9090026929604331
9,10,6,,,,,3.5950000000000006,0.0,0.0,0.0,2.8894181031459953
9,10,6,,,,,4.25,0.0,0.0,0.0,3.239257963168156
9,11,6,,,,,4.6,0.0,0.0,0.0,3.6938154181117557
9,11,6,,,,,3.77,0.0,0.0,0.0,4.297438913266603
9,11,6,,,,,4.545,0.0,0.0,0.0,3.8694968831195107
9,11,6,,,,,4.635,0.0,0.0,0.0,3.049650046416657
9,12,6,,,,,3.835,0.0,0.0,0.0,5.092854429873906
9,12,6,,,,,4.9225,0.0,0.0,0.0,5.172644002409979
9,12,6,,,,,3.9625,0.0,0.0,0.0,5.209119235569327
9,12,6,,,,,3.94,0.0,0.0,0.0,4.504691295179427
9,13,6,,,,,4.205,0.0,0.0,0.0,5.7986862305128835
9,13,6,,,,,4.065,0.0,0.0,0.0,5.667853664473914
9,13,6,,,,,2.91,0.0,0.0,0.0,5.5230033235021985
9,13,6,,,,,3.3025,0.0,0.0,0.0,4.488024274301067
9,14,6,,,,,3.635,0.0,0.0,0.0,4.274912484618442
9,14,6,,,,,4.23,0.0,0.0,0.0,4.3625320501068465
9,14,6,,,,,5.015,0.0,0.0,0.0,5.317124158322613
9,14,6,,,,,3.955,0.0,0.0,0.0,6.414674504966831
9,15,6,,,,,3.467500000000001,0.0,0.0,0.0,7.788481215032
9,15,6,,,,,3.05,0.0,0.0,0.0,6.402830493688057
9,15,6,,,,,3.165,0.0,0.0,0.0,6.515246601592504
9,15,6,,,,,3.87,0.0,0.0,0.0,5.249343473451125
9,16,6,,,,,4.69,0.0,0.0,0.0,6.818910996230731
9,16,6,,,,,3.1125,0.0,0.0,0.0,6.472141842307506
9,16,6,,,,,3.64,0.0,0.0,0.0,4.648294918238029
9,16,6,,,,,3.775,0.0,0.0,0.0,4.261819372644207
9,17,6,,,,,4.7875,0.0,0.0,0.0,4.2145110345193935
9,17,6,,,,,4.890000000000001,0.0,0.0,0.0,3.443091700285809
9,17,6,,,,,5.365,0.0,0.0,0.0,5.20037898676386
9,17,6,,,,,4.3525,0.0,0.0,0.0,3.696260207659765
9,18,6,,,,,4.205,0.0,0.0,0.0,3.3138646056839027
9,18,6,,,,,3.58,0.0,0.0,0.0,3.126003800373024
9,18,6,,,,,3.685000000000001,0.0,0.0,0.0,4.410971708699435
9,18,6,,,,,3.0825,0.0,0.0,0.0,2.378317795235726
9,19,6,,,,,3.64,0.0,0.0,0.0,5.364629080712999
9,19,6,,,,,3.815,0.0,0.0,0.0,5.861353995593832
9,19,6,,,,,3.78,0.0,0.0,0.0,5.762009012617665
9,19,6,,,,,3.785,0.0,0.0,0.0,2.9377730680094993
9,20,6,,,,,3.73,0.0,0.0,0.0,0.365
9,20,6,,,,,3.7075,0.0,0.0,0.0,0.22875
9,20,6,,,,,4.4925,0.0,0.0,0.0,0.12125
9,20,6,,,,,4.3775,0.0,0.0,0.0,0.06375
9,21,6,,,,,4.7725,0.0,0.0,0.0,0.01125
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.5,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.5,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.75,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,1.75,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,1.75,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,4.5,0.0,0.0,0.0,0.0
9,9,7,,,,,3.25,0.0,0.0,0.0,0.0
9,9,7,,,,,3.355,0.0,0.0,0.0,0.06548817990455812
9,9,7,,,,,3.775,0.0,0.0,0.0,0.1715166616547951
9,9,7,,,,,3.0775,0.0,0.0,0.0,0.20426075160707413
9,10,7,,,,,3.55,0.0,0.0,0.0,0.1743969262142728
9,10,7,,,,,3.26,0.0,0.0,0.0,0.15114400271903644
9,10,7,,,,,3.7075,0.0,0.0,0.0,0.12062454063153868
9,10,7,,,,,3.7,0.0,0.0,0.0,0.8429184767023186
9,11,7,,,,,4.390000000000001,0.0,0.0,0.0,1.6814052740719572
9,11,7,,,,,4.6375,0.0,0.0,0.0,2.031404907482333
9,11,7,,,,,4.93,0.0,0.0,0.0,2.413062799191135
9,11,7,,,,,4.73,0.0,0.0,0.0,2.624117854513975
9,12,7,,,,,5.8125,0.0,0.0,0.0,2.2046677902206704
9,12,7,,,,,4.5075,0.0,0.0,0.0,3.33737710821849
9,12,7,,,,,4.465,0.0,0.0,0.0,5.655707771179426
9,12,7,,,,,3.9925,0.0,0.0,0.0,5.285323582422354
9,13,7,,,,,4.985,0.0,0.0,0.0,6.174578600592419
9,13,7,,,,,3.935,0.0,0.0,0.0,6.558622881209777
9,13,7,,,,,3.1875,0.0,0.0,0.0,6.56075646054654
9,13,7,,,,,4.022500000000001,0.0,0.0,0.0,6.633298157996485
9,14,7,,,,,3.8925,0.0,0.0,0.0,6.987830447283079
9,14,7,,,,,4.7325,0.0,0.0,0.0,6.384367170186994
9,14,7,,,,,4.7,0.0,0.0,0.0,6.811820324796722
9,14,7,,,,,4.9775,0.0,0.0,0.0,6.379795478693842
9,15,7,,,,,4.01,0.0,0.0,0.0,7.577950732614874
9,15,7,,,,,4.004999999999999,0.0,0.0,0.0,7.573068032400561
9,15,7,,,,,3.057500000000001,0.0,0.0,0.0,7.624336384650855
9,15,7,,,,,3.975,0.0,0.0,0.0,7.299636820398993
9,16,7,,,,,4.9425,0.0,0.0,0.0,7.341002570056959
9,16,7,,,,,4.0725,0.0,0.0,0.0,7.742814738097527
9,16,7,,,,,3.625,0.0,0.0,0.0,7.005277929654643
9,16,7,,,,,3.635,0.0,0.0,0.0,6.751501823523757
9,17,7,,,,,3.2925000000000004,0.0,0.0,0.0,7.48648101922033
9,17,7,,,,,4.7525,0.0,0.0,0.0,6.546581137585994
9,17,7,,,,,4.12,0.0,0.0,0.0,5.7940663589357175
9,17,7,,,,,4.47,0.0,0.0,0.0,6.210477698900297
9,18,7,,,,,3.9625,0.0,0.0,0.0,7.04980135755105
9,18,7,,,,,4.04,0.0,0.0,0.0,6.417750201356817
9,18,7,,,,,3.2575000000000003,0.0,0.0,0.0,5.621141347691897
9,18,7,,,,,3.465,0.0,0.0,0.0,4.809572703347825
9,19,7,,,,,2.92,0.0,0.0,0.0,7.898620608813732
9,19,7,,,,,3.39,0.0,0.0,0.0,6.3307296265398465
9,19,7,,,,,2.83,0.0,0.0,0.0,4.674090098099512
9,19,7,,,,,3.0675,0.0,0.0,0.0,3.1579691010893853
9,20,7,,,,,3.1575,0.0,0.0,0.0,0.32875
9,20,7,,,,,3.145,0.0,0.0,0.0,0.1975
9,20,7,,,,,2.745,0.0,0.0,0.0,0.1225
9,20,7,,,,,3.3725,0.0,0.0,0.0,0.06125
9,21,7,,,,,4.025,0.0,0.0,0.0,0.0125
9,21,7,,,,,4.5,0.0,0.0,0.0,0.0
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,21,7,,,,,3.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.75,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.25,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,1.75,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.31,0.0,0.0,0.0,0.04107843720359489
9,8,1,,,,,3.71,0.0,0.0,0.0,0.14377453021258213
9,9,1,,,,,3.02,0.0,0.0,0.0,0.3037069438512198
9,9,1,,,,,3.445,0.0,0.0,0.0,0.5519289652680821
9,9,1,,,,,3.9625,0.0,0.0,0.0,0.8541757795815557
9,9,1,,,,,4.07,0.0,0.0,0.0,1.2089872572538942
9,10,1,,,,,3.6675,0.0,0.0,0.0,1.4876872863584196
9,10,1,,,,,4.5025,0.0,0.0,0.0,1.8139467287275575
9,10,1,,,,,4.0575,0.0,0.0,0.0,2.123474917641868
9,10,1,,,,,5.8725,0.0,0.0,0.0,2.4385801910411207
9,11,1,,,,,4.875,0.0,0.0,0.0,3.3602234021385664
9,11,1,,,,,4.62,0.0,0.0,0.0,3.701415316817252
9,11,1,,,,,4.86,0.0,0.0,0.0,4.039160848519385
9,11,1,,,,,4.6275,0.0,0.0,0.0,4.395861486592556
9,12,1,,,,,6.65,0.0,0.0,0.0,5.333584136245379
9,12,1,,,,,5.7025,0.0,0.0,0.0,5.3741657546733315
9,12,1,,,,,6.5225,0.0,0.0,0.0,4.655291371092433
9,12,1,,,,,6.875,0.0,0.0,0.0,4.927767951965839
9,13,1,,,,,6.809999999999999,0.0,0.0,0.0,6.625104534807978
9,13,1,,,,,5.365,0.0,0.0,0.0,6.671760200546062
9,13,1,,,,,4.897500000000001,0.0,0.0,0.0,6.699329457573112
9,13,1,,,,,4.9375,0.0,0.0,0.0,6.733260850837173
9,14,1,,,,,4.4725,0.0,0.0,0.0,7.279635975189788
9,14,1,,,,,4.48,0.0,0.0,0.0,7.286484174602008
9,14,1,,,,,4.98,0.0,0.0,0.0,7.286484174602008
9,14,1,,,,,4.48,0.0,0.0,0.0,7.286484174602008
9,15,1,,,,,4.460000000000001,0.0,0.0,0.0,7.766364431590144
9,15,1,,,,,3.684999999999999,0.0,0.0,0.0,7.741972583500979
9,15,1,,,,,5.145,0.0,0.0,0.0,7.702945626558314
9,15,1,,,,,5.0725,0.0,0.0,0.0,7.632209267099737
9,16,1,,,,,5.0,0.0,0.0,0.0,8.120406513368152
9,16,1,,,,,4.765,0.0,0.0,0.0,7.874174831995052
9,16,1,,,,,4.4825,0.0,0.0,0.0,7.578172917152923
9,16,1,,,,,4.4525,0.0,0.0,0.0,7.284790488282848
9,17,1,,,,,3.875,0.0,0.0,0.0,7.887970593214738
9,17,1,,,,,5.485,0.0,0.0,0.0,7.423622135651907
9,17,1,,,,,4.8225,0.0,0.0,0.0,6.932484343998914
9,17,1,,,,,4.375,0.0,0.0,0.0,6.399674254872334
9,18,1,,,,,4.395,0.0,0.0,0.0,7.425476938282932
9,18,1,,,,,4.89,0.0,0.0,0.0,6.659416498276215
9,18,1,,,,,4.13,0.0,0.0,0.0,5.885771301437749
9,18,1,,,,,3.82,0.0,0.0,0.0,5.036278536281785
9,19,1,,,,,3.2625,0.0,0.0,0.0,8.75
9,19,1,,,,,2.96,0.0,0.0,0.0,7.293182614901154
9,19,1,,,,,3.62,0.0,0.0,0.0,5.346133862506729
9,19,1,,,,,3.5525,0.0,0.0,0.0,3.4733369693137854
9,20,1,,,,,3.37,0.0,0.0,0.0,0.31
9,20,1,,,,,3.3425,0.0,0.0,0.0,0.17125
9,20,1,,,,,3.2,0.0,0.0,0.0,0.1
9,20,1,,,,,3.605,0.0,0.0,0.0,0.0525
9,21,1,,,,,4.0175,0.0,0.0,0.0,0.00875
9,21,1,,,,,4.5,0.0,0.0,0.0,0.0
9,21,1,,,,,4.5,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.5,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.0,0.0,0.0,0.0,0.0
9,8,2,,,,,3.0475,0.0,0.0,0.0,0.03625857043447413
9,8,2,,,,,3.96,0.0,0.0,0.0,0.16030104823662245
9,9,2,,,,,3.4925,0.0,0.0,0.0,0.298713813332342
9,9,2,,,,,3.685,0.0,0.0,0.0,0.5671013511994716
9,9,2,,,,,3.4675,0.0,0.0,0.0,0.8900761849039834
9,9,2,,,,,4.98,0.0,0.0,0.0,1.3525518857484724
9,10,2,,,,,4.805,0.0,0.0,0.0,1.4864362600712633
9,10,2,,,,,4.1125,0.0,0.0,0.0,1.665332209179644
9,10,2,,,,,5.46,0.0,0.0,0.0,2.0129430371219454
9,10,2,,,,,5.48,0.0,0.0,0.0,2.1700224070707677
9,11,2,,,,,4.745,0.0,0.0,0.0,2.99501429983947
9,11,2,,,,,5.6425,0.0,0.0,0.0,3.451850992217811
9,11,2,,,,,6.8175,0.0,0.0,0.0,3.9280900151604827
9,11,2,,,,,6.115,0.0,0.0,0.0,4.314372778213984
9,12,2,,,,,5.17,0.0,0.0,0.0,3.848908350961458
9,12,2,,,,,5.6375,0.0,0.0,0.0,4.019058262817986
9,12,2,,,,,6.525,0.0,0.0,0.0,4.322198910378467
9,12,2,,,,,3.8725,0.0,0.0,0.0,4.594047620126252
9,13,2,,,,,5.245,0.0,0.0,0.0,5.811328334682251
9,13,2,,,,,5.3175,0.0,0.0,0.0,6.089186509320506
9,13,2,,,,,4.325,0.0,0.0,0.0,6.311042261163454
9,13,2,,,,,4.877500000000001,0.0,0.0,0.0,6.787062854923564
9,14,2,,,,,4.0775,0.0,0.0,0.0,6.723703158344003
9,14,2,,,,,5.08,0.0,0.0,0.0,6.0377982643334756
9,14,2,,,,,5.795,0.0,0.0,0.0,5.088083795703514
9,14,2,,,,,4.4,0.0,0.0,0.0,3.578634229620145
9,15,2,,,,,4.045,0.0,0.0,0.0,4.680950959077785
9,15,2,,,,,3.2750000000000004,0.0,0.0,0.0,4.661426658935646
9,15,2,,,,,4.2,0.0,0.0,0.0,4.100103029849155
9,15,2,,,,,4.047499999999999,0.0,0.0,0.0,2.730961482381669
9,16,2,,,,,4.835,0.0,0.0,0.0,1.6694143534946368
9,16,2,,,,,4.335,0.0,0.0,0.0,1.4060997866973755
9,16,2,,,,,4.095,0.0,0.0,0.0,1.6799469361665271
9,16,2,,,,,3.985,0.0,0.0,0.0,2.880661360762039
9,17,2,,,,,4.3100000000000005,0.0,0.0,0.0,2.428388038925844
9,17,2,,,,,4.275,0.0,0.0,0.0,2.6818363051244143
9,17,2,,,,,4.215,0.0,0.0,0.0,2.0216919838630205
9,17,2,,,,,4.275,0.0,0.0,0.0,1.79771444629219
9,18,2,,,,,3.7375,0.0,0.0,0.0,2.2229395501611915
9,18,2,,,,,4.6925,0.0,0.0,0.0,2.1556909587277433
9,18,2,,,,,3.98,0.0,0.0,0.0,1.0909215943648198
9,18,2,,,,,4.11,0.0,0.0,0.0,1.2851953029503358
9,19,2,,,,,3.705,0.0,0.0,0.0,1.9582413156569893
9,19,2,,,,,3.7,0.0,0.0,0.0,1.249941265312972
9,19,2,,,,,4.005,0.0,0.0,0.0,1.4027118644067795
9,19,2,,,,,3.36,0.0,0.0,0.0,0.9999530122503775
9,20,2,,,,,3.44,0.0,0.0,0.0,0.095
9,20,2,,,,,3.5625,0.0,0.0,0.0,0.03125
9,20,2,,,,,3.755,0.0,0.0,0.0,0.0025
9,20,2,,,,,4.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,22,2,,,,,4.25,0.0,0.0,0.0,0.0
9,22,2,,,,,3.75,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.5,0.0,0.0,0.0,0.0
9,1,3,,,,,3.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.75,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.75,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.28,0.0,0.0,0.0,0.021504237704756846
9,9,3,,,,,3.0775,0.0,0.0,0.0,0.047118715461960795
9,9,3,,,,,4.13,0.0,0.0,0.0,0.07903784529103101
9,9,3,,,,,4.635,0.0,0.0,0.0,0.08207776241760913
9,9,3,,,,,6.46,0.0,0.0,0.0,0.12767651931628085
9,10,3,,,,,4.9875,0.0,0.0,0.0,0.13549510621179428
9,10,3,,,,,4.9025,0.0,0.0,0.0,0.22962854842209351
9,10,3,,,,,5.4375,0.0,0.0,0.0,0.24959624828488422
9,10,3,,,,,6.0975,0.0,0.0,0.0,0.19825073435199375
9,11,3,,,,,5.59,0.0,0.0,0.0,0.4096356880477634
9,11,3,,,,,6.33,0.0,0.0,0.0,0.402692710284242
9,11,3,,,,,7.1725,0.0,0.0,0.0,0.46691525459681504
9,11,3,,,,,8.0375,0.0,0.0,0.0,0.5467594988773113
9,12,3,,,,,5.6325,0.0,0.0,0.0,1.0893496340612665
9,12,3,,,,,5.3825,0.0,0.0,0.0,1.0893496340612665
9,12,3,,,,,6.215,0.0,0.0,0.0,0.7603778639197989
9,12,3,,,,,6.3025,0.0,0.0,0.0,1.4202912950419044
9,13,3,,,,,5.305,0.0,0.0,0.0,1.536465549971566
9,13,3,,,,,5.8675,0.0,0.0,0.0,1.589667265690803
9,13,3,,,,,4.865,0.0,0.0,0.0,2.6515735114467747
9,13,3,,,,,5.09,0.0,0.0,0.0,3.4815202766668722
9,14,3,,,,,4.58,0.0,0.0,0.0,5.100384733015011
9,14,3,,,,,6.1,0.0,0.0,0.0,6.261224985869681
9,14,3,,,,,5.525,0.0,0.0,0.0,3.907552819648598
9,14,3,,,,,4.34,0.0,0.0,0.0,3.281430321061629
9,15,3,,,,,3.9825,0.0,0.0,0.0,3.636430177286625
9,15,3,,,,,3.8725,0.0,0.0,0.0,4.25995738785955
9,15,3,,,,,4.315,0.0,0.0,0.0,5.665329264814931
9,15,3,,,,,4.32,0.0,0.0,0.0,6.888027154297775
9,16,3,,,,,4.9575,0.0,0.0,0.0,6.813057434612395
9,16,3,,,,,4.995,0.0,0.0,0.0,7.116387517841363
9,16,3,,,,,5.695,0.0,0.0,0.0,7.063634459888499
9,16,3,,,,,4.44,0.0,0.0,0.0,6.5308285745645716
9,17,3,,,,,4.395,0.0,0.0,0.0,4.3352236194656415
9,17,3,,,,,5.1025,0.0,0.0,0.0,4.879356625201041
9,17,3,,,,,5.1725,0.0,0.0,0.0,5.854633269360663
9,17,3,,,,,4.9925,0.0,0.0,0.0,5.640548152350014
9,18,3,,,,,4.335,0.0,0.0,0.0,3.948270893371758
9,18,3,,,,,4.6175,0.0,0.0,0.0,4.379755043227666
9,18,3,,,,,4.175,0.0,0.0,0.0,5.231268011527376
9,18,3,,,,,4.8100000000000005,0.0,0.0,0.0,2.7645533141210374
9,19,3,,,,,4.125,0.0,0.0,0.0,3.1548350783423635
9,19,3,,,,,3.625,0.0,0.0,0.0,1.7526861546346464
9,19,3,,,,,3.465,0.0,0.0,0.0,2.0050729609020355
9,19,3,,,,,3.47,0.0,0.0,0.0,2.0190944501391126
9,20,3,,,,,3.4125,0.0,0.0,0.0,0.33125
9,20,3,,,,,3.9725,0.0,0.0,0.0,0.23625
9,20,3,,,,,3.4675,0.0,0.0,0.0,0.10875
9,20,3,,,,,3.5875,0.0,0.0,0.0,0.04375
9,21,3,,,,,4.01,0.0,0.0,0.0,0.005
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,4.75,0.0,0.0,0.0,0.0
9,21,3,,,,,3.75,0.0,0.0,0.0,0.0
9,22,3,,,,,4.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.75,0.0,0.0,0.0,0.0
9,22,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,3.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.75,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,6,4,,,,,2.5,0.0,0.0,0.0,0.0
9,6,4,,,,,2.25,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.0,0.0,0.0,0.0,0.0
9,8,4,,,,,4.0,0.0,0.0,0.0,0.0
9,8,4,,,,,3.535,0.0,0.0,0.0,0.025524184801030442
9,8,4,,,,,3.7075,0.0,0.0,0.0,0.15132195274896618
9,9,4,,,,,3.46,0.0,0.0,0.0,0.2825217496528972
9,9,4,,,,,3.61,0.0,0.0,0.0,0.37464840714840714
9,9,4,,,,,3.79,0.0,0.0,0.0,0.48520039614301913
9,9,4,,,,,4.3375,0.0,0.0,0.0,0.9750071251608137
9,10,4,,,,,4.5575,0.0,0.0,0.0,0.6129377061081853
9,10,4,,,,,4.0225,0.0,0.0,0.0,0.7375538827637501
9,10,4,,,,,5.315,0.0,0.0,0.0,0.9070898440277162
9,10,4,,,,,5.405,0.0,0.0,0.0,0.9592547551858597
9,11,4,,,,,5.609999999999999,0.0,0.0,0.0,1.4954701650511009
9,11,4,,,,,5.02,0.0,0.0,0.0,1.6088707462872034
9,11,4,,,,,6.115,0.0,0.0,0.0,1.6762023413961393
9,11,4,,,,,7.535,0.0,0.0,0.0,1.6195020507780882
9,12,4,,,,,4.859999999999999,0.0,0.0,0.0,1.8729238263193762
9,12,4,,,,,5.3725000000000005,0.0,0.0,0.0,2.081246921407866
9,12,4,,,,,5.2925,0.0,0.0,0.0,2.612966821252774
9,12,4,,,,,6.37,0.0,0.0,0.0,2.8728746827441283
9,13,4,,,,,5.465,0.0,0.0,0.0,4.0497245925798335
9,13,4,,,,,5.7775,0.0,0.0,0.0,4.74758275407954
9,13,4,,,,,5.3125,0.0,0.0,0.0,3.7040163956522867
9,13,4,,,,,4.92,0.0,0.0,0.0,2.722720457789623
9,14,4,,,,,4.55,0.0,0.0,0.0,3.9221760288407905
9,14,4,,,,,4.83,0.0,0.0,0.0,3.721506557597773
9,14,4,,,,,6.1125,0.0,0.0,0.0,3.751150911304128
9,14,4,,,,,4.7775,0.0,0.0,0.0,2.305418584394209
9,15,4,,,,,4.055,0.0,0.0,0.0,2.731621361866635
9,15,4,,,,,4.495,0.0,0.0,0.0,3.1601109872574797
9,15,4,,,,,5.1075,0.0,0.0,0.0,2.7827479648962243
9,15,4,,,,,5.8025,0.0,0.0,0.0,2.485726747295753
9,16,4,,,,,6.1525,0.0,0.0,0.0,2.5064271562789324
9,16,4,,,,,5.615,0.0,0.0,0.0,1.9456760235006074
9,16,4,,,,,4.4275,0.0,0.0,0.0,1.489250682867087
9,16,4,,,,,4.2775,0.0,0.0,0.0,1.5935764750118917
9,17,4,,,,,4.465,0.0,0.0,0.0,2.1951970076207608
9,17,4,,,,,5.015000000000001,0.0,0.0,0.0,3.647490193324063
9,17,4,,,,,6.335,0.0,0.0,0.0,2.04996768905043
9,17,4,,,,,6.5025,0.0,0.0,0.0,1.678515778091701
9,18,4,,,,,5.7775,0.0,0.0,0.0,1.901772843986079
9,18,4,,,,,4.49,0.0,0.0,0.0,2.590281603550511
9,18,4,,,,,4.0125,0.0,0.0,0.0,2.251609727224223
9,18,4,,,,,3.7275,0.0,0.0,0.0,1.8273394645737082
9,19,4,,,,,4.2525,0.0,0.0,0.0,3.511051676701231
9,19,4,,,,,3.395,0.0,0.0,0.0,2.5088952100978865
9,19,4,,,,,3.5025,0.0,0.0,0.0,2.1094342408923565
9,19,4,,,,,3.1425,0.0,0.0,0.0,1.8010784050144042
9,20,4,,,,,3.12,0.0,0.0,0.0,0.31
9,20,4,,,,,2.8475,0.0,0.0,0.0,0.17375
9,20,4,,,,,3.17,0.0,0.0,0.0,0.085
9,20,4,,,,,3.32,0.0,0.0,0.0,0.035
9,21,4,,,,,4.2525,0.0,0.0,0.0,0.00125
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,5.0,0.0,0.0,0.0,0.0
9,21,4,,,,,4.0,0.0,0.0,0.0,0.0
9,22,4,,,,,3.5,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.75,0.0,0.0,0.0,0.0
9,23,4,,,,,3.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.5,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,4.25,0.0,0.0,0.0,0.0
9,8,5,,,,,3.2525,0.0,0.0,0.0,0.001890607460967681
9,8,5,,,,,3.53,0.0,0.0,0.0,0.02268728953161217
9,9,5,,,,,3.3725,0.0,0.0,0.0,0.0759783663383517
9,9,5,,,,,4.08,0.0,0.0,0.0,0.2046764154420903
9,9,5,,,,,4.225,0.0,0.0,0.0,0.44966788241065286
9,9,5,,,,,6.0525,0.0,0.0,0.0,0.8078516094343109
9,10,5,,,,,4.2025,0.0,0.0,0.0,0.5594234817562724
9,10,5,,,,,5.109999999999999,0.0,0.0,0.0,1.3860781280260397
9,10,5,,,,,5.025,0.0,0.0,0.0,1.6298164429119746
9,10,5,,,,,5.9275,0.0,0.0,0.0,0.8384010710835473
9,11,5,,,,,6.4275,0.0,0.0,0.0,1.7678969382050855
9,11,5,,,,,6.82,0.0,0.0,0.0,2.053746391653281
9,11,5,,,,,7.1975,0.0,0.0,0.0,2.1466019465950517
9,11,5,,,,,6.9675,0.0,0.0,0.0,1.4328886615524223
9,12,5,,,,,6.467499999999999,0.0,0.0,0.0,3.2186582772559724
9,12,5,,,,,6.2125,0.0,0.0,0.0,3.8230440155182794
9,12,5,,,,,6.415,0.0,0.0,0.0,5.812649415636811
9,12,5,,,,,5.9775,0.0,0.0,0.0,4.240840868142557
9,13,5,,,,,5.205,0.0,0.0,0.0,5.806278038367109
9,13,5,,,,,6.1625,0.0,0.0,0.0,6.418946451811514
9,13,5,,,,,4.655,0.0,0.0,0.0,6.62894233910518
9,13,5,,,,,5.28,0.0,0.0,0.0,5.871225220004327
9,14,5,,,,,5.050000000000001,0.0,0.0,0.0,7.0759054977660325
9,14,5,,,,,5.245000000000001,0.0,0.0,0.0,7.258660672873898
9,14,5,,,,,5.725,0.0,0.0,0.0,7.239916552350014
9,14,5,,,,,5.202500000000001,0.0,0.0,0.0,7.218829416760645
9,15,5,,,,,5.205,0.0,0.0,0.0,7.511243175320858
9,15,5,,,,,4.895,0.0,0.0,0.0,7.452751989010766
9,15,5,,,,,5.324999999999999,0.0,0.0,0.0,7.384512271648994
9,15,5,,,,,5.647500000000001,0.0,0.0,0.0,7.21147584548164
9,16,5,,,,,6.172499999999999,0.0,0.0,0.0,7.545339500840104
9,16,5,,,,,6.487500000000001,0.0,0.0,0.0,7.350722866799613
9,16,5,,,,,6.0525,0.0,0.0,0.0,6.893110781353053
9,16,5,,,,,5.955,0.0,0.0,0.0,6.790542555304686
9,17,5,,,,,6.3175,0.0,0.0,0.0,7.2039208702537945
9,17,5,,,,,6.4075,0.0,0.0,0.0,6.717129348736851
9,17,5,,,,,6.54,0.0,0.0,0.0,6.280797923962518
9,17,5,,,,,5.4225,0.0,0.0,0.0,5.547642400702243
9,18,5,,,,,5.4075,0.0,0.0,0.0,6.386079421842707
9,18,5,,,,,6.0075,0.0,0.0,0.0,5.444286654015648
9,18,5,,,,,5.71,0.0,0.0,0.0,3.202095410611998
9,18,5,,,,,6.945,0.0,0.0,0.0,2.818133743728659
9,19,5,,,,,6.335,0.0,0.0,0.0,4.320810375272153
9,19,5,,,,,5.9075,0.0,0.0,0.0,3.836934134508237
9,19,5,,,,,6.6725,0.0,0.0,0.0,3.8778250844319486
9,19,5,,,,,6.0975,0.0,0.0,0.0,2.991854502751538
9,20,5,,,,,6.495,0.0,0.0,0.0,0.2475
9,20,5,,,,,6.4475,0.0,0.0,0.0,0.22375
9,20,5,,,,,6.2175,0.0,0.0,0.0,0.10875
9,20,5,,,,,4.325,0.0,0.0,0.0,0.0375
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.25,0.0,0.0,0.0,0.0
9,21,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,3.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.75,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.5,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.25,0.0,0.0,0.0,0.0
9,6,6,,,,,1.75,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,3.75,0.0,0.0,0.0,0.0
9,8,6,,,,,3.515,0.0,0.0,0.0,0.010923842343692161
9,8,6,,,,,3.125,0.0,0.0,0.0,0.091032019530768
9,9,6,,,,,3.0625,0.0,0.0,0.0,0.1907285931625602
9,9,6,,,,,3.685,0.0,0.0,0.0,0.418077076212332
9,9,6,,,,,3.625,0.0,0.0,0.0,0.6866229353852167
9,9,6,,,,,3.4925,0.0,0.0,0.0,0.9109197609443874
9,10,6,,,,,3.295,0.0,0.0,0.0,1.1605781261065917
9,10,6,,,,,3.6175,0.0,0.0,0.0,1.485483249429831
9,10,6,,,,,4.7625,0.0,0.0,0.0,1.8515335630429124
9,10,6,,,,,3.6325,0.0,0.0,0.0,2.2033958800043236
