month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,11,6,,,,,3.625,0.0,0.0,0.0,3.035008955440615
9,11,6,,,,,3.715,0.0,0.0,0.0,3.4443015917171778
9,11,6,,,,,3.7,0.0,0.0,0.0,3.607324929895131
9,11,6,,,,,3.895,0.0,0.0,0.0,3.9160286979342334
9,12,6,,,,,3.73,0.0,0.0,0.0,4.699936756140607
9,12,6,,,,,3.7625,0.0,0.0,0.0,4.725479890684849
9,12,6,,,,,3.785,0.0,0.0,0.0,5.136134899896131
9,12,6,,,,,4.06,0.0,0.0,0.0,5.35226911527049
9,13,6,,,,,5.46,0.0,0.0,0.0,5.920045591715033
9,13,6,,,,,3.85,0.0,0.0,0.0,5.613836336971152
9,13,6,,,,,3.7475,0.0,0.0,0.0,5.951942389084188
9,13,6,,,,,3.28,0.0,0.0,0.0,6.192231595931817
9,14,6,,,,,3.8175,0.0,0.0,0.0,6.997312735804211
9,14,6,,,,,3.785,0.0,0.0,0.0,6.967261508329665
9,14,6,,,,,4.9575,0.0,0.0,0.0,6.895600888967282
9,14,6,,,,,5.1725,0.0,0.0,0.0,6.863238028610078
9,15,6,,,,,3.75,0.0,0.0,0.0,7.204092931654628
9,15,6,,,,,3.1675000000000004,0.0,0.0,0.0,7.370532320075615
9,15,6,,,,,2.975,0.0,0.0,0.0,7.1792512318903015
9,15,6,,,,,3.2525000000000004,0.0,0.0,0.0,7.206577101631062
9,16,6,,,,,2.925,0.0,0.0,0.0,7.178373158855289
9,16,6,,,,,3.685,0.0,0.0,0.0,6.92959199522709
9,16,6,,,,,4.17,0.0,0.0,0.0,6.65489612705429
9,16,6,,,,,3.3225,0.0,0.0,0.0,6.553828779330334
9,17,6,,,,,3.5975,0.0,0.0,0.0,6.6115037012415785
9,17,6,,,,,4.495,0.0,0.0,0.0,6.229288850124291
9,17,6,,,,,4.865,0.0,0.0,0.0,5.8172558191326065
9,17,6,,,,,4.035,0.0,0.0,0.0,4.9172889356507685
9,18,6,,,,,4.140000000000001,0.0,0.0,0.0,4.453545526726052
9,18,6,,,,,3.6425,0.0,0.0,0.0,4.8116729934452644
9,18,6,,,,,4.4975000000000005,0.0,0.0,0.0,3.1876890354512106
9,18,6,,,,,2.8825000000000003,0.0,0.0,0.0,2.3154181759172863
9,19,6,,,,,2.655,0.0,0.0,0.0,5.1228956150525775
9,19,6,,,,,2.9475,0.0,0.0,0.0,3.220297899750898
9,19,6,,,,,2.9125,0.0,0.0,0.0,2.453880445530434
9,19,6,,,,,3.1975,0.0,0.0,0.0,1.8757058748027156
9,20,6,,,,,2.6275,0.0,0.0,0.0,0.31375
9,20,6,,,,,2.5375,0.0,0.0,0.0,0.14375
9,20,6,,,,,3.4075,0.0,0.0,0.0,0.07875
9,20,6,,,,,4.0175,0.0,0.0,0.0,0.00875
9,21,6,,,,,4.0,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.75,0.0,0.0,0.0,0.0
9,22,6,,,,,2.5,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.0,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.75,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.75,0.0,0.0,0.0,0.0
9,8,7,,,,,2.52,0.0,0.0,0.0,0.016618313689936534
9,8,7,,,,,2.6575,0.0,0.0,0.0,0.1308692203082502
9,9,7,,,,,2.53,0.0,0.0,0.0,0.18157797607241705
9,9,7,,,,,3.1875,0.0,0.0,0.0,0.28371558761315163
9,9,7,,,,,4.085,0.0,0.0,0.0,0.3793682714370141
9,9,7,,,,,3.965,0.0,0.0,0.0,0.6257955246781516
9,10,7,,,,,3.4775,0.0,0.0,0.0,0.579310201309577
9,10,7,,,,,3.3125,0.0,0.0,0.0,0.6296850014234532
9,10,7,,,,,3.52,0.0,0.0,0.0,0.7526587781720335
9,10,7,,,,,3.5825,0.0,0.0,0.0,0.9378602491789315
9,11,7,,,,,3.6275,0.0,0.0,0.0,1.5160060380161666
9,11,7,,,,,3.475,0.0,0.0,0.0,2.4762025767831632
9,11,7,,,,,3.4325,0.0,0.0,0.0,1.9114858740203844
9,11,7,,,,,5.38,0.0,0.0,0.0,3.4773722517127585
9,12,7,,,,,5.6975,0.0,0.0,0.0,5.402154927651706
9,12,7,,,,,5.15,0.0,0.0,0.0,5.571823228985474
9,12,7,,,,,4.3375,0.0,0.0,0.0,4.891055353263565
9,12,7,,,,,5.647500000000001,0.0,0.0,0.0,6.61706375201696
9,13,7,,,,,4.06,0.0,0.0,0.0,6.046505714915107
9,13,7,,,,,3.345,0.0,0.0,0.0,4.882241936211168
9,13,7,,,,,3.975,0.0,0.0,0.0,4.767252921030533
9,13,7,,,,,4.375,0.0,0.0,0.0,4.910989190006328
9,14,7,,,,,4.42,0.0,0.0,0.0,6.17
9,14,7,,,,,4.7,0.0,0.0,0.0,7.2
9,14,7,,,,,4.44,0.0,0.0,0.0,7.44
9,14,7,,,,,3.317499999999999,0.0,0.0,0.0,7.8175
9,15,7,,,,,3.0425000000000004,0.0,0.0,0.0,7.658756746971902
9,15,7,,,,,3.039999999999999,0.0,0.0,0.0,7.656299654656543
9,15,7,,,,,4.172499999999999,0.0,0.0,0.0,7.540816315834702
9,15,7,,,,,3.3925,0.0,0.0,0.0,7.265621976514568
9,16,7,,,,,3.1175,0.0,0.0,0.0,7.284800388950876
9,16,7,,,,,3.795,0.0,0.0,0.0,7.210596240275225
9,16,7,,,,,3.2625,0.0,0.0,0.0,7.177332311558555
9,16,7,,,,,3.205,0.0,0.0,0.0,6.606727995880281
9,17,7,,,,,3.2875,0.0,0.0,0.0,5.7875
9,17,7,,,,,3.295,0.0,0.0,0.0,4.545
9,17,7,,,,,4.855,0.0,0.0,0.0,5.105
9,17,7,,,,,4.75,0.0,0.0,0.0,4.75
9,18,7,,,,,3.4450000000000003,0.0,0.0,0.0,4.545805925065229
9,18,7,,,,,3.0075000000000003,0.0,0.0,0.0,4.098384082046999
9,18,7,,,,,2.5225,0.0,0.0,0.0,3.6023850103582165
9,18,7,,,,,3.0125,0.0,0.0,0.0,3.08081897621125
9,19,7,,,,,2.785,0.0,0.0,0.0,2.968707768080878
9,19,7,,,,,2.705,0.0,0.0,0.0,2.289476799446989
9,19,7,,,,,3.1100000000000003,0.0,0.0,0.0,1.592679512658775
9,19,7,,,,,2.5825,0.0,0.0,0.0,0.9749306575650222
9,20,7,,,,,2.7225,0.0,0.0,0.0,0.23625
9,20,7,,,,,2.5125,0.0,0.0,0.0,0.13125
9,20,7,,,,,3.385,0.0,0.0,0.0,0.0675
9,20,7,,,,,3.785,0.0,0.0,0.0,0.0175
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,3.75,0.0,0.0,0.0,0.0
9,22,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.5,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.25,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5,0.0,0.0,0.0,0.0
9,8,1,,,,,2.75,0.0,0.0,0.0,0.0
9,8,1,,,,,3.0225,0.0,0.0,0.0,0.02062875423980394
9,8,1,,,,,3.4,0.0,0.0,0.0,0.13752502826535962
9,9,1,,,,,3.3725,0.0,0.0,0.0,0.34253482939398516
9,9,1,,,,,4.02,0.0,0.0,0.0,0.7080585735123988
9,9,1,,,,,3.525,0.0,0.0,0.0,1.172434650945855
9,9,1,,,,,5.075,0.0,0.0,0.0,1.6781907748832827
9,10,1,,,,,4.23,0.0,0.0,0.0,2.1851730801334606
9,10,1,,,,,4.3100000000000005,0.0,0.0,0.0,2.696221623067899
9,10,1,,,,,4.305,0.0,0.0,0.0,3.1323751209171182
9,10,1,,,,,5.445,0.0,0.0,0.0,3.0354521213950694
9,11,1,,,,,4.4975000000000005,0.0,0.0,0.0,2.223585108915351
9,11,1,,,,,4.71,0.0,0.0,0.0,3.175843470352959
9,11,1,,,,,6.855,0.0,0.0,0.0,3.8139802424332268
9,11,1,,,,,6.8875,0.0,0.0,0.0,5.330173425709211
9,12,1,,,,,6.215,0.0,0.0,0.0,5.317790431255325
9,12,1,,,,,5.79,0.0,0.0,0.0,4.740234752880853
9,12,1,,,,,6.2925,0.0,0.0,0.0,6.025830911040327
9,12,1,,,,,6.75,0.0,0.0,0.0,6.203375804762849
9,13,1,,,,,6.050000000000001,0.0,0.0,0.0,6.378727488356372
9,13,1,,,,,4.72,0.0,0.0,0.0,6.52235446491539
9,13,1,,,,,4.559999999999999,0.0,0.0,0.0,6.59839227603487
9,13,1,,,,,4.842500000000001,0.0,0.0,0.0,6.625850374494682
9,14,1,,,,,4.135,0.0,0.0,0.0,7.140411072918193
9,14,1,,,,,4.92,0.0,0.0,0.0,7.1721059857339355
9,14,1,,,,,5.4025,0.0,0.0,0.0,7.156258529326065
9,14,1,,,,,3.885,0.0,0.0,0.0,7.140411072918193
9,15,1,,,,,4.15,0.0,0.0,0.0,7.662184035299884
9,15,1,,,,,4.1175,0.0,0.0,0.0,7.630662392116687
9,15,1,,,,,4.077500000000001,0.0,0.0,0.0,7.591866523583523
9,15,1,,,,,4.2375,0.0,0.0,0.0,7.504575819383905
9,16,1,,,,,4.005,0.0,0.0,0.0,7.8930235723844895
9,16,1,,,,,4.34,0.0,0.0,0.0,7.719492741012945
9,16,1,,,,,4.8125,0.0,0.0,0.0,7.427645433706257
9,16,1,,,,,4.76,0.0,0.0,0.0,7.109505576191759
9,17,1,,,,,4.66,0.0,0.0,0.0,7.33193258789892
9,17,1,,,,,4.7875,0.0,0.0,0.0,6.905856942190285
9,17,1,,,,,4.37,0.0,0.0,0.0,6.4283090708255735
9,17,1,,,,,4.885,0.0,0.0,0.0,5.873552860976748
9,18,1,,,,,3.655,0.0,0.0,0.0,7.101406057421565
9,18,1,,,,,3.8675,0.0,0.0,0.0,6.281426303208011
9,18,1,,,,,3.33,0.0,0.0,0.0,5.461446548994458
9,18,1,,,,,3.7925,0.0,0.0,0.0,4.641466794780905
9,19,1,,,,,3.2925,0.0,0.0,0.0,5.942733248998777
9,19,1,,,,,2.465,0.0,0.0,0.0,4.592908882707019
9,19,1,,,,,2.85,0.0,0.0,0.0,3.155433583539174
9,19,1,,,,,3.07,0.0,0.0,0.0,1.916633732223794
9,20,1,,,,,2.9775,0.0,0.0,0.0,0.23875
9,20,1,,,,,2.765,0.0,0.0,0.0,0.1325
9,20,1,,,,,3.15,0.0,0.0,0.0,0.075
9,20,1,,,,,3.5425,0.0,0.0,0.0,0.02125
9,21,1,,,,,5.0,0.0,0.0,0.0,0.0
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,5.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,4.0,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,3.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.275,0.0,0.0,0.0,0.021342156626021166
9,8,2,,,,,3.1725,0.0,0.0,0.0,0.14726088071954604
9,9,2,,,,,3.3775,0.0,0.0,0.0,0.23093390263483748
9,9,2,,,,,3.555,0.0,0.0,0.0,0.4924550771418389
9,9,2,,,,,4.29,0.0,0.0,0.0,0.7891516143018287
9,9,2,,,,,5.105,0.0,0.0,0.0,1.1347877864572808
9,10,2,,,,,4.0125,0.0,0.0,0.0,1.4699299648496453
9,10,2,,,,,4.1375,0.0,0.0,0.0,1.8355841849614976
9,10,2,,,,,3.9425,0.0,0.0,0.0,2.160285132420822
9,10,2,,,,,4.7475,0.0,0.0,0.0,2.484986079880146
9,11,2,,,,,4.1875,0.0,0.0,0.0,4.074491930856829
9,11,2,,,,,3.9275,0.0,0.0,0.0,4.500412154029063
9,11,2,,,,,4.885,0.0,0.0,0.0,4.8980825664806895
9,11,2,,,,,5.31,0.0,0.0,0.0,5.267503168211709
9,12,2,,,,,4.78,0.0,0.0,0.0,5.078817203519078
9,12,2,,,,,4.165,0.0,0.0,0.0,5.378257421490723
9,12,2,,,,,4.9625,0.0,0.0,0.0,5.609643044468813
9,12,2,,,,,4.9475,0.0,0.0,0.0,5.792418242451506
9,13,2,,,,,4.1325,0.0,0.0,0.0,6.488451538441154
9,13,2,,,,,4.515000000000001,0.0,0.0,0.0,6.6010908871268335
9,13,2,,,,,5.3325,0.0,0.0,0.0,6.658473196834633
9,13,2,,,,,4.372499999999999,0.0,0.0,0.0,6.692477528513329
9,14,2,,,,,4.664999999999999,0.0,0.0,0.0,7.181790904477128
9,14,2,,,,,5.4475,0.0,0.0,0.0,7.21128025436917
9,14,2,,,,,5.4475,0.0,0.0,0.0,7.21128025436917
9,14,2,,,,,4.9375,0.0,0.0,0.0,7.202206608248542
9,15,2,,,,,3.379999999999999,0.0,0.0,0.0,7.640531282045176
9,15,2,,,,,3.622499999999999,0.0,0.0,0.0,7.63325920277927
9,15,2,,,,,4.3125,0.0,0.0,0.0,7.5750825686520225
9,15,2,,,,,4.504999999999999,0.0,0.0,0.0,7.519329960946743
9,16,2,,,,,4.0725,0.0,0.0,0.0,7.951465956683604
9,16,2,,,,,4.39,0.0,0.0,0.0,7.759832739503709
9,16,2,,,,,4.3625,0.0,0.0,0.0,7.468445244887704
9,16,2,,,,,3.82,0.0,0.0,0.0,7.16130707488705
9,17,2,,,,,4.455,0.0,0.0,0.0,7.61230771065879
9,17,2,,,,,5.0625,0.0,0.0,0.0,7.149436947462264
9,17,2,,,,,6.39,0.0,0.0,0.0,6.651187527206131
9,17,2,,,,,5.4475,0.0,0.0,0.0,6.129352335576927
9,18,2,,,,,4.47,0.0,0.0,0.0,6.855979976587834
9,18,2,,,,,4.725,0.0,0.0,0.0,6.136973601924491
9,18,2,,,,,3.9375,0.0,0.0,0.0,5.356234356709245
9,18,2,,,,,3.885,0.0,0.0,0.0,4.553707039534504
9,19,2,,,,,3.810000000000001,0.0,0.0,0.0,8.634809572329468
9,19,2,,,,,3.475,0.0,0.0,0.0,6.661620666152617
9,19,2,,,,,3.345,0.0,0.0,0.0,4.536647997962162
9,19,2,,,,,2.555,0.0,0.0,0.0,2.7152428537989146
9,20,2,,,,,2.705,0.0,0.0,0.0,0.2275
9,20,2,,,,,2.9925,0.0,0.0,0.0,0.12125
9,20,2,,,,,3.125,0.0,0.0,0.0,0.0625
9,20,2,,,,,3.53,0.0,0.0,0.0,0.015
9,21,2,,,,,5.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.0,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.5,0.0,0.0,0.0,0.0
9,24,2,,,,,2.0,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.5,0.0,0.0,0.0,0.0
9,5,3,,,,,2.25,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,8,3,,,,,2.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.265,0.0,0.0,0.0,0.013301258553274681
9,8,3,,,,,2.8825,0.0,0.0,0.0,0.11749445055392636
9,9,3,,,,,3.325,0.0,0.0,0.0,0.25539102687167214
9,9,3,,,,,3.715,0.0,0.0,0.0,0.5618602591176786
9,9,3,,,,,3.52,0.0,0.0,0.0,0.9979895511600725
9,9,3,,,,,6.1125,0.0,0.0,0.0,1.4635870386107364
9,10,3,,,,,4.5175,0.0,0.0,0.0,1.4077395645908033
9,10,3,,,,,4.5600000000000005,0.0,0.0,0.0,1.4373945492228277
9,10,3,,,,,4.4625,0.0,0.0,0.0,1.7182446977967054
9,10,3,,,,,4.720000000000001,0.0,0.0,0.0,2.246801188591022
9,11,3,,,,,4.99,0.0,0.0,0.0,2.4435910864725656
9,11,3,,,,,4.78,0.0,0.0,0.0,3.346809568291938
9,11,3,,,,,5.84,0.0,0.0,0.0,3.9139467545506132
9,11,3,,,,,6.505,0.0,0.0,0.0,4.204517041337466
9,12,3,,,,,6.165,0.0,0.0,0.0,4.966268606408128
9,12,3,,,,,5.51,0.0,0.0,0.0,5.2333555384752835
9,12,3,,,,,5.7425,0.0,0.0,0.0,5.219807650616804
9,12,3,,,,,6.855,0.0,0.0,0.0,4.919818705179058
9,13,3,,,,,5.1825,0.0,0.0,0.0,5.339648858634861
9,13,3,,,,,4.385,0.0,0.0,0.0,5.298624463845511
9,13,3,,,,,4.1975,0.0,0.0,0.0,5.136686063361235
9,13,3,,,,,5.435,0.0,0.0,0.0,5.5577259046203515
9,14,3,,,,,6.1425,0.0,0.0,0.0,6.4921531600883196
9,14,3,,,,,4.625,0.0,0.0,0.0,6.930720034396001
9,14,3,,,,,4.815000000000001,0.0,0.0,0.0,7.103419943449803
9,14,3,,,,,4.809999999999999,0.0,0.0,0.0,7.098875209001019
9,15,3,,,,,3.2974999999999994,0.0,0.0,0.0,7.555815736632173
9,15,3,,,,,3.5425000000000004,0.0,0.0,0.0,7.550970712113653
9,15,3,,,,,5.2575,0.0,0.0,0.0,7.517055540484012
9,15,3,,,,,4.622499999999999,0.0,0.0,0.0,7.386239878483967
9,16,3,,,,,4.65,0.0,0.0,0.0,7.771143043299042
9,16,3,,,,,4.155,0.0,0.0,0.0,7.513855199297925
9,16,3,,,,,4.655,0.0,0.0,0.0,7.251316582970254
9,16,3,,,,,3.865,0.0,0.0,0.0,6.946771788030157
9,17,3,,,,,3.8075,0.0,0.0,0.0,7.117581666193152
9,17,3,,,,,4.97,0.0,0.0,0.0,6.736736036016348
9,17,3,,,,,4.81,0.0,0.0,0.0,6.274079122320082
9,17,3,,,,,5.125,0.0,0.0,0.0,5.783211421203314
9,18,3,,,,,4.1375,0.0,0.0,0.0,7.008054448463529
9,18,3,,,,,3.38,0.0,0.0,0.0,6.241135282405256
9,18,3,,,,,3.6,0.0,0.0,0.0,5.440214774009425
9,18,3,,,,,4.0600000000000005,0.0,0.0,0.0,4.624182557908011
9,19,3,,,,,4.0025,0.0,0.0,0.0,8.75
9,19,3,,,,,4.1625,0.0,0.0,0.0,7.540140322697084
9,19,3,,,,,4.0425,0.0,0.0,0.0,5.0957549631822125
9,19,3,,,,,3.7625,0.0,0.0,0.0,3.0061997365001445
9,20,3,,,,,3.4275,0.0,0.0,0.0,0.21375
9,20,3,,,,,3.475,0.0,0.0,0.0,0.1125
9,20,3,,,,,4.1125,0.0,0.0,0.0,0.05625
9,20,3,,,,,3.775,0.0,0.0,0.0,0.0125
9,21,3,,,,,4.25,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,3.5,0.0,0.0,0.0,0.0
9,21,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.5,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.0,0.0,0.0,0.0,0.0
9,24,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.5075,0.0,0.0,0.0,0.007039530076135734
9,8,4,,,,,2.915,0.0,0.0,0.0,0.15486966167498614
9,9,4,,,,,4.39,0.0,0.0,0.0,0.277972352722359
9,9,4,,,,,3.825,0.0,0.0,0.0,0.588018438451144
9,9,4,,,,,3.825,0.0,0.0,0.0,0.9443932496336555
9,9,4,,,,,3.6475,0.0,0.0,0.0,1.1742550028463754
9,10,4,,,,,5.35,0.0,0.0,0.0,2.3948095779451473
9,10,4,,,,,4.645,0.0,0.0,0.0,2.6665283569812313
9,10,4,,,,,4.205,0.0,0.0,0.0,3.18233349684634
9,10,4,,,,,5.02,0.0,0.0,0.0,3.2422037362949685
9,11,4,,,,,5.4575,0.0,0.0,0.0,3.391298937242712
9,11,4,,,,,4.34,0.0,0.0,0.0,3.9011020454556684
9,11,4,,,,,5.0625,0.0,0.0,0.0,4.684949512233693
9,11,4,,,,,4.3725,0.0,0.0,0.0,4.733310281392234
9,12,4,,,,,5.9325,0.0,0.0,0.0,5.5337706745958
9,12,4,,,,,5.12,0.0,0.0,0.0,4.032841479278945
9,12,4,,,,,5.5,0.0,0.0,0.0,2.4842965991451402
9,12,4,,,,,5.115,0.0,0.0,0.0,1.9584538189927527
9,13,4,,,,,5.815,0.0,0.0,0.0,2.565
9,13,4,,,,,5.9375,0.0,0.0,0.0,3.4375
9,13,4,,,,,4.115,0.0,0.0,0.0,3.115
9,13,4,,,,,4.445,0.0,0.0,0.0,3.695
9,14,4,,,,,5.9825,0.0,0.0,0.0,5.073612135420142
9,14,4,,,,,7.315,0.0,0.0,0.0,5.880832795283931
9,14,4,,,,,5.55,0.0,0.0,0.0,6.108696885455689
9,14,4,,,,,3.85,0.0,0.0,0.0,3.7330925411118105
9,15,4,,,,,3.1575,0.0,0.0,0.0,2.8894341306915177
9,15,4,,,,,3.74,0.0,0.0,0.0,2.722974898742823
9,15,4,,,,,5.0600000000000005,0.0,0.0,0.0,1.5503068766564978
9,15,4,,,,,4.7225,0.0,0.0,0.0,1.2149039466106206
9,16,4,,,,,4.9625,0.0,0.0,0.0,1.7125
9,16,4,,,,,4.625,0.0,0.0,0.0,1.625
9,16,4,,,,,4.7925,0.0,0.0,0.0,1.0425
9,16,4,,,,,5.5525,0.0,0.0,0.0,1.3025
9,17,4,,,,,4.32,0.0,0.0,0.0,3.82
9,17,4,,,,,5.7925,0.0,0.0,0.0,2.5425
9,17,4,,,,,6.1625,0.0,0.0,0.0,2.6625
9,17,4,,,,,5.185,0.0,0.0,0.0,4.685
9,18,4,,,,,3.7325,0.0,0.0,0.0,1.9825
9,18,4,,,,,4.065,0.0,0.0,0.0,4.315
9,18,4,,,,,4.18,0.0,0.0,0.0,3.68
9,18,4,,,,,4.0525,0.0,0.0,0.0,3.3025
9,19,4,,,,,4.205,0.0,0.0,0.0,1.2275
9,19,4,,,,,3.1950000000000003,0.0,0.0,0.0,0.8475
9,19,4,,,,,3.0075000000000003,0.0,0.0,0.0,0.75375
9,19,4,,,,,3.645,0.0,0.0,0.0,0.5725
9,20,4,,,,,2.8875,0.0,0.0,0.0,0.31875
9,20,4,,,,,2.825,0.0,0.0,0.0,0.1625
9,20,4,,,,,3.625,0.0,0.0,0.0,0.0625
9,20,4,,,,,4.015,0.0,0.0,0.0,0.0075
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,3.25,0.0,0.0,0.0,0.0
9,21,4,,,,,3.25,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.75,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.25,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,2.25,0.0,0.0,0.0,0.0
9,8,5,,,,,2.0,0.0,0.0,0.0,0.0
9,8,5,,,,,2.005,0.0,0.0,0.0,0.003612314078038323
9,8,5,,,,,2.36,0.0,0.0,0.0,0.0794709097168431
9,9,5,,,,,3.535,0.0,0.0,0.0,0.1738266872523268
9,9,5,,,,,3.3225,0.0,0.0,0.0,0.3491781700068671
9,9,5,,,,,4.02,0.0,0.0,0.0,0.6221165649030644
9,9,5,,,,,6.1125,0.0,0.0,0.0,0.9834930989276387
9,10,5,,,,,4.98,0.0,0.0,0.0,1.3523100408464543
9,10,5,,,,,4.73,0.0,0.0,0.0,1.6555185701842243
9,10,5,,,,,5.24,0.0,0.0,0.0,1.96479127010875
9,10,5,,,,,6.7325,0.0,0.0,0.0,2.2634516715064534
9,11,5,,,,,5.76,0.0,0.0,0.0,3.859185004897607
9,11,5,,,,,6.035,0.0,0.0,0.0,4.334788790712453
9,11,5,,,,,5.69,0.0,0.0,0.0,4.70168313976962
9,11,5,,,,,5.4025,0.0,0.0,0.0,5.120667427273174
9,12,5,,,,,7.59,0.0,0.0,0.0,4.321118909562959
9,12,5,,,,,5.295,0.0,0.0,0.0,2.4953568909562955
9,12,5,,,,,5.3100000000000005,0.0,0.0,0.0,3.1783436607529207
9,12,5,,,,,5.4975000000000005,0.0,0.0,0.0,2.8993457972739076
9,13,5,,,,,4.779999999999999,0.0,0.0,0.0,3.0018907503371905
9,13,5,,,,,4.4375,0.0,0.0,0.0,3.7736232874281255
9,13,5,,,,,4.515,0.0,0.0,0.0,4.689922801164194
9,13,5,,,,,5.1425,0.0,0.0,0.0,6.073939004046284
9,14,5,,,,,3.9875,0.0,0.0,0.0,6.282851436528877
9,14,5,,,,,4.7075,0.0,0.0,0.0,5.788615998850167
9,14,5,,,,,5.3125,0.0,0.0,0.0,4.9540108729587615
9,14,5,,,,,5.775,0.0,0.0,0.0,5.152171307877113
9,15,5,,,,,5.315,0.0,0.0,0.0,7.065
9,15,5,,,,,3.82,0.0,0.0,0.0,7.07
9,15,5,,,,,4.1675,0.0,0.0,0.0,5.1675
9,15,5,,,,,4.0225,0.0,0.0,0.0,5.5225
9,16,5,,,,,5.01,0.0,0.0,0.0,6.427488543976349
9,16,5,,,,,4.1725,0.0,0.0,0.0,6.851025129342203
9,16,5,,,,,4.795,0.0,0.0,0.0,5.179980783444198
9,16,5,,,,,5.8975,0.0,0.0,0.0,6.311978566149298
9,17,5,,,,,4.9625,0.0,0.0,0.0,6.329463440308733
9,17,5,,,,,4.78,0.0,0.0,0.0,5.019250658135416
9,17,5,,,,,4.7925,0.0,0.0,0.0,3.0940965701640497
9,17,5,,,,,4.4975000000000005,0.0,0.0,0.0,2.767235876091214
9,18,5,,,,,4.467499999999999,0.0,0.0,0.0,2.7731328625372917
9,18,5,,,,,4.6425,0.0,0.0,0.0,3.2507747942813037
9,18,5,,,,,4.4675,0.0,0.0,0.0,2.211201178132572
9,18,5,,,,,3.69,0.0,0.0,0.0,1.6183632510855928
9,19,5,,,,,3.7025,0.0,0.0,0.0,0.47625
9,19,5,,,,,3.385,0.0,0.0,0.0,0.4425
9,19,5,,,,,4.2575,0.0,0.0,0.0,0.50375
9,19,5,,,,,4.6575,0.0,0.0,0.0,0.32875
9,20,5,,,,,3.72,0.0,0.0,0.0,0.36
9,20,5,,,,,3.7325,0.0,0.0,0.0,0.24125
9,20,5,,,,,3.9275,0.0,0.0,0.0,0.08875
9,20,5,,,,,4.015,0.0,0.0,0.0,0.0075
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,5.25,0.0,0.0,0.0,0.0
9,21,5,,,,,5.25,0.0,0.0,0.0,0.0
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,22,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.5,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,3.0,0.0,0.0,0.0,0.0
9,8,6,,,,,3.5,0.0,0.0,0.0,0.0
9,9,6,,,,,3.505,0.0,0.0,0.0,0.003962676954839024
9,9,6,,,,,3.915,0.0,0.0,0.0,0.1307683395096878
9,9,6,,,,,3.8325,0.0,0.0,0.0,0.26351801749679515
9,9,6,,,,,4.06,0.0,0.0,0.0,0.04755212345806829
9,10,6,,,,,4.28,0.0,0.0,0.0,0.02441623757396713
9,10,6,,,,,4.835,0.0,0.0,0.0,0.06917933979290689
9,10,6,,,,,4.935,0.0,0.0,0.0,0.15056679837279732
9,10,6,,,,,5.02,0.0,0.0,0.0,0.2197461381657042
9,11,6,,,,,4.11,0.0,0.0,0.0,0.36
9,11,6,,,,,5.025,0.0,0.0,0.0,0.525
9,11,6,,,,,4.335,0.0,0.0,0.0,0.585
9,11,6,,,,,8.4225,0.0,0.0,0.0,0.6725
9,12,6,,,,,5.37,0.0,0.0,0.0,0.8520731052613079
9,12,6,,,,,3.9575,0.0,0.0,0.0,1.1826187064402636
9,12,6,,,,,4.705,0.0,0.0,0.0,1.4250188139714977
9,12,6,,,,,5.67,0.0,0.0,0.0,1.6355886043521655
9,13,6,,,,,6.21,0.0,0.0,0.0,1.96
9,13,6,,,,,4.565,0.0,0.0,0.0,1.315
9,13,6,,,,,4.1925,0.0,0.0,0.0,1.6925
9,13,6,,,,,4.64,0.0,0.0,0.0,1.89
9,14,6,,,,,5.6825,0.0,0.0,0.0,2.6825
9,14,6,,,,,4.225,0.0,0.0,0.0,3.975
9,14,6,,,,,4.48,0.0,0.0,0.0,2.98
9,14,6,,,,,3.5925,0.0,0.0,0.0,3.0925
9,15,6,,,,,2.685,0.0,0.0,0.0,3.435
9,15,6,,,,,3.4475,0.0,0.0,0.0,2.9475
9,15,6,,,,,5.375,0.0,0.0,0.0,2.875
9,15,6,,,,,3.45,0.0,0.0,0.0,3.2
9,16,6,,,,,2.7225,0.0,0.0,0.0,3.2225
9,16,6,,,,,3.9725,0.0,0.0,0.0,3.7225
9,16,6,,,,,5.5275,0.0,0.0,0.0,5.5275
9,16,6,,,,,3.8375,0.0,0.0,0.0,6.0875
9,17,6,,,,,3.905,0.0,0.0,0.0,6.298594604977675
9,17,6,,,,,3.4475,0.0,0.0,0.0,5.830421244818894
9,17,6,,,,,3.8025,0.0,0.0,0.0,5.426205993971425
9,17,6,,,,,3.92,0.0,0.0,0.0,5.034782364986215
9,18,6,,,,,4.455,0.0,0.0,0.0,4.584968809980806
9,18,6,,,,,3.9375,0.0,0.0,0.0,4.052371422962834
9,18,6,,,,,3.155,0.0,0.0,0.0,3.50433643052405
9,18,6,,,,,3.92,0.0,0.0,0.0,3.005187188584501
9,19,6,,,,,3.395,0.0,0.0,0.0,2.395
9,19,6,,,,,4.3075,0.0,0.0,0.0,1.8075
9,19,6,,,,,4.195,0.0,0.0,0.0,1.195
9,19,6,,,,,3.185,0.0,0.0,0.0,0.685
9,20,6,,,,,3.1225,0.0,0.0,0.0,0.18625
9,20,6,,,,,3.185,0.0,0.0,0.0,0.0925
9,20,6,,,,,3.8325,0.0,0.0,0.0,0.04125
9,20,6,,,,,4.0075,0.0,0.0,0.0,0.00375
9,21,6,,,,,4.0,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.0,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.75,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0075,0.0,0.0,0.0,0.007061482653514806
9,8,7,,,,,3.35,0.0,0.0,0.0,0.09415310204686408
9,9,7,,,,,2.7925,0.0,0.0,0.0,0.2442058304526295
9,9,7,,,,,2.71,0.0,0.0,0.0,0.5927731269106562
9,9,7,,,,,3.2875,0.0,0.0,0.0,1.0749230998555914
9,9,7,,,,,3.22,0.0,0.0,0.0,1.6447367042450602
9,10,7,,,,,3.1425,0.0,0.0,0.0,1.8943883215244601
9,10,7,,,,,2.9775,0.0,0.0,0.0,2.313770409733281
9,10,7,,,,,3.5325000000000006,0.0,0.0,0.0,2.711645724187804
9,10,7,,,,,4.5425,0.0,0.0,0.0,3.077260878010878
9,11,7,,,,,3.5175,0.0,0.0,0.0,3.3328860211247764
9,11,7,,,,,3.47,0.0,0.0,0.0,3.6492218207176363
9,11,7,,,,,3.6775,0.0,0.0,0.0,3.969053043510418
9,11,7,,,,,8.1125,0.0,0.0,0.0,4.273154861903555
9,12,7,,,,,4.4425,0.0,0.0,0.0,4.987837730563215
9,12,7,,,,,4.085,0.0,0.0,0.0,5.29171453448189
9,12,7,,,,,5.6875,0.0,0.0,0.0,5.564623001695477
9,12,7,,,,,4.4475,0.0,0.0,0.0,5.7659171902785475
9,13,7,,,,,5.1625,0.0,0.0,0.0,6.647569746936825
9,13,7,,,,,4.032499999999999,0.0,0.0,0.0,6.751675243789343
9,13,7,,,,,3.835000000000001,0.0,0.0,0.0,6.79722139866232
9,13,7,,,,,3.615,0.0,0.0,0.0,6.823247772875449
9,14,7,,,,,4.4175,0.0,0.0,0.0,7.386174619150195
9,14,7,,,,,3.692499999999999,0.0,0.0,0.0,7.4094969261257235
9,14,7,,,,,3.945,0.0,0.0,0.0,7.411829156823277
9,14,7,,,,,3.4450000000000003,0.0,0.0,0.0,7.411829156823277
9,15,7,,,,,3.182500000000001,0.0,0.0,0.0,7.731486294815227
9,15,7,,,,,3.4000000000000004,0.0,0.0,0.0,7.699809861839306
9,15,7,,,,,5.620000000000001,0.0,0.0,0.0,7.67057007755384
9,15,7,,,,,3.8000000000000007,0.0,0.0,0.0,7.602343914221087
9,16,7,,,,,3.845,0.0,0.0,0.0,7.924848728864312
9,16,7,,,,,4.13,0.0,0.0,0.0,7.700511338909628
9,16,7,,,,,4.81,0.0,0.0,0.0,7.3666138282794
9,16,7,,,,,4.9725,0.0,0.0,0.0,7.014456297536581
9,17,7,,,,,4.605,0.0,0.0,0.0,7.411513119980092
9,17,7,,,,,4.71,0.0,0.0,0.0,6.950844719918386
9,17,7,,,,,5.015,0.0,0.0,0.0,6.4318638641526675
9,17,7,,,,,4.3575,0.0,0.0,0.0,5.956617350164959
9,18,7,,,,,4.645,0.0,0.0,0.0,5.06729487816137
9,18,7,,,,,3.345,0.0,0.0,0.0,4.467292255343554
9,18,7,,,,,3.7925,0.0,0.0,0.0,3.864562347876567
9,18,7,,,,,4.48,0.0,0.0,0.0,3.250923301812892
9,19,7,,,,,4.3975,0.0,0.0,0.0,3.5152455796752595
9,19,7,,,,,3.2875,0.0,0.0,0.0,2.6208556720206575
9,19,7,,,,,3.4125,0.0,0.0,0.0,1.7044725699155328
9,19,7,,,,,3.41,0.0,0.0,0.0,0.9677005558230121
9,20,7,,,,,3.105,0.0,0.0,0.0,0.1775
9,20,7,,,,,4.1825,0.0,0.0,0.0,0.09125
9,20,7,,,,,3.8225,0.0,0.0,0.0,0.03625
9,20,7,,,,,3.505,0.0,0.0,0.0,0.0025
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,21,7,,,,,4.75,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,22,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,3.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.5,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,3.25,0.0,0.0,0.0,0.0
9,8,1,,,,,4.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5025,0.0,0.0,0.0,0.0020564348525498113
9,8,1,,,,,3.5875,0.0,0.0,0.0,0.07197521983924339
9,9,1,,,,,3.035,0.0,0.0,0.0,0.19350857707870905
9,9,1,,,,,3.2025,0.0,0.0,0.0,0.476981668062432
9,9,1,,,,,3.515,0.0,0.0,0.0,0.8589064912440945
9,9,1,,,,,5.925,0.0,0.0,0.0,1.3070316171105787
9,10,1,,,,,3.87,0.0,0.0,0.0,1.9726154323978693
9,10,1,,,,,5.21,0.0,0.0,0.0,2.4168303580141832
9,10,1,,,,,4.6,0.0,0.0,0.0,2.898690616309846
9,10,1,,,,,6.3975,0.0,0.0,0.0,3.310907009148714
9,11,1,,,,,6.89,0.0,0.0,0.0,3.423156771925596
9,11,1,,,,,7.65,0.0,0.0,0.0,3.7801731223718242
9,11,1,,,,,6.5975,0.0,0.0,0.0,3.743421439237654
9,11,1,,,,,6.8825,0.0,0.0,0.0,4.292946606100966
9,12,1,,,,,5.625,0.0,0.0,0.0,5.047197017656438
9,12,1,,,,,5.985,0.0,0.0,0.0,5.32145979899324
9,12,1,,,,,6.2675,0.0,0.0,0.0,5.536679898236704
9,12,1,,,,,6.772500000000001,0.0,0.0,0.0,5.730949368350272
9,13,1,,,,,5.75,0.0,0.0,0.0,6.517101669105589
9,13,1,,,,,5.57,0.0,0.0,0.0,6.575965813213639
9,13,1,,,,,5.127500000000001,0.0,0.0,0.0,6.624318503016681
9,13,1,,,,,4.59,0.0,0.0,0.0,6.592784140101653
9,14,1,,,,,5.217500000000001,0.0,0.0,0.0,7.182842325765808
9,14,1,,,,,7.225,0.0,0.0,0.0,7.18960370856383
9,14,1,,,,,5.719999999999999,0.0,0.0,0.0,7.185096120031814
9,14,1,,,,,5.48,0.0,0.0,0.0,7.194111297095845
9,15,1,,,,,5.1875,0.0,0.0,0.0,7.652429778463393
9,15,1,,,,,5.397500000000001,0.0,0.0,0.0,7.613866352808145
9,15,1,,,,,6.09,0.0,0.0,0.0,7.558431428428725
9,15,1,,,,,6.280000000000001,0.0,0.0,0.0,7.500586289945852
9,16,1,,,,,5.547499999999999,0.0,0.0,0.0,7.8991873317405386
9,16,1,,,,,5.327500000000001,0.0,0.0,0.0,7.668936094511929
9,16,1,,,,,4.98,0.0,0.0,0.0,7.305243799344015
9,16,1,,,,,5.66,0.0,0.0,0.0,6.9703329088296755
9,17,1,,,,,5.2875,0.0,0.0,0.0,7.445658975361752
9,17,1,,,,,6.65,0.0,0.0,0.0,6.986781384434885
9,17,1,,,,,6.2175,0.0,0.0,0.0,6.474614782948768
9,17,1,,,,,7.4975,0.0,0.0,0.0,5.9180406726632775
9,18,1,,,,,7.515,0.0,0.0,0.0,6.822317247399388
9,18,1,,,,,5.75,0.0,0.0,0.0,6.044134881416956
9,18,1,,,,,6.705,0.0,0.0,0.0,5.220621503823896
9,18,1,,,,,5.9,0.0,0.0,0.0,4.3819977890272925
9,19,1,,,,,6.8225,0.0,0.0,0.0,6.179906666459085
9,19,1,,,,,6.2225,0.0,0.0,0.0,4.583375342508407
9,19,1,,,,,7.115,0.0,0.0,0.0,2.966887377008345
9,19,1,,,,,8.3675,0.0,0.0,0.0,1.6430968208992405
9,20,1,,,,,7.0625,0.0,0.0,0.0,0.15625
9,20,1,,,,,6.3975,0.0,0.0,0.0,0.07375
9,20,1,,,,,4.0575,0.0,0.0,0.0,0.02875
9,20,1,,,,,3.5025,0.0,0.0,0.0,0.00125
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,5.0,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,3.75,0.0,0.0,0.0,0.0
9,22,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.0,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.5,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,1.75,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.5,0.0,0.0,0.0,0.0
9,8,2,,,,,4.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.0,0.0,0.0,0.0,0.0
9,8,2,,,,,3.315,0.0,0.0,0.0,0.06104454115624329
9,9,2,,,,,3.015,0.0,0.0,0.0,0.18433471984829897
9,9,2,,,,,3.4575,0.0,0.0,0.0,0.49213892185913777
9,9,2,,,,,4.025,0.0,0.0,0.0,0.8868934634210609
9,9,2,,,,,4.955,0.0,0.0,0.0,1.3599033105789602
9,10,2,,,,,5.13,0.0,0.0,0.0,1.5571448150578913
9,10,2,,,,,5.24,0.0,0.0,0.0,1.9183076809078208
9,10,2,,,,,5.8100000000000005,0.0,0.0,0.0,2.2557877358823446
9,10,2,,,,,5.8275,0.0,0.0,0.0,2.562184101582899
9,11,2,,,,,6.55,0.0,0.0,0.0,3.893279892946839
9,11,2,,,,,7.725,0.0,0.0,0.0,4.237997383468173
9,11,2,,,,,6.3775,0.0,0.0,0.0,4.564465124491321
9,11,2,,,,,5.2725,0.0,0.0,0.0,4.884849615681737
9,12,2,,,,,7.655000000000001,0.0,0.0,0.0,5.4433671738308345
9,12,2,,,,,5.71,0.0,0.0,0.0,5.702575134489446
9,12,2,,,,,4.51,0.0,0.0,0.0,5.9575337843175875
9,12,2,,,,,4.985,0.0,0.0,0.0,6.148752771688695
9,13,2,,,,,4.9625,0.0,0.0,0.0,6.381968514585671
9,13,2,,,,,4.3475,0.0,0.0,0.0,6.497421211331944
9,13,2,,,,,4.715,0.0,0.0,0.0,6.597907817759255
9,13,2,,,,,4.24,0.0,0.0,0.0,6.6192879467863435
9,14,2,,,,,4.262499999999999,0.0,0.0,0.0,7.280704989238325
9,14,2,,,,,5.074999999999999,0.0,0.0,0.0,7.339325802356186
9,14,2,,,,,4.620000000000001,0.0,0.0,0.0,7.381532787801046
9,14,2,,,,,4.109999999999999,0.0,0.0,0.0,7.372153457702188
9,15,2,,,,,3.844999999999999,0.0,0.0,0.0,7.684615210319574
9,15,2,,,,,5.34,0.0,0.0,0.0,7.679717431345502
9,15,2,,,,,4.7925,0.0,0.0,0.0,7.633188531091815
9,15,2,,,,,4.445,0.0,0.0,0.0,7.5376818410974025
9,16,2,,,,,4.455,0.0,0.0,0.0,7.64056406949279
9,16,2,,,,,4.2,0.0,0.0,0.0,7.379216807558429
9,16,2,,,,,4.145,0.0,0.0,0.0,7.066624984460467
9,16,2,,,,,4.115,0.0,0.0,0.0,6.779655441944307
9,17,2,,,,,4.7325,0.0,0.0,0.0,6.429639720423173
9,17,2,,,,,4.6175,0.0,0.0,0.0,6.053094433948331
9,17,2,,,,,5.6775,0.0,0.0,0.0,5.599176828334822
9,17,2,,,,,4.885,0.0,0.0,0.0,5.039517053231801
9,18,2,,,,,4.355,0.0,0.0,0.0,4.7899207564934105
9,18,2,,,,,4.695,0.0,0.0,0.0,3.7890417924500106
9,18,2,,,,,4.29,0.0,0.0,0.0,3.343595660101025
9,18,2,,,,,3.885,0.0,0.0,0.0,2.8981495277520395
9,19,2,,,,,4.23,0.0,0.0,0.0,5.497701160136049
9,19,2,,,,,4.2275,0.0,0.0,0.0,3.8295478847318645
9,19,2,,,,,3.8375,0.0,0.0,0.0,1.8565825490378793
9,19,2,,,,,3.32,0.0,0.0,0.0,0.7093807948562644
9,20,2,,,,,3.39,0.0,0.0,0.0,0.07
9,20,2,,,,,3.33,0.0,0.0,0.0,0.04
9,20,2,,,,,4.275,0.0,0.0,0.0,0.0125
9,20,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,5.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.5,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.5,0.0,0.0,0.0,0.0
9,2,3,,,,,2.5,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.25,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,4.25,0.0,0.0,0.0,0.0
9,8,3,,,,,4.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.5025,0.0,0.0,0.0,0.0018470794600312672
9,8,3,,,,,3.5825,0.0,0.0,0.0,0.06095362218103183
9,9,3,,,,,3.7625,0.0,0.0,0.0,0.2472511419336349
9,9,3,,,,,3.87,0.0,0.0,0.0,0.34850637148740915
9,9,3,,,,,3.98,0.0,0.0,0.0,0.687593651853537
9,9,3,,,,,4.985,0.0,0.0,0.0,1.1632577534782442
9,10,3,,,,,5.67,0.0,0.0,0.0,1.8795295480608536
9,10,3,,,,,5.635,0.0,0.0,0.0,3.068919340193112
9,10,3,,,,,6.415,0.0,0.0,0.0,2.6088261695740496
9,10,3,,,,,6.34,0.0,0.0,0.0,4.24851991592922
9,11,3,,,,,6.84,0.0,0.0,0.0,4.224576249089183
9,11,3,,,,,6.49,0.0,0.0,0.0,4.791926365185871
9,11,3,,,,,8.0525,0.0,0.0,0.0,4.628267677850288
9,11,3,,,,,6.675,0.0,0.0,0.0,4.5169797704620915
9,12,3,,,,,6.275,0.0,0.0,0.0,3.886084358647841
9,12,3,,,,,7.109999999999999,0.0,0.0,0.0,5.379480127887378
9,12,3,,,,,7.800000000000001,0.0,0.0,0.0,5.330649748511698
9,12,3,,,,,6.605,0.0,0.0,0.0,4.968491101475408
9,13,3,,,,,7.745000000000001,0.0,0.0,0.0,6.178946095069153
9,13,3,,,,,5.9025,0.0,0.0,0.0,6.759740527879442
9,13,3,,,,,4.2375,0.0,0.0,0.0,6.834824218813091
9,13,3,,,,,5.504999999999999,0.0,0.0,0.0,6.850282625770019
9,14,3,,,,,5.289999999999999,0.0,0.0,0.0,7.238668172936005
9,14,3,,,,,4.175,0.0,0.0,0.0,6.6671943698094775
9,14,3,,,,,4.5425,0.0,0.0,0.0,7.240991237176356
9,14,3,,,,,4.414999999999999,0.0,0.0,0.0,7.1225149609184175
9,15,3,,,,,3.3025,0.0,0.0,0.0,7.076985571612665
9,15,3,,,,,5.125,0.0,0.0,0.0,7.389526187407952
9,15,3,,,,,5.539999999999999,0.0,0.0,0.0,7.549430688512518
9,15,3,,,,,5.422499999999999,0.0,0.0,0.0,7.435559301362297
9,16,3,,,,,5.075,0.0,0.0,0.0,6.15261579161772
9,16,3,,,,,5.015,0.0,0.0,0.0,4.572684822906009
9,16,3,,,,,4.435,0.0,0.0,0.0,4.998050852943777
9,16,3,,,,,4.2825,0.0,0.0,0.0,5.603184669485602
9,17,3,,,,,4.21,0.0,0.0,0.0,6.604929919521172
9,17,3,,,,,4.5675,0.0,0.0,0.0,5.892905175680173
9,17,3,,,,,4.0225,0.0,0.0,0.0,5.843035738368353
9,17,3,,,,,3.6625,0.0,0.0,0.0,5.167027810363669
9,18,3,,,,,3.93,0.0,0.0,0.0,5.271845066261039
9,18,3,,,,,3.6125,0.0,0.0,0.0,4.845939008108907
9,18,3,,,,,3.7525,0.0,0.0,0.0,3.6923037009881705
9,18,3,,,,,3.0175,0.0,0.0,0.0,3.0417070452282204
9,19,3,,,,,3.175,0.0,0.0,0.0,2.175
9,19,3,,,,,3.48,0.0,0.0,0.0,1.48
9,19,3,,,,,3.13,0.0,0.0,0.0,0.88
9,19,3,,,,,3.3,0.0,0.0,0.0,0.55
9,20,3,,,,,3.3375,0.0,0.0,0.0,0.16875
9,20,3,,,,,3.4575,0.0,0.0,0.0,0.10375
9,20,3,,,,,4.07,0.0,0.0,0.0,0.035
9,20,3,,,,,3.75,0.0,0.0,0.0,0.0
9,21,3,,,,,4.0,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,5.25,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,22,3,,,,,3.75,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.75,0.0,0.0,0.0,0.0
9,8,4,,,,,3.75,0.0,0.0,0.0,0.0
9,8,4,,,,,3.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.295,0.0,0.0,0.0,0.04277514110617045
9,9,4,,,,,3.4625,0.0,0.0,0.0,0.15971258878367386
9,9,4,,,,,3.615,0.0,0.0,0.0,0.46222702165627966
9,9,4,,,,,4.18,0.0,0.0,0.0,0.8868746106575772
9,9,4,,,,,4.8225,0.0,0.0,0.0,1.369770320274097
9,10,4,,,,,6.217499999999999,0.0,0.0,0.0,1.5741684160819598
9,10,4,,,,,5.335,0.0,0.0,0.0,1.9681092456384381
9,10,4,,,,,5.657500000000001,0.0,0.0,0.0,2.3333418366037564
9,10,4,,,,,5.16,0.0,0.0,0.0,2.6539171675383804
9,11,4,,,,,5.65,0.0,0.0,0.0,3.801590715461323
9,11,4,,,,,5.8825,0.0,0.0,0.0,4.196056848839836
9,11,4,,,,,6.8175,0.0,0.0,0.0,4.5516895286733146
9,11,4,,,,,6.19,0.0,0.0,0.0,4.8562255591054315
9,12,4,,,,,5.255,0.0,0.0,0.0,4.750589997180981
9,12,4,,,,,5.305,0.0,0.0,0.0,4.9784360402112435
9,12,4,,,,,5.285,0.0,0.0,0.0,5.153118006534445
9,12,4,,,,,5.475,0.0,0.0,0.0,5.297420500453612
9,13,4,,,,,4.485,0.0,0.0,0.0,6.02605588874655
9,13,4,,,,,4.8725,0.0,0.0,0.0,6.140580102250716
9,13,4,,,,,4.4875,0.0,0.0,0.0,6.236363989908747
9,13,4,,,,,4.3325,0.0,0.0,0.0,6.315489810147989
9,14,4,,,,,4.165,0.0,0.0,0.0,6.8724307208826225
9,14,4,,,,,5.455,0.0,0.0,0.0,6.908294677677835
9,14,4,,,,,4.495,0.0,0.0,0.0,6.944158634473048
9,14,4,,,,,3.99,0.0,0.0,0.0,6.939675639873647
9,15,4,,,,,3.95,0.0,0.0,0.0,7.399877921938492
9,15,4,,,,,3.845,0.0,0.0,0.0,7.29897049573024
9,15,4,,,,,4.94,0.0,0.0,0.0,7.150011914184725
9,15,4,,,,,4.3275,0.0,0.0,0.0,7.041896814675883
9,16,4,,,,,4.6725,0.0,0.0,0.0,7.4707618707181584
9,16,4,,,,,4.6975,0.0,0.0,0.0,7.236405450932646
9,16,4,,,,,4.445,0.0,0.0,0.0,6.973405468728906
9,16,4,,,,,4.365,0.0,0.0,0.0,6.6296827197101535
9,17,4,,,,,4.9925,0.0,0.0,0.0,6.869530022060269
9,17,4,,,,,5.385,0.0,0.0,0.0,6.4597082476945555
9,17,4,,,,,5.95,0.0,0.0,0.0,5.961043990774035
9,17,4,,,,,5.03,0.0,0.0,0.0,5.479575053057671
9,18,4,,,,,5.285,0.0,0.0,0.0,6.304885002824976
9,18,4,,,,,4.285,0.0,0.0,0.0,5.569192470406659
9,18,4,,,,,4.26,0.0,0.0,0.0,4.796715311367426
9,18,4,,,,,3.455,0.0,0.0,0.0,3.9800966003830944
9,19,4,,,,,2.64,0.0,0.0,0.0,2.14
9,19,4,,,,,3.2925,0.0,0.0,0.0,1.5425
9,19,4,,,,,3.9775,0.0,0.0,0.0,0.9775
9,19,4,,,,,3.545,0.0,0.0,0.0,0.545
9,20,4,,,,,3.2625,0.0,0.0,0.0,0.13125
9,20,4,,,,,3.1175,0.0,0.0,0.0,0.05875
9,20,4,,,,,3.28,0.0,0.0,0.0,0.015
9,20,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,4.75,0.0,0.0,0.0,0.0
9,21,4,,,,,5.25,0.0,0.0,0.0,0.0
9,21,4,,,,,5.0,0.0,0.0,0.0,0.0
9,21,4,,,,,4.25,0.0,0.0,0.0,0.0
9,22,4,,,,,3.75,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.5,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.5,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.5,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.75,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.25,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
