month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.25,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,3.0,0.0,0.0,0.0,0.0
9,8,5,,,,,3.75,0.0,0.0,0.0,0.0
9,8,5,,,,,3.5425,0.0,0.0,0.0,0.03773651915830194
9,9,5,,,,,3.45,0.0,0.0,0.0,0.14759325044404975
9,9,5,,,,,4.075,0.0,0.0,0.0,0.42433059502664294
9,9,5,,,,,3.9,0.0,0.0,0.0,0.8486611900532859
9,9,5,,,,,5.545,0.0,0.0,0.0,1.3246494227353462
9,10,5,,,,,4.2,0.0,0.0,0.0,2.385166534688066
9,10,5,,,,,5.3225,0.0,0.0,0.0,2.991193541971054
9,10,5,,,,,5.145,0.0,0.0,0.0,3.5485436811991837
9,10,5,,,,,4.9125,0.0,0.0,0.0,4.052349265566969
9,11,5,,,,,4.4425,0.0,0.0,0.0,3.1487876985619025
9,11,5,,,,,4.4225,0.0,0.0,0.0,3.4708799937797425
9,11,5,,,,,7.38,0.0,0.0,0.0,3.777874212659246
9,11,5,,,,,6.03,0.0,0.0,0.0,4.046284458674112
9,12,5,,,,,5.92,0.0,0.0,0.0,4.873510855083359
9,12,5,,,,,6.52,0.0,0.0,0.0,5.139200699207841
9,12,5,,,,,6.5125,0.0,0.0,0.0,5.3232858054940895
9,12,5,,,,,6.285,0.0,0.0,0.0,5.530144326991008
9,13,5,,,,,5.0225,0.0,0.0,0.0,6.099718149355868
9,13,5,,,,,4.7975,0.0,0.0,0.0,6.3303709497784
9,13,5,,,,,4.1725,0.0,0.0,0.0,6.435213131788642
9,13,5,,,,,4.4,0.0,0.0,0.0,6.416341539026799
9,14,5,,,,,4.8025,0.0,0.0,0.0,6.757992073628438
9,14,5,,,,,4.6975,0.0,0.0,0.0,6.664037864064587
9,14,5,,,,,4.73,0.0,0.0,0.0,6.693118928929589
9,14,5,,,,,3.5125,0.0,0.0,0.0,6.722199993794591
9,15,5,,,,,4.085,0.0,0.0,0.0,7.310495696989522
9,15,5,,,,,4.63,0.0,0.0,0.0,7.112914732206021
9,15,5,,,,,4.59,0.0,0.0,0.0,6.833409952756192
9,15,5,,,,,5.2275,0.0,0.0,0.0,6.724981374521343
9,16,5,,,,,4.2525,0.0,0.0,0.0,7.293419196341702
9,16,5,,,,,4.3525,0.0,0.0,0.0,6.876801177271844
9,16,5,,,,,4.6775,0.0,0.0,0.0,6.694530793928781
9,16,5,,,,,4.42,0.0,0.0,0.0,6.426332944152559
9,17,5,,,,,3.98,0.0,0.0,0.0,6.422047984870032
9,17,5,,,,,4.2025,0.0,0.0,0.0,6.096843912643492
9,17,5,,,,,4.29,0.0,0.0,0.0,5.906409095573897
9,17,5,,,,,4.9625,0.0,0.0,0.0,5.229633053372723
9,18,5,,,,,5.3975,0.0,0.0,0.0,6.265099176779504
9,18,5,,,,,5.265000000000001,0.0,0.0,0.0,5.6873052201506535
9,18,5,,,,,4.4350000000000005,0.0,0.0,0.0,4.811173207484683
9,18,5,,,,,4.2925,0.0,0.0,0.0,3.4629873086840295
9,19,5,,,,,4.33,0.0,0.0,0.0,5.019862914862915
9,19,5,,,,,3.18,0.0,0.0,0.0,3.7490115440115437
9,19,5,,,,,3.02,0.0,0.0,0.0,2.4463888888888885
9,19,5,,,,,2.665,0.0,0.0,0.0,2.112790404040404
9,20,5,,,,,2.9425,0.0,0.0,0.0,0.22125
9,20,5,,,,,3.0225,0.0,0.0,0.0,0.13625
9,20,5,,,,,3.0775,0.0,0.0,0.0,0.03875
9,20,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.25,0.0,0.0,0.0,0.0
9,21,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,3.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.0,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.0,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.5,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,1.75,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.25,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.5,0.0,0.0,0.0,0.0
9,8,6,,,,,3.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.055,0.0,0.0,0.0,0.04276029748283753
9,9,6,,,,,3.01,0.0,0.0,0.0,0.1919333636782416
9,9,6,,,,,3.5525,0.0,0.0,0.0,0.22330708658718493
9,9,6,,,,,3.6075,0.0,0.0,0.0,0.2639083750575822
9,9,6,,,,,3.27,0.0,0.0,0.0,0.3838667273564832
9,10,6,,,,,4.13,0.0,0.0,0.0,1.02691667136892
9,10,6,,,,,3.5725,0.0,0.0,0.0,1.2018560158277847
9,10,6,,,,,3.2325,0.0,0.0,0.0,1.1200661924444193
9,10,6,,,,,3.67,0.0,0.0,0.0,1.5176556116691118
9,11,6,,,,,3.6025,0.0,0.0,0.0,1.9945518834943032
9,11,6,,,,,3.4775,0.0,0.0,0.0,2.09035168577549
9,11,6,,,,,3.5025,0.0,0.0,0.0,1.5347128325446078
9,11,6,,,,,6.2425,0.0,0.0,0.0,1.527048848362113
9,12,6,,,,,3.6725,0.0,0.0,0.0,1.771106295838236
9,12,6,,,,,3.45,0.0,0.0,0.0,1.3358148915294887
9,12,6,,,,,3.575,0.0,0.0,0.0,1.2206584353631533
9,12,6,,,,,4.125,0.0,0.0,0.0,2.4182855794930402
9,13,6,,,,,4.952500000000001,0.0,0.0,0.0,3.3030659508303106
9,13,6,,,,,3.325,0.0,0.0,0.0,2.463546654131224
9,13,6,,,,,3.605,0.0,0.0,0.0,2.4922481685482865
9,13,6,,,,,4.13,0.0,0.0,0.0,2.0378075236114586
9,14,6,,,,,6.605,0.0,0.0,0.0,1.7994400487526092
9,14,6,,,,,3.24,0.0,0.0,0.0,1.4453723302648989
9,14,6,,,,,3.135,0.0,0.0,0.0,1.586029369116181
9,14,6,,,,,3.1625,0.0,0.0,0.0,1.8552178400212211
9,15,6,,,,,2.5425,0.0,0.0,0.0,1.5425
9,15,6,,,,,2.9775,0.0,0.0,0.0,1.9775
9,15,6,,,,,3.98,0.0,0.0,0.0,1.98
9,15,6,,,,,5.609999999999999,0.0,0.0,0.0,2.36
9,16,6,,,,,3.635,0.0,0.0,0.0,1.885
9,16,6,,,,,3.4575,0.0,0.0,0.0,1.4575
9,16,6,,,,,3.585,0.0,0.0,0.0,1.085
9,16,6,,,,,3.525,0.0,0.0,0.0,1.025
9,17,6,,,,,3.675,0.0,0.0,0.0,1.179234310022851
9,17,6,,,,,4.1425,0.0,0.0,0.0,3.655626361070839
9,17,6,,,,,4.6375,0.0,0.0,0.0,3.148806508678039
9,17,6,,,,,4.5225,0.0,0.0,0.0,1.0261847506369066
9,18,6,,,,,3.9575,0.0,0.0,0.0,1.272167655585324
9,18,6,,,,,3.1725,0.0,0.0,0.0,0.7085157336489692
9,18,6,,,,,3.1725,0.0,0.0,0.0,0.9719044822173593
9,18,6,,,,,3.155,0.0,0.0,0.0,1.4802447669543521
9,19,6,,,,,3.2675,0.0,0.0,0.0,0.25875
9,19,6,,,,,2.9375,0.0,0.0,0.0,0.21875
9,19,6,,,,,2.8,0.0,0.0,0.0,0.15
9,19,6,,,,,3.06,0.0,0.0,0.0,0.03
9,20,6,,,,,3.5,0.0,0.0,0.0,0.0
9,20,6,,,,,4.0,0.0,0.0,0.0,0.0
9,20,6,,,,,4.0,0.0,0.0,0.0,0.0
9,20,6,,,,,5.75,0.0,0.0,0.0,0.0
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,5.5,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.5,0.0,0.0,0.0,0.0
9,22,6,,,,,3.5,0.0,0.0,0.0,0.0
9,22,6,,,,,3.0,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.75,0.0,0.0,0.0,0.0
9,24,6,,,,,2.5,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.5,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.5,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.5,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.5,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.5,0.0,0.0,0.0,0.0
9,8,7,,,,,2.75,0.0,0.0,0.0,0.0
9,9,7,,,,,3.53,0.0,0.0,0.0,0.017511048258794414
9,9,7,,,,,3.31,0.0,0.0,0.0,0.18094749867420895
9,9,7,,,,,3.485,0.0,0.0,0.0,0.283095280183843
9,9,7,,,,,3.5475,0.0,0.0,0.0,0.17365122856637794
9,10,7,,,,,3.33,0.0,0.0,0.0,0.2010599791779841
9,10,7,,,,,3.3875,0.0,0.0,0.0,0.3884113234120147
9,10,7,,,,,3.390000000000001,0.0,0.0,0.0,1.9131161655117275
9,10,7,,,,,3.27,0.0,0.0,0.0,2.7539124420742063
9,11,7,,,,,5.19,0.0,0.0,0.0,3.206727256888992
9,11,7,,,,,4.9625,0.0,0.0,0.0,3.5639799203696954
9,11,7,,,,,4.39,0.0,0.0,0.0,3.856277554126634
9,11,7,,,,,4.4775,0.0,0.0,0.0,3.916104555187996
9,12,7,,,,,4.9975000000000005,0.0,0.0,0.0,2.6309743832297734
9,12,7,,,,,3.69,0.0,0.0,0.0,1.3691598791865487
9,12,7,,,,,3.3525,0.0,0.0,0.0,3.3236558605697137
9,12,7,,,,,4.4525,0.0,0.0,0.0,6.240209449369463
9,13,7,,,,,5.719999999999999,0.0,0.0,0.0,6.833277925830551
9,13,7,,,,,4.1225,0.0,0.0,0.0,6.744088555312683
9,13,7,,,,,3.6275,0.0,0.0,0.0,6.977353062820955
9,13,7,,,,,3.385,0.0,0.0,0.0,6.984213783630021
9,14,7,,,,,3.76,0.0,0.0,0.0,6.950164297841479
9,14,7,,,,,4.075,0.0,0.0,0.0,6.560561015681551
9,14,7,,,,,4.44,0.0,0.0,0.0,5.991829787700967
9,14,7,,,,,4.26,0.0,0.0,0.0,6.950164297841479
9,15,7,,,,,3.3125,0.0,0.0,0.0,7.488373638459928
9,15,7,,,,,3.3600000000000003,0.0,0.0,0.0,6.815019080889611
9,15,7,,,,,3.41,0.0,0.0,0.0,7.342200585037189
9,15,7,,,,,3.5375,0.0,0.0,0.0,7.224782886386137
9,16,7,,,,,3.75,0.0,0.0,0.0,7.560157272664817
9,16,7,,,,,3.69,0.0,0.0,0.0,7.236895375488804
9,16,7,,,,,5.605,0.0,0.0,0.0,7.1482590488437685
9,16,7,,,,,4.225,0.0,0.0,0.0,6.752002529724784
9,17,7,,,,,3.2725,0.0,0.0,0.0,5.953121530769934
9,17,7,,,,,3.14,0.0,0.0,0.0,6.685038413846177
9,17,7,,,,,3.835,0.0,0.0,0.0,6.02720218695174
9,17,7,,,,,4.1,0.0,0.0,0.0,5.452336294980925
9,18,7,,,,,3.8575,0.0,0.0,0.0,6.408935652885425
9,18,7,,,,,3.3025,0.0,0.0,0.0,5.542968693092021
9,18,7,,,,,3.2725,0.0,0.0,0.0,4.7160092540100305
9,18,7,,,,,4.2225,0.0,0.0,0.0,3.8578437983589082
9,19,7,,,,,4.1575,0.0,0.0,0.0,0.95375
9,19,7,,,,,3.81,0.0,0.0,0.0,0.655
9,19,7,,,,,3.5575,0.0,0.0,0.0,0.40375
9,19,7,,,,,3.4475,0.0,0.0,0.0,0.22375
9,20,7,,,,,3.4725,0.0,0.0,0.0,0.11125
9,20,7,,,,,3.5975,0.0,0.0,0.0,0.04875
9,20,7,,,,,3.7575,0.0,0.0,0.0,0.00375
9,20,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,5.25,0.0,0.0,0.0,0.0
9,21,7,,,,,5.0,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,3.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.75,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.5,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.25,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5,0.0,0.0,0.0,0.0
9,8,1,,,,,2.75,0.0,0.0,0.0,0.0
9,8,1,,,,,3.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.775,0.0,0.0,0.0,0.017379536878372466
9,9,1,,,,,3.4175,0.0,0.0,0.0,0.09969456892968794
9,9,1,,,,,4.215,0.0,0.0,0.0,0.27676402717793963
9,9,1,,,,,4.5125,0.0,0.0,0.0,0.6026313495003524
9,9,1,,,,,5.1225000000000005,0.0,0.0,0.0,0.9656981378413054
9,10,1,,,,,4.045,0.0,0.0,0.0,1.354833474891456
9,10,1,,,,,4.165,0.0,0.0,0.0,1.7208451325963372
9,10,1,,,,,3.995,0.0,0.0,0.0,2.06324313496542
9,10,1,,,,,6.7425,0.0,0.0,0.0,2.3569379732044173
9,11,1,,,,,4.7175,0.0,0.0,0.0,3.0133200086315637
9,11,1,,,,,4.9075,0.0,0.0,0.0,3.3100991477021595
9,11,1,,,,,5.815,0.0,0.0,0.0,3.5849571003641323
9,11,1,,,,,5.6725,0.0,0.0,0.0,3.8260901508589917
9,12,1,,,,,4.75,0.0,0.0,0.0,5.001743002226281
9,12,1,,,,,5.3,0.0,0.0,0.0,5.251830152337594
9,12,1,,,,,5.3325,0.0,0.0,0.0,5.487328885359082
9,12,1,,,,,5.265,0.0,0.0,0.0,5.639465235010131
9,13,1,,,,,5.3375,0.0,0.0,0.0,6.2623129615107604
9,13,1,,,,,5.605,0.0,0.0,0.0,6.498668336072189
9,13,1,,,,,5.295,0.0,0.0,0.0,6.666546919872831
9,13,1,,,,,5.18,0.0,0.0,0.0,6.785829071520654
9,14,1,,,,,5.0275,0.0,0.0,0.0,7.2931342622409385
9,14,1,,,,,5.805,0.0,0.0,0.0,7.318921622216717
9,14,1,,,,,7.3025,0.0,0.0,0.0,7.316577316764374
9,14,1,,,,,6.032499999999999,0.0,0.0,0.0,7.297822873145625
9,15,1,,,,,4.280000000000001,0.0,0.0,0.0,7.484731274291689
9,15,1,,,,,5.210000000000001,0.0,0.0,0.0,7.417387933777496
9,15,1,,,,,5.807500000000001,0.0,0.0,0.0,7.27067565622872
9,15,1,,,,,6.15,0.0,0.0,0.0,7.119153140071786
9,16,1,,,,,6.625,0.0,0.0,0.0,7.395127916505118
9,16,1,,,,,5.36,0.0,0.0,0.0,7.120081053645629
9,16,1,,,,,5.315,0.0,0.0,0.0,6.813896810085065
9,16,1,,,,,5.7075,0.0,0.0,0.0,6.4428430233972644
9,17,1,,,,,5.105,0.0,0.0,0.0,6.452567286458845
9,17,1,,,,,6.17,0.0,0.0,0.0,5.973170741692048
9,17,1,,,,,6.5275,0.0,0.0,0.0,5.540611790379478
9,17,1,,,,,6.335,0.0,0.0,0.0,5.0529497879442875
9,18,1,,,,,6.1025,0.0,0.0,0.0,5.7652696470071465
9,18,1,,,,,5.5625,0.0,0.0,0.0,5.006404172446791
9,18,1,,,,,5.79,0.0,0.0,0.0,4.272131560487928
9,18,1,,,,,5.74,0.0,0.0,0.0,3.4992130215838624
9,19,1,,,,,6.14,0.0,0.0,0.0,0.945
9,19,1,,,,,5.525,0.0,0.0,0.0,0.6375
9,19,1,,,,,6.235,0.0,0.0,0.0,0.3675
9,19,1,,,,,6.39,0.0,0.0,0.0,0.195
9,20,1,,,,,6.685,0.0,0.0,0.0,0.0925
9,20,1,,,,,6.8275,0.0,0.0,0.0,0.03875
9,20,1,,,,,7.005,0.0,0.0,0.0,0.0025
9,20,1,,,,,7.25,0.0,0.0,0.0,0.0
9,21,1,,,,,6.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.0,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.5,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,2.52,0.0,0.0,0.0,0.013769211817992306
9,9,2,,,,,3.64,0.0,0.0,0.0,0.08166085097913346
9,9,2,,,,,3.44,0.0,0.0,0.0,0.2566483887915623
9,9,2,,,,,3.31,0.0,0.0,0.0,0.6182893002705819
9,9,2,,,,,5.7125,0.0,0.0,0.0,0.9988871950126146
9,10,2,,,,,4.1375,0.0,0.0,0.0,1.3133981594029063
9,10,2,,,,,4.2775,0.0,0.0,0.0,1.6654713832847323
9,10,2,,,,,4.1125,0.0,0.0,0.0,1.987288314489214
9,10,2,,,,,5.655,0.0,0.0,0.0,2.2857253831702935
9,11,2,,,,,4.67,0.0,0.0,0.0,3.033160532502404
9,11,2,,,,,5.875,0.0,0.0,0.0,3.3286825972322953
9,11,2,,,,,4.5425,0.0,0.0,0.0,3.5998484478360977
9,11,2,,,,,7.19,0.0,0.0,0.0,3.858024317572651
9,12,2,,,,,5.3125,0.0,0.0,0.0,4.7186902881835975
9,12,2,,,,,5.585,0.0,0.0,0.0,4.922388205574493
9,12,2,,,,,4.545,0.0,0.0,0.0,5.079366417141789
9,12,2,,,,,5.4525,0.0,0.0,0.0,5.197100075817261
9,13,2,,,,,5.3925,0.0,0.0,0.0,5.96434921038356
9,13,2,,,,,5.095,0.0,0.0,0.0,6.133446965385684
9,13,2,,,,,4.1775,0.0,0.0,0.0,6.202338643349512
9,13,2,,,,,4.7225,0.0,0.0,0.0,6.239915922238873
9,14,2,,,,,3.475,0.0,0.0,0.0,6.664825714991398
9,14,2,,,,,4.1825,0.0,0.0,0.0,6.626932057080076
9,14,2,,,,,5.1,0.0,0.0,0.0,6.553373779958097
9,14,2,,,,,5.51,0.0,0.0,0.0,6.473128386734119
9,15,2,,,,,4.780000000000001,0.0,0.0,0.0,7.2068351401820685
9,15,2,,,,,3.8375,0.0,0.0,0.0,7.2618674138288775
9,15,2,,,,,5.21,0.0,0.0,0.0,7.139839328785953
9,15,2,,,,,4.5175,0.0,0.0,0.0,6.955600847446638
9,16,2,,,,,5.3125,0.0,0.0,0.0,7.350118633329053
9,16,2,,,,,5.5675,0.0,0.0,0.0,7.095141066579939
9,16,2,,,,,4.245,0.0,0.0,0.0,6.759507330757126
9,16,2,,,,,4.44,0.0,0.0,0.0,6.4420862782735355
9,17,2,,,,,4.05,0.0,0.0,0.0,6.858669206875833
9,17,2,,,,,3.545,0.0,0.0,0.0,6.261491974208196
9,17,2,,,,,4.23,0.0,0.0,0.0,5.593362991124602
9,17,2,,,,,4.72,0.0,0.0,0.0,5.285905405988789
9,18,2,,,,,4.77,0.0,0.0,0.0,6.1587294720227375
9,18,2,,,,,3.84,0.0,0.0,0.0,5.116954337451728
9,18,2,,,,,3.18,0.0,0.0,0.0,4.488825212195678
9,18,2,,,,,3.0275,0.0,0.0,0.0,3.489180689684524
9,19,2,,,,,3.675,0.0,0.0,0.0,0.7125
9,19,2,,,,,2.92,0.0,0.0,0.0,0.585
9,19,2,,,,,3.3875,0.0,0.0,0.0,0.31875
9,19,2,,,,,3.1775,0.0,0.0,0.0,0.21375
9,20,2,,,,,2.765,0.0,0.0,0.0,0.1325
9,20,2,,,,,3.3325,0.0,0.0,0.0,0.04125
9,20,2,,,,,3.255,0.0,0.0,0.0,0.0025
9,20,2,,,,,3.75,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,5.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,22,2,,,,,3.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.25,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.515,0.0,0.0,0.0,0.010006659000768088
10,9,3,,,,,3.635,0.0,0.0,0.0,0.07962976951956383
10,9,3,,,,,4.895,0.0,0.0,0.0,0.23299080711279788
10,9,3,,,,,4.5,0.0,0.0,0.0,0.5898501445893617
10,9,3,,,,,4.9075,0.0,0.0,0.0,0.977676614656867
10,10,3,,,,,4.59,0.0,0.0,0.0,1.329469522240527
10,10,3,,,,,4.715,0.0,0.0,0.0,1.6845628775398132
10,10,3,,,,,5.025,0.0,0.0,0.0,2.0027265238879735
10,10,3,,,,,4.995,0.0,0.0,0.0,2.2697567270730366
10,11,3,,,,,5.085,0.0,0.0,0.0,2.7905726429128137
10,11,3,,,,,5.1875,0.0,0.0,0.0,3.178420397781319
10,11,3,,,,,6.545,0.0,0.0,0.0,3.4085541278485234
10,11,3,,,,,7.460000000000001,0.0,0.0,0.0,3.675702373940523
10,12,3,,,,,7.105,0.0,0.0,0.0,4.623051417654813
10,12,3,,,,,5.925,0.0,0.0,0.0,4.865373523084712
10,12,3,,,,,5.9025,0.0,0.0,0.0,5.037649394913782
10,12,3,,,,,6.105,0.0,0.0,0.0,5.190993852256141
10,13,3,,,,,5.225,0.0,0.0,0.0,5.846772268057994
10,13,3,,,,,5.225,0.0,0.0,0.0,5.846772268057994
10,13,3,,,,,5.6025,0.0,0.0,0.0,5.953648750377335
10,13,3,,,,,4.885,0.0,0.0,0.0,6.190453505320185
10,14,3,,,,,4.43,0.0,0.0,0.0,6.382744700130784
10,14,3,,,,,4.195,0.0,0.0,0.0,6.618319539341741
10,14,3,,,,,5.0475,0.0,0.0,0.0,6.0427168661753505
10,14,3,,,,,4.4725,0.0,0.0,0.0,5.976044741870362
10,15,3,,,,,3.875,0.0,0.0,0.0,6.812531520795508
10,15,3,,,,,3.875,0.0,0.0,0.0,6.812531520795508
10,15,3,,,,,4.78,0.0,0.0,0.0,6.004589186048532
10,15,3,,,,,4.4875,0.0,0.0,0.0,5.246844451981102
10,16,3,,,,,3.875,0.0,0.0,0.0,3.7626704506914086
10,16,3,,,,,5.1975,0.0,0.0,0.0,6.692363511953891
10,16,3,,,,,4.2575,0.0,0.0,0.0,5.716664139912533
10,16,3,,,,,4.255,0.0,0.0,0.0,6.492552736296485
10,17,3,,,,,4.1225,0.0,0.0,0.0,6.592628254570039
10,17,3,,,,,4.8175,0.0,0.0,0.0,5.941866372616039
10,17,3,,,,,5.3675,0.0,0.0,0.0,5.414221603464146
10,17,3,,,,,5.645,0.0,0.0,0.0,5.153330578716821
10,18,3,,,,,4.765,0.0,0.0,0.0,5.584122855324365
10,18,3,,,,,4.545,0.0,0.0,0.0,4.930439731537951
10,18,3,,,,,3.2225,0.0,0.0,0.0,3.091086686415542
10,18,3,,,,,2.81,0.0,0.0,0.0,1.8219678556600045
10,19,3,,,,,3.265,0.0,0.0,0.0,0.8825
10,19,3,,,,,3.65,0.0,0.0,0.0,0.7
10,19,3,,,,,3.9525,0.0,0.0,0.0,0.47625
10,19,3,,,,,3.6325,0.0,0.0,0.0,0.31625
10,20,3,,,,,2.825,0.0,0.0,0.0,0.1625
10,20,3,,,,,2.8625,0.0,0.0,0.0,0.05625
10,20,3,,,,,3.765,0.0,0.0,0.0,0.0075
10,20,3,,,,,3.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.75,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.5,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.75,0.0,0.0,0.0,0.0
10,1,4,,,,,2.5,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,1.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.75,0.0,0.0,0.0,0.0
10,8,4,,,,,2.0,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.265,0.0,0.0,0.0,0.012269025235456588
10,9,4,,,,,3.375,0.0,0.0,0.0,0.0789711250128983
10,9,4,,,,,3.6,0.0,0.0,0.0,0.2211191500361152
10,9,4,,,,,3.635,0.0,0.0,0.0,0.5591155650913199
10,9,4,,,,,4.795,0.0,0.0,0.0,0.9760831051594229
10,10,4,,,,,5.195,0.0,0.0,0.0,1.4348302775384383
10,10,4,,,,,4.7925,0.0,0.0,0.0,1.825404806390018
10,10,4,,,,,5.092499999999999,0.0,0.0,0.0,2.1849294772994217
10,10,4,,,,,4.404999999999999,0.0,0.0,0.0,2.5526251634567663
10,11,4,,,,,5.16,0.0,0.0,0.0,3.964545371288448
10,11,4,,,,,5.1,0.0,0.0,0.0,4.3601009185371815
10,11,4,,,,,5.23,0.0,0.0,0.0,4.701717072979271
10,11,4,,,,,7.914999999999999,0.0,0.0,0.0,5.09277767082745
10,12,4,,,,,6.28,0.0,0.0,0.0,4.618942775853828
10,12,4,,,,,6.1675,0.0,0.0,0.0,4.9157653837548825
10,12,4,,,,,5.175,0.0,0.0,0.0,5.11300879416655
10,12,4,,,,,5.89,0.0,0.0,0.0,5.2776974669374574
10,13,4,,,,,5.62,0.0,0.0,0.0,5.971888304776503
10,13,4,,,,,6.645,0.0,0.0,0.0,6.20254410306492
10,13,4,,,,,4.5325,0.0,0.0,0.0,5.898497823502915
10,13,4,,,,,4.0125,0.0,0.0,0.0,5.881722856354666
10,14,4,,,,,5.3175,0.0,0.0,0.0,6.870213549965138
10,14,4,,,,,4.9575,0.0,0.0,0.0,6.997313635461685
10,14,4,,,,,4.81,0.0,0.0,0.0,6.409475740040155
10,14,4,,,,,3.555,0.0,0.0,0.0,6.858865328045804
10,15,4,,,,,3.4275,0.0,0.0,0.0,6.8950521504207165
10,15,4,,,,,4.3075,0.0,0.0,0.0,5.780298139814985
10,15,4,,,,,6.21,0.0,0.0,0.0,5.185596781478445
10,15,4,,,,,5.34,0.0,0.0,0.0,6.5591329731176495
10,16,4,,,,,4.4475,0.0,0.0,0.0,6.79165346741539
10,16,4,,,,,5.385,0.0,0.0,0.0,6.728274842299531
10,16,4,,,,,5.4025,0.0,0.0,0.0,6.238991856405104
10,16,4,,,,,5.045,0.0,0.0,0.0,6.129980621205828
10,17,4,,,,,4.45,0.0,0.0,0.0,6.449242119995132
10,17,4,,,,,5.795,0.0,0.0,0.0,5.991006495679689
10,17,4,,,,,5.375,0.0,0.0,0.0,5.515799181574785
10,17,4,,,,,4.75,0.0,0.0,0.0,4.242922447365219
10,18,4,,,,,6.1,0.0,0.0,0.0,2.1443936811917608
10,18,4,,,,,6.9675,0.0,0.0,0.0,1.121459938677313
10,18,4,,,,,5.6175,0.0,0.0,0.0,1.0055467667210014
10,18,4,,,,,5.0225,0.0,0.0,0.0,0.8954292533625056
10,19,4,,,,,4.915,0.0,0.0,0.0,0.2075
10,19,4,,,,,5.405,0.0,0.0,0.0,0.2025
10,19,4,,,,,5.12,0.0,0.0,0.0,0.185
10,19,4,,,,,5.0625,0.0,0.0,0.0,0.15625
10,20,4,,,,,4.37,0.0,0.0,0.0,0.06
10,20,4,,,,,5.015,0.0,0.0,0.0,0.0075
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,20,4,,,,,6.5,0.0,0.0,0.0,0.0
10,21,4,,,,,6.25,0.0,0.0,0.0,0.0
10,21,4,,,,,6.75,0.0,0.0,0.0,0.0
10,21,4,,,,,6.5,0.0,0.0,0.0,0.0
10,21,4,,,,,7.0,0.0,0.0,0.0,0.0
10,22,4,,,,,6.0,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,23,4,,,,,5.75,0.0,0.0,0.0,0.0
10,23,4,,,,,6.0,0.0,0.0,0.0,0.0
10,23,4,,,,,6.0,0.0,0.0,0.0,0.0
10,23,4,,,,,3.75,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,3.75,0.0,0.0,0.0,0.0
10,9,5,,,,,3.75,0.0,0.0,0.0,0.0
10,9,5,,,,,4.2575,0.0,0.0,0.0,0.004774544686173905
10,9,5,,,,,4.3075,0.0,0.0,0.0,0.036604842593999945
10,9,5,,,,,5.325,0.0,0.0,0.0,0.04774544686173905
10,10,5,,,,,6.175,0.0,0.0,0.0,0.1538845277138886
10,10,5,,,,,5.735,0.0,0.0,0.0,0.2066449372157933
10,10,5,,,,,4.73,0.0,0.0,0.0,0.20224823642396794
10,10,5,,,,,5.215,0.0,0.0,0.0,0.18905813404849175
10,11,5,,,,,5.515,0.0,0.0,0.0,0.21091792130656073
10,11,5,,,,,4.855,0.0,0.0,0.0,0.48152959392629896
10,11,5,,,,,5.045,0.0,0.0,0.0,0.8317329349636072
10,11,5,,,,,6.995,0.0,0.0,0.0,0.9909162717987475
10,12,5,,,,,5.8525,0.0,0.0,0.0,1.2335058218998995
10,12,5,,,,,5.9,0.0,0.0,0.0,1.5048315017632783
10,12,5,,,,,7.3725,0.0,0.0,0.0,1.7077557497283267
10,12,5,,,,,6.13,0.0,0.0,0.0,1.9426006659125958
10,13,5,,,,,4.5225,0.0,0.0,0.0,2.5225
10,13,5,,,,,5.1425,0.0,0.0,0.0,2.8925
10,13,5,,,,,4.785,0.0,0.0,0.0,3.535
10,13,5,,,,,5.6225000000000005,0.0,0.0,0.0,3.8725
10,14,5,,,,,5.18,0.0,0.0,0.0,3.469856239298238
10,14,5,,,,,5.285,0.0,0.0,0.0,5.218927794705366
10,14,5,,,,,5.065,0.0,0.0,0.0,4.304318949020777
10,14,5,,,,,4.5925,0.0,0.0,0.0,5.037420369144249
10,15,5,,,,,4.0525,0.0,0.0,0.0,4.3419481995945315
10,15,5,,,,,4.335,0.0,0.0,0.0,3.4191947930909157
10,15,5,,,,,5.21,0.0,0.0,0.0,3.7768511522008446
10,15,5,,,,,4.4275,0.0,0.0,0.0,4.222729413224555
10,16,5,,,,,4.7525,0.0,0.0,0.0,6.4931087005727335
10,16,5,,,,,5.984999999999999,0.0,0.0,0.0,7.253796765054066
10,16,5,,,,,5.87,0.0,0.0,0.0,5.576648336197613
10,16,5,,,,,4.435,0.0,0.0,0.0,5.903770165974567
10,17,5,,,,,4.05,0.0,0.0,0.0,6.4147680225742185
10,17,5,,,,,4.3925,0.0,0.0,0.0,4.499006221237864
10,17,5,,,,,4.4125,0.0,0.0,0.0,2.210494386157332
10,17,5,,,,,6.2475000000000005,0.0,0.0,0.0,1.7308315520369175
10,18,5,,,,,5.27,0.0,0.0,0.0,2.186623197504321
10,18,5,,,,,5.505,0.0,0.0,0.0,1.8054027058341595
10,18,5,,,,,5.1375,0.0,0.0,0.0,1.6363709783955032
10,18,5,,,,,4.295,0.0,0.0,0.0,1.1436614750104837
10,19,5,,,,,4.1850000000000005,0.0,0.0,0.0,0.3425
10,19,5,,,,,3.6125,0.0,0.0,0.0,0.43125
10,19,5,,,,,4.0525,0.0,0.0,0.0,0.15125
10,19,5,,,,,4.1525,0.0,0.0,0.0,0.07625
10,20,5,,,,,4.05,0.0,0.0,0.0,0.025
10,20,5,,,,,4.755,0.0,0.0,0.0,0.0025
10,20,5,,,,,4.5,0.0,0.0,0.0,0.0
10,20,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.5,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.75,0.0,0.0,0.0,0.0
10,8,6,,,,,2.75,0.0,0.0,0.0,0.0
10,9,6,,,,,3.6075,0.0,0.0,0.0,0.09771265786340029
10,9,6,,,,,3.8,0.0,0.0,0.0,0.27268648706065196
10,9,6,,,,,4.275,0.0,0.0,0.0,0.704440091573351
10,9,6,,,,,3.5,0.0,0.0,0.0,0.90895495686884
10,10,6,,,,,3.5625,0.0,0.0,0.0,0.6738932803451241
10,10,6,,,,,4.46,0.0,0.0,0.0,0.5888790511323545
10,10,6,,,,,5.125,0.0,0.0,0.0,0.9330830035547871
10,10,6,,,,,4.235,0.0,0.0,0.0,1.231669564692319
10,11,6,,,,,3.3975,0.0,0.0,0.0,1.875341815550187
10,11,6,,,,,3.36,0.0,0.0,0.0,1.6716927987529524
10,11,6,,,,,5.359999999999999,0.0,0.0,0.0,1.4946066971901395
10,11,6,,,,,4.0625,0.0,0.0,0.0,1.638046439456018
10,12,6,,,,,5.34,0.0,0.0,0.0,2.924109713459342
10,12,6,,,,,7.145,0.0,0.0,0.0,3.3467349454827624
10,12,6,,,,,4.505,0.0,0.0,0.0,2.2882681481628446
10,12,6,,,,,4.665,0.0,0.0,0.0,2.9812212313003448
10,13,6,,,,,4.9275,0.0,0.0,0.0,3.3362583806465507
10,13,6,,,,,3.6675,0.0,0.0,0.0,4.177224847060321
10,13,6,,,,,3.6725,0.0,0.0,0.0,4.18147215244625
10,13,6,,,,,3.81,0.0,0.0,0.0,4.085907781262866
10,14,6,,,,,5.2675,0.0,0.0,0.0,5.350129628857066
10,14,6,,,,,6.16,0.0,0.0,0.0,4.365456830525666
10,14,6,,,,,3.5425000000000004,0.0,0.0,0.0,5.150083236419536
10,14,6,,,,,4.3925,0.0,0.0,0.0,4.572171436044448
10,15,6,,,,,3.3875,0.0,0.0,0.0,3.055896238604678
10,15,6,,,,,3.285,0.0,0.0,0.0,3.443057594730689
10,15,6,,,,,3.7075,0.0,0.0,0.0,2.637080180405471
10,15,6,,,,,4.452500000000001,0.0,0.0,0.0,2.3887125179850113
10,16,6,,,,,3.415,0.0,0.0,0.0,3.7595253415206296
10,16,6,,,,,2.875,0.0,0.0,0.0,3.2055980060714777
10,16,6,,,,,3.16,0.0,0.0,0.0,2.9850528632537605
10,16,6,,,,,3.105,0.0,0.0,0.0,2.4157386573754653
10,17,6,,,,,3.7325,0.0,0.0,0.0,2.0401696880269813
10,17,6,,,,,3.72,0.0,0.0,0.0,1.5127613827993254
10,17,6,,,,,3.3675,0.0,0.0,0.0,1.4072797217537942
10,17,6,,,,,3.4025,0.0,0.0,0.0,1.1860255059021925
10,18,6,,,,,3.3875,0.0,0.0,0.0,1.243179410329923
10,18,6,,,,,4.07,0.0,0.0,0.0,1.1486277368682105
10,18,6,,,,,4.195,0.0,0.0,0.0,0.9735320452724467
10,18,6,,,,,3.24,0.0,0.0,0.0,0.6863751110553942
10,19,6,,,,,3.3575,0.0,0.0,0.0,0.17875
10,19,6,,,,,2.9675,0.0,0.0,0.0,0.10875
10,19,6,,,,,3.6,0.0,0.0,0.0,0.05
10,19,6,,,,,4.065,0.0,0.0,0.0,0.0325
10,20,6,,,,,3.7725,0.0,0.0,0.0,0.01125
10,20,6,,,,,3.265,0.0,0.0,0.0,0.0075
10,20,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,3.25,0.0,0.0,0.0,0.0
10,22,6,,,,,3.0,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.5,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.0,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,3.0,0.0,0.0,0.0,0.0
10,8,7,,,,,3.5075,0.0,0.0,0.0,0.00638965744400527
10,9,7,,,,,3.1125,0.0,0.0,0.0,0.10822751076337143
10,9,7,,,,,4.59,0.0,0.0,0.0,0.32708758808485594
10,9,7,,,,,3.915,0.0,0.0,0.0,0.8802504208754209
10,9,7,,,,,3.68,0.0,0.0,0.0,1.6161974940663466
10,10,7,,,,,3.6725,0.0,0.0,0.0,1.6339978798699228
10,10,7,,,,,4.09,0.0,0.0,0.0,2.0842325898031215
10,10,7,,,,,4.695,0.0,0.0,0.0,2.4923104916901404
10,10,7,,,,,4.245,0.0,0.0,0.0,2.8632904024965216
10,11,7,,,,,3.5075000000000003,0.0,0.0,0.0,3.0693874869358337
10,11,7,,,,,3.955,0.0,0.0,0.0,3.358100235312877
10,11,7,,,,,3.41,0.0,0.0,0.0,3.6516517448359047
10,11,7,,,,,3.615,0.0,0.0,0.0,3.9452032543589324
10,12,7,,,,,5.49,0.0,0.0,0.0,5.124385162232366
10,12,7,,,,,7.550000000000001,0.0,0.0,0.0,5.369155485852094
10,12,7,,,,,5.075,0.0,0.0,0.0,5.586290450353466
10,12,7,,,,,4.325,0.0,0.0,0.0,5.783685872627439
10,13,7,,,,,4.8375,0.0,0.0,0.0,6.938320821246208
10,13,7,,,,,5.0,0.0,0.0,0.0,7.086917478043902
10,13,7,,,,,3.555,0.0,0.0,0.0,7.137211731113891
10,13,7,,,,,3.827500000000001,0.0,0.0,0.0,7.157786652824341
10,14,7,,,,,4.3475,0.0,0.0,0.0,6.961411041911717
10,14,7,,,,,6.865,0.0,0.0,0.0,6.976935055066664
10,14,7,,,,,4.112500000000001,0.0,0.0,0.0,6.974717338901671
10,14,7,,,,,4.0875,0.0,0.0,0.0,6.952540177251747
10,15,7,,,,,3.0500000000000007,0.0,0.0,0.0,7.518112375292046
10,15,7,,,,,3.4775,0.0,0.0,0.0,7.448232484624267
10,15,7,,,,,4.0725,0.0,0.0,0.0,7.298834097679361
10,15,7,,,,,3.87,0.0,0.0,0.0,7.103652334090048
10,16,7,,,,,3.1125,0.0,0.0,0.0,7.370054898897458
10,16,7,,,,,3.085,0.0,0.0,0.0,7.082506184037136
10,16,7,,,,,3.0425000000000004,0.0,0.0,0.0,6.77941429540058
10,16,7,,,,,2.7425,0.0,0.0,0.0,6.468550819875906
10,17,7,,,,,3.37,0.0,0.0,0.0,6.943685298769099
10,17,7,,,,,2.9575,0.0,0.0,0.0,6.455734670874336
10,17,7,,,,,3.745,0.0,0.0,0.0,5.908638512325664
10,17,7,,,,,3.285,0.0,0.0,0.0,5.3644996303096875
10,18,7,,,,,3.2925000000000004,0.0,0.0,0.0,6.342930978636417
10,18,7,,,,,2.7675,0.0,0.0,0.0,5.519173708683635
10,18,7,,,,,3.72,0.0,0.0,0.0,4.660112555732877
10,18,7,,,,,3.8725,0.0,0.0,0.0,3.722598329453284
10,19,7,,,,,3.2125,0.0,0.0,0.0,0.85625
10,19,7,,,,,3.84,0.0,0.0,0.0,0.545
10,19,7,,,,,3.85,0.0,0.0,0.0,0.3
10,19,7,,,,,2.7675,0.0,0.0,0.0,0.13375
10,20,7,,,,,4.355,0.0,0.0,0.0,0.0525
10,20,7,,,,,3.5225,0.0,0.0,0.0,0.01125
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,4.5,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.5,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.5,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,3.5025,0.0,0.0,0.0,0.002410265024846079
10,9,1,,,,,3.82,0.0,0.0,0.0,0.06811067665906376
10,9,1,,,,,3.71,0.0,0.0,0.0,0.20433202997719124
10,9,1,,,,,3.835,0.0,0.0,0.0,0.8124630715759746
10,9,1,,,,,5.85,0.0,0.0,0.0,1.556815466492886
10,10,1,,,,,4.8075,0.0,0.0,0.0,2.3075
10,10,1,,,,,5.220000000000001,0.0,0.0,0.0,2.97
10,10,1,,,,,4.8375,0.0,0.0,0.0,3.5875
10,10,1,,,,,5.91,0.0,0.0,0.0,4.16
10,11,1,,,,,5.6625,0.0,0.0,0.0,4.6625
10,11,1,,,,,6.385,0.0,0.0,0.0,5.135
10,11,1,,,,,6.815,0.0,0.0,0.0,5.565
10,11,1,,,,,6.685,0.0,0.0,0.0,5.935
10,12,1,,,,,6.73,0.0,0.0,0.0,6.23
10,12,1,,,,,5.28,0.0,0.0,0.0,6.53
10,12,1,,,,,5.0575,0.0,0.0,0.0,6.8075
10,12,1,,,,,5.5,0.0,0.0,0.0,7.0
10,13,1,,,,,4.4075,0.0,0.0,0.0,6.96067565410374
10,13,1,,,,,4.8075,0.0,0.0,0.0,7.106550798793306
10,13,1,,,,,4.165,0.0,0.0,0.0,7.2110946524874935
10,13,1,,,,,4.465,0.0,0.0,0.0,7.259719700717349
10,14,1,,,,,4.22,0.0,0.0,0.0,7.0852829286066115
10,14,1,,,,,5.19,0.0,0.0,0.0,7.056827977086103
10,14,1,,,,,5.862500000000001,0.0,0.0,0.0,6.98331935232479
10,14,1,,,,,4.475,0.0,0.0,0.0,6.852900824522458
10,15,1,,,,,3.4025,0.0,0.0,0.0,7.0461025855394865
10,15,1,,,,,5.5675,0.0,0.0,0.0,6.962367007801513
10,15,1,,,,,5.15,0.0,0.0,0.0,6.7973586634355065
10,15,1,,,,,5.7025,0.0,0.0,0.0,6.602796585750214
10,16,1,,,,,5.4825,0.0,0.0,0.0,6.558360455854229
10,16,1,,,,,4.03,0.0,0.0,0.0,6.353490730854542
10,16,1,,,,,4.78,0.0,0.0,0.0,6.100565144435173
10,16,1,,,,,3.725,0.0,0.0,0.0,5.7919959290035425
10,17,1,,,,,4.635,0.0,0.0,0.0,5.496467071059418
10,17,1,,,,,4.295,0.0,0.0,0.0,5.149429224418712
10,17,1,,,,,5.1275,0.0,0.0,0.0,4.723287162734904
10,17,1,,,,,5.4625,0.0,0.0,0.0,4.299696849923454
10,18,1,,,,,5.7675,0.0,0.0,0.0,4.087613627889635
10,18,1,,,,,4.3,0.0,0.0,0.0,3.580391498881432
10,18,1,,,,,3.0525,0.0,0.0,0.0,3.040620356247034
10,18,1,,,,,3.735,0.0,0.0,0.0,2.424901515151515
10,19,1,,,,,3.37,0.0,0.0,0.0,0.81
10,19,1,,,,,3.27,0.0,0.0,0.0,0.51
10,19,1,,,,,3.565,0.0,0.0,0.0,0.2825
10,19,1,,,,,2.9925,0.0,0.0,0.0,0.12125
10,20,1,,,,,3.0775,0.0,0.0,0.0,0.03875
10,20,1,,,,,3.5075,0.0,0.0,0.0,0.00375
10,20,1,,,,,3.5,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,3.25,0.0,0.0,0.0,0.0
10,22,1,,,,,3.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.0,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.5,0.0,0.0,0.0,0.0
10,4,2,,,,,3.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,7,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.75,0.0,0.0,0.0,0.0
10,9,2,,,,,3.08,0.0,0.0,0.0,0.07011953153086958
10,9,2,,,,,4.7175,0.0,0.0,0.0,0.19063747634955164
10,9,2,,,,,4.395,0.0,0.0,0.0,0.34621518693366854
10,9,2,,,,,5.51,0.0,0.0,0.0,0.44701201350929354
10,10,2,,,,,4.5,0.0,0.0,0.0,1.725335907041453
10,10,2,,,,,5.71,0.0,0.0,0.0,2.178852774035206
10,10,2,,,,,4.63,0.0,0.0,0.0,3.0858865080227127
10,10,2,,,,,5.54,0.0,0.0,0.0,1.0253424818989205
10,11,2,,,,,4.875,0.0,0.0,0.0,1.4946202626365972
10,11,2,,,,,7.0075,0.0,0.0,0.0,2.76619719377204
10,11,2,,,,,7.0175,0.0,0.0,0.0,1.1658038048565458
10,11,2,,,,,5.1075,0.0,0.0,0.0,1.0186411943815576
10,12,2,,,,,4.7275,0.0,0.0,0.0,4.813293820017456
10,12,2,,,,,4.9,0.0,0.0,0.0,5.22185567616158
10,12,2,,,,,6.305,0.0,0.0,0.0,4.162979386273259
10,12,2,,,,,7.105,0.0,0.0,0.0,2.035556703392616
10,13,2,,,,,5.5375,0.0,0.0,0.0,2.5326587298195005
10,13,2,,,,,6.5375,0.0,0.0,0.0,5.027889005503737
10,13,2,,,,,3.9675,0.0,0.0,0.0,3.4608843923740364
10,13,2,,,,,5.0600000000000005,0.0,0.0,0.0,3.8027309401427773
10,14,2,,,,,5.092499999999999,0.0,0.0,0.0,3.0523949640146406
10,14,2,,,,,4.51,0.0,0.0,0.0,2.2306912267334154
10,14,2,,,,,5.0275,0.0,0.0,0.0,2.001206399204425
10,14,2,,,,,3.22,0.0,0.0,0.0,2.6847257242101286
10,15,2,,,,,3.3625,0.0,0.0,0.0,2.73956063579873
10,15,2,,,,,3.6925,0.0,0.0,0.0,3.0553877134628635
10,15,2,,,,,5.66,0.0,0.0,0.0,2.5457576563230124
10,15,2,,,,,5.305,0.0,0.0,0.0,3.4023189730181613
10,16,2,,,,,5.035,0.0,0.0,0.0,3.3999992211026706
10,16,2,,,,,6.0925,0.0,0.0,0.0,4.494519518306955
10,16,2,,,,,5.390000000000001,0.0,0.0,0.0,2.9911713086717557
10,16,2,,,,,4.575,0.0,0.0,0.0,2.147640299478856
10,17,2,,,,,4.3725000000000005,0.0,0.0,0.0,2.068769309713171
10,17,2,,,,,4.99,0.0,0.0,0.0,3.579606175418251
10,17,2,,,,,5.7725,0.0,0.0,0.0,2.510695998036412
10,17,2,,,,,5.78,0.0,0.0,0.0,1.9665737630384217
10,18,2,,,,,5.4825,0.0,0.0,0.0,5.081899351834358
10,18,2,,,,,5.01,0.0,0.0,0.0,2.883890153206691
10,18,2,,,,,4.22,0.0,0.0,0.0,1.875804657174264
10,18,2,,,,,5.3825,0.0,0.0,0.0,2.0831640155353646
10,19,2,,,,,4.8875,0.0,0.0,0.0,0.44375
10,19,2,,,,,4.365,0.0,0.0,0.0,0.3075
10,19,2,,,,,4.3125,0.0,0.0,0.0,0.15625
10,19,2,,,,,4.48,0.0,0.0,0.0,0.115
10,20,2,,,,,4.83,0.0,0.0,0.0,0.04
10,20,2,,,,,4.755,0.0,0.0,0.0,0.0025
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,20,2,,,,,6.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.75,0.0,0.0,0.0,0.0
10,21,2,,,,,6.5,0.0,0.0,0.0,0.0
10,21,2,,,,,6.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,22,2,,,,,5.25,0.0,0.0,0.0,0.0
10,22,2,,,,,4.25,0.0,0.0,0.0,0.0
10,22,2,,,,,4.75,0.0,0.0,0.0,0.0
10,22,2,,,,,5.0,0.0,0.0,0.0,0.0
10,23,2,,,,,5.25,0.0,0.0,0.0,0.0
10,23,2,,,,,5.25,0.0,0.0,0.0,0.0
10,23,2,,,,,5.75,0.0,0.0,0.0,0.0
10,23,2,,,,,6.0,0.0,0.0,0.0,0.0
10,24,2,,,,,5.75,0.0,0.0,0.0,0.0
10,24,2,,,,,5.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.25,0.0,0.0,0.0,0.0
10,4,3,,,,,3.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.5,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,1.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,1.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.5,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,9,3,,,,,3.75,0.0,0.0,0.0,0.0
10,9,3,,,,,4.2975,0.0,0.0,0.0,0.02980042310812945
10,9,3,,,,,4.6975,0.0,0.0,0.0,0.1239070223969593
10,9,3,,,,,6.0825,0.0,0.0,0.0,0.20860296175690615
10,10,3,,,,,5.9,0.0,0.0,0.0,0.2203414251978822
10,10,3,,,,,6.665,0.0,0.0,0.0,0.36631761939147917
10,10,3,,,,,6.4075,0.0,0.0,0.0,0.4998996084176952
10,10,3,,,,,5.29,0.0,0.0,0.0,0.5728877055144938
10,11,3,,,,,5.4,0.0,0.0,0.0,0.7413724660506469
10,11,3,,,,,4.3075,0.0,0.0,0.0,0.8429082603141052
10,11,3,,,,,6.485,0.0,0.0,0.0,0.9573374887697484
10,11,3,,,,,6.1175,0.0,0.0,0.0,1.2039244176952897
10,12,3,,,,,5.88,0.0,0.0,0.0,1.884517239011513
10,12,3,,,,,5.76,0.0,0.0,0.0,2.185406546080578
10,12,3,,,,,6.4175,0.0,0.0,0.0,2.5080707372138518
10,12,3,,,,,5.7425,0.0,0.0,0.0,3.5572242421257236
10,13,3,,,,,5.6,0.0,0.0,0.0,3.7834347563751956
10,13,3,,,,,5.4725,0.0,0.0,0.0,3.8841892689091004
10,13,3,,,,,5.4,0.0,0.0,0.0,5.88077358871362
10,13,3,,,,,5.4375,0.0,0.0,0.0,6.117238260987069
10,14,3,,,,,4.9675,0.0,0.0,0.0,6.571779149867739
10,14,3,,,,,4.2925,0.0,0.0,0.0,2.8975671712004725
10,14,3,,,,,5.015,0.0,0.0,0.0,4.853480014934124
10,14,3,,,,,4.029999999999999,0.0,0.0,0.0,2.6665538432004348
10,15,3,,,,,3.66,0.0,0.0,0.0,4.648386889007141
10,15,3,,,,,5.06,0.0,0.0,0.0,6.920510826607373
10,15,3,,,,,5.0425,0.0,0.0,0.0,6.667263679395681
10,15,3,,,,,5.85,0.0,0.0,0.0,6.485020405233994
10,16,3,,,,,5.8425,0.0,0.0,0.0,6.822732993991959
10,16,3,,,,,5.7775,0.0,0.0,0.0,6.49673210008108
10,16,3,,,,,4.525,0.0,0.0,0.0,6.2354139232160115
10,16,3,,,,,3.965,0.0,0.0,0.0,5.914587646668797
10,17,3,,,,,4.85,0.0,0.0,0.0,6.2159777267768455
10,17,3,,,,,4.915,0.0,0.0,0.0,5.710566453665083
10,17,3,,,,,3.7625,0.0,0.0,0.0,5.242915792912246
10,17,3,,,,,4.335,0.0,0.0,0.0,4.746218507267928
10,18,3,,,,,3.8450000000000006,0.0,0.0,0.0,5.40266431992574
10,18,3,,,,,3.5975,0.0,0.0,0.0,4.655007713760773
10,18,3,,,,,3.33,0.0,0.0,0.0,3.8772945606142994
10,18,3,,,,,3.4925,0.0,0.0,0.0,2.994383493032555
10,19,3,,,,,3.635,0.0,0.0,0.0,0.6925
10,19,3,,,,,2.88,0.0,0.0,0.0,0.44
10,19,3,,,,,2.995,0.0,0.0,0.0,0.2475
10,19,3,,,,,3.74,0.0,0.0,0.0,0.12
10,20,3,,,,,4.0925,0.0,0.0,0.0,0.04625
10,20,3,,,,,3.505,0.0,0.0,0.0,0.0025
10,20,3,,,,,3.5,0.0,0.0,0.0,0.0
10,20,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
