month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.75,0.0,0.0,0.0,0.0
10,9,4,,,,,3.765,0.0,0.0,0.0,0.01331941029838742
10,9,4,,,,,4.135,0.0,0.0,0.0,0.11987469268548678
10,9,4,,,,,4.2175,0.0,0.0,0.0,0.19313144932661758
10,9,4,,,,,8.1225,0.0,0.0,0.0,0.3307653557432876
10,10,4,,,,,5.3375,0.0,0.0,0.0,0.4765279131723348
10,10,4,,,,,6.375,0.0,0.0,0.0,0.912500259266173
10,10,4,,,,,5.64,0.0,0.0,0.0,1.5330004355671705
10,10,4,,,,,6.797499999999999,0.0,0.0,0.0,1.8635283072569178
10,11,4,,,,,6.3875,0.0,0.0,0.0,2.333366572774998
10,11,4,,,,,5.9525,0.0,0.0,0.0,4.107213831240598
10,11,4,,,,,6.23,0.0,0.0,0.0,4.867085039756854
10,11,4,,,,,8.425,0.0,0.0,0.0,5.301995249132717
10,12,4,,,,,6.775,0.0,0.0,0.0,5.5152463460631775
10,12,4,,,,,5.9125,0.0,0.0,0.0,5.8853169883314855
10,12,4,,,,,5.9425,0.0,0.0,0.0,6.152722871776973
10,12,4,,,,,5.46,0.0,0.0,0.0,6.408190992568644
10,13,4,,,,,5.205,0.0,0.0,0.0,5.767025522280693
10,13,4,,,,,5.125,0.0,0.0,0.0,5.90798804403306
10,13,4,,,,,5.505,0.0,0.0,0.0,6.0157829136084
10,13,4,,,,,5.0925,0.0,0.0,0.0,6.088337152745648
10,14,4,,,,,5.6525,0.0,0.0,0.0,6.508522247994115
10,14,4,,,,,6.91,0.0,0.0,0.0,6.515116495459155
10,14,4,,,,,4.905,0.0,0.0,0.0,6.510720330482463
10,14,4,,,,,5.6925,0.0,0.0,0.0,6.54369156780766
10,15,4,,,,,4.13,0.0,0.0,0.0,6.982304454226609
10,15,4,,,,,4.2175,0.0,0.0,0.0,6.82856130059357
10,15,4,,,,,5.8325,0.0,0.0,0.0,6.700836219113815
10,15,4,,,,,5.6375,0.0,0.0,0.0,6.516344434754169
10,16,4,,,,,6.692499999999999,0.0,0.0,0.0,6.918145404514571
10,16,4,,,,,4.425,0.0,0.0,0.0,6.6416263315660995
10,16,4,,,,,4.35,0.0,0.0,0.0,6.305668579385713
10,16,4,,,,,4.745,0.0,0.0,0.0,5.938699342388675
10,17,4,,,,,4.1425,0.0,0.0,0.0,6.372282371860582
10,17,4,,,,,5.74,0.0,0.0,0.0,5.896650725189486
10,17,4,,,,,5.0575,0.0,0.0,0.0,5.385568272555327
10,17,4,,,,,3.83,0.0,0.0,0.0,4.821309610976574
10,18,4,,,,,4.3475,0.0,0.0,0.0,5.684159679878049
10,18,4,,,,,3.8450000000000006,0.0,0.0,0.0,4.890194359756098
10,18,4,,,,,4.0575,0.0,0.0,0.0,4.040927972560976
10,18,4,,,,,3.4775,0.0,0.0,0.0,3.1245102896341463
10,19,4,,,,,2.8475,0.0,0.0,0.0,0.67375
10,19,4,,,,,2.8325,0.0,0.0,0.0,0.41625
10,19,4,,,,,3.2,0.0,0.0,0.0,0.225
10,19,4,,,,,2.9475,0.0,0.0,0.0,0.09875
10,20,4,,,,,3.0725,0.0,0.0,0.0,0.03625
10,20,4,,,,,3.255,0.0,0.0,0.0,0.0025
10,20,4,,,,,3.75,0.0,0.0,0.0,0.0
10,20,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,4.0,0.0,0.0,0.0,0.0
10,21,4,,,,,4.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,9,5,,,,,3.55,0.0,0.0,0.0,0.03036144553047731
10,9,5,,,,,3.95,0.0,0.0,0.0,0.12144578212190923
10,9,5,,,,,4.125,0.0,0.0,0.0,0.3795180691309663
10,9,5,,,,,4.135,0.0,0.0,0.0,0.8410120411942215
10,10,5,,,,,5.6525,0.0,0.0,0.0,1.166356748416279
10,10,5,,,,,5.3325,0.0,0.0,0.0,1.5348225272423277
10,10,5,,,,,5.215,0.0,0.0,0.0,1.877549887694498
10,10,5,,,,,5.305,0.0,0.0,0.0,2.1972481369700403
10,11,5,,,,,5.585,0.0,0.0,0.0,2.96134360945649
10,11,5,,,,,6.08,0.0,0.0,0.0,3.2810524615134065
10,11,5,,,,,5.7675,0.0,0.0,0.0,3.5636234166142167
10,11,5,,,,,6.17,0.0,0.0,0.0,3.8235886953069618
10,12,5,,,,,5.0125,0.0,0.0,0.0,4.706707521740678
10,12,5,,,,,4.795,0.0,0.0,0.0,4.9190260646375625
10,12,5,,,,,4.3075,0.0,0.0,0.0,5.116313206267412
10,12,5,,,,,5.745,0.0,0.0,0.0,5.257232593145875
10,13,5,,,,,4.915,0.0,0.0,0.0,5.881026824138141
10,13,5,,,,,5.035,0.0,0.0,0.0,5.979522737452388
10,13,5,,,,,5.65,0.0,0.0,0.0,6.073914654378541
10,13,5,,,,,4.9875,0.0,0.0,0.0,6.145734591170179
10,14,5,,,,,5.7125,0.0,0.0,0.0,6.5353905332102284
10,14,5,,,,,5.925000000000001,0.0,0.0,0.0,6.502549374751885
10,14,5,,,,,6.13,0.0,0.0,0.0,6.463139984601874
10,14,5,,,,,5.37,0.0,0.0,0.0,6.454382342346316
10,15,5,,,,,3.7225,0.0,0.0,0.0,6.821363468038405
10,15,5,,,,,3.8175,0.0,0.0,0.0,6.674972144044503
10,15,5,,,,,4.8825,0.0,0.0,0.0,6.500247015406622
10,15,5,,,,,4.99,0.0,0.0,0.0,6.365661443347712
10,16,5,,,,,6.6075,0.0,0.0,0.0,6.826278276548301
10,16,5,,,,,5.145,0.0,0.0,0.0,6.606742274464833
10,16,5,,,,,4.9275,0.0,0.0,0.0,6.382040719391167
10,16,5,,,,,3.91,0.0,0.0,0.0,6.105683634415507
10,17,5,,,,,4.0475,0.0,0.0,0.0,6.550403430548281
10,17,5,,,,,5.1525,0.0,0.0,0.0,6.083993452167646
10,17,5,,,,,6.47,0.0,0.0,0.0,5.573304045459736
10,17,5,,,,,5.745,0.0,0.0,0.0,5.01243128664758
10,18,5,,,,,5.005,0.0,0.0,0.0,5.759092727198001
10,18,5,,,,,4.467499999999999,0.0,0.0,0.0,4.934721930694958
10,18,5,,,,,3.67,0.0,0.0,0.0,4.095014003094185
10,18,5,,,,,3.06,0.0,0.0,0.0,3.1594490061325917
10,19,5,,,,,3.135,0.0,0.0,0.0,0.6925
10,19,5,,,,,3.085,0.0,0.0,0.0,0.4175
10,19,5,,,,,4.1775,0.0,0.0,0.0,0.21375
10,19,5,,,,,3.66,0.0,0.0,0.0,0.08
10,20,5,,,,,3.3075,0.0,0.0,0.0,0.02875
10,20,5,,,,,3.5025,0.0,0.0,0.0,0.00125
10,20,5,,,,,3.75,0.0,0.0,0.0,0.0
10,20,5,,,,,3.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,3.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.5,0.0,0.0,0.0,0.0
10,9,6,,,,,3.5525,0.0,0.0,0.0,0.031537300896125844
10,9,6,,,,,3.7125,0.0,0.0,0.0,0.12765097981765222
10,9,6,,,,,3.54,0.0,0.0,0.0,0.3243836663601516
10,9,6,,,,,3.44,0.0,0.0,0.0,0.7148454869788525
10,10,6,,,,,3.175,0.0,0.0,0.0,1.0270484734107934
10,10,6,,,,,3.56,0.0,0.0,0.0,1.3658410867177304
10,10,6,,,,,3.91,0.0,0.0,0.0,1.6859600914171986
10,10,6,,,,,4.470000000000001,0.0,0.0,0.0,1.9847378291367022
10,11,6,,,,,4.7275,0.0,0.0,0.0,2.6685789051224846
10,11,6,,,,,4.215,0.0,0.0,0.0,2.9763097664464846
10,11,6,,,,,3.6525,0.0,0.0,0.0,3.2524784881475104
10,11,6,,,,,4.0425,0.0,0.0,0.0,3.498663177206711
10,12,6,,,,,3.885,0.0,0.0,0.0,4.4018885211628405
10,12,6,,,,,3.715,0.0,0.0,0.0,4.648723391508421
10,12,6,,,,,3.4775,0.0,0.0,0.0,4.845069311101495
10,12,6,,,,,5.9525,0.0,0.0,0.0,5.013365813609845
10,13,6,,,,,4.8725,0.0,0.0,0.0,5.568905185959499
10,13,6,,,,,3.515,0.0,0.0,0.0,5.684375391706933
10,13,6,,,,,3.6175,0.0,0.0,0.0,5.7674329081217515
10,13,6,,,,,3.95,0.0,0.0,0.0,5.834284079870265
10,14,6,,,,,5.15,0.0,0.0,0.0,6.263262868109441
10,14,6,,,,,4.43,0.0,0.0,0.0,6.289542292730879
10,14,6,,,,,3.605,0.0,0.0,0.0,6.2238437311772845
10,14,6,,,,,3.4775,0.0,0.0,0.0,6.112156176536171
10,15,6,,,,,3.685,0.0,0.0,0.0,6.540443172988628
10,15,6,,,,,3.955,0.0,0.0,0.0,6.559305301822048
10,15,6,,,,,5.795,0.0,0.0,0.0,6.408408271154682
10,15,6,,,,,3.66,0.0,0.0,0.0,6.281088901529094
10,16,6,,,,,3.1875,0.0,0.0,0.0,6.644682665851706
10,16,6,,,,,4.4775,0.0,0.0,0.0,6.427924085684116
10,16,6,,,,,3.9625,0.0,0.0,0.0,6.154395401186919
10,16,6,,,,,4.4075,0.0,0.0,0.0,5.839579368086373
10,17,6,,,,,4.3575,0.0,0.0,0.0,6.353987210526753
10,17,6,,,,,5.5,0.0,0.0,0.0,5.929992730309616
10,17,6,,,,,5.06,0.0,0.0,0.0,5.40815337004237
10,17,6,,,,,5.325,0.0,0.0,0.0,4.832944075202338
10,18,6,,,,,5.065,0.0,0.0,0.0,5.872369478814261
10,18,6,,,,,5.5675,0.0,0.0,0.0,5.052873317324753
10,18,6,,,,,4.2875,0.0,0.0,0.0,4.179842230712816
10,18,6,,,,,3.675,0.0,0.0,0.0,3.1709147957131703
10,19,6,,,,,3.79,0.0,0.0,0.0,0.645
10,19,6,,,,,3.025,0.0,0.0,0.0,0.3875
10,19,6,,,,,3.135,0.0,0.0,0.0,0.1925
10,19,6,,,,,3.3875,0.0,0.0,0.0,0.06875
10,20,6,,,,,3.29,0.0,0.0,0.0,0.02
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.75,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,21,6,,,,,3.5,0.0,0.0,0.0,0.0
10,22,6,,,,,3.0,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,22,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.75,0.0,0.0,0.0,0.0
10,9,7,,,,,2.54,0.0,0.0,0.0,0.02388219916026301
10,9,7,,,,,2.9375,0.0,0.0,0.0,0.11194780856373288
10,9,7,,,,,3.985,0.0,0.0,0.0,0.289571664818189
10,9,7,,,,,4.8675,0.0,0.0,0.0,0.6672089390398479
10,10,7,,,,,4.135,0.0,0.0,0.0,1.0588549168028794
10,10,7,,,,,3.3125,0.0,0.0,0.0,1.4394247874309698
10,10,7,,,,,5.175,0.0,0.0,0.0,1.783482419548616
10,10,7,,,,,6.0075,0.0,0.0,0.0,2.110688249276827
10,11,7,,,,,4.5475,0.0,0.0,0.0,2.7330707241842154
10,11,7,,,,,4.28,0.0,0.0,0.0,3.0399250870507384
10,11,7,,,,,4.4725,0.0,0.0,0.0,3.321340746259933
10,11,7,,,,,6.1,0.0,0.0,0.0,3.5614185120259694
10,12,7,,,,,4.4425,0.0,0.0,0.0,4.439893524705296
10,12,7,,,,,4.2,0.0,0.0,0.0,4.6322826845894545
10,12,7,,,,,4.24,0.0,0.0,0.0,4.8489539714492835
10,12,7,,,,,4.2075,0.0,0.0,0.0,5.0114574365941555
10,13,7,,,,,4.385,0.0,0.0,0.0,3.4425
10,13,7,,,,,3.51,0.0,0.0,0.0,3.505
10,13,7,,,,,3.365,0.0,0.0,0.0,3.5575
10,13,7,,,,,2.93,0.0,0.0,0.0,3.59
10,14,7,,,,,3.18,0.0,0.0,0.0,6.2674102043043725
10,14,7,,,,,3.945,0.0,0.0,0.0,6.280503679661555
10,14,7,,,,,4.365,0.0,0.0,0.0,6.210671811089918
10,14,7,,,,,3.3550000000000004,0.0,0.0,0.0,6.201942827518463
10,15,7,,,,,3.715,0.0,0.0,0.0,6.800078523112803
10,15,7,,,,,3.5825,0.0,0.0,0.0,6.439575399746116
10,15,7,,,,,3.5975,0.0,0.0,0.0,5.7468439077866
10,15,7,,,,,3.0825,0.0,0.0,0.0,5.025837661053226
10,16,7,,,,,2.615,0.0,0.0,0.0,6.0462839780152455
10,16,7,,,,,2.7025,0.0,0.0,0.0,5.6210338261088015
10,16,7,,,,,2.885,0.0,0.0,0.0,5.293720072823237
10,16,7,,,,,3.005,0.0,0.0,0.0,5.15970184313151
10,17,7,,,,,2.8600000000000003,0.0,0.0,0.0,6.061737584632666
10,17,7,,,,,2.84,0.0,0.0,0.0,5.148325071879798
10,17,7,,,,,3.805,0.0,0.0,0.0,4.51368131301904
10,17,7,,,,,3.38,0.0,0.0,0.0,4.009525055980119
10,18,7,,,,,3.8,0.0,0.0,0.0,5.481240345999381
10,18,7,,,,,3.985,0.0,0.0,0.0,4.958031040244895
10,18,7,,,,,3.425,0.0,0.0,0.0,4.027881163348029
10,18,7,,,,,4.2675,0.0,0.0,0.0,3.351031029713258
10,19,7,,,,,3.63,0.0,0.0,0.0,0.69
10,19,7,,,,,3.58,0.0,0.0,0.0,0.415
10,19,7,,,,,3.155,0.0,0.0,0.0,0.2025
10,19,7,,,,,3.37,0.0,0.0,0.0,0.06
10,20,7,,,,,3.0425,0.0,0.0,0.0,0.02125
10,20,7,,,,,3.25,0.0,0.0,0.0,0.0
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,21,7,,,,,5.0,0.0,0.0,0.0,0.0
10,21,7,,,,,4.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.25,0.0,0.0,0.0,0.0
10,22,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.0,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.0,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.5,0.0,0.0,0.0,0.0
10,2,1,,,,,3.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,1.75,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,1.75,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,7,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,3.0,0.0,0.0,0.0,0.0
10,9,1,,,,,4.0275,0.0,0.0,0.0,0.016295011486450697
10,9,1,,,,,4.665,0.0,0.0,0.0,0.09777006891870418
10,9,1,,,,,4.925,0.0,0.0,0.0,0.25183199569969256
10,9,1,,,,,6.5275,0.0,0.0,0.0,0.6088408837210215
10,10,1,,,,,5.55,0.0,0.0,0.0,0.9921249288944923
10,10,1,,,,,5.93,0.0,0.0,0.0,1.3393686540075647
10,10,1,,,,,6.2675,0.0,0.0,0.0,1.663187207188406
10,10,1,,,,,6.315,0.0,0.0,0.0,1.9649585397271472
10,11,1,,,,,5.5625,0.0,0.0,0.0,2.520404307270942
10,11,1,,,,,5.535,0.0,0.0,0.0,2.8135467159319933
10,11,1,,,,,5.4775,0.0,0.0,0.0,3.0880769081701205
10,11,1,,,,,7.1275,0.0,0.0,0.0,3.3362397938091055
10,12,1,,,,,6.985,0.0,0.0,0.0,4.233117862731092
10,12,1,,,,,6.515,0.0,0.0,0.0,4.439791446264605
10,12,1,,,,,6.535,0.0,0.0,0.0,4.639083830386209
10,12,1,,,,,4.995,0.0,0.0,0.0,4.794089018036345
10,13,1,,,,,5.4525,0.0,0.0,0.0,5.42234850796933
10,13,1,,,,,5.39,0.0,0.0,0.0,5.574036735532815
10,13,1,,,,,4.7675,0.0,0.0,0.0,5.677184730275984
10,13,1,,,,,5.125,0.0,0.0,0.0,5.764152647412381
10,14,1,,,,,4.97,0.0,0.0,0.0,6.287172124782646
10,14,1,,,,,6.004999999999999,0.0,0.0,0.0,6.317650105996967
10,14,1,,,,,4.2825,0.0,0.0,0.0,6.341597091236791
10,14,1,,,,,5.01,0.0,0.0,0.0,6.322004103313299
10,15,1,,,,,3.93,0.0,0.0,0.0,6.754865039020548
10,15,1,,,,,4.82,0.0,0.0,0.0,6.651378248729148
10,15,1,,,,,4.93,0.0,0.0,0.0,6.519667788358273
10,15,1,,,,,5.9975,0.0,0.0,0.0,6.347973795374812
10,16,1,,,,,4.78,0.0,0.0,0.0,6.726398749397667
10,16,1,,,,,4.0175,0.0,0.0,0.0,6.456003700130149
10,16,1,,,,,4.2275,0.0,0.0,0.0,6.157281550463178
10,16,1,,,,,5.1575,0.0,0.0,0.0,5.827657109451348
10,17,1,,,,,4.5825,0.0,0.0,0.0,6.339833791279753
10,17,1,,,,,4.69,0.0,0.0,0.0,5.873188734912702
10,17,1,,,,,5.52,0.0,0.0,0.0,5.3738488019849004
10,17,1,,,,,5.555,0.0,0.0,0.0,4.8210081619576926
10,18,1,,,,,4.58,0.0,0.0,0.0,6.015277034995738
10,18,1,,,,,4.58,0.0,0.0,0.0,5.1751545440745454
10,18,1,,,,,4.2875,0.0,0.0,0.0,4.263621641425051
10,18,1,,,,,4.1325,0.0,0.0,0.0,3.16306117831829
10,19,1,,,,,4.5275,0.0,0.0,0.0,0.63875
10,19,1,,,,,4.33,0.0,0.0,0.0,0.29
10,19,1,,,,,4.2875,0.0,0.0,0.0,0.14375
10,19,1,,,,,4.8825,0.0,0.0,0.0,0.06625
10,20,1,,,,,5.045,0.0,0.0,0.0,0.0225
10,20,1,,,,,5.0,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,6.5,0.0,0.0,0.0,0.0
10,21,1,,,,,6.25,0.0,0.0,0.0,0.0
10,21,1,,,,,5.75,0.0,0.0,0.0,0.0
10,21,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.5,0.0,0.0,0.0,0.0
10,22,1,,,,,6.25,0.0,0.0,0.0,0.0
10,22,1,,,,,6.25,0.0,0.0,0.0,0.0
10,22,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,5.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.0,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,2,2,,,,,3.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,1.75,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.0,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.75,0.0,0.0,0.0,0.0
10,8,2,,,,,3.5,0.0,0.0,0.0,0.0
10,9,2,,,,,3.5325,0.0,0.0,0.0,0.025619824708189604
10,9,2,,,,,3.6675,0.0,0.0,0.0,0.13204063503451566
10,9,2,,,,,3.575,0.0,0.0,0.0,0.25619824708189604
10,9,2,,,,,6.655,0.0,0.0,0.0,0.7134135803357413
10,10,2,,,,,4.48,0.0,0.0,0.0,1.5818995676395806
10,10,2,,,,,5.1525,0.0,0.0,0.0,2.196828734828955
10,10,2,,,,,4.545,0.0,0.0,0.0,2.784326117608395
10,10,2,,,,,5.6125,0.0,0.0,0.0,3.3032440393629967
10,11,2,,,,,6.3625,0.0,0.0,0.0,4.026299475944798
10,11,2,,,,,6.09,0.0,0.0,0.0,4.493790782878206
10,11,2,,,,,7.035,0.0,0.0,0.0,4.929463309758555
10,11,2,,,,,6.46,0.0,0.0,0.0,5.345555048913945
10,12,2,,,,,6.06,0.0,0.0,0.0,5.616756910935738
10,12,2,,,,,6.09,0.0,0.0,0.0,5.8874439909808345
10,12,2,,,,,5.6675,0.0,0.0,0.0,6.204051200676438
10,12,2,,,,,5.3575,0.0,0.0,0.0,6.387731719278467
10,13,2,,,,,6.3475,0.0,0.0,0.0,5.493328855603471
10,13,2,,,,,4.74,0.0,0.0,0.0,5.607647856979666
10,13,2,,,,,5.33,0.0,0.0,0.0,5.6798493315330525
10,13,2,,,,,4.925,0.0,0.0,0.0,5.756061999117182
10,14,2,,,,,5.66,0.0,0.0,0.0,6.228107908693847
10,14,2,,,,,6.307500000000001,0.0,0.0,0.0,6.356410411002834
10,14,2,,,,,5.71,0.0,0.0,0.0,6.271600282357911
10,14,2,,,,,4.73,0.0,0.0,0.0,6.07153536350322
10,15,2,,,,,3.7125,0.0,0.0,0.0,6.538537601872504
10,15,2,,,,,4.255,0.0,0.0,0.0,6.5784496805912935
10,15,2,,,,,5.06,0.0,0.0,0.0,5.690992871432297
10,15,2,,,,,5.2075,0.0,0.0,0.0,5.125180461360026
10,16,2,,,,,4.7525,0.0,0.0,0.0,4.374688642451783
10,16,2,,,,,4.327500000000001,0.0,0.0,0.0,3.9374769615483123
10,16,2,,,,,4.734999999999999,0.0,0.0,0.0,3.84231912511638
10,16,2,,,,,6.025,0.0,0.0,0.0,3.3691017763738005
10,17,2,,,,,4.3875,0.0,0.0,0.0,3.12080391449059
10,17,2,,,,,5.325,0.0,0.0,0.0,2.4552296199309858
10,17,2,,,,,4.15,0.0,0.0,0.0,2.5439728592055992
10,17,2,,,,,3.702500000000001,0.0,0.0,0.0,3.789336317026015
10,18,2,,,,,4.325,0.0,0.0,0.0,4.597757659250212
10,18,2,,,,,4.625,0.0,0.0,0.0,5.086015109790058
10,18,2,,,,,3.515,0.0,0.0,0.0,3.6863437515758335
10,18,2,,,,,3.615,0.0,0.0,0.0,2.221571399956297
10,19,2,,,,,3.12,0.0,0.0,0.0,0.435
10,19,2,,,,,3.105,0.0,0.0,0.0,0.3025
10,19,2,,,,,4.3825,0.0,0.0,0.0,0.19125
10,19,2,,,,,4.1575,0.0,0.0,0.0,0.07875
10,20,2,,,,,3.2675,0.0,0.0,0.0,0.00875
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.5,0.0,0.0,0.0,0.0
10,21,2,,,,,5.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.0,0.0,0.0,0.0,0.0
10,22,2,,,,,2.25,0.0,0.0,0.0,0.0
10,22,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.0,0.0,0.0,0.0,0.0
10,24,2,,,,,2.75,0.0,0.0,0.0,0.0
10,24,2,,,,,3.0,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,1.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,1.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,1.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.0,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.75,0.0,0.0,0.0,0.0
10,8,3,,,,,3.25,0.0,0.0,0.0,0.0
10,9,3,,,,,3.515,0.0,0.0,0.0,0.008733164012331079
10,9,3,,,,,3.63,0.0,0.0,0.0,0.07568742144020268
10,9,3,,,,,4.32,0.0,0.0,0.0,0.18630749892972967
10,9,3,,,,,6.36,0.0,0.0,0.0,0.5007014033736484
10,10,3,,,,,4.93,0.0,0.0,0.0,0.9549096764389894
10,10,3,,,,,5.3325,0.0,0.0,0.0,1.1836901197524974
10,10,3,,,,,6.234999999999999,0.0,0.0,0.0,1.5545702172979976
10,10,3,,,,,5.445,0.0,0.0,0.0,1.9581332353168561
10,11,3,,,,,5.2575,0.0,0.0,0.0,2.5233351257725314
10,11,3,,,,,4.7875,0.0,0.0,0.0,2.85705131208805
10,11,3,,,,,5.345,0.0,0.0,0.0,3.0506696654692234
10,11,3,,,,,5.475,0.0,0.0,0.0,2.9751112836619362
10,12,3,,,,,5.45,0.0,0.0,0.0,2.558224751298082
10,12,3,,,,,5.74,0.0,0.0,0.0,3.329399748790837
10,12,3,,,,,6.27,0.0,0.0,0.0,4.463916812409986
10,12,3,,,,,4.73,0.0,0.0,0.0,3.6927418149172313
10,13,3,,,,,5.55,0.0,0.0,0.0,4.846512908585781
10,13,3,,,,,5.3725,0.0,0.0,0.0,4.904590955837429
10,13,3,,,,,4.495,0.0,0.0,0.0,5.002722828779869
10,13,3,,,,,5.2075,0.0,0.0,0.0,5.974028101781564
10,14,3,,,,,4.9425,0.0,0.0,0.0,6.037155274167605
10,14,3,,,,,6.365,0.0,0.0,0.0,6.621957135439153
10,14,3,,,,,6.442499999999999,0.0,0.0,0.0,6.689350658485315
10,14,3,,,,,6.5625,0.0,0.0,0.0,3.5327249983875975
10,15,3,,,,,4.5925,0.0,0.0,0.0,4.777289498547626
10,15,3,,,,,4.725,0.0,0.0,0.0,7.246845631081082
10,15,3,,,,,5.4275,0.0,0.0,0.0,6.498708493115107
10,15,3,,,,,4.715,0.0,0.0,0.0,5.830310109665881
10,16,3,,,,,5.315,0.0,0.0,0.0,4.690087295670883
10,16,3,,,,,6.1275,0.0,0.0,0.0,3.213197813189635
10,16,3,,,,,5.03,0.0,0.0,0.0,4.910978592181121
10,16,3,,,,,5.1125,0.0,0.0,0.0,6.536841274634389
10,17,3,,,,,6.525,0.0,0.0,0.0,3.29228668816889
10,17,3,,,,,6.1525,0.0,0.0,0.0,4.333361127400675
10,17,3,,,,,6.3475,0.0,0.0,0.0,3.378301385427357
10,17,3,,,,,6.077500000000001,0.0,0.0,0.0,4.244380406098813
10,18,3,,,,,5.6025,0.0,0.0,0.0,4.738027396780293
10,18,3,,,,,5.9975000000000005,0.0,0.0,0.0,3.7331171163062953
10,18,3,,,,,5.605,0.0,0.0,0.0,1.8354146445020942
10,18,3,,,,,6.6125,0.0,0.0,0.0,1.432620027948467
10,19,3,,,,,8.1375,0.0,0.0,0.0,0.31875
10,19,3,,,,,8.135,0.0,0.0,0.0,0.1925
10,19,3,,,,,7.945,0.0,0.0,0.0,0.0975
10,19,3,,,,,8.815,0.0,0.0,0.0,0.0325
10,20,3,,,,,8.5,0.0,0.0,0.0,0.0
10,20,3,,,,,8.0,0.0,0.0,0.0,0.0
10,20,3,,,,,5.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,5.75,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.75,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,1.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,1.75,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.0,0.0,0.0,0.0,0.0
10,8,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.0,0.0,0.0,0.0,0.0
10,9,4,,,,,3.75,0.0,0.0,0.0,0.0
10,9,4,,,,,5.0275,0.0,0.0,0.0,0.016180859913916903
10,9,4,,,,,5.38,0.0,0.0,0.0,0.0764913377748799
10,9,4,,,,,5.795,0.0,0.0,0.0,0.1735764972583813
10,10,4,,,,,5.0600000000000005,0.0,0.0,0.0,0.3255861263257593
10,10,4,,,,,4.51,0.0,0.0,0.0,0.4418668857278162
10,10,4,,,,,4.9350000000000005,0.0,0.0,0.0,0.543612550204616
10,10,4,,,,,7.155,0.0,0.0,0.0,0.6715213855468785
10,11,4,,,,,6.1425,0.0,0.0,0.0,1.0197938574757188
10,11,4,,,,,5.425,0.0,0.0,0.0,2.281730548689964
10,11,4,,,,,5.07,0.0,0.0,0.0,1.4404394212138005
10,11,4,,,,,5.12,0.0,0.0,0.0,1.626703139474206
10,12,4,,,,,5.57,0.0,0.0,0.0,2.226536368246451
10,12,4,,,,,5.0600000000000005,0.0,0.0,0.0,2.7632259162928268
10,12,4,,,,,5.585,0.0,0.0,0.0,3.8692415389559662
10,12,4,,,,,4.51,0.0,0.0,0.0,4.902731547018244
10,13,4,,,,,5.4,0.0,0.0,0.0,5.3291357827476045
10,13,4,,,,,5.635,0.0,0.0,0.0,5.717802076677316
10,13,4,,,,,5.1,0.0,0.0,0.0,6.09044089456869
10,13,4,,,,,4.505,0.0,0.0,0.0,6.014310383386581
10,14,4,,,,,4.39,0.0,0.0,0.0,6.4109999179072155
10,14,4,,,,,6.657499999999999,0.0,0.0,0.0,6.209300664738958
10,14,4,,,,,5.065,0.0,0.0,0.0,6.129054725306426
10,14,4,,,,,4.5775,0.0,0.0,0.0,5.489256019020015
10,15,4,,,,,3.52,0.0,0.0,0.0,6.3466988705615295
10,15,4,,,,,4.46,0.0,0.0,0.0,6.52481892749014
10,15,4,,,,,6.65,0.0,0.0,0.0,6.234201992501355
10,15,4,,,,,5.955,0.0,0.0,0.0,5.582657573736176
10,16,4,,,,,4.7325,0.0,0.0,0.0,5.878418609345166
10,16,4,,,,,4.53,0.0,0.0,0.0,5.670764048788273
10,16,4,,,,,3.7575,0.0,0.0,0.0,4.36587304479495
10,16,4,,,,,4.9675,0.0,0.0,0.0,5.093945825019122
10,17,4,,,,,4.395,0.0,0.0,0.0,6.103765222123954
10,17,4,,,,,4.7825,0.0,0.0,0.0,5.673713736600158
10,17,4,,,,,4.175,0.0,0.0,0.0,4.063245070121388
10,17,4,,,,,5.0575,0.0,0.0,0.0,1.847738451595347
10,18,4,,,,,6.2175,0.0,0.0,0.0,2.847432887379607
10,18,4,,,,,5.0600000000000005,0.0,0.0,0.0,3.000788079276325
10,18,4,,,,,3.835,0.0,0.0,0.0,2.6277619368248484
10,18,4,,,,,3.75,0.0,0.0,0.0,1.2434204748382562
10,19,4,,,,,3.2825,0.0,0.0,0.0,0.64125
10,19,4,,,,,3.315,0.0,0.0,0.0,0.4075
10,19,4,,,,,4.095,0.0,0.0,0.0,0.1725
10,19,4,,,,,3.6125,0.0,0.0,0.0,0.05625
10,20,4,,,,,3.515,0.0,0.0,0.0,0.0075
10,20,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,20,4,,,,,3.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,4.25,0.0,0.0,0.0,0.0
10,21,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.75,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.75,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.5,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,1.75,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.0,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,9,5,,,,,3.26,0.0,0.0,0.0,0.005725408279529054
10,9,5,,,,,4.875,0.0,0.0,0.0,0.07156760349411317
10,9,5,,,,,4.825,0.0,0.0,0.0,0.18607576908469425
10,9,5,,,,,6.855,0.0,0.0,0.0,0.34638720091150776
10,10,5,,,,,5.43,0.0,0.0,0.0,0.7098566612458527
10,10,5,,,,,5.025,0.0,0.0,0.0,1.067792859077448
10,10,5,,,,,4.83,0.0,0.0,0.0,1.4016661192396922
10,10,5,,,,,5.1425,0.0,0.0,0.0,1.7400511802149399
10,11,5,,,,,6.234999999999999,0.0,0.0,0.0,2.182526768990139
10,11,5,,,,,5.4425,0.0,0.0,0.0,2.4690421195821015
10,11,5,,,,,6.0825,0.0,0.0,0.0,2.7132847135293474
10,11,5,,,,,7.7875,0.0,0.0,0.0,2.998234406467802
10,12,5,,,,,8.182500000000001,0.0,0.0,0.0,3.7658491055753953
10,12,5,,,,,7.52,0.0,0.0,0.0,4.011092535026759
10,12,5,,,,,6.8675,0.0,0.0,0.0,4.263602436461868
10,12,5,,,,,5.8875,0.0,0.0,0.0,4.45979718002296
10,13,5,,,,,5.8525,0.0,0.0,0.0,5.121782544398818
10,13,5,,,,,5.565,0.0,0.0,0.0,5.2931133260886645
10,13,5,,,,,5.42,0.0,0.0,0.0,5.377770888805999
10,13,5,,,,,5.55,0.0,0.0,0.0,5.482585014075083
10,14,5,,,,,4.665,0.0,0.0,0.0,6.021494477205536
10,14,5,,,,,5.435,0.0,0.0,0.0,6.038910224066578
10,14,5,,,,,4.92,0.0,0.0,0.0,6.025848413920796
10,14,5,,,,,4.8775,0.0,0.0,0.0,5.988839951841081
10,15,5,,,,,3.5525,0.0,0.0,0.0,6.37953259947448
10,15,5,,,,,3.6875,0.0,0.0,0.0,6.271683095771493
10,15,5,,,,,5.7825,0.0,0.0,0.0,6.1263207212152935
10,15,5,,,,,4.87,0.0,0.0,0.0,5.505013797708959
10,16,5,,,,,4.1275,0.0,0.0,0.0,5.762072726663005
10,16,5,,,,,3.8925,0.0,0.0,0.0,5.2654747217884506
10,16,5,,,,,5.065,0.0,0.0,0.0,5.442099785377854
10,16,5,,,,,4.5325,0.0,0.0,0.0,5.152844246456077
10,17,5,,,,,3.9075,0.0,0.0,0.0,5.78066833040238
10,17,5,,,,,3.89,0.0,0.0,0.0,4.876610675061814
10,17,5,,,,,4.0825,0.0,0.0,0.0,4.514398650283672
10,17,5,,,,,3.98,0.0,0.0,0.0,4.099179987733119
10,18,5,,,,,4.5725,0.0,0.0,0.0,4.467522522495054
10,18,5,,,,,3.9325,0.0,0.0,0.0,2.921907344644482
10,18,5,,,,,4.4625,0.0,0.0,0.0,2.1056835990379996
10,18,5,,,,,3.1575,0.0,0.0,0.0,1.57600648752741
10,19,5,,,,,3.7475,0.0,0.0,0.0,0.62375
10,19,5,,,,,3.19,0.0,0.0,0.0,0.345
10,19,5,,,,,4.325,0.0,0.0,0.0,0.1625
10,19,5,,,,,4.905,0.0,0.0,0.0,0.0775
10,20,5,,,,,4.52,0.0,0.0,0.0,0.01
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,20,5,,,,,6.25,0.0,0.0,0.0,0.0
10,20,5,,,,,6.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,22,5,,,,,4.0,0.0,0.0,0.0,0.0
10,22,5,,,,,3.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.0,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,3.0,0.0,0.0,0.0,0.0
10,24,5,,,,,3.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,1.75,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,1.75,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,1.75,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.5,0.0,0.0,0.0,0.0
10,9,6,,,,,3.5075,0.0,0.0,0.0,0.005397766620498615
10,9,6,,,,,3.61,0.0,0.0,0.0,0.07916724376731302
10,9,6,,,,,3.815,0.0,0.0,0.0,0.22670619806094183
10,9,6,,,,,3.9475,0.0,0.0,0.0,0.5019922957063712
10,10,6,,,,,5.905,0.0,0.0,0.0,1.16627989976284
10,10,6,,,,,3.665,0.0,0.0,0.0,1.5896270519899207
10,10,6,,,,,6.285,0.0,0.0,0.0,2.3118074881419997
10,10,6,,,,,3.38,0.0,0.0,0.0,2.8057124990735938
10,11,6,,,,,3.78,0.0,0.0,0.0,3.5519759314020907
10,11,6,,,,,3.59,0.0,0.0,0.0,3.843275544823955
10,11,6,,,,,3.5700000000000003,0.0,0.0,0.0,4.52923915062383
10,11,6,,,,,3.6425,0.0,0.0,0.0,3.6576895007890577
10,12,6,,,,,3.7525,0.0,0.0,0.0,3.4706030733045328
10,12,6,,,,,3.645,0.0,0.0,0.0,3.3640820653444363
10,12,6,,,,,3.9625,0.0,0.0,0.0,5.165030269693041
10,12,6,,,,,3.5975,0.0,0.0,0.0,5.794247386480587
10,13,6,,,,,4.44,0.0,0.0,0.0,6.163265034159547
10,13,6,,,,,3.3200000000000003,0.0,0.0,0.0,6.541623792314738
10,13,6,,,,,3.72,0.0,0.0,0.0,6.690975933691785
10,13,6,,,,,3.3600000000000003,0.0,0.0,0.0,7.079291501272113
10,14,6,,,,,3.1050000000000004,0.0,0.0,0.0,6.881993683259627
10,14,6,,,,,4.1475,0.0,0.0,0.0,6.923159725699955
10,14,6,,,,,4.89,0.0,0.0,0.0,6.9158951299751905
10,14,6,,,,,3.7625,0.0,0.0,0.0,6.550243811828745
10,15,6,,,,,3.99,0.0,0.0,0.0,6.478780047027808
10,15,6,,,,,3.1950000000000003,0.0,0.0,0.0,5.6851544480467435
10,15,6,,,,,3.205,0.0,0.0,0.0,6.443840555248767
10,15,6,,,,,3.5875000000000004,0.0,0.0,0.0,4.5795691010385315
10,16,6,,,,,2.59,0.0,0.0,0.0,4.094831491590603
10,16,6,,,,,3.43,0.0,0.0,0.0,6.437595719053197
10,16,6,,,,,3.2475,0.0,0.0,0.0,5.754289486043273
10,16,6,,,,,3.5475000000000003,0.0,0.0,0.0,5.303757903838929
10,17,6,,,,,3.3725,0.0,0.0,0.0,4.544770850004564
10,17,6,,,,,3.625,0.0,0.0,0.0,4.807219023732673
10,17,6,,,,,5.2675,0.0,0.0,0.0,3.656084954806417
10,17,6,,,,,5.16,0.0,0.0,0.0,1.9852515319631148
10,18,6,,,,,4.64,0.0,0.0,0.0,2.006073689035678
10,18,6,,,,,3.425,0.0,0.0,0.0,2.0565863358819003
10,18,6,,,,,2.87,0.0,0.0,0.0,1.2556000787489496
10,18,6,,,,,3.52,0.0,0.0,0.0,0.7504736102867284
10,19,6,,,,,3.9175,0.0,0.0,0.0,0.20875
10,19,6,,,,,3.5475,0.0,0.0,0.0,0.14875
10,19,6,,,,,3.6575,0.0,0.0,0.0,0.07875
10,19,6,,,,,5.0425,0.0,0.0,0.0,0.02125
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.0,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,22,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.5,0.0,0.0,0.0,0.0
10,8,7,,,,,3.5,0.0,0.0,0.0,0.0
10,9,7,,,,,3.5,0.0,0.0,0.0,0.0
10,9,7,,,,,3.25,0.0,0.0,0.0,0.0
10,9,7,,,,,3.305,0.0,0.0,0.0,0.032385979862675385
10,9,7,,,,,3.2575,0.0,0.0,0.0,0.15162526935707113
10,10,7,,,,,5.7275,0.0,0.0,0.0,0.27596746338927575
10,10,7,,,,,3.7525,0.0,0.0,0.0,0.43490160460823035
10,10,7,,,,,4.59,0.0,0.0,0.0,0.4854715586324432
10,10,7,,,,,4.205,0.0,0.0,0.0,0.26296376092590673
10,11,7,,,,,5.4825,0.0,0.0,0.0,0.30585749663888867
10,11,7,,,,,5.9925,0.0,0.0,0.0,0.4706718989727976
10,11,7,,,,,6.0600000000000005,0.0,0.0,0.0,0.35498486656534234
10,11,7,,,,,6.515,0.0,0.0,0.0,0.3264592969306273
10,12,7,,,,,4.6925,0.0,0.0,0.0,0.5234130284710503
10,12,7,,,,,4.0600000000000005,0.0,0.0,0.0,0.8011809533275284
10,12,7,,,,,3.89,0.0,0.0,0.0,0.8616474403711153
10,12,7,,,,,5.055,0.0,0.0,0.0,0.9863595698985137
10,13,7,,,,,5.055,0.0,0.0,0.0,0.845656600340456
10,13,7,,,,,4.855,0.0,0.0,0.0,1.0861276715273154
10,13,7,,,,,4.415,0.0,0.0,0.0,0.5330442077975386
10,13,7,,,,,3.895,0.0,0.0,0.0,0.517012803051748
10,14,7,,,,,4.14,0.0,0.0,0.0,0.7755938168004111
10,14,7,,,,,3.875,0.0,0.0,0.0,0.5446585792137717
10,14,7,,,,,4.0,0.0,0.0,0.0,0.6535902950565261
10,14,7,,,,,3.95,0.0,0.0,0.0,0.6100176087194243
10,15,7,,,,,3.6675,0.0,0.0,0.0,0.6261272121056681
10,15,7,,,,,3.89,0.0,0.0,0.0,0.6003317089852099
10,15,7,,,,,3.815,0.0,0.0,0.0,0.5299803368385055
10,15,7,,,,,4.105,0.0,0.0,0.0,0.5675010686500812
10,16,7,,,,,3.885,0.0,0.0,0.0,0.3918708160782771
10,16,7,,,,,4.7675,0.0,0.0,0.0,0.526735447585736
10,16,7,,,,,5.69,0.0,0.0,0.0,0.7023139301143148
10,16,7,,,,,3.85,0.0,0.0,0.0,0.8651693341987936
10,17,7,,,,,4.9675,0.0,0.0,0.0,0.5075820758401701
10,17,7,,,,,4.64,0.0,0.0,0.0,0.42343745364206703
10,17,7,,,,,4.97,0.0,0.0,0.0,0.5102964184917218
10,17,7,,,,,5.6725,0.0,0.0,0.0,0.4587239081122393
10,18,7,,,,,4.96,0.0,0.0,0.0,0.6678746468353197
10,18,7,,,,,4.44,0.0,0.0,0.0,1.364787321793914
10,18,7,,,,,3.7225,0.0,0.0,0.0,0.6860234144123664
10,18,7,,,,,4.6975,0.0,0.0,0.0,0.649725879258273
10,19,7,,,,,3.95,0.0,0.0,0.0,0.225
10,19,7,,,,,3.5425,0.0,0.0,0.0,0.14625
10,19,7,,,,,3.63,0.0,0.0,0.0,0.065
10,19,7,,,,,4.27,0.0,0.0,0.0,0.01
10,20,7,,,,,5.25,0.0,0.0,0.0,0.0
10,20,7,,,,,4.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,20,7,,,,,6.0,0.0,0.0,0.0,0.0
10,21,7,,,,,5.75,0.0,0.0,0.0,0.0
10,21,7,,,,,5.5,0.0,0.0,0.0,0.0
10,21,7,,,,,5.5,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,22,7,,,,,3.75,0.0,0.0,0.0,0.0
10,22,7,,,,,2.75,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.5,0.0,0.0,0.0,0.0
10,24,7,,,,,3.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.5,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.5,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.25,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.25,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.0,0.0,0.0,0.0,0.0
10,8,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,3.0,0.0,0.0,0.0,0.0
10,8,1,,,,,3.75,0.0,0.0,0.0,0.0
10,9,1,,,,,4.0,0.0,0.0,0.0,0.0
10,9,1,,,,,4.8025,0.0,0.0,0.0,0.03913829738791191
10,9,1,,,,,4.9325,0.0,0.0,0.0,0.13605217663417
10,9,1,,,,,5.9725,0.0,0.0,0.0,0.1658718317868648
10,10,1,,,,,6.715,0.0,0.0,0.0,0.20912637975575388
10,10,1,,,,,7.3025,0.0,0.0,0.0,0.5374061619304837
10,10,1,,,,,6.53,0.0,0.0,0.0,1.0018612611554722
10,10,1,,,,,5.7075,0.0,0.0,0.0,3.119873781705026
10,11,1,,,,,6.36,0.0,0.0,0.0,4.11
10,11,1,,,,,6.245,0.0,0.0,0.0,2.745
10,11,1,,,,,8.42,0.0,0.0,0.0,3.17
10,11,1,,,,,7.7375,0.0,0.0,0.0,2.7375
10,12,1,,,,,6.34,0.0,0.0,0.0,2.84
10,12,1,,,,,6.720000000000001,0.0,0.0,0.0,2.47
10,12,1,,,,,6.855,0.0,0.0,0.0,2.605
10,12,1,,,,,6.975,0.0,0.0,0.0,3.225
10,13,1,,,,,7.715,0.0,0.0,0.0,2.965
10,13,1,,,,,8.49,0.0,0.0,0.0,1.49
10,13,1,,,,,6.53,0.0,0.0,0.0,1.78
10,13,1,,,,,7.45,0.0,0.0,0.0,3.45
10,14,1,,,,,5.885,0.0,0.0,0.0,4.53972520108778
10,14,1,,,,,6.5725,0.0,0.0,0.0,3.2542043108121144
10,14,1,,,,,6.17,0.0,0.0,0.0,1.8805334166318313
10,14,1,,,,,5.9325,0.0,0.0,0.0,1.892776472729695
10,15,1,,,,,5.2225,0.0,0.0,0.0,3.7225
10,15,1,,,,,5.9675,0.0,0.0,0.0,5.4675
10,15,1,,,,,6.385,0.0,0.0,0.0,3.135
10,15,1,,,,,6.6475,0.0,0.0,0.0,3.1475
10,16,1,,,,,7.3275,0.0,0.0,0.0,4.0775
10,16,1,,,,,8.775,0.0,0.0,0.0,2.275
10,16,1,,,,,7.6,0.0,0.0,0.0,1.85
10,16,1,,,,,7.14,0.0,0.0,0.0,1.39
10,17,1,,,,,7.3825,0.0,0.0,0.0,1.1325
10,17,1,,,,,7.675,0.0,0.0,0.0,0.675
10,17,1,,,,,9.27,0.0,0.0,0.0,0.52
10,17,1,,,,,10.595,0.0,0.0,0.0,0.345
10,18,1,,,,,10.6025,0.0,0.0,0.0,0.17625
10,18,1,,,,,8.795,0.0,0.0,0.0,0.2725
10,18,1,,,,,8.6725,0.0,0.0,0.0,0.21125
10,18,1,,,,,5.9475,0.0,0.0,0.0,0.09875
10,19,1,,,,,4.375,0.0,0.0,0.0,0.0625
10,19,1,,,,,3.8375,0.0,0.0,0.0,0.04375
10,19,1,,,,,4.015,0.0,0.0,0.0,0.0075
10,19,1,,,,,4.75,0.0,0.0,0.0,0.0
10,20,1,,,,,4.5,0.0,0.0,0.0,0.0
10,20,1,,,,,4.0,0.0,0.0,0.0,0.0
10,20,1,,,,,4.0,0.0,0.0,0.0,0.0
10,20,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,4.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.0,0.0,0.0,0.0,0.0
10,21,1,,,,,4.25,0.0,0.0,0.0,0.0
10,21,1,,,,,4.5,0.0,0.0,0.0,0.0
10,22,1,,,,,3.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.75,0.0,0.0,0.0,0.0
10,22,1,,,,,2.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.5,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.5,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.5,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.5,0.0,0.0,0.0,0.0
10,1,2,,,,,2.5,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.25,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,3.5,0.0,0.0,0.0,0.0
10,8,2,,,,,3.75,0.0,0.0,0.0,0.0
10,9,2,,,,,3.75,0.0,0.0,0.0,0.0
10,9,2,,,,,4.75,0.0,0.0,0.0,0.0
10,9,2,,,,,5.785,0.0,0.0,0.0,0.031686549483813546
10,9,2,,,,,5.8775,0.0,0.0,0.0,0.11542957311960649
10,10,2,,,,,8.1525,0.0,0.0,0.0,0.1431171844464567
10,10,2,,,,,6.935,0.0,0.0,0.0,0.17361756801701306
10,10,2,,,,,6.2125,0.0,0.0,0.0,0.19942558488440687
10,10,2,,,,,5.4425,0.0,0.0,0.0,0.6498927883880083
10,11,2,,,,,5.4175,0.0,0.0,0.0,1.1675
10,11,2,,,,,5.4225,0.0,0.0,0.0,0.6725
10,11,2,,,,,7.435,0.0,0.0,0.0,0.935
10,11,2,,,,,5.7525,0.0,0.0,0.0,1.5025
10,12,2,,,,,6.9275,0.0,0.0,0.0,1.1775
10,12,2,,,,,7.8975,0.0,0.0,0.0,1.1475
10,12,2,,,,,6.43,0.0,0.0,0.0,0.93
10,12,2,,,,,6.1675,0.0,0.0,0.0,1.4175
10,13,2,,,,,6.905,0.0,0.0,0.0,1.405
10,13,2,,,,,5.73,0.0,0.0,0.0,0.98
10,13,2,,,,,5.4925,0.0,0.0,0.0,1.2425
10,13,2,,,,,5.82,0.0,0.0,0.0,1.57
10,14,2,,,,,4.8575,0.0,0.0,0.0,2.1075
10,14,2,,,,,5.7875,0.0,0.0,0.0,1.5375
10,14,2,,,,,5.26,0.0,0.0,0.0,1.51
10,14,2,,,,,4.6125,0.0,0.0,0.0,2.1125
10,15,2,,,,,4.58,0.0,0.0,0.0,2.33
10,15,2,,,,,4.2275,0.0,0.0,0.0,2.4775
10,15,2,,,,,3.9725,0.0,0.0,0.0,1.7225
10,15,2,,,,,4.815,0.0,0.0,0.0,1.815
10,16,2,,,,,6.25,0.0,0.0,0.0,1.25
10,16,2,,,,,5.52,0.0,0.0,0.0,1.02
10,16,2,,,,,6.1925,0.0,0.0,0.0,1.4425
10,16,2,,,,,5.9125,0.0,0.0,0.0,1.1625
10,17,2,,,,,5.64,0.0,0.0,0.0,1.39
10,17,2,,,,,5.775,0.0,0.0,0.0,1.275
10,17,2,,,,,4.8425,0.0,0.0,0.0,1.3425
10,17,2,,,,,5.2425,0.0,0.0,0.0,2.2425
10,18,2,,,,,4.859999999999999,0.0,0.0,0.0,3.11
10,18,2,,,,,4.38,0.0,0.0,0.0,2.63
10,18,2,,,,,3.45,0.0,0.0,0.0,1.2
10,18,2,,,,,3.7225,0.0,0.0,0.0,1.4725
10,19,2,,,,,5.0600000000000005,0.0,0.0,0.0,0.405
10,19,2,,,,,4.3125,0.0,0.0,0.0,0.15625
10,19,2,,,,,5.3875,0.0,0.0,0.0,0.06875
10,19,2,,,,,4.29,0.0,0.0,0.0,0.02
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,20,2,,,,,4.5,0.0,0.0,0.0,0.0
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,21,2,,,,,5.5,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,4.0,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
