month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
10,22,2,,,,,3.0,0.0,0.0,0.0,0.0
10,22,2,,,,,2.5,0.0,0.0,0.0,0.0
10,22,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.5,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.25,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,8,3,,,,,4.25,0.0,0.0,0.0,0.0
10,9,3,,,,,5.25,0.0,0.0,0.0,0.0
10,9,3,,,,,5.0,0.0,0.0,0.0,0.0
10,9,3,,,,,4.0325,0.0,0.0,0.0,0.021139357199043324
10,9,3,,,,,7.07,0.0,0.0,0.0,0.04553092319793947
10,10,3,,,,,5.62,0.0,0.0,0.0,0.11615209678886564
10,10,3,,,,,5.3975,0.0,0.0,0.0,0.142770285636314
10,10,3,,,,,5.275,0.0,0.0,0.0,0.26618188847448376
10,10,3,,,,,4.8375,0.0,0.0,0.0,0.8106448421722915
10,11,3,,,,,4.645,0.0,0.0,0.0,0.5582717785252228
10,11,3,,,,,6.5825,0.0,0.0,0.0,0.6752281567078812
10,11,3,,,,,6.025,0.0,0.0,0.0,0.6393615340651992
10,11,3,,,,,5.405,0.0,0.0,0.0,0.7204512896051758
10,12,3,,,,,5.66,0.0,0.0,0.0,0.8601941439594223
10,12,3,,,,,8.045,0.0,0.0,0.0,0.9603029451960793
10,12,3,,,,,7.0025,0.0,0.0,0.0,0.928787211473428
10,12,3,,,,,6.995,0.0,0.0,0.0,1.4793856182750411
10,13,3,,,,,6.47,0.0,0.0,0.0,0.9710948496550078
10,13,3,,,,,6.6825,0.0,0.0,0.0,0.7422507764781106
10,13,3,,,,,5.95,0.0,0.0,0.0,0.7561804157149651
10,13,3,,,,,6.485,0.0,0.0,0.0,0.585044847947894
10,14,3,,,,,5.7725,0.0,0.0,0.0,0.9330042913987424
10,14,3,,,,,6.4725,0.0,0.0,0.0,1.5717358356326003
10,14,3,,,,,5.835,0.0,0.0,0.0,1.446270710872378
10,14,3,,,,,5.615,0.0,0.0,0.0,1.473644919910972
10,15,3,,,,,3.4450000000000003,0.0,0.0,0.0,1.5789926029580785
10,15,3,,,,,4.672499999999999,0.0,0.0,0.0,2.023812053053938
10,15,3,,,,,5.5425,0.0,0.0,0.0,1.2040400821966468
10,15,3,,,,,5.88,0.0,0.0,0.0,1.5184412642015737
10,16,3,,,,,6.0125,0.0,0.0,0.0,1.0312200881322582
10,16,3,,,,,6.2225,0.0,0.0,0.0,0.9904805290949346
10,16,3,,,,,7.345000000000001,0.0,0.0,0.0,2.6429788925463806
10,16,3,,,,,5.325,0.0,0.0,0.0,2.622609113027719
10,17,3,,,,,4.705,0.0,0.0,0.0,2.593320403716989
10,17,3,,,,,4.9875,0.0,0.0,0.0,2.043489433767922
10,17,3,,,,,6.295,0.0,0.0,0.0,0.9350066761700708
10,17,3,,,,,5.4525,0.0,0.0,0.0,1.1202438478641414
10,18,3,,,,,6.4625,0.0,0.0,0.0,1.2438591483806747
10,18,3,,,,,5.02,0.0,0.0,0.0,0.9077989574146679
10,18,3,,,,,4.255,0.0,0.0,0.0,1.7544960619264252
10,18,3,,,,,4.8775,0.0,0.0,0.0,1.5319107406372519
10,19,3,,,,,4.825,0.0,0.0,0.0,0.4125
10,19,3,,,,,3.63,0.0,0.0,0.0,0.19
10,19,3,,,,,4.65,0.0,0.0,0.0,0.075
10,19,3,,,,,4.31,0.0,0.0,0.0,0.03
10,20,3,,,,,5.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,5.25,0.0,0.0,0.0,0.0
10,20,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.25,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,22,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.75,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,3.25,0.0,0.0,0.0,0.0
10,7,4,,,,,3.25,0.0,0.0,0.0,0.0
10,7,4,,,,,3.0,0.0,0.0,0.0,0.0
10,8,4,,,,,3.0,0.0,0.0,0.0,0.0
10,8,4,,,,,3.25,0.0,0.0,0.0,0.0
10,8,4,,,,,4.0,0.0,0.0,0.0,0.0
10,8,4,,,,,4.25,0.0,0.0,0.0,0.0
10,9,4,,,,,4.5,0.0,0.0,0.0,0.0
10,9,4,,,,,5.25,0.0,0.0,0.0,0.0
10,9,4,,,,,5.07,0.0,0.0,0.0,0.04140533561234635
10,9,4,,,,,7.44,0.0,0.0,0.0,0.11238591094779722
10,10,4,,,,,6.235,0.0,0.0,0.0,0.1379555223880597
10,10,4,,,,,6.7125,0.0,0.0,0.0,0.2715082089552239
10,10,4,,,,,5.725,0.0,0.0,0.0,0.2788462686567164
10,10,4,,,,,5.9525,0.0,0.0,0.0,0.2656377611940299
10,11,4,,,,,5.5725,0.0,0.0,0.0,0.34946236297126276
10,11,4,,,,,5.7275,0.0,0.0,0.0,0.44407662718182295
10,11,4,,,,,7.035,0.0,0.0,0.0,0.47917546713090176
10,11,4,,,,,5.8375,0.0,0.0,0.0,0.6638258859934466
10,12,4,,,,,6.27,0.0,0.0,0.0,1.0750666956607136
10,12,4,,,,,6.07,0.0,0.0,0.0,1.4640710921168927
10,12,4,,,,,6.4975000000000005,0.0,0.0,0.0,1.2359730596494058
10,12,4,,,,,6.2,0.0,0.0,0.0,1.9096579462394256
10,13,4,,,,,5.5025,0.0,0.0,0.0,1.5921328944471698
10,13,4,,,,,4.8675,0.0,0.0,0.0,2.0811025474234546
10,13,4,,,,,5.46,0.0,0.0,0.0,1.7571104602887617
10,13,4,,,,,5.7425,0.0,0.0,0.0,1.7829503199988905
10,14,4,,,,,4.9375,0.0,0.0,0.0,1.8955647144069299
10,14,4,,,,,6.63,0.0,0.0,0.0,2.4956463439963237
10,14,4,,,,,5.8775,0.0,0.0,0.0,2.060208049601132
10,14,4,,,,,5.065,0.0,0.0,0.0,1.5727771230393497
10,15,4,,,,,4.032500000000001,0.0,0.0,0.0,2.3661717896051657
10,15,4,,,,,4.3675,0.0,0.0,0.0,2.6791698348244077
10,15,4,,,,,5.225,0.0,0.0,0.0,2.5460288752908498
10,15,4,,,,,4.85,0.0,0.0,0.0,3.1299804521924206
10,16,4,,,,,6.315,0.0,0.0,0.0,2.0999683974058607
10,16,4,,,,,6.2425,0.0,0.0,0.0,1.7720072312250421
10,16,4,,,,,5.5825,0.0,0.0,0.0,1.100830891134065
10,16,4,,,,,5.0625,0.0,0.0,0.0,0.8262587520059379
10,17,4,,,,,5.2775,0.0,0.0,0.0,0.915272201573931
10,17,4,,,,,5.23,0.0,0.0,0.0,1.153654993623733
10,17,4,,,,,4.82,0.0,0.0,0.0,0.9653031579300622
10,17,4,,,,,5.5625,0.0,0.0,0.0,0.662174422360561
10,18,4,,,,,5.87,0.0,0.0,0.0,0.5854782238917042
10,18,4,,,,,6.1,0.0,0.0,0.0,0.5538307523299904
10,18,4,,,,,4.985,0.0,0.0,0.0,0.3718577908501364
10,18,4,,,,,4.155,0.0,0.0,0.0,0.24526790460328146
10,19,4,,,,,4.1125,0.0,0.0,0.0,0.05625
10,19,4,,,,,4.0475,0.0,0.0,0.0,0.02375
10,19,4,,,,,4.005,0.0,0.0,0.0,0.0025
10,19,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,4.75,0.0,0.0,0.0,0.0
10,20,4,,,,,4.0,0.0,0.0,0.0,0.0
10,20,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.0,0.0,0.0,0.0,0.0
10,22,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.5,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,3.0,0.0,0.0,0.0,0.0
10,1,5,,,,,3.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.75,0.0,0.0,0.0,0.0
10,7,5,,,,,2.75,0.0,0.0,0.0,0.0
10,7,5,,,,,3.25,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,9,5,,,,,3.5,0.0,0.0,0.0,0.0
10,9,5,,,,,4.5375,0.0,0.0,0.0,0.021692493491273977
10,9,5,,,,,4.5975,0.0,0.0,0.0,0.056400483077312345
10,9,5,,,,,6.9775,0.0,0.0,0.0,0.13160112718039546
10,10,5,,,,,6.0375,0.0,0.0,0.0,0.3442834151313274
10,10,5,,,,,6.0725,0.0,0.0,0.0,0.5268336910614266
10,10,5,,,,,5.47,0.0,0.0,0.0,0.6213114654463024
10,10,5,,,,,7.03,0.0,0.0,0.0,0.499611281492903
10,11,5,,,,,5.9825,0.0,0.0,0.0,0.6005084368245226
10,11,5,,,,,6.1175,0.0,0.0,0.0,0.8358221754275161
10,11,5,,,,,7.04,0.0,0.0,0.0,1.0940560833749573
10,11,5,,,,,6.895,0.0,0.0,0.0,1.3110336865023928
10,12,5,,,,,6.83,0.0,0.0,0.0,1.2970172496932229
10,12,5,,,,,6.8175,0.0,0.0,0.0,1.6425341399803517
10,12,5,,,,,7.645,0.0,0.0,0.0,1.8746506149937565
10,12,5,,,,,6.99,0.0,0.0,0.0,3.5366754513492795
10,13,5,,,,,6.82,0.0,0.0,0.0,2.861983531925293
10,13,5,,,,,6.61,0.0,0.0,0.0,3.29488860398122
10,13,5,,,,,5.7,0.0,0.0,0.0,5.170810582890235
10,13,5,,,,,5.1625,0.0,0.0,0.0,4.739909700982715
10,14,5,,,,,6.21,0.0,0.0,0.0,6.257965464610826
10,14,5,,,,,6.065,0.0,0.0,0.0,5.047166321319272
10,14,5,,,,,5.1775,0.0,0.0,0.0,6.446745976199294
10,14,5,,,,,5.835,0.0,0.0,0.0,4.847536355041812
10,15,5,,,,,5.53,0.0,0.0,0.0,6.305732676919359
10,15,5,,,,,5.95,0.0,0.0,0.0,5.766304217831862
10,15,5,,,,,5.805,0.0,0.0,0.0,4.468885768819693
10,15,5,,,,,7.4975,0.0,0.0,0.0,4.18289568059658
10,16,5,,,,,7.4375,0.0,0.0,0.0,3.2374622924157697
10,16,5,,,,,6.8325,0.0,0.0,0.0,3.384735086894291
10,16,5,,,,,5.9675,0.0,0.0,0.0,5.553200026284933
10,16,5,,,,,6.3225,0.0,0.0,0.0,3.628496953617361
10,17,5,,,,,7.627499999999999,0.0,0.0,0.0,1.914310548103123
10,17,5,,,,,7.029999999999999,0.0,0.0,0.0,3.269912948526379
10,17,5,,,,,7.314999999999999,0.0,0.0,0.0,1.8407963181452458
10,17,5,,,,,5.7075,0.0,0.0,0.0,1.126238002954679
10,18,5,,,,,6.6075,0.0,0.0,0.0,1.1195012626262628
10,18,5,,,,,6.645,0.0,0.0,0.0,0.8420738360279179
10,18,5,,,,,6.7725,0.0,0.0,0.0,0.35575987646140717
10,18,5,,,,,6.01,0.0,0.0,0.0,0.3394406160732692
10,19,5,,,,,6.695,0.0,0.0,0.0,0.0975
10,19,5,,,,,8.16,0.0,0.0,0.0,0.08
10,19,5,,,,,7.775,0.0,0.0,0.0,0.0125
10,19,5,,,,,8.0,0.0,0.0,0.0,0.0
10,20,5,,,,,8.75,0.0,0.0,0.0,0.0
10,20,5,,,,,8.75,0.0,0.0,0.0,0.0
10,20,5,,,,,6.75,0.0,0.0,0.0,0.0
10,20,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.75,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.5,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.5,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.5,0.0,0.0,0.0,0.0
10,7,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,9,6,,,,,4.0,0.0,0.0,0.0,0.0
10,9,6,,,,,5.5,0.0,0.0,0.0,0.0
10,9,6,,,,,4.75,0.0,0.0,0.0,0.0
10,9,6,,,,,4.25,0.0,0.0,0.0,0.0
10,10,6,,,,,4.255,0.0,0.0,0.0,0.004747091426910157
10,10,6,,,,,5.31,0.0,0.0,0.0,0.05696509712292187
10,10,6,,,,,3.935,0.0,0.0,0.0,0.1756423827956758
10,10,6,,,,,5.2675,0.0,0.0,0.0,0.2539693913396934
10,11,6,,,,,5.005,0.0,0.0,0.0,0.2244516224465784
10,11,6,,,,,3.915,0.0,0.0,0.0,0.3652840130012942
10,11,6,,,,,3.8275,0.0,0.0,0.0,0.5083169096584276
10,11,6,,,,,4.1125,0.0,0.0,0.0,0.5391239950922717
10,12,6,,,,,3.8625,0.0,0.0,0.0,0.7558746218733094
10,12,6,,,,,4.3825,0.0,0.0,0.0,0.5543080560404269
10,12,6,,,,,3.9325,0.0,0.0,0.0,0.5981268746997492
10,12,6,,,,,4.5125,0.0,0.0,0.0,0.6682369845546648
10,13,6,,,,,4.07,0.0,0.0,0.0,0.7649500173105885
10,13,6,,,,,5.3,0.0,0.0,0.0,0.9795091685074611
10,13,6,,,,,4.695,0.0,0.0,0.0,1.5812076577334726
10,13,6,,,,,5.3425,0.0,0.0,0.0,1.2523724368773965
10,14,6,,,,,4.49,0.0,0.0,0.0,1.4431367531790351
10,14,6,,,,,4.577500000000001,0.0,0.0,0.0,2.496432873368432
10,14,6,,,,,4.1925,0.0,0.0,0.0,2.123541833117473
10,14,6,,,,,3.875,0.0,0.0,0.0,1.816027793429994
10,15,6,,,,,3.74,0.0,0.0,0.0,1.6950793683284036
10,15,6,,,,,3.745,0.0,0.0,0.0,1.2128585135453234
10,15,6,,,,,3.6525,0.0,0.0,0.0,1.6098383081394756
10,15,6,,,,,3.7325,0.0,0.0,0.0,1.9313188779948622
10,16,6,,,,,3.9725,0.0,0.0,0.0,1.2257301365994362
10,16,6,,,,,3.96,0.0,0.0,0.0,0.7118759893542738
10,16,6,,,,,3.9325,0.0,0.0,0.0,0.6843033277947772
10,16,6,,,,,4.5625,0.0,0.0,0.0,0.5639862591715197
10,17,6,,,,,4.2125,0.0,0.0,0.0,0.7426764757630383
10,17,6,,,,,3.64,0.0,0.0,0.0,0.6671058870011852
10,17,6,,,,,4.0675,0.0,0.0,0.0,0.5915352982393323
10,17,6,,,,,4.64,0.0,0.0,0.0,0.6671058870011852
10,18,6,,,,,4.65,0.0,0.0,0.0,0.8769232038002244
10,18,6,,,,,4.7225,0.0,0.0,0.0,0.6374557135317015
10,18,6,,,,,6.43,0.0,0.0,0.0,0.5801184271293791
10,18,6,,,,,5.335,0.0,0.0,0.0,0.4519527281124234
10,19,6,,,,,4.7225,0.0,0.0,0.0,0.11125
10,19,6,,,,,4.1225,0.0,0.0,0.0,0.06125
10,19,6,,,,,4.0325,0.0,0.0,0.0,0.01625
10,19,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.25,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,20,6,,,,,4.25,0.0,0.0,0.0,0.0
10,20,6,,,,,5.25,0.0,0.0,0.0,0.0
10,21,6,,,,,6.0,0.0,0.0,0.0,0.0
10,21,6,,,,,5.75,0.0,0.0,0.0,0.0
10,21,6,,,,,5.0,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,22,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,23,6,,,,,2.5,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.5,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.5,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.5,0.0,0.0,0.0,0.0
10,2,7,,,,,2.5,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.25,0.0,0.0,0.0,0.0
10,5,7,,,,,2.25,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.25,0.0,0.0,0.0,0.0
10,6,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,3.0,0.0,0.0,0.0,0.0
10,8,7,,,,,2.75,0.0,0.0,0.0,0.0
10,8,7,,,,,3.2825,0.0,0.0,0.0,0.01625
10,8,7,,,,,3.665,0.0,0.0,0.0,0.0825
10,8,7,,,,,4.5175,0.0,0.0,0.0,0.25875
10,9,7,,,,,4.1925,0.0,0.0,0.0,1.0408808633084616
10,9,7,,,,,4.145,0.0,0.0,0.0,1.872276269850441
10,9,7,,,,,4.109999999999999,0.0,0.0,0.0,2.714582377265674
10,9,7,,,,,4.465,0.0,0.0,0.0,3.242660299531183
10,10,7,,,,,4.4925,0.0,0.0,0.0,4.115616489072972
10,10,7,,,,,3.7575,0.0,0.0,0.0,4.615214012201454
10,10,7,,,,,4.225,0.0,0.0,0.0,5.068732152128764
10,10,7,,,,,3.7,0.0,0.0,0.0,5.52952598414047
10,11,7,,,,,4.095,0.0,0.0,0.0,6.095
10,11,7,,,,,4.16,0.0,0.0,0.0,6.41
10,11,7,,,,,4.91,0.0,0.0,0.0,6.66
10,11,7,,,,,5.395,0.0,0.0,0.0,6.895
10,12,7,,,,,5.0775,0.0,0.0,0.0,5.83236389970501
10,12,7,,,,,4.4575,0.0,0.0,0.0,5.939493155368966
10,12,7,,,,,7.109999999999999,0.0,0.0,0.0,6.065164012974762
10,12,7,,,,,4.955,0.0,0.0,0.0,6.143450776729192
10,13,7,,,,,4.2375,0.0,0.0,0.0,6.488281192469396
10,13,7,,,,,3.965,0.0,0.0,0.0,6.46878385332675
10,13,7,,,,,4.155,0.0,0.0,0.0,6.41679094894636
10,13,7,,,,,3.58,0.0,0.0,0.0,6.351799818470874
10,14,7,,,,,4.455,0.0,0.0,0.0,6.650448189930463
10,14,7,,,,,4.3275,0.0,0.0,0.0,6.532761563391096
10,14,7,,,,,4.915,0.0,0.0,0.0,6.382768804076218
10,14,7,,,,,3.9625,0.0,0.0,0.0,6.195854750160754
10,15,7,,,,,3.2875,0.0,0.0,0.0,6.5375
10,15,7,,,,,4.035,0.0,0.0,0.0,6.285
10,15,7,,,,,4.2575,0.0,0.0,0.0,6.0075
10,15,7,,,,,4.905,0.0,0.0,0.0,5.655
10,16,7,,,,,6.28,0.0,0.0,0.0,5.295902232265225
10,16,7,,,,,4.34,0.0,0.0,0.0,4.854577046243122
10,16,7,,,,,3.885,0.0,0.0,0.0,4.398206683424812
10,16,7,,,,,4.135,0.0,0.0,0.0,3.896700790217878
10,17,7,,,,,3.6025,0.0,0.0,0.0,3.3977653339062286
10,17,7,,,,,3.96,0.0,0.0,0.0,2.7465903221136103
10,17,7,,,,,4.005,0.0,0.0,0.0,2.03207143757852
10,17,7,,,,,4.36,0.0,0.0,0.0,1.3783626708762031
10,18,7,,,,,4.2925,0.0,0.0,0.0,0.39625
10,18,7,,,,,4.0625,0.0,0.0,0.0,0.15625
10,18,7,,,,,4.3275,0.0,0.0,0.0,0.03875
10,18,7,,,,,3.7575,0.0,0.0,0.0,0.00375
10,19,7,,,,,4.25,0.0,0.0,0.0,0.0
10,19,7,,,,,5.0,0.0,0.0,0.0,0.0
10,19,7,,,,,4.75,0.0,0.0,0.0,0.0
10,19,7,,,,,4.75,0.0,0.0,0.0,0.0
10,20,7,,,,,4.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.75,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,20,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,5.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,2.75,0.0,0.0,0.0,0.0
10,23,7,,,,,2.75,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.5,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.5,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.0,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.25,0.0,0.0,0.0,0.0
10,6,1,,,,,2.75,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.775,0.0,0.0,0.0,0.0125
10,8,1,,,,,3.645,0.0,0.0,0.0,0.0725
10,8,1,,,,,4.4825,0.0,0.0,0.0,0.24125
10,9,1,,,,,4.385,0.0,0.0,0.0,0.7344585342632227
10,9,1,,,,,5.095000000000001,0.0,0.0,0.0,1.3556745632435696
10,9,1,,,,,4.85,0.0,0.0,0.0,2.00601009358237
10,9,1,,,,,7.7425,0.0,0.0,0.0,2.4217718629780713
10,10,1,,,,,6.8125,0.0,0.0,0.0,2.677216835521959
10,10,1,,,,,4.305,0.0,0.0,0.0,2.982962758187365
10,10,1,,,,,4.52,0.0,0.0,0.0,3.2716365734958197
10,10,1,,,,,5.49,0.0,0.0,0.0,3.5634144083237205
10,11,1,,,,,5.64,0.0,0.0,0.0,3.9172115440686794
10,11,1,,,,,5.9825,0.0,0.0,0.0,4.135720494206061
10,11,1,,,,,7.039999999999999,0.0,0.0,0.0,4.331900062577579
10,11,1,,,,,6.7475,0.0,0.0,0.0,4.464281397332343
10,12,1,,,,,7.157499999999999,0.0,0.0,0.0,5.122202103353269
10,12,1,,,,,6.27,0.0,0.0,0.0,5.2027117417224265
10,12,1,,,,,5.1325,0.0,0.0,0.0,5.283221380091584
10,12,1,,,,,5.65,0.0,0.0,0.0,5.295745101615675
10,13,1,,,,,6.33,0.0,0.0,0.0,5.887817321397653
10,13,1,,,,,5.49,0.0,0.0,0.0,5.815524884982129
10,13,1,,,,,5.515,0.0,0.0,0.0,5.835606117319774
10,13,1,,,,,5.275,0.0,0.0,0.0,5.843638610254833
10,14,1,,,,,4.915,0.0,0.0,0.0,6.233566012679115
10,14,1,,,,,5.815000000000001,0.0,0.0,0.0,6.14656578919441
10,14,1,,,,,4.66,0.0,0.0,0.0,6.011715442793117
10,14,1,,,,,4.95,0.0,0.0,0.0,5.829014973475237
10,15,1,,,,,4.685,0.0,0.0,0.0,6.014570067791414
10,15,1,,,,,4.655,0.0,0.0,0.0,5.752863833295441
10,15,1,,,,,5.61,0.0,0.0,0.0,5.477137621951467
10,15,1,,,,,4.78,0.0,0.0,0.0,5.168698131295498
10,16,1,,,,,5.6825,0.0,0.0,0.0,5.191589975373482
10,16,1,,,,,5.02,0.0,0.0,0.0,4.7783664606910765
10,16,1,,,,,5.825,0.0,0.0,0.0,4.332585941821575
10,16,1,,,,,6.0825,0.0,0.0,0.0,3.839222109140158
10,17,1,,,,,5.342499999999999,0.0,0.0,0.0,3.8558384700930244
10,17,1,,,,,4.7,0.0,0.0,0.0,3.1146638352284715
10,17,1,,,,,4.7425,0.0,0.0,0.0,2.2985065524787887
10,17,1,,,,,6.09,0.0,0.0,0.0,1.5457961256319082
10,18,1,,,,,6.755,0.0,0.0,0.0,1.210247917074326
10,18,1,,,,,5.285,0.0,0.0,0.0,0.456848551478388
10,18,1,,,,,5.07,0.0,0.0,0.0,0.11220841615258655
10,18,1,,,,,5.7625,0.0,0.0,0.0,0.02003721717010474
10,19,1,,,,,5.75,0.0,0.0,0.0,0.0
10,19,1,,,,,6.0,0.0,0.0,0.0,0.0
10,19,1,,,,,5.75,0.0,0.0,0.0,0.0
10,19,1,,,,,6.25,0.0,0.0,0.0,0.0
10,20,1,,,,,6.0,0.0,0.0,0.0,0.0
10,20,1,,,,,5.5,0.0,0.0,0.0,0.0
10,20,1,,,,,5.75,0.0,0.0,0.0,0.0
10,20,1,,,,,5.5,0.0,0.0,0.0,0.0
10,21,1,,,,,6.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.75,0.0,0.0,0.0,0.0
10,21,1,,,,,5.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.5,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,6.5,0.0,0.0,0.0,0.0
10,23,1,,,,,6.25,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,24,1,,,,,6.0,0.0,0.0,0.0,0.0
10,24,1,,,,,3.75,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.5,0.0,0.0,0.0,0.0
10,5,2,,,,,2.75,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5675,0.0,0.0,0.0,0.03375
10,8,2,,,,,2.9275,0.0,0.0,0.0,0.08875
10,8,2,,,,,4.875,0.0,0.0,0.0,0.1875
10,9,2,,,,,4.6975,0.0,0.0,0.0,0.39167409243566753
10,9,2,,,,,4.735,0.0,0.0,0.0,0.4244959437570921
10,9,2,,,,,4.3625,0.0,0.0,0.0,0.7549025803927669
10,9,2,,,,,8.32,0.0,0.0,0.0,1.1553291665141479
10,10,2,,,,,6.4075,0.0,0.0,0.0,1.6137798486093475
10,10,2,,,,,4.890000000000001,0.0,0.0,0.0,2.0835528663794896
10,10,2,,,,,5.455,0.0,0.0,0.0,4.337489728841414
10,10,2,,,,,4.775,0.0,0.0,0.0,2.458397657760846
10,11,2,,,,,6.5225,0.0,0.0,0.0,1.5225
10,11,2,,,,,6.57,0.0,0.0,0.0,1.07
10,11,2,,,,,7.105,0.0,0.0,0.0,1.105
10,11,2,,,,,6.8525,0.0,0.0,0.0,0.6025
10,12,2,,,,,6.3225,0.0,0.0,0.0,0.8225
10,12,2,,,,,7.905,0.0,0.0,0.0,0.405
10,12,2,,,,,6.1425,0.0,0.0,0.0,0.3925
10,12,2,,,,,5.875,0.0,0.0,0.0,0.875
10,13,2,,,,,6.425,0.0,0.0,0.0,1.425
10,13,2,,,,,6.4425,0.0,0.0,0.0,1.4425
10,13,2,,,,,5.61,0.0,0.0,0.0,1.61
10,13,2,,,,,6.295,0.0,0.0,0.0,1.795
10,14,2,,,,,5.5325,0.0,0.0,0.0,1.2825
10,14,2,,,,,6.57,0.0,0.0,0.0,1.07
10,14,2,,,,,5.0225,0.0,0.0,0.0,1.7725
10,14,2,,,,,4.9,0.0,0.0,0.0,1.4
10,15,2,,,,,3.5975,0.0,0.0,0.0,1.8475
10,15,2,,,,,6.195,0.0,0.0,0.0,2.445
10,15,2,,,,,5.965,0.0,0.0,0.0,2.215
10,15,2,,,,,5.3925,0.0,0.0,0.0,2.1425
10,16,2,,,,,6.6375,0.0,0.0,0.0,1.3875
10,16,2,,,,,6.165,0.0,0.0,0.0,1.415
10,16,2,,,,,4.7625,0.0,0.0,0.0,0.7625
10,16,2,,,,,4.5600000000000005,0.0,0.0,0.0,0.56
10,17,2,,,,,4.975,0.0,0.0,0.0,0.496560477581093
10,17,2,,,,,4.95,0.0,0.0,0.0,0.4704257156031408
10,17,2,,,,,5.445,0.0,0.0,0.0,0.4651987632075503
10,17,2,,,,,6.155,0.0,0.0,0.0,0.16203552426330403
10,18,2,,,,,6.855,0.0,0.0,0.0,0.105
10,18,2,,,,,7.0425,0.0,0.0,0.0,0.0425
10,18,2,,,,,5.7525,0.0,0.0,0.0,0.0025
10,18,2,,,,,5.5,0.0,0.0,0.0,0.0
10,19,2,,,,,5.25,0.0,0.0,0.0,0.0
10,19,2,,,,,4.75,0.0,0.0,0.0,0.0
10,19,2,,,,,4.25,0.0,0.0,0.0,0.0
10,19,2,,,,,5.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,3.75,0.0,0.0,0.0,0.0
10,21,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,2.75,0.0,0.0,0.0,0.0
10,23,2,,,,,2.75,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.5,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.75,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,3,3,,,,,3.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,3.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.5,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,3.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,3.0,0.0,0.0,0.0,0.0
10,8,3,,,,,3.0,0.0,0.0,0.0,0.0
10,8,3,,,,,3.3875,0.0,0.0,0.0,0.06875
10,8,3,,,,,3.455,0.0,0.0,0.0,0.1025
10,8,3,,,,,5.265,0.0,0.0,0.0,0.0075
10,9,3,,,,,5.0125,0.0,0.0,0.0,0.008061845903258305
10,9,3,,,,,5.595,0.0,0.0,0.0,0.06127002886476311
10,9,3,,,,,4.725,0.0,0.0,0.0,0.14511322625864947
10,9,3,,,,,7.16,0.0,0.0,0.0,0.2644285456268724
10,10,3,,,,,8.23,0.0,0.0,0.0,0.29314414118009424
10,10,3,,,,,5.475,0.0,0.0,0.0,0.44276979657410065
10,10,3,,,,,5.1850000000000005,0.0,0.0,0.0,0.5710203583403919
10,10,3,,,,,6.305,0.0,0.0,0.0,0.338947913239484
10,11,3,,,,,5.5175,0.0,0.0,0.0,0.9302638440937491
10,11,3,,,,,5.26,0.0,0.0,0.0,0.7724101769740519
10,11,3,,,,,8.0075,0.0,0.0,0.0,0.6176216296042518
10,11,3,,,,,7.22,0.0,0.0,0.0,0.9011452064697272
10,12,3,,,,,7.1225000000000005,0.0,0.0,0.0,1.7132766627501619
10,12,3,,,,,6.2475,0.0,0.0,0.0,3.630370690562475
10,12,3,,,,,6.657499999999999,0.0,0.0,0.0,5.575716630363601
10,12,3,,,,,6.5625,0.0,0.0,0.0,3.4810391557644635
10,13,3,,,,,7.3125,0.0,0.0,0.0,1.7101018714025604
10,13,3,,,,,5.985,0.0,0.0,0.0,3.511409175946591
10,13,3,,,,,5.4375,0.0,0.0,0.0,4.301165312921592
10,13,3,,,,,5.3825,0.0,0.0,0.0,6.121128274244558
10,14,3,,,,,4.82,0.0,0.0,0.0,6.441745009950633
10,14,3,,,,,4.885,0.0,0.0,0.0,6.273184496960411
10,14,3,,,,,5.485,0.0,0.0,0.0,5.680944856724498
10,14,3,,,,,4.145,0.0,0.0,0.0,1.49882185875089
10,15,3,,,,,3.4125,0.0,0.0,0.0,3.8384597553266344
10,15,3,,,,,4.9775,0.0,0.0,0.0,5.864381645358456
10,15,3,,,,,4.2625,0.0,0.0,0.0,4.917643328709203
10,15,3,,,,,4.64,0.0,0.0,0.0,4.0616545398216655
10,16,3,,,,,5.3675,0.0,0.0,0.0,4.132993051452669
10,16,3,,,,,5.3025,0.0,0.0,0.0,4.82057052327904
10,16,3,,,,,4.5,0.0,0.0,0.0,4.265991613521274
10,16,3,,,,,4.27,0.0,0.0,0.0,3.784185501876518
10,17,3,,,,,6.3625,0.0,0.0,0.0,3.4550293870824937
10,17,3,,,,,6.1825,0.0,0.0,0.0,1.0351212541219037
10,17,3,,,,,6.47,0.0,0.0,0.0,0.7992357136383599
10,17,3,,,,,6.075,0.0,0.0,0.0,0.6382785213084124
10,18,3,,,,,4.5725,0.0,0.0,0.0,0.7124239696708256
10,18,3,,,,,4.99,0.0,0.0,0.0,0.29865808335545524
10,18,3,,,,,5.3125,0.0,0.0,0.0,0.07777554254048313
10,18,3,,,,,3.755,0.0,0.0,0.0,0.006222043403238651
10,19,3,,,,,4.75,0.0,0.0,0.0,0.0
10,19,3,,,,,5.0,0.0,0.0,0.0,0.0
10,19,3,,,,,5.0,0.0,0.0,0.0,0.0
10,19,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,5.0,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,4.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,2.75,0.0,0.0,0.0,0.0
10,8,4,,,,,3.52,0.0,0.0,0.0,0.01
10,8,4,,,,,5.1175,0.0,0.0,0.0,0.05875
10,9,4,,,,,4.965,0.0,0.0,0.0,0.13398483438558373
10,9,4,,,,,5.4125,0.0,0.0,0.0,0.10126760738445281
10,9,4,,,,,5.73,0.0,0.0,0.0,0.14333261352876397
10,9,4,,,,,8.135,0.0,0.0,0.0,0.395722650394631
10,10,4,,,,,6.965,0.0,0.0,0.0,0.5952450443917325
10,10,4,,,,,5.75,0.0,0.0,0.0,0.6168342428929872
10,10,4,,,,,6.3075,0.0,0.0,0.0,0.4980936511360871
10,10,4,,,,,7.11,0.0,0.0,0.0,0.37626888816472215
10,11,4,,,,,6.255,0.0,0.0,0.0,0.6438385639034089
10,11,4,,,,,5.96,0.0,0.0,0.0,0.9353276649741065
10,11,4,,,,,6.775,0.0,0.0,0.0,0.8168101183849217
10,11,4,,,,,5.365,0.0,0.0,0.0,1.0346261499542342
10,12,4,,,,,7.045,0.0,0.0,0.0,0.7444673364822672
10,12,4,,,,,7.1425,0.0,0.0,0.0,0.8139272075894645
10,12,4,,,,,7.1175,0.0,0.0,0.0,1.1523214514450404
10,12,4,,,,,7.59,0.0,0.0,0.0,0.9546279721399409
10,13,4,,,,,6.955,0.0,0.0,0.0,1.1635198204865833
10,13,4,,,,,6.32,0.0,0.0,0.0,1.0555643732249416
10,13,4,,,,,5.205,0.0,0.0,0.0,1.3634373154155495
10,13,4,,,,,4.705,0.0,0.0,0.0,0.9636023255576172
10,14,4,,,,,5.6775,0.0,0.0,0.0,1.0648151280811986
10,14,4,,,,,5.01,0.0,0.0,0.0,2.269797003383277
10,14,4,,,,,4.9575,0.0,0.0,0.0,1.9962457709038182
10,14,4,,,,,4.8775,0.0,0.0,0.0,1.9239016433059448
10,15,4,,,,,4.495,0.0,0.0,0.0,3.400718161221732
10,15,4,,,,,5.17,0.0,0.0,0.0,2.3547175823051765
10,15,4,,,,,4.73,0.0,0.0,0.0,3.6293787528918626
10,15,4,,,,,4.8725,0.0,0.0,0.0,4.984314386511679
10,16,4,,,,,6.52,0.0,0.0,0.0,1.781291605133175
10,16,4,,,,,6.21,0.0,0.0,0.0,1.4693139793753873
10,16,4,,,,,6.005,0.0,0.0,0.0,1.0114113351179892
10,16,4,,,,,6.0475,0.0,0.0,0.0,0.802587601747857
10,17,4,,,,,5.8625,0.0,0.0,0.0,0.7093079032712846
10,17,4,,,,,6.445,0.0,0.0,0.0,0.5153339052338312
10,17,4,,,,,5.62,0.0,0.0,0.0,0.42847987626183714
10,17,4,,,,,5.52,0.0,0.0,0.0,0.3126745042991785
10,18,4,,,,,5.675,0.0,0.0,0.0,0.29525966183574875
10,18,4,,,,,5.065,0.0,0.0,0.0,0.10966787439613526
10,18,4,,,,,5.5075,0.0,0.0,0.0,0.012653985507246376
10,18,4,,,,,5.0,0.0,0.0,0.0,0.0
10,19,4,,,,,5.75,0.0,0.0,0.0,0.0
10,19,4,,,,,5.25,0.0,0.0,0.0,0.0
10,19,4,,,,,5.25,0.0,0.0,0.0,0.0
10,19,4,,,,,5.75,0.0,0.0,0.0,0.0
10,20,4,,,,,5.0,0.0,0.0,0.0,0.0
10,20,4,,,,,5.0,0.0,0.0,0.0,0.0
10,20,4,,,,,5.5,0.0,0.0,0.0,0.0
10,20,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,22,4,,,,,4.25,0.0,0.0,0.0,0.0
10,22,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.0,0.0,0.0,0.0,0.0
10,22,4,,,,,2.75,0.0,0.0,0.0,0.0
10,23,4,,,,,2.5,0.0,0.0,0.0,0.0
10,23,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,8,5,,,,,3.25,0.0,0.0,0.0,0.0
10,8,5,,,,,3.755,0.0,0.0,0.0,0.0025
10,8,5,,,,,5.065,0.0,0.0,0.0,0.0325
10,9,5,,,,,4.8875,0.0,0.0,0.0,0.08311786151839703
10,9,5,,,,,5.1425,0.0,0.0,0.0,0.0861403292099751
10,9,5,,,,,4.9525,0.0,0.0,0.0,0.12240994150891199
10,9,5,,,,,6.95,0.0,0.0,0.0,0.12089870766312297
10,10,5,,,,,8.205,0.0,0.0,0.0,0.12206257135176807
10,10,5,,,,,5.875,0.0,0.0,0.0,0.07442839716571224
10,10,5,,,,,6.1875,0.0,0.0,0.0,0.26049939007999284
10,10,5,,,,,6.445,0.0,0.0,0.0,0.41382188824136
10,11,5,,,,,5.6875,0.0,0.0,0.0,0.4043848578455514
10,11,5,,,,,6.385,0.0,0.0,0.0,0.37350455961007295
10,11,5,,,,,5.8875,0.0,0.0,0.0,0.3749750500022386
10,11,5,,,,,6.4725,0.0,0.0,0.0,0.4249717233358704
10,12,5,,,,,6.1775,0.0,0.0,0.0,0.4725547985071943
10,12,5,,,,,7.3625,0.0,0.0,0.0,0.4272174377648067
10,12,5,,,,,7.1325,0.0,0.0,0.0,0.4411673949163105
10,12,5,,,,,6.71,0.0,0.0,0.0,0.49522347887838813
10,13,5,,,,,6.62,0.0,0.0,0.0,0.48744393168761946
10,13,5,,,,,6.4975,0.0,0.0,0.0,0.3911344451848237
10,13,5,,,,,7.285,0.0,0.0,0.0,0.4206169410530265
10,13,5,,,,,6.1275,0.0,0.0,0.0,0.6898904033159453
10,14,5,,,,,4.535,0.0,0.0,0.0,0.6710478106346773
10,14,5,,,,,6.4625,0.0,0.0,0.0,0.6090720574231943
10,14,5,,,,,4.885,0.0,0.0,0.0,0.7565316081677571
10,14,5,,,,,4.48,0.0,0.0,0.0,0.6240317219914833
10,15,5,,,,,4.145,0.0,0.0,0.0,0.5937498913326958
10,15,5,,,,,4.95,0.0,0.0,0.0,0.4142441102321134
10,15,5,,,,,4.595,0.0,0.0,0.0,1.2381296183604278
10,15,5,,,,,4.6775,0.0,0.0,0.0,1.314074371902982
10,16,5,,,,,4.945,0.0,0.0,0.0,1.4529614995384441
10,16,5,,,,,6.265,0.0,0.0,0.0,0.7692149115203526
10,16,5,,,,,5.735,0.0,0.0,0.0,0.7390496208724957
10,16,5,,,,,5.3125,0.0,0.0,0.0,0.8169766217127928
10,17,5,,,,,4.9425,0.0,0.0,0.0,0.8059807293629853
10,17,5,,,,,4.13,0.0,0.0,0.0,0.4422710139464757
10,17,5,,,,,4.735,0.0,0.0,0.0,0.2735097059932152
10,17,5,,,,,4.6275,0.0,0.0,0.0,0.1483935638899359
10,18,5,,,,,5.5675,0.0,0.0,0.0,0.11462510546068133
10,18,5,,,,,6.0275,0.0,0.0,0.0,0.04669911703953684
10,18,5,,,,,5.25,0.0,0.0,0.0,0.0
10,18,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,5.0,0.0,0.0,0.0,0.0
10,19,5,,,,,5.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,20,5,,,,,4.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,3.75,0.0,0.0,0.0,0.0
10,22,5,,,,,3.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.75,0.0,0.0,0.0,0.0
10,22,5,,,,,2.75,0.0,0.0,0.0,0.0
10,23,5,,,,,2.75,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,3.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,8,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.52,0.0,0.0,0.0,0.01
11,8,6,,,,,3.8625,0.0,0.0,0.0,0.05625
11,9,6,,,,,4.72,0.0,0.0,0.0,0.18663781904503782
11,9,6,,,,,4.075,0.0,0.0,0.0,0.2757149599528968
11,9,6,,,,,3.8525,0.0,0.0,0.0,0.5111331180665241
11,9,6,,,,,3.65,0.0,0.0,0.0,0.763518350638791
11,10,6,,,,,3.725,0.0,0.0,0.0,0.948163492706645
11,10,6,,,,,4.005,0.0,0.0,0.0,0.9773377540206956
11,10,6,,,,,5.115,0.0,0.0,0.0,1.084310045505548
11,10,6,,,,,4.395,0.0,0.0,0.0,1.842840839670864
11,11,6,,,,,3.6375,0.0,0.0,0.0,3.6970659688713035
11,11,6,,,,,3.605,0.0,0.0,0.0,2.3276995405219925
11,11,6,,,,,2.9800000000000004,0.0,0.0,0.0,3.332944063780051
11,11,6,,,,,5.0075,0.0,0.0,0.0,4.697842738692659
11,12,6,,,,,5.5625,0.0,0.0,0.0,2.8177480984077423
11,12,6,,,,,3.7025,0.0,0.0,0.0,2.2564986812555063
11,12,6,,,,,4.505,0.0,0.0,0.0,2.074782681439823
11,12,6,,,,,4.015000000000001,0.0,0.0,0.0,1.853963238625829
11,13,6,,,,,3.875,0.0,0.0,0.0,2.125
11,13,6,,,,,3.815,0.0,0.0,0.0,3.815
11,13,6,,,,,3.96,0.0,0.0,0.0,2.96
11,13,6,,,,,3.4225,0.0,0.0,0.0,2.4225
11,14,6,,,,,3.5474999999999994,0.0,0.0,0.0,3.7975
11,14,6,,,,,5.2125,0.0,0.0,0.0,5.4625
11,14,6,,,,,4.54,0.0,0.0,0.0,4.79
11,14,6,,,,,4.4575,0.0,0.0,0.0,3.9575
11,15,6,,,,,3.56,0.0,0.0,0.0,4.034517458915618
11,15,6,,,,,3.695,0.0,0.0,0.0,5.1623936450903045
11,15,6,,,,,3.1950000000000003,0.0,0.0,0.0,5.659255401114395
11,15,6,,,,,4.455,0.0,0.0,0.0,4.675469124186694
11,16,6,,,,,3.2875,0.0,0.0,0.0,2.2909061069293744
11,16,6,,,,,2.8575,0.0,0.0,0.0,2.6113825896473633
11,16,6,,,,,3.02,0.0,0.0,0.0,3.024496805651021
11,16,6,,,,,3.8175,0.0,0.0,0.0,2.3209507771841857
11,17,6,,,,,4.925,0.0,0.0,0.0,1.1930902585435486
11,17,6,,,,,3.51,0.0,0.0,0.0,1.0255499243650927
11,17,6,,,,,3.715,0.0,0.0,0.0,0.7260081147733083
11,17,6,,,,,3.905,0.0,0.0,0.0,0.4112353657107551
11,18,6,,,,,6.1575,0.0,0.0,0.0,0.07875
11,18,6,,,,,4.82,0.0,0.0,0.0,0.035
11,18,6,,,,,5.255,0.0,0.0,0.0,0.0025
11,18,6,,,,,4.5,0.0,0.0,0.0,0.0
11,19,6,,,,,4.0,0.0,0.0,0.0,0.0
11,19,6,,,,,5.0,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,4.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,5.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,4.5,0.0,0.0,0.0,0.0
11,21,6,,,,,4.0,0.0,0.0,0.0,0.0
11,21,6,,,,,3.0,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.0,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,1.75,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,8,7,,,,,3.0,0.0,0.0,0.0,0.0
11,8,7,,,,,3.255,0.0,0.0,0.0,0.0025
11,8,7,,,,,3.125,0.0,0.0,0.0,0.0625
11,8,7,,,,,2.99,0.0,0.0,0.0,0.12
11,9,7,,,,,3.335,0.0,0.0,0.0,0.3070240331894205
11,9,7,,,,,4.8475,0.0,0.0,0.0,0.7767249794866683
11,9,7,,,,,5.3100000000000005,0.0,0.0,0.0,1.8879686817021082
11,9,7,,,,,4.7125,0.0,0.0,0.0,2.71510059201092
11,10,7,,,,,3.525,0.0,0.0,0.0,2.452524284697385
11,10,7,,,,,4.085,0.0,0.0,0.0,2.753626276085975
11,10,7,,,,,4.29,0.0,0.0,0.0,2.95274210910101
11,10,7,,,,,3.62,0.0,0.0,0.0,4.730215155040105
11,11,7,,,,,3.84,0.0,0.0,0.0,5.09
11,11,7,,,,,3.51,0.0,0.0,0.0,5.51
11,11,7,,,,,3.7,0.0,0.0,0.0,4.95
11,11,7,,,,,4.4825,0.0,0.0,0.0,4.9825
11,12,7,,,,,3.8,0.0,0.0,0.0,4.05
11,12,7,,,,,3.8525,0.0,0.0,0.0,4.6025
11,12,7,,,,,5.425,0.0,0.0,0.0,5.175
11,12,7,,,,,6.22,0.0,0.0,0.0,6.22
11,13,7,,,,,4.05,0.0,0.0,0.0,6.3
11,13,7,,,,,4.1,0.0,0.0,0.0,6.85
11,13,7,,,,,4.38,0.0,0.0,0.0,6.38
11,13,7,,,,,5.06,0.0,0.0,0.0,5.81
11,14,7,,,,,3.3575,0.0,0.0,0.0,6.3575
11,14,7,,,,,4.7725,0.0,0.0,0.0,4.2725
11,14,7,,,,,3.6725,0.0,0.0,0.0,3.1725
11,14,7,,,,,4.005,0.0,0.0,0.0,5.505
11,15,7,,,,,3.3375000000000004,0.0,0.0,0.0,3.8375
11,15,7,,,,,4.355,0.0,0.0,0.0,1.105
11,15,7,,,,,5.32,0.0,0.0,0.0,0.82
11,15,7,,,,,2.81,0.0,0.0,0.0,1.31
11,16,7,,,,,2.9325,0.0,0.0,0.0,1.6827727662235399
11,16,7,,,,,3.015,0.0,0.0,0.0,1.5152456111908843
11,16,7,,,,,3.1925,0.0,0.0,0.0,1.4427338575200332
11,16,7,,,,,3.05,0.0,0.0,0.0,1.8002918152762981
11,17,7,,,,,2.9375,0.0,0.0,0.0,1.9375
11,17,7,,,,,3.6775,0.0,0.0,0.0,0.9275
11,17,7,,,,,3.5325,0.0,0.0,0.0,0.5325
11,17,7,,,,,5.53,0.0,0.0,0.0,0.53
11,18,7,,,,,5.185,0.0,0.0,0.0,0.2175
11,18,7,,,,,4.77,0.0,0.0,0.0,0.135
11,18,7,,,,,4.335,0.0,0.0,0.0,0.0425
11,18,7,,,,,4.0125,0.0,0.0,0.0,0.00625
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.25,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.5,0.0,0.0,0.0,0.0
11,21,7,,,,,4.0,0.0,0.0,0.0,0.0
11,21,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,22,7,,,,,4.0,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.0,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.0,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,1.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,8,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0025,0.0,0.0,0.0,0.00125
11,8,1,,,,,3.3275,0.0,0.0,0.0,0.03875
11,8,1,,,,,4.225,0.0,0.0,0.0,0.1125
11,9,1,,,,,4.385,0.0,0.0,0.0,0.5411959483964561
11,9,1,,,,,5.33,0.0,0.0,0.0,1.1335285218382467
11,9,1,,,,,5.54,0.0,0.0,0.0,1.9517145225635977
11,9,1,,,,,7.467499999999999,0.0,0.0,0.0,2.742201518056059
11,10,1,,,,,5.8525,0.0,0.0,0.0,3.7463206193781655
11,10,1,,,,,5.36,0.0,0.0,0.0,4.239833329134017
11,10,1,,,,,3.83,0.0,0.0,0.0,4.696879582503969
11,10,1,,,,,5.32,0.0,0.0,0.0,5.173374612613067
11,11,1,,,,,4.995,0.0,0.0,0.0,5.659103820709031
11,11,1,,,,,6.16,0.0,0.0,0.0,6.0678989618046355
11,11,1,,,,,5.8825,0.0,0.0,0.0,6.533334393533968
11,11,1,,,,,5.89,0.0,0.0,0.0,6.048197991149426
11,12,1,,,,,6.0425,0.0,0.0,0.0,6.5425
11,12,1,,,,,8.0075,0.0,0.0,0.0,7.0075
11,12,1,,,,,8.5875,0.0,0.0,0.0,7.0875
11,12,1,,,,,7.785,0.0,0.0,0.0,7.285
11,13,1,,,,,6.14,0.0,0.0,0.0,6.14
11,13,1,,,,,6.9275,0.0,0.0,0.0,4.1775
11,13,1,,,,,6.01,0.0,0.0,0.0,3.76
11,13,1,,,,,4.5175,0.0,0.0,0.0,4.7675
11,14,1,,,,,4.09,0.0,0.0,0.0,6.860162184642634
11,14,1,,,,,4.22,0.0,0.0,0.0,4.808886608980803
11,14,1,,,,,5.7975,0.0,0.0,0.0,6.819039914847528
11,14,1,,,,,4.4275,0.0,0.0,0.0,6.702929976602517
11,15,1,,,,,3.26,0.0,0.0,0.0,4.670183061729922
11,15,1,,,,,4.85,0.0,0.0,0.0,3.532071223157084
11,15,1,,,,,4.1425,0.0,0.0,0.0,3.083203838547538
11,15,1,,,,,4.2375,0.0,0.0,0.0,4.1575421689244845
11,16,1,,,,,4.73,0.0,0.0,0.0,5.48183423639761
11,16,1,,,,,5.4675,0.0,0.0,0.0,4.719079016460899
11,16,1,,,,,5.015000000000001,0.0,0.0,0.0,2.515841807397808
11,16,1,,,,,5.5225,0.0,0.0,0.0,4.023846389764486
11,17,1,,,,,5.2775,0.0,0.0,0.0,3.0275
11,17,1,,,,,5.36,0.0,0.0,0.0,1.61
11,17,1,,,,,5.4675,0.0,0.0,0.0,0.7175
11,17,1,,,,,5.3375,0.0,0.0,0.0,0.8375
11,18,1,,,,,4.97,0.0,0.0,0.0,0.22
11,18,1,,,,,4.565,0.0,0.0,0.0,0.065
11,18,1,,,,,4.5125,0.0,0.0,0.0,0.0125
11,18,1,,,,,4.5,0.0,0.0,0.0,0.0
11,19,1,,,,,4.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.25,0.0,0.0,0.0,0.0
11,19,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.0,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
