month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,24,1,,,,,2.0,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.0,0.0,0.0,0.0,0.0
11,1,2,,,,,3.0,0.0,0.0,0.0,0.0
11,1,2,,,,,3.0,0.0,0.0,0.0,0.0
11,1,2,,,,,2.0,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.0,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,5,2,,,,,1.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,1.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,8,2,,,,,2.75,0.0,0.0,0.0,0.0
11,8,2,,,,,3.0,0.0,0.0,0.0,0.0
11,8,2,,,,,3.02,0.0,0.0,0.0,0.01
11,8,2,,,,,3.375,0.0,0.0,0.0,0.0625
11,9,2,,,,,5.635,0.0,0.0,0.0,0.0806476643505681
11,9,2,,,,,5.65,0.0,0.0,0.0,0.08960851594507566
11,9,2,,,,,5.04,0.0,0.0,0.0,0.17324313082714626
11,9,2,,,,,7.02,0.0,0.0,0.0,0.1612953287011362
11,10,2,,,,,5.685,0.0,0.0,0.0,0.10842784698834583
11,10,2,,,,,5.2375,0.0,0.0,0.0,0.13919791167422776
11,10,2,,,,,6.0575,0.0,0.0,0.0,0.18022466458873698
11,10,2,,,,,6.2625,0.0,0.0,0.0,0.15385032342940963
11,11,2,,,,,6.2,0.0,0.0,0.0,0.2562752878364145
11,11,2,,,,,7.2375,0.0,0.0,0.0,0.7047570415501399
11,11,2,,,,,7.9025,0.0,0.0,0.0,0.7987246470901586
11,11,2,,,,,5.8,0.0,0.0,0.0,1.3098514711638962
11,12,2,,,,,5.0875,0.0,0.0,0.0,1.2679903830583492
11,12,2,,,,,4.92,0.0,0.0,0.0,1.8424676586480504
11,12,2,,,,,5.015000000000001,0.0,0.0,0.0,1.3904765289048022
11,12,2,,,,,7.1175,0.0,0.0,0.0,2.6688178538656686
11,13,2,,,,,5.6825,0.0,0.0,0.0,2.0793588095050186
11,13,2,,,,,5.779999999999999,0.0,0.0,0.0,1.5735688288146084
11,13,2,,,,,6.140000000000001,0.0,0.0,0.0,1.8526253698851796
11,13,2,,,,,5.485,0.0,0.0,0.0,0.7635297026514234
11,14,2,,,,,4.845,0.0,0.0,0.0,1.5586962477702895
11,14,2,,,,,6.01,0.0,0.0,0.0,1.4868863935369698
11,14,2,,,,,5.135,0.0,0.0,0.0,0.5364618522136226
11,14,2,,,,,4.6075,0.0,0.0,0.0,0.302023798687197
11,15,2,,,,,3.8825,0.0,0.0,0.0,0.34978054236407885
11,15,2,,,,,4.7,0.0,0.0,0.0,0.6401212539996214
11,15,2,,,,,5.3825,0.0,0.0,0.0,1.035624743077959
11,15,2,,,,,5.8075,0.0,0.0,0.0,0.7384255894352776
11,16,2,,,,,4.7875,0.0,0.0,0.0,1.5364043970050694
11,16,2,,,,,4.65,0.0,0.0,0.0,1.3990023777607135
11,16,2,,,,,5.21,0.0,0.0,0.0,1.209137769350331
11,16,2,,,,,5.2725,0.0,0.0,0.0,0.522127673128552
11,17,2,,,,,5.66,0.0,0.0,0.0,0.47651460990096783
11,17,2,,,,,7.34,0.0,0.0,0.0,0.6857161459550514
11,17,2,,,,,7.22,0.0,0.0,0.0,0.546248455252329
11,17,2,,,,,6.1875,0.0,0.0,0.0,0.2179182667230036
11,18,2,,,,,5.605,0.0,0.0,0.0,0.1800745151737095
11,18,2,,,,,5.2775,0.0,0.0,0.0,0.04716237302168583
11,18,2,,,,,5.25,0.0,0.0,0.0,0.0
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,6.0,0.0,0.0,0.0,0.0
11,19,2,,,,,5.75,0.0,0.0,0.0,0.0
11,19,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,4.0,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,4.75,0.0,0.0,0.0,0.0
11,21,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,3.5,0.0,0.0,0.0,0.0
11,21,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,22,2,,,,,2.25,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,22,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.0,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.0,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.0,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.0,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.0,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,1.75,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,1.75,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,1.75,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,8,3,,,,,2.5,0.0,0.0,0.0,0.0
11,8,3,,,,,2.5,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.0,0.0,0.0,0.0,0.0
11,9,3,,,,,4.2925,0.0,0.0,0.0,0.029394292683526262
11,9,3,,,,,5.78,0.0,0.0,0.0,0.020748912482489123
11,9,3,,,,,4.77,0.0,0.0,0.0,0.013832608321659418
11,9,3,,,,,6.0,0.0,0.0,0.0,0.0
11,10,3,,,,,7.25,0.0,0.0,0.0,0.0
11,10,3,,,,,7.5,0.0,0.0,0.0,0.0
11,10,3,,,,,5.795,0.0,0.0,0.0,0.02488506015147735
11,10,3,,,,,7.3825,0.0,0.0,0.0,0.07327267711268332
11,11,3,,,,,6.9575,0.0,0.0,0.0,0.2592935644057542
11,11,3,,,,,7.1850000000000005,0.0,0.0,0.0,0.38823189424686694
11,11,3,,,,,7.0,0.0,0.0,0.0,0.28338094470574227
11,11,3,,,,,7.4575,0.0,0.0,0.0,0.4009840367586253
11,12,3,,,,,7.155,0.0,0.0,0.0,0.6246629991386607
11,12,3,,,,,7.17,0.0,0.0,0.0,0.6350165295111247
11,12,3,,,,,8.055,0.0,0.0,0.0,1.5909925005686332
11,12,3,,,,,7.695,0.0,0.0,0.0,2.722978487958029
11,13,3,,,,,6.1475,0.0,0.0,0.0,4.392304906918273
11,13,3,,,,,7.970000000000001,0.0,0.0,0.0,2.8932048258053964
11,13,3,,,,,6.83,0.0,0.0,0.0,0.4510910749911639
11,13,3,,,,,6.6575,0.0,0.0,0.0,0.9002377919004694
11,14,3,,,,,5.0975,0.0,0.0,0.0,4.944966403074353
11,14,3,,,,,6.425,0.0,0.0,0.0,5.433332046131289
11,14,3,,,,,5.215,0.0,0.0,0.0,5.678571936151224
11,14,3,,,,,5.915,0.0,0.0,0.0,5.424875498199568
11,15,3,,,,,4.92,0.0,0.0,0.0,0.8446046678782226
11,15,3,,,,,4.415,0.0,0.0,0.0,0.6105022871076283
11,15,3,,,,,5.37,0.0,0.0,0.0,0.3396779642553721
11,15,3,,,,,5.5675,0.0,0.0,0.0,0.29148041527319096
11,16,3,,,,,5.5025,0.0,0.0,0.0,0.5020183868399728
11,16,3,,,,,5.5600000000000005,0.0,0.0,0.0,0.5594632768763876
11,16,3,,,,,4.71,0.0,0.0,0.0,0.9590799032166645
11,16,3,,,,,5.3,0.0,0.0,0.0,0.7992332526805538
11,17,3,,,,,6.0675,0.0,0.0,0.0,0.3204474701838446
11,17,3,,,,,6.15,0.0,0.0,0.0,0.40371334826311134
11,17,3,,,,,5.8075,0.0,0.0,0.0,0.3103546364772668
11,17,3,,,,,6.31,0.0,0.0,0.0,0.060557002239466695
11,18,3,,,,,5.75,0.0,0.0,0.0,0.0
11,18,3,,,,,5.75,0.0,0.0,0.0,0.0
11,18,3,,,,,5.0,0.0,0.0,0.0,0.0
11,18,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.5,0.0,0.0,0.0,0.0
11,19,3,,,,,5.0,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.75,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,3.75,0.0,0.0,0.0,0.0
11,21,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,4.3225,0.0,0.0,0.0,0.03625
11,8,4,,,,,3.84,0.0,0.0,0.0,0.17
11,9,4,,,,,4.1825,0.0,0.0,0.0,0.41474945459503687
11,9,4,,,,,4.3775,0.0,0.0,0.0,0.6017463185164985
11,9,4,,,,,4.725,0.0,0.0,0.0,1.4144634578674666
11,9,4,,,,,5.155,0.0,0.0,0.0,1.8268155167712028
11,10,4,,,,,4.755,0.0,0.0,0.0,1.2132781123374152
11,10,4,,,,,4.99,0.0,0.0,0.0,1.1987767803174463
11,10,4,,,,,6.7975,0.0,0.0,0.0,1.2543652197273278
11,10,4,,,,,4.94,0.0,0.0,0.0,0.908750139918064
11,11,4,,,,,5.195,0.0,0.0,0.0,1.3576279361143144
11,11,4,,,,,5.4525,0.0,0.0,0.0,0.894906995950785
11,11,4,,,,,7.27,0.0,0.0,0.0,2.602511683762388
11,11,4,,,,,7.505,0.0,0.0,0.0,1.8837674822901038
11,12,4,,,,,7.092499999999999,0.0,0.0,0.0,2.0925
11,12,4,,,,,6.215,0.0,0.0,0.0,6.215
11,12,4,,,,,6.702500000000001,0.0,0.0,0.0,7.2025
11,12,4,,,,,5.6525,0.0,0.0,0.0,4.6525
11,13,4,,,,,5.2225,0.0,0.0,0.0,4.9725
11,13,4,,,,,5.595,0.0,0.0,0.0,5.595
11,13,4,,,,,5.4825,0.0,0.0,0.0,7.4825
11,13,4,,,,,5.3875,0.0,0.0,0.0,4.8875
11,14,4,,,,,5.6425,0.0,0.0,0.0,2.6853917066107114
11,14,4,,,,,6.265000000000001,0.0,0.0,0.0,3.0312200249209926
11,14,4,,,,,4.895,0.0,0.0,0.0,2.45561315954549
11,14,4,,,,,5.2875,0.0,0.0,0.0,5.3731044086463235
11,15,4,,,,,4.4575,0.0,0.0,0.0,3.644842969021717
11,15,4,,,,,4.422499999999999,0.0,0.0,0.0,3.1188845095674704
11,15,4,,,,,5.0825,0.0,0.0,0.0,1.0642056679611622
11,15,4,,,,,6.3675,0.0,0.0,0.0,0.6070642032018638
11,16,4,,,,,6.4,0.0,0.0,0.0,0.64945860448681
11,16,4,,,,,6.0625,0.0,0.0,0.0,1.061615026564978
11,16,4,,,,,5.6775,0.0,0.0,0.0,0.9267274702484867
11,16,4,,,,,5.1125,0.0,0.0,0.0,1.8609486936256672
11,17,4,,,,,7.1675,0.0,0.0,0.0,1.936885499106459
11,17,4,,,,,6.345000000000001,0.0,0.0,0.0,2.3687074291549655
11,17,4,,,,,7.6175,0.0,0.0,0.0,1.1287976767934642
11,17,4,,,,,7.28,0.0,0.0,0.0,0.535358182282359
11,18,4,,,,,5.89,0.0,0.0,0.0,0.07
11,18,4,,,,,5.08,0.0,0.0,0.0,0.04
11,18,4,,,,,4.755,0.0,0.0,0.0,0.0025
11,18,4,,,,,4.5,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,4.75,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,4.25,0.0,0.0,0.0,0.0
11,20,4,,,,,4.25,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,4.5,0.0,0.0,0.0,0.0
11,21,4,,,,,3.25,0.0,0.0,0.0,0.0
11,21,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.5,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.5,0.0,0.0,0.0,0.0
11,22,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.0,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.0,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.0,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.75,0.0,0.0,0.0,0.0
11,3,5,,,,,3.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,3.0,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.75,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,9,5,,,,,5.085,0.0,0.0,0.0,0.0798592568763069
11,9,5,,,,,5.38,0.0,0.0,0.0,0.12213768698729291
11,9,5,,,,,6.635,0.0,0.0,0.0,0.126835290332958
11,9,5,,,,,6.1925,0.0,0.0,0.0,0.1808577288081068
11,10,5,,,,,5.6175,0.0,0.0,0.0,0.35624251994680844
11,10,5,,,,,6.3575,0.0,0.0,0.0,0.3465488459346504
11,10,5,,,,,7.72,0.0,0.0,0.0,0.4556026785714285
11,10,5,,,,,6.7975,0.0,0.0,0.0,1.500096053381459
11,11,5,,,,,6.72,0.0,0.0,0.0,1.97
11,11,5,,,,,7.4,0.0,0.0,0.0,3.4
11,11,5,,,,,7.4875,0.0,0.0,0.0,3.4875
11,11,5,,,,,7.56,0.0,0.0,0.0,2.31
11,12,5,,,,,5.97,0.0,0.0,0.0,1.72
11,12,5,,,,,6.87,0.0,0.0,0.0,1.87
11,12,5,,,,,6.995,0.0,0.0,0.0,1.495
11,12,5,,,,,6.5025,0.0,0.0,0.0,1.7525
11,13,5,,,,,6.5225,0.0,0.0,0.0,3.0225
11,13,5,,,,,7.5175,0.0,0.0,0.0,3.5175
11,13,5,,,,,6.04,0.0,0.0,0.0,5.54
11,13,5,,,,,4.445,0.0,0.0,0.0,5.445
11,14,5,,,,,4.1850000000000005,0.0,0.0,0.0,3.185
11,14,5,,,,,4.9,0.0,0.0,0.0,2.15
11,14,5,,,,,4.532500000000001,0.0,0.0,0.0,2.7825
11,14,5,,,,,3.76,0.0,0.0,0.0,3.01
11,15,5,,,,,4.8625,0.0,0.0,0.0,6.1125
11,15,5,,,,,5.2875,0.0,0.0,0.0,5.7875
11,15,5,,,,,5.95,0.0,0.0,0.0,5.45
11,15,5,,,,,5.145,0.0,0.0,0.0,5.145
11,16,5,,,,,5.445,0.0,0.0,0.0,4.695
11,16,5,,,,,4.955,0.0,0.0,0.0,4.205
11,16,5,,,,,5.467499999999999,0.0,0.0,0.0,3.7175
11,16,5,,,,,5.2425,0.0,0.0,0.0,3.2425
11,17,5,,,,,5.29,0.0,0.0,0.0,2.653491040803895
11,17,5,,,,,4.6475,0.0,0.0,0.0,1.9822831692619647
11,17,5,,,,,4.7075,0.0,0.0,0.0,1.2614529258939777
11,17,5,,,,,5.075,0.0,0.0,0.0,0.6006918694733226
11,18,5,,,,,6.0825,0.0,0.0,0.0,0.16625
11,18,5,,,,,5.67,0.0,0.0,0.0,0.085
11,18,5,,,,,5.52,0.0,0.0,0.0,0.01
11,18,5,,,,,5.0,0.0,0.0,0.0,0.0
11,19,5,,,,,5.0,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.25,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,5.25,0.0,0.0,0.0,0.0
11,21,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,4.25,0.0,0.0,0.0,0.0
11,21,5,,,,,3.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.5,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.25,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,3.25,0.0,0.0,0.0,0.0
11,24,5,,,,,3.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.0,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.25,0.0,0.0,0.0,0.0
11,8,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0075,0.0,0.0,0.0,0.00375
11,8,6,,,,,3.825,0.0,0.0,0.0,0.0375
11,9,6,,,,,3.675,0.0,0.0,0.0,0.12961827340957296
11,9,6,,,,,3.61,0.0,0.0,0.0,0.26664330529969293
11,9,6,,,,,3.2875,0.0,0.0,0.0,0.39811326832940264
11,9,6,,,,,3.89,0.0,0.0,0.0,1.5850463148370637
11,10,6,,,,,5.055,0.0,0.0,0.0,3.2020535884559154
11,10,6,,,,,4.5600000000000005,0.0,0.0,0.0,3.6913235013667283
11,10,6,,,,,4.9875,0.0,0.0,0.0,4.105507437543704
11,10,6,,,,,4.2575,0.0,0.0,0.0,4.6093101201449365
11,11,6,,,,,3.745,0.0,0.0,0.0,5.197200798723349
11,11,6,,,,,3.6175,0.0,0.0,0.0,5.5663060985373525
11,11,6,,,,,3.455,0.0,0.0,0.0,5.900730363469504
11,11,6,,,,,5.725,0.0,0.0,0.0,6.168269775415224
11,12,6,,,,,4.9,0.0,0.0,0.0,6.4
11,12,6,,,,,3.795,0.0,0.0,0.0,6.545
11,12,6,,,,,4.515,0.0,0.0,0.0,6.765
11,12,6,,,,,7.525,0.0,0.0,0.0,6.275
11,13,6,,,,,4.1375,0.0,0.0,0.0,3.1375
11,13,6,,,,,3.3075,0.0,0.0,0.0,6.3075
11,13,6,,,,,3.7625,0.0,0.0,0.0,7.0125
11,13,6,,,,,3.6575,0.0,0.0,0.0,6.9075
11,14,6,,,,,3.975,0.0,0.0,0.0,6.202946236509659
11,14,6,,,,,4.975,0.0,0.0,0.0,5.972353439613389
11,14,6,,,,,4.21,0.0,0.0,0.0,6.189110668695883
11,14,6,,,,,3.43,0.0,0.0,0.0,5.008475548586981
11,15,6,,,,,4.165,0.0,0.0,0.0,5.3971946916151285
11,15,6,,,,,3.875,0.0,0.0,0.0,5.597267222107481
11,15,6,,,,,3.265,0.0,0.0,0.0,5.254285741263448
11,15,6,,,,,3.635,0.0,0.0,0.0,4.892249733705858
11,16,6,,,,,4.005,0.0,0.0,0.0,4.72675245959679
11,16,6,,,,,3.3225,0.0,0.0,0.0,4.296821767951026
11,16,6,,,,,3.0950000000000006,0.0,0.0,0.0,3.822158403186049
11,16,6,,,,,4.57,0.0,0.0,0.0,3.3002772167952354
11,17,6,,,,,3.4325,0.0,0.0,0.0,2.9052093495061975
11,17,6,,,,,3.72,0.0,0.0,0.0,2.1335554216317645
11,17,6,,,,,3.545,0.0,0.0,0.0,1.402514858382302
11,17,6,,,,,3.9225,0.0,0.0,0.0,0.7283330056077977
11,18,6,,,,,3.295,0.0,0.0,0.0,0.1475
11,18,6,,,,,3.62,0.0,0.0,0.0,0.06
11,18,6,,,,,4.515,0.0,0.0,0.0,0.0075
11,18,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.5,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,3.75,0.0,0.0,0.0,0.0
11,19,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,4.0,0.0,0.0,0.0,0.0
11,20,6,,,,,3.75,0.0,0.0,0.0,0.0
11,20,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,6.5,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,3.75,0.0,0.0,0.0,0.0
11,21,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,3.0,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,8,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.5275,0.0,0.0,0.0,0.01375
11,8,7,,,,,3.91,0.0,0.0,0.0,0.08
11,9,7,,,,,3.84,0.0,0.0,0.0,0.21660123245028906
11,9,7,,,,,3.4275,0.0,0.0,0.0,0.4316098087796201
11,9,7,,,,,4.43,0.0,0.0,0.0,0.9109993011879804
11,9,7,,,,,3.835,0.0,0.0,0.0,1.1690095927831776
11,10,7,,,,,3.8175,0.0,0.0,0.0,2.139131762771601
11,10,7,,,,,6.805,0.0,0.0,0.0,2.4534729034953857
11,10,7,,,,,5.16,0.0,0.0,0.0,2.6823777341762955
11,10,7,,,,,6.985,0.0,0.0,0.0,3.214339664631931
11,11,7,,,,,6.2175,0.0,0.0,0.0,2.86535551209803
11,11,7,,,,,5.5625,0.0,0.0,0.0,2.9230574249012755
11,11,7,,,,,4.65,0.0,0.0,0.0,3.431745340403576
11,11,7,,,,,3.63,0.0,0.0,0.0,3.723291847198923
11,12,7,,,,,3.96,0.0,0.0,0.0,4.347859314499647
11,12,7,,,,,4.195,0.0,0.0,0.0,4.3373572388607595
11,12,7,,,,,3.815,0.0,0.0,0.0,4.246339249990397
11,12,7,,,,,3.9725,0.0,0.0,0.0,4.356611044198721
11,13,7,,,,,4.385,0.0,0.0,0.0,4.058993498186748
11,13,7,,,,,4.605,0.0,0.0,0.0,3.6400516181402094
11,13,7,,,,,3.7775,0.0,0.0,0.0,4.962089909419145
11,13,7,,,,,3.4525,0.0,0.0,0.0,5.100419775472247
11,14,7,,,,,4.025,0.0,0.0,0.0,3.9229945087699347
11,14,7,,,,,4.4875,0.0,0.0,0.0,4.6174376360987734
11,14,7,,,,,4.1,0.0,0.0,0.0,3.26510101972156
11,14,7,,,,,4.755,0.0,0.0,0.0,3.172508602744381
11,15,7,,,,,3.5075,0.0,0.0,0.0,2.175947259866109
11,15,7,,,,,2.66,0.0,0.0,0.0,1.8410007824337844
11,15,7,,,,,3.04,0.0,0.0,0.0,1.4843671230094388
11,15,7,,,,,3.0575,0.0,0.0,0.0,0.7783288648247544
11,16,7,,,,,3.4925,0.0,0.0,0.0,0.7362493371337665
11,16,7,,,,,2.7975,0.0,0.0,0.0,0.790786325069601
11,16,7,,,,,4.2225,0.0,0.0,0.0,0.9643131048654383
11,16,7,,,,,4.1775,0.0,0.0,0.0,0.6717965332095983
11,17,7,,,,,3.825,0.0,0.0,0.0,0.9393758236464328
11,17,7,,,,,3.665,0.0,0.0,0.0,0.4725345052282056
11,17,7,,,,,4.215,0.0,0.0,0.0,0.24480703282907035
11,17,7,,,,,4.66,0.0,0.0,0.0,0.18218197791930818
11,18,7,,,,,5.0275,0.0,0.0,0.0,0.01375
11,18,7,,,,,5.0025,0.0,0.0,0.0,0.00125
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,5.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,3.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,20,7,,,,,3.75,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.75,0.0,0.0,0.0,0.0
11,21,7,,,,,3.75,0.0,0.0,0.0,0.0
11,21,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.0,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.75,0.0,0.0,0.0,0.0
11,1,1,,,,,3.0,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,1.75,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.0,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.02,0.0,0.0,0.0,0.01
11,9,1,,,,,3.58,0.0,0.0,0.0,0.0494563169070622
11,9,1,,,,,4.235,0.0,0.0,0.0,0.1452779309144952
11,9,1,,,,,4.1025,0.0,0.0,0.0,0.3724678867063122
11,9,1,,,,,6.88,0.0,0.0,0.0,0.6985704763122536
11,10,1,,,,,5.53,0.0,0.0,0.0,0.47990975454315643
11,10,1,,,,,5.7275,0.0,0.0,0.0,0.29379090742866304
11,10,1,,,,,5.915,0.0,0.0,0.0,0.25533660017360243
11,10,1,,,,,6.5975,0.0,0.0,0.0,0.213805948338137
11,11,1,,,,,7.255,0.0,0.0,0.0,0.2883626122476726
11,11,1,,,,,7.095,0.0,0.0,0.0,0.4825077373253136
11,11,1,,,,,7.4775,0.0,0.0,0.0,0.9864285399165436
11,11,1,,,,,5.74,0.0,0.0,0.0,0.8508124598990737
11,12,1,,,,,5.4525,0.0,0.0,0.0,3.5663320224450357
11,12,1,,,,,5.265,0.0,0.0,0.0,3.2664242358386533
11,12,1,,,,,6.6025,0.0,0.0,0.0,2.9836540370383506
11,12,1,,,,,5.69,0.0,0.0,0.0,3.5577632285419964
11,13,1,,,,,5.6425,0.0,0.0,0.0,2.6386509702568084
11,13,1,,,,,6.24,0.0,0.0,0.0,3.686722357853286
11,13,1,,,,,5.7525,0.0,0.0,0.0,4.085339490427086
11,13,1,,,,,5.39,0.0,0.0,0.0,5.553417222589127
11,14,1,,,,,5.0275,0.0,0.0,0.0,3.622896516183705
11,14,1,,,,,6.0225,0.0,0.0,0.0,5.312593430219121
11,14,1,,,,,6.36,0.0,0.0,0.0,3.692771200598704
11,14,1,,,,,5.49,0.0,0.0,0.0,3.5911352959950698
11,15,1,,,,,5.16,0.0,0.0,0.0,4.754821513116666
11,15,1,,,,,5.155,0.0,0.0,0.0,4.992078391062407
11,15,1,,,,,5.425,0.0,0.0,0.0,2.1062600389060586
11,15,1,,,,,6.1075,0.0,0.0,0.0,1.0724979278567632
11,16,1,,,,,7.965,0.0,0.0,0.0,0.9550033033738416
11,16,1,,,,,7.165,0.0,0.0,0.0,0.41070090248719615
11,16,1,,,,,6.3,0.0,0.0,0.0,0.296892218665443
11,16,1,,,,,5.7825,0.0,0.0,0.0,0.5269836881311614
11,17,1,,,,,6.195,0.0,0.0,0.0,0.5080218109400527
11,17,1,,,,,6.615,0.0,0.0,0.0,0.7020975589396234
11,17,1,,,,,6.77,0.0,0.0,0.0,0.5936434644692751
11,17,1,,,,,6.145,0.0,0.0,0.0,0.45094070858723784
11,18,1,,,,,7.4525,0.0,0.0,0.0,0.10125
11,18,1,,,,,7.825,0.0,0.0,0.0,0.0375
11,18,1,,,,,8.0,0.0,0.0,0.0,0.0
11,18,1,,,,,8.25,0.0,0.0,0.0,0.0
11,19,1,,,,,9.75,0.0,0.0,0.0,0.0
11,19,1,,,,,9.5,0.0,0.0,0.0,0.0
11,19,1,,,,,10.0,0.0,0.0,0.0,0.0
11,19,1,,,,,7.5,0.0,0.0,0.0,0.0
11,20,1,,,,,6.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.25,0.0,0.0,0.0,0.0
11,21,1,,,,,4.25,0.0,0.0,0.0,0.0
11,21,1,,,,,3.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.0,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.0,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,3.0,0.0,0.0,0.0,0.0
11,4,2,,,,,3.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.25,0.0,0.0,0.0,0.0
11,8,2,,,,,4.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.2925,0.0,0.0,0.0,0.02125
11,9,2,,,,,3.915,0.0,0.0,0.0,0.09861680575713595
11,9,2,,,,,4.085,0.0,0.0,0.0,0.20022199956751846
11,9,2,,,,,4.0575,0.0,0.0,0.0,0.18378586527466245
11,9,2,,,,,6.075,0.0,0.0,0.0,0.4930840287856797
11,10,2,,,,,5.43,0.0,0.0,0.0,0.6686988580945068
11,10,2,,,,,5.735,0.0,0.0,0.0,0.8415405120935108
11,10,2,,,,,4.9350000000000005,0.0,0.0,0.0,1.94659370979206
11,10,2,,,,,4.65,0.0,0.0,0.0,1.5017389609749516
11,11,2,,,,,4.8525,0.0,0.0,0.0,2.714131293743922
11,11,2,,,,,6.32,0.0,0.0,0.0,3.1154479765386185
11,11,2,,,,,5.825,0.0,0.0,0.0,2.978413011681893
11,11,2,,,,,6.1575,0.0,0.0,0.0,2.7448942450382887
11,12,2,,,,,5.4425,0.0,0.0,0.0,1.9991581569456296
11,12,2,,,,,5.66,0.0,0.0,0.0,1.8072253857180545
11,12,2,,,,,5.9725,0.0,0.0,0.0,2.698948437881568
11,12,2,,,,,6.532500000000001,0.0,0.0,0.0,1.890452870586649
11,13,2,,,,,6.42,0.0,0.0,0.0,2.4503851538163337
11,13,2,,,,,6.7375,0.0,0.0,0.0,4.435042529975146
11,13,2,,,,,4.805,0.0,0.0,0.0,3.327731257785273
11,13,2,,,,,5.075,0.0,0.0,0.0,4.309431303635981
11,14,2,,,,,4.49,0.0,0.0,0.0,3.78978496868476
11,14,2,,,,,5.65,0.0,0.0,0.0,2.658757828810021
11,14,2,,,,,4.859999999999999,0.0,0.0,0.0,2.836008350730689
11,14,2,,,,,4.282500000000001,0.0,0.0,0.0,2.9816069937369525
11,15,2,,,,,4.297499999999999,0.0,0.0,0.0,2.9930172454468247
11,15,2,,,,,4.565,0.0,0.0,0.0,2.5550700670000945
11,15,2,,,,,4.26,0.0,0.0,0.0,2.505148626969897
11,15,2,,,,,3.68,0.0,0.0,0.0,1.5248730772860244
11,16,2,,,,,5.355,0.0,0.0,0.0,2.0805063691071646
11,16,2,,,,,5.73,0.0,0.0,0.0,0.9685967894180625
11,16,2,,,,,5.03,0.0,0.0,0.0,0.5238329575424215
11,16,2,,,,,6.305,0.0,0.0,0.0,0.5485420593132906
11,17,2,,,,,6.325,0.0,0.0,0.0,0.3692883497031276
11,17,2,,,,,7.42,0.0,0.0,0.0,0.19316621369086676
11,17,2,,,,,7.555,0.0,0.0,0.0,0.062494951488221595
11,17,2,,,,,8.57,0.0,0.0,0.0,0.07953902916682748
11,18,2,,,,,7.05,0.0,0.0,0.0,0.025
11,18,2,,,,,6.0,0.0,0.0,0.0,0.0
11,18,2,,,,,5.75,0.0,0.0,0.0,0.0
11,18,2,,,,,4.75,0.0,0.0,0.0,0.0
11,19,2,,,,,4.5,0.0,0.0,0.0,0.0
11,19,2,,,,,4.25,0.0,0.0,0.0,0.0
11,19,2,,,,,4.75,0.0,0.0,0.0,0.0
11,19,2,,,,,4.5,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.5,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,20,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.5,0.0,0.0,0.0,0.0
11,22,2,,,,,3.25,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.0,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,8,3,,,,,4.0,0.0,0.0,0.0,0.0
11,8,3,,,,,4.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.33,0.0,0.0,0.0,0.04
11,8,3,,,,,4.13,0.0,0.0,0.0,0.065
11,9,3,,,,,4.0575,0.0,0.0,0.0,0.36644725150394614
11,9,3,,,,,3.865,0.0,0.0,0.0,0.5685683812572437
11,9,3,,,,,3.745,0.0,0.0,0.0,0.16103959931563552
11,9,3,,,,,6.685,0.0,0.0,0.0,0.12160133009547988
11,10,3,,,,,5.955,0.0,0.0,0.0,0.15513725251171534
11,10,3,,,,,6.48,0.0,0.0,0.0,0.1740564296472904
11,10,3,,,,,6.995,0.0,0.0,0.0,0.18540793592863541
11,10,3,,,,,5.7375,0.0,0.0,0.0,0.1797321827879629
11,11,3,,,,,7.4875,0.0,0.0,0.0,0.21182849091991396
11,11,3,,,,,7.3675,0.0,0.0,0.0,0.10479935866564163
11,11,3,,,,,8.12,0.0,0.0,0.0,0.10702913225427232
11,11,3,,,,,6.675,0.0,0.0,0.0,0.15608415120414715
11,12,3,,,,,7.195,0.0,0.0,0.0,0.14024085856627538
11,12,3,,,,,7.525,0.0,0.0,0.0,0.1977755697729525
11,12,3,,,,,8.8275,0.0,0.0,0.0,0.23553272400233433
11,12,3,,,,,7.94,0.0,0.0,0.0,0.31644091163672394
11,13,3,,,,,6.8175,0.0,0.0,0.0,0.27129984122904616
11,13,3,,,,,7.3475,0.0,0.0,0.0,0.2969344718963576
11,13,3,,,,,6.4425,0.0,0.0,0.0,0.16448888011524843
11,13,3,,,,,6.4725,0.0,0.0,0.0,0.1901235107825599
11,14,3,,,,,7.04,0.0,0.0,0.0,0.27267780380065815
11,14,3,,,,,5.88,0.0,0.0,0.0,0.357301949807759
11,14,3,,,,,6.12,0.0,0.0,0.0,0.5829663391600277
11,14,3,,,,,5.7625,0.0,0.0,0.0,0.48188749809599063
11,15,3,,,,,5.1075,0.0,0.0,0.0,0.3561260182640661
11,15,3,,,,,8.495,0.0,0.0,0.0,0.24405839013901034
11,15,3,,,,,5.8925,0.0,0.0,0.0,0.39099150256963905
11,15,3,,,,,5.87,0.0,0.0,0.0,0.3685779769446279
11,16,3,,,,,5.495,0.0,0.0,0.0,0.24396234486996493
11,16,3,,,,,5.8075,0.0,0.0,0.0,0.30619763692862945
11,16,3,,,,,6.3625,0.0,0.0,0.0,0.8588470304095706
11,16,3,,,,,7.435,0.0,0.0,0.0,0.9310399691976214
11,17,3,,,,,6.735,0.0,0.0,0.0,0.5266604963736774
11,17,3,,,,,6.915,0.0,0.0,0.0,0.1791731585601171
11,17,3,,,,,6.865,0.0,0.0,0.0,0.12487826202674829
11,17,3,,,,,6.105,0.0,0.0,0.0,0.1140192827200745
11,18,3,,,,,6.0125,0.0,0.0,0.0,0.00625
11,18,3,,,,,5.5,0.0,0.0,0.0,0.0
11,18,3,,,,,6.0,0.0,0.0,0.0,0.0
11,18,3,,,,,6.0,0.0,0.0,0.0,0.0
11,19,3,,,,,5.5,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.75,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,3.75,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.0,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.0,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.0,0.0,0.0,0.0,0.0
11,8,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,4.5,0.0,0.0,0.0,0.0
11,8,4,,,,,4.75,0.0,0.0,0.0,0.0
11,9,4,,,,,4.75,0.0,0.0,0.0,0.0
11,9,4,,,,,4.25,0.0,0.0,0.0,0.0
11,9,4,,,,,4.7725,0.0,0.0,0.0,0.013872481544924344
11,9,4,,,,,7.655,0.0,0.0,0.0,0.09556598397614548
11,10,4,,,,,6.1475,0.0,0.0,0.0,0.08659175453245858
11,10,4,,,,,7.1875,0.0,0.0,0.0,0.11007426423617617
11,10,4,,,,,6.4125,0.0,0.0,0.0,0.09539769567135269
11,10,4,,,,,5.865,0.0,0.0,0.0,0.06751221539818805
11,11,4,,,,,4.9975,0.0,0.0,0.0,0.14300319585142304
11,11,4,,,,,7.4975,0.0,0.0,0.0,0.14300319585142304
11,11,4,,,,,6.5575,0.0,0.0,0.0,0.17767063726994986
11,11,4,,,,,7.765,0.0,0.0,0.0,0.29756220550902174
11,12,4,,,,,5.76,0.0,0.0,0.0,0.5166528697081656
11,12,4,,,,,5.445,0.0,0.0,0.0,0.8123686569753394
11,12,4,,,,,5.36,0.0,0.0,0.0,0.7545851123369262
11,12,4,,,,,6.2675,0.0,0.0,0.0,0.8616546215198684
11,13,4,,,,,5.385,0.0,0.0,0.0,1.0545475944764717
11,13,4,,,,,5.1825,0.0,0.0,0.0,1.4714174919319722
11,13,4,,,,,5.2375,0.0,0.0,0.0,2.6554041413261333
11,13,4,,,,,5.2575,0.0,0.0,0.0,1.9092260600359223
11,14,4,,,,,8.76,0.0,0.0,0.0,0.9625356574552788
11,14,4,,,,,6.69,0.0,0.0,0.0,0.41932246463398287
11,14,4,,,,,6.2925,0.0,0.0,0.0,1.4700111402225422
11,14,4,,,,,4.705,0.0,0.0,0.0,1.6248745504566837
11,15,4,,,,,3.8175,0.0,0.0,0.0,0.5498789428525739
11,15,4,,,,,4.6525,0.0,0.0,0.0,0.3900022458117375
11,15,4,,,,,6.0375,0.0,0.0,0.0,0.2785730327226696
11,15,4,,,,,5.1525,0.0,0.0,0.0,0.14776482605289432
11,16,4,,,,,5.2975,0.0,0.0,0.0,0.04721815008726003
11,16,4,,,,,5.63,0.0,0.0,0.0,0.12922862129144852
11,16,4,,,,,5.9275,0.0,0.0,0.0,0.17644677137870857
11,16,4,,,,,5.6225,0.0,0.0,0.0,0.12177312390924958
11,17,4,,,,,6.4125,0.0,0.0,0.0,0.17264731541541797
11,17,4,,,,,6.8475,0.0,0.0,0.0,0.10358838924925079
11,17,4,,,,,6.1,0.0,0.0,0.0,0.10624450179410337
11,17,4,,,,,6.3,0.0,0.0,0.0,0.053122250897051686
11,18,4,,,,,7.25,0.0,0.0,0.0,0.0
11,18,4,,,,,7.75,0.0,0.0,0.0,0.0
11,18,4,,,,,8.0,0.0,0.0,0.0,0.0
11,18,4,,,,,7.75,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,6.5,0.0,0.0,0.0,0.0
11,21,4,,,,,6.0,0.0,0.0,0.0,0.0
11,21,4,,,,,6.25,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,5.25,0.0,0.0,0.0,0.0
11,22,4,,,,,4.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,8,5,,,,,2.5,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,4.0,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,9,5,,,,,6.505,0.0,0.0,0.0,0.0029685840817233688
11,9,5,,,,,5.7525,0.0,0.0,0.0,0.0014842920408616844
11,9,5,,,,,7.755,0.0,0.0,0.0,0.0029685840817233688
11,9,5,,,,,6.78,0.0,0.0,0.0,0.4630991167488455
11,10,5,,,,,7.61,0.0,0.0,0.0,0.33783319818736146
11,10,5,,,,,7.5675,0.0,0.0,0.0,0.037383181766634264
11,10,5,,,,,8.725,0.0,0.0,0.0,0.12461060588878088
11,10,5,,,,,6.8125,0.0,0.0,0.0,0.3115265147219522
11,11,5,,,,,6.785,0.0,0.0,0.0,0.2980002843252922
11,11,5,,,,,8.0175,0.0,0.0,0.0,0.28825261147353026
11,11,5,,,,,7.27,0.0,0.0,0.0,0.2896451361666391
11,11,5,,,,,6.335,0.0,0.0,0.0,0.325850778187469
11,12,5,,,,,7.2075,0.0,0.0,0.0,0.30549419137319966
11,12,5,,,,,7.84,0.0,0.0,0.0,0.22703393457243254
11,12,5,,,,,7.2275,0.0,0.0,0.0,0.3188491287009898
11,12,5,,,,,6.91,0.0,0.0,0.0,0.273776215219698
11,13,5,,,,,6.76,0.0,0.0,0.0,0.19764062960073167
11,13,5,,,,,7.13,0.0,0.0,0.0,0.09882031480036584
11,13,5,,,,,8.045,0.0,0.0,0.0,0.22424609897006093
11,13,5,,,,,8.625,0.0,0.0,0.0,0.28505860038567066
11,14,5,,,,,6.9875,0.0,0.0,0.0,0.44210406549730596
11,14,5,,,,,9.1325,0.0,0.0,0.0,0.34688165139019395
11,14,5,,,,,7.7125,0.0,0.0,0.0,0.19271202855010774
11,14,5,,,,,6.6425,0.0,0.0,0.0,0.12923041914536637
11,15,5,,,,,5.9675,0.0,0.0,0.0,0.21154140681214142
11,15,5,,,,,7.19,0.0,0.0,0.0,0.18479479215773276
11,15,5,,,,,7.6625,0.0,0.0,0.0,0.15804817750332406
11,15,5,,,,,8.3375,0.0,0.0,0.0,0.08510286480948218
11,16,5,,,,,8.3175,0.0,0.0,0.0,0.06646679353935354
11,16,5,,,,,8.0375,0.0,0.0,0.0,0.03692599641075196
11,16,5,,,,,7.77,0.0,0.0,0.0,0.01969386475240105
11,16,5,,,,,8.0825,0.0,0.0,0.0,0.08123719210365432
11,17,5,,,,,9.5525,0.0,0.0,0.0,0.5955137633195899
11,17,5,,,,,8.4125,0.0,0.0,0.0,0.4446143481797844
11,17,5,,,,,9.94,0.0,0.0,0.0,0.2047920634040219
11,17,5,,,,,9.615,0.0,0.0,0.0,0.39341633232877893
11,18,5,,,,,10.1725,0.0,0.0,0.0,0.08625
11,18,5,,,,,9.5375,0.0,0.0,0.0,0.01875
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,9.5,0.0,0.0,0.0,0.0
11,19,5,,,,,7.5,0.0,0.0,0.0,0.0
11,19,5,,,,,5.5,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,20,5,,,,,5.0,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,5.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,3.75,0.0,0.0,0.0,0.0
11,22,5,,,,,3.5,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.75,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.75,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,9,6,,,,,4.0375,0.0,0.0,0.0,0.023557424167959754
11,9,6,,,,,4.0475,0.0,0.0,0.0,0.02983940394608236
11,9,6,,,,,3.925,0.0,0.0,0.0,0.10993464611714551
11,9,6,,,,,4.4825,0.0,0.0,0.0,0.1460560298413505
11,10,6,,,,,4.5475,0.0,0.0,0.0,0.2884594811753902
11,10,6,,,,,4.545,0.0,0.0,0.0,1.7404530040666404
11,10,6,,,,,5.035,0.0,0.0,0.0,2.9427715138396957
11,10,6,,,,,5.395,0.0,0.0,0.0,2.3222200249245706
11,11,6,,,,,4.7375,0.0,0.0,0.0,1.6898897929599437
11,11,6,,,,,4.4525,0.0,0.0,0.0,1.6558488474902466
11,11,6,,,,,3.8625,0.0,0.0,0.0,3.756661482191529
11,11,6,,,,,7.127500000000001,0.0,0.0,0.0,4.986998511310568
11,12,6,,,,,5.7925,0.0,0.0,0.0,2.106205311866126
11,12,6,,,,,6.26,0.0,0.0,0.0,3.224768002028397
11,12,6,,,,,5.6025,0.0,0.0,0.0,2.1613295512170385
11,12,6,,,,,7.18,0.0,0.0,0.0,2.9215846855983774
11,13,6,,,,,5.3775,0.0,0.0,0.0,0.6275
11,13,6,,,,,6.11,0.0,0.0,0.0,0.36
11,13,6,,,,,5.7225,0.0,0.0,0.0,0.4725
11,13,6,,,,,5.6625,0.0,0.0,0.0,0.6625
11,14,6,,,,,5.3075,0.0,0.0,0.0,1.5441703119056678
11,14,6,,,,,5.65,0.0,0.0,0.0,1.8837390642829972
11,14,6,,,,,6.19,0.0,0.0,0.0,0.9319551160136934
11,14,6,,,,,4.46,0.0,0.0,0.0,0.4560631418790415
11,15,6,,,,,4.565,0.0,0.0,0.0,0.565
11,15,6,,,,,4.93,0.0,0.0,0.0,0.68
11,15,6,,,,,5.0775,0.0,0.0,0.0,0.5775
11,15,6,,,,,5.12,0.0,0.0,0.0,3.87
11,16,6,,,,,4.3425,0.0,0.0,0.0,5.0925
11,16,6,,,,,4.205,0.0,0.0,0.0,3.205
11,16,6,,,,,4.0,0.0,0.0,0.0,1.5
11,16,6,,,,,4.055,0.0,0.0,0.0,0.305
11,17,6,,,,,3.85,0.0,0.0,0.0,0.1102058511974315
11,17,6,,,,,4.685,0.0,0.0,0.0,0.20388082471524827
11,17,6,,,,,5.585,0.0,0.0,0.0,0.09367497351781678
11,17,6,,,,,4.69,0.0,0.0,0.0,0.20939111727511983
11,18,6,,,,,6.035,0.0,0.0,0.0,0.1425
11,18,6,,,,,6.0525,0.0,0.0,0.0,0.02625
11,18,6,,,,,6.0,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,7.5,0.0,0.0,0.0,0.0
11,19,6,,,,,7.0,0.0,0.0,0.0,0.0
11,19,6,,,,,7.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.5,0.0,0.0,0.0,0.0
11,20,6,,,,,6.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.5,0.0,0.0,0.0,0.0
11,21,6,,,,,6.0,0.0,0.0,0.0,0.0
11,21,6,,,,,6.75,0.0,0.0,0.0,0.0
11,21,6,,,,,8.25,0.0,0.0,0.0,0.0
11,21,6,,,,,6.75,0.0,0.0,0.0,0.0
11,22,6,,,,,7.25,0.0,0.0,0.0,0.0
11,22,6,,,,,6.0,0.0,0.0,0.0,0.0
11,22,6,,,,,7.25,0.0,0.0,0.0,0.0
11,22,6,,,,,6.0,0.0,0.0,0.0,0.0
11,23,6,,,,,6.0,0.0,0.0,0.0,0.0
11,23,6,,,,,5.25,0.0,0.0,0.0,0.0
11,23,6,,,,,5.25,0.0,0.0,0.0,0.0
11,23,6,,,,,4.5,0.0,0.0,0.0,0.0
11,24,6,,,,,4.5,0.0,0.0,0.0,0.0
11,24,6,,,,,3.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.5,0.0,0.0,0.0,0.0
11,1,7,,,,,5.0,0.0,0.0,0.0,0.0
11,1,7,,,,,4.5,0.0,0.0,0.0,0.0
11,1,7,,,,,5.25,0.0,0.0,0.0,0.0
11,1,7,,,,,6.0,0.0,0.0,0.0,0.0
11,2,7,,,,,5.75,0.0,0.0,0.0,0.0
11,2,7,,,,,3.5,0.0,0.0,0.0,0.0
11,2,7,,,,,3.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.75,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,8,7,,,,,3.75,0.0,0.0,0.0,0.0
11,8,7,,,,,4.0,0.0,0.0,0.0,0.0
11,8,7,,,,,3.75,0.0,0.0,0.0,0.0
11,8,7,,,,,4.75,0.0,0.0,0.0,0.0
11,9,7,,,,,5.5075,0.0,0.0,0.0,0.007228777669322082
11,9,7,,,,,5.05,0.0,0.0,0.0,0.048191851128813884
11,9,7,,,,,4.6625,0.0,0.0,0.0,0.15662351616864512
11,9,7,,,,,4.28,0.0,0.0,0.0,0.028915110677288327
11,10,7,,,,,4.3925,0.0,0.0,0.0,0.1384428865953825
11,10,7,,,,,4.0,0.0,0.0,0.0,0.2428822571848816
11,10,7,,,,,3.75,0.0,0.0,0.0,0.4857645143697632
11,10,7,,,,,4.2725,0.0,0.0,0.0,0.750506174701284
11,11,7,,,,,4.07,0.0,0.0,0.0,0.82
11,11,7,,,,,4.4075,0.0,0.0,0.0,0.4075
11,11,7,,,,,4.23,0.0,0.0,0.0,0.23
11,11,7,,,,,5.0325,0.0,0.0,0.0,0.2825
11,12,7,,,,,4.005,0.0,0.0,0.0,0.7179643425068809
11,12,7,,,,,6.0425,0.0,0.0,0.0,1.7045709721107074
11,12,7,,,,,5.205,0.0,0.0,0.0,0.43268049780216006
11,12,7,,,,,4.31,0.0,0.0,0.0,0.2947933061948783
11,13,7,,,,,4.5075,0.0,0.0,0.0,1.7575
11,13,7,,,,,5.7,0.0,0.0,0.0,2.45
11,13,7,,,,,4.755,0.0,0.0,0.0,4.755
11,13,7,,,,,4.2225,0.0,0.0,0.0,3.7225
11,14,7,,,,,5.1775,0.0,0.0,0.0,2.874874849177968
11,14,7,,,,,4.8375,0.0,0.0,0.0,1.3134569123059032
11,14,7,,,,,5.4325,0.0,0.0,0.0,1.1612432140573687
11,14,7,,,,,5.29,0.0,0.0,0.0,1.266810778971675
11,15,7,,,,,4.0525,0.0,0.0,0.0,0.8025
11,15,7,,,,,4.5425,0.0,0.0,0.0,1.0425
11,15,7,,,,,3.375,0.0,0.0,0.0,0.625
11,15,7,,,,,4.535,0.0,0.0,0.0,0.535
11,16,7,,,,,3.79,0.0,0.0,0.0,0.5395997634217009
11,16,7,,,,,3.9975,0.0,0.0,0.0,0.7469459688105953
11,16,7,,,,,4.3100000000000005,0.0,0.0,0.0,0.5595849398447268
11,16,7,,,,,4.3975,0.0,0.0,0.0,0.8968347919832897
11,17,7,,,,,3.545,0.0,0.0,0.0,1.3099751538598285
11,17,7,,,,,4.2625,0.0,0.0,0.0,1.0242083731915648
11,17,7,,,,,4.76,0.0,0.0,0.0,0.7687885072845326
11,17,7,,,,,5.685,0.0,0.0,0.0,0.18713930769426124
11,18,7,,,,,5.7625,0.0,0.0,0.0,0.00625
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,5.5,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.5,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,3.75,0.0,0.0,0.0,0.0
11,21,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
