month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.5,0.0,0.0,0.0,0.0
11,4,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,3.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,2.75,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.5025,0.0,0.0,0.0,0.00125
11,9,1,,,,,4.315,0.0,0.0,0.0,0.045465592421002066
11,9,1,,,,,4.17,0.0,0.0,0.0,0.11891001094723617
11,9,1,,,,,4.5,0.0,0.0,0.0,0.17486766315770025
11,9,1,,,,,4.72,0.0,0.0,0.0,0.32875120673647645
11,10,1,,,,,4.95,0.0,0.0,0.0,0.15701468504800137
11,10,1,,,,,4.895,0.0,0.0,0.0,0.31010400296980273
11,10,1,,,,,6.095,0.0,0.0,0.0,0.6633870443278058
11,10,1,,,,,6.105,0.0,0.0,0.0,0.6712377785802058
11,11,1,,,,,5.135,0.0,0.0,0.0,1.3249771465883122
11,11,1,,,,,5.3525,0.0,0.0,0.0,3.9380288932419196
11,11,1,,,,,7.655000000000001,0.0,0.0,0.0,4.150657851779302
11,11,1,,,,,7.1175,0.0,0.0,0.0,3.421393241919686
11,12,1,,,,,7.280000000000001,0.0,0.0,0.0,4.31068782686258
11,12,1,,,,,7.449999999999999,0.0,0.0,0.0,4.427378420901854
11,12,1,,,,,7.140000000000001,0.0,0.0,0.0,4.557797320122218
11,12,1,,,,,8.1975,0.0,0.0,0.0,4.597266197517855
11,13,1,,,,,5.995,0.0,0.0,0.0,5.161440929418797
11,13,1,,,,,5.82,0.0,0.0,0.0,5.2188327855650405
11,13,1,,,,,4.8325,0.0,0.0,0.0,5.228398094922747
11,13,1,,,,,5.9225,0.0,0.0,0.0,5.105962135144096
11,14,1,,,,,5.785,0.0,0.0,0.0,4.592432957072814
11,14,1,,,,,4.8425,0.0,0.0,0.0,5.0549950841853875
11,14,1,,,,,6.0875,0.0,0.0,0.0,5.465700470590273
11,14,1,,,,,7.19,0.0,0.0,0.0,5.343318562520131
11,15,1,,,,,5.27,0.0,0.0,0.0,5.397422235883694
11,15,1,,,,,4.45,0.0,0.0,0.0,5.110516070521106
11,15,1,,,,,5.3475,0.0,0.0,0.0,4.794470997738879
11,15,1,,,,,5.7875,0.0,0.0,0.0,4.5165306500438716
11,16,1,,,,,5.875,0.0,0.0,0.0,4.524812191004857
11,16,1,,,,,5.6875,0.0,0.0,0.0,4.096789416180074
11,16,1,,,,,5.2225,0.0,0.0,0.0,3.6418623526520175
11,16,1,,,,,5.52,0.0,0.0,0.0,2.9545800685047934
11,17,1,,,,,5.2875,0.0,0.0,0.0,2.567158059066423
11,17,1,,,,,5.0775,0.0,0.0,0.0,1.7703570877277737
11,17,1,,,,,5.095,0.0,0.0,0.0,0.9483053813819136
11,17,1,,,,,5.895,0.0,0.0,0.0,0.4432906812376993
11,18,1,,,,,5.8625,0.0,0.0,0.0,0.05625
11,18,1,,,,,6.0325,0.0,0.0,0.0,0.01625
11,18,1,,,,,6.75,0.0,0.0,0.0,0.0
11,18,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.75,0.0,0.0,0.0,0.0
11,20,1,,,,,5.5,0.0,0.0,0.0,0.0
11,20,1,,,,,5.25,0.0,0.0,0.0,0.0
11,20,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,3.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.0,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,8,2,,,,,2.75,0.0,0.0,0.0,0.0
11,8,2,,,,,3.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.795,0.0,0.0,0.0,0.0225
11,9,2,,,,,5.4025,0.0,0.0,0.0,0.09461924298845997
11,9,2,,,,,4.87,0.0,0.0,0.0,0.2295679993818373
11,9,2,,,,,5.6025,0.0,0.0,0.0,0.5289370796568009
11,9,2,,,,,7.105,0.0,0.0,0.0,0.9958287540752673
11,10,2,,,,,6.945,0.0,0.0,0.0,1.377032889769052
11,10,2,,,,,6.5425,0.0,0.0,0.0,1.8543479711920672
11,10,2,,,,,6.03,0.0,0.0,0.0,2.2697106526663724
11,10,2,,,,,6.7875,0.0,0.0,0.0,2.5555364978842836
11,11,2,,,,,5.49,0.0,0.0,0.0,2.8274473275195393
11,11,2,,,,,5.135,0.0,0.0,0.0,3.051263298335214
11,11,2,,,,,5.99,0.0,0.0,0.0,3.2524143607138587
11,11,2,,,,,6.805,0.0,0.0,0.0,3.4309005146554727
11,12,2,,,,,6.555,0.0,0.0,0.0,4.142648596129346
11,12,2,,,,,5.2325,0.0,0.0,0.0,4.259273516956144
11,12,2,,,,,5.095,0.0,0.0,0.0,4.333190720297072
11,12,2,,,,,6.415,0.0,0.0,0.0,4.379183646820316
11,13,2,,,,,5.9675,0.0,0.0,0.0,5.02451797769082
11,13,2,,,,,6.425,0.0,0.0,0.0,4.992729066034421
11,13,2,,,,,5.19,0.0,0.0,0.0,5.00394868191315
11,13,2,,,,,5.05,0.0,0.0,0.0,4.899232267045012
11,14,2,,,,,5.105,0.0,0.0,0.0,5.418026348809518
11,14,2,,,,,5.775,0.0,0.0,0.0,5.352403016802741
11,14,2,,,,,7.3475,0.0,0.0,0.0,5.206801248912705
11,14,2,,,,,5.4475,0.0,0.0,0.0,5.083757501399998
11,15,2,,,,,3.5175,0.0,0.0,0.0,5.346943709776955
11,15,2,,,,,3.515,0.0,0.0,0.0,5.122580886890594
11,15,2,,,,,4.7075,0.0,0.0,0.0,4.849346954068588
11,15,2,,,,,4.84,0.0,0.0,0.0,4.522799083134974
11,16,2,,,,,4.7125,0.0,0.0,0.0,4.673118411841184
11,16,2,,,,,5.54,0.0,0.0,0.0,4.254149174917492
11,16,2,,,,,5.545,0.0,0.0,0.0,3.763285808580858
11,16,2,,,,,4.62,0.0,0.0,0.0,3.0939266726672665
11,17,2,,,,,4.3775,0.0,0.0,0.0,2.459223974038612
11,17,2,,,,,4.6275,0.0,0.0,0.0,1.6834435405879455
11,17,2,,,,,5.6175,0.0,0.0,0.0,0.897319368024604
11,17,2,,,,,6.1525,0.0,0.0,0.0,0.41633549928519087
11,18,2,,,,,6.6675,0.0,0.0,0.0,0.08375
11,18,2,,,,,7.295,0.0,0.0,0.0,0.0225
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.0,0.0,0.0,0.0,0.0
11,19,2,,,,,6.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.25,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.75,0.0,0.0,0.0,0.0
11,20,2,,,,,6.0,0.0,0.0,0.0,0.0
11,20,2,,,,,6.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.75,0.0,0.0,0.0,0.0
11,21,2,,,,,5.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.5,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.5,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,3.5,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.115,0.0,0.0,0.0,0.0575
11,9,3,,,,,5.12,0.0,0.0,0.0,0.2512285549742781
11,9,3,,,,,5.0675,0.0,0.0,0.0,0.38533028364298055
11,9,3,,,,,4.5375,0.0,0.0,0.0,0.5347094244384972
11,9,3,,,,,6.29,0.0,0.0,0.0,0.5364069146748099
11,10,3,,,,,4.89,0.0,0.0,0.0,0.7953634600616938
11,10,3,,,,,5.095000000000001,0.0,0.0,0.0,1.6279201754500137
11,10,3,,,,,4.654999999999999,0.0,0.0,0.0,1.6622524111361299
11,10,3,,,,,5.0875,0.0,0.0,0.0,1.33752668193828
11,11,3,,,,,6.095000000000001,0.0,0.0,0.0,2.747767599916278
11,11,3,,,,,6.0600000000000005,0.0,0.0,0.0,2.5136528716722903
11,11,3,,,,,5.0725,0.0,0.0,0.0,4.372195231854825
11,11,3,,,,,8.14,0.0,0.0,0.0,4.427643456965243
11,12,3,,,,,6.375,0.0,0.0,0.0,3.625
11,12,3,,,,,5.5,0.0,0.0,0.0,4.5
11,12,3,,,,,4.9275,0.0,0.0,0.0,6.6775
11,12,3,,,,,6.65,0.0,0.0,0.0,6.65
11,13,3,,,,,5.8325,0.0,0.0,0.0,6.361729208093776
11,13,3,,,,,5.51,0.0,0.0,0.0,6.526999158249159
11,13,3,,,,,4.9825,0.0,0.0,0.0,6.501393954703959
11,13,3,,,,,5.9825,0.0,0.0,0.0,6.501393954703959
11,14,3,,,,,4.895,0.0,0.0,0.0,5.883236416676283
11,14,3,,,,,5.295,0.0,0.0,0.0,5.797910290256032
11,14,3,,,,,4.835,0.0,0.0,0.0,5.618725424773507
11,14,3,,,,,5.635,0.0,0.0,0.0,5.448073171933005
11,15,3,,,,,5.045,0.0,0.0,0.0,6.028733714669112
11,15,3,,,,,5.5325,0.0,0.0,0.0,5.7669400670097835
11,15,3,,,,,4.69,0.0,0.0,0.0,5.425361688635231
11,15,3,,,,,7.11,0.0,0.0,0.0,5.096249674434933
11,16,3,,,,,5.5125,0.0,0.0,0.0,4.648587880553986
11,16,3,,,,,6.5775,0.0,0.0,0.0,4.2239924520939365
11,16,3,,,,,6.75,0.0,0.0,0.0,3.6603054177590444
11,16,3,,,,,6.335,0.0,0.0,0.0,3.0112112570097738
11,17,3,,,,,5.3225,0.0,0.0,0.0,2.4019188500486086
11,17,3,,,,,5.3075,0.0,0.0,0.0,1.6107593579981523
11,17,3,,,,,7.075,0.0,0.0,0.0,0.8532112169171593
11,17,3,,,,,6.86,0.0,0.0,0.0,0.372310349200215
11,18,3,,,,,6.135,0.0,0.0,0.0,0.0675
11,18,3,,,,,6.025,0.0,0.0,0.0,0.0125
11,18,3,,,,,6.25,0.0,0.0,0.0,0.0
11,18,3,,,,,7.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.75,0.0,0.0,0.0,0.0
11,19,3,,,,,8.25,0.0,0.0,0.0,0.0
11,19,3,,,,,8.75,0.0,0.0,0.0,0.0
11,20,3,,,,,7.75,0.0,0.0,0.0,0.0
11,20,3,,,,,7.5,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,5.5,0.0,0.0,0.0,0.0
11,21,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.0,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,2.75,0.0,0.0,0.0,0.0
11,22,3,,,,,2.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.75,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.5,0.0,0.0,0.0,0.0
11,5,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,3.0,0.0,0.0,0.0,0.0
11,8,4,,,,,3.0,0.0,0.0,0.0,0.0
11,8,4,,,,,4.0425,0.0,0.0,0.0,0.02125
11,9,4,,,,,4.91,0.0,0.0,0.0,0.0960716665604339
11,9,4,,,,,5.3275,0.0,0.0,0.0,0.19664669249088812
11,9,4,,,,,4.745,0.0,0.0,0.0,0.44733369742202034
11,9,4,,,,,7.2275,0.0,0.0,0.0,0.8871617958940068
11,10,4,,,,,6.395,0.0,0.0,0.0,1.3528235388859735
11,10,4,,,,,5.217499999999999,0.0,0.0,0.0,1.8174153387747891
11,10,4,,,,,6.1175,0.0,0.0,0.0,2.3257832657048
11,10,4,,,,,4.6575,0.0,0.0,0.0,2.6308040218628066
11,11,4,,,,,5.15,0.0,0.0,0.0,2.9569857100866357
11,11,4,,,,,4.835,0.0,0.0,0.0,3.2067505224920114
11,11,4,,,,,5.495,0.0,0.0,0.0,3.44216103533386
11,11,4,,,,,6.2725,0.0,0.0,0.0,3.6014937604890136
11,12,4,,,,,6.29,0.0,0.0,0.0,4.304649353179452
11,12,4,,,,,5.78,0.0,0.0,0.0,4.4626181367823685
11,12,4,,,,,6.43,0.0,0.0,0.0,4.5613486265341905
11,12,4,,,,,5.55,0.0,0.0,0.0,4.640333018335649
11,13,4,,,,,6.59,0.0,0.0,0.0,5.281324163193404
11,13,4,,,,,5.870000000000001,0.0,0.0,0.0,5.303671091951627
11,13,4,,,,,6.135,0.0,0.0,0.0,5.314844556330739
11,13,4,,,,,5.82,0.0,0.0,0.0,5.266426210687922
11,14,4,,,,,5.7125,0.0,0.0,0.0,5.692793237789756
11,14,4,,,,,6.5875,0.0,0.0,0.0,5.590588691330335
11,14,4,,,,,5.4175,0.0,0.0,0.0,5.451590508145522
11,14,4,,,,,4.9425,0.0,0.0,0.0,5.267622324518564
11,15,4,,,,,3.4400000000000004,0.0,0.0,0.0,5.494552442429683
11,15,4,,,,,4.14,0.0,0.0,0.0,5.22825749368511
11,15,4,,,,,4.385,0.0,0.0,0.0,4.779994329965079
11,15,4,,,,,4.715,0.0,0.0,0.0,4.629093859009821
11,16,4,,,,,5.775,0.0,0.0,0.0,4.641237597716158
11,16,4,,,,,7.545,0.0,0.0,0.0,4.174683870615895
11,16,4,,,,,5.8625,0.0,0.0,0.0,3.7542995227599283
11,16,4,,,,,5.0525,0.0,0.0,0.0,2.9669901082782353
11,17,4,,,,,4.4875,0.0,0.0,0.0,2.505086521561563
11,17,4,,,,,4.155,0.0,0.0,0.0,1.5730263967794398
11,17,4,,,,,4.75,0.0,0.0,0.0,0.8396938061100212
11,17,4,,,,,5.8075,0.0,0.0,0.0,0.3442744605051087
11,18,4,,,,,6.3575,0.0,0.0,0.0,0.05375
11,18,4,,,,,5.5275,0.0,0.0,0.0,0.01375
11,18,4,,,,,6.75,0.0,0.0,0.0,0.0
11,18,4,,,,,6.5,0.0,0.0,0.0,0.0
11,19,4,,,,,7.0,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,6.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,6.0,0.0,0.0,0.0,0.0
11,21,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,4.75,0.0,0.0,0.0,0.0
11,21,4,,,,,4.75,0.0,0.0,0.0,0.0
11,22,4,,,,,4.0,0.0,0.0,0.0,0.0
11,22,4,,,,,3.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,24,4,,,,,2.75,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,3.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.25,0.0,0.0,0.0,0.0
11,8,5,,,,,4.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.7825,0.0,0.0,0.0,0.01625
11,9,5,,,,,4.6425,0.0,0.0,0.0,0.08269763354089993
11,9,5,,,,,5.785,0.0,0.0,0.0,0.16539526708179986
11,9,5,,,,,4.645,0.0,0.0,0.0,0.37431560444828393
11,9,5,,,,,6.0975,0.0,0.0,0.0,0.7820004294481591
11,10,5,,,,,5.7225,0.0,0.0,0.0,1.213419802471567
11,10,5,,,,,5.495,0.0,0.0,0.0,1.6351821410134275
11,10,5,,,,,5.455,0.0,0.0,0.0,2.159313979201371
11,10,5,,,,,6.78,0.0,0.0,0.0,2.473247111449358
11,11,5,,,,,6.5125,0.0,0.0,0.0,2.777981790522302
11,11,5,,,,,6.965,0.0,0.0,0.0,3.028762191561971
11,11,5,,,,,8.325,0.0,0.0,0.0,3.228278090731653
11,11,5,,,,,7.907499999999999,0.0,0.0,0.0,3.4125531920480943
11,12,5,,,,,6.655000000000001,0.0,0.0,0.0,4.186621940303159
11,12,5,,,,,6.877500000000001,0.0,0.0,0.0,4.332058846113846
11,12,5,,,,,7.0425,0.0,0.0,0.0,4.439910933568962
11,12,5,,,,,7.122499999999999,0.0,0.0,0.0,4.492202854759322
11,13,5,,,,,7.397500000000001,0.0,0.0,0.0,5.084340206078828
11,13,5,,,,,6.43,0.0,0.0,0.0,5.108296865259337
11,13,5,,,,,6.455,0.0,0.0,0.0,5.1267250646289595
11,13,5,,,,,5.4125,0.0,0.0,0.0,5.095397125700601
11,14,5,,,,,6.1175,0.0,0.0,0.0,5.569544011888163
11,14,5,,,,,5.0075,0.0,0.0,0.0,5.480333987671535
11,14,5,,,,,6.015,0.0,0.0,0.0,5.283666434284875
11,14,5,,,,,4.3725,0.0,0.0,0.0,5.168098902913334
11,15,5,,,,,3.855,0.0,0.0,0.0,5.3983099486042505
11,15,5,,,,,5.5075,0.0,0.0,0.0,5.091035139899914
11,15,5,,,,,4.665,0.0,0.0,0.0,4.788181551464704
11,15,5,,,,,6.0275,0.0,0.0,0.0,4.44553698060735
11,16,5,,,,,5.6375,0.0,0.0,0.0,4.498605384830041
11,16,5,,,,,6.2525,0.0,0.0,0.0,4.125136258542264
11,16,5,,,,,5.93,0.0,0.0,0.0,3.5697828175039463
11,16,5,,,,,4.245,0.0,0.0,0.0,2.9052987876153042
11,17,5,,,,,3.72,0.0,0.0,0.0,2.4902816089216273
11,17,5,,,,,6.6425,0.0,0.0,0.0,1.562034747938453
11,17,5,,,,,4.7125,0.0,0.0,0.0,0.7992457866471439
11,17,5,,,,,4.5575,0.0,0.0,0.0,0.34493765528981996
11,18,5,,,,,5.11,0.0,0.0,0.0,0.055
11,18,5,,,,,4.78,0.0,0.0,0.0,0.015
11,18,5,,,,,6.5,0.0,0.0,0.0,0.0
11,18,5,,,,,6.0,0.0,0.0,0.0,0.0
11,19,5,,,,,6.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.5,0.0,0.0,0.0,0.0
11,19,5,,,,,5.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,5.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,3.0,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.5,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.25,0.0,0.0,0.0,0.0
11,8,6,,,,,4.55,0.0,0.0,0.0,0.025
11,9,6,,,,,3.9925,0.0,0.0,0.0,0.1425041736227045
11,9,6,,,,,4.09,0.0,0.0,0.0,0.19979966611018365
11,9,6,,,,,3.9125,0.0,0.0,0.0,0.3893155258764608
11,9,6,,,,,4.365,0.0,0.0,0.0,0.6552253756260434
11,10,6,,,,,4.225,0.0,0.0,0.0,0.8118519586919059
11,10,6,,,,,3.725,0.0,0.0,0.0,1.0870560124857722
11,10,6,,,,,5.745,0.0,0.0,0.0,1.5108702553283264
11,10,6,,,,,4.407500000000001,0.0,0.0,0.0,1.7379135997082662
11,11,6,,,,,3.640000000000001,0.0,0.0,0.0,2.177606880547864
11,11,6,,,,,4.5175,0.0,0.0,0.0,2.528878941613104
11,11,6,,,,,4.5475,0.0,0.0,0.0,2.265774768384956
11,11,6,,,,,4.205,0.0,0.0,0.0,2.913738769473427
11,12,6,,,,,4.04,0.0,0.0,0.0,3.775686066156423
11,12,6,,,,,4.655,0.0,0.0,0.0,2.872521091782218
11,12,6,,,,,3.8425,0.0,0.0,0.0,3.483869224255732
11,12,6,,,,,3.98,0.0,0.0,0.0,3.899585954337722
11,13,6,,,,,4.2625,0.0,0.0,0.0,4.603279301097603
11,13,6,,,,,5.995,0.0,0.0,0.0,4.0391249117016095
11,13,6,,,,,4.55,0.0,0.0,0.0,4.079552913547577
11,13,6,,,,,4.78,0.0,0.0,0.0,3.8810881772128294
11,14,6,,,,,4.795,0.0,0.0,0.0,3.487557324473147
11,14,6,,,,,4.3225,0.0,0.0,0.0,2.697883401760659
11,14,6,,,,,3.635,0.0,0.0,0.0,2.1396306286348645
11,14,6,,,,,3.7525,0.0,0.0,0.0,1.6260380773591332
11,15,6,,,,,4.085,0.0,0.0,0.0,1.6209339573085226
11,15,6,,,,,3.73,0.0,0.0,0.0,1.3073472789191354
11,15,6,,,,,4.1075,0.0,0.0,0.0,1.1991377913058963
11,15,6,,,,,4.52,0.0,0.0,0.0,1.1218453001535824
11,16,6,,,,,4.0775,0.0,0.0,0.0,1.2856642913334766
11,16,6,,,,,2.8225,0.0,0.0,0.0,1.5229432000918206
11,16,6,,,,,4.155,0.0,0.0,0.0,1.3607219053284632
11,16,6,,,,,4.11,0.0,0.0,0.0,1.0750187294765794
11,17,6,,,,,4.055,0.0,0.0,0.0,0.8990677540761034
11,17,6,,,,,4.335,0.0,0.0,0.0,0.6533597964403981
11,17,6,,,,,4.6375,0.0,0.0,0.0,0.4327810617447082
11,17,6,,,,,4.4125,0.0,0.0,0.0,0.18148883234455504
11,18,6,,,,,6.275,0.0,0.0,0.0,0.0125
11,18,6,,,,,7.0,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,20,6,,,,,4.75,0.0,0.0,0.0,0.0
11,20,6,,,,,5.25,0.0,0.0,0.0,0.0
11,20,6,,,,,5.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,4.5,0.0,0.0,0.0,0.0
11,21,6,,,,,4.75,0.0,0.0,0.0,0.0
11,22,6,,,,,4.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.0,0.0,0.0,0.0,0.0
11,1,7,,,,,3.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,8,7,,,,,5.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,9,7,,,,,4.755,0.0,0.0,0.0,0.002889921499319625
11,9,7,,,,,5.1125,0.0,0.0,0.0,0.06502323373469156
11,9,7,,,,,4.9875,0.0,0.0,0.0,0.13727127121768218
11,9,7,,,,,4.57,0.0,0.0,0.0,0.184954975956456
11,10,7,,,,,4.43,0.0,0.0,0.0,0.2366861013559214
11,10,7,,,,,5.1175,0.0,0.0,0.0,0.3398922502029802
11,10,7,,,,,5.5825,0.0,0.0,0.0,0.32062710241819586
11,10,7,,,,,6.49,0.0,0.0,0.0,0.1321038705242352
11,11,7,,,,,5.815,0.0,0.0,0.0,0.17529188120485967
11,11,7,,,,,5.3225,0.0,0.0,0.0,0.5968271193403555
11,11,7,,,,,5.26,0.0,0.0,0.0,0.8402880654582161
11,11,7,,,,,4.85,0.0,0.0,0.0,0.4730098381718435
11,12,7,,,,,4.75,0.0,0.0,0.0,0.8171274744043036
11,12,7,,,,,6.585,0.0,0.0,0.0,1.0361176375446568
11,12,7,,,,,5.095000000000001,0.0,0.0,0.0,1.369505647101613
11,12,7,,,,,4.8275,0.0,0.0,0.0,1.0312148726982309
11,13,7,,,,,4.47,0.0,0.0,0.0,1.4566111702320748
11,13,7,,,,,4.7325,0.0,0.0,0.0,0.7264570937832555
11,13,7,,,,,4.275,0.0,0.0,0.0,1.1275797129969105
11,13,7,,,,,4.44,0.0,0.0,0.0,1.4344292742386928
11,14,7,,,,,5.0525,0.0,0.0,0.0,0.8612560161924059
11,14,7,,,,,5.34,0.0,0.0,0.0,0.8919420975294274
11,14,7,,,,,4.9025,0.0,0.0,0.0,0.7385116908443194
11,14,7,,,,,5.5600000000000005,0.0,0.0,0.0,1.0719671080399542
11,15,7,,,,,5.08,0.0,0.0,0.0,0.955211313045399
11,15,7,,,,,3.7,0.0,0.0,0.0,0.6191184436405364
11,15,7,,,,,3.4,0.0,0.0,0.0,0.5748956976662124
11,15,7,,,,,4.73,0.0,0.0,0.0,0.6456520912251308
11,16,7,,,,,3.45,0.0,0.0,0.0,0.6769490885870195
11,16,7,,,,,3.825,0.0,0.0,0.0,0.5560653227679089
11,16,7,,,,,4.08,0.0,0.0,0.0,0.5609006734006734
11,16,7,,,,,4.9475,0.0,0.0,0.0,0.6745314132706375
11,17,7,,,,,5.6850000000000005,0.0,0.0,0.0,1.0419229026922914
11,17,7,,,,,4.4425,0.0,0.0,0.0,0.49310255020464056
11,17,7,,,,,4.9925,0.0,0.0,0.0,0.2702313410725996
11,17,7,,,,,4.4575,0.0,0.0,0.0,0.23122887947449244
11,18,7,,,,,6.31,0.0,0.0,0.0,0.03
11,18,7,,,,,5.25,0.0,0.0,0.0,0.0
11,18,7,,,,,5.25,0.0,0.0,0.0,0.0
11,18,7,,,,,5.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.0,0.0,0.0,0.0,0.0
11,22,7,,,,,3.75,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,3.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.5,0.0,0.0,0.0,0.0
11,4,1,,,,,3.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.5,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,5.25,0.0,0.0,0.0,0.0
11,8,1,,,,,5.5,0.0,0.0,0.0,0.0
11,8,1,,,,,5.5,0.0,0.0,0.0,0.0
11,9,1,,,,,5.75,0.0,0.0,0.0,0.0
11,9,1,,,,,6.2575,0.0,0.0,0.0,0.004346123769467644
11,9,1,,,,,6.6,0.0,0.0,0.0,0.057948316926235255
11,9,1,,,,,8.42,0.0,0.0,0.0,0.09851213877459994
11,10,1,,,,,8.18,0.0,0.0,0.0,0.11058466704165525
11,10,1,,,,,6.125,0.0,0.0,0.0,0.23038472300344842
11,10,1,,,,,7.1225,0.0,0.0,0.0,0.22884882485009211
11,10,1,,,,,7.7,0.0,0.0,0.0,0.12287185226850583
11,11,1,,,,,7.4125,0.0,0.0,0.0,0.2309406532846903
11,11,1,,,,,7.035,0.0,0.0,0.0,0.29952302910862866
11,11,1,,,,,6.75,0.0,0.0,0.0,0.2799280645875034
11,11,1,,,,,8.46,0.0,0.0,0.0,0.25753381942050313
11,12,1,,,,,7.4025,0.0,0.0,0.0,0.43232501243377613
11,12,1,,,,,9.275,0.0,0.0,0.0,1.0104147800176377
11,12,1,,,,,9.635,0.0,0.0,0.0,0.9176553903766743
11,12,1,,,,,9.115,0.0,0.0,0.0,2.3951799539434497
11,13,1,,,,,8.8675,0.0,0.0,0.0,2.3691693640925706
11,13,1,,,,,8.1975,0.0,0.0,0.0,1.2900288678579435
11,13,1,,,,,6.6625,0.0,0.0,0.0,1.4534198584850173
11,13,1,,,,,6.6025,0.0,0.0,0.0,1.217832848743655
11,14,1,,,,,5.38,0.0,0.0,0.0,1.152651689410881
11,14,1,,,,,5.9075,0.0,0.0,0.0,1.1756211977143587
11,14,1,,,,,5.77,0.0,0.0,0.0,1.2695873680467678
11,14,1,,,,,4.8100000000000005,0.0,0.0,0.0,1.3029975619427352
11,15,1,,,,,5.0025,0.0,0.0,0.0,1.560339064624083
11,15,1,,,,,5.51,0.0,0.0,0.0,2.23477948770696
11,15,1,,,,,5.68,0.0,0.0,0.0,1.4957886610946987
11,15,1,,,,,7.005,0.0,0.0,0.0,2.452915334116604
11,16,1,,,,,7.45,0.0,0.0,0.0,3.6056321796491106
11,16,1,,,,,7.08,0.0,0.0,0.0,3.9759403494509113
11,16,1,,,,,6.32,0.0,0.0,0.0,2.9917002139250726
11,16,1,,,,,6.525,0.0,0.0,0.0,0.9988575632811725
11,17,1,,,,,7.02,0.0,0.0,0.0,1.6712617252867035
11,17,1,,,,,7.575,0.0,0.0,0.0,0.35734214520932805
11,17,1,,,,,5.2875,0.0,0.0,0.0,0.5909889324615809
11,17,1,,,,,5.6375,0.0,0.0,0.0,0.4260617885188142
11,18,1,,,,,6.155,0.0,0.0,0.0,0.0775
11,18,1,,,,,5.53,0.0,0.0,0.0,0.015
11,18,1,,,,,6.25,0.0,0.0,0.0,0.0
11,18,1,,,,,5.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,6.0,0.0,0.0,0.0,0.0
11,21,1,,,,,6.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.75,0.0,0.0,0.0,0.0
11,21,1,,,,,5.25,0.0,0.0,0.0,0.0
11,21,1,,,,,5.75,0.0,0.0,0.0,0.0
11,22,1,,,,,4.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,2.75,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,3.0,0.0,0.0,0.0,0.0
11,4,2,,,,,3.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,3.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.25,0.0,0.0,0.0,0.0
11,7,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.75,0.0,0.0,0.0,0.0
11,8,2,,,,,5.75,0.0,0.0,0.0,0.0
11,8,2,,,,,5.27,0.0,0.0,0.0,0.01
11,9,2,,,,,5.4,0.0,0.0,0.0,0.09858058398830195
11,9,2,,,,,5.525,0.0,0.0,0.0,0.18073107064522026
11,9,2,,,,,4.5625,0.0,0.0,0.0,0.3696771899561323
11,9,2,,,,,6.34,0.0,0.0,0.0,0.7163522436483276
11,10,2,,,,,5.5875,0.0,0.0,0.0,0.7709668053379775
11,10,2,,,,,5.6325,0.0,0.0,0.0,1.9630886118008797
11,10,2,,,,,5.3175,0.0,0.0,0.0,3.0539491065178987
11,10,2,,,,,6.345,0.0,0.0,0.0,3.769682469085394
11,11,2,,,,,6.35,0.0,0.0,0.0,2.4918537733708366
11,11,2,,,,,6.9175,0.0,0.0,0.0,2.5284190189583438
11,11,2,,,,,6.425,0.0,0.0,0.0,2.6679086595329067
11,11,2,,,,,6.1325,0.0,0.0,0.0,3.0511666040241825
11,12,2,,,,,5.68,0.0,0.0,0.0,5.216841810707445
11,12,2,,,,,6.1975,0.0,0.0,0.0,5.452171521392815
11,12,2,,,,,7.3575,0.0,0.0,0.0,5.592929479185933
11,12,2,,,,,7.370000000000001,0.0,0.0,0.0,5.823860503690268
11,13,2,,,,,7.365,0.0,0.0,0.0,6.190248279449424
11,13,2,,,,,7.199999999999999,0.0,0.0,0.0,6.269790396418918
11,13,2,,,,,6.1825,0.0,0.0,0.0,6.253414078219317
11,13,2,,,,,5.315,0.0,0.0,0.0,6.143458798879134
11,14,2,,,,,6.282499999999999,0.0,0.0,0.0,6.5325
11,14,2,,,,,5.8425,0.0,0.0,0.0,6.5925
11,14,2,,,,,5.665,0.0,0.0,0.0,6.665
11,14,2,,,,,4.635,0.0,0.0,0.0,6.385
11,15,2,,,,,4.19,0.0,0.0,0.0,5.94
11,15,2,,,,,5.3425,0.0,0.0,0.0,5.8425
11,15,2,,,,,6.4075,0.0,0.0,0.0,5.4075
11,15,2,,,,,6.52,0.0,0.0,0.0,5.02
11,16,2,,,,,4.9925,0.0,0.0,0.0,4.7425
11,16,2,,,,,6.0825,0.0,0.0,0.0,4.5825
11,16,2,,,,,7.1075,0.0,0.0,0.0,3.8575
11,16,2,,,,,6.69,0.0,0.0,0.0,2.94
11,17,2,,,,,7.3625,0.0,0.0,0.0,2.1956352474015515
11,17,2,,,,,7.165,0.0,0.0,0.0,1.2108473672060627
11,17,2,,,,,6.8475,0.0,0.0,0.0,0.6210139930520365
11,17,2,,,,,5.995,0.0,0.0,0.0,0.2546417210004166
11,18,2,,,,,5.84,0.0,0.0,0.0,0.045
11,18,2,,,,,5.76,0.0,0.0,0.0,0.005
11,18,2,,,,,6.5,0.0,0.0,0.0,0.0
11,18,2,,,,,7.5,0.0,0.0,0.0,0.0
11,19,2,,,,,7.0,0.0,0.0,0.0,0.0
11,19,2,,,,,7.5,0.0,0.0,0.0,0.0
11,19,2,,,,,6.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.75,0.0,0.0,0.0,0.0
11,21,2,,,,,6.0,0.0,0.0,0.0,0.0
11,21,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,4.75,0.0,0.0,0.0,0.0
11,21,2,,,,,3.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,3.25,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,2.75,0.0,0.0,0.0,0.0
11,23,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.75,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.75,0.0,0.0,0.0,0.0
11,3,3,,,,,2.75,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.75,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,3.75,0.0,0.0,0.0,0.0
11,8,3,,,,,5.0,0.0,0.0,0.0,0.0
11,8,3,,,,,5.27,0.0,0.0,0.0,0.01
11,9,3,,,,,5.3625,0.0,0.0,0.0,0.10837084229687244
11,9,3,,,,,5.71,0.0,0.0,0.0,0.20229223895416187
11,9,3,,,,,5.72,0.0,0.0,0.0,0.45274929670693365
11,9,3,,,,,6.92,0.0,0.0,0.0,0.8862326658944235
11,10,3,,,,,6.245,0.0,0.0,0.0,1.6917449328229766
11,10,3,,,,,6.54,0.0,0.0,0.0,2.4624825956277134
11,10,3,,,,,6.285,0.0,0.0,0.0,2.457635188943407
11,10,3,,,,,8.04,0.0,0.0,0.0,4.1590749351349965
11,11,3,,,,,6.665,0.0,0.0,0.0,2.3834882886300415
11,11,3,,,,,5.7875,0.0,0.0,0.0,4.281782432201247
11,11,3,,,,,8.01,0.0,0.0,0.0,4.704370881123459
11,11,3,,,,,8.565000000000001,0.0,0.0,0.0,4.08278575519555
11,12,3,,,,,7.012499999999999,0.0,0.0,0.0,6.0125
11,12,3,,,,,8.605,0.0,0.0,0.0,6.105
11,12,3,,,,,8.469999999999999,0.0,0.0,0.0,6.47
11,12,3,,,,,8.1125,0.0,0.0,0.0,6.6125
11,13,3,,,,,6.39,0.0,0.0,0.0,6.64
11,13,3,,,,,6.66,0.0,0.0,0.0,6.66
11,13,3,,,,,8.45,0.0,0.0,0.0,6.7
11,13,3,,,,,5.095,0.0,0.0,0.0,6.595
11,14,3,,,,,4.8025,0.0,0.0,0.0,6.5525
11,14,3,,,,,5.2,0.0,0.0,0.0,6.45
11,14,3,,,,,6.535,0.0,0.0,0.0,6.285
11,14,3,,,,,5.3175,0.0,0.0,0.0,6.0675
11,15,3,,,,,3.835,0.0,0.0,0.0,5.835
11,15,3,,,,,4.0725,0.0,0.0,0.0,5.5725
11,15,3,,,,,5.26,0.0,0.0,0.0,5.26
11,15,3,,,,,5.7,0.0,0.0,0.0,4.95
11,16,3,,,,,5.3675,0.0,0.0,0.0,4.1175
11,16,3,,,,,5.9325,0.0,0.0,0.0,3.6825
11,16,3,,,,,7.165,0.0,0.0,0.0,3.415
11,16,3,,,,,5.654999999999999,0.0,0.0,0.0,2.905
11,17,3,,,,,5.0375,0.0,0.0,0.0,2.0375
11,17,3,,,,,5.63,0.0,0.0,0.0,1.13
11,17,3,,,,,6.8575,0.0,0.0,0.0,0.6075
11,17,3,,,,,7.255,0.0,0.0,0.0,0.255
11,18,3,,,,,7.095,0.0,0.0,0.0,0.0475
11,18,3,,,,,8.0175,0.0,0.0,0.0,0.00875
11,18,3,,,,,7.25,0.0,0.0,0.0,0.0
11,18,3,,,,,6.75,0.0,0.0,0.0,0.0
11,19,3,,,,,7.75,0.0,0.0,0.0,0.0
11,19,3,,,,,7.25,0.0,0.0,0.0,0.0
11,19,3,,,,,6.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.5,0.0,0.0,0.0,0.0
11,20,3,,,,,7.25,0.0,0.0,0.0,0.0
11,21,3,,,,,8.0,0.0,0.0,0.0,0.0
11,21,3,,,,,7.75,0.0,0.0,0.0,0.0
11,21,3,,,,,7.5,0.0,0.0,0.0,0.0
11,21,3,,,,,7.0,0.0,0.0,0.0,0.0
11,22,3,,,,,7.25,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,23,3,,,,,6.0,0.0,0.0,0.0,0.0
11,23,3,,,,,4.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,3.75,0.0,0.0,0.0,0.0
11,8,4,,,,,4.75,0.0,0.0,0.0,0.0
11,8,4,,,,,5.505,0.0,0.0,0.0,0.0025
11,9,4,,,,,5.3325,0.0,0.0,0.0,0.06969071051913811
11,9,4,,,,,5.6675,0.0,0.0,0.0,0.14149326075097737
11,9,4,,,,,4.8475,0.0,0.0,0.0,0.2935457200654605
11,9,4,,,,,7.2925,0.0,0.0,0.0,0.669453188926266
11,10,4,,,,,6.825,0.0,0.0,0.0,1.5288601713634076
11,10,4,,,,,6.065,0.0,0.0,0.0,2.247181775686532
11,10,4,,,,,6.0175,0.0,0.0,0.0,2.9291019473581477
11,10,4,,,,,6.2425,0.0,0.0,0.0,3.8755391962974
11,11,4,,,,,6.5325,0.0,0.0,0.0,4.5325
11,11,4,,,,,5.63,0.0,0.0,0.0,4.88
11,11,4,,,,,5.1375,0.0,0.0,0.0,5.1375
11,11,4,,,,,5.9275,0.0,0.0,0.0,5.4275
11,12,4,,,,,5.99,0.0,0.0,0.0,5.74
11,12,4,,,,,6.775,0.0,0.0,0.0,6.025
11,12,4,,,,,8.055,0.0,0.0,0.0,6.305
11,12,4,,,,,6.4875,0.0,0.0,0.0,6.4875
11,13,4,,,,,7.09,0.0,0.0,0.0,6.1519751151355315
11,13,4,,,,,7.895,0.0,0.0,0.0,6.203319368751989
11,13,4,,,,,8.675,0.0,0.0,0.0,6.231325325270057
11,13,4,,,,,6.175,0.0,0.0,0.0,6.231325325270057
11,14,4,,,,,5.4525,0.0,0.0,0.0,6.591818165055722
11,14,4,,,,,5.3825,0.0,0.0,0.0,6.2771024898870795
11,14,4,,,,,5.2325,0.0,0.0,0.0,6.621322759602782
11,14,4,,,,,5.5225,0.0,0.0,0.0,5.677175734096853
11,15,4,,,,,3.63,0.0,0.0,0.0,5.363025213371862
11,15,4,,,,,4.4175,0.0,0.0,0.0,4.901984477092219
11,15,4,,,,,4.1275,0.0,0.0,0.0,5.609744310083672
11,15,4,,,,,5.3875,0.0,0.0,0.0,5.121290340836048
11,16,4,,,,,5.2575,0.0,0.0,0.0,4.5075
11,16,4,,,,,5.6025,0.0,0.0,0.0,4.1025
11,16,4,,,,,7.0175,0.0,0.0,0.0,3.7675
11,16,4,,,,,6.1875,0.0,0.0,0.0,2.9375
11,17,4,,,,,5.9925,0.0,0.0,0.0,2.069719366127059
11,17,4,,,,,7.2425,0.0,0.0,0.0,1.2906531053515036
11,17,4,,,,,7.405,0.0,0.0,0.0,0.6803845344106518
11,17,4,,,,,6.2675,0.0,0.0,0.0,0.27786696634328145
11,18,4,,,,,5.875,0.0,0.0,0.0,0.0625
11,18,4,,,,,6.0275,0.0,0.0,0.0,0.01375
11,18,4,,,,,5.75,0.0,0.0,0.0,0.0
11,18,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,6.5,0.0,0.0,0.0,0.0
11,19,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,4.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,21,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,5.0,0.0,0.0,0.0,0.0
11,21,4,,,,,4.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.75,0.0,0.0,0.0,0.0
11,22,4,,,,,3.75,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.75,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.75,0.0,0.0,0.0,0.0
11,4,5,,,,,2.75,0.0,0.0,0.0,0.0
11,5,5,,,,,2.75,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,8,5,,,,,5.51,0.0,0.0,0.0,0.005
11,9,5,,,,,5.12,0.0,0.0,0.0,0.06552775510097625
11,9,5,,,,,5.2425,0.0,0.0,0.0,0.13242067176655617
11,9,5,,,,,4.625,0.0,0.0,0.0,0.20477423469055078
11,9,5,,,,,6.78,0.0,0.0,0.0,0.28941425169597845
11,10,5,,,,,7.1825,0.0,0.0,0.0,0.5207457438088273
11,10,5,,,,,6.46,0.0,0.0,0.0,1.373763570798622
11,10,5,,,,,7.68,0.0,0.0,0.0,1.7758407134713896
11,10,5,,,,,6.07,0.0,0.0,0.0,2.272852737053005
11,11,5,,,,,6.0,0.0,0.0,0.0,2.6236978041149523
11,11,5,,,,,7.1925,0.0,0.0,0.0,2.8681159679719768
11,11,5,,,,,7.465,0.0,0.0,0.0,3.018633368313308
11,11,5,,,,,5.37,0.0,0.0,0.0,2.6899806960083827
11,12,5,,,,,5.1375,0.0,0.0,0.0,3.852384944610695
11,12,5,,,,,6.3100000000000005,0.0,0.0,0.0,2.165841896672849
11,12,5,,,,,6.1,0.0,0.0,0.0,2.35559843746896
11,12,5,,,,,6.1775,0.0,0.0,0.0,2.5698924619887054
11,13,5,,,,,6.8625,0.0,0.0,0.0,3.3023402515210982
11,13,5,,,,,5.9975000000000005,0.0,0.0,0.0,1.7162348221659838
11,13,5,,,,,5.395,0.0,0.0,0.0,2.843204469339355
11,13,5,,,,,4.9775,0.0,0.0,0.0,2.678701274653917
11,14,5,,,,,5.3,0.0,0.0,0.0,1.4538011695906432
11,14,5,,,,,6.02,0.0,0.0,0.0,1.833404808317089
11,14,5,,,,,5.1925,0.0,0.0,0.0,0.7612264457439897
11,14,5,,,,,5.27,0.0,0.0,0.0,1.429571150097466
11,15,5,,,,,4.425,0.0,0.0,0.0,2.1228006071327528
11,15,5,,,,,4.6625,0.0,0.0,0.0,3.424930876456452
11,15,5,,,,,5.4975,0.0,0.0,0.0,4.374720014080797
11,15,5,,,,,5.654999999999999,0.0,0.0,0.0,3.1995200903382317
11,16,5,,,,,6.595,0.0,0.0,0.0,1.7705731067208852
11,16,5,,,,,6.38,0.0,0.0,0.0,1.3243311042139954
11,16,5,,,,,6.0975,0.0,0.0,0.0,1.0532270919383042
11,16,5,,,,,6.1850000000000005,0.0,0.0,0.0,0.6573672510047732
11,17,5,,,,,6.07,0.0,0.0,0.0,0.6269315488996062
11,17,5,,,,,5.6925,0.0,0.0,0.0,0.4866968603299575
11,17,5,,,,,7.32,0.0,0.0,0.0,0.3519615713120597
11,17,5,,,,,7.6775,0.0,0.0,0.0,0.1952286840871581
11,18,5,,,,,8.0725,0.0,0.0,0.0,0.03625
11,18,5,,,,,6.7525,0.0,0.0,0.0,0.00125
11,18,5,,,,,9.25,0.0,0.0,0.0,0.0
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,10.5,0.0,0.0,0.0,0.0
11,19,5,,,,,10.75,0.0,0.0,0.0,0.0
11,19,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,8.75,0.0,0.0,0.0,0.0
11,20,5,,,,,7.75,0.0,0.0,0.0,0.0
11,20,5,,,,,8.75,0.0,0.0,0.0,0.0
11,20,5,,,,,8.25,0.0,0.0,0.0,0.0
11,20,5,,,,,8.25,0.0,0.0,0.0,0.0
11,21,5,,,,,8.75,0.0,0.0,0.0,0.0
11,21,5,,,,,9.25,0.0,0.0,0.0,0.0
11,21,5,,,,,7.75,0.0,0.0,0.0,0.0
11,21,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,7.5,0.0,0.0,0.0,0.0
11,22,5,,,,,6.5,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,23,5,,,,,6.0,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,24,5,,,,,6.75,0.0,0.0,0.0,0.0
11,24,5,,,,,7.5,0.0,0.0,0.0,0.0
11,24,5,,,,,7.25,0.0,0.0,0.0,0.0
11,24,5,,,,,7.5,0.0,0.0,0.0,0.0
11,1,6,,,,,7.0,0.0,0.0,0.0,0.0
11,1,6,,,,,8.75,0.0,0.0,0.0,0.0
11,1,6,,,,,9.0,0.0,0.0,0.0,0.0
11,1,6,,,,,9.0,0.0,0.0,0.0,0.0
11,2,6,,,,,8.5,0.0,0.0,0.0,0.0
11,2,6,,,,,7.5,0.0,0.0,0.0,0.0
11,2,6,,,,,5.0,0.0,0.0,0.0,0.0
11,2,6,,,,,3.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,3,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.5,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.75,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.25,0.0,0.0,0.0,0.0
11,8,6,,,,,3.75,0.0,0.0,0.0,0.0
11,9,6,,,,,3.8025,0.0,0.0,0.0,0.030889295197115068
11,9,6,,,,,4.6625,0.0,0.0,0.0,0.0956097232291657
11,9,6,,,,,4.5275,0.0,0.0,0.0,0.1632719888990368
11,9,6,,,,,4.55,0.0,0.0,0.0,0.17651025826922895
11,10,6,,,,,5.305,0.0,0.0,0.0,0.32153580109679014
11,10,6,,,,,4.0725,0.0,0.0,0.0,1.200689995987563
11,10,6,,,,,4.6925,0.0,0.0,0.0,1.7047190895987476
11,10,6,,,,,5.0025,0.0,0.0,0.0,0.8704640381043732
11,11,6,,,,,6.6025,0.0,0.0,0.0,0.8946083809549161
11,11,6,,,,,4.6275,0.0,0.0,0.0,0.9085648299557729
11,11,6,,,,,4.9825,0.0,0.0,0.0,0.2693594657165348
11,11,6,,,,,4.5025,0.0,0.0,0.0,0.2805246249172202
11,12,6,,,,,4.475,0.0,0.0,0.0,0.4674694385705884
11,12,6,,,,,4.265,0.0,0.0,0.0,0.976849930254402
11,12,6,,,,,4.69,0.0,0.0,0.0,1.0896873809438545
11,12,6,,,,,5.38,0.0,0.0,0.0,0.8898038968653958
11,13,6,,,,,4.61,0.0,0.0,0.0,0.8139407864824211
11,13,6,,,,,4.23,0.0,0.0,0.0,0.5352943911100607
11,13,6,,,,,5.8975,0.0,0.0,0.0,0.29147879515924535
11,13,6,,,,,6.15,0.0,0.0,0.0,0.2933119951288004
11,14,6,,,,,5.635,0.0,0.0,0.0,0.5189292370093005
11,14,6,,,,,5.255,0.0,0.0,0.0,0.6169946046331053
11,14,6,,,,,4.915,0.0,0.0,0.0,0.7477484281315117
11,14,6,,,,,6.8975,0.0,0.0,0.0,0.3248415302538534
11,15,6,,,,,4.55,0.0,0.0,0.0,0.282018043885206
11,15,6,,,,,4.6925,0.0,0.0,0.0,0.4159766147306789
11,15,6,,,,,4.4625,0.0,0.0,0.0,0.43477781765635926
11,15,6,,,,,4.285,0.0,0.0,0.0,0.2679171416909457
11,16,6,,,,,4.74,0.0,0.0,0.0,0.2391877525645011
11,16,6,,,,,4.405,0.0,0.0,0.0,0.15447542353124027
11,16,6,,,,,4.2975,0.0,0.0,0.0,0.29649315161641276
11,16,6,,,,,6.5425,0.0,0.0,0.0,0.540663982359341
11,17,6,,,,,4.4675,0.0,0.0,0.0,0.2175
11,17,6,,,,,5.1525,0.0,0.0,0.0,0.1525
11,17,6,,,,,5.3325,0.0,0.0,0.0,0.0825
11,17,6,,,,,5.2875,0.0,0.0,0.0,0.0375
11,18,6,,,,,5.0225,0.0,0.0,0.0,0.01125
11,18,6,,,,,6.25,0.0,0.0,0.0,0.0
11,18,6,,,,,6.5,0.0,0.0,0.0,0.0
11,18,6,,,,,5.5,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.5,0.0,0.0,0.0,0.0
11,21,6,,,,,6.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.75,0.0,0.0,0.0,0.0
11,22,6,,,,,3.75,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,24,6,,,,,2.75,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.5,0.0,0.0,0.0,0.0
11,24,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.75,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.5,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
