month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,8,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.25,0.0,0.0,0.0,0.0
11,8,7,,,,,4.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,9,7,,,,,4.315,0.0,0.0,0.0,0.03637881651536823
11,9,7,,,,,3.9325,0.0,0.0,0.0,0.10214052329314924
11,9,7,,,,,3.8425,0.0,0.0,0.0,0.19168837933097874
11,9,7,,,,,3.99,0.0,0.0,0.0,0.41415883417496135
11,10,7,,,,,5.8825,0.0,0.0,0.0,0.8883493638160678
11,10,7,,,,,5.04,0.0,0.0,0.0,1.4714792355434323
11,10,7,,,,,4.025,0.0,0.0,0.0,1.943766239091215
11,10,7,,,,,4.2375,0.0,0.0,0.0,2.5622373151656923
11,11,7,,,,,4.9975,0.0,0.0,0.0,2.591829652127839
11,11,7,,,,,4.99,0.0,0.0,0.0,2.860702975702976
11,11,7,,,,,5.855,0.0,0.0,0.0,3.0599694997738895
11,11,7,,,,,4.81,0.0,0.0,0.0,3.308370235259548
11,12,7,,,,,5.2325,0.0,0.0,0.0,4.079220951675191
11,12,7,,,,,6.0575,0.0,0.0,0.0,3.959895641764091
11,12,7,,,,,5.5075,0.0,0.0,0.0,4.437196881408493
11,12,7,,,,,4.9925,0.0,0.0,0.0,4.597433726146257
11,13,7,,,,,6.0875,0.0,0.0,0.0,5.568364641186269
11,13,7,,,,,5.385,0.0,0.0,0.0,5.60704797873016
11,13,7,,,,,4.8775,0.0,0.0,0.0,5.600940083328492
11,13,7,,,,,4.36,0.0,0.0,0.0,5.58668832739127
11,14,7,,,,,3.98,0.0,0.0,0.0,5.752738949208597
11,14,7,,,,,3.605,0.0,0.0,0.0,5.645890157432805
11,14,7,,,,,3.7075,0.0,0.0,0.0,5.519808583137371
11,14,7,,,,,4.0225,0.0,0.0,0.0,5.361672371309201
11,15,7,,,,,3.64,0.0,0.0,0.0,5.710141737230927
11,15,7,,,,,3.1900000000000004,0.0,0.0,0.0,5.5162489787511
11,15,7,,,,,4.37,0.0,0.0,0.0,5.206020565183374
11,15,7,,,,,4.085,0.0,0.0,0.0,4.92972338434962
11,16,7,,,,,5.945,0.0,0.0,0.0,4.599770720420402
11,16,7,,,,,4.1725,0.0,0.0,0.0,4.087868654090336
11,16,7,,,,,4.135,0.0,0.0,0.0,3.5612708346598847
11,16,7,,,,,4.4,0.0,0.0,0.0,2.8411789327410357
11,17,7,,,,,4.475,0.0,0.0,0.0,2.0144839169381106
11,17,7,,,,,3.82,0.0,0.0,0.0,1.091391286644951
11,17,7,,,,,3.735,0.0,0.0,0.0,0.49469605048859927
11,17,7,,,,,4.1975,0.0,0.0,0.0,0.20144839169381107
11,18,7,,,,,3.835,0.0,0.0,0.0,0.0425
11,18,7,,,,,4.265,0.0,0.0,0.0,0.0075
11,18,7,,,,,4.75,0.0,0.0,0.0,0.0
11,18,7,,,,,6.0,0.0,0.0,0.0,0.0
11,19,7,,,,,6.25,0.0,0.0,0.0,0.0
11,19,7,,,,,5.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,6.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,22,7,,,,,4.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,23,7,,,,,3.0,0.0,0.0,0.0,0.0
11,23,7,,,,,2.75,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.75,0.0,0.0,0.0,0.0
11,24,7,,,,,2.75,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,3.25,0.0,0.0,0.0,0.0
12,3,1,,,,,3.0,0.0,0.0,0.0,0.0
12,3,1,,,,,2.25,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.25,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,7,1,,,,,2.75,0.0,0.0,0.0,0.0
12,7,1,,,,,3.0,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,8,1,,,,,3.5,0.0,0.0,0.0,0.0
12,8,1,,,,,3.75,0.0,0.0,0.0,0.0
12,8,1,,,,,4.0,0.0,0.0,0.0,0.0
12,8,1,,,,,4.25,0.0,0.0,0.0,0.0
12,9,1,,,,,4.11,0.0,0.0,0.0,0.05975144096684227
12,9,1,,,,,4.83,0.0,0.0,0.0,0.1792543229005268
12,9,1,,,,,4.99,0.0,0.0,0.0,0.2661655097613883
12,9,1,,,,,4.9375,0.0,0.0,0.0,0.3734465060427642
12,10,1,,,,,5.2125,0.0,0.0,0.0,0.5338701808802788
12,10,1,,,,,4.7825,0.0,0.0,0.0,0.9886998414743864
12,10,1,,,,,6.48,0.0,0.0,0.0,0.9595796497900075
12,10,1,,,,,4.46,0.0,0.0,0.0,1.0871538228834767
12,11,1,,,,,5.16,0.0,0.0,0.0,1.8623139164616598
12,11,1,,,,,6.484999999999999,0.0,0.0,0.0,1.7667406216285833
12,11,1,,,,,5.842499999999999,0.0,0.0,0.0,1.8254499313117587
12,11,1,,,,,4.24,0.0,0.0,0.0,2.3156044005271075
12,12,1,,,,,5.17,0.0,0.0,0.0,2.932139838258329
12,12,1,,,,,5.03,0.0,0.0,0.0,3.47210563288406
12,12,1,,,,,6.705,0.0,0.0,0.0,3.7389491941816595
12,12,1,,,,,6.3625,0.0,0.0,0.0,3.994805079425828
12,13,1,,,,,6.2175,0.0,0.0,0.0,4.678410990301723
12,13,1,,,,,5.7575,0.0,0.0,0.0,3.983973487295978
12,13,1,,,,,5.4225,0.0,0.0,0.0,4.645859232348329
12,13,1,,,,,4.9225,0.0,0.0,0.0,4.1033299331250905
12,14,1,,,,,5.0225,0.0,0.0,0.0,3.6200949168363197
12,14,1,,,,,5.275,0.0,0.0,0.0,3.4219802696462724
12,14,1,,,,,4.44,0.0,0.0,0.0,3.3539408958638317
12,14,1,,,,,5.4875,0.0,0.0,0.0,2.991731288374957
12,15,1,,,,,4.6975,0.0,0.0,0.0,2.8384387065637062
12,15,1,,,,,5.5075,0.0,0.0,0.0,2.896218629343629
12,15,1,,,,,4.345,0.0,0.0,0.0,4.184229407979408
12,15,1,,,,,4.2325,0.0,0.0,0.0,1.66839527027027
12,16,1,,,,,3.89,0.0,0.0,0.0,1.1099079090436343
12,16,1,,,,,4.75,0.0,0.0,0.0,1.4604051434784666
12,16,1,,,,,4.015,0.0,0.0,0.0,0.9882074804204288
12,16,1,,,,,3.935,0.0,0.0,0.0,0.9103192061015775
12,17,1,,,,,5.3325,0.0,0.0,0.0,0.6420389686094522
12,17,1,,,,,5.845,0.0,0.0,0.0,0.3802634234682592
12,17,1,,,,,6.1775,0.0,0.0,0.0,0.19564277584236522
12,17,1,,,,,6.31,0.0,0.0,0.0,0.06613276929882769
12,18,1,,,,,5.515,0.0,0.0,0.0,0.0075
12,18,1,,,,,6.0,0.0,0.0,0.0,0.0
12,18,1,,,,,6.75,0.0,0.0,0.0,0.0
12,18,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,19,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.0,0.0,0.0,0.0,0.0
12,21,1,,,,,5.5,0.0,0.0,0.0,0.0
12,21,1,,,,,6.25,0.0,0.0,0.0,0.0
12,21,1,,,,,5.25,0.0,0.0,0.0,0.0
12,21,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,3.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.5,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,2.5,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.25,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.25,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,3.25,0.0,0.0,0.0,0.0
12,4,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,3.25,0.0,0.0,0.0,0.0
12,4,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.5,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,8,2,,,,,3.5,0.0,0.0,0.0,0.0
12,8,2,,,,,3.75,0.0,0.0,0.0,0.0
12,8,2,,,,,4.5,0.0,0.0,0.0,0.0
12,8,2,,,,,5.5,0.0,0.0,0.0,0.0
12,9,2,,,,,4.83,0.0,0.0,0.0,0.045953527523294964
12,9,2,,,,,5.0375,0.0,0.0,0.0,0.16514548953684127
12,9,2,,,,,6.155,0.0,0.0,0.0,0.2326397330866808
12,9,2,,,,,7.0375,0.0,0.0,0.0,0.16514548953684127
12,10,2,,,,,7.03,0.0,0.0,0.0,0.15240895664208548
12,10,2,,,,,5.79,0.0,0.0,0.0,0.5660904103848889
12,10,2,,,,,6.315,0.0,0.0,0.0,1.3961749063819615
12,10,2,,,,,5.8625,0.0,0.0,0.0,1.8302682739607585
12,11,2,,,,,6.755,0.0,0.0,0.0,2.2770252218123814
12,11,2,,,,,7.43,0.0,0.0,0.0,2.5044601734622667
12,11,2,,,,,7.8375,0.0,0.0,0.0,2.1873890938091916
12,11,2,,,,,8.129999999999999,0.0,0.0,0.0,2.21013258897418
12,12,2,,,,,8.155000000000001,0.0,0.0,0.0,3.9675390723217774
12,12,2,,,,,8.795,0.0,0.0,0.0,3.5896782082911316
12,12,2,,,,,10.4325,0.0,0.0,0.0,1.0422145962812475
12,12,2,,,,,9.37,0.0,0.0,0.0,0.22919429457596524
12,13,2,,,,,8.4525,0.0,0.0,0.0,0.5034222030931081
12,13,2,,,,,8.74,0.0,0.0,0.0,3.038448599451642
12,13,2,,,,,9.3375,0.0,0.0,0.0,3.645780011724111
12,13,2,,,,,8.23,0.0,0.0,0.0,3.2104362560243764
12,14,2,,,,,6.2075,0.0,0.0,0.0,2.3563952519215916
12,14,2,,,,,7.002500000000001,0.0,0.0,0.0,5.380070647033152
12,14,2,,,,,5.3625,0.0,0.0,0.0,3.276644285216414
12,14,2,,,,,5.545,0.0,0.0,0.0,3.0236753951115602
12,15,2,,,,,4.87,0.0,0.0,0.0,3.563872098519119
12,15,2,,,,,4.9350000000000005,0.0,0.0,0.0,2.7550807363551924
12,15,2,,,,,5.345,0.0,0.0,0.0,1.5959572868368384
12,15,2,,,,,5.6325,0.0,0.0,0.0,1.195886693253078
12,16,2,,,,,5.89,0.0,0.0,0.0,0.6089324630582047
12,16,2,,,,,7.1,0.0,0.0,0.0,0.3330099407349557
12,16,2,,,,,8.5425,0.0,0.0,0.0,0.04043692137495891
12,16,2,,,,,9.01,0.0,0.0,0.0,0.009514569735284448
12,17,2,,,,,9.0,0.0,0.0,0.0,0.0
12,17,2,,,,,8.75,0.0,0.0,0.0,0.0
12,17,2,,,,,9.75,0.0,0.0,0.0,0.0
12,17,2,,,,,9.25,0.0,0.0,0.0,0.0
12,18,2,,,,,8.75,0.0,0.0,0.0,0.0
12,18,2,,,,,9.0,0.0,0.0,0.0,0.0
12,18,2,,,,,9.75,0.0,0.0,0.0,0.0
12,18,2,,,,,10.0,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,19,2,,,,,7.25,0.0,0.0,0.0,0.0
12,19,2,,,,,6.75,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,20,2,,,,,7.0,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,7.75,0.0,0.0,0.0,0.0
12,21,2,,,,,7.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,22,2,,,,,7.0,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.25,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,2.25,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.25,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,8,3,,,,,3.0,0.0,0.0,0.0,0.0
12,8,3,,,,,4.75,0.0,0.0,0.0,0.0
12,8,3,,,,,5.5,0.0,0.0,0.0,0.0
12,8,3,,,,,5.75,0.0,0.0,0.0,0.0
12,9,3,,,,,5.29,0.0,0.0,0.0,0.0272587227522808
12,9,3,,,,,5.96,0.0,0.0,0.0,0.14310829444947418
12,9,3,,,,,6.3575,0.0,0.0,0.0,0.24362483459850962
12,9,3,,,,,8.1,0.0,0.0,0.0,0.4088808412842119
12,10,3,,,,,6.1225000000000005,0.0,0.0,0.0,0.6399660127344692
12,10,3,,,,,6.4075,0.0,0.0,0.0,0.94498322147651
12,10,3,,,,,8.7225,0.0,0.0,0.0,1.4096356048872827
12,10,3,,,,,7.8,0.0,0.0,0.0,1.8814145585957665
12,11,3,,,,,8.0425,0.0,0.0,0.0,2.4524282579746126
12,11,3,,,,,7.3725,0.0,0.0,0.0,2.0907052127697714
12,11,3,,,,,6.9,0.0,0.0,0.0,2.6454371962742105
12,11,3,,,,,6.532500000000001,0.0,0.0,0.0,1.907144264456867
12,12,3,,,,,5.895,0.0,0.0,0.0,1.3523013132106383
12,12,3,,,,,5.99,0.0,0.0,0.0,2.0426369486258595
12,12,3,,,,,7.9575,0.0,0.0,0.0,1.0764822807958812
12,12,3,,,,,8.14,0.0,0.0,0.0,1.1915382200317512
12,13,3,,,,,7.425,0.0,0.0,0.0,1.731129037605231
12,13,3,,,,,7.335,0.0,0.0,0.0,1.4884140385183122
12,13,3,,,,,8.985,0.0,0.0,0.0,3.3801632961075345
12,13,3,,,,,7.935,0.0,0.0,0.0,1.3813338918623186
12,14,3,,,,,6.83,0.0,0.0,0.0,1.8441660577761718
12,14,3,,,,,6.215,0.0,0.0,0.0,1.7531449862550301
12,14,3,,,,,5.465,0.0,0.0,0.0,0.9616574078103214
12,14,3,,,,,4.475,0.0,0.0,0.0,0.5738284943724139
12,15,3,,,,,4.485,0.0,0.0,0.0,0.8507065331960406
12,15,3,,,,,5.5775,0.0,0.0,0.0,1.1465105815408567
12,15,3,,,,,5.8625,0.0,0.0,0.0,1.1767387324666045
12,15,3,,,,,5.7575,0.0,0.0,0.0,1.9497157347107223
12,16,3,,,,,6.1275,0.0,0.0,0.0,2.7490845439831597
12,16,3,,,,,5.76,0.0,0.0,0.0,1.2037694267311143
12,16,3,,,,,7.045,0.0,0.0,0.0,0.7595211859136792
12,16,3,,,,,7.32,0.0,0.0,0.0,0.3057192194872671
12,17,3,,,,,9.46,0.0,0.0,0.0,0.2308263364702498
12,17,3,,,,,7.54,0.0,0.0,0.0,0.31876017893510683
12,17,3,,,,,7.8825,0.0,0.0,0.0,0.14564042658241952
12,17,3,,,,,7.535,0.0,0.0,0.0,0.03847105607837497
12,18,3,,,,,8.505,0.0,0.0,0.0,0.0025
12,18,3,,,,,8.25,0.0,0.0,0.0,0.0
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,18,3,,,,,9.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,7.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,20,3,,,,,6.25,0.0,0.0,0.0,0.0
12,20,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.0,0.0,0.0,0.0,0.0
12,21,3,,,,,6.5,0.0,0.0,0.0,0.0
12,21,3,,,,,7.0,0.0,0.0,0.0,0.0
12,21,3,,,,,7.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.25,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,23,3,,,,,5.75,0.0,0.0,0.0,0.0
12,23,3,,,,,6.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.75,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,24,3,,,,,2.25,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.5,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,7,4,,,,,2.5,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,8,4,,,,,3.5,0.0,0.0,0.0,0.0
12,8,4,,,,,5.0,0.0,0.0,0.0,0.0
12,8,4,,,,,6.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.5,0.0,0.0,0.0,0.0
12,9,4,,,,,6.5,0.0,0.0,0.0,0.0
12,9,4,,,,,6.76,0.0,0.0,0.0,0.0076924025653675385
12,9,4,,,,,7.125,0.0,0.0,0.0,0.09615503206709422
12,9,4,,,,,7.93,0.0,0.0,0.0,0.13846324617661568
12,10,4,,,,,6.765,0.0,0.0,0.0,0.16377455731687868
12,10,4,,,,,7.0425,0.0,0.0,0.0,0.18077003024598873
12,10,4,,,,,7.33,0.0,0.0,0.0,0.20394567514932063
12,10,4,,,,,7.3425,0.0,0.0,0.0,0.21167089011709794
12,11,4,,,,,7.3825,0.0,0.0,0.0,0.21033117295047302
12,11,4,,,,,6.95,0.0,0.0,0.0,0.24744843876526237
12,11,4,,,,,6.575,0.0,0.0,0.0,0.3161841162000575
12,11,4,,,,,6.6975,0.0,0.0,0.0,0.24607372521656648
12,12,4,,,,,5.82,0.0,0.0,0.0,0.6125197616858444
12,12,4,,,,,7.3875,0.0,0.0,0.0,0.6629405957270572
12,12,4,,,,,7.655,0.0,0.0,0.0,0.6760126638118161
12,12,4,,,,,7.91,0.0,0.0,0.0,0.6797475404074615
12,13,4,,,,,7.88,0.0,0.0,0.0,0.7417553530231908
12,13,4,,,,,7.9825,0.0,0.0,0.0,0.8281529935741875
12,13,4,,,,,7.8425,0.0,0.0,0.0,0.9208724127020863
12,13,4,,,,,6.74,0.0,0.0,0.0,1.045200724714496
12,14,4,,,,,5.735,0.0,0.0,0.0,1.2164997029350024
12,14,4,,,,,5.55,0.0,0.0,0.0,1.280526003089476
12,14,4,,,,,5.7,0.0,0.0,0.0,1.428279003445954
12,14,4,,,,,4.7875,0.0,0.0,0.0,1.2682132530597696
12,15,4,,,,,4.4925,0.0,0.0,0.0,1.1713076541889798
12,15,4,,,,,4.6925,0.0,0.0,0.0,1.359848121664067
12,15,4,,,,,5.8575,0.0,0.0,0.0,1.279718422987155
12,15,4,,,,,6.15,0.0,0.0,0.0,1.319783272325611
12,16,4,,,,,5.965,0.0,0.0,0.0,1.208306642619858
12,16,4,,,,,5.51,0.0,0.0,0.0,1.2530587404946676
12,16,4,,,,,8.225,0.0,0.0,0.0,0.9696287872875402
12,16,4,,,,,6.26,0.0,0.0,0.0,0.755813208552339
12,17,4,,,,,6.34,0.0,0.0,0.0,0.6048783901032775
12,17,4,,,,,6.7125,0.0,0.0,0.0,0.47416314478434884
12,17,4,,,,,8.33,0.0,0.0,0.0,0.33832181141369755
12,17,4,,,,,8.225,0.0,0.0,0.0,0.23067396232752108
12,18,4,,,,,8.035,0.0,0.0,0.0,0.0175
12,18,4,,,,,8.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,20,4,,,,,5.75,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,4.5,0.0,0.0,0.0,0.0
12,22,4,,,,,4.25,0.0,0.0,0.0,0.0
12,22,4,,,,,3.75,0.0,0.0,0.0,0.0
12,22,4,,,,,3.0,0.0,0.0,0.0,0.0
12,23,4,,,,,2.5,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,2.5,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.0,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.75,0.0,0.0,0.0,0.0
12,8,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,4.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.5,0.0,0.0,0.0,0.0
12,8,5,,,,,7.0,0.0,0.0,0.0,0.0
12,9,5,,,,,7.0,0.0,0.0,0.0,0.0
12,9,5,,,,,7.5,0.0,0.0,0.0,0.0
12,9,5,,,,,7.5175,0.0,0.0,0.0,0.016523666901573877
12,9,5,,,,,8.605,0.0,0.0,0.0,0.09914200140944326
12,10,5,,,,,8.7975,0.0,0.0,0.0,0.03833263002426416
12,10,5,,,,,9.0725,0.0,0.0,0.0,0.0585076984580874
12,10,5,,,,,8.9925,0.0,0.0,0.0,0.19569816380808547
12,10,5,,,,,7.185,0.0,0.0,0.0,0.149295506410292
12,11,5,,,,,7.3325,0.0,0.0,0.0,0.3325
12,11,5,,,,,7.585,0.0,0.0,0.0,0.335
12,11,5,,,,,9.3725,0.0,0.0,0.0,0.3725
12,11,5,,,,,7.09,0.0,0.0,0.0,0.59
12,12,5,,,,,7.395,0.0,0.0,0.0,0.645
12,12,5,,,,,8.72,0.0,0.0,0.0,0.47
12,12,5,,,,,8.715,0.0,0.0,0.0,1.215
12,12,5,,,,,8.225,0.0,0.0,0.0,2.475
12,13,5,,,,,7.795,0.0,0.0,0.0,1.4843309489307543
12,13,5,,,,,8.0075,0.0,0.0,0.0,1.4533212494405578
12,13,5,,,,,8.67,0.0,0.0,0.0,1.5876966138980773
12,13,5,,,,,8.77,0.0,0.0,0.0,2.0838518057412263
12,14,5,,,,,7.98,0.0,0.0,0.0,0.98
12,14,5,,,,,8.38,0.0,0.0,0.0,0.38
12,14,5,,,,,6.6775,0.0,0.0,0.0,0.6775
12,14,5,,,,,6.325,0.0,0.0,0.0,0.575
12,15,5,,,,,5.405,0.0,0.0,0.0,0.655
12,15,5,,,,,5.51,0.0,0.0,0.0,0.51
12,15,5,,,,,5.4825,0.0,0.0,0.0,0.9825
12,15,5,,,,,6.325,0.0,0.0,0.0,0.575
12,16,5,,,,,6.1225,0.0,0.0,0.0,0.36631085912169425
12,16,5,,,,,5.6225,0.0,0.0,0.0,0.36631085912169425
12,16,5,,,,,6.295,0.0,0.0,0.0,0.2900985327272477
12,16,5,,,,,6.7875,0.0,0.0,0.0,0.28272314630197876
12,17,5,,,,,6.9475,0.0,0.0,0.0,0.1975
12,17,5,,,,,6.8175,0.0,0.0,0.0,0.0675
12,17,5,,,,,7.01,0.0,0.0,0.0,0.01
12,17,5,,,,,9.25,0.0,0.0,0.0,0.0
12,18,5,,,,,9.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,18,5,,,,,6.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,19,5,,,,,6.75,0.0,0.0,0.0,0.0
12,19,5,,,,,6.5,0.0,0.0,0.0,0.0
12,19,5,,,,,5.5,0.0,0.0,0.0,0.0
12,20,5,,,,,5.0,0.0,0.0,0.0,0.0
12,20,5,,,,,5.25,0.0,0.0,0.0,0.0
12,20,5,,,,,5.0,0.0,0.0,0.0,0.0
12,20,5,,,,,4.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.0,0.0,0.0,0.0,0.0
12,22,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,3,6,,,,,3.25,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.0,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,4,6,,,,,3.25,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.25,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,7,6,,,,,2.5,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.5,0.0,0.0,0.0,0.0
12,8,6,,,,,4.0,0.0,0.0,0.0,0.0
12,8,6,,,,,4.75,0.0,0.0,0.0,0.0
12,8,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,6.0,0.0,0.0,0.0,0.0
12,9,6,,,,,5.25,0.0,0.0,0.0,0.0
12,9,6,,,,,5.5,0.0,0.0,0.0,0.0
12,9,6,,,,,5.5025,0.0,0.0,0.0,0.001437179899208851
12,10,6,,,,,5.54,0.0,0.0,0.0,0.024962291442210967
12,10,6,,,,,4.7875,0.0,0.0,0.0,0.02340214822707278
12,10,6,,,,,5.29,0.0,0.0,0.0,0.024962291442210967
12,10,6,,,,,4.58,0.0,0.0,0.0,0.049924582884421934
12,11,6,,,,,5.325,0.0,0.0,0.0,0.056298748440414714
12,11,6,,,,,4.6,0.0,0.0,0.0,0.07506499792055296
12,11,6,,,,,4.935,0.0,0.0,0.0,0.13887024615302299
12,11,6,,,,,3.735,0.0,0.0,0.0,0.17640274511329945
12,12,6,,,,,4.705,0.0,0.0,0.0,0.1373395878383349
12,12,6,,,,,4.5325,0.0,0.0,0.0,0.18926065153331514
12,12,6,,,,,5.2325,0.0,0.0,0.0,0.1557631910849408
12,12,6,,,,,5.2825,0.0,0.0,0.0,0.18926065153331514
12,13,6,,,,,4.445,0.0,0.0,0.0,0.3404650706467204
12,13,6,,,,,6.09,0.0,0.0,0.0,0.26013061577502233
12,13,6,,,,,5.7875,0.0,0.0,0.0,0.21996338833917328
12,13,6,,,,,4.61,0.0,0.0,0.0,0.2754324167029648
12,14,6,,,,,5.275,0.0,0.0,0.0,0.275
12,14,6,,,,,4.9125,0.0,0.0,0.0,0.1625
12,14,6,,,,,4.87,0.0,0.0,0.0,0.37
12,14,6,,,,,4.625,0.0,0.0,0.0,0.375
12,15,6,,,,,3.18,0.0,0.0,0.0,0.18
12,15,6,,,,,3.4625,0.0,0.0,0.0,0.2125
12,15,6,,,,,3.4925,0.0,0.0,0.0,0.2425
12,15,6,,,,,4.215,0.0,0.0,0.0,0.215
12,16,6,,,,,4.8425,0.0,0.0,0.0,0.32490522759407814
12,16,6,,,,,5.25,0.0,0.0,0.0,0.2371571004336337
12,16,6,,,,,4.9825,0.0,0.0,0.0,0.22055610340327933
12,16,6,,,,,5.1,0.0,0.0,0.0,0.09486284017345348
12,17,6,,,,,6.5825,0.0,0.0,0.0,0.08899987784219009
12,17,6,,,,,6.0425,0.0,0.0,0.0,0.04584842191870399
12,17,6,,,,,5.7875,0.0,0.0,0.0,0.040454489928268215
12,17,6,,,,,5.78,0.0,0.0,0.0,0.032363591942614574
12,18,6,,,,,5.005,0.0,0.0,0.0,0.0025
12,18,6,,,,,5.25,0.0,0.0,0.0,0.0
12,18,6,,,,,4.75,0.0,0.0,0.0,0.0
12,18,6,,,,,5.25,0.0,0.0,0.0,0.0
12,19,6,,,,,4.75,0.0,0.0,0.0,0.0
12,19,6,,,,,5.5,0.0,0.0,0.0,0.0
12,19,6,,,,,5.0,0.0,0.0,0.0,0.0
12,19,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.25,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.5,0.0,0.0,0.0,0.0
12,21,6,,,,,4.5,0.0,0.0,0.0,0.0
12,21,6,,,,,4.5,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,3.75,0.0,0.0,0.0,0.0
12,22,6,,,,,3.5,0.0,0.0,0.0,0.0
12,22,6,,,,,2.75,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.25,0.0,0.0,0.0,0.0
12,24,6,,,,,2.5,0.0,0.0,0.0,0.0
12,24,6,,,,,2.5,0.0,0.0,0.0,0.0
12,24,6,,,,,2.25,0.0,0.0,0.0,0.0
12,24,6,,,,,2.25,0.0,0.0,0.0,0.0
12,1,7,,,,,2.5,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,3.25,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,4.0,0.0,0.0,0.0,0.0
12,7,7,,,,,3.75,0.0,0.0,0.0,0.0
12,7,7,,,,,3.5,0.0,0.0,0.0,0.0
12,8,7,,,,,3.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,4.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.5,0.0,0.0,0.0,0.0
12,9,7,,,,,4.75,0.0,0.0,0.0,0.0
12,9,7,,,,,6.0275,0.0,0.0,0.0,0.02001888812746274
12,9,7,,,,,5.815,0.0,0.0,0.0,0.0473173719376392
12,9,7,,,,,5.35,0.0,0.0,0.0,0.07279595682713724
12,10,7,,,,,5.44,0.0,0.0,0.0,0.18423589828018544
12,10,7,,,,,5.7575,0.0,0.0,0.0,0.2496881253007776
12,10,7,,,,,5.875,0.0,0.0,0.0,0.3636234834477344
12,10,7,,,,,5.105,0.0,0.0,0.0,0.5866458866290114
12,11,7,,,,,4.53,0.0,0.0,0.0,0.5039200501347304
12,11,7,,,,,4.59,0.0,0.0,0.0,0.3232694661241667
12,11,7,,,,,4.7875,0.0,0.0,0.0,0.5110509942404104
12,11,7,,,,,4.38,0.0,0.0,0.0,0.36130116802112744
12,12,7,,,,,4.395,0.0,0.0,0.0,0.3885873948411319
12,12,7,,,,,5.2,0.0,0.0,0.0,0.44269450045192243
12,12,7,,,,,5.17,0.0,0.0,0.0,0.6591229228950846
12,12,7,,,,,5.82,0.0,0.0,0.0,0.5607463672391018
12,13,7,,,,,5.0575,0.0,0.0,0.0,0.5302050183598531
12,13,7,,,,,6.2075,0.0,0.0,0.0,0.6728610771113831
12,13,7,,,,,4.95,0.0,0.0,0.0,1.3790085679314563
12,13,7,,,,,4.625,0.0,0.0,0.0,1.545440636474908
12,14,7,,,,,4.535,0.0,0.0,0.0,2.035
12,14,7,,,,,4.4375,0.0,0.0,0.0,1.9375
12,14,7,,,,,3.87,0.0,0.0,0.0,1.62
12,14,7,,,,,4.28,0.0,0.0,0.0,1.53
12,15,7,,,,,3.4,0.0,0.0,0.0,1.4
12,15,7,,,,,3.31,0.0,0.0,0.0,2.06
12,15,7,,,,,3.4975,0.0,0.0,0.0,2.4975
12,15,7,,,,,3.77,0.0,0.0,0.0,1.02
12,16,7,,,,,4.155,0.0,0.0,0.0,1.8901444305264552
12,16,7,,,,,4.94,0.0,0.0,0.0,0.9326696927532113
12,16,7,,,,,3.85,0.0,0.0,0.0,0.8433715306810954
12,16,7,,,,,4.18,0.0,0.0,0.0,0.6746972245448764
12,17,7,,,,,4.675,0.0,0.0,0.0,0.7169937336070924
12,17,7,,,,,6.5600000000000005,0.0,0.0,0.0,0.5948392456592175
12,17,7,,,,,5.7575,0.0,0.0,0.0,0.27351983170937233
12,17,7,,,,,5.585,0.0,0.0,0.0,0.09028809978755979
12,18,7,,,,,5.755,0.0,0.0,0.0,0.0025
12,18,7,,,,,6.0,0.0,0.0,0.0,0.0
12,18,7,,,,,5.5,0.0,0.0,0.0,0.0
12,18,7,,,,,6.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.5,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,4.75,0.0,0.0,0.0,0.0
12,20,7,,,,,5.0,0.0,0.0,0.0,0.0
12,20,7,,,,,4.25,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,21,7,,,,,5.75,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.5,0.0,0.0,0.0,0.0
12,21,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,3.25,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,23,7,,,,,3.5,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,3.0,0.0,0.0,0.0,0.0
12,24,7,,,,,2.5,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.25,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.5,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.0,0.0,0.0,0.0,0.0
12,6,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,4.0,0.0,0.0,0.0,0.0
12,8,1,,,,,5.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.0,0.0,0.0,0.0,0.0
12,9,1,,,,,6.005,0.0,0.0,0.0,0.0025
12,9,1,,,,,5.835,0.0,0.0,0.0,0.0425
12,9,1,,,,,5.655,0.0,0.0,0.0,0.0775
12,9,1,,,,,5.625,0.0,0.0,0.0,0.0625
12,10,1,,,,,5.61,0.0,0.0,0.0,0.06282953607380808
12,10,1,,,,,5.3425,0.0,0.0,0.0,0.19562832822981152
12,10,1,,,,,5.89,0.0,0.0,0.0,0.22275926426168316
12,10,1,,,,,5.535,0.0,0.0,0.0,0.30558001635897564
12,11,1,,,,,5.005,0.0,0.0,0.0,0.5874656439404717
12,11,1,,,,,4.925,0.0,0.0,0.0,0.7197426763509092
12,11,1,,,,,4.9175,0.0,0.0,0.0,1.1029570202458525
12,11,1,,,,,4.2725,0.0,0.0,0.0,0.7956074449392482
12,12,1,,,,,4.0125,0.0,0.0,0.0,0.6935833289281589
12,12,1,,,,,5.015,0.0,0.0,0.0,0.6958573726295627
12,12,1,,,,,4.67,0.0,0.0,0.0,0.6094437119762184
12,12,1,,,,,5.0,0.0,0.0,0.0,0.9096174805615198
12,13,1,,,,,4.8725000000000005,0.0,0.0,0.0,0.778777295430275
12,13,1,,,,,6.6575,0.0,0.0,0.0,0.8100176453902286
12,13,1,,,,,6.05,0.0,0.0,0.0,0.7140651419417994
12,13,1,,,,,6.2775,0.0,0.0,0.0,0.9171274166814987
12,14,1,,,,,5.6375,0.0,0.0,0.0,1.75639365213635
12,14,1,,,,,6.5125,0.0,0.0,0.0,1.1748063501044461
12,14,1,,,,,4.87,0.0,0.0,0.0,0.5769346036156487
12,14,1,,,,,4.425,0.0,0.0,0.0,0.6281142861944564
12,15,1,,,,,4.14,0.0,0.0,0.0,0.64
12,15,1,,,,,4.1625,0.0,0.0,0.0,0.6625
12,15,1,,,,,4.355,0.0,0.0,0.0,0.605
12,15,1,,,,,4.0600000000000005,0.0,0.0,0.0,0.81
12,16,1,,,,,4.02,0.0,0.0,0.0,0.4986352715040846
12,16,1,,,,,4.045,0.0,0.0,0.0,0.2828796251802018
12,16,1,,,,,4.0725,0.0,0.0,0.0,0.30924975973089863
12,16,1,,,,,5.18,0.0,0.0,0.0,0.17260451705910618
12,17,1,,,,,4.865,0.0,0.0,0.0,0.115
12,17,1,,,,,4.6975,0.0,0.0,0.0,0.1975
12,17,1,,,,,5.3675,0.0,0.0,0.0,0.1175
12,17,1,,,,,5.2825,0.0,0.0,0.0,0.0325
12,18,1,,,,,5.2525,0.0,0.0,0.0,0.00125
12,18,1,,,,,5.75,0.0,0.0,0.0,0.0
12,18,1,,,,,6.5,0.0,0.0,0.0,0.0
12,18,1,,,,,7.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.25,0.0,0.0,0.0,0.0
12,19,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.75,0.0,0.0,0.0,0.0
12,21,1,,,,,5.75,0.0,0.0,0.0,0.0
12,21,1,,,,,5.0,0.0,0.0,0.0,0.0
12,21,1,,,,,5.5,0.0,0.0,0.0,0.0
12,21,1,,,,,5.0,0.0,0.0,0.0,0.0
12,22,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,3.25,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,2.75,0.0,0.0,0.0,0.0
12,23,1,,,,,2.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,24,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.5,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.0,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.0,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,7,2,,,,,2.5,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,8,2,,,,,3.25,0.0,0.0,0.0,0.0
12,8,2,,,,,4.5,0.0,0.0,0.0,0.0
12,8,2,,,,,6.25,0.0,0.0,0.0,0.0
12,8,2,,,,,7.0,0.0,0.0,0.0,0.0
12,9,2,,,,,6.5,0.0,0.0,0.0,0.0
12,9,2,,,,,7.0,0.0,0.0,0.0,0.0
12,9,2,,,,,6.515,0.0,0.0,0.0,0.0075
12,9,2,,,,,7.7725,0.0,0.0,0.0,0.01125
12,10,2,,,,,7.5275,0.0,0.0,0.0,0.020805482308020148
12,10,2,,,,,6.855,0.0,0.0,0.0,0.07943911426698602
12,10,2,,,,,7.67,0.0,0.0,0.0,0.1286157088132155
12,10,2,,,,,8.2025,0.0,0.0,0.0,0.1532040060863302
12,11,2,,,,,8.2775,0.0,0.0,0.0,0.15206879296822856
12,11,2,,,,,8.4325,0.0,0.0,0.0,0.10000920618631245
12,11,2,,,,,7.865,0.0,0.0,0.0,0.06301949978863525
12,11,2,,,,,10.0875,0.0,0.0,0.0,0.04794961940439638
12,12,2,,,,,8.57,0.0,0.0,0.0,0.2161254850266534
12,12,2,,,,,8.445,0.0,0.0,0.0,0.13170146743811692
12,12,2,,,,,8.675,0.0,0.0,0.0,0.11819362462395107
12,12,2,,,,,9.2,0.0,0.0,0.0,0.13507842814165838
12,13,2,,,,,7.9425,0.0,0.0,0.0,0.5039179521604925
12,13,2,,,,,8.8775,0.0,0.0,0.0,0.6385386325210572
12,13,2,,,,,8.815,0.0,0.0,0.0,0.4111388346146978
12,13,2,,,,,7.7125,0.0,0.0,0.0,0.5184715392264996
12,14,2,,,,,7.085,0.0,0.0,0.0,0.791335837466391
12,14,2,,,,,6.345,0.0,0.0,0.0,1.0377398108092195
12,14,2,,,,,6.525,0.0,0.0,0.0,1.208327176969639
12,14,2,,,,,5.9125,0.0,0.0,0.0,1.3386369705644041
12,15,2,,,,,4.7425,0.0,0.0,0.0,0.847925587689093
12,15,2,,,,,5.395,0.0,0.0,0.0,0.764628111820391
12,15,2,,,,,6.5825,0.0,0.0,0.0,0.4976490224976288
12,15,2,,,,,7.71,0.0,0.0,0.0,1.0337430338577354
12,16,2,,,,,7.6525,0.0,0.0,0.0,2.0800757805395573
12,16,2,,,,,6.955,0.0,0.0,0.0,1.4060442558351016
12,16,2,,,,,6.58,0.0,0.0,0.0,2.2516035162170356
12,16,2,,,,,6.03,0.0,0.0,0.0,1.7201091239769628
12,17,2,,,,,6.7725,0.0,0.0,0.0,1.1020356213332252
12,17,2,,,,,7.115,0.0,0.0,0.0,0.6628380509730402
12,17,2,,,,,7.0175,0.0,0.0,0.0,0.5577539697212167
12,17,2,,,,,6.5125,0.0,0.0,0.0,0.28291868029337086
12,18,2,,,,,6.1025,0.0,0.0,0.0,0.05125
12,18,2,,,,,6.755,0.0,0.0,0.0,0.0025
12,18,2,,,,,6.25,0.0,0.0,0.0,0.0
12,18,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.5,0.0,0.0,0.0,0.0
12,19,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,5.0,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,4.75,0.0,0.0,0.0,0.0
12,22,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.75,0.0,0.0,0.0,0.0
12,23,2,,,,,4.75,0.0,0.0,0.0,0.0
12,24,2,,,,,5.25,0.0,0.0,0.0,0.0
12,24,2,,,,,5.5,0.0,0.0,0.0,0.0
12,24,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,6.25,0.0,0.0,0.0,0.0
12,1,3,,,,,6.0,0.0,0.0,0.0,0.0
12,1,3,,,,,5.5,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.5,0.0,0.0,0.0,0.0
12,2,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,1.25,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,7,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.75,0.0,0.0,0.0,0.0
12,8,3,,,,,3.5,0.0,0.0,0.0,0.0
12,8,3,,,,,4.25,0.0,0.0,0.0,0.0
12,8,3,,,,,6.25,0.0,0.0,0.0,0.0
12,8,3,,,,,6.75,0.0,0.0,0.0,0.0
12,9,3,,,,,7.25,0.0,0.0,0.0,0.0
12,9,3,,,,,7.5225,0.0,0.0,0.0,0.013295381175570328
12,9,3,,,,,6.635,0.0,0.0,0.0,0.07977228705342197
12,9,3,,,,,6.735,0.0,0.0,0.0,0.13886287005595677
12,10,3,,,,,6.7,0.0,0.0,0.0,0.38934360970336296
12,10,3,,,,,7.07,0.0,0.0,0.0,0.45608822850965375
12,10,3,,,,,7.435,0.0,0.0,0.0,1.2153082674312117
12,10,3,,,,,7.055,0.0,0.0,0.0,1.5601554645970475
12,11,3,,,,,8.42,0.0,0.0,0.0,3.374879594301126
12,11,3,,,,,7.6025,0.0,0.0,0.0,4.0024968485546735
12,11,3,,,,,9.295,0.0,0.0,0.0,4.409413529883896
12,11,3,,,,,9.415,0.0,0.0,0.0,4.749660246475563
12,12,3,,,,,9.45,0.0,0.0,0.0,5.401508741740791
12,12,3,,,,,8.18,0.0,0.0,0.0,5.629462321667466
12,12,3,,,,,7.91,0.0,0.0,0.0,5.857415901594143
12,12,3,,,,,9.345,0.0,0.0,0.0,6.040769868056903
12,13,3,,,,,6.96,0.0,0.0,0.0,5.072440244851097
12,13,3,,,,,7.0125,0.0,0.0,0.0,5.115323193780998
12,13,3,,,,,5.945,0.0,0.0,0.0,5.060187973728269
12,13,3,,,,,6.27,0.0,0.0,0.0,5.121449329342412
12,14,3,,,,,5.0425,0.0,0.0,0.0,5.5481877291596895
12,14,3,,,,,6.455,0.0,0.0,0.0,5.471037721006892
12,14,3,,,,,5.2925,0.0,0.0,0.0,5.327759134437414
12,14,3,,,,,7.105,0.0,0.0,0.0,5.162437688395706
12,15,3,,,,,4.6275,0.0,0.0,0.0,5.409321876610814
12,15,3,,,,,4.535,0.0,0.0,0.0,5.080100598469685
12,15,3,,,,,4.7475,0.0,0.0,0.0,4.803746970832971
12,15,3,,,,,6.235,0.0,0.0,0.0,4.5514240934255366
12,16,3,,,,,5.5375,0.0,0.0,0.0,4.250594848014381
12,16,3,,,,,5.18,0.0,0.0,0.0,3.8961720705997713
12,16,3,,,,,8.11,0.0,0.0,0.0,3.331078411505148
12,16,3,,,,,6.3525,0.0,0.0,0.0,2.580098680339925
12,17,3,,,,,6.88,0.0,0.0,0.0,1.6817097001158858
12,17,3,,,,,6.1850000000000005,0.0,0.0,0.0,0.9646616991462291
12,17,3,,,,,6.2375,0.0,0.0,0.0,0.5029653244211622
12,17,3,,,,,6.755,0.0,0.0,0.0,0.26308955431260794
12,18,3,,,,,7.37,0.0,0.0,0.0,0.06
12,18,3,,,,,6.5125,0.0,0.0,0.0,0.00625
12,18,3,,,,,7.25,0.0,0.0,0.0,0.0
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,7.5,0.0,0.0,0.0,0.0
12,19,3,,,,,6.75,0.0,0.0,0.0,0.0
12,19,3,,,,,5.75,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,5.5,0.0,0.0,0.0,0.0
12,20,3,,,,,4.75,0.0,0.0,0.0,0.0
12,20,3,,,,,5.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.0,0.0,0.0,0.0,0.0
12,22,3,,,,,3.0,0.0,0.0,0.0,0.0
12,23,3,,,,,2.75,0.0,0.0,0.0,0.0
12,23,3,,,,,2.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.25,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.25,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.5,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,3.0,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,7,4,,,,,2.0,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,8,4,,,,,3.25,0.0,0.0,0.0,0.0
12,8,4,,,,,4.0,0.0,0.0,0.0,0.0
12,8,4,,,,,4.75,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,9,4,,,,,5.7525,0.0,0.0,0.0,0.00125
12,9,4,,,,,6.875,0.0,0.0,0.0,0.0625
12,9,4,,,,,6.745,0.0,0.0,0.0,0.1225
12,9,4,,,,,6.5025,0.0,0.0,0.0,0.12625
12,10,4,,,,,9.0625,0.0,0.0,0.0,0.2938398155740553
12,10,4,,,,,8.7125,0.0,0.0,0.0,0.43488292704960185
12,10,4,,,,,7.1775,0.0,0.0,0.0,0.872116572623796
12,10,4,,,,,7.22,0.0,0.0,0.0,0.9120787875418677
12,11,4,,,,,6.4175,0.0,0.0,0.0,1.1675
12,11,4,,,,,6.2575,0.0,0.0,0.0,1.2575
12,11,4,,,,,5.8575,0.0,0.0,0.0,1.3575
12,11,4,,,,,5.2725,0.0,0.0,0.0,1.2725
12,12,4,,,,,7.4725,0.0,0.0,0.0,1.7225
12,12,4,,,,,7.2575,0.0,0.0,0.0,1.5075
12,12,4,,,,,6.4350000000000005,0.0,0.0,0.0,1.435
12,12,4,,,,,7.59,0.0,0.0,0.0,1.59
12,13,4,,,,,8.45,0.0,0.0,0.0,1.95
12,13,4,,,,,6.952500000000001,0.0,0.0,0.0,2.2025
12,13,4,,,,,6.545,0.0,0.0,0.0,1.795
12,13,4,,,,,5.1925,0.0,0.0,0.0,2.1925
12,14,4,,,,,6.51,0.0,0.0,0.0,2.26
12,14,4,,,,,5.4275,0.0,0.0,0.0,1.9275
12,14,4,,,,,5.34,0.0,0.0,0.0,1.84
12,14,4,,,,,4.4325,0.0,0.0,0.0,1.4325
12,15,4,,,,,5.55,0.0,0.0,0.0,1.05
12,15,4,,,,,4.6675,0.0,0.0,0.0,0.9175
12,15,4,,,,,5.605,0.0,0.0,0.0,0.855
12,15,4,,,,,6.38,0.0,0.0,0.0,0.63
12,16,4,,,,,6.665,0.0,0.0,0.0,0.665
12,16,4,,,,,8.0,0.0,0.0,0.0,0.5
12,16,4,,,,,7.82,0.0,0.0,0.0,0.32
12,16,4,,,,,8.235,0.0,0.0,0.0,0.235
12,17,4,,,,,7.4,0.0,0.0,0.0,0.15
12,17,4,,,,,7.61,0.0,0.0,0.0,0.11
12,17,4,,,,,8.0575,0.0,0.0,0.0,0.0575
12,17,4,,,,,7.025,0.0,0.0,0.0,0.025
12,18,4,,,,,8.26,0.0,0.0,0.0,0.005
12,18,4,,,,,6.75,0.0,0.0,0.0,0.0
12,18,4,,,,,7.5,0.0,0.0,0.0,0.0
12,18,4,,,,,7.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,19,4,,,,,7.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,6.5,0.0,0.0,0.0,0.0
12,20,4,,,,,5.75,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,6.5,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,5.5,0.0,0.0,0.0,0.0
12,21,4,,,,,5.0,0.0,0.0,0.0,0.0
12,22,4,,,,,4.0,0.0,0.0,0.0,0.0
12,22,4,,,,,4.0,0.0,0.0,0.0,0.0
12,22,4,,,,,3.5,0.0,0.0,0.0,0.0
12,22,4,,,,,3.5,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,2.5,0.0,0.0,0.0,0.0
12,24,4,,,,,2.25,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.25,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.25,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.25,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,5,5,,,,,2.0,0.0,0.0,0.0,0.0
12,6,5,,,,,2.5,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,8,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,4.75,0.0,0.0,0.0,0.0
12,8,5,,,,,6.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.5,0.0,0.0,0.0,0.0
12,9,5,,,,,6.75,0.0,0.0,0.0,0.0
12,9,5,,,,,6.75,0.0,0.0,0.0,0.0
12,9,5,,,,,6.755,0.0,0.0,0.0,0.0025
12,9,5,,,,,7.54,0.0,0.0,0.0,0.02
12,10,5,,,,,8.86,0.0,0.0,0.0,0.10652775563562158
12,10,5,,,,,8.8875,0.0,0.0,0.0,0.13315969454452697
12,10,5,,,,,8.7125,0.0,0.0,0.0,0.20579225520517805
12,10,5,,,,,9.265,0.0,0.0,0.0,0.25663504766763384
12,11,5,,,,,8.525,0.0,0.0,0.0,0.275
12,11,5,,,,,8.265,0.0,0.0,0.0,0.265
12,11,5,,,,,8.2825,0.0,0.0,0.0,0.2825
12,11,5,,,,,10.1175,0.0,0.0,0.0,0.3675
12,12,5,,,,,8.7125,0.0,0.0,0.0,0.7125
12,12,5,,,,,9.085,0.0,0.0,0.0,0.835
12,12,5,,,,,8.105,0.0,0.0,0.0,0.605
12,12,5,,,,,10.5375,0.0,0.0,0.0,0.5375
12,13,5,,,,,11.73,0.0,0.0,0.0,0.48
12,13,5,,,,,10.195,0.0,0.0,0.0,0.445
12,13,5,,,,,10.295,0.0,0.0,0.0,0.545
12,13,5,,,,,10.525,0.0,0.0,0.0,0.525
12,14,5,,,,,10.44,0.0,0.0,0.0,0.69
12,14,5,,,,,12.115,0.0,0.0,0.0,0.865
12,14,5,,,,,11.165,0.0,0.0,0.0,0.915
12,14,5,,,,,11.295,0.0,0.0,0.0,0.795
12,15,5,,,,,9.1325,0.0,0.0,0.0,0.6325
12,15,5,,,,,7.84,0.0,0.0,0.0,0.59
12,15,5,,,,,5.825,0.0,0.0,0.0,0.575
12,15,5,,,,,6.305,0.0,0.0,0.0,0.555
12,16,5,,,,,7.2875,0.0,0.0,0.0,0.5375
12,16,5,,,,,6.795,0.0,0.0,0.0,0.545
12,16,5,,,,,7.31,0.0,0.0,0.0,0.56
12,16,5,,,,,8.275,0.0,0.0,0.0,0.525
12,17,5,,,,,8.36,0.0,0.0,0.0,0.36
12,17,5,,,,,7.95,0.0,0.0,0.0,0.2
12,17,5,,,,,8.1,0.0,0.0,0.0,0.1
12,17,5,,,,,10.29,0.0,0.0,0.0,0.04
12,18,5,,,,,9.505,0.0,0.0,0.0,0.0025
12,18,5,,,,,9.25,0.0,0.0,0.0,0.0
12,18,5,,,,,10.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,9.75,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,6.5,0.0,0.0,0.0,0.0
12,20,5,,,,,6.75,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,5.0,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.25,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.0,0.0,0.0,0.0,0.0
12,23,5,,,,,4.0,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.25,0.0,0.0,0.0,0.0
12,3,6,,,,,3.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.5,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,4,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.75,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.25,0.0,0.0,0.0,0.0
12,5,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,2.75,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.25,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.5,0.0,0.0,0.0,0.0
12,7,6,,,,,3.75,0.0,0.0,0.0,0.0
12,7,6,,,,,3.75,0.0,0.0,0.0,0.0
12,8,6,,,,,4.25,0.0,0.0,0.0,0.0
12,8,6,,,,,5.0,0.0,0.0,0.0,0.0
12,8,6,,,,,7.25,0.0,0.0,0.0,0.0
12,8,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,7.3275,0.0,0.0,0.0,0.03875
12,9,6,,,,,6.935,0.0,0.0,0.0,0.0925
12,9,6,,,,,5.6075,0.0,0.0,0.0,0.17875
12,10,6,,,,,5.695,0.0,0.0,0.0,0.5796061224408381
12,10,6,,,,,6.405,0.0,0.0,0.0,0.963230318588731
12,10,6,,,,,5.8625,0.0,0.0,0.0,1.5532610115770662
12,10,6,,,,,5.94,0.0,0.0,0.0,2.0348761708714314
12,11,6,,,,,5.91,0.0,0.0,0.0,1.8820784264424557
12,11,6,,,,,5.5,0.0,0.0,0.0,2.38237775499045
12,11,6,,,,,4.93,0.0,0.0,0.0,2.638483363651923
12,11,6,,,,,4.455,0.0,0.0,0.0,2.95117044399442
12,12,6,,,,,5.6475,0.0,0.0,0.0,3.77351413777453
12,12,6,,,,,6.43,0.0,0.0,0.0,3.9806084056562794
12,12,6,,,,,4.9325,0.0,0.0,0.0,3.9824410982924014
12,12,6,,,,,5.4575,0.0,0.0,0.0,4.367306551877952
12,13,6,,,,,6.0675,0.0,0.0,0.0,4.4491988055851
12,13,6,,,,,6.89,0.0,0.0,0.0,4.502361873307377
12,13,6,,,,,6.2375,0.0,0.0,0.0,4.573857033347682
12,13,6,,,,,5.41,0.0,0.0,0.0,4.517027547161799
12,14,6,,,,,5.2775,0.0,0.0,0.0,4.765242868148494
12,14,6,,,,,5.19,0.0,0.0,0.0,4.696066799967161
12,14,6,,,,,5.5625,0.0,0.0,0.0,4.595267386331502
12,14,6,,,,,5.1375,0.0,0.0,0.0,4.456915249968833
12,15,6,,,,,4.6725,0.0,0.0,0.0,4.803875326709566
12,15,6,,,,,3.675,0.0,0.0,0.0,4.5846113076481325
12,15,6,,,,,3.8525,0.0,0.0,0.0,4.298903646446872
12,15,6,,,,,3.9775,0.0,0.0,0.0,3.966685435747732
12,16,6,,,,,4.11,0.0,0.0,0.0,3.973450325967349
