month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,16,6,,,,,4.4175,0.0,0.0,0.0,3.5456518419672145
12,16,6,,,,,4.385,0.0,0.0,0.0,3.0308434968145104
12,16,6,,,,,4.9,0.0,0.0,0.0,2.3202629640685246
12,17,6,,,,,5.0425,0.0,0.0,0.0,1.6166139056503237
12,17,6,,,,,6.105,0.0,0.0,0.0,0.8960809655306494
12,17,6,,,,,5.9225,0.0,0.0,0.0,0.442800243200818
12,17,6,,,,,7.4475,0.0,0.0,0.0,0.2069894627980155
12,18,6,,,,,7.3525,0.0,0.0,0.0,0.05125
12,18,6,,,,,7.265,0.0,0.0,0.0,0.0075
12,18,6,,,,,6.5,0.0,0.0,0.0,0.0
12,18,6,,,,,6.75,0.0,0.0,0.0,0.0
12,19,6,,,,,6.25,0.0,0.0,0.0,0.0
12,19,6,,,,,7.25,0.0,0.0,0.0,0.0
12,19,6,,,,,6.0,0.0,0.0,0.0,0.0
12,19,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,6.0,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,6.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.0,0.0,0.0,0.0,0.0
12,21,6,,,,,4.0,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,4.5,0.0,0.0,0.0,0.0
12,22,6,,,,,3.5,0.0,0.0,0.0,0.0
12,23,6,,,,,3.25,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.25,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.25,0.0,0.0,0.0,0.0
12,1,7,,,,,3.0,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,3.0,0.0,0.0,0.0,0.0
12,3,7,,,,,3.0,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,3.25,0.0,0.0,0.0,0.0
12,4,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,7,7,,,,,2.5,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,3.0,0.0,0.0,0.0,0.0
12,7,7,,,,,3.0,0.0,0.0,0.0,0.0
12,8,7,,,,,3.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,8,7,,,,,6.5,0.0,0.0,0.0,0.0
12,9,7,,,,,6.005,0.0,0.0,0.0,0.0025
12,9,7,,,,,6.3325,0.0,0.0,0.0,0.04125
12,9,7,,,,,5.44,0.0,0.0,0.0,0.095
12,9,7,,,,,6.845,0.0,0.0,0.0,0.1725
12,10,7,,,,,6.4375,0.0,0.0,0.0,0.6661785426731079
12,10,7,,,,,5.9350000000000005,0.0,0.0,0.0,1.1482495608256478
12,10,7,,,,,6.225,0.0,0.0,0.0,1.9137492680427464
12,10,7,,,,,6.5175,0.0,0.0,0.0,2.681671442687747
12,11,7,,,,,5.285,0.0,0.0,0.0,3.4293331810730785
12,11,7,,,,,4.43,0.0,0.0,0.0,4.297580195800208
12,11,7,,,,,4.715,0.0,0.0,0.0,4.8165881878438
12,11,7,,,,,5.07,0.0,0.0,0.0,5.160976668545623
12,12,7,,,,,5.605,0.0,0.0,0.0,4.407147727183984
12,12,7,,,,,4.865,0.0,0.0,0.0,4.611582768944526
12,12,7,,,,,5.8125,0.0,0.0,0.0,4.766874771820322
12,12,7,,,,,6.485,0.0,0.0,0.0,4.902509559142221
12,13,7,,,,,6.025,0.0,0.0,0.0,4.639739724394024
12,13,7,,,,,5.86,0.0,0.0,0.0,4.7025887883898
12,13,7,,,,,6.08,0.0,0.0,0.0,4.680406765803056
12,13,7,,,,,6.995,0.0,0.0,0.0,4.61755770180728
12,14,7,,,,,5.23,0.0,0.0,0.0,5.517015570485499
12,14,7,,,,,5.23,0.0,0.0,0.0,5.517015570485499
12,14,7,,,,,3.995,0.0,0.0,0.0,5.308909846719191
12,14,7,,,,,4.1875,0.0,0.0,0.0,4.151045021934314
12,15,7,,,,,3.4450000000000003,0.0,0.0,0.0,3.5670585315497916
12,15,7,,,,,4.765,0.0,0.0,0.0,3.6303523457978235
12,15,7,,,,,4.5275,0.0,0.0,0.0,2.737457466227375
12,15,7,,,,,4.58,0.0,0.0,0.0,2.1067798171130585
12,16,7,,,,,4.8375,0.0,0.0,0.0,1.9799766712216424
12,16,7,,,,,4.1175,0.0,0.0,0.0,1.5341855165034763
12,16,7,,,,,5.9475,0.0,0.0,0.0,1.1358189527127744
12,16,7,,,,,4.52,0.0,0.0,0.0,0.9674616549202757
12,17,7,,,,,4.55,0.0,0.0,0.0,0.8371848300622817
12,17,7,,,,,5.595,0.0,0.0,0.0,0.6226562173588219
12,17,7,,,,,6.1675,0.0,0.0,0.0,0.4369058331887532
12,17,7,,,,,5.48,0.0,0.0,0.0,0.24069063864290596
12,18,7,,,,,5.0625,0.0,0.0,0.0,0.03125
12,18,7,,,,,5.0,0.0,0.0,0.0,0.0
12,18,7,,,,,5.75,0.0,0.0,0.0,0.0
12,18,7,,,,,6.25,0.0,0.0,0.0,0.0
12,19,7,,,,,6.5,0.0,0.0,0.0,0.0
12,19,7,,,,,6.75,0.0,0.0,0.0,0.0
12,19,7,,,,,6.5,0.0,0.0,0.0,0.0
12,19,7,,,,,5.75,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,4.5,0.0,0.0,0.0,0.0
12,20,7,,,,,4.75,0.0,0.0,0.0,0.0
12,21,7,,,,,5.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.0,0.0,0.0,0.0,0.0
12,21,7,,,,,4.75,0.0,0.0,0.0,0.0
12,21,7,,,,,4.0,0.0,0.0,0.0,0.0
12,22,7,,,,,4.25,0.0,0.0,0.0,0.0
12,22,7,,,,,4.75,0.0,0.0,0.0,0.0
12,22,7,,,,,4.25,0.0,0.0,0.0,0.0
12,22,7,,,,,3.5,0.0,0.0,0.0,0.0
12,23,7,,,,,3.25,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.25,0.0,0.0,0.0,0.0
12,24,7,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.25,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,3.0,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,6.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.75,0.0,0.0,0.0,0.0
12,8,1,,,,,7.25,0.0,0.0,0.0,0.0
12,9,1,,,,,6.5,0.0,0.0,0.0,0.0
12,9,1,,,,,7.25,0.0,0.0,0.0,0.0
12,9,1,,,,,7.5,0.0,0.0,0.0,0.0
12,9,1,,,,,7.0,0.0,0.0,0.0,0.0
12,10,1,,,,,7.2725,0.0,0.0,0.0,0.012235581783965973
12,10,1,,,,,6.805,0.0,0.0,0.0,0.02990919991636127
12,10,1,,,,,10.375,0.0,0.0,0.0,0.06797545435536652
12,10,1,,,,,9.85,0.0,0.0,0.0,0.05438036348429322
12,11,1,,,,,9.14,0.0,0.0,0.0,0.08018144212826014
12,11,1,,,,,8.705,0.0,0.0,0.0,0.11740854025923805
12,11,1,,,,,9.155,0.0,0.0,0.0,0.23195345758532399
12,11,1,,,,,8.7075,0.0,0.0,0.0,0.26202149838342154
12,12,1,,,,,8.385,0.0,0.0,0.0,0.38756982368458925
12,12,1,,,,,7.4075,0.0,0.0,0.0,0.40130261271278334
12,12,1,,,,,7.6,0.0,0.0,0.0,0.3662077074185095
12,12,1,,,,,9.585,0.0,0.0,0.0,0.3570525147330468
12,13,1,,,,,7.925,0.0,0.0,0.0,0.425
12,13,1,,,,,9.085,0.0,0.0,0.0,0.335
12,13,1,,,,,7.385,0.0,0.0,0.0,0.385
12,13,1,,,,,9.7875,0.0,0.0,0.0,0.2875
12,14,1,,,,,7.375,0.0,0.0,0.0,0.625
12,14,1,,,,,7.8975,0.0,0.0,0.0,0.6475
12,14,1,,,,,7.0025,0.0,0.0,0.0,0.5025
12,14,1,,,,,6.44,0.0,0.0,0.0,0.44
12,15,1,,,,,4.905,0.0,0.0,0.0,0.655
12,15,1,,,,,6.1,0.0,0.0,0.0,0.6
12,15,1,,,,,5.9475,0.0,0.0,0.0,0.4475
12,15,1,,,,,7.255,0.0,0.0,0.0,0.505
12,16,1,,,,,7.435,0.0,0.0,0.0,0.435
12,16,1,,,,,7.345,0.0,0.0,0.0,0.095
12,16,1,,,,,7.3275,0.0,0.0,0.0,0.0775
12,16,1,,,,,7.84,0.0,0.0,0.0,0.09
12,17,1,,,,,8.0125,0.0,0.0,0.0,0.0125
12,17,1,,,,,8.5,0.0,0.0,0.0,0.0
12,17,1,,,,,9.5,0.0,0.0,0.0,0.0
12,17,1,,,,,10.5025,0.0,0.0,0.0,0.0025
12,18,1,,,,,10.25,0.0,0.0,0.0,0.0
12,18,1,,,,,9.75,0.0,0.0,0.0,0.0
12,18,1,,,,,9.25,0.0,0.0,0.0,0.0
12,18,1,,,,,9.25,0.0,0.0,0.0,0.0
12,19,1,,,,,7.75,0.0,0.0,0.0,0.0
12,19,1,,,,,6.75,0.0,0.0,0.0,0.0
12,19,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.75,0.0,0.0,0.0,0.0
12,20,1,,,,,6.0,0.0,0.0,0.0,0.0
12,20,1,,,,,6.0,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,21,1,,,,,6.0,0.0,0.0,0.0,0.0
12,21,1,,,,,4.75,0.0,0.0,0.0,0.0
12,21,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.75,0.0,0.0,0.0,0.0
12,22,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,3.5,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,3.25,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,3.0,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,7,2,,,,,3.5,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,8,2,,,,,3.75,0.0,0.0,0.0,0.0
12,8,2,,,,,5.75,0.0,0.0,0.0,0.0
12,8,2,,,,,7.0,0.0,0.0,0.0,0.0
12,8,2,,,,,8.0,0.0,0.0,0.0,0.0
12,9,2,,,,,7.75,0.0,0.0,0.0,0.0
12,9,2,,,,,6.54,0.0,0.0,0.0,0.02
12,9,2,,,,,7.67,0.0,0.0,0.0,0.085
12,9,2,,,,,7.3325,0.0,0.0,0.0,0.16625
12,10,2,,,,,9.28,0.0,0.0,0.0,0.3155332711221287
12,10,2,,,,,8.7725,0.0,0.0,0.0,0.45990462630536677
12,10,2,,,,,8.79,0.0,0.0,0.0,0.6191596263528563
12,10,2,,,,,8.11,0.0,0.0,0.0,0.6608338319727601
12,11,2,,,,,8.295,0.0,0.0,0.0,0.9621540215185111
12,11,2,,,,,8.11,0.0,0.0,0.0,1.1961914862122032
12,11,2,,,,,7.609999999999999,0.0,0.0,0.0,1.7534235450067077
12,11,2,,,,,8.1175,0.0,0.0,0.0,1.758995865594653
12,12,2,,,,,10.0925,0.0,0.0,0.0,1.939984395223211
12,12,2,,,,,7.4075,0.0,0.0,0.0,3.2353983891232696
12,12,2,,,,,6.3175,0.0,0.0,0.0,3.4925992305271554
12,12,2,,,,,7.2625,0.0,0.0,0.0,4.085415804006844
12,13,2,,,,,7.5325,0.0,0.0,0.0,4.733804129159377
12,13,2,,,,,8.495000000000001,0.0,0.0,0.0,3.884461840529398
12,13,2,,,,,8.2,0.0,0.0,0.0,4.870926860094819
12,13,2,,,,,9.06,0.0,0.0,0.0,5.5749599860917165
12,14,2,,,,,8.3675,0.0,0.0,0.0,2.3451476208001187
12,14,2,,,,,7.234999999999999,0.0,0.0,0.0,5.680853898749178
12,14,2,,,,,5.815,0.0,0.0,0.0,2.0455036270125637
12,14,2,,,,,5.75,0.0,0.0,0.0,3.4669553000212945
12,15,2,,,,,4.985,0.0,0.0,0.0,4.235
12,15,2,,,,,5.1,0.0,0.0,0.0,5.35
12,15,2,,,,,4.935,0.0,0.0,0.0,4.935
12,15,2,,,,,5.89,0.0,0.0,0.0,4.14
12,16,2,,,,,6.1175,0.0,0.0,0.0,2.9519335644777125
12,16,2,,,,,5.585,0.0,0.0,0.0,1.7375454982571297
12,16,2,,,,,6.17,0.0,0.0,0.0,3.0016453566621806
12,16,2,,,,,9.1725,0.0,0.0,0.0,2.5305669450093617
12,17,2,,,,,7.895,0.0,0.0,0.0,1.645
12,17,2,,,,,8.4775,0.0,0.0,0.0,0.9775
12,17,2,,,,,7.755,0.0,0.0,0.0,0.505
12,17,2,,,,,9.47,0.0,0.0,0.0,0.22
12,18,2,,,,,9.09,0.0,0.0,0.0,0.045
12,18,2,,,,,8.265,0.0,0.0,0.0,0.0075
12,18,2,,,,,10.75,0.0,0.0,0.0,0.0
12,18,2,,,,,12.5,0.0,0.0,0.0,0.0
12,19,2,,,,,9.0,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,19,2,,,,,7.5,0.0,0.0,0.0,0.0
12,19,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.0,0.0,0.0,0.0,0.0
12,20,2,,,,,5.75,0.0,0.0,0.0,0.0
12,20,2,,,,,5.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,5.5,0.0,0.0,0.0,0.0
12,21,2,,,,,5.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,4.75,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,3.75,0.0,0.0,0.0,0.0
12,23,2,,,,,3.75,0.0,0.0,0.0,0.0
12,23,2,,,,,3.0,0.0,0.0,0.0,0.0
12,23,2,,,,,3.0,0.0,0.0,0.0,0.0
12,23,2,,,,,3.25,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,3.0,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,3.0,0.0,0.0,0.0,0.0
12,4,3,,,,,3.0,0.0,0.0,0.0,0.0
12,5,3,,,,,2.75,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.5,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,8,3,,,,,3.25,0.0,0.0,0.0,0.0
12,8,3,,,,,4.75,0.0,0.0,0.0,0.0
12,8,3,,,,,5.75,0.0,0.0,0.0,0.0
12,8,3,,,,,6.25,0.0,0.0,0.0,0.0
12,9,3,,,,,6.2875,0.0,0.0,0.0,0.01875
12,9,3,,,,,7.105,0.0,0.0,0.0,0.0525
12,9,3,,,,,6.745,0.0,0.0,0.0,0.1225
12,9,3,,,,,8.3975,0.0,0.0,0.0,0.19875
12,10,3,,,,,12.895,0.0,0.0,0.0,0.3819421487603306
12,10,3,,,,,11.855,0.0,0.0,0.0,0.34326446280991735
12,10,3,,,,,12.51,0.0,0.0,0.0,0.4931404958677686
12,10,3,,,,,11.3975,0.0,0.0,0.0,0.6260950413223141
12,11,3,,,,,11.425,0.0,0.0,0.0,0.5874811829087682
12,11,3,,,,,11.8725,0.0,0.0,0.0,0.541788202015864
12,11,3,,,,,11.0375,0.0,0.0,0.0,0.6853947133935627
12,11,3,,,,,9.2575,0.0,0.0,0.0,1.094455685196705
12,12,3,,,,,8.865,0.0,0.0,0.0,1.3493817187943695
12,12,3,,,,,8.3875,0.0,0.0,0.0,0.9504159164882942
12,12,3,,,,,6.005,0.0,0.0,0.0,0.8397081284138335
12,12,3,,,,,6.61,0.0,0.0,0.0,0.9274388283973685
12,13,3,,,,,7.425,0.0,0.0,0.0,1.5777132792503648
12,13,3,,,,,8.1625,0.0,0.0,0.0,1.9772640447748078
12,13,3,,,,,6.3775,0.0,0.0,0.0,2.153476177262511
12,13,3,,,,,6.9475,0.0,0.0,0.0,2.4157453977093244
12,14,3,,,,,6.71,0.0,0.0,0.0,1.7900628629122524
12,14,3,,,,,7.425,0.0,0.0,0.0,2.214746144164394
12,14,3,,,,,5.88,0.0,0.0,0.0,1.7169990725893034
12,14,3,,,,,6.39,0.0,0.0,0.0,1.497807701620456
12,15,3,,,,,5.297499999999999,0.0,0.0,0.0,2.425893116175305
12,15,3,,,,,5.5925,0.0,0.0,0.0,1.5164807801802445
12,15,3,,,,,5.465,0.0,0.0,0.0,1.1570010347999982
12,15,3,,,,,6.2625,0.0,0.0,0.0,0.9641675289999985
12,16,3,,,,,8.26,0.0,0.0,0.0,1.6420729980161546
12,16,3,,,,,6.005,0.0,0.0,0.0,1.404159012508132
12,16,3,,,,,7.045,0.0,0.0,0.0,0.9749808425720917
12,16,3,,,,,7.575,0.0,0.0,0.0,0.7697217178200724
12,17,3,,,,,7.145,0.0,0.0,0.0,0.6837254036544487
12,17,3,,,,,7.2,0.0,0.0,0.0,0.47701772347984783
12,17,3,,,,,7.31,0.0,0.0,0.0,0.32861220950833964
12,17,3,,,,,7.4625,0.0,0.0,0.0,0.22525836942103927
12,18,3,,,,,6.8175,0.0,0.0,0.0,0.03375
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,18,3,,,,,8.25,0.0,0.0,0.0,0.0
12,18,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,6.75,0.0,0.0,0.0,0.0
12,19,3,,,,,6.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.0,0.0,0.0,0.0,0.0
12,19,3,,,,,5.25,0.0,0.0,0.0,0.0
12,20,3,,,,,5.25,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.0,0.0,0.0,0.0,0.0
12,21,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,3.5,0.0,0.0,0.0,0.0
12,23,3,,,,,3.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.75,0.0,0.0,0.0,0.0
12,23,3,,,,,3.0,0.0,0.0,0.0,0.0
12,23,3,,,,,3.0,0.0,0.0,0.0,0.0
12,24,3,,,,,3.0,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,2.5,0.0,0.0,0.0,0.0
12,6,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.5,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,3.0,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,3.0,0.0,0.0,0.0,0.0
12,8,4,,,,,3.25,0.0,0.0,0.0,0.0
12,8,4,,,,,4.25,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.0,0.0,0.0,0.0,0.0
12,9,4,,,,,7.0025,0.0,0.0,0.0,0.00125
12,9,4,,,,,8.2825,0.0,0.0,0.0,0.01625
12,9,4,,,,,7.895,0.0,0.0,0.0,0.0725
12,9,4,,,,,7.335,0.0,0.0,0.0,0.1675
12,10,4,,,,,9.4125,0.0,0.0,0.0,0.2446782340864854
12,10,4,,,,,8.67,0.0,0.0,0.0,0.39741676809198845
12,10,4,,,,,7.275,0.0,0.0,0.0,0.459698500404912
12,10,4,,,,,8.1425,0.0,0.0,0.0,0.5293947246598503
12,11,4,,,,,8.665,0.0,0.0,0.0,0.7710865708710307
12,11,4,,,,,6.17,0.0,0.0,0.0,0.9398651765123291
12,11,4,,,,,6.195,0.0,0.0,0.0,1.1218813198509845
12,11,4,,,,,7.7075,0.0,0.0,0.0,2.288439329430548
12,12,4,,,,,7.125,0.0,0.0,0.0,2.2330913228252305
12,12,4,,,,,6.18,0.0,0.0,0.0,2.0816294765814325
12,12,4,,,,,6.9575,0.0,0.0,0.0,2.297171334697607
12,12,4,,,,,8.5525,0.0,0.0,0.0,1.4000511684843402
12,13,4,,,,,7.385,0.0,0.0,0.0,1.1588902160734453
12,13,4,,,,,7.415,0.0,0.0,0.0,1.5345549344336447
12,13,4,,,,,8.015,0.0,0.0,0.0,2.845837441917359
12,13,4,,,,,7.005,0.0,0.0,0.0,2.484348750665092
12,14,4,,,,,6.547499999999999,0.0,0.0,0.0,2.0638887774174997
12,14,4,,,,,6.4025,0.0,0.0,0.0,1.7438746195843646
12,14,4,,,,,5.7175,0.0,0.0,0.0,1.593994570978972
12,14,4,,,,,4.4975000000000005,0.0,0.0,0.0,1.6182994437257925
12,15,4,,,,,4.2775,0.0,0.0,0.0,2.6481161276252996
12,15,4,,,,,5.16,0.0,0.0,0.0,1.1059638912854535
12,15,4,,,,,6.785,0.0,0.0,0.0,1.4634953216579063
12,15,4,,,,,6.4175,0.0,0.0,0.0,2.0665316675527765
12,16,4,,,,,7.0175,0.0,0.0,0.0,1.721537537859088
12,16,4,,,,,7.8,0.0,0.0,0.0,0.5356976779759538
12,16,4,,,,,9.645,0.0,0.0,0.0,0.14122938783002417
12,16,4,,,,,7.5475,0.0,0.0,0.0,0.04626479946155965
12,17,4,,,,,8.54,0.0,0.0,0.0,0.041632260894387624
12,17,4,,,,,7.2825,0.0,0.0,0.0,0.033826211976689946
12,17,4,,,,,6.765,0.0,0.0,0.0,0.015612097835395357
12,17,4,,,,,8.0,0.0,0.0,0.0,0.0
12,18,4,,,,,8.0,0.0,0.0,0.0,0.0
12,18,4,,,,,9.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.75,0.0,0.0,0.0,0.0
12,20,4,,,,,8.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.75,0.0,0.0,0.0,0.0
12,20,4,,,,,7.5,0.0,0.0,0.0,0.0
12,21,4,,,,,8.0,0.0,0.0,0.0,0.0
12,21,4,,,,,8.0,0.0,0.0,0.0,0.0
12,21,4,,,,,7.75,0.0,0.0,0.0,0.0
12,21,4,,,,,7.25,0.0,0.0,0.0,0.0
12,22,4,,,,,7.0,0.0,0.0,0.0,0.0
12,22,4,,,,,7.25,0.0,0.0,0.0,0.0
12,22,4,,,,,7.75,0.0,0.0,0.0,0.0
12,22,4,,,,,7.25,0.0,0.0,0.0,0.0
12,23,4,,,,,6.5,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.75,0.0,0.0,0.0,0.0
12,7,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,3.75,0.0,0.0,0.0,0.0
12,8,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,7.25,0.0,0.0,0.0,0.0
12,8,5,,,,,7.5,0.0,0.0,0.0,0.0
12,9,5,,,,,7.75,0.0,0.0,0.0,0.0
12,9,5,,,,,8.75,0.0,0.0,0.0,0.0
12,9,5,,,,,7.29,0.0,0.0,0.0,0.02
12,9,5,,,,,7.3575,0.0,0.0,0.0,0.05375
12,10,5,,,,,7.94,0.0,0.0,0.0,0.1320148032176454
12,10,5,,,,,8.21,0.0,0.0,0.0,0.145911098293187
12,10,5,,,,,7.63,0.0,0.0,0.0,0.2640296064352908
12,10,5,,,,,7.55,0.0,0.0,0.0,0.38214811457739456
12,11,5,,,,,10.2075,0.0,0.0,0.0,0.43819547034648887
12,11,5,,,,,7.439999999999999,0.0,0.0,0.0,0.6608849716701142
12,11,5,,,,,6.055,0.0,0.0,0.0,2.4471900037929597
12,11,5,,,,,5.82,0.0,0.0,0.0,4.137714605238977
12,12,5,,,,,8.717500000000001,0.0,0.0,0.0,5.410374903991041
12,12,5,,,,,8.425,0.0,0.0,0.0,5.863094889098659
12,12,5,,,,,7.415,0.0,0.0,0.0,6.100587340302655
12,12,5,,,,,8.115,0.0,0.0,0.0,6.298497716305986
12,13,5,,,,,7.7925,0.0,0.0,0.0,4.632336213048421
12,13,5,,,,,7.7225,0.0,0.0,0.0,4.580804463360159
12,13,5,,,,,7.942499999999999,0.0,0.0,0.0,4.190635501434745
12,13,5,,,,,8.645,0.0,0.0,0.0,2.8673737862254427
12,14,5,,,,,7.245,0.0,0.0,0.0,3.7864187983461726
12,14,5,,,,,7.68,0.0,0.0,0.0,5.289390688855784
12,14,5,,,,,7.800000000000001,0.0,0.0,0.0,4.72744867638038
12,14,5,,,,,8.09,0.0,0.0,0.0,5.432106120595568
12,15,5,,,,,6.8375,0.0,0.0,0.0,5.475642113462884
12,15,5,,,,,7.807500000000001,0.0,0.0,0.0,4.9784960200778166
12,15,5,,,,,6.5,0.0,0.0,0.0,2.5795316166206304
12,15,5,,,,,5.93,0.0,0.0,0.0,4.155390931501596
12,16,5,,,,,6.275,0.0,0.0,0.0,4.487787802068022
12,16,5,,,,,5.7125,0.0,0.0,0.0,3.9299136277777977
12,16,5,,,,,5.359999999999999,0.0,0.0,0.0,3.3323684010936026
12,16,5,,,,,5.425,0.0,0.0,0.0,2.4050575513845196
12,17,5,,,,,5.1175,0.0,0.0,0.0,1.4384183615778556
12,17,5,,,,,6.4825,0.0,0.0,0.0,1.0334523146254064
12,17,5,,,,,4.55,0.0,0.0,0.0,0.5785229242177847
12,17,5,,,,,5.5625,0.0,0.0,0.0,0.32870620694192315
12,18,5,,,,,5.41,0.0,0.0,0.0,0.08
12,18,5,,,,,5.78,0.0,0.0,0.0,0.015
12,18,5,,,,,8.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,23,5,,,,,2.75,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,2.75,0.0,0.0,0.0,0.0
12,24,5,,,,,2.5,0.0,0.0,0.0,0.0
12,1,6,,,,,2.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,2.5,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.5,0.0,0.0,0.0,0.0
12,4,6,,,,,2.5,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.25,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.25,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,8,6,,,,,2.75,0.0,0.0,0.0,0.0
12,8,6,,,,,4.0,0.0,0.0,0.0,0.0
12,8,6,,,,,5.0,0.0,0.0,0.0,0.0
12,8,6,,,,,5.25,0.0,0.0,0.0,0.0
12,9,6,,,,,7.0,0.0,0.0,0.0,0.0
12,9,6,,,,,7.0125,0.0,0.0,0.0,0.00625
12,9,6,,,,,6.4575,0.0,0.0,0.0,0.10375
12,9,6,,,,,6.6675,0.0,0.0,0.0,0.20875
12,10,6,,,,,6.155,0.0,0.0,0.0,0.4038013755134907
12,10,6,,,,,5.71,0.0,0.0,0.0,0.5918310236533604
12,10,6,,,,,6.3875,0.0,0.0,0.0,0.39301278914480964
12,10,6,,,,,4.99,0.0,0.0,0.0,0.4562030807327987
12,11,6,,,,,4.9725,0.0,0.0,0.0,0.3723902747079255
12,11,6,,,,,5.8100000000000005,0.0,0.0,0.0,0.8354152194505842
12,11,6,,,,,7.34,0.0,0.0,0.0,1.2531228291758763
12,11,6,,,,,5.545,0.0,0.0,0.0,0.6265614145879381
12,12,6,,,,,5.945,0.0,0.0,0.0,0.37870495580226604
12,12,6,,,,,6.075,0.0,0.0,0.0,0.7020934573862235
12,12,6,,,,,6.25,0.0,0.0,0.0,0.6382667794420214
12,12,6,,,,,6.39,0.0,0.0,0.0,0.5446543184571917
12,13,6,,,,,6.845,0.0,0.0,0.0,0.5715917085604167
12,13,6,,,,,6.9775,0.0,0.0,0.0,0.45871435434890595
12,13,6,,,,,6.64,0.0,0.0,0.0,0.3746567501488447
12,13,6,,,,,5.6975,0.0,0.0,0.0,0.42989460433745635
12,14,6,,,,,6.105,0.0,0.0,0.0,0.8467370212574374
12,14,6,,,,,6.5625,0.0,0.0,0.0,1.05223167846319
12,14,6,,,,,4.76,0.0,0.0,0.0,0.7526551300066111
12,14,6,,,,,5.48,0.0,0.0,0.0,1.2181129077738575
12,15,6,,,,,4.59,0.0,0.0,0.0,0.7192465711541712
12,15,6,,,,,4.68,0.0,0.0,0.0,0.36818574475749244
12,15,6,,,,,5.1325,0.0,0.0,0.0,0.7556370226709002
12,15,6,,,,,4.66,0.0,0.0,0.0,0.7791837854170189
12,16,6,,,,,4.515,0.0,0.0,0.0,1.011742521495104
12,16,6,,,,,5.755,0.0,0.0,0.0,1.2509722802722714
12,16,6,,,,,5.5475,0.0,0.0,0.0,0.794940552603296
12,16,6,,,,,5.885,0.0,0.0,0.0,0.6329620700979222
12,17,6,,,,,5.5075,0.0,0.0,0.0,0.27250233086426423
12,17,6,,,,,5.2375,0.0,0.0,0.0,0.2513371012825738
12,17,6,,,,,4.9575,0.0,0.0,0.0,0.21958925691003817
12,17,6,,,,,5.655,0.0,0.0,0.0,0.1640305292581008
12,18,6,,,,,5.29,0.0,0.0,0.0,0.02
12,18,6,,,,,7.0,0.0,0.0,0.0,0.0
12,18,6,,,,,7.5,0.0,0.0,0.0,0.0
12,18,6,,,,,7.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.0,0.0,0.0,0.0,0.0
12,19,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.25,0.0,0.0,0.0,0.0
12,20,6,,,,,9.0,0.0,0.0,0.0,0.0
12,20,6,,,,,8.25,0.0,0.0,0.0,0.0
12,20,6,,,,,8.5,0.0,0.0,0.0,0.0
12,20,6,,,,,8.75,0.0,0.0,0.0,0.0
12,21,6,,,,,7.25,0.0,0.0,0.0,0.0
12,21,6,,,,,6.25,0.0,0.0,0.0,0.0
12,21,6,,,,,5.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.75,0.0,0.0,0.0,0.0
12,22,6,,,,,7.25,0.0,0.0,0.0,0.0
12,22,6,,,,,7.25,0.0,0.0,0.0,0.0
12,22,6,,,,,8.0,0.0,0.0,0.0,0.0
12,22,6,,,,,6.25,0.0,0.0,0.0,0.0
12,23,6,,,,,6.0,0.0,0.0,0.0,0.0
12,23,6,,,,,6.0,0.0,0.0,0.0,0.0
12,23,6,,,,,6.25,0.0,0.0,0.0,0.0
12,23,6,,,,,5.75,0.0,0.0,0.0,0.0
12,24,6,,,,,5.0,0.0,0.0,0.0,0.0
12,24,6,,,,,5.5,0.0,0.0,0.0,0.0
12,24,6,,,,,5.5,0.0,0.0,0.0,0.0
12,24,6,,,,,4.5,0.0,0.0,0.0,0.0
12,1,7,,,,,4.5,0.0,0.0,0.0,0.0
12,1,7,,,,,5.0,0.0,0.0,0.0,0.0
12,1,7,,,,,4.25,0.0,0.0,0.0,0.0
12,1,7,,,,,4.25,0.0,0.0,0.0,0.0
12,2,7,,,,,3.25,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.25,0.0,0.0,0.0,0.0
12,2,7,,,,,2.25,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.25,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.25,0.0,0.0,0.0,0.0
12,4,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,5,7,,,,,1.75,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,7,7,,,,,2.0,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,2.5,0.0,0.0,0.0,0.0
12,8,7,,,,,2.75,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,4.75,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,9,7,,,,,6.75,0.0,0.0,0.0,0.0
12,9,7,,,,,6.25,0.0,0.0,0.0,0.0
12,9,7,,,,,6.2525,0.0,0.0,0.0,0.00125
12,9,7,,,,,6.19,0.0,0.0,0.0,0.095
12,10,7,,,,,5.7025,0.0,0.0,0.0,0.32871676942411077
12,10,7,,,,,5.5175,0.0,0.0,0.0,0.92077017733715
12,10,7,,,,,7.135,0.0,0.0,0.0,0.6429046208626255
12,10,7,,,,,6.5225,0.0,0.0,0.0,0.01634503273379556
12,11,7,,,,,5.76,0.0,0.0,0.0,0.14844249062704948
12,11,7,,,,,5.0275,0.0,0.0,0.0,0.15843381211156243
12,11,7,,,,,5.87,0.0,0.0,0.0,0.9249109031377698
12,11,7,,,,,5.5525,0.0,0.0,0.0,1.3145724410337747
12,12,7,,,,,6.89,0.0,0.0,0.0,3.2918052140772796
12,12,7,,,,,8.504999999999999,0.0,0.0,0.0,1.529864946431092
12,12,7,,,,,8.92,0.0,0.0,0.0,0.2565043023956322
12,12,7,,,,,9.74,0.0,0.0,0.0,0.2992550194615709
12,13,7,,,,,9.57,0.0,0.0,0.0,3.9787477775958333
12,13,7,,,,,12.015,0.0,0.0,0.0,2.5108255723966524
12,13,7,,,,,9.56,0.0,0.0,0.0,1.1143351046767505
12,13,7,,,,,8.3775,0.0,0.0,0.0,0.26965480898427774
12,14,7,,,,,6.21,0.0,0.0,0.0,0.6248949564764413
12,14,7,,,,,6.045,0.0,0.0,0.0,3.780174419811712
12,14,7,,,,,5.4075,0.0,0.0,0.0,0.798721370425874
12,14,7,,,,,5.63,0.0,0.0,0.0,0.9945511279132094
12,15,7,,,,,5.02,0.0,0.0,0.0,1.6420303927284685
12,15,7,,,,,5.265,0.0,0.0,0.0,0.9416162986550257
12,15,7,,,,,6.4025,0.0,0.0,0.0,0.3733995667080275
12,15,7,,,,,6.1,0.0,0.0,0.0,0.09277007868522422
12,16,7,,,,,6.0175,0.0,0.0,0.0,0.01731729283537959
12,16,7,,,,,6.295,0.0,0.0,0.0,0.044530181576690364
12,16,7,,,,,6.8825,0.0,0.0,0.0,0.13111664575358833
12,16,7,,,,,6.535,0.0,0.0,0.0,0.7768042786155986
12,17,7,,,,,5.9775,0.0,0.0,0.0,1.8021648434661213
12,17,7,,,,,7.275,0.0,0.0,0.0,1.0693018608120255
12,17,7,,,,,6.4125,0.0,0.0,0.0,0.4303287976438639
12,17,7,,,,,7.445,0.0,0.0,0.0,0.20342815888619023
12,18,7,,,,,7.35,0.0,0.0,0.0,0.05
12,18,7,,,,,7.515,0.0,0.0,0.0,0.0075
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,18,7,,,,,8.5,0.0,0.0,0.0,0.0
12,19,7,,,,,8.5,0.0,0.0,0.0,0.0
12,19,7,,,,,8.25,0.0,0.0,0.0,0.0
12,19,7,,,,,7.75,0.0,0.0,0.0,0.0
12,19,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.25,0.0,0.0,0.0,0.0
12,20,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,6.25,0.0,0.0,0.0,0.0
12,21,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,7.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,6.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,5.0,0.0,0.0,0.0,0.0
12,24,7,,,,,4.25,0.0,0.0,0.0,0.0
12,24,7,,,,,4.0,0.0,0.0,0.0,0.0
12,24,7,,,,,5.0,0.0,0.0,0.0,0.0
12,24,7,,,,,5.0,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,1,1,,,,,5.5,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,2,1,,,,,5.75,0.0,0.0,0.0,0.0
12,2,1,,,,,6.75,0.0,0.0,0.0,0.0
12,2,1,,,,,6.25,0.0,0.0,0.0,0.0
12,2,1,,,,,6.25,0.0,0.0,0.0,0.0
12,3,1,,,,,5.25,0.0,0.0,0.0,0.0
12,3,1,,,,,5.25,0.0,0.0,0.0,0.0
12,3,1,,,,,4.75,0.0,0.0,0.0,0.0
12,3,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.75,0.0,0.0,0.0,0.0
12,4,1,,,,,5.0,0.0,0.0,0.0,0.0
12,4,1,,,,,5.25,0.0,0.0,0.0,0.0
12,4,1,,,,,5.0,0.0,0.0,0.0,0.0
12,5,1,,,,,4.5,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,3.75,0.0,0.0,0.0,0.0
12,6,1,,,,,3.75,0.0,0.0,0.0,0.0
12,6,1,,,,,4.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.5,0.0,0.0,0.0,0.0
12,7,1,,,,,5.0,0.0,0.0,0.0,0.0
12,7,1,,,,,5.25,0.0,0.0,0.0,0.0
12,7,1,,,,,6.0,0.0,0.0,0.0,0.0
12,7,1,,,,,6.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.25,0.0,0.0,0.0,0.0
12,8,1,,,,,7.25,0.0,0.0,0.0,0.0
12,8,1,,,,,8.75,0.0,0.0,0.0,0.0
12,8,1,,,,,9.25,0.0,0.0,0.0,0.0
12,9,1,,,,,10.0,0.0,0.0,0.0,0.0
12,9,1,,,,,9.75,0.0,0.0,0.0,0.0
12,9,1,,,,,8.8275,0.0,0.0,0.0,0.03875
12,9,1,,,,,9.3875,0.0,0.0,0.0,0.06875
12,10,1,,,,,9.67,0.0,0.0,0.0,0.15364031161710817
12,10,1,,,,,9.29,0.0,0.0,0.0,0.7139755657500909
12,10,1,,,,,6.9075,0.0,0.0,0.0,1.4979930382668045
12,10,1,,,,,7.5075,0.0,0.0,0.0,0.9105447879660971
12,11,1,,,,,7.945,0.0,0.0,0.0,2.376524420299173
12,11,1,,,,,9.93,0.0,0.0,0.0,3.3339381438143816
12,11,1,,,,,8.835,0.0,0.0,0.0,2.998600342177075
12,11,1,,,,,10.84,0.0,0.0,0.0,5.190445973168746
12,12,1,,,,,10.0775,0.0,0.0,0.0,2.8275
12,12,1,,,,,12.1925,0.0,0.0,0.0,1.9425
12,12,1,,,,,11.5425,0.0,0.0,0.0,1.5425
12,12,1,,,,,12.3075,0.0,0.0,0.0,1.5575
12,13,1,,,,,11.845,0.0,0.0,0.0,1.595
12,13,1,,,,,11.28,0.0,0.0,0.0,2.28
12,13,1,,,,,10.36,0.0,0.0,0.0,3.11
12,13,1,,,,,8.84,0.0,0.0,0.0,4.09
12,14,1,,,,,9.785,0.0,0.0,0.0,6.251177491483832
12,14,1,,,,,8.030000000000001,0.0,0.0,0.0,5.500240497677899
12,14,1,,,,,7.0375,0.0,0.0,0.0,6.502318671531511
12,14,1,,,,,6.745,0.0,0.0,0.0,6.211392750090139
12,15,1,,,,,6.0325,0.0,0.0,0.0,5.435804753630729
12,15,1,,,,,6.685,0.0,0.0,0.0,4.111855922990438
12,15,1,,,,,7.525,0.0,0.0,0.0,2.7264994471441977
12,15,1,,,,,7.967499999999999,0.0,0.0,0.0,2.4243738327309217
12,16,1,,,,,9.8825,0.0,0.0,0.0,1.6152769734504973
12,16,1,,,,,8.8325,0.0,0.0,0.0,1.0710795245085225
12,16,1,,,,,8.4875,0.0,0.0,0.0,0.7297193065358295
12,16,1,,,,,8.3575,0.0,0.0,0.0,0.60109081860409
12,17,1,,,,,7.765,0.0,0.0,0.0,0.5188624713040765
12,17,1,,,,,6.985,0.0,0.0,0.0,0.2367624869057436
12,17,1,,,,,8.335,0.0,0.0,0.0,0.08563749526377962
12,17,1,,,,,9.53,0.0,0.0,0.0,0.030224998328392802
12,18,1,,,,,11.5025,0.0,0.0,0.0,0.00125
12,18,1,,,,,11.5,0.0,0.0,0.0,0.0
12,18,1,,,,,11.5,0.0,0.0,0.0,0.0
12,18,1,,,,,11.0,0.0,0.0,0.0,0.0
12,19,1,,,,,10.5,0.0,0.0,0.0,0.0
12,19,1,,,,,9.5,0.0,0.0,0.0,0.0
12,19,1,,,,,9.75,0.0,0.0,0.0,0.0
12,19,1,,,,,9.25,0.0,0.0,0.0,0.0
12,20,1,,,,,9.0,0.0,0.0,0.0,0.0
12,20,1,,,,,8.75,0.0,0.0,0.0,0.0
12,20,1,,,,,8.5,0.0,0.0,0.0,0.0
12,20,1,,,,,9.25,0.0,0.0,0.0,0.0
12,21,1,,,,,9.0,0.0,0.0,0.0,0.0
12,21,1,,,,,7.5,0.0,0.0,0.0,0.0
12,21,1,,,,,7.25,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.5,0.0,0.0,0.0,0.0
12,23,1,,,,,7.0,0.0,0.0,0.0,0.0
12,23,1,,,,,6.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.75,0.0,0.0,0.0,0.0
12,23,1,,,,,5.75,0.0,0.0,0.0,0.0
12,24,1,,,,,5.25,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,24,1,,,,,5.25,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,3.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,2,2,,,,,4.5,0.0,0.0,0.0,0.0
12,2,2,,,,,5.0,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,5.25,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,5.25,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,6.25,0.0,0.0,0.0,0.0
12,4,2,,,,,6.0,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,5,2,,,,,5.0,0.0,0.0,0.0,0.0
12,5,2,,,,,4.25,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,3.5,0.0,0.0,0.0,0.0
12,6,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.0,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,7,2,,,,,4.25,0.0,0.0,0.0,0.0
12,7,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,8,2,,,,,6.0,0.0,0.0,0.0,0.0
12,8,2,,,,,7.25,0.0,0.0,0.0,0.0
12,8,2,,,,,7.75,0.0,0.0,0.0,0.0
12,8,2,,,,,8.75,0.0,0.0,0.0,0.0
12,9,2,,,,,9.25,0.0,0.0,0.0,0.0
12,9,2,,,,,9.02,0.0,0.0,0.0,0.01
12,9,2,,,,,8.865,0.0,0.0,0.0,0.0575
12,9,2,,,,,8.73,0.0,0.0,0.0,0.115
12,10,2,,,,,8.02,0.0,0.0,0.0,0.4251492616189845
12,10,2,,,,,8.48,0.0,0.0,0.0,0.801242839205009
12,10,2,,,,,8.6075,0.0,0.0,0.0,1.3142835347163797
12,10,2,,,,,9.0275,0.0,0.0,0.0,2.2708693733590946
12,11,2,,,,,8.975,0.0,0.0,0.0,1.5092015316583154
12,11,2,,,,,8.8725,0.0,0.0,0.0,2.3613668409482127
12,11,2,,,,,8.075,0.0,0.0,0.0,2.942180763737928
12,11,2,,,,,9.885,0.0,0.0,0.0,3.1312120666931107
12,12,2,,,,,8.705,0.0,0.0,0.0,3.2672247696068633
12,12,2,,,,,10.07,0.0,0.0,0.0,3.48583834264197
12,12,2,,,,,12.01,0.0,0.0,0.0,3.5996371888794223
12,12,2,,,,,11.5075,0.0,0.0,0.0,3.747875159636104
12,13,2,,,,,12.23,0.0,0.0,0.0,4.497383893962853
12,13,2,,,,,11.58,0.0,0.0,0.0,4.566787966400552
12,13,2,,,,,10.58,0.0,0.0,0.0,4.740298147494798
12,13,2,,,,,9.94,0.0,0.0,0.0,4.643132446082021
12,14,2,,,,,9.1475,0.0,0.0,0.0,4.9078786012492115
12,14,2,,,,,8.785,0.0,0.0,0.0,4.821573584814583
12,14,2,,,,,6.5525,0.0,0.0,0.0,5.026787735003588
12,14,2,,,,,6.1825,0.0,0.0,0.0,4.934729050806651
12,15,2,,,,,6.105,0.0,0.0,0.0,5.153643593934204
12,15,2,,,,,6.5875,0.0,0.0,0.0,4.927828743585735
12,15,2,,,,,7.0725,0.0,0.0,0.0,4.704124312399402
12,15,2,,,,,8.2575,0.0,0.0,0.0,4.438211497970364
12,16,2,,,,,11.03,0.0,0.0,0.0,4.4219377289377295
12,16,2,,,,,9.0575,0.0,0.0,0.0,3.98483195970696
12,16,2,,,,,9.745,0.0,0.0,0.0,3.4644679487179486
12,16,2,,,,,7.814999999999999,0.0,0.0,0.0,2.8354056776556775
12,17,2,,,,,7.2375,0.0,0.0,0.0,2.0847177289821115
12,17,2,,,,,7.1275,0.0,0.0,0.0,1.1826511896489715
12,17,2,,,,,8.3075,0.0,0.0,0.0,0.5847698786956113
12,17,2,,,,,8.005,0.0,0.0,0.0,0.2674732180580822
12,18,2,,,,,9.625,0.0,0.0,0.0,0.0625
12,18,2,,,,,10.0225,0.0,0.0,0.0,0.01125
12,18,2,,,,,9.5,0.0,0.0,0.0,0.0
12,18,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.25,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,7.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.75,0.0,0.0,0.0,0.0
12,22,2,,,,,5.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.0,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,5.75,0.0,0.0,0.0,0.0
12,23,2,,,,,5.5,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,5.75,0.0,0.0,0.0,0.0
12,24,2,,,,,5.5,0.0,0.0,0.0,0.0
12,24,2,,,,,5.25,0.0,0.0,0.0,0.0
12,24,2,,,,,5.0,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.5,0.0,0.0,0.0,0.0
12,1,3,,,,,5.25,0.0,0.0,0.0,0.0
12,1,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.75,0.0,0.0,0.0,0.0
12,2,3,,,,,6.25,0.0,0.0,0.0,0.0
12,2,3,,,,,6.5,0.0,0.0,0.0,0.0
12,2,3,,,,,5.75,0.0,0.0,0.0,0.0
12,3,3,,,,,5.25,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.5,0.0,0.0,0.0,0.0
12,3,3,,,,,4.25,0.0,0.0,0.0,0.0
12,4,3,,,,,4.5,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,4,3,,,,,5.75,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,6,3,,,,,4.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.0,0.0,0.0,0.0,0.0
12,7,3,,,,,5.5,0.0,0.0,0.0,0.0
12,7,3,,,,,5.75,0.0,0.0,0.0,0.0
12,8,3,,,,,6.75,0.0,0.0,0.0,0.0
12,8,3,,,,,7.5,0.0,0.0,0.0,0.0
12,8,3,,,,,9.0,0.0,0.0,0.0,0.0
12,8,3,,,,,9.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.0,0.0,0.0,0.0,0.0
12,9,3,,,,,9.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.0,0.0,0.0,0.0,0.0
12,9,3,,,,,8.055,0.0,0.0,0.0,0.0275
12,10,3,,,,,8.395,0.0,0.0,0.0,0.36962983620031703
12,10,3,,,,,6.14,0.0,0.0,0.0,1.0667797804262313
12,10,3,,,,,6.640000000000001,0.0,0.0,0.0,2.0025515176422237
12,10,3,,,,,5.59,0.0,0.0,0.0,2.6575917336934185
12,11,3,,,,,5.3225,0.0,0.0,0.0,2.3434228485637436
12,11,3,,,,,6.385,0.0,0.0,0.0,3.2043724605273303
12,11,3,,,,,6.8625,0.0,0.0,0.0,3.18961332432224
12,11,3,,,,,6.9825,0.0,0.0,0.0,3.268328717416054
12,12,3,,,,,7.035,0.0,0.0,0.0,4.154000789195255
12,12,3,,,,,7.0525,0.0,0.0,0.0,4.730007222024046
12,12,3,,,,,8.344999999999999,0.0,0.0,0.0,4.574279098490528
12,12,3,,,,,9.2125,0.0,0.0,0.0,4.6624624937444485
12,13,3,,,,,9.25,0.0,0.0,0.0,4.625694380289705
12,13,3,,,,,10.1575,0.0,0.0,0.0,4.742261878673005
12,13,3,,,,,9.4275,0.0,0.0,0.0,4.757064100689933
12,13,3,,,,,9.49,0.0,0.0,0.0,4.803321044492829
12,14,3,,,,,7.195,0.0,0.0,0.0,5.3511933560012075
12,14,3,,,,,6.3425,0.0,0.0,0.0,5.266089039633461
12,14,3,,,,,5.94,0.0,0.0,0.0,5.139470422598522
12,14,3,,,,,6.05,0.0,0.0,0.0,5.02323038073038
12,15,3,,,,,5.6025,0.0,0.0,0.0,5.005822126769132
12,15,3,,,,,6.8575,0.0,0.0,0.0,4.7962661385489795
12,15,3,,,,,7.2775,0.0,0.0,0.0,4.5140070523748985
12,15,3,,,,,7.41,0.0,0.0,0.0,4.199673070044671
12,16,3,,,,,7.3275,0.0,0.0,0.0,4.250357384931022
12,16,3,,,,,6.9325,0.0,0.0,0.0,3.883587058978482
12,16,3,,,,,6.895,0.0,0.0,0.0,3.3845008559417975
12,16,3,,,,,5.995,0.0,0.0,0.0,2.7809547499439464
12,17,3,,,,,6.42,0.0,0.0,0.0,2.0083519955261577
12,17,3,,,,,6.6525,0.0,0.0,0.0,1.205534205647863
12,17,3,,,,,6.57,0.0,0.0,0.0,0.5962294986718281
12,17,3,,,,,6.765,0.0,0.0,0.0,0.27719441604918327
12,18,3,,,,,8.135,0.0,0.0,0.0,0.0675
12,18,3,,,,,8.5475,0.0,0.0,0.0,0.02375
12,18,3,,,,,9.5,0.0,0.0,0.0,0.0
12,18,3,,,,,9.25,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.5,0.0,0.0,0.0,0.0
12,20,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.5,0.0,0.0,0.0,0.0
12,20,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.0,0.0,0.0,0.0,0.0
12,21,3,,,,,7.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.0,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,23,3,,,,,5.75,0.0,0.0,0.0,0.0
12,23,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.0,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,24,3,,,,,5.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.25,0.0,0.0,0.0,0.0
12,24,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,4.0,0.0,0.0,0.0,0.0
12,1,4,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,5.0,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,2,4,,,,,5.25,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,3,4,,,,,4.75,0.0,0.0,0.0,0.0
12,3,4,,,,,4.5,0.0,0.0,0.0,0.0
12,3,4,,,,,4.0,0.0,0.0,0.0,0.0
12,3,4,,,,,3.75,0.0,0.0,0.0,0.0
12,4,4,,,,,4.25,0.0,0.0,0.0,0.0
12,4,4,,,,,4.5,0.0,0.0,0.0,0.0
12,4,4,,,,,4.75,0.0,0.0,0.0,0.0
12,4,4,,,,,4.75,0.0,0.0,0.0,0.0
12,5,4,,,,,4.25,0.0,0.0,0.0,0.0
12,5,4,,,,,3.75,0.0,0.0,0.0,0.0
12,5,4,,,,,3.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,3.0,0.0,0.0,0.0,0.0
12,6,4,,,,,3.5,0.0,0.0,0.0,0.0
12,6,4,,,,,4.0,0.0,0.0,0.0,0.0
12,6,4,,,,,4.25,0.0,0.0,0.0,0.0
12,7,4,,,,,4.0,0.0,0.0,0.0,0.0
12,7,4,,,,,4.5,0.0,0.0,0.0,0.0
12,7,4,,,,,4.5,0.0,0.0,0.0,0.0
12,7,4,,,,,4.75,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.0,0.0,0.0,0.0,0.0
12,8,4,,,,,6.75,0.0,0.0,0.0,0.0
12,8,4,,,,,7.5,0.0,0.0,0.0,0.0
12,9,4,,,,,9.25,0.0,0.0,0.0,0.0
12,9,4,,,,,8.75,0.0,0.0,0.0,0.0
12,9,4,,,,,10.0025,0.0,0.0,0.0,0.00125
12,9,4,,,,,7.85,0.0,0.0,0.0,0.05
12,10,4,,,,,6.9925,0.0,0.0,0.0,0.13255665195908728
12,10,4,,,,,7.3225,0.0,0.0,0.0,0.1762866814713635
12,10,4,,,,,6.8425,0.0,0.0,0.0,0.18721918884943256
12,10,4,,,,,6.465,0.0,0.0,0.0,0.2541807965401055
12,11,4,,,,,5.795,0.0,0.0,0.0,0.42789394346430054
12,11,4,,,,,7.095,0.0,0.0,0.0,0.9930368876624331
12,11,4,,,,,7.65,0.0,0.0,0.0,2.2336602080211914
12,11,4,,,,,6.87,0.0,0.0,0.0,2.0829554229016893
12,12,4,,,,,7.782500000000001,0.0,0.0,0.0,2.072094719262355
12,12,4,,,,,8.235,0.0,0.0,0.0,0.8710716654223912
12,12,4,,,,,10.06,0.0,0.0,0.0,1.3550003684348306
12,12,4,,,,,9.615,0.0,0.0,0.0,1.8271974665257567
12,13,4,,,,,8.655000000000001,0.0,0.0,0.0,2.8715660544997803
12,13,4,,,,,8.682500000000001,0.0,0.0,0.0,2.0266829012805307
12,13,4,,,,,9.5975,0.0,0.0,0.0,2.140716210303988
12,13,4,,,,,9.43,0.0,0.0,0.0,1.1610664191479254
12,14,4,,,,,7.99,0.0,0.0,0.0,1.1438898583094856
12,14,4,,,,,6.6125,0.0,0.0,0.0,1.23793449431144
12,14,4,,,,,5.825,0.0,0.0,0.0,2.168784462902213
12,14,4,,,,,5.455,0.0,0.0,0.0,1.5008756194597614
12,15,4,,,,,4.98,0.0,0.0,0.0,3.986717865193789
12,15,4,,,,,7.4,0.0,0.0,0.0,2.8657168587016666
12,15,4,,,,,7.1175,0.0,0.0,0.0,4.524039776200351
12,15,4,,,,,5.735,0.0,0.0,0.0,1.2516439809329338
12,16,4,,,,,5.895,0.0,0.0,0.0,2.212395992071736
12,16,4,,,,,5.785,0.0,0.0,0.0,3.03453897033639
12,16,4,,,,,7.2925,0.0,0.0,0.0,2.57958906382477
12,16,4,,,,,5.26,0.0,0.0,0.0,1.3948717945838505
12,17,4,,,,,5.4325,0.0,0.0,0.0,2.027261805755962
12,17,4,,,,,5.375,0.0,0.0,0.0,1.180165346171
12,17,4,,,,,5.7125,0.0,0.0,0.0,0.48517908675918886
12,17,4,,,,,6.29,0.0,0.0,0.0,0.30422040034630216
12,18,4,,,,,7.205,0.0,0.0,0.0,0.1025
12,18,4,,,,,7.7975,0.0,0.0,0.0,0.02375
12,18,4,,,,,8.5,0.0,0.0,0.0,0.0
12,18,4,,,,,9.0,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,20,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,6.25,0.0,0.0,0.0,0.0
12,21,4,,,,,6.25,0.0,0.0,0.0,0.0
12,21,4,,,,,5.5,0.0,0.0,0.0,0.0
12,22,4,,,,,5.0,0.0,0.0,0.0,0.0
12,22,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,5.75,0.0,0.0,0.0,0.0
12,23,4,,,,,6.25,0.0,0.0,0.0,0.0
12,23,4,,,,,5.25,0.0,0.0,0.0,0.0
12,23,4,,,,,5.25,0.0,0.0,0.0,0.0
12,23,4,,,,,6.0,0.0,0.0,0.0,0.0
12,24,4,,,,,5.5,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,1,5,,,,,4.75,0.0,0.0,0.0,0.0
12,1,5,,,,,4.0,0.0,0.0,0.0,0.0
12,1,5,,,,,4.0,0.0,0.0,0.0,0.0
12,1,5,,,,,4.5,0.0,0.0,0.0,0.0
12,2,5,,,,,4.5,0.0,0.0,0.0,0.0
12,2,5,,,,,5.0,0.0,0.0,0.0,0.0
12,2,5,,,,,5.25,0.0,0.0,0.0,0.0
12,2,5,,,,,5.25,0.0,0.0,0.0,0.0
12,3,5,,,,,4.75,0.0,0.0,0.0,0.0
12,3,5,,,,,4.5,0.0,0.0,0.0,0.0
12,3,5,,,,,4.0,0.0,0.0,0.0,0.0
12,3,5,,,,,4.0,0.0,0.0,0.0,0.0
12,4,5,,,,,4.25,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,5,5,,,,,4.5,0.0,0.0,0.0,0.0
12,5,5,,,,,4.25,0.0,0.0,0.0,0.0
12,5,5,,,,,3.75,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,6,5,,,,,3.5,0.0,0.0,0.0,0.0
12,6,5,,,,,3.75,0.0,0.0,0.0,0.0
12,6,5,,,,,4.25,0.0,0.0,0.0,0.0
12,6,5,,,,,4.75,0.0,0.0,0.0,0.0
12,7,5,,,,,4.5,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.0,0.0,0.0,0.0,0.0
12,8,5,,,,,8.0,0.0,0.0,0.0,0.0
12,8,5,,,,,9.0,0.0,0.0,0.0,0.0
12,9,5,,,,,8.0,0.0,0.0,0.0,0.0
12,9,5,,,,,8.05,0.0,0.0,0.0,0.025
12,9,5,,,,,7.23,0.0,0.0,0.0,0.115
12,9,5,,,,,7.86,0.0,0.0,0.0,0.305
12,10,5,,,,,6.945,0.0,0.0,0.0,0.5108327253087678
12,10,5,,,,,6.975,0.0,0.0,0.0,0.662190569844699
12,10,5,,,,,5.59,0.0,0.0,0.0,0.5892144662291607
12,10,5,,,,,6.095,0.0,0.0,0.0,0.8621991501243224
12,11,5,,,,,5.415,0.0,0.0,0.0,1.0138985550222734
12,11,5,,,,,6.8625,0.0,0.0,0.0,2.1773670013206785
12,11,5,,,,,7.025,0.0,0.0,0.0,2.6604909864161486
12,11,5,,,,,9.8325,0.0,0.0,0.0,2.9556598868991335
12,12,5,,,,,7.435,0.0,0.0,0.0,1.8581000402861034
12,12,5,,,,,7.1225000000000005,0.0,0.0,0.0,1.675790381702302
12,12,5,,,,,7.9825,0.0,0.0,0.0,2.6150497427260464
12,12,5,,,,,8.6,0.0,0.0,0.0,2.6835981743535555
12,13,5,,,,,7.890000000000001,0.0,0.0,0.0,2.8513283853766085
12,13,5,,,,,8.2625,0.0,0.0,0.0,4.829695725230307
12,13,5,,,,,8.835,0.0,0.0,0.0,4.53526507674033
12,13,5,,,,,10.5525,0.0,0.0,0.0,4.512881460188462
12,14,5,,,,,7.195,0.0,0.0,0.0,4.569162323458771
12,14,5,,,,,6.84,0.0,0.0,0.0,4.872748381956032
12,14,5,,,,,6.3,0.0,0.0,0.0,3.4970039649684455
12,14,5,,,,,6.005,0.0,0.0,0.0,1.9252736114826277
12,15,5,,,,,5.5775,0.0,0.0,0.0,0.6988054935135817
12,15,5,,,,,5.755,0.0,0.0,0.0,0.848700327469667
12,15,5,,,,,6.1625,0.0,0.0,0.0,1.403944571560519
12,15,5,,,,,5.515000000000001,0.0,0.0,0.0,2.12386201351862
12,16,5,,,,,6.77,0.0,0.0,0.0,4.396299979703673
12,16,5,,,,,6.445,0.0,0.0,0.0,3.6359336310127865
12,16,5,,,,,6.195,0.0,0.0,0.0,2.7142774507814083
12,16,5,,,,,5.51,0.0,0.0,0.0,1.6221148772072254
12,17,5,,,,,5.495,0.0,0.0,0.0,0.5190326373858575
12,17,5,,,,,5.72,0.0,0.0,0.0,0.49281886782091516
12,17,5,,,,,5.255,0.0,0.0,0.0,0.5295181452118344
12,17,5,,,,,6.22,0.0,0.0,0.0,0.2306811721714922
12,18,5,,,,,7.6,0.0,0.0,0.0,0.05
12,18,5,,,,,8.525,0.0,0.0,0.0,0.0125
12,18,5,,,,,10.5,0.0,0.0,0.0,0.0
12,18,5,,,,,9.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.5,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
