month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,22,5,,,,,5.5,0.0,0.0,0.0,0.0
12,23,5,,,,,5.75,0.0,0.0,0.0,0.0
12,23,5,,,,,5.0,0.0,0.0,0.0,0.0
12,23,5,,,,,5.5,0.0,0.0,0.0,0.0
12,23,5,,,,,6.0,0.0,0.0,0.0,0.0
12,24,5,,,,,5.0,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,1,6,,,,,4.0,0.0,0.0,0.0,0.0
12,1,6,,,,,4.0,0.0,0.0,0.0,0.0
12,1,6,,,,,4.25,0.0,0.0,0.0,0.0
12,1,6,,,,,4.75,0.0,0.0,0.0,0.0
12,2,6,,,,,5.25,0.0,0.0,0.0,0.0
12,2,6,,,,,5.5,0.0,0.0,0.0,0.0
12,2,6,,,,,5.75,0.0,0.0,0.0,0.0
12,2,6,,,,,5.0,0.0,0.0,0.0,0.0
12,3,6,,,,,4.5,0.0,0.0,0.0,0.0
12,3,6,,,,,4.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,4.25,0.0,0.0,0.0,0.0
12,4,6,,,,,4.0,0.0,0.0,0.0,0.0
12,4,6,,,,,4.5,0.0,0.0,0.0,0.0
12,4,6,,,,,4.5,0.0,0.0,0.0,0.0
12,5,6,,,,,4.25,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.0,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.25,0.0,0.0,0.0,0.0
12,6,6,,,,,3.75,0.0,0.0,0.0,0.0
12,6,6,,,,,4.0,0.0,0.0,0.0,0.0
12,7,6,,,,,4.0,0.0,0.0,0.0,0.0
12,7,6,,,,,4.25,0.0,0.0,0.0,0.0
12,7,6,,,,,5.0,0.0,0.0,0.0,0.0
12,7,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,7.0,0.0,0.0,0.0,0.0
12,8,6,,,,,8.0,0.0,0.0,0.0,0.0
12,8,6,,,,,8.25,0.0,0.0,0.0,0.0
12,9,6,,,,,9.0,0.0,0.0,0.0,0.0
12,9,6,,,,,8.295,0.0,0.0,0.0,0.0225
12,9,6,,,,,7.4175,0.0,0.0,0.0,0.08375
12,9,6,,,,,8.28,0.0,0.0,0.0,0.14
12,10,6,,,,,7.2,0.0,0.0,0.0,0.24633550311458308
12,10,6,,,,,6.0775,0.0,0.0,0.0,0.3161305623303816
12,10,6,,,,,5.07,0.0,0.0,0.0,0.44887802789768466
12,10,6,,,,,5.3100000000000005,0.0,0.0,0.0,0.9908161347497675
12,11,6,,,,,4.7475000000000005,0.0,0.0,0.0,1.3260853734959692
12,11,6,,,,,5.0525,0.0,0.0,0.0,2.1517361265635295
12,11,6,,,,,5.8475,0.0,0.0,0.0,2.5738533926012854
12,11,6,,,,,6.2,0.0,0.0,0.0,2.893759874095308
12,12,6,,,,,7.475,0.0,0.0,0.0,3.182498098076519
12,12,6,,,,,8.25,0.0,0.0,0.0,3.3423496007196323
12,12,6,,,,,8.08,0.0,0.0,0.0,3.5341714038913676
12,12,6,,,,,9.0775,0.0,0.0,0.0,3.678037756270169
12,13,6,,,,,9.4625,0.0,0.0,0.0,4.46271371409359
12,13,6,,,,,8.305,0.0,0.0,0.0,4.526590080600926
12,13,6,,,,,8.372499999999999,0.0,0.0,0.0,4.573202564268441
12,13,6,,,,,8.1125,0.0,0.0,0.0,4.566297011132513
12,14,6,,,,,7.29,0.0,0.0,0.0,5.035918613198741
12,14,6,,,,,6.6525,0.0,0.0,0.0,4.930041119419716
12,14,6,,,,,6.8,0.0,0.0,0.0,4.851114260420806
12,14,6,,,,,5.155,0.0,0.0,0.0,4.73946163061747
12,15,6,,,,,4.6925,0.0,0.0,0.0,5.0209959674179006
12,15,6,,,,,5.4675,0.0,0.0,0.0,4.83088673852955
12,15,6,,,,,5.1775,0.0,0.0,0.0,4.585857065740119
12,15,6,,,,,6.1025,0.0,0.0,0.0,4.311254846234723
12,16,6,,,,,7.2375,0.0,0.0,0.0,4.374240773782735
12,16,6,,,,,5.84,0.0,0.0,0.0,4.0072200439508325
12,16,6,,,,,5.8075,0.0,0.0,0.0,3.5155507643646997
12,16,6,,,,,5.3875,0.0,0.0,0.0,2.8969246285474055
12,17,6,,,,,5.404999999999999,0.0,0.0,0.0,2.2541783229481744
12,17,6,,,,,5.48,0.0,0.0,0.0,1.2866075810794686
12,17,6,,,,,5.6125,0.0,0.0,0.0,0.6406887344806298
12,17,6,,,,,5.7925,0.0,0.0,0.0,0.30596155891523946
12,18,6,,,,,6.35,0.0,0.0,0.0,0.05
12,18,6,,,,,8.2725,0.0,0.0,0.0,0.01125
12,18,6,,,,,9.5,0.0,0.0,0.0,0.0
12,18,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,9.0,0.0,0.0,0.0,0.0
12,19,6,,,,,8.0,0.0,0.0,0.0,0.0
12,19,6,,,,,7.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.75,0.0,0.0,0.0,0.0
12,20,6,,,,,6.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.5,0.0,0.0,0.0,0.0
12,21,6,,,,,7.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.75,0.0,0.0,0.0,0.0
12,21,6,,,,,5.25,0.0,0.0,0.0,0.0
12,22,6,,,,,5.0,0.0,0.0,0.0,0.0
12,22,6,,,,,5.5,0.0,0.0,0.0,0.0
12,22,6,,,,,5.25,0.0,0.0,0.0,0.0
12,22,6,,,,,5.75,0.0,0.0,0.0,0.0
12,23,6,,,,,5.5,0.0,0.0,0.0,0.0
12,23,6,,,,,5.5,0.0,0.0,0.0,0.0
12,23,6,,,,,4.5,0.0,0.0,0.0,0.0
12,23,6,,,,,5.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.25,0.0,0.0,0.0,0.0
12,24,6,,,,,4.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.25,0.0,0.0,0.0,0.0
12,1,7,,,,,3.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.25,0.0,0.0,0.0,0.0
12,1,7,,,,,4.0,0.0,0.0,0.0,0.0
12,1,7,,,,,4.0,0.0,0.0,0.0,0.0
12,2,7,,,,,4.25,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,3,7,,,,,4.5,0.0,0.0,0.0,0.0
12,3,7,,,,,4.75,0.0,0.0,0.0,0.0
12,3,7,,,,,4.0,0.0,0.0,0.0,0.0
12,3,7,,,,,4.0,0.0,0.0,0.0,0.0
12,4,7,,,,,4.25,0.0,0.0,0.0,0.0
12,4,7,,,,,5.0,0.0,0.0,0.0,0.0
12,4,7,,,,,5.25,0.0,0.0,0.0,0.0
12,4,7,,,,,5.25,0.0,0.0,0.0,0.0
12,5,7,,,,,4.75,0.0,0.0,0.0,0.0
12,5,7,,,,,3.5,0.0,0.0,0.0,0.0
12,5,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.75,0.0,0.0,0.0,0.0
12,6,7,,,,,3.25,0.0,0.0,0.0,0.0
12,6,7,,,,,3.75,0.0,0.0,0.0,0.0
12,6,7,,,,,4.0,0.0,0.0,0.0,0.0
12,7,7,,,,,4.25,0.0,0.0,0.0,0.0
12,7,7,,,,,5.0,0.0,0.0,0.0,0.0
12,7,7,,,,,4.75,0.0,0.0,0.0,0.0
12,7,7,,,,,5.0,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,8,7,,,,,7.75,0.0,0.0,0.0,0.0
12,8,7,,,,,8.5,0.0,0.0,0.0,0.0
12,8,7,,,,,9.25,0.0,0.0,0.0,0.0
12,9,7,,,,,8.75,0.0,0.0,0.0,0.0
12,9,7,,,,,9.0,0.0,0.0,0.0,0.0
12,9,7,,,,,7.07,0.0,0.0,0.0,0.035
12,9,7,,,,,7.1575,0.0,0.0,0.0,0.07875
12,10,7,,,,,6.4925,0.0,0.0,0.0,0.16572303846259798
12,10,7,,,,,4.96,0.0,0.0,0.0,0.31436122759915497
12,10,7,,,,,5.69,0.0,0.0,0.0,0.47154184139873234
12,10,7,,,,,4.6575,0.0,0.0,0.0,0.6201800305352894
12,11,7,,,,,4.495,0.0,0.0,0.0,2.1748882214196215
12,11,7,,,,,3.86,0.0,0.0,0.0,3.739451463109014
12,11,7,,,,,5.61,0.0,0.0,0.0,3.981643915382915
12,11,7,,,,,5.32,0.0,0.0,0.0,2.2475459571017913
12,12,7,,,,,5.4425,0.0,0.0,0.0,0.9425
12,12,7,,,,,6.12,0.0,0.0,0.0,0.87
12,12,7,,,,,6.8825,0.0,0.0,0.0,1.3825
12,12,7,,,,,8.335,0.0,0.0,0.0,2.085
12,13,7,,,,,7.815000000000001,0.0,0.0,0.0,5.815
12,13,7,,,,,7.895,0.0,0.0,0.0,5.645
12,13,7,,,,,7.32,0.0,0.0,0.0,6.32
12,13,7,,,,,7.255,0.0,0.0,0.0,6.255
12,14,7,,,,,6.2325,0.0,0.0,0.0,5.7325
12,14,7,,,,,5.5625,0.0,0.0,0.0,5.8125
12,14,7,,,,,5.4825,0.0,0.0,0.0,5.9825
12,14,7,,,,,5.2775,0.0,0.0,0.0,6.0275
12,15,7,,,,,4.38,0.0,0.0,0.0,5.88
12,15,7,,,,,5.8075,0.0,0.0,0.0,5.5575
12,15,7,,,,,4.7525,0.0,0.0,0.0,5.2525
12,15,7,,,,,6.425,0.0,0.0,0.0,4.925
12,16,7,,,,,5.065,0.0,0.0,0.0,4.491736331803202
12,16,7,,,,,4.875,0.0,0.0,0.0,4.058797890183616
12,16,7,,,,,5.5825,0.0,0.0,0.0,3.5250044706867403
12,16,7,,,,,4.865,0.0,0.0,0.0,2.819019625545712
12,17,7,,,,,4.83,0.0,0.0,0.0,2.1194778313076226
12,17,7,,,,,4.4575,0.0,0.0,0.0,1.2304180198576704
12,17,7,,,,,4.8825,0.0,0.0,0.0,0.6445046770683034
12,17,7,,,,,5.55,0.0,0.0,0.0,0.3056939179770609
12,18,7,,,,,6.395,0.0,0.0,0.0,0.0725
12,18,7,,,,,8.05,0.0,0.0,0.0,0.025
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,8.25,0.0,0.0,0.0,0.0
12,19,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,7.25,0.0,0.0,0.0,0.0
12,20,7,,,,,7.0,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,20,7,,,,,6.25,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,6.25,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.25,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.5,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,4.5,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,24,7,,,,,4.75,0.0,0.0,0.0,0.0
12,24,7,,,,,4.0,0.0,0.0,0.0,0.0
12,24,7,,,,,3.75,0.0,0.0,0.0,0.0
12,24,7,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.25,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,2,1,,,,,4.25,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,3,1,,,,,4.25,0.0,0.0,0.0,0.0
12,3,1,,,,,4.0,0.0,0.0,0.0,0.0
12,3,1,,,,,3.5,0.0,0.0,0.0,0.0
12,3,1,,,,,3.75,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.75,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,3.5,0.0,0.0,0.0,0.0
12,5,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,6,1,,,,,3.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.0,0.0,0.0,0.0,0.0
12,6,1,,,,,4.0,0.0,0.0,0.0,0.0
12,7,1,,,,,4.5,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,8,1,,,,,5.5,0.0,0.0,0.0,0.0
12,8,1,,,,,7.5,0.0,0.0,0.0,0.0
12,8,1,,,,,8.25,0.0,0.0,0.0,0.0
12,8,1,,,,,9.75,0.0,0.0,0.0,0.0
12,9,1,,,,,8.75,0.0,0.0,0.0,0.0
12,9,1,,,,,7.28,0.0,0.0,0.0,0.015
12,9,1,,,,,6.39,0.0,0.0,0.0,0.07
12,9,1,,,,,7.0,0.0,0.0,0.0,0.125
12,10,1,,,,,6.9725,0.0,0.0,0.0,0.3451601283899499
12,10,1,,,,,5.6325,0.0,0.0,0.0,0.6446641551410175
12,10,1,,,,,5.74,0.0,0.0,0.0,1.0884414630709531
12,10,1,,,,,7.355,0.0,0.0,0.0,1.7203219097530837
12,11,1,,,,,6.220000000000001,0.0,0.0,0.0,1.639810701695756
12,11,1,,,,,6.895,0.0,0.0,0.0,2.150526155927599
12,11,1,,,,,6.78,0.0,0.0,0.0,2.501125413697567
12,11,1,,,,,7.934999999999999,0.0,0.0,0.0,2.724735963928806
12,12,1,,,,,6.7275,0.0,0.0,0.0,4.282283013938453
12,12,1,,,,,7.77,0.0,0.0,0.0,4.521894258620804
12,12,1,,,,,9.48,0.0,0.0,0.0,4.693922844546597
12,12,1,,,,,8.9025,0.0,0.0,0.0,4.835232040128497
12,13,1,,,,,8.8,0.0,0.0,0.0,4.8319781429758155
12,13,1,,,,,8.932500000000001,0.0,0.0,0.0,4.9378024576773525
12,13,1,,,,,7.945,0.0,0.0,0.0,4.947785883592592
12,13,1,,,,,7.04,0.0,0.0,0.0,5.02365992054841
12,14,1,,,,,6.2575,0.0,0.0,0.0,4.989757015701436
12,14,1,,,,,5.92,0.0,0.0,0.0,4.919984144926545
12,14,1,,,,,4.51,0.0,0.0,0.0,4.792399466938174
12,14,1,,,,,5.3,0.0,0.0,0.0,4.624944577078438
12,15,1,,,,,6.1425,0.0,0.0,0.0,4.819136070490999
12,15,1,,,,,5.9275,0.0,0.0,0.0,4.635509264083279
12,15,1,,,,,4.695,0.0,0.0,0.0,4.436936089712138
12,15,1,,,,,6.165,0.0,0.0,0.0,4.197794202297432
12,16,1,,,,,6.315,0.0,0.0,0.0,4.303593459394875
12,16,1,,,,,6.395,0.0,0.0,0.0,3.907644006394689
12,16,1,,,,,6.135,0.0,0.0,0.0,3.426848242037321
12,16,1,,,,,5.785,0.0,0.0,0.0,2.8612061663227704
12,17,1,,,,,6.67,0.0,0.0,0.0,2.23206783995279
12,17,1,,,,,7.2675,0.0,0.0,0.0,1.3037539111244985
12,17,1,,,,,5.91,0.0,0.0,0.0,0.6788777762068394
12,17,1,,,,,7.085,0.0,0.0,0.0,0.3445819015595321
12,18,1,,,,,7.9225,0.0,0.0,0.0,0.08625
12,18,1,,,,,9.065,0.0,0.0,0.0,0.0325
12,18,1,,,,,10.5025,0.0,0.0,0.0,0.00125
12,18,1,,,,,10.5,0.0,0.0,0.0,0.0
12,19,1,,,,,10.25,0.0,0.0,0.0,0.0
12,19,1,,,,,10.75,0.0,0.0,0.0,0.0
12,19,1,,,,,9.75,0.0,0.0,0.0,0.0
12,19,1,,,,,8.5,0.0,0.0,0.0,0.0
12,20,1,,,,,7.75,0.0,0.0,0.0,0.0
12,20,1,,,,,7.25,0.0,0.0,0.0,0.0
12,20,1,,,,,7.0,0.0,0.0,0.0,0.0
12,20,1,,,,,7.25,0.0,0.0,0.0,0.0
12,21,1,,,,,7.0,0.0,0.0,0.0,0.0
12,21,1,,,,,6.25,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,21,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.0,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,23,1,,,,,6.0,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,24,1,,,,,4.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.5,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,4.75,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,2,2,,,,,6.0,0.0,0.0,0.0,0.0
12,2,2,,,,,6.75,0.0,0.0,0.0,0.0
12,2,2,,,,,6.75,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,4.75,0.0,0.0,0.0,0.0
12,3,2,,,,,5.0,0.0,0.0,0.0,0.0
12,3,2,,,,,4.75,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,5,2,,,,,4.75,0.0,0.0,0.0,0.0
12,5,2,,,,,4.75,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,6,2,,,,,4.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,5.0,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,7,2,,,,,5.5,0.0,0.0,0.0,0.0
12,8,2,,,,,6.5,0.0,0.0,0.0,0.0
12,8,2,,,,,8.5,0.0,0.0,0.0,0.0
12,8,2,,,,,9.5,0.0,0.0,0.0,0.0
12,8,2,,,,,10.25,0.0,0.0,0.0,0.0
12,9,2,,,,,9.75,0.0,0.0,0.0,0.0
12,9,2,,,,,8.2775,0.0,0.0,0.0,0.01375
12,9,2,,,,,6.89,0.0,0.0,0.0,0.07
12,9,2,,,,,7.01,0.0,0.0,0.0,0.13
12,10,2,,,,,6.23,0.0,0.0,0.0,0.2689077936225191
12,10,2,,,,,7.145,0.0,0.0,0.0,0.5014009901919887
12,10,2,,,,,6.745,0.0,0.0,0.0,0.8375357322201377
12,10,2,,,,,5.8775,0.0,0.0,0.0,1.3319339152865397
12,11,2,,,,,6.282500000000001,0.0,0.0,0.0,1.6160502678733768
12,11,2,,,,,6.265,0.0,0.0,0.0,2.139634567357496
12,11,2,,,,,6.9325,0.0,0.0,0.0,2.495352144869608
12,11,2,,,,,8.094999999999999,0.0,0.0,0.0,2.715177614118666
12,12,2,,,,,7.6775,0.0,0.0,0.0,3.5499811567035673
12,12,2,,,,,8.93,0.0,0.0,0.0,3.715134586840398
12,12,2,,,,,9.65,0.0,0.0,0.0,3.8590306447813996
12,12,2,,,,,10.7925,0.0,0.0,0.0,3.95223604594773
12,13,2,,,,,9.9025,0.0,0.0,0.0,4.518019992293913
12,13,2,,,,,9.695,0.0,0.0,0.0,4.549229394922517
12,13,2,,,,,8.93,0.0,0.0,0.0,4.538214311641833
12,13,2,,,,,9.23,0.0,0.0,0.0,4.57493125591078
12,14,2,,,,,7.780000000000001,0.0,0.0,0.0,4.873311004453996
12,14,2,,,,,6.665,0.0,0.0,0.0,4.784070436697274
12,14,2,,,,,6.2375,0.0,0.0,0.0,4.646329560377117
12,14,2,,,,,6.34,0.0,0.0,0.0,4.531868832167409
12,15,2,,,,,5.635,0.0,0.0,0.0,5.524959316517494
12,15,2,,,,,6.6675,0.0,0.0,0.0,5.311706672091132
12,15,2,,,,,6.395,0.0,0.0,0.0,5.0445280716029295
12,15,2,,,,,8.344999999999999,0.0,0.0,0.0,4.750386493083807
12,16,2,,,,,8.2675,0.0,0.0,0.0,4.161521526230894
12,16,2,,,,,7.39,0.0,0.0,0.0,3.813768482256978
12,16,2,,,,,7.18,0.0,0.0,0.0,3.39001642867287
12,16,2,,,,,7.085,0.0,0.0,0.0,2.8419023593629897
12,17,2,,,,,5.715,0.0,0.0,0.0,2.3091978985356283
12,17,2,,,,,6.7975,0.0,0.0,0.0,1.3526791301805767
12,17,2,,,,,7.19,0.0,0.0,0.0,0.719343814893717
12,17,2,,,,,8.345,0.0,0.0,0.0,0.3596719074468585
12,18,2,,,,,9.175,0.0,0.0,0.0,0.0875
12,18,2,,,,,9.8125,0.0,0.0,0.0,0.03125
12,18,2,,,,,9.7525,0.0,0.0,0.0,0.00125
12,18,2,,,,,10.0,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,8.5,0.0,0.0,0.0,0.0
12,20,2,,,,,8.0,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.75,0.0,0.0,0.0,0.0
12,21,2,,,,,5.0,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,5.75,0.0,0.0,0.0,0.0
12,23,2,,,,,5.25,0.0,0.0,0.0,0.0
12,23,2,,,,,5.25,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.0,0.0,0.0,0.0,0.0
12,24,2,,,,,3.75,0.0,0.0,0.0,0.0
12,1,3,,,,,3.5,0.0,0.0,0.0,0.0
12,1,3,,,,,3.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,2,3,,,,,5.0,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,3,3,,,,,5.0,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.5,0.0,0.0,0.0,0.0
12,4,3,,,,,5.0,0.0,0.0,0.0,0.0
12,4,3,,,,,5.0,0.0,0.0,0.0,0.0
12,4,3,,,,,5.25,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,5,3,,,,,4.5,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,5,3,,,,,3.25,0.0,0.0,0.0,0.0
12,6,3,,,,,3.25,0.0,0.0,0.0,0.0
12,6,3,,,,,4.0,0.0,0.0,0.0,0.0
12,6,3,,,,,4.5,0.0,0.0,0.0,0.0
12,6,3,,,,,4.5,0.0,0.0,0.0,0.0
12,7,3,,,,,4.5,0.0,0.0,0.0,0.0
12,7,3,,,,,5.0,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,8,3,,,,,5.5,0.0,0.0,0.0,0.0
12,8,3,,,,,7.0,0.0,0.0,0.0,0.0
12,8,3,,,,,7.5,0.0,0.0,0.0,0.0
12,8,3,,,,,8.5,0.0,0.0,0.0,0.0
12,9,3,,,,,8.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.2825,0.0,0.0,0.0,0.01625
12,9,3,,,,,9.1525,0.0,0.0,0.0,0.07625
12,9,3,,,,,7.02,0.0,0.0,0.0,0.135
12,10,3,,,,,6.745,0.0,0.0,0.0,0.39719815570419625
12,10,3,,,,,5.655,0.0,0.0,0.0,0.7261905674995912
12,10,3,,,,,6.29,0.0,0.0,0.0,1.2357275955241662
12,10,3,,,,,4.5600000000000005,0.0,0.0,0.0,1.652986264142716
12,11,3,,,,,5.585,0.0,0.0,0.0,1.7148570333751079
12,11,3,,,,,6.609999999999999,0.0,0.0,0.0,2.3348670718969724
12,11,3,,,,,6.075,0.0,0.0,0.0,2.7673618792561268
12,11,3,,,,,5.7325,0.0,0.0,0.0,3.0138536750587215
12,12,3,,,,,6.9025,0.0,0.0,0.0,4.99729030681989
12,12,3,,,,,8.9225,0.0,0.0,0.0,5.247039197674377
12,12,3,,,,,7.665,0.0,0.0,0.0,5.471350701497389
12,12,3,,,,,8.9275,0.0,0.0,0.0,5.714162123161476
12,13,3,,,,,7.5425,0.0,0.0,0.0,5.831980400916556
12,13,3,,,,,6.3525,0.0,0.0,0.0,5.887589272439001
12,13,3,,,,,7.185,0.0,0.0,0.0,5.964051470782365
12,13,3,,,,,7.1625,0.0,0.0,0.0,5.7114945126179215
12,14,3,,,,,6.09,0.0,0.0,0.0,5.221743591268484
12,14,3,,,,,5.02,0.0,0.0,0.0,5.164090270860157
12,14,3,,,,,4.8725,0.0,0.0,0.0,5.042606488571182
12,14,3,,,,,5.405,0.0,0.0,0.0,4.863469385873881
12,15,3,,,,,5.1625,0.0,0.0,0.0,4.822815987320583
12,15,3,,,,,5.4225,0.0,0.0,0.0,4.618405243487128
12,15,3,,,,,5.355,0.0,0.0,0.0,4.34798686362412
12,15,3,,,,,6.265,0.0,0.0,0.0,4.058404976526725
12,16,3,,,,,5.31,0.0,0.0,0.0,4.392064062983944
12,16,3,,,,,5.86,0.0,0.0,0.0,3.9586366883473714
12,16,3,,,,,5.7625,0.0,0.0,0.0,3.3831414520243652
12,16,3,,,,,6.3875,0.0,0.0,0.0,2.7811589872513465
12,17,3,,,,,5.825,0.0,0.0,0.0,2.117274433315762
12,17,3,,,,,6.21,0.0,0.0,0.0,1.2346515972588297
12,17,3,,,,,6.6850000000000005,0.0,0.0,0.0,0.6989556562994201
12,17,3,,,,,7.3675,0.0,0.0,0.0,0.3749871586715867
12,18,3,,,,,8.415,0.0,0.0,0.0,0.0825
12,18,3,,,,,9.31,0.0,0.0,0.0,0.03
12,18,3,,,,,8.75,0.0,0.0,0.0,0.0
12,18,3,,,,,8.75,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.25,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.75,0.0,0.0,0.0,0.0
12,20,3,,,,,7.25,0.0,0.0,0.0,0.0
12,20,3,,,,,7.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.25,0.0,0.0,0.0,0.0
12,21,3,,,,,4.25,0.0,0.0,0.0,0.0
12,21,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.0,0.0,0.0,0.0,0.0
12,23,3,,,,,4.75,0.0,0.0,0.0,0.0
12,23,3,,,,,4.75,0.0,0.0,0.0,0.0
12,24,3,,,,,4.0,0.0,0.0,0.0,0.0
12,24,3,,,,,4.25,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
