month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
3,17,5,,,,,5.6025,0.0,0.0,0.0,0.35090314865753014
3,17,5,,,,,6.935,0.0,0.0,0.0,0.18416193617487397
3,17,5,,,,,7.815,0.0,0.0,0.0,0.3135730264599206
3,17,5,,,,,6.9,0.0,0.0,0.0,0.14932048879043835
3,18,5,,,,,7.5275,0.0,0.0,0.0,0.2695770795866105
3,18,5,,,,,6.925,0.0,0.0,0.0,0.1700035637032678
3,18,5,,,,,6.8525,0.0,0.0,0.0,0.09957351588334258
3,18,5,,,,,6.3425,0.0,0.0,0.0,0.5755834942524926
3,19,5,,,,,5.935,0.0,0.0,0.0,0.22172411490170812
3,19,5,,,,,5.7025,0.0,0.0,0.0,0.24269801766268057
3,19,5,,,,,5.81,0.0,0.0,0.0,0.07191052375190535
3,19,5,,,,,6.005,0.0,0.0,0.0,0.005992543645992112
3,20,5,,,,,5.5,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,5.5,0.0,0.0,0.0,0.0
3,20,5,,,,,5.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,21,5,,,,,3.5,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,3.0,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.0,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.75,0.0,0.0,0.0,0.0
3,5,6,,,,,3.0,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,8,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.765,0.0,0.0,0.0,0.014472681359044996
3,8,6,,,,,4.82,0.0,0.0,0.0,0.06753917967554332
3,8,6,,,,,5.6375,0.0,0.0,0.0,0.1326662457912458
3,9,6,,,,,5.195,0.0,0.0,0.0,0.19327774302084022
3,9,6,,,,,5.77,0.0,0.0,0.0,0.26761533649039415
3,9,6,,,,,5.58,0.0,0.0,0.0,0.3270854112660373
3,9,6,,,,,4.6075,0.0,0.0,0.0,0.3543425288715404
3,10,6,,,,,4.225,0.0,0.0,0.0,0.46270675110861914
3,10,6,,,,,3.6575,0.0,0.0,0.0,0.6404835554819308
3,10,6,,,,,3.5075,0.0,0.0,0.0,0.49436563407920886
3,10,6,,,,,3.26,0.0,0.0,0.0,0.4968009327692543
3,11,6,,,,,6.2,0.0,0.0,0.0,0.95
3,11,6,,,,,5.3325,0.0,0.0,0.0,1.0825
3,11,6,,,,,3.715,0.0,0.0,0.0,1.215
3,11,6,,,,,3.3,0.0,0.0,0.0,1.3
3,12,6,,,,,5.1175,0.0,0.0,0.0,1.471169026760446
3,12,6,,,,,5.3100000000000005,0.0,0.0,0.0,1.1914877434659563
3,12,6,,,,,3.68,0.0,0.0,0.0,1.9827811303479275
3,12,6,,,,,3.265,0.0,0.0,0.0,2.514857718078908
3,13,6,,,,,4.3125,0.0,0.0,0.0,0.9967492987990918
3,13,6,,,,,6.0125,0.0,0.0,0.0,1.1843726962200973
3,13,6,,,,,3.5375,0.0,0.0,0.0,1.9114133612264939
3,13,6,,,,,3.7125,0.0,0.0,0.0,6.297110275942498
3,14,6,,,,,5.605,0.0,0.0,0.0,3.33409909213159
3,14,6,,,,,5.9775,0.0,0.0,0.0,3.0274919283606576
3,14,6,,,,,3.715,0.0,0.0,0.0,3.8295437806091215
3,14,6,,,,,3.7275,0.0,0.0,0.0,3.230543030195712
3,15,6,,,,,3.5925,0.0,0.0,0.0,4.286578078205833
3,15,6,,,,,3.545,0.0,0.0,0.0,3.3346165794515215
3,15,6,,,,,3.51,0.0,0.0,0.0,2.208403939306728
3,15,6,,,,,3.7175,0.0,0.0,0.0,3.277755680681996
3,16,6,,,,,3.8,0.0,0.0,0.0,4.3
3,16,6,,,,,5.2925,0.0,0.0,0.0,4.0425
3,16,6,,,,,6.2175,0.0,0.0,0.0,1.2175
3,16,6,,,,,4.8625,0.0,0.0,0.0,3.8625
3,17,6,,,,,5.925,0.0,0.0,0.0,2.7944671843470963
3,17,6,,,,,5.45,0.0,0.0,0.0,2.5795081701665508
3,17,6,,,,,4.9275,0.0,0.0,0.0,2.319168919659001
3,17,6,,,,,6.12,0.0,0.0,0.0,2.0253916002789216
3,18,6,,,,,7.2575,0.0,0.0,0.0,2.9273648351853754
3,18,6,,,,,8.955,0.0,0.0,0.0,1.4162313666482864
3,18,6,,,,,7.935,0.0,0.0,0.0,0.6667481004495369
3,18,6,,,,,7.675,0.0,0.0,0.0,0.413675828746063
3,19,6,,,,,7.045,0.0,0.0,0.0,0.2800143026237917
3,19,6,,,,,6.5825,0.0,0.0,0.0,0.3156093410929177
3,19,6,,,,,5.2575,0.0,0.0,0.0,0.2444192641546656
3,19,6,,,,,5.6,0.0,0.0,0.0,0.09492010258433617
3,20,6,,,,,5.2525,0.0,0.0,0.0,0.0
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,6.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,2.75,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.7725,0.0,0.0,0.0,0.0
3,8,7,,,,,4.6425,0.0,0.0,0.0,0.25625841240070607
3,8,7,,,,,5.38,0.0,0.0,0.0,0.6833557664018829
3,8,7,,,,,5.385,0.0,0.0,0.0,1.5914996138570168
3,8,7,,,,,4.95,0.0,0.0,0.0,2.6075417402177115
3,9,7,,,,,4.404999999999999,0.0,0.0,0.0,2.1808446980331646
3,9,7,,,,,3.635,0.0,0.0,0.0,2.9195995145362783
3,9,7,,,,,5.59,0.0,0.0,0.0,3.3800562837265753
3,9,7,,,,,5.25,0.0,0.0,0.0,4.047971597277336
3,10,7,,,,,4.555,0.0,0.0,0.0,3.478028392718751
3,10,7,,,,,3.5,0.0,0.0,0.0,1.8095881335685489
3,10,7,,,,,4.8225,0.0,0.0,0.0,2.947819069583166
3,10,7,,,,,4.5125,0.0,0.0,0.0,2.3615125143069564
3,11,7,,,,,4.12,0.0,0.0,0.0,3.3697198442266227
3,11,7,,,,,4.13,0.0,0.0,0.0,3.3763013282973775
3,11,7,,,,,4.6925,0.0,0.0,0.0,3.2528985019707193
3,11,7,,,,,5.0475,0.0,0.0,0.0,4.473763797095795
3,12,7,,,,,3.7375,0.0,0.0,0.0,5.176235238497174
3,12,7,,,,,4.370000000000001,0.0,0.0,0.0,5.440663950180001
3,12,7,,,,,3.945,0.0,0.0,0.0,5.492512717176635
3,12,7,,,,,4.5,0.0,0.0,0.0,3.283755243120077
3,13,7,,,,,3.94,0.0,0.0,0.0,5.082442743129995
3,13,7,,,,,4.08,0.0,0.0,0.0,2.5306182225876745
3,13,7,,,,,3.7025,0.0,0.0,0.0,3.3240872043906533
3,13,7,,,,,4.655000000000001,0.0,0.0,0.0,5.411140361426996
3,14,7,,,,,4.68,0.0,0.0,0.0,5.742072114625717
3,14,7,,,,,4.385,0.0,0.0,0.0,4.306554085969288
3,14,7,,,,,3.965,0.0,0.0,0.0,5.415658479747849
3,14,7,,,,,4.449999999999999,0.0,0.0,0.0,5.580620209202256
3,15,7,,,,,4.1525,0.0,0.0,0.0,5.409922363400016
3,15,7,,,,,3.844999999999999,0.0,0.0,0.0,5.370558803020959
3,15,7,,,,,3.22,0.0,0.0,0.0,5.284985845675181
3,15,7,,,,,3.6675,0.0,0.0,0.0,4.906753374206849
3,16,7,,,,,3.8975,0.0,0.0,0.0,4.780501628335378
3,16,7,,,,,4.4875,0.0,0.0,0.0,4.506279079525653
3,16,7,,,,,4.0925,0.0,0.0,0.0,4.242089062989455
3,16,7,,,,,3.3075,0.0,0.0,0.0,3.8842620785670103
3,17,7,,,,,4.31,0.0,0.0,0.0,3.7227549893013436
3,17,7,,,,,4.7075,0.0,0.0,0.0,3.4756229490511132
3,17,7,,,,,4.109999999999999,0.0,0.0,0.0,2.0050996740869764
3,17,7,,,,,4.1875,0.0,0.0,0.0,2.059433668751921
3,18,7,,,,,4.8375,0.0,0.0,0.0,2.9959855912061792
3,18,7,,,,,5.66,0.0,0.0,0.0,2.3385668906257147
3,18,7,,,,,5.385,0.0,0.0,0.0,1.829128045157457
3,18,7,,,,,5.665,0.0,0.0,0.0,1.1304690570867042
3,19,7,,,,,5.28,0.0,0.0,0.0,0.8345700198192103
3,19,7,,,,,5.04,0.0,0.0,0.0,0.4566515202784358
3,19,7,,,,,5.19,0.0,0.0,0.0,0.29918547880311314
3,19,7,,,,,5.6,0.0,0.0,0.0,0.1574660414753227
3,20,7,,,,,5.255,0.0,0.0,0.0,0.0
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,21,7,,,,,4.75,0.0,0.0,0.0,0.0
3,21,7,,,,,5.75,0.0,0.0,0.0,0.0
3,21,7,,,,,4.0,0.0,0.0,0.0,0.0
3,21,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.75,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.5,0.0,0.0,0.0,0.0
3,4,1,,,,,3.5,0.0,0.0,0.0,0.0
3,4,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.25,0.0,0.0,0.0,0.0
3,5,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.0175,0.0,0.0,0.0,0.0
3,8,1,,,,,4.63,0.0,0.0,0.0,0.40847914290202936
3,8,1,,,,,6.2075,0.0,0.0,0.0,1.4375323682898342
3,8,1,,,,,5.505,0.0,0.0,0.0,3.157857989357996
3,8,1,,,,,5.605,0.0,0.0,0.0,5.043146341213516
3,9,1,,,,,5.2575,0.0,0.0,0.0,2.3678008908454484
3,9,1,,,,,4.925,0.0,0.0,0.0,3.067914775514036
3,9,1,,,,,4.795,0.0,0.0,0.0,3.71820782194778
3,9,1,,,,,4.8675,0.0,0.0,0.0,4.318680030146681
3,10,1,,,,,5.5475,0.0,0.0,0.0,3.2600697321879744
3,10,1,,,,,4.925,0.0,0.0,0.0,1.817756442647802
3,10,1,,,,,4.3725,0.0,0.0,0.0,3.8206862051541184
3,10,1,,,,,5.955,0.0,0.0,0.0,4.216515411824155
3,11,1,,,,,8.55,0.0,0.0,0.0,4.5267989843759935
3,11,1,,,,,8.690000000000001,0.0,0.0,0.0,4.7963335803922735
3,11,1,,,,,6.8225,0.0,0.0,0.0,5.060684818792856
3,11,1,,,,,5.8825,0.0,0.0,0.0,5.2749302669083615
3,12,1,,,,,6.789999999999999,0.0,0.0,0.0,5.525602958460849
3,12,1,,,,,5.3825,0.0,0.0,0.0,5.591215060342444
3,12,1,,,,,5.782500000000001,0.0,0.0,0.0,5.69761306339368
3,12,1,,,,,5.035,0.0,0.0,0.0,4.103416317675997
3,13,1,,,,,6.5875,0.0,0.0,0.0,2.92470840916722
3,13,1,,,,,6.02,0.0,0.0,0.0,2.1608854790666676
3,13,1,,,,,5.205,0.0,0.0,0.0,1.756613857983003
3,13,1,,,,,5.2125,0.0,0.0,0.0,3.5507927781020987
3,14,1,,,,,6.702500000000001,0.0,0.0,0.0,5.933112237740437
3,14,1,,,,,6.699999999999999,0.0,0.0,0.0,6.508899501318623
3,14,1,,,,,5.84,0.0,0.0,0.0,6.039026282880238
3,14,1,,,,,7.2925,0.0,0.0,0.0,3.8841568917632143
3,15,1,,,,,3.77,0.0,0.0,0.0,2.5853218911787867
3,15,1,,,,,6.14,0.0,0.0,0.0,4.693240592225127
3,15,1,,,,,6.8875,0.0,0.0,0.0,2.671621698625806
3,15,1,,,,,6.02,0.0,0.0,0.0,5.155954453430421
3,16,1,,,,,5.57,0.0,0.0,0.0,3.730703965695003
3,16,1,,,,,5.615,0.0,0.0,0.0,3.762260672171746
3,16,1,,,,,5.4350000000000005,0.0,0.0,0.0,1.7075684504637842
3,16,1,,,,,5.325,0.0,0.0,0.0,3.558895230432733
3,17,1,,,,,5.78,0.0,0.0,0.0,3.8589887591556717
3,17,1,,,,,5.715,0.0,0.0,0.0,3.446047727162688
3,17,1,,,,,5.9975,0.0,0.0,0.0,3.104366430779112
3,17,1,,,,,5.845000000000001,0.0,0.0,0.0,2.627474354008455
3,18,1,,,,,7.0025,0.0,0.0,0.0,3.090935728000808
3,18,1,,,,,6.6675,0.0,0.0,0.0,2.4887051198807506
3,18,1,,,,,6.5475,0.0,0.0,0.0,1.8504436206765873
3,18,1,,,,,6.92,0.0,0.0,0.0,1.204461216240115
3,19,1,,,,,6.9325,0.0,0.0,0.0,1.8696882948563327
3,19,1,,,,,5.88,0.0,0.0,0.0,1.0409986110555405
3,19,1,,,,,6.205,0.0,0.0,0.0,0.5615913559641732
3,19,1,,,,,6.095,0.0,0.0,0.0,0.2602496527638851
3,20,1,,,,,6.0125,0.0,0.0,0.0,0.0
3,20,1,,,,,5.5,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,4.75,0.0,0.0,0.0,0.0
3,21,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,3.75,0.0,0.0,0.0,0.0
3,22,1,,,,,3.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,5.0,0.0,0.0,0.0,0.0
3,23,1,,,,,5.0,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,5.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.5,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,3,2,,,,,2.25,0.0,0.0,0.0,0.0
3,3,2,,,,,2.5,0.0,0.0,0.0,0.0
3,3,2,,,,,2.75,0.0,0.0,0.0,0.0
3,3,2,,,,,3.0,0.0,0.0,0.0,0.0
3,4,2,,,,,3.5,0.0,0.0,0.0,0.0
3,4,2,,,,,3.5,0.0,0.0,0.0,0.0
3,4,2,,,,,3.0,0.0,0.0,0.0,0.0
3,4,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,2.75,0.0,0.0,0.0,0.0
3,5,2,,,,,2.5,0.0,0.0,0.0,0.0
3,5,2,,,,,2.0,0.0,0.0,0.0,0.0
3,5,2,,,,,2.25,0.0,0.0,0.0,0.0
3,6,2,,,,,2.25,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.5,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,7,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,2.75,0.0,0.0,0.0,0.0
3,7,2,,,,,2.5,0.0,0.0,0.0,0.0
3,7,2,,,,,2.78,0.0,0.0,0.0,0.0
3,8,2,,,,,3.1875,0.0,0.0,0.0,0.6094760237068966
3,8,2,,,,,4.3075,0.0,0.0,0.0,1.8121753771551723
3,8,2,,,,,4.0625,0.0,0.0,0.0,3.4536974676724137
3,8,2,,,,,5.1850000000000005,0.0,0.0,0.0,5.477157866379311
3,9,2,,,,,4.359999999999999,0.0,0.0,0.0,2.485661750622486
3,9,2,,,,,5.7875,0.0,0.0,0.0,3.19923625742195
3,9,2,,,,,4.42,0.0,0.0,0.0,3.865414671518866
3,9,2,,,,,6.74,0.0,0.0,0.0,4.465765179084467
3,10,2,,,,,6.755,0.0,0.0,0.0,3.282280631451631
3,10,2,,,,,6.28,0.0,0.0,0.0,3.6446775465961334
3,10,2,,,,,7.0025,0.0,0.0,0.0,3.970834770226185
3,10,2,,,,,10.405,0.0,0.0,0.0,4.2486724051703035
3,11,2,,,,,8.9775,0.0,0.0,0.0,4.340146959974903
3,11,2,,,,,7.0275,0.0,0.0,0.0,4.541157239865674
3,11,2,,,,,7.2825,0.0,0.0,0.0,4.71201597777283
3,11,2,,,,,9.735,0.0,0.0,0.0,4.847697916699101
3,12,2,,,,,7.344999999999999,0.0,0.0,0.0,5.323981141844367
3,12,2,,,,,6.83,0.0,0.0,0.0,5.4887126189126265
3,12,2,,,,,7.640000000000001,0.0,0.0,0.0,5.5307717194406925
3,12,2,,,,,10.44,0.0,0.0,0.0,5.565820969880749
3,13,2,,,,,8.49,0.0,0.0,0.0,5.671068498739378
3,13,2,,,,,6.727499999999999,0.0,0.0,0.0,5.662196364041725
3,13,2,,,,,5.265000000000001,0.0,0.0,0.0,5.688812768134683
3,13,2,,,,,5.275,0.0,0.0,0.0,5.695910475892804
3,14,2,,,,,5.02,0.0,0.0,0.0,5.748455276785686
3,14,2,,,,,5.505000000000001,0.0,0.0,0.0,5.737703801829106
3,14,2,,,,,5.702500000000001,0.0,0.0,0.0,5.700073639481069
3,14,2,,,,,5.155000000000001,0.0,0.0,0.0,5.666027302118561
3,15,2,,,,,5.844999999999999,0.0,0.0,0.0,6.153941232484506
3,15,2,,,,,4.74,0.0,0.0,0.0,6.071574906237104
3,15,2,,,,,5.0225,0.0,0.0,0.0,5.900958944724627
3,15,2,,,,,4.4475,0.0,0.0,0.0,5.646015553958858
3,16,2,,,,,5.3425,0.0,0.0,0.0,4.991663289206037
3,16,2,,,,,5.215,0.0,0.0,0.0,4.716273754434348
3,16,2,,,,,4.54,0.0,0.0,0.0,4.4062325563470175
3,16,2,,,,,4.1075,0.0,0.0,0.0,4.090720042999321
3,17,2,,,,,4.425,0.0,0.0,0.0,3.586899926984842
3,17,2,,,,,5.1625,0.0,0.0,0.0,3.231675538080546
3,17,2,,,,,4.8775,0.0,0.0,0.0,2.860855932102403
3,17,2,,,,,5.3525,0.0,0.0,0.0,2.496967533712637
3,18,2,,,,,6.29,0.0,0.0,0.0,3.1441434202970857
3,18,2,,,,,6.4350000000000005,0.0,0.0,0.0,2.518417509349804
3,18,2,,,,,5.825,0.0,0.0,0.0,1.8875203098822966
3,18,2,,,,,5.44,0.0,0.0,0.0,1.2307666678136617
3,19,2,,,,,6.6975,0.0,0.0,0.0,2.041852381297047
3,19,2,,,,,5.89,0.0,0.0,0.0,1.1416809013703917
3,19,2,,,,,5.95,0.0,0.0,0.0,0.5854773853181496
3,19,2,,,,,5.35,0.0,0.0,0.0,0.2927386926590748
3,20,2,,,,,4.7625,0.0,0.0,0.0,0.0
3,20,2,,,,,4.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.25,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,6.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.5,0.0,0.0,0.0,0.0
3,23,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.25,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.25,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,3,3,,,,,2.75,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.0,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.5,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,5,3,,,,,3.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.25,0.0,0.0,0.0,0.0
3,5,3,,,,,2.25,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0575,0.0,0.0,0.0,0.0
3,8,3,,,,,4.245,0.0,0.0,0.0,0.7213707942569854
3,8,3,,,,,6.295,0.0,0.0,0.0,1.6046819708981919
3,8,3,,,,,5.24,0.0,0.0,0.0,2.9149268829159816
3,8,3,,,,,4.8875,0.0,0.0,0.0,2.613128897563569
3,9,3,,,,,5.265,0.0,0.0,0.0,0.7933632981092003
3,9,3,,,,,5.495,0.0,0.0,0.0,0.7726217739756265
3,9,3,,,,,4.9,0.0,0.0,0.0,0.933368586010824
3,9,3,,,,,4.695,0.0,0.0,0.0,1.2393060669810385
3,10,3,,,,,6.575,0.0,0.0,0.0,1.2465257610290525
3,10,3,,,,,6.8125,0.0,0.0,0.0,2.0917726811788895
3,10,3,,,,,6.45,0.0,0.0,0.0,2.1856890056399827
3,10,3,,,,,5.9825,0.0,0.0,0.0,1.8663735024722663
3,11,3,,,,,6.545,0.0,0.0,0.0,2.759436708340357
3,11,3,,,,,6.8175,0.0,0.0,0.0,2.433693561682132
3,11,3,,,,,8.835,0.0,0.0,0.0,2.27508564210509
3,11,3,,,,,6.73,0.0,0.0,0.0,4.2500100600643815
3,12,3,,,,,7.227499999999999,0.0,0.0,0.0,4.9330150330775595
3,12,3,,,,,8.2725,0.0,0.0,0.0,5.495071206677942
3,12,3,,,,,7.289999999999999,0.0,0.0,0.0,5.33069628798349
3,12,3,,,,,6.372499999999999,0.0,0.0,0.0,5.035528423231089
3,13,3,,,,,6.655000000000001,0.0,0.0,0.0,5.623397332205849
3,13,3,,,,,6.16,0.0,0.0,0.0,5.626954193263538
3,13,3,,,,,6.362500000000001,0.0,0.0,0.0,5.593164013215495
3,13,3,,,,,6.422499999999999,0.0,0.0,0.0,5.63584634590776
3,14,3,,,,,6.405,0.0,0.0,0.0,4.176358364389392
3,14,3,,,,,7.0975,0.0,0.0,0.0,3.605247546566457
3,14,3,,,,,6.1575,0.0,0.0,0.0,3.2940540359260955
3,14,3,,,,,5.9675,0.0,0.0,0.0,4.574190977423945
3,15,3,,,,,4.2875,0.0,0.0,0.0,5.395175847158623
3,15,3,,,,,4.8725,0.0,0.0,0.0,5.2808639351482
3,15,3,,,,,4.6575,0.0,0.0,0.0,5.131912049801285
3,15,3,,,,,5.595,0.0,0.0,0.0,4.9154122164482095
3,16,3,,,,,6.1125,0.0,0.0,0.0,5.501487167866658
3,16,3,,,,,6.28,0.0,0.0,0.0,5.234930594705906
3,16,3,,,,,4.8325,0.0,0.0,0.0,4.876181522557224
3,16,3,,,,,5.635,0.0,0.0,0.0,4.517432450408542
3,17,3,,,,,4.92,0.0,0.0,0.0,4.782805632643792
3,17,3,,,,,4.915,0.0,0.0,0.0,4.315626359048992
3,17,3,,,,,5.1525,0.0,0.0,0.0,3.8415087794107055
3,17,3,,,,,5.095000000000001,0.0,0.0,0.0,3.3257613635114955
3,18,3,,,,,5.765000000000001,0.0,0.0,0.0,2.9729192049996405
3,18,3,,,,,6.4,0.0,0.0,0.0,2.3665028497509573
3,18,3,,,,,6.6,0.0,0.0,0.0,1.8241792800163632
3,18,3,,,,,6.955,0.0,0.0,0.0,1.1881816391457933
3,19,3,,,,,5.96,0.0,0.0,0.0,0.8950608519269776
3,19,3,,,,,5.17,0.0,0.0,0.0,0.52947261663286
3,19,3,,,,,4.9875,0.0,0.0,0.0,0.2994041582150101
3,19,3,,,,,5.11,0.0,0.0,0.0,0.13867139959432048
3,20,3,,,,,5.765,0.0,0.0,0.0,0.0
3,20,3,,,,,4.75,0.0,0.0,0.0,0.0
3,20,3,,,,,5.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.0,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,21,3,,,,,5.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.75,0.0,0.0,0.0,0.0
3,22,3,,,,,3.75,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.25,0.0,0.0,0.0,0.0
3,24,3,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,3.0,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,3,4,,,,,2.75,0.0,0.0,0.0,0.0
3,3,4,,,,,2.5,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.5,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,3.5,0.0,0.0,0.0,0.0
3,4,4,,,,,3.5,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.75,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,3.0,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.0,0.0,0.0,0.0,0.0
3,7,4,,,,,3.0,0.0,0.0,0.0,0.0
3,7,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,2.825,0.0,0.0,0.0,0.0
3,8,4,,,,,4.035,0.0,0.0,0.0,0.46195798204402116
3,8,4,,,,,5.885,0.0,0.0,0.0,1.0292748020980822
3,8,4,,,,,5.2675,0.0,0.0,0.0,1.6492710411571634
3,8,4,,,,,4.62,0.0,0.0,0.0,2.2206401242116107
3,9,4,,,,,4.4075,0.0,0.0,0.0,1.9109685891686423
3,9,4,,,,,5.115,0.0,0.0,0.0,2.8702097027356017
3,9,4,,,,,4.779999999999999,0.0,0.0,0.0,3.5364189356567794
3,9,4,,,,,5.62,0.0,0.0,0.0,4.127491788925193
3,10,4,,,,,5.545,0.0,0.0,0.0,4.005506448176498
3,10,4,,,,,5.9425,0.0,0.0,0.0,4.646684550820326
3,10,4,,,,,5.9925,0.0,0.0,0.0,5.43887371238799
3,10,4,,,,,6.3225,0.0,0.0,0.0,5.765651741534651
3,11,4,,,,,6.725,0.0,0.0,0.0,5.30421480535448
3,11,4,,,,,6.1425,0.0,0.0,0.0,2.3178692094631224
3,11,4,,,,,5.26,0.0,0.0,0.0,6.064727795711242
3,11,4,,,,,5.045,0.0,0.0,0.0,7.067442375353595
3,12,4,,,,,6.455,0.0,0.0,0.0,5.9321359926277
3,12,4,,,,,4.695,0.0,0.0,0.0,6.1231101895734605
3,12,4,,,,,5.785,0.0,0.0,0.0,6.194725513428121
3,12,4,,,,,7.112500000000001,0.0,0.0,0.0,6.2563942645251895
3,13,4,,,,,5.890000000000001,0.0,0.0,0.0,5.673644413214237
3,13,4,,,,,5.682500000000001,0.0,0.0,0.0,5.704205869178953
3,13,4,,,,,4.975,0.0,0.0,0.0,5.734767325143668
3,13,4,,,,,4.969999999999999,0.0,0.0,0.0,5.731171859736055
3,14,4,,,,,5.965,0.0,0.0,0.0,6.338662960824026
3,14,4,,,,,5.9275,0.0,0.0,0.0,6.308819914869112
3,14,4,,,,,5.6425,0.0,0.0,0.0,6.28096640531119
3,14,4,,,,,4.594999999999999,0.0,0.0,0.0,6.243165213768297
3,15,4,,,,,4.5,0.0,0.0,0.0,5.402142969331366
3,15,4,,,,,5.807500000000001,0.0,0.0,0.0,5.267960708480232
3,15,4,,,,,6.0625,0.0,0.0,0.0,5.097183285578789
3,15,4,,,,,5.5025,0.0,0.0,0.0,4.8810975668055345
3,16,4,,,,,5.695,0.0,0.0,0.0,4.538453274681949
3,16,4,,,,,5.095,0.0,0.0,0.0,4.301192834631361
3,16,4,,,,,4.9375,0.0,0.0,0.0,4.02495389371532
3,16,4,,,,,5.26,0.0,0.0,0.0,3.735157213367817
3,17,4,,,,,5.575,0.0,0.0,0.0,3.519297319878851
3,17,4,,,,,5.84,0.0,0.0,0.0,3.1829703838904284
3,17,4,,,,,6.815,0.0,0.0,0.0,2.8189051439029615
3,17,4,,,,,5.535,0.0,0.0,0.0,2.4513726159156133
3,18,4,,,,,6.7325,0.0,0.0,0.0,3.081117864387575
3,18,4,,,,,5.922499999999999,0.0,0.0,0.0,2.5026011823902437
3,18,4,,,,,6.3325,0.0,0.0,0.0,1.8930925352859118
3,18,4,,,,,5.7025,0.0,0.0,0.0,1.2422612680389133
3,19,4,,,,,4.7275,0.0,0.0,0.0,2.1809812837432516
3,19,4,,,,,4.915,0.0,0.0,0.0,1.244133653269346
3,19,4,,,,,4.9725,0.0,0.0,0.0,0.6670355128974206
3,19,4,,,,,4.6075,0.0,0.0,0.0,0.32227558488302344
3,20,4,,,,,4.27,0.0,0.0,0.0,0.0
3,20,4,,,,,4.5,0.0,0.0,0.0,0.0
3,20,4,,,,,4.5,0.0,0.0,0.0,0.0
3,20,4,,,,,5.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,3.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.5,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.25,0.0,0.0,0.0,0.0
3,24,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,2.75,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,3.0,0.0,0.0,0.0,0.0
3,4,5,,,,,3.5,0.0,0.0,0.0,0.0
3,4,5,,,,,3.75,0.0,0.0,0.0,0.0
3,4,5,,,,,3.25,0.0,0.0,0.0,0.0
3,4,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.5,0.0,0.0,0.0,0.0
3,5,5,,,,,2.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.25,0.0,0.0,0.0,0.0
3,6,5,,,,,2.0,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.59,0.0,0.0,0.0,0.0
3,8,5,,,,,3.7775,0.0,0.0,0.0,0.8354848292456373
3,8,5,,,,,6.085,0.0,0.0,0.0,1.761292342734046
3,8,5,,,,,5.25,0.0,0.0,0.0,3.01075614142572
3,8,5,,,,,4.5325,0.0,0.0,0.0,4.613983786734916
3,9,5,,,,,4.725,0.0,0.0,0.0,2.327908167081961
3,9,5,,,,,6.13,0.0,0.0,0.0,3.0132024814364256
3,9,5,,,,,5.305,0.0,0.0,0.0,3.7194218130230885
3,9,5,,,,,5.15,0.0,0.0,0.0,4.341941075680961
3,10,5,,,,,6.9075,0.0,0.0,0.0,3.2432406943953405
3,10,5,,,,,7.8225,0.0,0.0,0.0,3.5322251040945494
3,10,5,,,,,6.755,0.0,0.0,0.0,3.6593086095646834
3,10,5,,,,,7.29,0.0,0.0,0.0,4.031854776285351
3,11,5,,,,,5.3575,0.0,0.0,0.0,4.345252109757177
3,11,5,,,,,5.805,0.0,0.0,0.0,4.651111381344489
3,11,5,,,,,6.9125,0.0,0.0,0.0,4.8954570564114475
3,11,5,,,,,7.539999999999999,0.0,0.0,0.0,5.15347241959404
3,12,5,,,,,7.4725,0.0,0.0,0.0,5.462850106163742
3,12,5,,,,,7.055,0.0,0.0,0.0,5.52121011053519
3,12,5,,,,,5.890000000000001,0.0,0.0,0.0,5.581338599887591
3,12,5,,,,,7.960000000000001,0.0,0.0,0.0,5.630856179354275
3,13,5,,,,,6.01,0.0,0.0,0.0,5.715467023881438
3,13,5,,,,,5.785,0.0,0.0,0.0,5.733305560160719
3,13,5,,,,,5.08,0.0,0.0,0.0,5.765414925463423
3,13,5,,,,,5.355,0.0,0.0,0.0,5.783253461742705
3,14,5,,,,,5.074999999999999,0.0,0.0,0.0,5.789154080268819
3,14,5,,,,,7.879999999999999,0.0,0.0,0.0,5.649354074615268
3,14,5,,,,,4.9375,0.0,0.0,0.0,4.256730941374132
3,14,5,,,,,3.94,0.0,0.0,0.0,2.824677037307634
3,15,5,,,,,4.2825,0.0,0.0,0.0,4.08698265695387
3,15,5,,,,,4.4275,0.0,0.0,0.0,5.603035886381636
3,15,5,,,,,4.4425,0.0,0.0,0.0,5.436941476630809
3,15,5,,,,,6.57,0.0,0.0,0.0,5.173664167557688
3,16,5,,,,,5.2225,0.0,0.0,0.0,4.778657582288455
3,16,5,,,,,4.845,0.0,0.0,0.0,4.51993499536642
3,16,5,,,,,4.6725,0.0,0.0,0.0,4.230371305367585
3,16,5,,,,,5.47,0.0,0.0,0.0,3.920246879984218
3,17,5,,,,,5.49,0.0,0.0,0.0,3.6046264106105346
3,17,5,,,,,6.4625,0.0,0.0,0.0,3.2417560992370507
3,17,5,,,,,4.935,0.0,0.0,0.0,2.878885787863566
3,17,5,,,,,6.1,0.0,0.0,0.0,2.4764608927858633
3,18,5,,,,,6.029999999999999,0.0,0.0,0.0,3.1162190528599307
3,18,5,,,,,6.202500000000001,0.0,0.0,0.0,2.5222862135772215
3,18,5,,,,,5.595,0.0,0.0,0.0,1.8974997203057993
3,18,5,,,,,5.43,0.0,0.0,0.0,1.2135770568893458
3,19,5,,,,,5.21,0.0,0.0,0.0,1.9693393622788427
3,19,5,,,,,4.665,0.0,0.0,0.0,1.1510927258390418
3,19,5,,,,,5.475,0.0,0.0,0.0,0.624086417623577
3,19,5,,,,,5.615,0.0,0.0,0.0,0.31897750234093936
3,20,5,,,,,5.2725,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,20,5,,,,,6.75,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,6.25,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,4.75,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.5,0.0,0.0,0.0,0.0
3,4,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,2.5025,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5775,0.0,0.0,0.0,0.0
3,8,6,,,,,4.03,0.0,0.0,0.0,0.8291854783845635
3,8,6,,,,,5.4575,0.0,0.0,0.0,2.0951740212752803
3,8,6,,,,,5.9775,0.0,0.0,0.0,3.6350899097037552
3,8,6,,,,,4.85,0.0,0.0,0.0,5.478546910755151
3,9,6,,,,,4.952500000000001,0.0,0.0,0.0,2.564815275227879
3,9,6,,,,,4.865,0.0,0.0,0.0,3.25765528331696
3,9,6,,,,,4.46,0.0,0.0,0.0,3.8799040452988502
3,9,6,,,,,3.745,0.0,0.0,0.0,4.43940503296324
3,10,6,,,,,4.0375,0.0,0.0,0.0,3.3172620010154223
3,10,6,,,,,3.8075,0.0,0.0,0.0,3.6775703541283247
3,10,6,,,,,3.265,0.0,0.0,0.0,3.994572414799772
3,10,6,,,,,4.905,0.0,0.0,0.0,4.264803679634449
3,11,6,,,,,3.985,0.0,0.0,0.0,4.3488221209613265
3,11,6,,,,,3.925,0.0,0.0,0.0,4.132601614546248
3,11,6,,,,,3.3475,0.0,0.0,0.0,3.904175111801287
3,11,6,,,,,4.105,0.0,0.0,0.0,3.909406253085523
3,12,6,,,,,5.1375,0.0,0.0,0.0,4.406362705240128
3,12,6,,,,,4.3075,0.0,0.0,0.0,5.066868397919707
3,12,6,,,,,3.5650000000000013,0.0,0.0,0.0,5.610708682924905
3,12,6,,,,,4.717500000000001,0.0,0.0,0.0,5.720194680896248
3,13,6,,,,,4.262499999999999,0.0,0.0,0.0,5.851296650352734
3,13,6,,,,,4.529999999999999,0.0,0.0,0.0,5.864076393426828
3,13,6,,,,,3.7925,0.0,0.0,0.0,5.873204781336895
3,13,6,,,,,3.5375,0.0,0.0,0.0,5.8695534261728675
3,14,6,,,,,4.27,0.0,0.0,0.0,5.79934147189492
3,14,6,,,,,4.0,0.0,0.0,0.0,5.784879273710643
3,14,6,,,,,3.985,0.0,0.0,0.0,5.774032625072435
3,14,6,,,,,3.4400000000000013,0.0,0.0,0.0,5.741492679157814
3,15,6,,,,,3.3475,0.0,0.0,0.0,5.598542614657905
3,15,6,,,,,3.4525,0.0,0.0,0.0,5.495097099637148
3,15,6,,,,,3.7275,0.0,0.0,0.0,5.334578197018731
3,15,6,,,,,4.96,0.0,0.0,0.0,5.143739057239057
3,16,6,,,,,4.805,0.0,0.0,0.0,4.690249222499844
3,16,6,,,,,4.455,0.0,0.0,0.0,4.449016712892945
3,16,6,,,,,3.7925,0.0,0.0,0.0,4.164706969427672
3,16,6,,,,,3.27,0.0,0.0,0.0,3.8045812943716584
3,17,6,,,,,4.3025,0.0,0.0,0.0,3.52925508915584
3,17,6,,,,,4.6375,0.0,0.0,0.0,3.23937070281251
3,17,6,,,,,3.6,0.0,0.0,0.0,2.863918033753378
3,17,6,,,,,4.047499999999999,0.0,0.0,0.0,2.47798761579027
3,18,6,,,,,5.4775,0.0,0.0,0.0,3.107373713631776
3,18,6,,,,,6.404999999999999,0.0,0.0,0.0,2.509902193546405
3,18,6,,,,,5.5600000000000005,0.0,0.0,0.0,1.8889492600078974
3,18,6,,,,,5.1875,0.0,0.0,0.0,1.239296821137778
3,19,6,,,,,4.71,0.0,0.0,0.0,1.208606659183443
3,19,6,,,,,4.1425,0.0,0.0,0.0,0.6681381883514105
3,19,6,,,,,4.46,0.0,0.0,0.0,0.35747520905425784
3,19,6,,,,,4.365,0.0,0.0,0.0,0.1957602335297126
3,20,6,,,,,4.78,0.0,0.0,0.0,0.0
3,20,6,,,,,4.75,0.0,0.0,0.0,0.0
3,20,6,,,,,4.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.5,0.0,0.0,0.0,0.0
3,21,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,3.25,0.0,0.0,0.0,0.0
3,22,6,,,,,3.25,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.25,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,4,7,,,,,2.75,0.0,0.0,0.0,0.0
3,4,7,,,,,2.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.25,0.0,0.0,0.0,0.0
3,4,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.25,0.0,0.0,0.0,0.0
3,7,7,,,,,2.5,0.0,0.0,0.0,0.0
3,7,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.0,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,8,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,4.2525,0.0,0.0,0.0,0.006999268784552259
3,8,7,,,,,4.075,0.0,0.0,0.0,0.20997806353656776
3,9,7,,,,,5.5625,0.0,0.0,0.0,0.3240566627826749
3,9,7,,,,,6.465,0.0,0.0,0.0,0.7414416444467602
3,9,7,,,,,5.72,0.0,0.0,0.0,1.2651172115035627
3,9,7,,,,,5.33,0.0,0.0,0.0,1.8976758172553445
3,10,7,,,,,4.4775,0.0,0.0,0.0,1.720648435454291
3,10,7,,,,,4.3675,0.0,0.0,0.0,2.1651348123224023
3,10,7,,,,,4.234999999999999,0.0,0.0,0.0,2.593994715003744
3,10,7,,,,,4.065,0.0,0.0,0.0,2.9968104940404707
3,11,7,,,,,4.8425,0.0,0.0,0.0,3.348772216572959
3,11,7,,,,,4.3225,0.0,0.0,0.0,3.6807104022115795
3,11,7,,,,,3.54,0.0,0.0,0.0,4.004004364265861
3,11,7,,,,,3.435,0.0,0.0,0.0,4.277161829530976
3,12,7,,,,,4.82,0.0,0.0,0.0,4.838731890167187
3,12,7,,,,,3.95,0.0,0.0,0.0,5.118597661592383
3,12,7,,,,,3.5,0.0,0.0,0.0,5.339544323243852
3,12,7,,,,,3.7325,0.0,0.0,0.0,5.510777986023742
3,13,7,,,,,5.219999999999999,0.0,0.0,0.0,5.807076731167614
3,13,7,,,,,3.2750000000000004,0.0,0.0,0.0,5.848448391817124
3,13,7,,,,,4.300000000000001,0.0,0.0,0.0,5.867253692112356
3,13,7,,,,,3.844999999999999,0.0,0.0,0.0,5.901103232643774
3,14,7,,,,,4.359999999999999,0.0,0.0,0.0,6.04921864961234
3,14,7,,,,,4.379999999999999,0.0,0.0,0.0,6.064611063479037
3,14,7,,,,,3.9025,0.0,0.0,0.0,6.081927529079072
3,14,7,,,,,3.9025,0.0,0.0,0.0,6.081927529079072
3,15,7,,,,,3.9,0.0,0.0,0.0,6.4769010928900705
3,15,7,,,,,4.125,0.0,0.0,0.0,6.456404570444215
3,15,7,,,,,3.555,0.0,0.0,0.0,6.399014307595822
3,15,7,,,,,4.065000000000001,0.0,0.0,0.0,6.4072129165741645
3,16,7,,,,,3.817499999999999,0.0,0.0,0.0,6.0411520612379785
3,16,7,,,,,3.7325,0.0,0.0,0.0,5.975466365656882
3,16,7,,,,,4.97,0.0,0.0,0.0,5.772613482244669
3,16,7,,,,,4.4225,0.0,0.0,0.0,5.542713547710829
3,17,7,,,,,4.1,0.0,0.0,0.0,5.729523219489849
3,17,7,,,,,3.975,0.0,0.0,0.0,5.415863189225806
3,17,7,,,,,3.575,0.0,0.0,0.0,5.081292490277494
3,17,7,,,,,3.87,0.0,0.0,0.0,4.700718320223789
3,18,7,,,,,3.905,0.0,0.0,0.0,5.398766422219417
3,18,7,,,,,3.9125,0.0,0.0,0.0,4.882977389640743
3,18,7,,,,,3.875,0.0,0.0,0.0,4.320060425151327
3,18,7,,,,,4.335,0.0,0.0,0.0,3.7545252422224267
3,19,7,,,,,5.02,0.0,0.0,0.0,3.1542268002877485
3,19,7,,,,,4.415,0.0,0.0,0.0,2.522336994269839
3,19,7,,,,,4.8275,0.0,0.0,0.0,1.908724992558232
3,19,7,,,,,4.71,0.0,0.0,0.0,1.2637796120358198
3,20,7,,,,,4.255,0.0,0.0,0.0,0.0
3,20,7,,,,,4.91,0.0,0.0,0.0,0.0
3,20,7,,,,,3.72,0.0,0.0,0.0,0.0
3,20,7,,,,,5.3675,0.0,0.0,0.0,0.0
3,21,7,,,,,4.785,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,23,7,,,,,2.75,0.0,0.0,0.0,0.0
3,23,7,,,,,2.75,0.0,0.0,0.0,0.0
3,23,7,,,,,3.5,0.0,0.0,0.0,0.0
3,23,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.5,0.0,0.0,0.0,0.0
3,1,1,,,,,3.0,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.0,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.0,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.0,0.0,0.0,0.0,0.0
3,4,1,,,,,2.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.25,0.0,0.0,0.0,0.0
3,4,1,,,,,3.25,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,7,1,,,,,2.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,8,1,,,,,3.5,0.0,0.0,0.0,0.0
3,8,1,,,,,4.25,0.0,0.0,0.0,0.0
3,8,1,,,,,4.5075,0.0,0.0,0.0,0.007260878876135
3,8,1,,,,,4.3375,0.0,0.0,0.0,0.08471025355490833
3,9,1,,,,,4.5775,0.0,0.0,0.0,0.31829924977577817
3,9,1,,,,,6.0,0.0,0.0,0.0,0.7289295796391866
3,9,1,,,,,5.3,0.0,0.0,0.0,1.2634779380412569
3,9,1,,,,,6.3825,0.0,0.0,0.0,1.8296132448943585
3,10,1,,,,,6.52,0.0,0.0,0.0,2.52
3,10,1,,,,,5.6475,0.0,0.0,0.0,3.1475
3,10,1,,,,,5.5175,0.0,0.0,0.0,3.7675
3,10,1,,,,,6.0925,0.0,0.0,0.0,4.3425
3,11,1,,,,,6.625,0.0,0.0,0.0,4.777711729936769
3,11,1,,,,,5.87,0.0,0.0,0.0,5.262833228668811
3,11,1,,,,,4.805,0.0,0.0,0.0,5.6891521214939385
3,11,1,,,,,7.99,0.0,0.0,0.0,6.115471014319065
3,12,1,,,,,7.3575,0.0,0.0,0.0,6.591749175313645
3,12,1,,,,,6.945,0.0,0.0,0.0,6.928444649648621
3,12,1,,,,,7.2125,0.0,0.0,0.0,7.195306988565973
3,12,1,,,,,6.945,0.0,0.0,0.0,7.427252759774511
3,13,1,,,,,6.635,0.0,0.0,0.0,7.635
3,13,1,,,,,7.5,0.0,0.0,0.0,7.75
3,13,1,,,,,6.797499999999999,0.0,0.0,0.0,7.7975
3,13,1,,,,,7.07,0.0,0.0,0.0,7.82
3,14,1,,,,,7.085000000000001,0.0,0.0,0.0,7.835
3,14,1,,,,,9.3225,0.0,0.0,0.0,7.8225
3,14,1,,,,,9.06,0.0,0.0,0.0,7.81
3,14,1,,,,,8.33,0.0,0.0,0.0,7.83
3,15,1,,,,,8.0875,0.0,0.0,0.0,7.8375
3,15,1,,,,,9.7725,0.0,0.0,0.0,7.7725
3,15,1,,,,,9.3,0.0,0.0,0.0,7.8
3,15,1,,,,,9.2725,0.0,0.0,0.0,7.7725
3,16,1,,,,,9.195,0.0,0.0,0.0,7.695
3,16,1,,,,,8.485,0.0,0.0,0.0,7.485
3,16,1,,,,,4.95,0.0,0.0,0.0,7.2
3,16,1,,,,,3.92,0.0,0.0,0.0,6.92
3,17,1,,,,,4.7975,0.0,0.0,0.0,6.5475
3,17,1,,,,,4.18,0.0,0.0,0.0,6.18
3,17,1,,,,,4.615,0.0,0.0,0.0,5.865
3,17,1,,,,,4.2025,0.0,0.0,0.0,5.4525
3,18,1,,,,,4.775,0.0,0.0,0.0,4.880026481630464
3,18,1,,,,,5.0425,0.0,0.0,0.0,4.411446824439082
3,18,1,,,,,4.7875,0.0,0.0,0.0,3.9210163024045768
3,18,1,,,,,4.75,0.0,0.0,0.0,3.3990234200411193
3,19,1,,,,,4.4375,0.0,0.0,0.0,2.845351810025723
3,19,1,,,,,4.8675,0.0,0.0,0.0,2.2932324800803063
3,19,1,,,,,5.055,0.0,0.0,0.0,1.7483778781604868
3,19,1,,,,,4.7225,0.0,0.0,0.0,1.1841506681724074
3,20,1,,,,,5.0225,0.0,0.0,0.0,0.0
3,20,1,,,,,4.1925,0.0,0.0,0.0,0.0
3,20,1,,,,,4.495,0.0,0.0,0.0,0.0
3,20,1,,,,,5.12,0.0,0.0,0.0,0.0
3,21,1,,,,,5.2775,0.0,0.0,0.0,0.0
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,4.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,23,1,,,,,2.5,0.0,0.0,0.0,0.0
3,23,1,,,,,3.0,0.0,0.0,0.0,0.0
3,23,1,,,,,3.25,0.0,0.0,0.0,0.0
3,23,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.5,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.5,0.0,0.0,0.0,0.0
4,5,2,,,,,3.25,0.0,0.0,0.0,0.0
4,5,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,3.0,0.0,0.0,0.0,0.0
4,8,2,,,,,4.25,0.0,0.0,0.0,0.0
4,8,2,,,,,3.75,0.0,0.0,0.0,0.0
4,8,2,,,,,4.27,0.0,0.0,0.0,0.0226114266848392
4,9,2,,,,,4.595,0.0,0.0,0.0,0.09251230992034756
4,9,2,,,,,6.2075,0.0,0.0,0.0,0.2020663611418118
4,9,2,,,,,5.8625,0.0,0.0,0.0,0.3530074983802736
4,9,2,,,,,6.0600000000000005,0.0,0.0,0.0,0.5453357216357331
4,10,2,,,,,11.7975,0.0,0.0,0.0,0.5475
4,10,2,,,,,7.8475,0.0,0.0,0.0,0.8475
4,10,2,,,,,7.8725,0.0,0.0,0.0,0.8725
4,10,2,,,,,7.735,0.0,0.0,0.0,0.985
4,11,2,,,,,9.565,0.0,0.0,0.0,0.815
4,11,2,,,,,8.515,0.0,0.0,0.0,1.265
4,11,2,,,,,7.8875,0.0,0.0,0.0,1.3875
4,11,2,,,,,6.825,0.0,0.0,0.0,1.075
4,12,2,,,,,7.6325,0.0,0.0,0.0,1.3825
4,12,2,,,,,6.8025,0.0,0.0,0.0,1.8025
4,12,2,,,,,6.23,0.0,0.0,0.0,2.48
4,12,2,,,,,5.515000000000001,0.0,0.0,0.0,3.265
4,13,2,,,,,6.7225,0.0,0.0,0.0,3.1552057935283955
4,13,2,,,,,5.109999999999999,0.0,0.0,0.0,3.289834434834882
4,13,2,,,,,5.5275,0.0,0.0,0.0,2.9642779022210135
4,13,2,,,,,4.5275,0.0,0.0,0.0,2.719498554391037
4,14,2,,,,,5.165,0.0,0.0,0.0,2.8580403737803666
4,14,2,,,,,5.82,0.0,0.0,0.0,3.745356510408576
4,14,2,,,,,5.890000000000001,0.0,0.0,0.0,7.735827975686823
4,14,2,,,,,5.965,0.0,0.0,0.0,7.564247507278054
4,15,2,,,,,4.9,0.0,0.0,0.0,7.4
4,15,2,,,,,5.12,0.0,0.0,0.0,7.37
4,15,2,,,,,4.9,0.0,0.0,0.0,7.65
4,15,2,,,,,6.710000000000001,0.0,0.0,0.0,7.21
4,16,2,,,,,4.8025,0.0,0.0,0.0,7.033806920490701
4,16,2,,,,,5.1275,0.0,0.0,0.0,6.859270768617483
4,16,2,,,,,5.055,0.0,0.0,0.0,6.288288214632239
4,16,2,,,,,4.46,0.0,0.0,0.0,6.69221473753883
4,17,2,,,,,4.63,0.0,0.0,0.0,6.63
4,17,2,,,,,5.045,0.0,0.0,0.0,5.795
4,17,2,,,,,5.8725,0.0,0.0,0.0,5.8725
4,17,2,,,,,5.125,0.0,0.0,0.0,5.375
4,18,2,,,,,5.69,0.0,0.0,0.0,4.873677136828489
4,18,2,,,,,5.2175,0.0,0.0,0.0,4.407520771008355
4,18,2,,,,,4.717499999999999,0.0,0.0,0.0,3.914233611410329
4,18,2,,,,,6.2075,0.0,0.0,0.0,3.411080708620344
4,19,2,,,,,5.4375,0.0,0.0,0.0,3.2355943400247202
4,19,2,,,,,4.8675,0.0,0.0,0.0,2.6077513531943914
4,19,2,,,,,4.8175,0.0,0.0,0.0,2.0019379448493373
4,19,2,,,,,5.225,0.0,0.0,0.0,1.3493116822230748
4,20,2,,,,,4.0225,0.0,0.0,0.0,0.0
4,20,2,,,,,3.9325,0.0,0.0,0.0,0.0
4,20,2,,,,,4.24,0.0,0.0,0.0,0.0
4,20,2,,,,,4.1275,0.0,0.0,0.0,0.0
4,21,2,,,,,5.7875,0.0,0.0,0.0,0.0
4,21,2,,,,,5.5,0.0,0.0,0.0,0.0
4,21,2,,,,,5.25,0.0,0.0,0.0,0.0
4,21,2,,,,,5.0,0.0,0.0,0.0,0.0
4,22,2,,,,,4.5,0.0,0.0,0.0,0.0
4,22,2,,,,,3.0,0.0,0.0,0.0,0.0
4,22,2,,,,,3.25,0.0,0.0,0.0,0.0
4,22,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.5,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,5,3,,,,,3.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.75,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,8,3,,,,,3.0,0.0,0.0,0.0,0.0
4,8,3,,,,,3.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.2725,0.0,0.0,0.0,0.06471140133236956
4,8,3,,,,,4.2225,0.0,0.0,0.0,0.639923857620099
4,9,3,,,,,4.455,0.0,0.0,0.0,0.47045416256408945
4,9,3,,,,,6.1925,0.0,0.0,0.0,0.45752959765848256
4,9,3,,,,,5.945,0.0,0.0,0.0,0.4601145106396039
4,9,3,,,,,7.0600000000000005,0.0,0.0,0.0,0.579020507771187
4,10,3,,,,,6.68,0.0,0.0,0.0,0.4766789111801827
4,10,3,,,,,6.515,0.0,0.0,0.0,0.36101417537910896
4,10,3,,,,,6.2675,0.0,0.0,0.0,0.18751707167749837
4,10,3,,,,,7.26,0.0,0.0,0.0,1.0585075821795233
4,11,3,,,,,7.165,0.0,0.0,0.0,3.2363889147660347
4,11,3,,,,,7.2,0.0,0.0,0.0,3.6075503444337365
4,11,3,,,,,7.715,0.0,0.0,0.0,3.7913966600635325
4,11,3,,,,,6.81,0.0,0.0,0.0,4.0307437502230785
4,12,3,,,,,7.075,0.0,0.0,0.0,4.3623926183412305
4,12,3,,,,,6.5575,0.0,0.0,0.0,4.708870715188908
4,12,3,,,,,5.9725,0.0,0.0,0.0,4.827355452971016
4,12,3,,,,,6.06,0.0,0.0,0.0,4.351621278542856
4,13,3,,,,,6.6875,0.0,0.0,0.0,1.4083396138314985
4,13,3,,,,,6.595000000000001,0.0,0.0,0.0,1.7484275502085866
4,13,3,,,,,5.984999999999999,0.0,0.0,0.0,6.455411503992083
4,13,3,,,,,5.66,0.0,0.0,0.0,6.184175726513425
4,14,3,,,,,5.845,0.0,0.0,0.0,5.468328926335122
4,14,3,,,,,7.605,0.0,0.0,0.0,2.4371252101117182
4,14,3,,,,,6.0025,0.0,0.0,0.0,4.914011580081306
4,14,3,,,,,6.140000000000001,0.0,0.0,0.0,3.639315572873161
4,15,3,,,,,5.135,0.0,0.0,0.0,0.630059358026118
4,15,3,,,,,7.2925,0.0,0.0,0.0,0.5382790578412111
4,15,3,,,,,9.115,0.0,0.0,0.0,0.8582698341615624
4,15,3,,,,,8.9675,0.0,0.0,0.0,0.9599723289610539
4,16,3,,,,,9.785,0.0,0.0,0.0,1.0035546246609128
4,16,3,,,,,9.0,0.0,0.0,0.0,0.9696179948414617
4,16,3,,,,,8.805,0.0,0.0,0.0,1.7501604806888382
4,16,3,,,,,8.28,0.0,0.0,0.0,0.9987065346867056
4,17,3,,,,,8.5775,0.0,0.0,0.0,0.8027768066659144
4,17,3,,,,,5.515,0.0,0.0,0.0,0.9846748746415745
4,17,3,,,,,6.005,0.0,0.0,0.0,1.21750440165042
4,17,3,,,,,4.9675,0.0,0.0,0.0,0.9385940307544074
4,18,3,,,,,5.29,0.0,0.0,0.0,0.8358641184746924
4,18,3,,,,,4.7725,0.0,0.0,0.0,0.5528341796240845
4,18,3,,,,,5.16,0.0,0.0,0.0,0.6983168584725279
4,18,3,,,,,4.5,0.0,0.0,0.0,0.5290279230852484
4,19,3,,,,,6.2075,0.0,0.0,0.0,2.840824323656634
4,19,3,,,,,4.71,0.0,0.0,0.0,5.815159973229246
4,19,3,,,,,4.7375,0.0,0.0,0.0,6.6384798163777745
4,19,3,,,,,5.08,0.0,0.0,0.0,5.429460587249755
4,20,3,,,,,4.5125,0.0,0.0,0.0,0.0
4,20,3,,,,,4.96,0.0,0.0,0.0,0.0
4,20,3,,,,,5.2575,0.0,0.0,0.0,0.0
4,20,3,,,,,5.015,0.0,0.0,0.0,0.0
4,21,3,,,,,5.3225,0.0,0.0,0.0,0.0
4,21,3,,,,,5.5025,0.0,0.0,0.0,0.0
4,21,3,,,,,5.0,0.0,0.0,0.0,0.0
4,21,3,,,,,4.25,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,3.25,0.0,0.0,0.0,0.0
4,23,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.75,0.0,0.0,0.0,0.0
4,24,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,2.5,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.5,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.25,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,7,4,,,,,2.25,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,2.75,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.05,0.0,0.0,0.0,0.13559004329672536
4,8,4,,,,,4.4525,0.0,0.0,0.0,0.5491396753517376
4,9,4,,,,,4.02,0.0,0.0,0.0,0.5353515052569267
4,9,4,,,,,5.175,0.0,0.0,0.0,0.952307966082033
4,9,4,,,,,4.69,0.0,0.0,0.0,1.482511860711489
4,9,4,,,,,5.4775,0.0,0.0,0.0,2.0358800031645625
4,10,4,,,,,6.0,0.0,0.0,0.0,1.7548129415739253
4,10,4,,,,,8.1675,0.0,0.0,0.0,2.223347996974163
4,10,4,,,,,8.035,0.0,0.0,0.0,2.656786793542923
4,10,4,,,,,6.315,0.0,0.0,0.0,3.0288071371565954
4,11,4,,,,,5.86,0.0,0.0,0.0,3.416811401643054
4,11,4,,,,,5.9725,0.0,0.0,0.0,3.6716661615392696
