month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,11,4,,,,,7.105,0.0,0.0,0.0,4.116343777082322
4,11,4,,,,,8.96,0.0,0.0,0.0,4.365925679877236
4,12,4,,,,,5.755,0.0,0.0,0.0,4.7090476871492015
4,12,4,,,,,5.025,0.0,0.0,0.0,4.72352592754013
4,12,4,,,,,5.165,0.0,0.0,0.0,3.7390055809570524
4,12,4,,,,,7.530000000000001,0.0,0.0,0.0,3.279321448545101
4,13,4,,,,,5.425,0.0,0.0,0.0,1.7857860520094562
4,13,4,,,,,5.125,0.0,0.0,0.0,1.7489657210401894
4,13,4,,,,,4.515000000000001,0.0,0.0,0.0,2.7725709219858157
4,13,4,,,,,5.11,0.0,0.0,0.0,3.3948345153664308
4,14,4,,,,,5.609999999999999,0.0,0.0,0.0,2.4730151294534375
4,14,4,,,,,7.8725,0.0,0.0,0.0,2.6662194364419878
4,14,4,,,,,5.165,0.0,0.0,0.0,1.7774796242946582
4,14,4,,,,,4.1525,0.0,0.0,0.0,1.7682794191999656
4,15,4,,,,,4.805,0.0,0.0,0.0,2.9397318919380844
4,15,4,,,,,6.775,0.0,0.0,0.0,3.461706481875303
4,15,4,,,,,5.7925,0.0,0.0,0.0,4.199358072515747
4,15,4,,,,,5.98,0.0,0.0,0.0,3.247841892942693
4,16,4,,,,,7.870000000000001,0.0,0.0,0.0,3.041253482132973
4,16,4,,,,,7.145,0.0,0.0,0.0,2.1887281925190383
4,16,4,,,,,5.7225,0.0,0.0,0.0,2.0686787129611584
4,16,4,,,,,5.8175,0.0,0.0,0.0,1.612838660147177
4,17,4,,,,,6.9025,0.0,0.0,0.0,1.6959917693131275
4,17,4,,,,,7.327500000000001,0.0,0.0,0.0,1.8195291510528977
4,17,4,,,,,6.445,0.0,0.0,0.0,1.9024756787924573
4,17,4,,,,,6.2075,0.0,0.0,0.0,1.381853855746284
4,18,4,,,,,8.34,0.0,0.0,0.0,2.2120551412273795
4,18,4,,,,,9.5425,0.0,0.0,0.0,2.161781160744939
4,18,4,,,,,9.4775,0.0,0.0,0.0,1.8283852901771762
4,18,4,,,,,9.68,0.0,0.0,0.0,1.5135114124187332
4,19,4,,,,,9.33,0.0,0.0,0.0,4.575909654229413
4,19,4,,,,,8.82,0.0,0.0,0.0,2.3748391876380497
4,19,4,,,,,8.5625,0.0,0.0,0.0,0.9050454221181592
4,19,4,,,,,8.695,0.0,0.0,0.0,0.5647483434017314
4,20,4,,,,,6.075,0.0,0.0,0.0,0.0
4,20,4,,,,,4.8375,0.0,0.0,0.0,0.0
4,20,4,,,,,5.265,0.0,0.0,0.0,0.0
4,20,4,,,,,5.2625,0.0,0.0,0.0,0.0
4,21,4,,,,,6.25,0.0,0.0,0.0,0.0
4,21,4,,,,,6.75,0.0,0.0,0.0,0.0
4,21,4,,,,,6.0,0.0,0.0,0.0,0.0
4,21,4,,,,,4.5,0.0,0.0,0.0,0.0
4,22,4,,,,,3.0,0.0,0.0,0.0,0.0
4,22,4,,,,,2.5,0.0,0.0,0.0,0.0
4,22,4,,,,,2.25,0.0,0.0,0.0,0.0
4,22,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,2.75,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,3.25,0.0,0.0,0.0,0.0
4,23,4,,,,,3.5,0.0,0.0,0.0,0.0
4,24,4,,,,,3.25,0.0,0.0,0.0,0.0
4,24,4,,,,,4.0,0.0,0.0,0.0,0.0
4,24,4,,,,,4.25,0.0,0.0,0.0,0.0
4,24,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.5,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,6,5,,,,,3.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,3.0,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,3.25,0.0,0.0,0.0,0.0
4,8,5,,,,,3.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,5.0,0.0,0.0,0.0,0.0
4,9,5,,,,,4.77,0.0,0.0,0.0,0.020513473169779438
4,9,5,,,,,5.365,0.0,0.0,0.0,0.11795247072623177
4,9,5,,,,,4.79,0.0,0.0,0.0,0.2974453609618018
4,9,5,,,,,5.83,0.0,0.0,0.0,0.5948907219236036
4,10,5,,,,,8.4125,0.0,0.0,0.0,0.4652880858231957
4,10,5,,,,,9.38,0.0,0.0,0.0,0.6180430423009996
4,10,5,,,,,6.8625,0.0,0.0,0.0,0.43017200387427534
4,10,5,,,,,6.4425,0.0,0.0,0.0,0.3107773252479458
4,11,5,,,,,6.425,0.0,0.0,0.0,0.4793789353663932
4,11,5,,,,,6.7075,0.0,0.0,0.0,0.5024601433655159
4,11,5,,,,,7.9575,0.0,0.0,0.0,0.6800078972049207
4,11,5,,,,,7.37,0.0,0.0,0.0,0.9729616910399389
4,12,5,,,,,8.5375,0.0,0.0,0.0,2.029626742832244
4,12,5,,,,,7.3825,0.0,0.0,0.0,2.0987978784624013
4,12,5,,,,,6.1675,0.0,0.0,0.0,1.9422526767730983
4,12,5,,,,,6.1125,0.0,0.0,0.0,1.7201769255394357
4,13,5,,,,,7.1125,0.0,0.0,0.0,1.5598129666248093
4,13,5,,,,,5.2575,0.0,0.0,0.0,2.7744365548367913
4,13,5,,,,,4.9425,0.0,0.0,0.0,3.280222061174303
4,13,5,,,,,6.08,0.0,0.0,0.0,3.197155098454639
4,14,5,,,,,6.92,0.0,0.0,0.0,5.143105257115742
4,14,5,,,,,4.795,0.0,0.0,0.0,5.979231473048577
4,14,5,,,,,5.67,0.0,0.0,0.0,3.285046999487223
4,14,5,,,,,5.87,0.0,0.0,0.0,1.5756334024689846
4,15,5,,,,,4.48,0.0,0.0,0.0,2.3711159558684525
4,15,5,,,,,4.404999999999999,0.0,0.0,0.0,1.7654903634252714
4,15,5,,,,,6.8375,0.0,0.0,0.0,1.8994620853899753
4,15,5,,,,,7.85,0.0,0.0,0.0,4.845004739545444
4,16,5,,,,,6.325,0.0,0.0,0.0,2.20197684450424
4,16,5,,,,,5.4125,0.0,0.0,0.0,1.295853629730371
4,16,5,,,,,5.28,0.0,0.0,0.0,1.192575069766898
4,16,5,,,,,5.282500000000001,0.0,0.0,0.0,1.7791193442764346
4,17,5,,,,,5.715,0.0,0.0,0.0,3.1989357479491765
4,17,5,,,,,7.42,0.0,0.0,0.0,3.7040308660464145
4,17,5,,,,,6.2275,0.0,0.0,0.0,3.387003079155595
4,17,5,,,,,5.9350000000000005,0.0,0.0,0.0,2.1027718746317654
4,18,5,,,,,5.5875,0.0,0.0,0.0,1.683031992024651
4,18,5,,,,,4.875,0.0,0.0,0.0,1.9878330614464383
4,18,5,,,,,4.865,0.0,0.0,0.0,2.507320101504441
4,18,5,,,,,5.035,0.0,0.0,0.0,2.4225058908827264
4,19,5,,,,,4.9775,0.0,0.0,0.0,8.733352788104938
4,19,5,,,,,5.0,0.0,0.0,0.0,4.735357824688967
4,19,5,,,,,4.725,0.0,0.0,0.0,5.344189545006119
4,19,5,,,,,4.2475000000000005,0.0,0.0,0.0,4.7285930277965535
4,20,5,,,,,3.86,0.0,0.0,0.0,0.0
4,20,5,,,,,4.7725,0.0,0.0,0.0,0.0
4,20,5,,,,,4.55,0.0,0.0,0.0,0.0
4,20,5,,,,,5.415,0.0,0.0,0.0,0.0
4,21,5,,,,,4.8125,0.0,0.0,0.0,0.0
4,21,5,,,,,5.25,0.0,0.0,0.0,0.0
4,21,5,,,,,5.25,0.0,0.0,0.0,0.0
4,21,5,,,,,4.5,0.0,0.0,0.0,0.0
4,22,5,,,,,3.75,0.0,0.0,0.0,0.0
4,22,5,,,,,2.5,0.0,0.0,0.0,0.0
4,22,5,,,,,2.75,0.0,0.0,0.0,0.0
4,22,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,3.5,0.0,0.0,0.0,0.0
4,23,5,,,,,3.5,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,3.0,0.0,0.0,0.0,0.0
4,4,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,3.25,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,3.0,0.0,0.0,0.0,0.0
4,8,6,,,,,3.25,0.0,0.0,0.0,0.0
4,8,6,,,,,3.0,0.0,0.0,0.0,0.0
4,8,6,,,,,4.0025,0.0,0.0,0.0,0.005357134436279326
4,8,6,,,,,4.33,0.0,0.0,0.0,0.17142830196093845
4,9,6,,,,,4.1225,0.0,0.0,0.0,0.1252461639288104
4,9,6,,,,,4.79,0.0,0.0,0.0,0.29650112277024504
4,9,6,,,,,4.3875,0.0,0.0,0.0,0.6517912612621766
4,9,6,,,,,4.3175,0.0,0.0,0.0,0.8358264409126736
4,10,6,,,,,4.2575,0.0,0.0,0.0,0.6281949299980036
4,10,6,,,,,5.0,0.0,0.0,0.0,0.8293002376211269
4,10,6,,,,,5.945,0.0,0.0,0.0,0.5763636651466832
4,10,6,,,,,5.105,0.0,0.0,0.0,1.745677000192472
4,11,6,,,,,6.6275,0.0,0.0,0.0,4.358858415621003
4,11,6,,,,,5.065,0.0,0.0,0.0,2.9625044895507173
4,11,6,,,,,4.7775,0.0,0.0,0.0,3.8226585080100124
4,11,6,,,,,4.5125,0.0,0.0,0.0,5.1497532793472125
4,12,6,,,,,4.3,0.0,0.0,0.0,6.048962637949472
4,12,6,,,,,4.295,0.0,0.0,0.0,6.2752215457811715
4,12,6,,,,,4.99,0.0,0.0,0.0,5.993552293174364
4,12,6,,,,,4.6125,0.0,0.0,0.0,4.72142312771247
4,13,6,,,,,4.1225,0.0,0.0,0.0,6.2545047528179065
4,13,6,,,,,4.99,0.0,0.0,0.0,7.043996622307836
4,13,6,,,,,4.4275,0.0,0.0,0.0,6.532078263128488
4,13,6,,,,,3.215,0.0,0.0,0.0,7.021244695233198
4,14,6,,,,,6.952500000000001,0.0,0.0,0.0,7.494789244223776
4,14,6,,,,,4.745,0.0,0.0,0.0,6.806368161421009
4,14,6,,,,,3.94,0.0,0.0,0.0,6.266334661837212
4,14,6,,,,,4.2425,0.0,0.0,0.0,7.776968910672968
4,15,6,,,,,3.5025000000000013,0.0,0.0,0.0,7.152848001728079
4,15,6,,,,,3.585,0.0,0.0,0.0,6.767641417952332
4,15,6,,,,,5.067499999999999,0.0,0.0,0.0,7.2128202842320865
4,15,6,,,,,4.934999999999999,0.0,0.0,0.0,7.090569092973915
4,16,6,,,,,4.004999999999999,0.0,0.0,0.0,7.718941039543205
4,16,6,,,,,3.635,0.0,0.0,0.0,7.599499011852014
4,16,6,,,,,3.4000000000000004,0.0,0.0,0.0,7.365591707623432
4,16,6,,,,,3.0575,0.0,0.0,0.0,7.024684253588159
4,17,6,,,,,5.445,0.0,0.0,0.0,6.450661391543466
4,17,6,,,,,3.82,0.0,0.0,0.0,6.089347273271802
4,17,6,,,,,3.35,0.0,0.0,0.0,5.877376323885757
4,17,6,,,,,4.54,0.0,0.0,0.0,5.337813907266737
4,18,6,,,,,3.905,0.0,0.0,0.0,5.019535867753213
4,18,6,,,,,3.6325,0.0,0.0,0.0,4.510766228393164
4,18,6,,,,,3.375,0.0,0.0,0.0,3.5297415170912507
4,18,6,,,,,3.2375,0.0,0.0,0.0,2.9089938709820995
4,19,6,,,,,5.24,0.0,0.0,0.0,2.40964163098855
4,19,6,,,,,4.515000000000001,0.0,0.0,0.0,4.067281008010875
4,19,6,,,,,4.6925,0.0,0.0,0.0,2.7371264835222284
4,19,6,,,,,4.94,0.0,0.0,0.0,1.1158743123369794
4,20,6,,,,,4.92,0.0,0.0,0.0,0.0
4,20,6,,,,,4.97,0.0,0.0,0.0,0.0
4,20,6,,,,,4.995,0.0,0.0,0.0,0.0
4,20,6,,,,,4.65,0.0,0.0,0.0,0.0
4,21,6,,,,,5.055,0.0,0.0,0.0,0.0
4,21,6,,,,,5.5,0.0,0.0,0.0,0.0
4,21,6,,,,,5.75,0.0,0.0,0.0,0.0
4,21,6,,,,,5.25,0.0,0.0,0.0,0.0
4,22,6,,,,,3.5,0.0,0.0,0.0,0.0
4,22,6,,,,,2.75,0.0,0.0,0.0,0.0
4,22,6,,,,,2.5,0.0,0.0,0.0,0.0
4,22,6,,,,,2.5,0.0,0.0,0.0,0.0
4,23,6,,,,,2.25,0.0,0.0,0.0,0.0
4,23,6,,,,,2.75,0.0,0.0,0.0,0.0
4,23,6,,,,,3.25,0.0,0.0,0.0,0.0
4,23,6,,,,,3.25,0.0,0.0,0.0,0.0
4,24,6,,,,,3.5,0.0,0.0,0.0,0.0
4,24,6,,,,,3.25,0.0,0.0,0.0,0.0
4,24,6,,,,,3.75,0.0,0.0,0.0,0.0
4,24,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,7,7,,,,,3.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,8,7,,,,,2.5,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,8,7,,,,,2.335,0.0,0.0,0.0,0.082398434535771
4,8,7,,,,,4.475,0.0,0.0,0.0,0.21811350318292322
4,9,7,,,,,4.2175,0.0,0.0,0.0,0.4575729278381016
4,9,7,,,,,4.94,0.0,0.0,0.0,0.6753482785204066
4,9,7,,,,,5.02,0.0,0.0,0.0,1.2430323387259659
4,9,7,,,,,5.1575,0.0,0.0,0.0,1.8669954221415588
4,10,7,,,,,4.5575,0.0,0.0,0.0,2.3075
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.75,0.0,0.0,0.0,0.0
4,11,7,,,,,6.525,0.0,0.0,0.0,2.775
4,12,7,,,,,4.359999999999999,0.0,0.0,0.0,3.11
4,12,7,,,,,4.515000000000001,0.0,0.0,0.0,3.265
4,12,7,,,,,5.8325,0.0,0.0,0.0,3.5825
4,12,7,,,,,4.6575,0.0,0.0,0.0,4.1575
4,13,7,,,,,4.895,0.0,0.0,0.0,4.895
4,13,7,,,,,3.465,0.0,0.0,0.0,6.965
4,13,7,,,,,5.1375,0.0,0.0,0.0,6.8875
4,13,7,,,,,4.28,0.0,0.0,0.0,6.28
4,14,7,,,,,3.8125,0.0,0.0,0.0,3.8125
4,14,7,,,,,4.355,0.0,0.0,0.0,3.355
4,14,7,,,,,4.105,0.0,0.0,0.0,2.605
4,14,7,,,,,4.41,0.0,0.0,0.0,3.66
4,15,7,,,,,3.9875,0.0,0.0,0.0,3.9875
4,15,7,,,,,3.7925,0.0,0.0,0.0,2.7925
4,15,7,,,,,3.91,0.0,0.0,0.0,3.41
4,15,7,,,,,3.755,0.0,0.0,0.0,3.005
4,16,7,,,,,3.73,0.0,0.0,0.0,2.48
4,16,7,,,,,3.495,0.0,0.0,0.0,2.745
4,16,7,,,,,3.3525,0.0,0.0,0.0,3.6025
4,16,7,,,,,3.565,0.0,0.0,0.0,2.065
4,17,7,,,,,3.715,0.0,0.0,0.0,0.715
4,17,7,,,,,4.805,0.0,0.0,0.0,1.305
4,17,7,,,,,4.795,0.0,0.0,0.0,2.045
4,17,7,,,,,3.775,0.0,0.0,0.0,3.275
4,18,7,,,,,2.975,0.0,0.0,0.0,2.9284773628506597
4,18,7,,,,,3.205,0.0,0.0,0.0,3.154880654768526
4,18,7,,,,,3.4475,0.0,0.0,0.0,2.1631357999543948
4,18,7,,,,,3.2775,0.0,0.0,0.0,1.749703701669596
4,19,7,,,,,2.8600000000000003,0.0,0.0,0.0,2.0982960526315795
4,19,7,,,,,3.1975,0.0,0.0,0.0,2.53815625
4,19,7,,,,,3.015,0.0,0.0,0.0,1.974483552631579
4,19,7,,,,,2.9875,0.0,0.0,0.0,0.9611759868421055
4,20,7,,,,,3.6675,0.0,0.0,0.0,0.0
4,20,7,,,,,4.51,0.0,0.0,0.0,0.0
4,20,7,,,,,4.72,0.0,0.0,0.0,0.0
4,20,7,,,,,4.8625,0.0,0.0,0.0,0.0
4,21,7,,,,,5.54,0.0,0.0,0.0,0.0
4,21,7,,,,,5.5,0.0,0.0,0.0,0.0
4,21,7,,,,,5.75,0.0,0.0,0.0,0.0
4,21,7,,,,,5.75,0.0,0.0,0.0,0.0
4,22,7,,,,,5.0,0.0,0.0,0.0,0.0
4,22,7,,,,,4.0,0.0,0.0,0.0,0.0
4,22,7,,,,,3.5,0.0,0.0,0.0,0.0
4,22,7,,,,,3.25,0.0,0.0,0.0,0.0
4,23,7,,,,,3.0,0.0,0.0,0.0,0.0
4,23,7,,,,,2.75,0.0,0.0,0.0,0.0
4,23,7,,,,,2.5,0.0,0.0,0.0,0.0
4,23,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.0,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.75,0.0,0.0,0.0,0.0
4,1,1,,,,,4.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.5,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,3.25,0.0,0.0,0.0,0.0
4,6,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,3.25,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,8,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,4.505,0.0,0.0,0.0,0.005075363005050506
4,8,1,,,,,3.845,0.0,0.0,0.0,0.09643189709595962
4,8,1,,,,,4.5,0.0,0.0,0.0,0.2537681502525253
4,9,1,,,,,4.29,0.0,0.0,0.0,0.5242758781882104
4,9,1,,,,,4.465,0.0,0.0,0.0,0.9369004119474499
4,9,1,,,,,4.4525,0.0,0.0,0.0,1.4102050242006952
4,9,1,,,,,5.055,0.0,0.0,0.0,1.9951609808829116
4,10,1,,,,,5.1375,0.0,0.0,0.0,2.6375
4,10,1,,,,,5.92,0.0,0.0,0.0,3.17
4,10,1,,,,,7.25,0.0,0.0,0.0,3.75
4,10,1,,,,,6.2925,0.0,0.0,0.0,4.2925
4,11,1,,,,,7.3425,0.0,0.0,0.0,4.8425
4,11,1,,,,,7.3475,0.0,0.0,0.0,5.3475
4,11,1,,,,,6.985,0.0,0.0,0.0,5.735
4,11,1,,,,,7.3375,0.0,0.0,0.0,6.0875
4,12,1,,,,,8.35,0.0,0.0,0.0,6.1
4,12,1,,,,,6.3,0.0,0.0,0.0,6.3
4,12,1,,,,,6.26,0.0,0.0,0.0,6.51
4,12,1,,,,,5.275,0.0,0.0,0.0,7.275
4,13,1,,,,,6.785,0.0,0.0,0.0,7.535
4,13,1,,,,,5.6,0.0,0.0,0.0,7.6
4,13,1,,,,,5.039999999999999,0.0,0.0,0.0,7.79
4,13,1,,,,,4.3825,0.0,0.0,0.0,7.8825
4,14,1,,,,,3.885,0.0,0.0,0.0,7.885
4,14,1,,,,,6.050000000000001,0.0,0.0,0.0,7.55
4,14,1,,,,,5.945,0.0,0.0,0.0,7.695
4,14,1,,,,,4.342500000000001,0.0,0.0,0.0,7.8425
4,15,1,,,,,3.684999999999999,0.0,0.0,0.0,7.7435259412662765
4,15,1,,,,,4.147500000000001,0.0,0.0,0.0,7.706930828122296
4,15,1,,,,,4.852499999999999,0.0,0.0,0.0,7.66301669234952
4,15,1,,,,,5.555,0.0,0.0,0.0,7.6166628823671445
4,16,1,,,,,5.6375,0.0,0.0,0.0,7.016641421371667
4,16,1,,,,,5.925,0.0,0.0,0.0,6.82141571897671
4,16,1,,,,,5.4425,0.0,0.0,0.0,6.607815832826935
4,16,1,,,,,5.415,0.0,0.0,0.0,6.352874033228815
4,17,1,,,,,5.1025,0.0,0.0,0.0,6.568088352838489
4,17,1,,,,,5.4825,0.0,0.0,0.0,6.200016760176581
4,17,1,,,,,5.355,0.0,0.0,0.0,5.824484256852609
4,17,1,,,,,5.6875,0.0,0.0,0.0,5.409160229997619
4,18,1,,,,,5.2325,0.0,0.0,0.0,5.074914853591671
4,18,1,,,,,5.03,0.0,0.0,0.0,4.614021934123486
4,18,1,,,,,5.265,0.0,0.0,0.0,4.089469771634834
4,18,1,,,,,5.5,0.0,0.0,0.0,3.564917609146181
4,19,1,,,,,4.945,0.0,0.0,0.0,2.7655256555519587
4,19,1,,,,,4.9025,0.0,0.0,0.0,2.2560867190029135
4,19,1,,,,,4.8575,0.0,0.0,0.0,1.744300137584979
4,19,1,,,,,7.32,0.0,0.0,0.0,1.239556490773713
4,20,1,,,,,6.595,0.0,0.0,0.0,0.0
4,20,1,,,,,7.205,0.0,0.0,0.0,0.0
4,20,1,,,,,8.4975,0.0,0.0,0.0,0.0
4,20,1,,,,,8.61,0.0,0.0,0.0,0.0
4,21,1,,,,,8.535,0.0,0.0,0.0,0.0
4,21,1,,,,,9.75,0.0,0.0,0.0,0.0
4,21,1,,,,,7.5,0.0,0.0,0.0,0.0
4,21,1,,,,,6.0,0.0,0.0,0.0,0.0
4,22,1,,,,,5.25,0.0,0.0,0.0,0.0
4,22,1,,,,,5.75,0.0,0.0,0.0,0.0
4,22,1,,,,,4.5,0.0,0.0,0.0,0.0
4,22,1,,,,,3.75,0.0,0.0,0.0,0.0
4,23,1,,,,,4.0,0.0,0.0,0.0,0.0
4,23,1,,,,,3.25,0.0,0.0,0.0,0.0
4,23,1,,,,,3.0,0.0,0.0,0.0,0.0
4,23,1,,,,,3.25,0.0,0.0,0.0,0.0
4,24,1,,,,,3.0,0.0,0.0,0.0,0.0
4,24,1,,,,,3.5,0.0,0.0,0.0,0.0
4,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.75,0.0,0.0,0.0,0.0
4,2,2,,,,,3.5,0.0,0.0,0.0,0.0
4,2,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,8,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,4.51,0.0,0.0,0.0,0.0200793541887095
4,8,2,,,,,3.905,0.0,0.0,0.0,0.31122998992499723
4,8,2,,,,,3.8275,0.0,0.0,0.0,0.6575988496802361
4,9,2,,,,,3.9975,0.0,0.0,0.0,0.5168053807775853
4,9,2,,,,,4.45,0.0,0.0,0.0,0.7271633498378085
4,9,2,,,,,4.015,0.0,0.0,0.0,1.0543868572648223
4,9,2,,,,,3.9625,0.0,0.0,0.0,1.5192519987682784
4,10,2,,,,,6.61,0.0,0.0,0.0,1.69054436799656
4,10,2,,,,,5.4975000000000005,0.0,0.0,0.0,2.269964816705058
4,10,2,,,,,6.529999999999999,0.0,0.0,0.0,2.7539513091556858
4,10,2,,,,,7.3225,0.0,0.0,0.0,2.7925793390695857
4,11,2,,,,,7.1275,0.0,0.0,0.0,2.169496925805129
4,11,2,,,,,6.355,0.0,0.0,0.0,2.5295090134061535
4,11,2,,,,,5.34,0.0,0.0,0.0,3.4606397530653488
4,11,2,,,,,4.925,0.0,0.0,0.0,3.9017016823775994
4,12,2,,,,,5.57,0.0,0.0,0.0,4.05339749759384
4,12,2,,,,,5.815,0.0,0.0,0.0,4.649015078601219
4,12,2,,,,,5.375,0.0,0.0,0.0,4.896855951235162
4,12,2,,,,,5.81,0.0,0.0,0.0,5.244632659608598
4,13,2,,,,,4.71,0.0,0.0,0.0,5.451747270097313
4,13,2,,,,,5.025,0.0,0.0,0.0,5.947759702883944
4,13,2,,,,,4.475,0.0,0.0,0.0,6.3428138528909965
4,13,2,,,,,5.025,0.0,0.0,0.0,5.069861591757164
4,14,2,,,,,5.1825,0.0,0.0,0.0,5.2362841157328415
4,14,2,,,,,5.8625,0.0,0.0,0.0,6.023949983526055
4,14,2,,,,,4.004999999999999,0.0,0.0,0.0,6.568116994340183
4,14,2,,,,,3.82,0.0,0.0,0.0,6.199692636824004
4,15,2,,,,,3.405,0.0,0.0,0.0,6.576032190094384
4,15,2,,,,,3.9675,0.0,0.0,0.0,7.111733581394615
4,15,2,,,,,4.77,0.0,0.0,0.0,7.161732377915969
4,15,2,,,,,4.1075,0.0,0.0,0.0,6.53079518371792
4,16,2,,,,,4.755,0.0,0.0,0.0,6.010746311175392
4,16,2,,,,,4.405,0.0,0.0,0.0,6.8756018955171765
4,16,2,,,,,3.715,0.0,0.0,0.0,6.452783609838971
4,16,2,,,,,3.7075,0.0,0.0,0.0,6.205338817652294
4,17,2,,,,,4.75,0.0,0.0,0.0,5.650927963054201
4,17,2,,,,,4.4475,0.0,0.0,0.0,5.377423049642378
4,17,2,,,,,5.2625,0.0,0.0,0.0,4.53204422636947
4,17,2,,,,,5.565,0.0,0.0,0.0,3.675363547170453
4,18,2,,,,,4.385,0.0,0.0,0.0,4.227607376071972
4,18,2,,,,,3.795,0.0,0.0,0.0,4.1355917378987
4,18,2,,,,,4.68,0.0,0.0,0.0,3.7624172053070994
4,18,2,,,,,3.9125,0.0,0.0,0.0,3.2333272858107884
4,19,2,,,,,3.495,0.0,0.0,0.0,3.5251204617377683
4,19,2,,,,,3.2375,0.0,0.0,0.0,2.552341317924887
4,19,2,,,,,3.5700000000000003,0.0,0.0,0.0,2.0161891165494708
4,19,2,,,,,3.23,0.0,0.0,0.0,1.5795621741120056
4,20,2,,,,,2.87,0.0,0.0,0.0,0.0
4,20,2,,,,,3.6025,0.0,0.0,0.0,0.0
4,20,2,,,,,4.93,0.0,0.0,0.0,0.0
4,20,2,,,,,4.505,0.0,0.0,0.0,0.0
4,21,2,,,,,4.33,0.0,0.0,0.0,0.0
4,21,2,,,,,5.7525,0.0,0.0,0.0,0.0
4,21,2,,,,,6.0,0.0,0.0,0.0,0.0
4,21,2,,,,,6.75,0.0,0.0,0.0,0.0
4,22,2,,,,,5.75,0.0,0.0,0.0,0.0
4,22,2,,,,,4.75,0.0,0.0,0.0,0.0
4,22,2,,,,,5.0,0.0,0.0,0.0,0.0
4,22,2,,,,,4.0,0.0,0.0,0.0,0.0
4,23,2,,,,,4.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,3.5,0.0,0.0,0.0,0.0
4,7,3,,,,,3.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.0,0.0,0.0,0.0,0.0
4,8,3,,,,,4.005,0.0,0.0,0.0,0.011505006959607886
4,8,3,,,,,3.59,0.0,0.0,0.0,0.20709012527294193
4,8,3,,,,,3.9925,0.0,0.0,0.0,0.5579928375409824
4,9,3,,,,,3.8025,0.0,0.0,0.0,0.5694022453564329
4,9,3,,,,,3.97,0.0,0.0,0.0,0.9996745303090315
4,9,3,,,,,4.2325,0.0,0.0,0.0,1.527853083693958
4,9,3,,,,,5.765000000000001,0.0,0.0,0.0,2.076643483064638
4,10,3,,,,,6.315,0.0,0.0,0.0,2.13301230079861
4,10,3,,,,,5.98,0.0,0.0,0.0,2.686015489894546
4,10,3,,,,,6.0375,0.0,0.0,0.0,3.1496234266178305
4,10,3,,,,,8.75,0.0,0.0,0.0,3.5342309077559815
4,11,3,,,,,6.32,0.0,0.0,0.0,4.6120404822216425
4,11,3,,,,,6.525,0.0,0.0,0.0,5.047409448904391
4,11,3,,,,,6.15,0.0,0.0,0.0,5.406230025840722
4,11,3,,,,,7.235,0.0,0.0,0.0,5.726776407903844
4,12,3,,,,,6.6125,0.0,0.0,0.0,5.725377549740783
4,12,3,,,,,6.6625,0.0,0.0,0.0,5.995336412596929
4,12,3,,,,,7.620000000000001,0.0,0.0,0.0,6.182057959405764
4,12,3,,,,,7.747499999999999,0.0,0.0,0.0,6.296790476119627
4,13,3,,,,,6.502500000000001,0.0,0.0,0.0,5.341939891562663
4,13,3,,,,,6.715,0.0,0.0,0.0,5.694763483115356
4,13,3,,,,,6.1675,0.0,0.0,0.0,5.849243001578967
4,13,3,,,,,5.574999999999999,0.0,0.0,0.0,5.7786782832684285
4,14,3,,,,,6.3025,0.0,0.0,0.0,6.528346291507047
4,14,3,,,,,6.3225,0.0,0.0,0.0,6.545080277515394
4,14,3,,,,,6.3025,0.0,0.0,0.0,6.528346291507047
4,14,3,,,,,6.057500000000001,0.0,0.0,0.0,6.532529788009134
4,15,3,,,,,6.555,0.0,0.0,0.0,6.3775776770171095
4,15,3,,,,,7.745000000000001,0.0,0.0,0.0,6.328550814669765
4,15,3,,,,,7.895,0.0,0.0,0.0,6.24683937742419
4,15,3,,,,,8.2725,0.0,0.0,0.0,6.146742866798362
4,16,3,,,,,8.190000000000001,0.0,0.0,0.0,6.967920544270365
4,16,3,,,,,9.09,0.0,0.0,0.0,5.937717237993832
4,16,3,,,,,8.4775,0.0,0.0,0.0,6.534766881404096
4,16,3,,,,,5.045,0.0,0.0,0.0,6.3638467874082165
4,17,3,,,,,5.47,0.0,0.0,0.0,6.47
4,17,3,,,,,4.86,0.0,0.0,0.0,6.11
4,17,3,,,,,5.815,0.0,0.0,0.0,5.815
4,17,3,,,,,5.5475,0.0,0.0,0.0,4.7975
4,18,3,,,,,4.529999999999999,0.0,0.0,0.0,3.722586837564968
4,18,3,,,,,4.3025,0.0,0.0,0.0,3.990947925722761
4,18,3,,,,,3.7075,0.0,0.0,0.0,3.6511880159450056
4,18,3,,,,,3.3975,0.0,0.0,0.0,3.3458965028113705
4,19,3,,,,,4.1475,0.0,0.0,0.0,3.693878260051524
4,19,3,,,,,3.975,0.0,0.0,0.0,2.4067762034330045
4,19,3,,,,,4.105,0.0,0.0,0.0,1.8905401482038962
4,19,3,,,,,3.19,0.0,0.0,0.0,1.660326772223348
4,20,3,,,,,3.365,0.0,0.0,0.0,0.0
4,20,3,,,,,4.2225,0.0,0.0,0.0,0.0
4,20,3,,,,,4.27,0.0,0.0,0.0,0.0
4,20,3,,,,,5.0975,0.0,0.0,0.0,0.0
4,21,3,,,,,4.6025,0.0,0.0,0.0,0.0
4,21,3,,,,,5.5025,0.0,0.0,0.0,0.0
4,21,3,,,,,5.0,0.0,0.0,0.0,0.0
4,21,3,,,,,5.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.5,0.0,0.0,0.0,0.0
4,22,3,,,,,3.75,0.0,0.0,0.0,0.0
4,23,3,,,,,3.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.75,0.0,0.0,0.0,0.0
4,23,3,,,,,2.75,0.0,0.0,0.0,0.0
4,23,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.75,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,4,,,,,2.75,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.5,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.005,0.0,0.0,0.0,0.004850461389596904
4,8,4,,,,,3.135,0.0,0.0,0.0,0.1309624575191164
4,8,4,,,,,4.38,0.0,0.0,0.0,0.36863506560936465
4,9,4,,,,,4.16,0.0,0.0,0.0,0.640709351073671
4,9,4,,,,,4.25,0.0,0.0,0.0,0.9707717440510166
4,9,4,,,,,4.5875,0.0,0.0,0.0,1.2984072076682347
4,9,4,,,,,5.2725,0.0,0.0,0.0,1.7206929163304268
4,10,4,,,,,6.115,0.0,0.0,0.0,2.365
4,10,4,,,,,5.415,0.0,0.0,0.0,2.165
4,10,4,,,,,5.8775,0.0,0.0,0.0,2.3775
4,10,4,,,,,5.7475000000000005,0.0,0.0,0.0,2.9975
4,11,4,,,,,5.605,0.0,0.0,0.0,3.855
4,11,4,,,,,5.415,0.0,0.0,0.0,3.665
4,11,4,,,,,4.8425,0.0,0.0,0.0,4.5925
4,11,4,,,,,5.1375,0.0,0.0,0.0,5.3875
4,12,4,,,,,7.105,0.0,0.0,0.0,6.105
4,12,4,,,,,6.07,0.0,0.0,0.0,6.32
4,12,4,,,,,5.6425,0.0,0.0,0.0,6.6425
4,12,4,,,,,5.6,0.0,0.0,0.0,7.1
4,13,4,,,,,4.42,0.0,0.0,0.0,7.1568419107699395
4,13,4,,,,,5.335,0.0,0.0,0.0,7.321539109553347
4,13,4,,,,,4.5325,0.0,0.0,0.0,7.518676665672882
4,13,4,,,,,5.690000000000001,0.0,0.0,0.0,7.6758876281479544
4,14,4,,,,,4.105,0.0,0.0,0.0,6.605
4,14,4,,,,,5.23,0.0,0.0,0.0,7.73
4,14,4,,,,,6.050000000000001,0.0,0.0,0.0,7.8
4,14,4,,,,,3.835000000000001,0.0,0.0,0.0,7.835
4,15,4,,,,,3.3600000000000003,0.0,0.0,0.0,7.492604706916245
4,15,4,,,,,3.5825,0.0,0.0,0.0,7.465528934322263
4,15,4,,,,,3.8225,0.0,0.0,0.0,7.455683198833543
4,15,4,,,,,5.005,0.0,0.0,0.0,7.14308109706667
4,16,4,,,,,4.53,0.0,0.0,0.0,5.257947103400211
4,16,4,,,,,4.68,0.0,0.0,0.0,4.909408943136938
4,16,4,,,,,4.375,0.0,0.0,0.0,4.356727003290894
4,16,4,,,,,4.535,0.0,0.0,0.0,3.7691912474185223
4,17,4,,,,,4.8575,0.0,0.0,0.0,4.293926252672776
4,17,4,,,,,5.215,0.0,0.0,0.0,4.892563131272595
4,17,4,,,,,4.55,0.0,0.0,0.0,4.976323023751581
4,17,4,,,,,5.735,0.0,0.0,0.0,4.419566091391257
4,18,4,,,,,5.535,0.0,0.0,0.0,3.5005369603784744
4,18,4,,,,,4.2675,0.0,0.0,0.0,3.235644842443187
4,18,4,,,,,3.735,0.0,0.0,0.0,2.708336233843035
4,18,4,,,,,4.0600000000000005,0.0,0.0,0.0,2.535042324913407
4,19,4,,,,,4.775,0.0,0.0,0.0,2.3239787621359222
4,19,4,,,,,3.8475,0.0,0.0,0.0,1.8872750606796116
4,19,4,,,,,3.3325,0.0,0.0,0.0,1.6165698422330097
4,19,4,,,,,3.21,0.0,0.0,0.0,1.2360502427184465
4,20,4,,,,,3.03,0.0,0.0,0.0,0.0
4,20,4,,,,,3.6075,0.0,0.0,0.0,0.0
4,20,4,,,,,3.4625,0.0,0.0,0.0,0.0
4,20,4,,,,,4.61,0.0,0.0,0.0,0.0
4,21,4,,,,,4.655,0.0,0.0,0.0,0.0
4,21,4,,,,,4.5375,0.0,0.0,0.0,0.0
4,21,4,,,,,5.25,0.0,0.0,0.0,0.0
4,21,4,,,,,4.75,0.0,0.0,0.0,0.0
4,22,4,,,,,4.0,0.0,0.0,0.0,0.0
4,22,4,,,,,3.25,0.0,0.0,0.0,0.0
4,22,4,,,,,3.25,0.0,0.0,0.0,0.0
4,22,4,,,,,3.0,0.0,0.0,0.0,0.0
4,23,4,,,,,3.0,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,2.75,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,24,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.75,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.0,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,3.285,0.0,0.0,0.0,0.03931696372438074
4,8,5,,,,,3.3125,0.0,0.0,0.0,0.07020886379353702
4,8,5,,,,,4.335,0.0,0.0,0.0,0.09548405475921036
4,9,5,,,,,4.33,0.0,0.0,0.0,0.07888581458123002
4,9,5,,,,,4.8475,0.0,0.0,0.0,0.09614208652087408
4,9,5,,,,,4.865,0.0,0.0,0.0,0.11339835846051816
4,9,5,,,,,5.13,0.0,0.0,0.0,0.12818944869449878
4,10,5,,,,,6.7,0.0,0.0,0.0,0.18849692083008285
4,10,5,,,,,5.8725,0.0,0.0,0.0,0.3510755150460293
4,10,5,,,,,6.0625,0.0,0.0,0.0,0.29452643879700446
4,10,5,,,,,6.8125,0.0,0.0,0.0,0.29452643879700446
4,11,5,,,,,8.165,0.0,0.0,0.0,0.6131082293521675
4,11,5,,,,,7.3875,0.0,0.0,0.0,0.8182459451880431
4,11,5,,,,,7.0600000000000005,0.0,0.0,0.0,0.9772852979147331
4,11,5,,,,,7.3975,0.0,0.0,0.0,0.5969738022639525
4,12,5,,,,,7.3,0.0,0.0,0.0,0.5000442708269748
4,12,5,,,,,6.2225,0.0,0.0,0.0,0.6568763375863441
4,12,5,,,,,6.44,0.0,0.0,0.0,0.854621117413375
4,12,5,,,,,6.26,0.0,0.0,0.0,0.6909702651427287
4,13,5,,,,,6.52,0.0,0.0,0.0,1.27
4,13,5,,,,,6.4625,0.0,0.0,0.0,1.2125
4,13,5,,,,,5.275,0.0,0.0,0.0,1.025
4,13,5,,,,,6.3100000000000005,0.0,0.0,0.0,1.31
4,14,5,,,,,5.9350000000000005,0.0,0.0,0.0,1.4508033834478091
4,14,5,,,,,5.77,0.0,0.0,0.0,1.7392420383172547
4,14,5,,,,,5.1375,0.0,0.0,0.0,2.2709162752780987
4,14,5,,,,,3.9725,0.0,0.0,0.0,2.128849475118521
4,15,5,,,,,3.68,0.0,0.0,0.0,1.0896383859042524
4,15,5,,,,,3.905,0.0,0.0,0.0,0.6895963211491947
4,15,5,,,,,4.79,0.0,0.0,0.0,0.41147183803377363
4,15,5,,,,,5.39,0.0,0.0,0.0,0.2971741052466143
4,16,5,,,,,5.3625,0.0,0.0,0.0,0.26735896364828327
4,16,5,,,,,5.655,0.0,0.0,0.0,0.48308998948862225
4,16,5,,,,,7.4,0.0,0.0,0.0,0.47940227964519766
4,16,5,,,,,6.09,0.0,0.0,0.0,0.4351497615241025
4,17,5,,,,,5.4375,0.0,0.0,0.0,0.5845246927584018
4,17,5,,,,,6.375,0.0,0.0,0.0,0.5313860843258198
4,17,5,,,,,6.2025,0.0,0.0,0.0,0.5972779587822215
4,17,5,,,,,4.91,0.0,0.0,0.0,0.7736981387783937
4,18,5,,,,,4.34,0.0,0.0,0.0,0.9171596502246081
4,18,5,,,,,4.18,0.0,0.0,0.0,0.7424625739913495
4,18,5,,,,,3.8575,0.0,0.0,0.0,0.9362671429376208
4,18,5,,,,,3.9425,0.0,0.0,0.0,1.0290749646865396
4,19,5,,,,,3.82,0.0,0.0,0.0,0.9247822504788911
4,19,5,,,,,4.7475000000000005,0.0,0.0,0.0,0.8430179661377697
4,19,5,,,,,4.4225,0.0,0.0,0.0,0.7584342237159198
4,19,5,,,,,3.575,0.0,0.0,0.0,0.648475358567515
4,20,5,,,,,3.0375,0.0,0.0,0.0,0.0
4,20,5,,,,,3.21,0.0,0.0,0.0,0.0
4,20,5,,,,,4.21,0.0,0.0,0.0,0.0
4,20,5,,,,,4.65,0.0,0.0,0.0,0.0
4,21,5,,,,,4.8225,0.0,0.0,0.0,0.0
4,21,5,,,,,4.755,0.0,0.0,0.0,0.0
4,21,5,,,,,4.75,0.0,0.0,0.0,0.0
4,21,5,,,,,4.5,0.0,0.0,0.0,0.0
4,22,5,,,,,4.25,0.0,0.0,0.0,0.0
4,22,5,,,,,3.75,0.0,0.0,0.0,0.0
4,22,5,,,,,3.0,0.0,0.0,0.0,0.0
4,22,5,,,,,3.0,0.0,0.0,0.0,0.0
4,23,5,,,,,3.0,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,3.0,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.25,0.0,0.0,0.0,0.0
4,6,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.25,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.0,0.0,0.0,0.0,0.0
4,8,6,,,,,3.035,0.0,0.0,0.0,0.033917364334031
4,8,6,,,,,2.6675,0.0,0.0,0.0,0.16231881502714834
4,8,6,,,,,2.805,0.0,0.0,0.0,0.2955656034822701
4,9,6,,,,,3.38,0.0,0.0,0.0,0.619853294340938
4,9,6,,,,,5.03,0.0,0.0,0.0,1.0134109415415335
4,9,6,,,,,4.41,0.0,0.0,0.0,0.895343647381355
4,9,6,,,,,4.285,0.0,0.0,0.0,1.0183304121315409
4,10,6,,,,,4.12,0.0,0.0,0.0,1.0653829658040173
4,10,6,,,,,3.6425,0.0,0.0,0.0,1.3245944463232981
4,10,6,,,,,4.22,0.0,0.0,0.0,1.8739325380659944
4,10,6,,,,,4.88,0.0,0.0,0.0,4.166408384126424
4,11,6,,,,,5.735,0.0,0.0,0.0,4.126230619458316
4,11,6,,,,,3.7325,0.0,0.0,0.0,4.559768049908266
4,11,6,,,,,3.31,0.0,0.0,0.0,2.2308659737726058
4,11,6,,,,,4.22,0.0,0.0,0.0,1.0631470656260076
4,12,6,,,,,4.0375,0.0,0.0,0.0,1.3245265398956594
4,12,6,,,,,3.5675,0.0,0.0,0.0,1.5657411292750316
4,12,6,,,,,3.13,0.0,0.0,0.0,1.6195836715472127
4,12,6,,,,,3.8075,0.0,0.0,0.0,2.6339771679551083
4,13,6,,,,,4.8675,0.0,0.0,0.0,5.92837142624926
4,13,6,,,,,4.215,0.0,0.0,0.0,6.911580740991772
4,13,6,,,,,3.68,0.0,0.0,0.0,6.656259871104195
4,13,6,,,,,3.055,0.0,0.0,0.0,4.080654604694429
4,14,6,,,,,3.5650000000000004,0.0,0.0,0.0,4.7556245383577584
4,14,6,,,,,3.94,0.0,0.0,0.0,3.077958308927693
4,14,6,,,,,3.5075000000000003,0.0,0.0,0.0,6.4936867520473065
4,14,6,,,,,3.69,0.0,0.0,0.0,6.880668428969175
4,15,6,,,,,3.895,0.0,0.0,0.0,6.3404857824742535
4,15,6,,,,,3.63,0.0,0.0,0.0,2.5137074729758604
4,15,6,,,,,3.8825,0.0,0.0,0.0,1.5118384402163123
4,15,6,,,,,3.6225,0.0,0.0,0.0,3.7123363558565217
4,16,6,,,,,4.1625,0.0,0.0,0.0,5.897115870610285
4,16,6,,,,,3.6775,0.0,0.0,0.0,5.349326908221842
4,16,6,,,,,4.1525,0.0,0.0,0.0,5.517017406912181
4,16,6,,,,,4.5475,0.0,0.0,0.0,5.252439064534091
4,17,6,,,,,3.655,0.0,0.0,0.0,5.977867340136983
4,17,6,,,,,3.4825,0.0,0.0,0.0,5.3737928418286245
4,17,6,,,,,4.445,0.0,0.0,0.0,4.666419358679433
4,17,6,,,,,3.61625,0.0,0.0,0.0,7.859705368324358
4,18,6,,,,,2.7875,0.0,0.0,0.0,3.2386332289557758
4,18,6,,,,,6.435,0.0,0.0,0.0,6.339347476298225
4,18,6,,,,,5.715,0.0,0.0,0.0,5.876333752310632
4,18,6,,,,,5.915,0.0,0.0,0.0,6.073360868901098
4,19,6,,,,,6.455,0.0,0.0,0.0,7.413619322885051
4,19,6,,,,,6.4925,0.0,0.0,0.0,6.812602857182275
4,19,6,,,,,5.9625,0.0,0.0,0.0,6.12387047486342
4,19,6,,,,,5.2525,0.0,0.0,0.0,5.201228981568347
4,20,6,,,,,5.4475,0.0,0.0,0.0,0.0
4,20,6,,,,,5.45,0.0,0.0,0.0,0.0
4,20,6,,,,,6.465,0.0,0.0,0.0,0.0
4,20,6,,,,,7.3975,0.0,0.0,0.0,0.0
4,21,6,,,,,7.0600000000000005,0.0,0.0,0.0,0.0
4,21,6,,,,,6.75,0.0,0.0,0.0,0.0
4,21,6,,,,,5.88,0.0,0.0,0.0,0.0
4,21,6,,,,,5.4875,0.0,0.0,0.0,0.0
4,22,6,,,,,5.0325,0.0,0.0,0.0,0.0
4,22,6,,,,,4.2075,0.0,0.0,0.0,0.0
4,22,6,,,,,3.415,0.0,0.0,0.0,0.0
4,22,6,,,,,3.215,0.0,0.0,0.0,0.0
4,23,6,,,,,2.905,0.0,0.0,0.0,0.0
4,23,6,,,,,2.8125,0.0,0.0,0.0,0.0
4,23,6,,,,,2.2675,0.0,0.0,0.0,0.0
4,23,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,3.0,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,2.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.0,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.0,0.0,0.0,0.0,0.0
4,8,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,2.75,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,9,7,,,,,3.775,0.0,0.0,0.0,0.02498050846068079
4,9,7,,,,,4.29,0.0,0.0,0.0,0.03996881353708927
4,9,7,,,,,3.32,0.0,0.0,0.0,0.06994542368990622
4,9,7,,,,,4.11,0.0,0.0,0.0,0.10991423722699548
4,10,7,,,,,3.85,0.0,0.0,0.0,0.09314178428450368
4,10,7,,,,,3.42,0.0,0.0,0.0,0.15834103328365626
4,10,7,,,,,3.2525,0.0,0.0,0.0,0.23518300531837177
4,10,7,,,,,2.7675,0.0,0.0,0.0,0.4820087336723065
4,11,7,,,,,0.975,0.0,0.0,0.0,1.469298620162704
4,11,7,,,,,0.4249999999999998,0.0,0.0,0.0,1.9175592161445458
4,11,7,,,,,0.9900000000000002,0.0,0.0,0.0,1.9823079688974783
4,11,7,,,,,0.1150000000000002,0.0,0.0,0.0,2.106824801114657
4,12,7,,,,,2.17,0.0,0.0,0.0,1.8271798285250926
4,12,7,,,,,1.255,0.0,0.0,0.0,1.9080706021837557
4,12,7,,,,,1.375,0.0,0.0,0.0,2.49809742181165
4,12,7,,,,,0.48,0.0,0.0,0.0,2.360107278511578
4,13,7,,,,,0.0,0.0,0.0,0.0,3.0864097570972113
4,13,7,,,,,0.9574999999999996,0.0,0.0,0.0,3.9743134056576936
4,13,7,,,,,2.7350000000000003,0.0,0.0,0.0,4.944867659802265
4,13,7,,,,,2.9225000000000003,0.0,0.0,0.0,5.358120687722703
4,14,7,,,,,1.75,0.0,0.0,0.0,5.363415050571684
4,14,7,,,,,2.645,0.0,0.0,0.0,5.276775268985526
4,14,7,,,,,1.6525,0.0,0.0,0.0,5.282963824813109
4,14,7,,,,,2.515,0.0,0.0,0.0,5.788362550732364
4,15,7,,,,,2.095,0.0,0.0,0.0,6.653977964465785
4,15,7,,,,,2.7575000000000003,0.0,0.0,0.0,7.054966410096484
4,15,7,,,,,3.2725,0.0,0.0,0.0,7.312571108501661
4,15,7,,,,,2.1475,0.0,0.0,0.0,6.461989557163814
4,16,7,,,,,2.41,0.0,0.0,0.0,5.003651897476654
4,16,7,,,,,3.985,0.0,0.0,0.0,7.258204351281543
4,16,7,,,,,5.305,0.0,0.0,0.0,7.083658354857938
4,16,7,,,,,5.415,0.0,0.0,0.0,6.463050367574012
4,17,7,,,,,6.2225,0.0,0.0,0.0,6.533088176173971
4,17,7,,,,,4.59,0.0,0.0,0.0,7.133189618909176
4,17,7,,,,,5.98,0.0,0.0,0.0,6.540376857664681
4,17,7,,,,,5.4375,0.0,0.0,0.0,6.742030378907685
4,18,7,,,,,6.9125,0.0,0.0,0.0,6.7333941890352484
4,18,7,,,,,5.3225,0.0,0.0,0.0,5.915158945810712
4,18,7,,,,,4.915,0.0,0.0,0.0,5.761739837706112
4,18,7,,,,,5.0825,0.0,0.0,0.0,5.437855053929733
4,19,7,,,,,4.445,0.0,0.0,0.0,8.053301209935613
4,19,7,,,,,4.7625,0.0,0.0,0.0,7.269712284559425
4,19,7,,,,,5.23,0.0,0.0,0.0,8.116713030486288
4,19,7,,,,,5.605,0.0,0.0,0.0,6.984359092081392
4,20,7,,,,,6.51,0.0,0.0,0.0,0.0
4,20,7,,,,,6.45,0.0,0.0,0.0,0.0
4,20,7,,,,,6.7,0.0,0.0,0.0,0.0
4,20,7,,,,,6.9625,0.0,0.0,0.0,0.0
4,21,7,,,,,7.0,0.0,0.0,0.0,0.0
4,21,7,,,,,6.8475,0.0,0.0,0.0,0.0
4,21,7,,,,,5.65,0.0,0.0,0.0,0.0
4,21,7,,,,,5.3125,0.0,0.0,0.0,0.0
4,22,7,,,,,4.7775,0.0,0.0,0.0,0.0
4,22,7,,,,,3.9825,0.0,0.0,0.0,0.0
4,22,7,,,,,3.4075,0.0,0.0,0.0,0.0
4,22,7,,,,,3.5525,0.0,0.0,0.0,0.0
4,23,7,,,,,3.1775,0.0,0.0,0.0,0.0
4,23,7,,,,,2.6025,0.0,0.0,0.0,0.0
4,23,7,,,,,2.28,0.0,0.0,0.0,0.0
4,23,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,2.5,0.0,0.0,0.0,0.0
4,1,1,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,2.75,0.0,0.0,0.0,0.0
4,2,1,,,,,2.75,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.25,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,3.25,0.0,0.0,0.0,0.0
4,8,1,,,,,3.5,0.0,0.0,0.0,0.0
4,8,1,,,,,3.0375,0.0,0.0,0.0,0.08544968856452906
4,8,1,,,,,3.82,0.0,0.0,0.0,0.15950608532045427
4,9,1,,,,,4.38,0.0,0.0,0.0,0.13469883050504175
4,9,1,,,,,4.55,0.0,0.0,0.0,0.3108434550116348
4,9,1,,,,,4.425,0.0,0.0,0.0,0.18132534875678696
4,9,1,,,,,5.1525,0.0,0.0,0.0,0.15801208963091437
4,10,1,,,,,6.155,0.0,0.0,0.0,0.13466458312965535
4,10,1,,,,,5.565,0.0,0.0,0.0,0.27367318506994476
4,10,1,,,,,5.175,0.0,0.0,0.0,0.3692415989038937
4,10,1,,,,,6.025,0.0,0.0,0.0,0.4561219751165746
4,11,1,,,,,5.375,0.0,0.0,0.0,0.48991491406826293
4,11,1,,,,,6.115,0.0,0.0,0.0,0.678042241070476
4,11,1,,,,,6.9275,0.0,0.0,0.0,0.7270337324773022
4,11,1,,,,,6.225,0.0,0.0,0.0,0.7642672659464902
4,12,1,,,,,6.6825,0.0,0.0,0.0,0.7198788270360408
4,12,1,,,,,4.775,0.0,0.0,0.0,0.5982907141586399
4,12,1,,,,,4.8775,0.0,0.0,0.0,0.6774194860312341
4,12,1,,,,,5.005,0.0,0.0,0.0,0.9688449629278619
4,13,1,,,,,6.2075,0.0,0.0,0.0,1.3194741676736723
4,13,1,,,,,4.2225,0.0,0.0,0.0,1.137877430102186
4,13,1,,,,,3.74,0.0,0.0,0.0,1.9241526661829835
4,13,1,,,,,2.59,0.0,0.0,0.0,2.0014278736602114
4,14,1,,,,,4.6850000000000005,0.0,0.0,0.0,1.5915663044368684
4,14,1,,,,,3.945,0.0,0.0,0.0,1.8054201748004783
4,14,1,,,,,3.75,0.0,0.0,0.0,1.8506584935312422
4,14,1,,,,,5.09,0.0,0.0,0.0,1.5134273902655493
4,15,1,,,,,3.46,0.0,0.0,0.0,1.6927344164348022
4,15,1,,,,,4.065,0.0,0.0,0.0,2.0441500408993374
4,15,1,,,,,4.202500000000001,0.0,0.0,0.0,2.9226891020606747
4,15,1,,,,,4.1775,0.0,0.0,0.0,3.887844690378764
4,16,1,,,,,6.3725,0.0,0.0,0.0,4.6225
4,16,1,,,,,5.6575,0.0,0.0,0.0,1.9075
4,16,1,,,,,5.54,0.0,0.0,0.0,2.54
4,16,1,,,,,5.470000000000001,0.0,0.0,0.0,3.47
4,17,1,,,,,3.7,0.0,0.0,0.0,4.45
4,17,1,,,,,4.05,0.0,0.0,0.0,4.05
4,17,1,,,,,5.27,0.0,0.0,0.0,3.02
4,17,1,,,,,7.689999999999999,0.0,0.0,0.0,2.69
4,18,1,,,,,7.88,0.0,0.0,0.0,5.493769482908556
4,18,1,,,,,6.6025,0.0,0.0,0.0,4.125681663334349
4,18,1,,,,,5.345000000000001,0.0,0.0,0.0,2.243556933078641
4,18,1,,,,,4.720000000000001,0.0,0.0,0.0,2.6451482695485646
4,19,1,,,,,5.265,0.0,0.0,0.0,2.205147315147315
4,19,1,,,,,7.705,0.0,0.0,0.0,4.941279111279111
4,19,1,,,,,7.695,0.0,0.0,0.0,6.178160608160608
4,19,1,,,,,5.945,0.0,0.0,0.0,3.6794101094101093
4,20,1,,,,,6.43,0.0,0.0,0.0,0.0
4,20,1,,,,,5.885,0.0,0.0,0.0,0.0
4,20,1,,,,,7.095000000000001,0.0,0.0,0.0,0.0
4,20,1,,,,,6.4625,0.0,0.0,0.0,0.0
4,21,1,,,,,9.78,0.0,0.0,0.0,0.0
4,21,1,,,,,10.6675,0.0,0.0,0.0,0.0
4,21,1,,,,,9.495,0.0,0.0,0.0,0.0
4,21,1,,,,,9.5675,0.0,0.0,0.0,0.0
4,22,1,,,,,8.81,0.0,0.0,0.0,0.0
4,22,1,,,,,7.9325,0.0,0.0,0.0,0.0
4,22,1,,,,,7.53,0.0,0.0,0.0,0.0
4,22,1,,,,,6.365,0.0,0.0,0.0,0.0
4,23,1,,,,,3.2625,0.0,0.0,0.0,0.0
4,23,1,,,,,2.6375,0.0,0.0,0.0,0.0
4,23,1,,,,,2.515,0.0,0.0,0.0,0.0
4,23,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.75,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,2.25,0.0,0.0,0.0,0.0
4,8,2,,,,,2.3175,0.0,0.0,0.0,0.16095720762868188
4,8,2,,,,,2.6225,0.0,0.0,0.0,0.2921075249557559
4,8,2,,,,,3.655,0.0,0.0,0.0,0.3696054397399361
4,9,2,,,,,4.115,0.0,0.0,0.0,0.11646603908164602
4,9,2,,,,,5.32,0.0,0.0,0.0,0.07089237161491498
4,9,2,,,,,4.815,0.0,0.0,0.0,0.06582863078527817
4,9,2,,,,,6.365,0.0,0.0,0.0,0.11646603908164602
4,10,2,,,,,5.775,0.0,0.0,0.0,0.2137762405979747
4,10,2,,,,,5.975,0.0,0.0,0.0,0.17490783321652476
4,10,2,,,,,4.34,0.0,0.0,0.0,0.8473312809156088
4,10,2,,,,,3.8975,0.0,0.0,0.0,1.4750560601260254
4,11,2,,,,,5.32,0.0,0.0,0.0,1.5790171016531134
4,11,2,,,,,4.98,0.0,0.0,0.0,1.7010667326987647
4,11,2,,,,,3.18,0.0,0.0,0.0,1.853628771505829
4,11,2,,,,,4.565,0.0,0.0,0.0,1.0030954051564465
4,12,2,,,,,2.5625,0.0,0.0,0.0,1.7850849992905164
4,12,2,,,,,4.42,0.0,0.0,0.0,0.9031565185599586
4,12,2,,,,,6.375,0.0,0.0,0.0,0.4824554052136531
4,12,2,,,,,6.895,0.0,0.0,0.0,1.269822626522335
4,13,2,,,,,3.775,0.0,0.0,0.0,4.833440612083163
4,13,2,,,,,5.245,0.0,0.0,0.0,4.60881598612743
4,13,2,,,,,7.0375,0.0,0.0,0.0,3.0384491814547685
4,13,2,,,,,4.8275,0.0,0.0,0.0,4.875557729449862
4,14,2,,,,,4.435,0.0,0.0,0.0,4.780573884663701
4,14,2,,,,,4.5575,0.0,0.0,0.0,4.463130324160527
4,14,2,,,,,3.96,0.0,0.0,0.0,5.222051684038977
4,14,2,,,,,0.3774999999999999,0.0,0.0,0.0,2.6299463191355716
4,15,2,,,,,3.2,0.0,0.0,0.0,1.4976149681310396
4,15,2,,,,,5.55,0.0,0.0,0.0,4.262442601603728
4,15,2,,,,,7.9575,0.0,0.0,0.0,5.151411486532794
4,15,2,,,,,3.2025,0.0,0.0,0.0,1.499534987320951
4,16,2,,,,,2.3125,0.0,0.0,0.0,3.6403126162859847
4,16,2,,,,,4.6575,0.0,0.0,0.0,5.71080275091878
4,16,2,,,,,4.14,0.0,0.0,0.0,5.297901539098945
4,16,2,,,,,6.0475,0.0,0.0,0.0,5.224097940850956
4,17,2,,,,,8.65,0.0,0.0,0.0,4.057375069598164
4,17,2,,,,,8.785,0.0,0.0,0.0,2.656077939079539
4,17,2,,,,,6.73,0.0,0.0,0.0,2.0512285074079606
4,17,2,,,,,4.75,0.0,0.0,0.0,4.883877398590382
4,18,2,,,,,3.8,0.0,0.0,0.0,3.319551275665905
4,18,2,,,,,5.765,0.0,0.0,0.0,5.186118632310832
4,18,2,,,,,6.285,0.0,0.0,0.0,6.568358015948766
4,18,2,,,,,6.5075,0.0,0.0,0.0,6.810522002452263
4,19,2,,,,,6.03,0.0,0.0,0.0,8.75
4,19,2,,,,,3.505,0.0,0.0,0.0,6.239250491587932
4,19,2,,,,,2.18,0.0,0.0,0.0,2.1061716722964707
4,19,2,,,,,3.585,0.0,0.0,0.0,1.8910251036210246
4,20,2,,,,,6.7925,0.0,0.0,0.0,0.0
4,20,2,,,,,7.07,0.0,0.0,0.0,0.0
4,20,2,,,,,5.67,0.0,0.0,0.0,0.0
4,20,2,,,,,7.689999999999999,0.0,0.0,0.0,0.0
4,21,2,,,,,7.029999999999999,0.0,0.0,0.0,0.0
4,21,2,,,,,8.105,0.0,0.0,0.0,0.0
4,21,2,,,,,8.004999999999999,0.0,0.0,0.0,0.0
4,21,2,,,,,5.675,0.0,0.0,0.0,0.0
4,22,2,,,,,4.7675,0.0,0.0,0.0,0.0
4,22,2,,,,,4.4525,0.0,0.0,0.0,0.0
4,22,2,,,,,4.155,0.0,0.0,0.0,0.0
4,22,2,,,,,3.365,0.0,0.0,0.0,0.0
4,23,2,,,,,3.46,0.0,0.0,0.0,0.0
4,23,2,,,,,2.895,0.0,0.0,0.0,0.0
4,23,2,,,,,2.2775,0.0,0.0,0.0,0.0
4,23,2,,,,,2.5025,0.0,0.0,0.0,0.0
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.25,0.0,0.0,0.0,0.0
4,8,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.75,0.0,0.0,0.0,0.0
4,9,3,,,,,4.02,0.0,0.0,0.0,0.020579373544200332
