month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.035,0.0,0.0,0.0,0.19721630972303184
5,7,6,,,,,2.135,0.0,0.0,0.0,0.7606914803602656
5,8,6,,,,,1.97,0.0,0.0,0.0,0.44847615770222765
5,8,6,,,,,2.075,0.0,0.0,0.0,0.6625215966055635
5,8,6,,,,,3.25,0.0,0.0,0.0,1.0192639947777902
5,8,6,,,,,4.045,0.0,0.0,0.0,1.6206297516966863
5,9,6,,,,,2.955,0.0,0.0,0.0,1.1961447113737185
5,9,6,,,,,3.2,0.0,0.0,0.0,1.6875070616890633
5,9,6,,,,,3.1775,0.0,0.0,0.0,2.1614980157811385
5,9,6,,,,,2.96,0.0,0.0,0.0,2.6900847865749182
5,10,6,,,,,3.265000000000001,0.0,0.0,0.0,2.8213205109821797
5,10,6,,,,,3.7225,0.0,0.0,0.0,3.2166510266864208
5,10,6,,,,,4.205,0.0,0.0,0.0,3.633584302811659
5,10,6,,,,,3.1100000000000003,0.0,0.0,0.0,3.9835490216318066
5,11,6,,,,,5.065,0.0,0.0,0.0,4.295752694529352
5,11,6,,,,,3.4675,0.0,0.0,0.0,4.63712297282117
5,11,6,,,,,4.79,0.0,0.0,0.0,4.910643257912131
5,11,6,,,,,3.855,0.0,0.0,0.0,5.177802606140512
5,12,6,,,,,5.4575,0.0,0.0,0.0,5.455497532775103
5,12,6,,,,,4.225,0.0,0.0,0.0,5.681489881209845
5,12,6,,,,,4.715,0.0,0.0,0.0,5.884249371394286
5,12,6,,,,,5.1875,0.0,0.0,0.0,6.072224315419444
5,13,6,,,,,5.1675,0.0,0.0,0.0,6.26629337113411
5,13,6,,,,,4.6725,0.0,0.0,0.0,6.481717005733261
5,13,6,,,,,3.807500000000001,0.0,0.0,0.0,6.595764812285752
5,13,6,,,,,3.34,0.0,0.0,0.0,6.623220765715055
5,14,6,,,,,3.615,0.0,0.0,0.0,6.633815126618318
5,14,6,,,,,3.629999999999999,0.0,0.0,0.0,6.646467030864887
5,14,6,,,,,3.125,0.0,0.0,0.0,6.642249729449364
5,14,6,,,,,3.865,0.0,0.0,0.0,6.633815126618318
5,15,6,,,,,3.1125000000000007,0.0,0.0,0.0,6.620128803017944
5,15,6,,,,,3.3475,0.0,0.0,0.0,6.607498986541599
5,15,6,,,,,4.067499999999999,0.0,0.0,0.0,6.582239353588907
5,15,6,,,,,3.785,0.0,0.0,0.0,6.554874751223491
5,16,6,,,,,3.3725,0.0,0.0,0.0,6.498437935228394
5,16,6,,,,,3.92,0.0,0.0,0.0,6.325799866106223
5,16,6,,,,,3.675,0.0,0.0,0.0,6.1169291158102626
5,16,6,,,,,3.6625,0.0,0.0,0.0,5.8931390262074475
5,17,6,,,,,3.8325,0.0,0.0,0.0,5.85593279977197
5,17,6,,,,,3.245,0.0,0.0,0.0,5.555685580641997
5,17,6,,,,,3.67,0.0,0.0,0.0,5.26655862888721
5,17,6,,,,,3.8,0.0,0.0,0.0,4.937398714581759
5,18,6,,,,,4.63,0.0,0.0,0.0,5.665702991410006
5,18,6,,,,,3.69,0.0,0.0,0.0,5.179755756279324
5,18,6,,,,,4.4575,0.0,0.0,0.0,4.646870435937153
5,18,6,,,,,3.9825,0.0,0.0,0.0,4.122268307102894
5,19,6,,,,,3.7175,0.0,0.0,0.0,8.75
5,19,6,,,,,3.6925,0.0,0.0,0.0,8.017894500316698
5,19,6,,,,,2.9075,0.0,0.0,0.0,6.424738118638172
5,19,6,,,,,2.38,0.0,0.0,0.0,4.8539157049271004
5,20,6,,,,,2.8925,0.0,0.0,0.0,6.018749703087887
5,20,6,,,,,2.505,0.0,0.0,0.0,3.977379453681711
5,20,6,,,,,2.49,0.0,0.0,0.0,2.5813456057007134
5,20,6,,,,,2.8475,0.0,0.0,0.0,1.8306481591448933
5,21,6,,,,,2.77,0.0,0.0,0.0,0.0
5,21,6,,,,,3.2125,0.0,0.0,0.0,0.0
5,21,6,,,,,3.4,0.0,0.0,0.0,0.0
5,21,6,,,,,3.08,0.0,0.0,0.0,0.0
5,22,6,,,,,2.76,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.5,0.0,0.0,0.0,0.0
5,24,6,,,,,2.75,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.75,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,1.795,0.0,0.0,0.0,0.30125569368001526
5,7,7,,,,,2.1725,0.0,0.0,0.0,1.1548134924400582
5,8,7,,,,,2.025,0.0,0.0,0.0,0.5277267829188619
5,8,7,,,,,3.8925,0.0,0.0,0.0,0.7532100447114664
5,8,7,,,,,3.275,0.0,0.0,0.0,1.0074784037541906
5,8,7,,,,,3.115,0.0,0.0,0.0,1.659940608090238
5,9,7,,,,,3.435,0.0,0.0,0.0,1.1696207390720201
5,9,7,,,,,2.95,0.0,0.0,0.0,1.677936925250999
5,9,7,,,,,3.335,0.0,0.0,0.0,2.0579402877343136
5,9,7,,,,,3.07,0.0,0.0,0.0,2.5366458222912165
5,10,7,,,,,3.4825,0.0,0.0,0.0,2.792000167344664
5,10,7,,,,,3.28,0.0,0.0,0.0,2.6170952844715645
5,10,7,,,,,3.3149999999999995,0.0,0.0,0.0,3.0791896663832103
5,10,7,,,,,3.0425000000000004,0.0,0.0,0.0,3.923483607165704
5,11,7,,,,,5.7775,0.0,0.0,0.0,4.280642963894115
5,11,7,,,,,4.195,0.0,0.0,0.0,4.636121519324407
5,11,7,,,,,4.63,0.0,0.0,0.0,5.006500373485309
5,11,7,,,,,5.77,0.0,0.0,0.0,5.338564173767498
5,12,7,,,,,6.125,0.0,0.0,0.0,5.647990732706312
5,12,7,,,,,6.664999999999999,0.0,0.0,0.0,5.895223534590816
5,12,7,,,,,5.72,0.0,0.0,0.0,6.155244240021068
5,12,7,,,,,4.3125,0.0,0.0,0.0,6.4472347043156955
5,13,7,,,,,3.435,0.0,0.0,0.0,6.34339822254711
5,13,7,,,,,3.69,0.0,0.0,0.0,5.2811882982604725
5,13,7,,,,,3.4475,0.0,0.0,0.0,5.714177484264865
5,13,7,,,,,3.1225,0.0,0.0,0.0,6.290074431167259
5,14,7,,,,,3.215,0.0,0.0,0.0,6.764175609356265
5,14,7,,,,,3.155000000000001,0.0,0.0,0.0,6.713221367477875
5,14,7,,,,,2.725,0.0,0.0,0.0,6.348049300682747
5,14,7,,,,,2.9125,0.0,0.0,0.0,6.719590647712673
5,15,7,,,,,2.91,0.0,0.0,0.0,6.703441902253866
5,15,7,,,,,3.664999999999999,0.0,0.0,0.0,6.707679223304595
5,15,7,,,,,3.865,0.0,0.0,0.0,6.665306012797302
5,15,7,,,,,3.9275,0.0,0.0,0.0,6.50640647339495
5,16,7,,,,,3.13,0.0,0.0,0.0,6.509031278998296
5,16,7,,,,,3.7425,0.0,0.0,0.0,6.391732222528798
5,16,7,,,,,3.7375,0.0,0.0,0.0,6.174195790530821
5,16,7,,,,,3.6675,0.0,0.0,0.0,5.901208895474537
5,17,7,,,,,3.5875000000000004,0.0,0.0,0.0,5.798589587304168
5,17,7,,,,,3.31,0.0,0.0,0.0,5.554322625561943
5,17,7,,,,,3.675,0.0,0.0,0.0,5.215429723685342
5,17,7,,,,,4.03,0.0,0.0,0.0,4.867734408772987
5,18,7,,,,,4.12,0.0,0.0,0.0,6.014708839272899
5,18,7,,,,,3.4225000000000003,0.0,0.0,0.0,5.489009189746606
5,18,7,,,,,2.9450000000000003,0.0,0.0,0.0,4.928067105615198
5,18,7,,,,,2.96,0.0,0.0,0.0,4.358314412832511
5,19,7,,,,,2.9575,0.0,0.0,0.0,8.75
5,19,7,,,,,2.18,0.0,0.0,0.0,7.828456068164655
5,19,7,,,,,2.9075,0.0,0.0,0.0,6.302199241442255
5,19,7,,,,,3.1475,0.0,0.0,0.0,4.81245573593331
5,20,7,,,,,2.66,0.0,0.0,0.0,8.380522165173327
5,20,7,,,,,2.5175,0.0,0.0,0.0,5.544871346353903
5,20,7,,,,,2.745,0.0,0.0,0.0,3.576171096345514
5,20,7,,,,,2.8475,0.0,0.0,0.0,2.510544355515285
5,21,7,,,,,3.02,0.0,0.0,0.0,0.0
5,21,7,,,,,3.465,0.0,0.0,0.0,0.0
5,21,7,,,,,3.6475,0.0,0.0,0.0,0.0
5,21,7,,,,,3.3275,0.0,0.0,0.0,0.0
5,22,7,,,,,3.26,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.75,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.26,0.0,0.0,0.0,0.01933962264150943
5,7,1,,,,,2.0575,0.0,0.0,0.0,0.11120283018867923
5,8,1,,,,,2.42,0.0,0.0,0.0,0.2121526537964087
5,8,1,,,,,4.135,0.0,0.0,0.0,0.4804633630095138
5,8,1,,,,,3.44,0.0,0.0,0.0,0.5491009862965872
5,8,1,,,,,3.6,0.0,0.0,0.0,0.7487740722226188
5,9,1,,,,,4.26,0.0,0.0,0.0,0.7651321954348728
5,9,1,,,,,4.75,0.0,0.0,0.0,1.2584411109126195
5,9,1,,,,,3.675,0.0,0.0,0.0,1.4346228664403864
5,9,1,,,,,4.47,0.0,0.0,0.0,1.2282385242507168
5,10,1,,,,,4.975,0.0,0.0,0.0,1.622471038491034
5,10,1,,,,,4.015,0.0,0.0,0.0,1.6600935553256084
5,10,1,,,,,4.5875,0.0,0.0,0.0,2.1985658275204587
5,10,1,,,,,4.625,0.0,0.0,0.0,2.4689776672689647
5,11,1,,,,,5.4725,0.0,0.0,0.0,2.2903950428255673
5,11,1,,,,,6.4,0.0,0.0,0.0,2.4548217850304357
5,11,1,,,,,6.8,0.0,0.0,0.0,2.3621870006896644
5,11,1,,,,,6.595000000000001,0.0,0.0,0.0,2.8670465753468677
5,12,1,,,,,5.53,0.0,0.0,0.0,3.732516310452439
5,12,1,,,,,4.465,0.0,0.0,0.0,5.419997399406988
5,12,1,,,,,5.235,0.0,0.0,0.0,5.4374390644091015
5,12,1,,,,,6.34,0.0,0.0,0.0,5.0929661806173465
5,13,1,,,,,5.615,0.0,0.0,0.0,4.796627682923758
5,13,1,,,,,4.585,0.0,0.0,0.0,5.8388157102019385
5,13,1,,,,,4.5175,0.0,0.0,0.0,6.421843028740757
5,13,1,,,,,5.735,0.0,0.0,0.0,6.394079823096051
5,14,1,,,,,5.125,0.0,0.0,0.0,6.722303679521861
5,14,1,,,,,5.62,0.0,0.0,0.0,6.077816152151828
5,14,1,,,,,5.48,0.0,0.0,0.0,6.598527929232253
5,14,1,,,,,3.345,0.0,0.0,0.0,6.269881971566739
5,15,1,,,,,3.385,0.0,0.0,0.0,6.490762936700292
5,15,1,,,,,3.9825,0.0,0.0,0.0,5.93605136941844
5,15,1,,,,,4.495,0.0,0.0,0.0,4.88401219009079
5,15,1,,,,,4.4125,0.0,0.0,0.0,5.876542082506976
5,16,1,,,,,4.6625,0.0,0.0,0.0,5.729223379367051
5,16,1,,,,,3.9725,0.0,0.0,0.0,6.425759354944884
5,16,1,,,,,5.415,0.0,0.0,0.0,5.301412703009062
5,16,1,,,,,4.4825,0.0,0.0,0.0,4.714516649512925
5,17,1,,,,,4.0525,0.0,0.0,0.0,5.137942407370074
5,17,1,,,,,4.4875,0.0,0.0,0.0,4.637651591314221
5,17,1,,,,,4.7225,0.0,0.0,0.0,4.403001916526962
5,17,1,,,,,4.3175,0.0,0.0,0.0,4.7084892289858455
5,18,1,,,,,3.81,0.0,0.0,0.0,6.234480637728071
5,18,1,,,,,4.8675,0.0,0.0,0.0,5.127889677076714
5,18,1,,,,,3.5125,0.0,0.0,0.0,5.004608986500171
5,18,1,,,,,2.84,0.0,0.0,0.0,4.508550969656459
5,19,1,,,,,2.8675,0.0,0.0,0.0,8.75
5,19,1,,,,,2.475,0.0,0.0,0.0,6.166588262745798
5,19,1,,,,,2.645,0.0,0.0,0.0,6.637743321023005
5,19,1,,,,,2.68,0.0,0.0,0.0,5.348995661617703
5,20,1,,,,,2.5675,0.0,0.0,0.0,8.024912183209338
5,20,1,,,,,2.855,0.0,0.0,0.0,5.207817773543821
5,20,1,,,,,2.555,0.0,0.0,0.0,3.380513291598621
5,20,1,,,,,2.89,0.0,0.0,0.0,2.3754958265287605
5,21,1,,,,,2.805,0.0,0.0,0.0,0.0
5,21,1,,,,,3.49,0.0,0.0,0.0,0.0
5,21,1,,,,,3.9225,0.0,0.0,0.0,0.0
5,21,1,,,,,4.0925,0.0,0.0,0.0,0.0
5,22,1,,,,,3.27,0.0,0.0,0.0,0.0
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.0,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,1.75,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,1.8,0.0,0.0,0.0,0.269584178128482
5,7,2,,,,,1.9025,0.0,0.0,0.0,0.82223174329187
5,8,2,,,,,2.475,0.0,0.0,0.0,0.4533145973018677
5,8,2,,,,,4.08,0.0,0.0,0.0,0.6648614093760726
5,8,2,,,,,3.5225,0.0,0.0,0.0,1.0526972315121148
5,8,2,,,,,3.085,0.0,0.0,0.0,1.68230083887582
5,9,2,,,,,3.5,0.0,0.0,0.0,1.2513160589738155
5,9,2,,,,,3.755,0.0,0.0,0.0,1.7568477467992367
5,9,2,,,,,3.495,0.0,0.0,0.0,2.247363641916973
5,9,2,,,,,4.5375,0.0,0.0,0.0,2.7904348115116084
5,10,2,,,,,4.335,0.0,0.0,0.0,2.8803799837267947
5,10,2,,,,,4.8225,0.0,0.0,0.0,3.3014250338217908
5,10,2,,,,,5.7875,0.0,0.0,0.0,3.703037235450864
5,10,2,,,,,7.4925,0.0,0.0,0.0,4.096012615539527
5,11,2,,,,,5.455,0.0,0.0,0.0,4.4295598629073245
5,11,2,,,,,4.62,0.0,0.0,0.0,4.782733223734709
5,11,2,,,,,5.005,0.0,0.0,0.0,5.1103759801649336
5,11,2,,,,,4.89,0.0,0.0,0.0,5.438018736595159
5,12,2,,,,,5.03,0.0,0.0,0.0,5.749430207907167
5,12,2,,,,,4.85,0.0,0.0,0.0,6.0207897457434925
5,12,2,,,,,5.91,0.0,0.0,0.0,6.283669298022435
5,12,2,,,,,6.35,0.0,0.0,0.0,6.444789023612753
5,13,2,,,,,5.2475,0.0,0.0,0.0,6.582162684625732
5,13,2,,,,,5.574999999999999,0.0,0.0,0.0,6.648005551106339
5,13,2,,,,,3.625,0.0,0.0,0.0,6.690484819803504
5,13,2,,,,,4.6875,0.0,0.0,0.0,6.74358390567496
5,14,2,,,,,3.715,0.0,0.0,0.0,6.781090025772727
5,14,2,,,,,5.49,0.0,0.0,0.0,6.802374049707984
5,14,2,,,,,4.987500000000001,0.0,0.0,0.0,6.8002456473144575
5,14,2,,,,,3.755000000000001,0.0,0.0,0.0,6.815144464069138
5,15,2,,,,,3.719999999999999,0.0,0.0,0.0,6.777623030977491
5,15,2,,,,,4.210000000000001,0.0,0.0,0.0,6.769119112494458
5,15,2,,,,,5.1875,0.0,0.0,0.0,6.749985295907633
5,15,2,,,,,4.887499999999999,0.0,0.0,0.0,6.707465703492467
5,16,2,,,,,5.057500000000001,0.0,0.0,0.0,6.680768859365048
5,16,2,,,,,4.655,0.0,0.0,0.0,6.550276736271463
5,16,2,,,,,4.18,0.0,0.0,0.0,6.357747374330106
5,16,2,,,,,4.1775,0.0,0.0,0.0,6.141686645929251
5,17,2,,,,,5.345,0.0,0.0,0.0,5.984976405064076
5,17,2,,,,,5.0125,0.0,0.0,0.0,5.694252569463813
5,17,2,,,,,4.6375,0.0,0.0,0.0,5.366368544350733
5,17,2,,,,,4.9725,0.0,0.0,0.0,5.003510223225592
5,18,2,,,,,5.28,0.0,0.0,0.0,6.148609053207136
5,18,2,,,,,4.8175,0.0,0.0,0.0,5.610023506406321
5,18,2,,,,,4.345,0.0,0.0,0.0,5.059792866701706
5,18,2,,,,,3.8375,0.0,0.0,0.0,4.4688044018337845
5,19,2,,,,,3.315,0.0,0.0,0.0,8.75
5,19,2,,,,,3.275,0.0,0.0,0.0,7.787169057739732
5,19,2,,,,,3.9725,0.0,0.0,0.0,6.236750713811372
5,19,2,,,,,3.9375,0.0,0.0,0.0,4.735440643220108
5,20,2,,,,,3.185,0.0,0.0,0.0,7.428986999908451
5,20,2,,,,,3.02,0.0,0.0,0.0,4.827274253105069
5,20,2,,,,,3.7375,0.0,0.0,0.0,3.0562288290762614
5,20,2,,,,,3.595,0.0,0.0,0.0,2.1628696328847385
5,21,2,,,,,3.7775,0.0,0.0,0.0,0.0
5,21,2,,,,,3.7275,0.0,0.0,0.0,0.0
5,21,2,,,,,3.665,0.0,0.0,0.0,0.0
5,21,2,,,,,3.84,0.0,0.0,0.0,0.0
5,22,2,,,,,3.77,0.0,0.0,0.0,0.0
5,22,2,,,,,2.75,0.0,0.0,0.0,0.0
5,22,2,,,,,2.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.5,0.0,0.0,0.0,0.0
5,4,3,,,,,2.5,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,1.825,0.0,0.0,0.0,0.37370951750037285
5,7,3,,,,,2.1775,0.0,0.0,0.0,0.8844458580842158
5,8,3,,,,,2.26,0.0,0.0,0.0,0.4993592658688819
5,8,3,,,,,4.615,0.0,0.0,0.0,0.7010235847774688
5,8,3,,,,,3.5525,0.0,0.0,0.0,1.061138439971374
5,8,3,,,,,3.82,0.0,0.0,0.0,1.574902300048012
5,9,3,,,,,3.6875,0.0,0.0,0.0,1.1894188991486672
5,9,3,,,,,4.41,0.0,0.0,0.0,1.6626824190204526
5,9,3,,,,,3.08,0.0,0.0,0.0,2.0833611033509287
5,9,3,,,,,6.62,0.0,0.0,0.0,2.624233697490112
5,10,3,,,,,4.865,0.0,0.0,0.0,2.715754081148654
5,10,3,,,,,4.6025,0.0,0.0,0.0,3.140771774426333
5,10,3,,,,,4.467499999999999,0.0,0.0,0.0,3.4589901499060303
5,10,3,,,,,5.7,0.0,0.0,0.0,3.8796486873552203
5,11,3,,,,,5.4175,0.0,0.0,0.0,4.218456228401593
5,11,3,,,,,4.5925,0.0,0.0,0.0,4.583040650785056
5,11,3,,,,,4.0,0.0,0.0,0.0,4.932612773423316
5,11,3,,,,,5.3675,0.0,0.0,0.0,5.247871068072545
5,12,3,,,,,4.215,0.0,0.0,0.0,5.5309517725782165
5,12,3,,,,,5.015,0.0,0.0,0.0,5.787608467361428
5,12,3,,,,,5.0825,0.0,0.0,0.0,6.059236802673661
5,12,3,,,,,4.7725,0.0,0.0,0.0,6.2217860427030285
5,13,3,,,,,5.2525,0.0,0.0,0.0,6.450177303729795
5,13,3,,,,,4.225,0.0,0.0,0.0,6.641468799908386
5,13,3,,,,,4.2875,0.0,0.0,0.0,6.695202366250687
5,13,3,,,,,5.105,0.0,0.0,0.0,6.753234617900372
5,14,3,,,,,4.145,0.0,0.0,0.0,6.793460268411911
5,14,3,,,,,4.41,0.0,0.0,0.0,6.806367412683752
5,14,3,,,,,3.6525,0.0,0.0,0.0,6.7999138405478305
5,14,3,,,,,4.342500000000001,0.0,0.0,0.0,6.74828526346047
5,15,3,,,,,3.385,0.0,0.0,0.0,6.8171657856601335
5,15,3,,,,,3.605,0.0,0.0,0.0,6.791228566437585
5,15,3,,,,,5.065000000000001,0.0,0.0,0.0,6.756645607474185
5,15,3,,,,,4.4925,0.0,0.0,0.0,6.693963994353023
5,16,3,,,,,4.5525,0.0,0.0,0.0,6.538981968445618
5,16,3,,,,,4.5075,0.0,0.0,0.0,6.283569895530496
5,16,3,,,,,4.245,0.0,0.0,0.0,6.056296440817887
5,16,3,,,,,4.72,0.0,0.0,0.0,5.818200440642774
5,17,3,,,,,5.1775,0.0,0.0,0.0,5.713005399386098
5,17,3,,,,,4.83,0.0,0.0,0.0,5.404134240103847
5,17,3,,,,,4.73,0.0,0.0,0.0,5.093040986150501
5,17,3,,,,,5.4,0.0,0.0,0.0,4.799724489565916
5,18,3,,,,,5.265,0.0,0.0,0.0,5.858335079298946
5,18,3,,,,,4.8475,0.0,0.0,0.0,5.37062722374415
5,18,3,,,,,4.4,0.0,0.0,0.0,4.847874492341104
5,18,3,,,,,4.205,0.0,0.0,0.0,4.328042167258744
5,19,3,,,,,5.2,0.0,0.0,0.0,7.8729915563618444
5,19,3,,,,,4.6875,0.0,0.0,0.0,6.612082752413267
5,19,3,,,,,6.425,0.0,0.0,0.0,5.35117394846469
5,19,3,,,,,7.17,0.0,0.0,0.0,4.108717468476336
5,20,3,,,,,6.9525,0.0,0.0,0.0,4.466183062621944
5,20,3,,,,,6.5575,0.0,0.0,0.0,2.999120850783551
5,20,3,,,,,7.275,0.0,0.0,0.0,1.9498928132029278
5,20,3,,,,,7.125,0.0,0.0,0.0,1.3927805808592342
5,21,3,,,,,7.05,0.0,0.0,0.0,0.0
5,21,3,,,,,6.995,0.0,0.0,0.0,0.0
5,21,3,,,,,4.425,0.0,0.0,0.0,0.0
5,21,3,,,,,3.0975,0.0,0.0,0.0,0.0
5,22,3,,,,,3.0225,0.0,0.0,0.0,0.0
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,22,3,,,,,2.25,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,1.8225,0.0,0.0,0.0,0.3458532768462971
5,7,4,,,,,1.9275,0.0,0.0,0.0,0.8467442295202445
5,8,4,,,,,2.0175,0.0,0.0,0.0,0.5067210567210567
5,8,4,,,,,3.37,0.0,0.0,0.0,0.7008851999506205
5,8,4,,,,,3.285,0.0,0.0,0.0,1.0134421134421134
5,8,4,,,,,3.3075,0.0,0.0,0.0,1.5296345917841245
5,9,4,,,,,3.18,0.0,0.0,0.0,1.1695880963889547
5,9,4,,,,,3.1325000000000003,0.0,0.0,0.0,1.6180953960635327
5,9,4,,,,,2.845,0.0,0.0,0.0,2.0765144592668308
5,9,4,,,,,4.83,0.0,0.0,0.0,2.557234990409748
5,10,4,,,,,4.82,0.0,0.0,0.0,2.6639720135217817
5,10,4,,,,,4.3,0.0,0.0,0.0,3.0804888104242103
5,10,4,,,,,3.995,0.0,0.0,0.0,3.466634590885837
5,10,4,,,,,4.66,0.0,0.0,0.0,3.826748071541062
5,11,4,,,,,5.5675,0.0,0.0,0.0,4.134091922674044
5,11,4,,,,,7.425,0.0,0.0,0.0,4.440877156167758
5,11,4,,,,,6.0775,0.0,0.0,0.0,4.786278712758584
5,11,4,,,,,6.2,0.0,0.0,0.0,5.105936053951336
5,12,4,,,,,5.5275,0.0,0.0,0.0,5.374897328235441
5,12,4,,,,,4.06,0.0,0.0,0.0,5.6167784107088
5,12,4,,,,,5.03,0.0,0.0,0.0,5.805145979360621
5,12,4,,,,,4.73,0.0,0.0,0.0,5.976389223589548
5,13,4,,,,,3.6425,0.0,0.0,0.0,6.1024384115674835
5,13,4,,,,,5.0575,0.0,0.0,0.0,6.243411787543492
5,13,4,,,,,4.29,0.0,0.0,0.0,6.442056090055139
5,13,4,,,,,3.6625,0.0,0.0,0.0,6.546718141916114
5,14,4,,,,,4.485,0.0,0.0,0.0,6.583567420182437
5,14,4,,,,,4.762499999999999,0.0,0.0,0.0,6.606973768476556
5,14,4,,,,,4.035,0.0,0.0,0.0,6.6261244170808355
5,14,4,,,,,3.5500000000000007,0.0,0.0,0.0,6.638891516150355
5,15,4,,,,,2.7624999999999997,0.0,0.0,0.0,6.612096996726263
5,15,4,,,,,3.7624999999999993,0.0,0.0,0.0,6.612096996726263
5,15,4,,,,,4.645,0.0,0.0,0.0,6.5120105043442535
5,15,4,,,,,4.055,0.0,0.0,0.0,6.4353485101793115
5,16,4,,,,,4.4075,0.0,0.0,0.0,6.364912276550012
5,16,4,,,,,5.2375,0.0,0.0,0.0,6.218839365714574
5,16,4,,,,,4.715,0.0,0.0,0.0,5.984693082169535
5,16,4,,,,,4.905,0.0,0.0,0.0,5.718324832999032
5,17,4,,,,,4.3725,0.0,0.0,0.0,5.611668580964226
5,17,4,,,,,6.0475,0.0,0.0,0.0,5.325471281817364
5,17,4,,,,,4.66,0.0,0.0,0.0,4.984236040526877
5,17,4,,,,,4.545,0.0,0.0,0.0,4.662814458408094
5,18,4,,,,,4.655,0.0,0.0,0.0,5.718595505941798
5,18,4,,,,,4.73,0.0,0.0,0.0,5.223100482491184
5,18,4,,,,,4.0175,0.0,0.0,0.0,4.683885309912574
5,18,4,,,,,3.825,0.0,0.0,0.0,4.167987550202228
5,19,4,,,,,3.1175,0.0,0.0,0.0,7.881875902760931
5,19,4,,,,,3.92,0.0,0.0,0.0,6.750475913511366
5,19,4,,,,,3.695,0.0,0.0,0.0,5.549548550620767
5,19,4,,,,,3.0425,0.0,0.0,0.0,4.53192062732926
5,20,4,,,,,3.055,0.0,0.0,0.0,3.7604955497867603
5,20,4,,,,,2.7225,0.0,0.0,0.0,2.8023616261820883
5,20,4,,,,,3.6875,0.0,0.0,0.0,1.9811039773780827
5,20,4,,,,,4.285,0.0,0.0,0.0,1.5416590951233082
5,21,4,,,,,3.675,0.0,0.0,0.0,0.0
5,21,4,,,,,4.82,0.0,0.0,0.0,0.0
5,21,4,,,,,3.72,0.0,0.0,0.0,0.0
5,21,4,,,,,3.3725,0.0,0.0,0.0,0.0
5,22,4,,,,,2.7725,0.0,0.0,0.0,0.0
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.75,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,1.805,0.0,0.0,0.0,0.24020668284684568
5,8,5,,,,,2.135,0.0,0.0,0.0,0.25702933235260633
5,8,5,,,,,3.21,0.0,0.0,0.0,0.399823405881832
5,8,5,,,,,3.3275,0.0,0.0,0.0,0.623534121077619
5,8,5,,,,,3.415,0.0,0.0,0.0,0.7901272068617157
5,9,5,,,,,3.9675,0.0,0.0,0.0,0.4655419679194063
5,9,5,,,,,3.5275,0.0,0.0,0.0,0.5252906696844637
5,9,5,,,,,3.8225,0.0,0.0,0.0,0.570102196008257
5,9,5,,,,,5.505,0.0,0.0,0.0,0.7518378305436402
5,10,5,,,,,5.63,0.0,0.0,0.0,0.7696498813073361
5,10,5,,,,,5.9775,0.0,0.0,0.0,0.8549235897476376
5,10,5,,,,,4.77,0.0,0.0,0.0,0.8920941806062306
5,10,5,,,,,5.9925,0.0,0.0,0.0,1.0866931562776876
5,11,5,,,,,5.6825,0.0,0.0,0.0,1.2318864016302307
5,11,5,,,,,4.985,0.0,0.0,0.0,1.277034070799925
5,11,5,,,,,6.27,0.0,0.0,0.0,1.5221214177211226
5,11,5,,,,,6.365,0.0,0.0,0.0,1.6038172000281885
5,12,5,,,,,6.092499999999999,0.0,0.0,0.0,2.2231548457350394
5,12,5,,,,,5.76,0.0,0.0,0.0,1.9380250535626573
5,12,5,,,,,7.335,0.0,0.0,0.0,2.431106649048732
5,12,5,,,,,5.5525,0.0,0.0,0.0,2.617620122123899
5,13,5,,,,,5.04,0.0,0.0,0.0,2.6035759735560773
5,13,5,,,,,5.135,0.0,0.0,0.0,3.3272673214688684
5,13,5,,,,,4.76,0.0,0.0,0.0,4.290761719577613
5,13,5,,,,,4.1025,0.0,0.0,0.0,5.012311968827941
5,14,5,,,,,5.425,0.0,0.0,0.0,5.271284884901975
5,14,5,,,,,4.6225,0.0,0.0,0.0,4.586231262208237
5,14,5,,,,,4.545,0.0,0.0,0.0,4.9468981227541615
5,14,5,,,,,3.665,0.0,0.0,0.0,3.7688619865331536
5,15,5,,,,,3.1775,0.0,0.0,0.0,2.715272768169248
5,15,5,,,,,3.0075,0.0,0.0,0.0,2.7836352611522654
5,15,5,,,,,4.404999999999999,0.0,0.0,0.0,2.909678607589705
5,15,5,,,,,4.2725,0.0,0.0,0.0,2.7964532285865817
5,16,5,,,,,4.3375,0.0,0.0,0.0,2.8782079466364308
5,16,5,,,,,3.9225,0.0,0.0,0.0,2.9515106209327895
5,16,5,,,,,5.032500000000001,0.0,0.0,0.0,2.8307768044446697
5,16,5,,,,,3.5125,0.0,0.0,0.0,3.0291252172465812
5,17,5,,,,,4.4350000000000005,0.0,0.0,0.0,3.066406591456296
5,17,5,,,,,5.285,0.0,0.0,0.0,2.709328676876232
5,17,5,,,,,5.005,0.0,0.0,0.0,2.6825478332827273
5,17,5,,,,,3.34,0.0,0.0,0.0,2.7584268901309907
5,18,5,,,,,3.8425,0.0,0.0,0.0,3.038371802775387
5,18,5,,,,,3.73,0.0,0.0,0.0,2.6135271437566496
5,18,5,,,,,3.175,0.0,0.0,0.0,2.5490679541124273
5,18,5,,,,,4.195,0.0,0.0,0.0,3.1585002925668926
5,19,5,,,,,3.8425,0.0,0.0,0.0,4.720412785262717
5,19,5,,,,,3.1025,0.0,0.0,0.0,3.8282229049237664
5,19,5,,,,,3.46,0.0,0.0,0.0,3.1135606028155243
5,19,5,,,,,2.89,0.0,0.0,0.0,2.9861049056242455
5,20,5,,,,,2.425,0.0,0.0,0.0,1.8387729981860588
5,20,5,,,,,2.485,0.0,0.0,0.0,1.5414394920963979
5,20,5,,,,,2.625,0.0,0.0,0.0,1.369299041202384
5,20,5,,,,,4.5425,0.0,0.0,0.0,0.8489654055454781
5,21,5,,,,,4.14,0.0,0.0,0.0,0.0
5,21,5,,,,,4.7275,0.0,0.0,0.0,0.0
5,21,5,,,,,4.3925,0.0,0.0,0.0,0.0
5,21,5,,,,,4.31,0.0,0.0,0.0,0.0
5,22,5,,,,,3.005,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,1.75,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,1.75,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,1.8075,0.0,0.0,0.0,0.09700834545247397
5,7,6,,,,,1.885,0.0,0.0,0.0,0.22775872410580847
5,8,6,,,,,1.985,0.0,0.0,0.0,0.24021477161482668
5,8,6,,,,,1.645,0.0,0.0,0.0,0.40376525441641087
5,8,6,,,,,1.8825,0.0,0.0,0.0,0.6465355023250121
5,8,6,,,,,2.9025,0.0,0.0,0.0,0.9225269420526854
5,9,6,,,,,3.3225,0.0,0.0,0.0,1.073406312264027
5,9,6,,,,,4.0425,0.0,0.0,0.0,1.794014745672045
5,9,6,,,,,2.9825,0.0,0.0,0.0,1.9841753044880497
5,9,6,,,,,3.06,0.0,0.0,0.0,2.562163318784064
5,10,6,,,,,3.155,0.0,0.0,0.0,2.898099738955002
5,10,6,,,,,3.23,0.0,0.0,0.0,3.471733938576044
5,10,6,,,,,3.452500000000001,0.0,0.0,0.0,3.943111606960291
5,10,6,,,,,3.845,0.0,0.0,0.0,4.334679299745089
5,11,6,,,,,5.0375,0.0,0.0,0.0,4.5375
5,11,6,,,,,3.1925,0.0,0.0,0.0,5.1925
5,11,6,,,,,2.835,0.0,0.0,0.0,5.585
5,11,6,,,,,4.4775,0.0,0.0,0.0,5.9775
5,12,6,,,,,3.8325,0.0,0.0,0.0,6.3180835239198245
5,12,6,,,,,3.4225000000000003,0.0,0.0,0.0,6.657309484935655
5,12,6,,,,,3.285,0.0,0.0,0.0,6.769553369095304
5,12,6,,,,,5.455,0.0,0.0,0.0,7.188597203291328
5,13,6,,,,,3.72,0.0,0.0,0.0,7.359460110594811
5,13,6,,,,,3.41,0.0,0.0,0.0,7.546648520368977
5,13,6,,,,,3.775,0.0,0.0,0.0,7.659946768390182
5,13,6,,,,,3.327500000000001,0.0,0.0,0.0,7.7116698816172535
5,14,6,,,,,3.094999999999999,0.0,0.0,0.0,7.736367135271496
5,14,6,,,,,3.2875,0.0,0.0,0.0,7.679663360857459
5,14,6,,,,,4.050000000000001,0.0,0.0,0.0,7.691990268338772
5,14,6,,,,,3.9175,0.0,0.0,0.0,7.314786899410622
5,15,6,,,,,3.352499999999999,0.0,0.0,0.0,7.581164690232904
5,15,6,,,,,3.12,0.0,0.0,0.0,6.873975497543238
5,15,6,,,,,3.754999999999999,0.0,0.0,0.0,7.487033705540423
5,15,6,,,,,3.5175,0.0,0.0,0.0,7.257740281289507
5,16,6,,,,,3.6,0.0,0.0,0.0,7.344459092005621
5,16,6,,,,,3.54,0.0,0.0,0.0,6.784881256424241
5,16,6,,,,,4.245,0.0,0.0,0.0,5.490857511642298
5,16,6,,,,,3.7925,0.0,0.0,0.0,4.039452500603092
5,17,6,,,,,3.4925,0.0,0.0,0.0,6.4925
5,17,6,,,,,3.7225,0.0,0.0,0.0,4.4725
5,17,6,,,,,3.2300000000000004,0.0,0.0,0.0,3.98
5,17,6,,,,,3.49,0.0,0.0,0.0,5.24
5,18,6,,,,,3.3875,0.0,0.0,0.0,3.7992490275645765
5,18,6,,,,,2.9475,0.0,0.0,0.0,3.124912865758902
5,18,6,,,,,3.140000000000001,0.0,0.0,0.0,3.557367578221237
5,18,6,,,,,3.065,0.0,0.0,0.0,2.995420776716508
5,19,6,,,,,3.8925,0.0,0.0,0.0,3.5221982609260625
5,19,6,,,,,2.9875,0.0,0.0,0.0,2.1636015398276083
5,19,6,,,,,3.0075000000000003,0.0,0.0,0.0,1.6994546173171048
5,19,6,,,,,3.055,0.0,0.0,0.0,1.261899445575432
5,20,6,,,,,2.9625,0.0,0.0,0.0,1.2691545545996947
5,20,6,,,,,2.845,0.0,0.0,0.0,1.146164319411683
5,20,6,,,,,3.795,0.0,0.0,0.0,0.8321466976550577
5,20,6,,,,,3.405,0.0,0.0,0.0,0.685605140835299
5,21,6,,,,,4.255,0.0,0.0,0.0,0.0
5,21,6,,,,,3.87,0.0,0.0,0.0,0.0
5,21,6,,,,,3.2075,0.0,0.0,0.0,0.0
5,21,6,,,,,3.075,0.0,0.0,0.0,0.0
5,22,6,,,,,2.76,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.25,0.0,0.0,0.0,0.0
6,5,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.75,0.0,0.0,0.0,0.0
6,7,7,,,,,1.8275,0.0,0.0,0.0,0.10979357202062348
6,7,7,,,,,2.1775,0.0,0.0,0.0,0.25146269720852477
6,8,7,,,,,1.87,0.0,0.0,0.0,0.36401130655528147
6,8,7,,,,,1.9975,0.0,0.0,0.0,0.4894476351655474
6,8,7,,,,,2.255,0.0,0.0,0.0,0.4968262427308572
6,8,7,,,,,3.58,0.0,0.0,0.0,0.8165659038942801
6,9,7,,,,,4.015,0.0,0.0,0.0,1.5159824978463186
6,9,7,,,,,3.515,0.0,0.0,0.0,1.5159824978463186
6,9,7,,,,,4.0925,0.0,0.0,0.0,1.3433706292796588
6,9,7,,,,,2.725,0.0,0.0,0.0,1.475956557309122
6,10,7,,,,,2.98,0.0,0.0,0.0,1.7288782343038842
6,10,7,,,,,2.99,0.0,0.0,0.0,1.988709645239728
6,10,7,,,,,3.4525,0.0,0.0,0.0,2.4509097512313733
6,10,7,,,,,6.0425,0.0,0.0,0.0,2.2910134983477772
6,11,7,,,,,4.6775,0.0,0.0,0.0,2.401952310508696
6,11,7,,,,,3.1375,0.0,0.0,0.0,2.6097422117267497
6,11,7,,,,,3.2025,0.0,0.0,0.0,2.921427063553831
6,11,7,,,,,5.63,0.0,0.0,0.0,2.6023211438261047
6,12,7,,,,,3.435,0.0,0.0,0.0,2.3112917794346126
6,12,7,,,,,5.1325,0.0,0.0,0.0,2.7360569011171543
6,12,7,,,,,4.085,0.0,0.0,0.0,3.877464853794823
6,12,7,,,,,4.7625,0.0,0.0,0.0,3.808648158103238
6,13,7,,,,,5.565,0.0,0.0,0.0,3.405001539788125
6,13,7,,,,,3.3125,0.0,0.0,0.0,4.118953475550151
6,13,7,,,,,2.765,0.0,0.0,0.0,4.312365203967288
6,13,7,,,,,3.0975,0.0,0.0,0.0,4.868722398056091
6,14,7,,,,,5.4275,0.0,0.0,0.0,5.27739624397886
6,14,7,,,,,4.16,0.0,0.0,0.0,4.194579612778017
6,14,7,,,,,3.715,0.0,0.0,0.0,6.163725439143256
6,14,7,,,,,3.685,0.0,0.0,0.0,5.283803442980047
6,15,7,,,,,2.9075,0.0,0.0,0.0,6.1385244411775925
6,15,7,,,,,3.2075,0.0,0.0,0.0,4.0373180309945536
6,15,7,,,,,2.4025,0.0,0.0,0.0,4.633374543270967
6,15,7,,,,,4.1425,0.0,0.0,0.0,4.839207007941958
6,16,7,,,,,4.6425,0.0,0.0,0.0,3.7238471378448508
6,16,7,,,,,3.08,0.0,0.0,0.0,4.566600714605152
6,16,7,,,,,3.2775,0.0,0.0,0.0,6.092546524259137
6,16,7,,,,,2.7025,0.0,0.0,0.0,6.249860525254393
6,17,7,,,,,3.1725000000000003,0.0,0.0,0.0,5.990629390943761
6,17,7,,,,,3.1925,0.0,0.0,0.0,5.282138592176819
6,17,7,,,,,3.1100000000000003,0.0,0.0,0.0,4.959435591368589
6,17,7,,,,,4.6125,0.0,0.0,0.0,5.4471296001088465
6,18,7,,,,,4.8075,0.0,0.0,0.0,5.0478607525937385
6,18,7,,,,,3.655,0.0,0.0,0.0,4.64612788993057
6,18,7,,,,,3.4125,0.0,0.0,0.0,4.154566561081846
6,18,7,,,,,2.5725,0.0,0.0,0.0,3.565691060532107
6,19,7,,,,,3.285,0.0,0.0,0.0,2.952681444070333
6,19,7,,,,,3.1725,0.0,0.0,0.0,2.6000135615413393
6,19,7,,,,,2.78,0.0,0.0,0.0,2.2181593714927046
6,19,7,,,,,3.005,0.0,0.0,0.0,1.7073989898989899
6,20,7,,,,,2.78,0.0,0.0,0.0,1.4398557258791707
6,20,7,,,,,3.6675,0.0,0.0,0.0,1.032084084761046
6,20,7,,,,,3.18,0.0,0.0,0.0,0.7649233543733094
6,20,7,,,,,3.285,0.0,0.0,0.0,0.6018146979260596
6,21,7,,,,,4.1625,0.0,0.0,0.0,0.0
6,21,7,,,,,5.305,0.0,0.0,0.0,0.0
6,21,7,,,,,3.2175,0.0,0.0,0.0,0.0
6,21,7,,,,,2.86,0.0,0.0,0.0,0.0
6,22,7,,,,,2.7775,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.8,0.0,0.0,0.0,0.20715406211885273
6,7,1,,,,,2.19,0.0,0.0,0.0,0.7871854360516404
6,8,1,,,,,1.815,0.0,0.0,0.0,0.5521798390668304
6,8,1,,,,,2.1825,0.0,0.0,0.0,0.7581516837981084
6,8,1,,,,,3.605,0.0,0.0,0.0,1.0605358813823251
6,8,1,,,,,3.365,0.0,0.0,0.0,1.5163033675962168
6,9,1,,,,,2.69,0.0,0.0,0.0,1.1979021320891738
6,9,1,,,,,3.805,0.0,0.0,0.0,1.5653258952929963
6,9,1,,,,,3.7475,0.0,0.0,0.0,2.010764293149685
6,9,1,,,,,4.945,0.0,0.0,0.0,2.4612358932420424
6,10,1,,,,,4.555,0.0,0.0,0.0,2.7042030345565666
6,10,1,,,,,5.615,0.0,0.0,0.0,3.1998998264883762
6,10,1,,,,,5.835,0.0,0.0,0.0,3.6159310625740018
6,10,1,,,,,5.4625,0.0,0.0,0.0,3.9500838107066056
6,11,1,,,,,4.6725,0.0,0.0,0.0,4.281563458441633
6,11,1,,,,,4.81,0.0,0.0,0.0,4.618608829725764
6,11,1,,,,,7.195,0.0,0.0,0.0,4.953479714743546
6,11,1,,,,,6.3275,0.0,0.0,0.0,5.286176113494977
6,12,1,,,,,6.225,0.0,0.0,0.0,5.840717641234345
6,12,1,,,,,5.0575,0.0,0.0,0.0,6.140646384973406
6,12,1,,,,,5.789999999999999,0.0,0.0,0.0,6.35037099525711
6,12,1,,,,,4.96,0.0,0.0,0.0,6.503718022131217
6,13,1,,,,,5.74,0.0,0.0,0.0,6.621605397490459
6,13,1,,,,,5.32,0.0,0.0,0.0,6.692330154740024
6,13,1,,,,,4.272500000000001,0.0,0.0,0.0,6.871352196527983
6,13,1,,,,,4.5025,0.0,0.0,0.0,6.632656140810703
6,14,1,,,,,4.5075,0.0,0.0,0.0,6.451025188476497
6,14,1,,,,,5.3475,0.0,0.0,0.0,6.308804860518352
6,14,1,,,,,3.885,0.0,0.0,0.0,6.564357012318144
6,14,1,,,,,3.555,0.0,0.0,0.0,6.715466110773674
6,15,1,,,,,3.3,0.0,0.0,0.0,6.697344776945128
6,15,1,,,,,5.25,0.0,0.0,0.0,6.652991500276618
6,15,1,,,,,5.8175,0.0,0.0,0.0,6.269335657093999
6,15,1,,,,,5.4575,0.0,0.0,0.0,6.393524831765829
6,16,1,,,,,4.5325,0.0,0.0,0.0,6.704034884028758
6,16,1,,,,,5.455,0.0,0.0,0.0,6.380323652990141
6,16,1,,,,,4.5325,0.0,0.0,0.0,6.704034884028758
6,16,1,,,,,3.795,0.0,0.0,0.0,5.2337434148075594
6,17,1,,,,,4.515,0.0,0.0,0.0,4.078259988050347
6,17,1,,,,,5.815,0.0,0.0,0.0,3.1698550669136933
6,17,1,,,,,5.547499999999999,0.0,0.0,0.0,2.9140673654357405
6,17,1,,,,,5.92,0.0,0.0,0.0,4.4655273491665
6,18,1,,,,,4.2225,0.0,0.0,0.0,4.906659528907923
6,18,1,,,,,4.245,0.0,0.0,0.0,4.6422983583154895
6,18,1,,,,,3.64,0.0,0.0,0.0,3.6487651677373307
6,18,1,,,,,3.6725,0.0,0.0,0.0,2.8150107066381156
6,19,1,,,,,2.755,0.0,0.0,0.0,5.4598224988998645
6,19,1,,,,,2.8625,0.0,0.0,0.0,5.149233793872627
6,19,1,,,,,3.6425,0.0,0.0,0.0,5.759513354627901
6,19,1,,,,,3.1125,0.0,0.0,0.0,4.059448863952494
6,20,1,,,,,2.5225,0.0,0.0,0.0,3.9333595595459574
6,20,1,,,,,2.395,0.0,0.0,0.0,3.5392508413989168
6,20,1,,,,,3.1925,0.0,0.0,0.0,2.913313465518322
6,20,1,,,,,3.095,0.0,0.0,0.0,2.6119362104647026
6,21,1,,,,,3.8275,0.0,0.0,0.0,0.0
6,21,1,,,,,3.8425,0.0,0.0,0.0,0.0
6,21,1,,,,,3.7175,0.0,0.0,0.0,0.0
6,21,1,,,,,3.17,0.0,0.0,0.0,0.0
6,22,1,,,,,2.7925,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.5,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.8325,0.0,0.0,0.0,0.11289916456046559
6,7,2,,,,,1.98,0.0,0.0,0.0,0.3147491860473586
6,8,2,,,,,2.125,0.0,0.0,0.0,0.4976105783655289
6,8,2,,,,,2.0175,0.0,0.0,0.0,0.6867025981444298
6,8,2,,,,,2.185,0.0,0.0,0.0,0.9089686564810329
6,8,2,,,,,3.2175,0.0,0.0,0.0,1.2838352921830647
6,9,2,,,,,3.685,0.0,0.0,0.0,1.4498521162455267
6,9,2,,,,,3.6975,0.0,0.0,0.0,1.7150689667782448
6,9,2,,,,,2.97,0.0,0.0,0.0,1.9903893163788762
6,9,2,,,,,5.859999999999999,0.0,0.0,0.0,2.384425780027486
6,10,2,,,,,4.4125,0.0,0.0,0.0,2.600801551860504
6,10,2,,,,,3.4275,0.0,0.0,0.0,3.0606857747645932
6,10,2,,,,,4.75,0.0,0.0,0.0,3.571916294400692
6,10,2,,,,,5.005,0.0,0.0,0.0,4.0228707265687795
6,11,2,,,,,5.15,0.0,0.0,0.0,4.264224681187484
6,11,2,,,,,4.3275,0.0,0.0,0.0,4.6362565283727175
6,11,2,,,,,4.245,0.0,0.0,0.0,4.999585876208591
6,11,2,,,,,5.5725,0.0,0.0,0.0,5.2845927299002025
6,12,2,,,,,5.485,0.0,0.0,0.0,5.420978636167458
6,12,2,,,,,5.97,0.0,0.0,0.0,5.625297798877859
6,12,2,,,,,6.5575,0.0,0.0,0.0,5.701374082865775
6,12,2,,,,,5.2125,0.0,0.0,0.0,5.836137785930083
6,13,2,,,,,5.1175,0.0,0.0,0.0,5.954287262711647
6,13,2,,,,,4.725,0.0,0.0,0.0,6.047492341814888
6,13,2,,,,,4.545,0.0,0.0,0.0,6.108184021230951
6,13,2,,,,,5.17,0.0,0.0,0.0,6.216562020188207
6,14,2,,,,,4.645,0.0,0.0,0.0,6.966350858224084
6,14,2,,,,,4.0475,0.0,0.0,0.0,6.8712886876604955
6,14,2,,,,,4.325,0.0,0.0,0.0,6.8981010947425325
6,14,2,,,,,4.5675,0.0,0.0,0.0,6.890788620083795
6,15,2,,,,,4.0625,0.0,0.0,0.0,7.025074953723589
6,15,2,,,,,3.26,0.0,0.0,0.0,6.972853157607414
6,15,2,,,,,5.4425,0.0,0.0,0.0,6.905710848315189
6,15,2,,,,,4.89,0.0,0.0,0.0,6.853489052199013
6,16,2,,,,,4.145,0.0,0.0,0.0,6.779814839966285
6,16,2,,,,,4.175,0.0,0.0,0.0,6.809313671757293
6,16,2,,,,,4.01,0.0,0.0,0.0,6.6470700969067575
6,16,2,,,,,6.08,0.0,0.0,0.0,6.2242535079023344
6,17,2,,,,,4.365,0.0,0.0,0.0,5.531642970214401
6,17,2,,,,,4.1925,0.0,0.0,0.0,5.133157180799978
6,17,2,,,,,3.79,0.0,0.0,0.0,4.989325031958087
6,17,2,,,,,4.205,0.0,0.0,0.0,4.909156293259327
6,18,2,,,,,5.365,0.0,0.0,0.0,5.067957043312273
6,18,2,,,,,3.85,0.0,0.0,0.0,4.531472381995557
6,18,2,,,,,4.29,0.0,0.0,0.0,3.9481104201754396
6,18,2,,,,,3.355,0.0,0.0,0.0,2.9741042874936356
6,19,2,,,,,3.62,0.0,0.0,0.0,4.334336747238729
6,19,2,,,,,3.08,0.0,0.0,0.0,4.71839190205735
6,19,2,,,,,3.2425,0.0,0.0,0.0,4.101160403241709
6,19,2,,,,,2.26,0.0,0.0,0.0,3.2187479641941614
6,20,2,,,,,2.8825000000000003,0.0,0.0,0.0,6.741188806057761
6,20,2,,,,,2.7075,0.0,0.0,0.0,4.668852283399859
6,20,2,,,,,3.165,0.0,0.0,0.0,3.242597147217657
6,20,2,,,,,3.0375,0.0,0.0,0.0,2.6208961904202863
6,21,2,,,,,3.9675,0.0,0.0,0.0,0.0
6,21,2,,,,,3.685,0.0,0.0,0.0,0.0
6,21,2,,,,,3.5525,0.0,0.0,0.0,0.0
6,21,2,,,,,3.1325,0.0,0.0,0.0,0.0
6,22,2,,,,,2.53,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.0,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.75,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.0,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.5,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,1.75,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.25,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.5,0.0,0.0,0.0,0.0
6,8,3,,,,,2.27,0.0,0.0,0.0,0.019844903574919935
6,8,3,,,,,2.0275,0.0,0.0,0.0,0.02728674241551491
6,8,3,,,,,2.2825,0.0,0.0,0.0,0.032247968309244895
6,8,3,,,,,2.3575,0.0,0.0,0.0,0.10666635671519464
6,9,3,,,,,3.2325,0.0,0.0,0.0,0.23294025970975968
6,9,3,,,,,4.665,0.0,0.0,0.0,0.41578583991204415
6,9,3,,,,,4.745,0.0,0.0,0.0,0.4959373271240045
6,9,3,,,,,5.985,0.0,0.0,0.0,0.48591839122250946
6,10,3,,,,,4.475,0.0,0.0,0.0,0.68559951598321
6,10,3,,,,,4.65,0.0,0.0,0.0,2.0331571853295194
6,10,3,,,,,3.9325,0.0,0.0,0.0,3.0095454615400907
6,10,3,,,,,4.8575,0.0,0.0,0.0,3.8842758784841864
6,11,3,,,,,5.1275,0.0,0.0,0.0,3.7472198891517756
6,11,3,,,,,5.0325,0.0,0.0,0.0,3.8879392308400913
6,11,3,,,,,6.6775,0.0,0.0,0.0,4.246546585465156
6,11,3,,,,,6.96,0.0,0.0,0.0,4.5030189340261195
6,12,3,,,,,5.2125,0.0,0.0,0.0,4.745125590998172
6,12,3,,,,,6.32,0.0,0.0,0.0,4.8385079252832615
6,12,3,,,,,6.1625,0.0,0.0,0.0,5.787533043482895
6,12,3,,,,,6.0725,0.0,0.0,0.0,5.926520703814192
6,13,3,,,,,6.2475,0.0,0.0,0.0,6.0315335990830885
6,13,3,,,,,4.6325,0.0,0.0,0.0,6.147897591348357
6,13,3,,,,,5.04,0.0,0.0,0.0,6.068166707759191
6,13,3,,,,,6.33,0.0,0.0,0.0,6.533622676820266
6,14,3,,,,,4.59,0.0,0.0,0.0,7.189896776874168
6,14,3,,,,,4.7125,0.0,0.0,0.0,6.3851602434931625
6,14,3,,,,,3.9925,0.0,0.0,0.0,7.1004816064985
6,14,3,,,,,3.5875000000000004,0.0,0.0,0.0,7.187604080197868
6,15,3,,,,,3.9975,0.0,0.0,0.0,7.660910294117647
6,15,3,,,,,3.87,0.0,0.0,0.0,7.534835294117647
6,15,3,,,,,3.8225,0.0,0.0,0.0,7.487866176470588
6,15,3,,,,,4.530000000000001,0.0,0.0,0.0,7.445841176470589
6,16,3,,,,,4.535,0.0,0.0,0.0,7.146547678069743
6,16,3,,,,,4.08,0.0,0.0,0.0,6.700195009089408
6,16,3,,,,,4.66,0.0,0.0,0.0,6.533425880019832
6,16,3,,,,,4.3725,0.0,0.0,0.0,6.2513898529168745
6,17,3,,,,,4.16,0.0,0.0,0.0,6.059680920293051
6,17,3,,,,,4.3125,0.0,0.0,0.0,5.717840154091454
6,17,3,,,,,3.88,0.0,0.0,0.0,4.80052644334904
6,17,3,,,,,4.21,0.0,0.0,0.0,4.87922359815804
6,18,3,,,,,3.895,0.0,0.0,0.0,4.526888751025247
6,18,3,,,,,3.6875,0.0,0.0,0.0,4.324664980123688
6,18,3,,,,,4.095000000000001,0.0,0.0,0.0,3.747230839115624
6,18,3,,,,,3.28,0.0,0.0,0.0,3.196597438829453
6,19,3,,,,,3.245,0.0,0.0,0.0,2.9001544260286565
6,19,3,,,,,3.0825,0.0,0.0,0.0,2.500717464179968
6,19,3,,,,,3.12,0.0,0.0,0.0,2.2949469080760987
6,19,3,,,,,3.025,0.0,0.0,0.0,1.7187893509852636
6,20,3,,,,,2.975,0.0,0.0,0.0,1.6459084761045988
6,20,3,,,,,2.755,0.0,0.0,0.0,1.1214495040577095
6,20,3,,,,,2.7375,0.0,0.0,0.0,0.8229542380522994
6,20,3,,,,,3.0375,0.0,0.0,0.0,0.5997802073940487
6,21,3,,,,,3.42,0.0,0.0,0.0,0.0
6,21,3,,,,,3.2575,0.0,0.0,0.0,0.0
6,21,3,,,,,3.74,0.0,0.0,0.0,0.0
6,21,3,,,,,4.1575,0.0,0.0,0.0,0.0
6,22,3,,,,,3.3,0.0,0.0,0.0,0.0
6,22,3,,,,,2.75,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.75,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.0,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.5,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,8,4,,,,,2.255,0.0,0.0,0.0,0.006649511514305654
6,8,4,,,,,2.045,0.0,0.0,0.0,0.05984560362875087
6,8,4,,,,,3.065,0.0,0.0,0.0,0.08644364968597348
6,8,4,,,,,3.3575,0.0,0.0,0.0,0.14296449755757154
6,9,4,,,,,3.6575,0.0,0.0,0.0,0.15960350120061345
6,9,4,,,,,3.4575,0.0,0.0,0.0,0.21027127935953832
6,9,4,,,,,3.775,0.0,0.0,0.0,0.27867277987408695
6,9,4,,,,,6.155,0.0,0.0,0.0,0.4104090030872917
6,10,4,,,,,4.92,0.0,0.0,0.0,0.3750232536430707
6,10,4,,,,,4.35,0.0,0.0,0.0,1.4286600138783647
6,10,4,,,,,3.965,0.0,0.0,0.0,1.5313449523758722
6,10,4,,,,,4.1275,0.0,0.0,0.0,1.4532151078668991
6,11,4,,,,,4.734999999999999,0.0,0.0,0.0,2.166266434261626
6,11,4,,,,,4.8475,0.0,0.0,0.0,3.3540080908738856
6,11,4,,,,,4.8175,0.0,0.0,0.0,2.2381847364051204
6,11,4,,,,,6.095000000000001,0.0,0.0,0.0,2.4800917527059663
6,12,4,,,,,5.3475,0.0,0.0,0.0,2.4642124679622213
6,12,4,,,,,5.865,0.0,0.0,0.0,3.128403185841415
6,12,4,,,,,5.6025,0.0,0.0,0.0,3.3339345154782993
