month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,19,2,,,,,3.5775,0.0,0.0,0.0,6.601759358898911
6,19,2,,,,,2.88,0.0,0.0,0.0,5.455576114240419
6,19,2,,,,,2.71,0.0,0.0,0.0,4.379828711432449
6,20,2,,,,,2.8175,0.0,0.0,0.0,8.404407929333049
6,20,2,,,,,2.975,0.0,0.0,0.0,6.21958082056905
6,20,2,,,,,2.46,0.0,0.0,0.0,4.529130648824641
6,20,2,,,,,2.545,0.0,0.0,0.0,3.4765862022668026
6,21,2,,,,,3.45,0.0,0.0,0.0,0.0
6,21,2,,,,,3.3625,0.0,0.0,0.0,0.0
6,21,2,,,,,3.53,0.0,0.0,0.0,0.0
6,21,2,,,,,2.925,0.0,0.0,0.0,0.0
6,22,2,,,,,2.575,0.0,0.0,0.0,0.0
6,22,2,,,,,2.26,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,3,,,,,2.75,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,1.75,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,1.75,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.7675,0.0,0.0,0.0,0.1018419155280609
6,7,3,,,,,1.8325,0.0,0.0,0.0,0.4801118874894299
6,8,3,,,,,2.695,0.0,0.0,0.0,0.38524352652168303
6,8,3,,,,,3.765,0.0,0.0,0.0,0.5235360745038257
6,8,3,,,,,3.365,0.0,0.0,0.0,0.7210968573354579
6,8,3,,,,,3.0725,0.0,0.0,0.0,1.131035481711095
6,9,3,,,,,3.265,0.0,0.0,0.0,0.7802735902679641
6,9,3,,,,,2.915,0.0,0.0,0.0,0.9332684118891336
6,9,3,,,,,3.31,0.0,0.0,0.0,1.0811634061229305
6,9,3,,,,,5.115,0.0,0.0,0.0,1.137261507384026
6,10,3,,,,,3.8725,0.0,0.0,0.0,0.9955873961133952
6,10,3,,,,,4.1525,0.0,0.0,0.0,1.0221955225128623
6,10,3,,,,,4.915,0.0,0.0,0.0,1.0332822418459737
6,10,3,,,,,5.6425,0.0,0.0,0.0,1.4567949203708253
6,11,3,,,,,4.825,0.0,0.0,0.0,2.545105269961744
6,11,3,,,,,5.577500000000001,0.0,0.0,0.0,2.300478646926586
6,11,3,,,,,6.135,0.0,0.0,0.0,2.35731109470243
6,11,3,,,,,5.1275,0.0,0.0,0.0,2.59699576575708
6,12,3,,,,,5.4275,0.0,0.0,0.0,2.9571629721483443
6,12,3,,,,,5.5575,0.0,0.0,0.0,3.078148396657954
6,12,3,,,,,5.907500000000001,0.0,0.0,0.0,3.403878385722288
6,12,3,,,,,5.720000000000001,0.0,0.0,0.0,2.9967158993918708
6,13,3,,,,,5.8025,0.0,0.0,0.0,2.6964440520095883
6,13,3,,,,,4.9575,0.0,0.0,0.0,3.0542032137012782
6,13,3,,,,,5.7725,0.0,0.0,0.0,3.553299328160055
6,13,3,,,,,4.64,0.0,0.0,0.0,3.657093652848385
6,14,3,,,,,4.105,0.0,0.0,0.0,4.476192948496401
6,14,3,,,,,4.67,0.0,0.0,0.0,5.4580972719049825
6,14,3,,,,,5.245,0.0,0.0,0.0,5.296751491063198
6,14,3,,,,,4.165,0.0,0.0,0.0,5.914475337714605
6,15,3,,,,,3.72,0.0,0.0,0.0,6.734743910454765
6,15,3,,,,,3.6625,0.0,0.0,0.0,6.684582281588035
6,15,3,,,,,4.295,0.0,0.0,0.0,6.582078083469067
6,15,3,,,,,3.93,0.0,0.0,0.0,6.481754825735609
6,16,3,,,,,3.725,0.0,0.0,0.0,6.396631830107855
6,16,3,,,,,3.9675,0.0,0.0,0.0,6.168654986335845
6,16,3,,,,,3.7425,0.0,0.0,0.0,5.748115177436021
6,16,3,,,,,4.065,0.0,0.0,0.0,5.590966090952403
6,17,3,,,,,3.135,0.0,0.0,0.0,4.911999870635232
6,17,3,,,,,5.755,0.0,0.0,0.0,5.021459477780307
6,17,3,,,,,5.2625,0.0,0.0,0.0,5.028300703226874
6,17,3,,,,,4.85,0.0,0.0,0.0,4.880074151884585
6,18,3,,,,,4.405,0.0,0.0,0.0,5.341253248184889
6,18,3,,,,,3.91,0.0,0.0,0.0,5.074462820905521
6,18,3,,,,,4.6075,0.0,0.0,0.0,5.01729344363137
6,18,3,,,,,3.885,0.0,0.0,0.0,4.230533918287113
6,19,3,,,,,4.04,0.0,0.0,0.0,7.750301239352007
6,19,3,,,,,3.96,0.0,0.0,0.0,6.383986735150133
6,19,3,,,,,3.4625,0.0,0.0,0.0,5.800947356201919
6,19,3,,,,,2.87,0.0,0.0,0.0,4.4051864187198335
6,20,3,,,,,2.515,0.0,0.0,0.0,4.3727735364875695
6,20,3,,,,,2.68,0.0,0.0,0.0,3.4058566158781067
6,20,3,,,,,2.83,0.0,0.0,0.0,2.395644907778668
6,20,3,,,,,3.485,0.0,0.0,0.0,2.121444587008821
6,21,3,,,,,3.635,0.0,0.0,0.0,0.0
6,21,3,,,,,4.4275,0.0,0.0,0.0,0.0
6,21,3,,,,,4.34,0.0,0.0,0.0,0.0
6,21,3,,,,,3.65,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5825,0.0,0.0,0.0,0.0
6,22,3,,,,,2.265,0.0,0.0,0.0,0.0
6,22,3,,,,,2.0,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.75,0.0,0.0,0.0,0.0
6,7,4,,,,,1.775,0.0,0.0,0.0,0.13512256965075595
6,7,4,,,,,1.8825,0.0,0.0,0.0,0.7161496191490065
6,8,4,,,,,2.335,0.0,0.0,0.0,0.6710788476450137
6,8,4,,,,,4.44,0.0,0.0,0.0,1.3822221041046547
6,8,4,,,,,2.9625,0.0,0.0,0.0,1.427294564021111
6,8,4,,,,,3.255,0.0,0.0,0.0,1.011626322569349
6,9,4,,,,,2.59,0.0,0.0,0.0,0.35009229693008037
6,9,4,,,,,2.8925,0.0,0.0,0.0,0.4041506663089899
6,9,4,,,,,3.14,0.0,0.0,0.0,0.40157645824332755
6,9,4,,,,,3.4,0.0,0.0,0.0,0.6692940970722125
6,10,4,,,,,2.9825,0.0,0.0,0.0,0.8851303732925482
6,10,4,,,,,3.2725,0.0,0.0,0.0,1.1463902290226642
6,10,4,,,,,3.485,0.0,0.0,0.0,0.8873826134281525
6,10,4,,,,,3.5700000000000003,0.0,0.0,0.0,1.1891827915991486
6,11,4,,,,,3.18,0.0,0.0,0.0,1.690185094802325
6,11,4,,,,,3.43,0.0,0.0,0.0,2.7848645603478723
6,11,4,,,,,6.0825,0.0,0.0,0.0,2.261607775817101
6,11,4,,,,,3.08,0.0,0.0,0.0,2.6972902031042283
6,12,4,,,,,3.6525,0.0,0.0,0.0,3.162211199497431
6,12,4,,,,,3.325,0.0,0.0,0.0,5.043088360594808
6,12,4,,,,,5.585,0.0,0.0,0.0,5.051746023016429
6,12,4,,,,,4.59,0.0,0.0,0.0,3.7574254909839424
6,13,4,,,,,3.2075,0.0,0.0,0.0,2.1234874216697923
6,13,4,,,,,3.5475000000000003,0.0,0.0,0.0,3.9294238250430853
6,13,4,,,,,2.9800000000000004,0.0,0.0,0.0,6.463351338388626
6,13,4,,,,,2.99,0.0,0.0,0.0,6.4719921824239055
6,14,4,,,,,4.9825,0.0,0.0,0.0,6.240885399903535
6,14,4,,,,,2.8925,0.0,0.0,0.0,5.731777569147492
6,14,4,,,,,4.1775,0.0,0.0,0.0,5.5462552240414755
6,14,4,,,,,3.5125,0.0,0.0,0.0,4.756706639055409
6,15,4,,,,,3.1425,0.0,0.0,0.0,5.311638693178214
6,15,4,,,,,3.4625000000000004,0.0,0.0,0.0,4.507434544272111
6,15,4,,,,,3.535,0.0,0.0,0.0,5.002495700453556
6,15,4,,,,,4.6275,0.0,0.0,0.0,2.488276815567002
6,16,4,,,,,4.045,0.0,0.0,0.0,2.8890218000582135
6,16,4,,,,,2.6500000000000004,0.0,0.0,0.0,4.296269141209484
6,16,4,,,,,3.4475,0.0,0.0,0.0,4.118719243026846
6,16,4,,,,,3.3525,0.0,0.0,0.0,3.5970294187371237
6,17,4,,,,,3.39,0.0,0.0,0.0,5.754646219686163
6,17,4,,,,,2.8325,0.0,0.0,0.0,5.02743544935806
6,17,4,,,,,3.225,0.0,0.0,0.0,4.930624108416547
6,17,4,,,,,5.42,0.0,0.0,0.0,4.430807417974322
6,18,4,,,,,4.515,0.0,0.0,0.0,5.243572935369817
6,18,4,,,,,3.2925000000000004,0.0,0.0,0.0,4.998726140381406
6,18,4,,,,,3.5125,0.0,0.0,0.0,4.415495572543838
6,18,4,,,,,3.545,0.0,0.0,0.0,3.901042194309759
6,19,4,,,,,3.1,0.0,0.0,0.0,8.283354531644123
6,19,4,,,,,3.895,0.0,0.0,0.0,7.06757185038668
6,19,4,,,,,3.035,0.0,0.0,0.0,6.105633904776395
6,19,4,,,,,3.0225,0.0,0.0,0.0,4.736208357206197
6,20,4,,,,,2.875,0.0,0.0,0.0,8.75
6,20,4,,,,,3.0125,0.0,0.0,0.0,6.926132101953739
6,20,4,,,,,3.2375,0.0,0.0,0.0,5.044960419941613
6,20,4,,,,,3.13,0.0,0.0,0.0,4.309593307882326
6,21,4,,,,,3.21,0.0,0.0,0.0,0.0
6,21,4,,,,,4.6025,0.0,0.0,0.0,0.0
6,21,4,,,,,4.285,0.0,0.0,0.0,0.0
6,21,4,,,,,3.67,0.0,0.0,0.0,0.0
6,22,4,,,,,3.5725,0.0,0.0,0.0,0.0
6,22,4,,,,,2.7575,0.0,0.0,0.0,0.0
6,22,4,,,,,2.75,0.0,0.0,0.0,0.0
6,22,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,2.75,0.0,0.0,0.0,0.0
6,23,4,,,,,2.75,0.0,0.0,0.0,0.0
6,24,4,,,,,2.75,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0125,0.0,0.0,0.0,0.06684503107125786
6,7,5,,,,,2.3125,0.0,0.0,0.0,0.33422515535628927
6,8,5,,,,,2.11,0.0,0.0,0.0,0.22989933070404364
6,8,5,,,,,3.655,0.0,0.0,0.0,0.3239490569011524
6,8,5,,,,,2.7125,0.0,0.0,0.0,0.44412370704190246
6,8,5,,,,,3.04,0.0,0.0,0.0,0.6060982354924787
6,9,5,,,,,3.6525,0.0,0.0,0.0,0.4130601442612765
6,9,5,,,,,2.715,0.0,0.0,0.0,0.9903181098438059
6,9,5,,,,,3.355,0.0,0.0,0.0,1.9036684909432744
6,9,5,,,,,4.2375,0.0,0.0,0.0,2.2962039075393945
6,10,5,,,,,3.9675,0.0,0.0,0.0,1.982831623288884
6,10,5,,,,,3.3775,0.0,0.0,0.0,2.349443107188971
6,10,5,,,,,3.8625,0.0,0.0,0.0,3.230204842900155
6,10,5,,,,,4.3775,0.0,0.0,0.0,3.690704633652704
6,11,5,,,,,5.8125,0.0,0.0,0.0,3.984706642926033
6,11,5,,,,,5.965,0.0,0.0,0.0,4.336234187863617
6,11,5,,,,,4.365,0.0,0.0,0.0,4.6855783319009685
6,11,5,,,,,5.99,0.0,0.0,0.0,5.013088466935985
6,12,5,,,,,5.06,0.0,0.0,0.0,5.25008632607333
6,12,5,,,,,5.865,0.0,0.0,0.0,5.514323344134778
6,12,5,,,,,4.6125,0.0,0.0,0.0,5.728745186660049
6,12,5,,,,,5.875,0.0,0.0,0.0,5.9561622923686715
6,13,5,,,,,4.58,0.0,0.0,0.0,6.13698315676064
6,13,5,,,,,3.77,0.0,0.0,0.0,6.301676207577662
6,13,5,,,,,4.415,0.0,0.0,0.0,6.427363009516969
6,13,5,,,,,4.780000000000001,0.0,0.0,0.0,6.5270456455377985
6,14,5,,,,,4.11,0.0,0.0,0.0,6.594229559915513
6,14,5,,,,,4.405,0.0,0.0,0.0,6.6332230330030555
6,14,5,,,,,5.164999999999999,0.0,0.0,0.0,6.641888249244731
6,14,5,,,,,4.9275,0.0,0.0,0.0,6.652719769546827
6,15,5,,,,,4.345,0.0,0.0,0.0,6.58847910982276
6,15,5,,,,,6.02,0.0,0.0,0.0,6.523418420785669
6,15,5,,,,,6.41,0.0,0.0,0.0,6.427996076864602
6,15,5,,,,,6.265000000000001,0.0,0.0,0.0,6.30221207805956
6,16,5,,,,,6.625,0.0,0.0,0.0,6.255323351315007
6,16,5,,,,,6.74,0.0,0.0,0.0,6.136801435184828
6,16,5,,,,,6.265,0.0,0.0,0.0,5.939264908301196
6,16,5,,,,,6.99,0.0,0.0,0.0,5.697831375443424
6,17,5,,,,,6.8275,0.0,0.0,0.0,5.7012974651219785
6,17,5,,,,,9.285,0.0,0.0,0.0,5.4377447968409545
6,17,5,,,,,8.530000000000001,0.0,0.0,0.0,4.982722241347221
6,17,5,,,,,8.49,0.0,0.0,0.0,4.4961634691361
6,18,5,,,,,8.1675,0.0,0.0,0.0,5.375092820090092
6,18,5,,,,,7.3375,0.0,0.0,0.0,5.014385015183182
6,18,5,,,,,6.1275,0.0,0.0,0.0,4.5115801962220345
6,18,5,,,,,3.4175000000000004,0.0,0.0,0.0,4.0087753772608865
6,19,5,,,,,3.215,0.0,0.0,0.0,7.8891628290268185
6,19,5,,,,,3.2425,0.0,0.0,0.0,6.729713548555536
6,19,5,,,,,2.51,0.0,0.0,0.0,5.545725658973751
6,19,5,,,,,3.5425,0.0,0.0,0.0,4.398545683057721
6,20,5,,,,,3.1075,0.0,0.0,0.0,7.562392893031201
6,20,5,,,,,2.7275,0.0,0.0,0.0,5.4454799653318595
6,20,5,,,,,3.185,0.0,0.0,0.0,3.816014093352761
6,20,5,,,,,3.0,0.0,0.0,0.0,2.785411746972818
6,21,5,,,,,3.14,0.0,0.0,0.0,0.0
6,21,5,,,,,3.57,0.0,0.0,0.0,0.0
6,21,5,,,,,3.25,0.0,0.0,0.0,0.0
6,21,5,,,,,3.405,0.0,0.0,0.0,0.0
6,22,5,,,,,2.825,0.0,0.0,0.0,0.0
6,22,5,,,,,2.26,0.0,0.0,0.0,0.0
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.75,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.805,0.0,0.0,0.0,0.26844033882637935
6,7,6,,,,,1.98,0.0,0.0,0.0,1.1225686896375864
6,7,6,,,,,1.715,0.0,0.0,0.0,2.269541046441207
6,8,6,,,,,1.8125,0.0,0.0,0.0,1.0963579394108973
6,8,6,,,,,3.58,0.0,0.0,0.0,1.1304668530814586
6,8,6,,,,,3.245,0.0,0.0,0.0,1.4520651819753219
6,8,6,,,,,3.02,0.0,0.0,0.0,1.9880623967984272
6,9,6,,,,,2.6275,0.0,0.0,0.0,1.40082326244469
6,9,6,,,,,2.555,0.0,0.0,0.0,1.835561516306835
6,9,6,,,,,3.165,0.0,0.0,0.0,2.2016568879802207
6,9,6,,,,,4.15,0.0,0.0,0.0,2.694868708151309
6,10,6,,,,,3.0825,0.0,0.0,0.0,2.7638257934092643
6,10,6,,,,,3.9125,0.0,0.0,0.0,3.2838643855187124
6,10,6,,,,,3.305,0.0,0.0,0.0,3.4116324878904303
6,10,6,,,,,3.7125,0.0,0.0,0.0,3.328695298631596
6,11,6,,,,,3.8625,0.0,0.0,0.0,4.070364159921072
6,11,6,,,,,3.3425,0.0,0.0,0.0,4.493946771685216
6,11,6,,,,,3.0225,0.0,0.0,0.0,4.65279025109677
6,11,6,,,,,3.855,0.0,0.0,0.0,4.946209456120891
6,12,6,,,,,3.8425,0.0,0.0,0.0,5.317463338089034
6,12,6,,,,,3.145,0.0,0.0,0.0,5.581481829639618
6,12,6,,,,,3.42,0.0,0.0,0.0,5.821498640140149
6,12,6,,,,,4.71,0.0,0.0,0.0,6.074607276667981
6,13,6,,,,,4.12,0.0,0.0,0.0,6.424658837485017
6,13,6,,,,,2.615,0.0,0.0,0.0,5.766501792396661
6,13,6,,,,,3.91,0.0,0.0,0.0,6.241595288520044
6,13,6,,,,,3.3025,0.0,0.0,0.0,5.929951389686815
6,14,6,,,,,3.21,0.0,0.0,0.0,5.844797846981829
6,14,6,,,,,3.64,0.0,0.0,0.0,6.437117151892059
6,14,6,,,,,3.77,0.0,0.0,0.0,6.114825765396787
6,14,6,,,,,2.8075,0.0,0.0,0.0,6.147490432946984
6,15,6,,,,,2.76,0.0,0.0,0.0,5.885606954009366
6,15,6,,,,,3.7,0.0,0.0,0.0,6.268693797169739
6,15,6,,,,,3.165,0.0,0.0,0.0,6.238220980100165
6,15,6,,,,,2.9775,0.0,0.0,0.0,5.421984808593688
6,16,6,,,,,3.4850000000000003,0.0,0.0,0.0,4.396349837866847
6,16,6,,,,,3.845,0.0,0.0,0.0,4.934318423844534
6,16,6,,,,,3.75,0.0,0.0,0.0,5.071015359625751
6,16,6,,,,,3.9125,0.0,0.0,0.0,5.434805591946728
6,17,6,,,,,3.415,0.0,0.0,0.0,5.344599886397052
6,17,6,,,,,3.2300000000000004,0.0,0.0,0.0,4.725656366163413
6,17,6,,,,,3.4575,0.0,0.0,0.0,4.931217900255606
6,17,6,,,,,2.935,0.0,0.0,0.0,4.6849958429363845
6,18,6,,,,,3.2475,0.0,0.0,0.0,4.6092194722713415
6,18,6,,,,,3.7,0.0,0.0,0.0,4.557674345742116
6,18,6,,,,,3.8225,0.0,0.0,0.0,3.0628656763945523
6,18,6,,,,,4.005,0.0,0.0,0.0,3.2609074783226326
6,19,6,,,,,3.5525,0.0,0.0,0.0,7.428387083946168
6,19,6,,,,,3.005,0.0,0.0,0.0,6.704408326378932
6,19,6,,,,,2.73,0.0,0.0,0.0,5.426798754201459
6,19,6,,,,,2.83,0.0,0.0,0.0,4.453381937304336
6,20,6,,,,,2.525,0.0,0.0,0.0,6.2506661800236945
6,20,6,,,,,2.435,0.0,0.0,0.0,4.58382186535071
6,20,6,,,,,2.4825,0.0,0.0,0.0,4.816689821077082
6,20,6,,,,,3.505,0.0,0.0,0.0,3.701374875229717
6,21,6,,,,,3.28,0.0,0.0,0.0,0.0
6,21,6,,,,,3.435,0.0,0.0,0.0,0.0
6,21,6,,,,,3.33,0.0,0.0,0.0,0.0
6,21,6,,,,,2.7,0.0,0.0,0.0,0.0
6,22,6,,,,,2.565,0.0,0.0,0.0,0.0
6,22,6,,,,,2.2525,0.0,0.0,0.0,0.0
6,22,6,,,,,2.0,0.0,0.0,0.0,0.0
6,22,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.75,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.5,0.0,0.0,0.0,0.0
6,3,7,,,,,2.5,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,1.75,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.7675,0.0,0.0,0.0,0.022259491338002216
6,7,7,,,,,1.8125,0.0,0.0,0.0,0.0794981833500079
6,7,7,,,,,1.88,0.0,0.0,0.0,0.16535622136801642
6,8,7,,,,,1.745,0.0,0.0,0.0,0.24323204103615984
6,8,7,,,,,2.125,0.0,0.0,0.0,0.3722939403614691
6,8,7,,,,,2.82,0.0,0.0,0.0,0.565886789349433
6,8,7,,,,,2.595,0.0,0.0,0.0,0.8389023456145104
6,9,7,,,,,3.73,0.0,0.0,0.0,1.26278244296797
6,9,7,,,,,3.65,0.0,0.0,0.0,1.6939764478838621
6,9,7,,,,,3.615,0.0,0.0,0.0,2.171369810469314
6,9,7,,,,,3.065,0.0,0.0,0.0,2.6333633871649127
6,10,7,,,,,3.1125,0.0,0.0,0.0,2.9380334046389427
6,10,7,,,,,3.0975,0.0,0.0,0.0,3.395847445201156
6,10,7,,,,,3.085,0.0,0.0,0.0,3.8560213519518336
6,10,7,,,,,4.265,0.0,0.0,0.0,4.261918336367815
6,11,7,,,,,3.67,0.0,0.0,0.0,4.721587773734632
6,11,7,,,,,2.8150000000000004,0.0,0.0,0.0,5.100658336869832
6,11,7,,,,,3.705,0.0,0.0,0.0,5.4749305384463565
6,11,7,,,,,5.6025,0.0,0.0,0.0,5.856400282360893
6,12,7,,,,,4.905,0.0,0.0,0.0,5.677196782039403
6,12,7,,,,,4.2075,0.0,0.0,0.0,5.9453235621435265
6,12,7,,,,,3.74,0.0,0.0,0.0,6.195722951827545
6,12,7,,,,,6.245,0.0,0.0,0.0,6.421747179683916
6,13,7,,,,,5.2125,0.0,0.0,0.0,6.661581312311131
6,13,7,,,,,3.665,0.0,0.0,0.0,6.842347840383894
6,13,7,,,,,3.9925,0.0,0.0,0.0,6.911530091868533
6,13,7,,,,,3.5599999999999987,0.0,0.0,0.0,6.971785601226121
6,14,7,,,,,3.8249999999999993,0.0,0.0,0.0,6.802756303188132
6,14,7,,,,,5.105,0.0,0.0,0.0,6.828837158024636
6,14,7,,,,,3.875,0.0,0.0,0.0,6.846224394582306
6,14,7,,,,,3.3550000000000004,0.0,0.0,0.0,6.828837158024636
6,15,7,,,,,2.8575,0.0,0.0,0.0,6.834590267211991
6,15,7,,,,,2.835000000000001,0.0,0.0,0.0,6.815019375578231
6,15,7,,,,,3.3000000000000007,0.0,0.0,0.0,6.78457576637016
6,15,7,,,,,3.5,0.0,0.0,0.0,6.741084896072915
6,16,7,,,,,3.1950000000000003,0.0,0.0,0.0,6.558545104305407
6,16,7,,,,,3.2750000000000004,0.0,0.0,0.0,5.968320091560662
6,16,7,,,,,2.96,0.0,0.0,0.0,6.131292669706599
6,16,7,,,,,3.125,0.0,0.0,0.0,4.955247308491324
6,17,7,,,,,3.33,0.0,0.0,0.0,5.974084564364924
6,17,7,,,,,3.85,0.0,0.0,0.0,5.311306185643588
6,17,7,,,,,3.77,0.0,0.0,0.0,5.238672938660427
6,17,7,,,,,3.475,0.0,0.0,0.0,3.8359433562981464
6,18,7,,,,,3.1675,0.0,0.0,0.0,3.7018419376096507
6,18,7,,,,,3.3,0.0,0.0,0.0,3.0329648647569925
6,18,7,,,,,4.029999999999999,0.0,0.0,0.0,2.469699961302122
6,18,7,,,,,2.765,0.0,0.0,0.0,2.182651500887622
6,19,7,,,,,3.08,0.0,0.0,0.0,3.504609831257148
6,19,7,,,,,2.73,0.0,0.0,0.0,4.749416601922254
6,19,7,,,,,2.4575,0.0,0.0,0.0,4.227555301912652
6,19,7,,,,,2.6875,0.0,0.0,0.0,3.710481720251761
6,20,7,,,,,2.5075000000000003,0.0,0.0,0.0,4.76825521192456
6,20,7,,,,,2.5375,0.0,0.0,0.0,4.072390438045022
6,20,7,,,,,3.32,0.0,0.0,0.0,2.593677793551004
6,20,7,,,,,2.99,0.0,0.0,0.0,1.5498806327316976
6,21,7,,,,,3.7325,0.0,0.0,0.0,0.0
6,21,7,,,,,3.865,0.0,0.0,0.0,0.0
6,21,7,,,,,3.2325,0.0,0.0,0.0,0.0
6,21,7,,,,,2.745,0.0,0.0,0.0,0.0
6,22,7,,,,,2.59,0.0,0.0,0.0,0.0
6,22,7,,,,,2.0075,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.5,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.785,0.0,0.0,0.0,0.13965399875096438
6,7,1,,,,,1.91,0.0,0.0,0.0,0.6384182800044085
6,7,1,,,,,1.7925,0.0,0.0,0.0,1.167108418133059
6,8,1,,,,,2.0325,0.0,0.0,0.0,0.5337822916783015
6,8,1,,,,,2.93,0.0,0.0,0.0,0.8124827802536979
6,8,1,,,,,3.235,0.0,0.0,0.0,1.3887787057824839
6,8,1,,,,,3.3825,0.0,0.0,0.0,1.66747919435788
6,9,1,,,,,3.3725,0.0,0.0,0.0,1.1639118008361238
6,9,1,,,,,3.0700000000000003,0.0,0.0,0.0,1.6279211824612156
6,9,1,,,,,3.345,0.0,0.0,0.0,1.9130666125101545
6,9,1,,,,,3.6325,0.0,0.0,0.0,1.6927269620177925
6,10,1,,,,,4.23,0.0,0.0,0.0,1.346179914917531
6,10,1,,,,,4.515000000000001,0.0,0.0,0.0,2.969782042030905
6,10,1,,,,,4.5975,0.0,0.0,0.0,3.4996129882737845
6,10,1,,,,,4.425,0.0,0.0,0.0,3.570105517602236
6,11,1,,,,,3.82,0.0,0.0,0.0,2.717724745130602
6,11,1,,,,,4.41,0.0,0.0,0.0,2.3547712775398706
6,11,1,,,,,5.755,0.0,0.0,0.0,3.545435701709466
6,11,1,,,,,5.71,0.0,0.0,0.0,5.054790975470924
6,12,1,,,,,5.04,0.0,0.0,0.0,4.633857972496217
6,12,1,,,,,5.8925,0.0,0.0,0.0,3.628687457668351
6,12,1,,,,,6.4075,0.0,0.0,0.0,4.736783929352229
6,12,1,,,,,5.395,0.0,0.0,0.0,4.72583435947393
6,13,1,,,,,4.7875,0.0,0.0,0.0,5.744210540831326
6,13,1,,,,,5.595,0.0,0.0,0.0,6.0143971169392625
6,13,1,,,,,4.42,0.0,0.0,0.0,6.29996016485822
6,13,1,,,,,5.055,0.0,0.0,0.0,5.1005953635986
6,14,1,,,,,5.375,0.0,0.0,0.0,6.485832354395944
6,14,1,,,,,5.02,0.0,0.0,0.0,6.613350414245083
6,14,1,,,,,4.43,0.0,0.0,0.0,6.314342549771236
6,14,1,,,,,4.7375,0.0,0.0,0.0,5.4854751607518235
6,15,1,,,,,4.1525,0.0,0.0,0.0,5.179931023066441
6,15,1,,,,,5.145,0.0,0.0,0.0,4.7345578770764
6,15,1,,,,,4.82,0.0,0.0,0.0,5.326926100806997
6,15,1,,,,,5.205,0.0,0.0,0.0,5.006608468715637
6,16,1,,,,,5.3275,0.0,0.0,0.0,4.297338942546888
6,16,1,,,,,5.5775,0.0,0.0,0.0,5.187517905270221
6,16,1,,,,,5.045,0.0,0.0,0.0,4.490952866939214
6,16,1,,,,,5.16,0.0,0.0,0.0,4.593323447652398
6,17,1,,,,,5.69,0.0,0.0,0.0,4.295474224685699
6,17,1,,,,,5.48,0.0,0.0,0.0,4.103139557908727
6,17,1,,,,,5.12,0.0,0.0,0.0,3.315483303488748
6,17,1,,,,,7.98,0.0,0.0,0.0,4.332109399309884
6,18,1,,,,,7.895,0.0,0.0,0.0,5.309738738638627
6,18,1,,,,,7.1,0.0,0.0,0.0,3.9050172541571113
6,18,1,,,,,7.1175,0.0,0.0,0.0,3.9239999769203746
6,18,1,,,,,6.8,0.0,0.0,0.0,3.3084173958831076
6,19,1,,,,,7.1275,0.0,0.0,0.0,5.240902098552489
6,19,1,,,,,6.59,0.0,0.0,0.0,4.0560504148629155
6,19,1,,,,,5.64,0.0,0.0,0.0,4.166269176136364
6,19,1,,,,,3.42,0.0,0.0,0.0,3.1302128201659447
6,20,1,,,,,2.4125,0.0,0.0,0.0,3.1059309580494214
6,20,1,,,,,2.79,0.0,0.0,0.0,3.539910352187834
6,20,1,,,,,2.92,0.0,0.0,0.0,3.1314591577046222
6,20,1,,,,,3.245,0.0,0.0,0.0,2.535801165749939
6,21,1,,,,,3.435,0.0,0.0,0.0,0.0
6,21,1,,,,,3.4075,0.0,0.0,0.0,0.0
6,21,1,,,,,3.7425,0.0,0.0,0.0,0.0
6,21,1,,,,,2.92,0.0,0.0,0.0,0.0
6,22,1,,,,,2.81,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.5,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.5,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.25,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.5,0.0,0.0,0.0,0.0
6,6,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,1.765,0.0,0.0,0.0,0.02344024520537104
6,8,2,,,,,2.105,0.0,0.0,0.0,0.11414906385021603
6,8,2,,,,,3.2375,0.0,0.0,0.0,0.25819431108977436
6,8,2,,,,,3.0625,0.0,0.0,0.0,0.3397293566970715
6,8,2,,,,,3.37,0.0,0.0,0.0,0.40223955832933267
6,9,2,,,,,3.6925,0.0,0.0,0.0,0.44565167567374747
6,9,2,,,,,4.575,0.0,0.0,0.0,0.5790953977681463
6,9,2,,,,,4.12,0.0,0.0,0.0,0.624415907158697
6,9,2,,,,,5.17,0.0,0.0,0.0,0.6747720287037533
6,10,2,,,,,4.405,0.0,0.0,0.0,0.8898698106507499
6,10,2,,,,,4.1675,0.0,0.0,0.0,0.9021608301348762
6,10,2,,,,,4.77,0.0,0.0,0.0,1.2487675795872404
6,10,2,,,,,4.3175,0.0,0.0,0.0,1.541293843309448
6,11,2,,,,,4.22,0.0,0.0,0.0,1.4184193420005304
6,11,2,,,,,4.14,0.0,0.0,0.0,1.8236820111435392
6,11,2,,,,,4.59,0.0,0.0,0.0,1.5342086760413904
6,11,2,,,,,4.34,0.0,0.0,0.0,2.016664234544972
6,12,2,,,,,4.41,0.0,0.0,0.0,2.0506121565676616
6,12,2,,,,,3.79,0.0,0.0,0.0,2.174028628953678
6,12,2,,,,,6.595000000000001,0.0,0.0,0.0,2.226243290347762
6,12,2,,,,,4.37,0.0,0.0,0.0,2.249977227345073
6,13,2,,,,,4.0575,0.0,0.0,0.0,1.7331718121069275
6,13,2,,,,,4.654999999999999,0.0,0.0,0.0,2.3061013599541687
6,13,2,,,,,4.665,0.0,0.0,0.0,2.075970662910925
6,13,2,,,,,4.405,0.0,0.0,0.0,1.826662407780745
6,14,2,,,,,3.645,0.0,0.0,0.0,1.6145977342714475
6,14,2,,,,,3.9025,0.0,0.0,0.0,1.3765795272435901
6,14,2,,,,,4.0,0.0,0.0,0.0,1.9630367589926414
6,14,2,,,,,5.025,0.0,0.0,0.0,3.459852287724531
6,15,2,,,,,5.475,0.0,0.0,0.0,4.6473019982899375
6,15,2,,,,,5.2075,0.0,0.0,0.0,7.088979714851794
6,15,2,,,,,4.3925,0.0,0.0,0.0,7.270937570869496
6,15,2,,,,,5.58,0.0,0.0,0.0,6.963576327596352
6,16,2,,,,,4.685,0.0,0.0,0.0,6.83368792087542
6,16,2,,,,,3.51,0.0,0.0,0.0,5.6758532695374795
6,16,2,,,,,4.5325,0.0,0.0,0.0,5.944372369528619
6,16,2,,,,,3.8175,0.0,0.0,0.0,6.2252088594276085
6,17,2,,,,,4.075,0.0,0.0,0.0,5.802282397369888
6,17,2,,,,,4.09,0.0,0.0,0.0,5.817223897105604
6,17,2,,,,,4.4925,0.0,0.0,0.0,5.471079153228173
6,17,2,,,,,4.92,0.0,0.0,0.0,5.14983690891027
6,18,2,,,,,4.83,0.0,0.0,0.0,4.34153191859557
6,18,2,,,,,4.4425,0.0,0.0,0.0,3.7023340899339816
6,18,2,,,,,3.805,0.0,0.0,0.0,3.063136261272394
6,18,2,,,,,3.42,0.0,0.0,0.0,2.927776721085234
6,19,2,,,,,3.0975,0.0,0.0,0.0,3.015583189861735
6,19,2,,,,,2.925,0.0,0.0,0.0,2.6042566692106988
6,19,2,,,,,3.53,0.0,0.0,0.0,2.2197028806730446
6,19,2,,,,,3.05,0.0,0.0,0.0,1.7523970110576668
6,20,2,,,,,3.105,0.0,0.0,0.0,1.6603256743151977
6,20,2,,,,,2.315,0.0,0.0,0.0,1.3603291350308317
6,20,2,,,,,3.0025,0.0,0.0,0.0,1.0370570021812995
6,20,2,,,,,3.39,0.0,0.0,0.0,0.6620613280758421
6,21,2,,,,,4.47,0.0,0.0,0.0,0.0
6,21,2,,,,,3.995,0.0,0.0,0.0,0.0
6,21,2,,,,,3.61,0.0,0.0,0.0,0.0
6,21,2,,,,,2.8225,0.0,0.0,0.0,0.0
6,22,2,,,,,2.285,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,22,2,,,,,1.0,0.0,0.0,0.0,0.0
6,23,2,,,,,0.0,0.0,0.0,0.0,0.0
6,23,2,,,,,0.5,0.0,0.0,0.0,0.0
6,23,2,,,,,3.0,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.78,0.0,0.0,0.0,0.03274066797642436
6,8,3,,,,,2.4375,0.0,0.0,0.0,0.18252177433969102
6,8,3,,,,,2.875,0.0,0.0,0.0,0.36504354867938205
6,8,3,,,,,3.395,0.0,0.0,0.0,0.38451253794228246
6,8,3,,,,,3.61,0.0,0.0,0.0,0.5938041725184615
6,9,3,,,,,3.6125,0.0,0.0,0.0,0.8625
6,9,3,,,,,3.8325,0.0,0.0,0.0,1.3325
6,9,3,,,,,3.815,0.0,0.0,0.0,1.565
6,9,3,,,,,5.4575,0.0,0.0,0.0,1.4575
6,10,3,,,,,4.455,0.0,0.0,0.0,1.955
6,10,3,,,,,4.135,0.0,0.0,0.0,2.135
6,10,3,,,,,4.342499999999999,0.0,0.0,0.0,3.8425
6,10,3,,,,,4.845,0.0,0.0,0.0,4.345
6,11,3,,,,,4.53,0.0,0.0,0.0,4.28
6,11,3,,,,,4.805,0.0,0.0,0.0,4.555
6,11,3,,,,,5.575,0.0,0.0,0.0,5.325
6,11,3,,,,,5.2475,0.0,0.0,0.0,5.2475
6,12,3,,,,,5.3275,0.0,0.0,0.0,6.3275
6,12,3,,,,,6.02,0.0,0.0,0.0,6.02
6,12,3,,,,,5.82,0.0,0.0,0.0,5.32
6,12,3,,,,,5.205,0.0,0.0,0.0,4.455
6,13,3,,,,,5.35,0.0,0.0,0.0,5.311466464155734
6,13,3,,,,,4.485,0.0,0.0,0.0,6.686490960016611
6,13,3,,,,,4.505,0.0,0.0,0.0,6.45814754193141
6,13,3,,,,,4.22,0.0,0.0,0.0,5.678801528031924
6,14,3,,,,,3.5,0.0,0.0,0.0,7.4946835403039795
6,14,3,,,,,4.24,0.0,0.0,0.0,6.73522227488651
6,14,3,,,,,4.395,0.0,0.0,0.0,7.889403540093322
6,14,3,,,,,5.675,0.0,0.0,0.0,6.920091135547341
6,15,3,,,,,4.39,0.0,0.0,0.0,5.109181185724038
6,15,3,,,,,3.3525,0.0,0.0,0.0,5.071906031158931
6,15,3,,,,,3.78,0.0,0.0,0.0,6.242345884503299
6,15,3,,,,,3.8175,0.0,0.0,0.0,6.776623099936504
6,16,3,,,,,3.3525,0.0,0.0,0.0,7.1025
6,16,3,,,,,3.72,0.0,0.0,0.0,4.97
6,16,3,,,,,3.7975,0.0,0.0,0.0,3.7975
6,16,3,,,,,4.0425,0.0,0.0,0.0,4.0425
6,17,3,,,,,3.28,0.0,0.0,0.0,3.265942709794777
6,17,3,,,,,5.265000000000001,0.0,0.0,0.0,3.251006996182911
6,17,3,,,,,5.49,0.0,0.0,0.0,1.4836142187787251
6,17,3,,,,,5.2225,0.0,0.0,0.0,1.2172606593671083
6,18,3,,,,,4.965,0.0,0.0,0.0,1.465
6,18,3,,,,,4.73,0.0,0.0,0.0,1.48
6,18,3,,,,,4.555,0.0,0.0,0.0,1.555
6,18,3,,,,,3.31,0.0,0.0,0.0,1.56
6,19,3,,,,,4.725,0.0,0.0,0.0,1.4333197932339572
6,19,3,,,,,4.62,0.0,0.0,0.0,1.3312868588003535
6,19,3,,,,,3.1625,0.0,0.0,0.0,1.6155214618653926
6,19,3,,,,,3.095,0.0,0.0,0.0,2.278735535683817
6,20,3,,,,,3.5025,0.0,0.0,0.0,1.8235625100369357
6,20,3,,,,,2.78,0.0,0.0,0.0,1.0717656977677854
6,20,3,,,,,2.955,0.0,0.0,0.0,0.7335872008993093
6,20,3,,,,,3.4775,0.0,0.0,0.0,0.4968622530913762
6,21,3,,,,,4.0325,0.0,0.0,0.0,0.0
6,21,3,,,,,3.9775,0.0,0.0,0.0,0.0
6,21,3,,,,,4.3575,0.0,0.0,0.0,0.0
6,21,3,,,,,2.7825,0.0,0.0,0.0,0.0
6,22,3,,,,,2.8475,0.0,0.0,0.0,0.0
6,22,3,,,,,2.265,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.75,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.7525,0.0,0.0,0.0,0.0025781223949939425
6,7,4,,,,,1.81,0.0,0.0,0.0,0.06187493747985462
6,7,4,,,,,1.9025,0.0,0.0,0.0,0.1572654660946305
6,8,4,,,,,1.72,0.0,0.0,0.0,0.21859828431050565
6,8,4,,,,,2.31,0.0,0.0,0.0,0.3080248551648034
6,8,4,,,,,2.7125,0.0,0.0,0.0,0.4595532113345857
6,8,4,,,,,2.955,0.0,0.0,0.0,0.7005081383586658
6,9,4,,,,,3.0775,0.0,0.0,0.0,1.0814258324692267
6,9,4,,,,,4.5,0.0,0.0,0.0,1.5054651960128447
6,9,4,,,,,3.7375,0.0,0.0,0.0,1.994741384717019
6,9,4,,,,,5.467499999999999,0.0,0.0,0.0,2.476490247441129
6,10,4,,,,,3.9775,0.0,0.0,0.0,2.9618847651666025
6,10,4,,,,,3.96,0.0,0.0,0.0,3.441854336683945
6,10,4,,,,,3.68,0.0,0.0,0.0,3.9093894633433246
6,10,4,,,,,3.875,0.0,0.0,0.0,4.35205570028678
6,11,4,,,,,4.7975,0.0,0.0,0.0,4.570894181807258
6,11,4,,,,,4.4625,0.0,0.0,0.0,4.966292010978703
6,11,4,,,,,5.595,0.0,0.0,0.0,5.330724949913831
6,11,4,,,,,6.6975,0.0,0.0,0.0,5.666574913246204
6,12,4,,,,,6.02,0.0,0.0,0.0,6.062062454611475
6,12,4,,,,,4.81,0.0,0.0,0.0,6.342444928588719
6,12,4,,,,,4.345,0.0,0.0,0.0,6.61799322198015
6,12,4,,,,,5.57,0.0,0.0,0.0,6.8355313483418065
6,13,4,,,,,4.0225,0.0,0.0,0.0,6.788549246862543
6,13,4,,,,,4.97,0.0,0.0,0.0,6.97290654851333
6,13,4,,,,,3.625,0.0,0.0,0.0,7.117592025758252
6,13,4,,,,,4.2125,0.0,0.0,0.0,7.199269311299741
6,14,4,,,,,4.775,0.0,0.0,0.0,6.730260617145776
6,14,4,,,,,5.047499999999999,0.0,0.0,0.0,6.749737255587677
6,14,4,,,,,5.059999999999999,0.0,0.0,0.0,6.760557610277621
6,14,4,,,,,5.5525,0.0,0.0,0.0,6.754065397463655
6,15,4,,,,,4.789999999999999,0.0,0.0,0.0,6.759412867610311
6,15,4,,,,,4.02,0.0,0.0,0.0,6.742058790928384
6,15,4,,,,,4.1775,0.0,0.0,0.0,6.661796186274476
6,15,4,,,,,4.3,0.0,0.0,0.0,6.551163947427195
6,16,4,,,,,4.6475,0.0,0.0,0.0,6.52038254992379
6,16,4,,,,,4.21,0.0,0.0,0.0,6.355114320371818
6,16,4,,,,,5.745,0.0,0.0,0.0,6.165606750485558
6,16,4,,,,,4.495,0.0,0.0,0.0,5.945249111082929
6,17,4,,,,,3.75,0.0,0.0,0.0,6.261076388461691
6,17,4,,,,,5.45,0.0,0.0,0.0,5.972103632071152
6,17,4,,,,,5.355,0.0,0.0,0.0,5.6397849622220315
6,17,4,,,,,6.005,0.0,0.0,0.0,5.302650079766401
6,18,4,,,,,5.3475,0.0,0.0,0.0,5.258363152002054
6,18,4,,,,,5.18,0.0,0.0,0.0,4.827687994383444
6,18,4,,,,,4.49,0.0,0.0,0.0,4.373802798330301
6,18,4,,,,,3.29,0.0,0.0,0.0,3.9096020296395846
6,19,4,,,,,3.805,0.0,0.0,0.0,3.917235198889917
6,19,4,,,,,2.83,0.0,0.0,0.0,3.3542437557816838
6,19,4,,,,,3.335,0.0,0.0,0.0,2.7675474098057355
6,19,4,,,,,3.105,0.0,0.0,0.0,2.1986297409805737
6,20,4,,,,,2.38,0.0,0.0,0.0,1.617417077662299
6,20,4,,,,,3.4575,0.0,0.0,0.0,1.122229602798298
6,20,4,,,,,3.1025,0.0,0.0,0.0,0.7061549197764748
6,20,4,,,,,3.7675,0.0,0.0,0.0,0.606531404123362
6,21,4,,,,,3.46,0.0,0.0,0.0,0.0
6,21,4,,,,,4.455,0.0,0.0,0.0,0.0
6,21,4,,,,,4.35,0.0,0.0,0.0,0.0
6,21,4,,,,,3.16,0.0,0.0,0.0,0.0
6,22,4,,,,,2.82,0.0,0.0,0.0,0.0
6,22,4,,,,,2.265,0.0,0.0,0.0,0.0
6,22,4,,,,,2.5,0.0,0.0,0.0,0.0
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.5,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.5,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.75,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.25,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.25,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.25,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.25,0.0,0.0,0.0,0.0
6,7,5,,,,,2.025,0.0,0.0,0.0,0.07404492949398321
6,7,5,,,,,1.6575,0.0,0.0,0.0,0.46648305581209415
6,8,5,,,,,1.78,0.0,0.0,0.0,0.29780042879652835
6,8,5,,,,,1.9675,0.0,0.0,0.0,0.49722035879420357
6,8,5,,,,,3.675,0.0,0.0,0.0,0.7179117479916308
6,8,5,,,,,2.915,0.0,0.0,0.0,0.9731692583886551
6,9,5,,,,,2.6975,0.0,0.0,0.0,0.9848169302454539
6,9,5,,,,,3.7625,0.0,0.0,0.0,1.3122230864748132
6,9,5,,,,,3.7125,0.0,0.0,0.0,1.5201000110648826
6,9,5,,,,,4.3975,0.0,0.0,0.0,2.4919246335234573
6,10,5,,,,,6.6825,0.0,0.0,0.0,2.6453905728382914
6,10,5,,,,,4.71,0.0,0.0,0.0,3.1212451430589896
6,10,5,,,,,3.9275,0.0,0.0,0.0,3.542974074960747
6,10,5,,,,,4.895,0.0,0.0,0.0,3.964703006862502
6,11,5,,,,,5.8125,0.0,0.0,0.0,4.205716716835118
6,11,5,,,,,5.6925,0.0,0.0,0.0,4.100846897402346
6,11,5,,,,,5.8375,0.0,0.0,0.0,3.7906070149137303
6,11,5,,,,,5.385,0.0,0.0,0.0,4.269075566075751
6,12,5,,,,,5.675,0.0,0.0,0.0,4.290801264294388
6,12,5,,,,,5.935,0.0,0.0,0.0,4.952935063454538
6,12,5,,,,,5.0725,0.0,0.0,0.0,5.508343348934268
6,12,5,,,,,6.01,0.0,0.0,0.0,5.8895058977929065
6,13,5,,,,,5.6075,0.0,0.0,0.0,5.903011090290223
6,13,5,,,,,4.875,0.0,0.0,0.0,5.695300143866844
6,13,5,,,,,4.08,0.0,0.0,0.0,6.325133336247413
6,13,5,,,,,4.52,0.0,0.0,0.0,6.941565822407117
6,14,5,,,,,4.567499999999999,0.0,0.0,0.0,6.874824660986437
6,14,5,,,,,4.64,0.0,0.0,0.0,6.718728546202287
6,14,5,,,,,5.66,0.0,0.0,0.0,6.736316840825854
6,14,5,,,,,5.105,0.0,0.0,0.0,6.687949030611048
6,15,5,,,,,3.865,0.0,0.0,0.0,6.332178033392099
6,15,5,,,,,3.99,0.0,0.0,0.0,6.665918969797165
6,15,5,,,,,5.309999999999999,0.0,0.0,0.0,6.950711235529486
6,15,5,,,,,4.74,0.0,0.0,0.0,6.888412927400541
6,16,5,,,,,5.08,0.0,0.0,0.0,7.334485255264294
6,16,5,,,,,4.89,0.0,0.0,0.0,7.150639318786691
6,16,5,,,,,4.665,0.0,0.0,0.0,6.932927025589533
6,16,5,,,,,4.9075,0.0,0.0,0.0,6.6837674011527834
6,17,5,,,,,4.8525,0.0,0.0,0.0,6.552532662473476
6,17,5,,,,,5.545,0.0,0.0,0.0,6.247359804660437
6,17,5,,,,,5.9675,0.0,0.0,0.0,5.922338305688826
6,17,5,,,,,5.055,0.0,0.0,0.0,5.512960081793285
6,18,5,,,,,4.4,0.0,0.0,0.0,5.15
6,18,5,,,,,4.9875,0.0,0.0,0.0,4.7375
6,18,5,,,,,3.555,0.0,0.0,0.0,4.305
6,18,5,,,,,3.3525,0.0,0.0,0.0,3.8525
6,19,5,,,,,2.87,0.0,0.0,0.0,3.27686372829662
6,19,5,,,,,3.13,0.0,0.0,0.0,2.800405797476043
6,19,5,,,,,3.365,0.0,0.0,0.0,2.299638788552376
6,19,5,,,,,4.115,0.0,0.0,0.0,1.8134572264905626
6,20,5,,,,,3.635,0.0,0.0,0.0,1.4314071858771216
6,20,5,,,,,3.2075,0.0,0.0,0.0,0.9895829461930281
6,20,5,,,,,3.3725,0.0,0.0,0.0,0.6433581033996449
6,20,5,,,,,3.415,0.0,0.0,0.0,0.4289054022664299
6,21,5,,,,,3.5625,0.0,0.0,0.0,0.0
6,21,5,,,,,3.76,0.0,0.0,0.0,0.0
6,21,5,,,,,3.9575,0.0,0.0,0.0,0.0
6,21,5,,,,,3.8975,0.0,0.0,0.0,0.0
6,22,5,,,,,3.0775,0.0,0.0,0.0,0.0
6,22,5,,,,,2.015,0.0,0.0,0.0,0.0
6,22,5,,,,,1.75,0.0,0.0,0.0,0.0
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.755,0.0,0.0,0.0,0.006874466079476831
6,7,6,,,,,1.82,0.0,0.0,0.0,0.09624252511267564
6,7,6,,,,,1.6625,0.0,0.0,0.0,0.223420147582997
6,8,6,,,,,1.75,0.0,0.0,0.0,0.27620568036852444
6,8,6,,,,,1.6125,0.0,0.0,0.0,0.4004982365343604
6,8,6,,,,,2.555,0.0,0.0,0.0,0.6131766104181242
6,8,6,,,,,3.305,0.0,0.0,0.0,0.6131766104181242
6,9,6,,,,,3.155,0.0,0.0,0.0,0.6583394673060342
6,9,6,,,,,3.345,0.0,0.0,0.0,1.351857379429948
6,9,6,,,,,3.405,0.0,0.0,0.0,1.9147124965160232
6,9,6,,,,,3.0575,0.0,0.0,0.0,2.3192646119216396
6,10,6,,,,,3.3575,0.0,0.0,0.0,2.841973660291767
6,10,6,,,,,3.5875000000000004,0.0,0.0,0.0,3.319365561233166
6,10,6,,,,,6.02,0.0,0.0,0.0,3.749515555310573
6,10,6,,,,,4.2225,0.0,0.0,0.0,4.199556878593871
6,11,6,,,,,4.8825,0.0,0.0,0.0,4.417720454545455
6,11,6,,,,,4.25,0.0,0.0,0.0,4.768181818181818
6,11,6,,,,,4.5875,0.0,0.0,0.0,5.090034090909091
6,11,6,,,,,4.4025,0.0,0.0,0.0,5.390429545454545
6,12,6,,,,,6.2025,0.0,0.0,0.0,5.9525
6,12,6,,,,,3.705,0.0,0.0,0.0,6.205
6,12,6,,,,,4.24,0.0,0.0,0.0,6.49
6,12,6,,,,,4.2325,0.0,0.0,0.0,6.7325
6,13,6,,,,,4.47,0.0,0.0,0.0,6.97
6,13,6,,,,,3.935,0.0,0.0,0.0,7.185
6,13,6,,,,,3.6225,0.0,0.0,0.0,7.3725
6,13,6,,,,,3.7575,0.0,0.0,0.0,7.5075
6,14,6,,,,,3.61,0.0,0.0,0.0,7.604356022833363
6,14,6,,,,,3.9475,0.0,0.0,0.0,7.691791128220737
6,14,6,,,,,3.725,0.0,0.0,0.0,7.719270732771054
6,14,6,,,,,4.01,0.0,0.0,0.0,7.754244774926004
6,15,6,,,,,3.76,0.0,0.0,0.0,7.472887020978034
6,15,6,,,,,4.315000000000001,0.0,0.0,0.0,7.527615221531136
6,15,6,,,,,4.2675,0.0,0.0,0.0,7.4803499574170935
6,15,6,,,,,3.6425,0.0,0.0,0.0,7.355967683432771
6,16,6,,,,,4.6875,0.0,0.0,0.0,6.933228354018113
6,16,6,,,,,3.665,0.0,0.0,0.0,6.670368565987513
6,16,6,,,,,3.5675,0.0,0.0,0.0,6.576317816141701
6,16,6,,,,,3.33,0.0,0.0,0.0,6.34721983574806
6,17,6,,,,,3.7925,0.0,0.0,0.0,5.960209463113677
6,17,6,,,,,4.7325,0.0,0.0,0.0,5.666579755753288
6,17,6,,,,,3.37,0.0,0.0,0.0,5.323222436662513
6,17,6,,,,,4.09,0.0,0.0,0.0,5.058008507433775
6,18,6,,,,,3.4225000000000003,0.0,0.0,0.0,4.964041429423945
6,18,6,,,,,4.255,0.0,0.0,0.0,4.543018108594184
6,18,6,,,,,3.59,0.0,0.0,0.0,4.124515885493943
6,18,6,,,,,2.8875,0.0,0.0,0.0,3.668197196450909
6,19,6,,,,,3.2225,0.0,0.0,0.0,4.220958818428124
6,19,6,,,,,3.25,0.0,0.0,0.0,3.602059503701269
6,19,6,,,,,3.045,0.0,0.0,0.0,3.00608238581615
6,19,6,,,,,3.1075,0.0,0.0,0.0,2.433027464772766
6,20,6,,,,,2.69,0.0,0.0,0.0,4.221257813773985
6,20,6,,,,,2.845,0.0,0.0,0.0,3.209914795890634
6,20,6,,,,,2.5475,0.0,0.0,0.0,2.3378146572810787
6,20,6,,,,,3.115,0.0,0.0,0.0,1.8028288579659728
6,21,6,,,,,3.2375,0.0,0.0,0.0,0.0
6,21,6,,,,,3.885,0.0,0.0,0.0,0.0
6,21,6,,,,,4.2875,0.0,0.0,0.0,0.0
6,21,6,,,,,3.675,0.0,0.0,0.0,0.0
6,22,6,,,,,3.075,0.0,0.0,0.0,0.0
6,22,6,,,,,2.51,0.0,0.0,0.0,0.0
6,22,6,,,,,2.0,0.0,0.0,0.0,0.0
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.75,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,1.75,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.54,0.0,0.0,0.0,0.1712461256297103
6,7,7,,,,,1.63,0.0,0.0,0.0,0.5565499082965586
6,8,7,,,,,1.71,0.0,0.0,0.0,0.40426277752432344
6,8,7,,,,,1.545,0.0,0.0,0.0,0.5678929493794067
6,8,7,,,,,2.29,0.0,0.0,0.0,1.0395328564911175
6,8,7,,,,,4.465,0.0,0.0,0.0,1.3764185044280535
6,9,7,,,,,3.4375,0.0,0.0,0.0,0.947383969283387
6,9,7,,,,,3.955,0.0,0.0,0.0,1.21770419518558
6,9,7,,,,,3.24,0.0,0.0,0.0,1.5057089218477295
6,9,7,,,,,3.605,0.0,0.0,0.0,1.6219213554131584
6,10,7,,,,,2.84,0.0,0.0,0.0,2.570282871602837
6,10,7,,,,,3.16,0.0,0.0,0.0,3.3840403830755506
6,10,7,,,,,3.51,0.0,0.0,0.0,4.227569510821656
6,10,7,,,,,3.827500000000001,0.0,0.0,0.0,3.0540716360454567
6,11,7,,,,,5.89,0.0,0.0,0.0,1.854191485778169
6,11,7,,,,,5.72,0.0,0.0,0.0,4.875836870009259
6,11,7,,,,,4.8,0.0,0.0,0.0,5.199584589748304
6,11,7,,,,,4.3625,0.0,0.0,0.0,5.506163869804219
6,12,7,,,,,5.8075,0.0,0.0,0.0,5.513789662549894
6,12,7,,,,,5.045,0.0,0.0,0.0,3.9730755475686514
6,12,7,,,,,4.375,0.0,0.0,0.0,5.791336744255735
6,12,7,,,,,4.705,0.0,0.0,0.0,5.642728857988041
6,13,7,,,,,4.955,0.0,0.0,0.0,6.0712301029297056
6,13,7,,,,,3.9175,0.0,0.0,0.0,6.038495217399891
6,13,7,,,,,3.8925,0.0,0.0,0.0,6.671369670976317
6,13,7,,,,,3.455,0.0,0.0,0.0,5.852997532730939
6,14,7,,,,,3.955,0.0,0.0,0.0,5.591110248154537
6,14,7,,,,,3.8175,0.0,0.0,0.0,5.472012237446366
6,14,7,,,,,3.53,0.0,0.0,0.0,6.52224015005479
6,14,7,,,,,2.955,0.0,0.0,0.0,3.6422337092935444
6,15,7,,,,,2.935,0.0,0.0,0.0,3.86767059838936
6,15,7,,,,,3.8225,0.0,0.0,0.0,6.167779099686301
6,15,7,,,,,3.3575,0.0,0.0,0.0,5.544242577059832
6,15,7,,,,,3.0250000000000004,0.0,0.0,0.0,6.344375107842749
6,16,7,,,,,4.0225,0.0,0.0,0.0,4.861211918790119
6,16,7,,,,,3.5325,0.0,0.0,0.0,4.209822725507242
6,16,7,,,,,3.7175,0.0,0.0,0.0,3.7124782738791
6,16,7,,,,,2.97,0.0,0.0,0.0,4.154806746344836
6,17,7,,,,,3.2875,0.0,0.0,0.0,1.47899257670159
6,17,7,,,,,3.305,0.0,0.0,0.0,3.900692616926794
6,17,7,,,,,4.3875,0.0,0.0,0.0,5.663459379076819
6,17,7,,,,,4.1325,0.0,0.0,0.0,5.177676451444753
6,18,7,,,,,3.6825,0.0,0.0,0.0,5.077640055652523
6,18,7,,,,,3.9625,0.0,0.0,0.0,4.593810187197038
6,18,7,,,,,4.1225,0.0,0.0,0.0,4.243805601505834
6,18,7,,,,,3.41,0.0,0.0,0.0,3.7676964224405953
6,19,7,,,,,3.38,0.0,0.0,0.0,2.8735754253840335
6,19,7,,,,,3.3075,0.0,0.0,0.0,2.775765933205469
6,19,7,,,,,3.5175,0.0,0.0,0.0,3.3963502973729134
6,19,7,,,,,3.1375,0.0,0.0,0.0,2.5464195377522834
6,20,7,,,,,2.995,0.0,0.0,0.0,2.0107744550359063
6,20,7,,,,,3.18,0.0,0.0,0.0,1.5870995698611163
6,20,7,,,,,3.1475,0.0,0.0,0.0,1.2071371728392812
6,20,7,,,,,3.71,0.0,0.0,0.0,0.9549497411876209
6,21,7,,,,,3.38,0.0,0.0,0.0,0.0
6,21,7,,,,,4.7875,0.0,0.0,0.0,0.0
6,21,7,,,,,5.04,0.0,0.0,0.0,0.0
6,21,7,,,,,3.77,0.0,0.0,0.0,0.0
6,22,7,,,,,2.82,0.0,0.0,0.0,0.0
6,22,7,,,,,2.755,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.75,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.25,0.0,0.0,0.0,0.0
