month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,20,4,,,,,2.71,0.0,0.0,0.0,4.452498891942203
7,20,4,,,,,3.38,0.0,0.0,0.0,2.921952397837071
7,20,4,,,,,2.91,0.0,0.0,0.0,1.9015880684336492
7,21,4,,,,,3.3,0.0,0.0,0.0,0.0
7,21,4,,,,,4.74,0.0,0.0,0.0,0.0
7,21,4,,,,,3.925,0.0,0.0,0.0,0.0
7,21,4,,,,,3.3525,0.0,0.0,0.0,0.0
7,22,4,,,,,2.775,0.0,0.0,0.0,0.0
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.75,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,1.75,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.285,0.0,0.0,0.0,0.16848610991815655
7,8,5,,,,,3.6225,0.0,0.0,0.0,0.2707914184663349
7,8,5,,,,,4.6925,0.0,0.0,0.0,0.4255293718756692
7,8,5,,,,,3.8075,0.0,0.0,0.0,0.6797417239052898
7,8,5,,,,,4.02,0.0,0.0,0.0,1.1494819396121971
7,9,5,,,,,3.8525,0.0,0.0,0.0,0.9457687031009855
7,9,5,,,,,4.305,0.0,0.0,0.0,1.4477749648642648
7,9,5,,,,,4.0275,0.0,0.0,0.0,1.97196934869443
7,9,5,,,,,4.5275,0.0,0.0,0.0,2.526672400366562
7,10,5,,,,,3.8325,0.0,0.0,0.0,2.4548987742486794
7,10,5,,,,,4.105,0.0,0.0,0.0,2.9077441792071737
7,10,5,,,,,4.359999999999999,0.0,0.0,0.0,3.3454225131861968
7,10,5,,,,,4.8125,0.0,0.0,0.0,3.7375996342268065
7,11,5,,,,,4.745,0.0,0.0,0.0,4.049825515282027
7,11,5,,,,,3.9,0.0,0.0,0.0,4.395490285290293
7,11,5,,,,,4.78,0.0,0.0,0.0,4.7198177238165675
7,11,5,,,,,4.1525,0.0,0.0,0.0,5.037743962898244
7,12,5,,,,,4.205,0.0,0.0,0.0,5.251662521633008
7,12,5,,,,,4.5125,0.0,0.0,0.0,5.511918158281219
7,12,5,,,,,5.0125,0.0,0.0,0.0,5.7235081067757
7,12,5,,,,,4.5475,0.0,0.0,0.0,5.964720648059409
7,13,5,,,,,4.4025,0.0,0.0,0.0,6.0184659690444064
7,13,5,,,,,4.44,0.0,0.0,0.0,6.260382636796978
7,13,5,,,,,4.4775,0.0,0.0,0.0,6.502299304549549
7,13,5,,,,,4.0625,0.0,0.0,0.0,6.5738224932763965
7,14,5,,,,,3.875,0.0,0.0,0.0,6.623073457150602
7,14,5,,,,,3.4000000000000004,0.0,0.0,0.0,6.644099087173302
7,14,5,,,,,3.4125,0.0,0.0,0.0,6.6546119021846515
7,14,5,,,,,3.17,0.0,0.0,0.0,6.660919591191462
7,15,5,,,,,3.6525,0.0,0.0,0.0,6.646779844604733
7,15,5,,,,,4.147500000000001,0.0,0.0,0.0,6.64257435277012
7,15,5,,,,,3.855,0.0,0.0,0.0,6.606827672175918
7,15,5,,,,,4.280000000000001,0.0,0.0,0.0,6.543745294656732
7,16,5,,,,,4.425,0.0,0.0,0.0,6.499306094776678
7,16,5,,,,,4.485,0.0,0.0,0.0,6.338411220769177
7,16,5,,,,,3.815,0.0,0.0,0.0,6.194452649288782
7,16,5,,,,,3.26,0.0,0.0,0.0,5.936174035750424
7,17,5,,,,,4.42,0.0,0.0,0.0,5.784105050505049
7,17,5,,,,,3.83,0.0,0.0,0.0,5.4892631138975965
7,17,5,,,,,3.2775,0.0,0.0,0.0,5.226940508533612
7,17,5,,,,,5.195,0.0,0.0,0.0,4.9386024381748515
7,18,5,,,,,4.08,0.0,0.0,0.0,5.850140403490723
7,18,5,,,,,3.895,0.0,0.0,0.0,5.372689920279003
7,18,5,,,,,4.675,0.0,0.0,0.0,4.8568238809468
7,18,5,,,,,3.6925,0.0,0.0,0.0,4.327238000142996
7,19,5,,,,,3.4325,0.0,0.0,0.0,7.88582060271278
7,19,5,,,,,2.93,0.0,0.0,0.0,6.731377819649948
7,19,5,,,,,3.16,0.0,0.0,0.0,5.536730561555077
7,19,5,,,,,3.3825000000000003,0.0,0.0,0.0,4.32485281416076
7,20,5,,,,,2.885,0.0,0.0,0.0,7.215565109989814
7,20,5,,,,,2.7,0.0,0.0,0.0,4.949304588079656
7,20,5,,,,,3.1075,0.0,0.0,0.0,3.164950039219359
7,20,5,,,,,2.9,0.0,0.0,0.0,2.0839177212966975
7,21,5,,,,,3.0475,0.0,0.0,0.0,0.0
7,21,5,,,,,3.7375,0.0,0.0,0.0,0.0
7,21,5,,,,,3.425,0.0,0.0,0.0,0.0
7,21,5,,,,,3.595,0.0,0.0,0.0,0.0
7,22,5,,,,,3.775,0.0,0.0,0.0,0.0
7,22,5,,,,,2.5,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.0,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,1.75,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.75,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7825,0.0,0.0,0.0,0.18241355109536928
7,8,6,,,,,2.375,0.0,0.0,0.0,0.30243882466054284
7,8,6,,,,,3.6975,0.0,0.0,0.0,0.47785334296365767
7,8,6,,,,,2.8225,0.0,0.0,0.0,0.7802921676242005
7,8,6,,,,,2.77,0.0,0.0,0.0,1.2581455105878583
7,9,6,,,,,2.3325,0.0,0.0,0.0,0.9141876614811125
7,9,6,,,,,3.26,0.0,0.0,0.0,1.383635379538981
7,9,6,,,,,3.2350000000000003,0.0,0.0,0.0,1.905243955158835
7,9,6,,,,,3.215,0.0,0.0,0.0,2.432343147364161
7,10,6,,,,,3.25,0.0,0.0,0.0,2.352431383142128
7,10,6,,,,,3.0075,0.0,0.0,0.0,2.7865619020310843
7,10,6,,,,,5.015000000000001,0.0,0.0,0.0,3.2206924209200403
7,10,6,,,,,5.1925,0.0,0.0,0.0,3.5863885722994073
7,11,6,,,,,3.33,0.0,0.0,0.0,3.869405612459185
7,11,6,,,,,4.49,0.0,0.0,0.0,4.215793451129112
7,11,6,,,,,4.345,0.0,0.0,0.0,4.515714628514049
7,11,6,,,,,4.4225,0.0,0.0,0.0,4.79240247525649
7,12,6,,,,,4.06,0.0,0.0,0.0,5.073995896936407
7,12,6,,,,,3.94,0.0,0.0,0.0,5.392167256810309
7,12,6,,,,,3.3775000000000004,0.0,0.0,0.0,5.758482967191442
7,12,6,,,,,3.66,0.0,0.0,0.0,5.995018254466119
7,13,6,,,,,6.414999999999999,0.0,0.0,0.0,6.2081180935349085
7,13,6,,,,,4.695,0.0,0.0,0.0,6.442544670229416
7,13,6,,,,,3.4850000000000003,0.0,0.0,0.0,6.476034181185774
7,13,6,,,,,3.5650000000000013,0.0,0.0,0.0,6.543013203098491
7,14,6,,,,,5.609999999999999,0.0,0.0,0.0,6.589176969932689
7,14,6,,,,,5.4125,0.0,0.0,0.0,6.633188648166971
7,14,6,,,,,3.6725,0.0,0.0,0.0,6.641571824973502
7,14,6,,,,,3.6750000000000007,0.0,0.0,0.0,6.643667619175135
7,15,6,,,,,2.93,0.0,0.0,0.0,6.623068939552395
7,15,6,,,,,2.9025,0.0,0.0,0.0,6.600101172107541
7,15,6,,,,,3.365,0.0,0.0,0.0,6.568781489228195
7,15,6,,,,,4.565000000000001,0.0,0.0,0.0,6.527021912055734
7,16,6,,,,,3.2175,0.0,0.0,0.0,6.499793781543959
7,16,6,,,,,3.76,0.0,0.0,0.0,6.325034181975397
7,16,6,,,,,4.525,0.0,0.0,0.0,6.127113671620642
7,16,6,,,,,3.5275,0.0,0.0,0.0,5.918665474544888
7,17,6,,,,,6.74,0.0,0.0,0.0,5.80887614232938
7,17,6,,,,,4.71,0.0,0.0,0.0,5.5675578456154
7,17,6,,,,,4.13,0.0,0.0,0.0,5.2831469959167805
7,17,6,,,,,3.7425,0.0,0.0,0.0,4.949179710285826
7,18,6,,,,,5.8325,0.0,0.0,0.0,5.834649892390669
7,18,6,,,,,4.385,0.0,0.0,0.0,5.345009793591827
7,18,6,,,,,4.1625,0.0,0.0,0.0,4.8280154993293625
7,18,6,,,,,2.95,0.0,0.0,0.0,4.321962883252348
7,19,6,,,,,2.95,0.0,0.0,0.0,3.899368686183661
7,19,6,,,,,2.6775,0.0,0.0,0.0,3.308812124290628
7,19,6,,,,,2.905,0.0,0.0,0.0,2.7182555623975952
7,19,6,,,,,2.885,0.0,0.0,0.0,2.1305246299873044
7,20,6,,,,,2.895,0.0,0.0,0.0,2.72171046715766
7,20,6,,,,,2.69,0.0,0.0,0.0,1.8339841140703945
7,20,6,,,,,2.8475,0.0,0.0,0.0,1.165750540592618
7,20,6,,,,,4.395,0.0,0.0,0.0,0.7706635372955383
7,21,6,,,,,4.05,0.0,0.0,0.0,0.0
7,21,6,,,,,4.4875,0.0,0.0,0.0,0.0
7,21,6,,,,,4.1725,0.0,0.0,0.0,0.0
7,21,6,,,,,4.1,0.0,0.0,0.0,0.0
7,22,6,,,,,3.275,0.0,0.0,0.0,0.0
7,22,6,,,,,2.5,0.0,0.0,0.0,0.0
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.5,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.5,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,7,7,,,,,2.25,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.78,0.0,0.0,0.0,0.1267365155252651
7,8,7,,,,,1.88,0.0,0.0,0.0,0.26832531333670534
7,8,7,,,,,2.72,0.0,0.0,0.0,0.45408899180057816
7,8,7,,,,,3.855,0.0,0.0,0.0,0.7327345094963875
7,8,7,,,,,2.8125,0.0,0.0,0.0,1.1610229903992058
7,9,7,,,,,2.85,0.0,0.0,0.0,0.9392470021831245
7,9,7,,,,,3.21,0.0,0.0,0.0,1.3370457325195066
7,9,7,,,,,3.38,0.0,0.0,0.0,1.8011442512452858
7,9,7,,,,,3.3075,0.0,0.0,0.0,2.2735302435197395
7,10,7,,,,,3.0775,0.0,0.0,0.0,2.230113243327437
7,10,7,,,,,3.83,0.0,0.0,0.0,2.6648879881468504
7,10,7,,,,,5.0875,0.0,0.0,0.0,3.103988849830138
7,10,7,,,,,3.2675,0.0,0.0,0.0,3.476034900123367
7,11,7,,,,,3.7325,0.0,0.0,0.0,3.8590405762755875
7,11,7,,,,,5.215,0.0,0.0,0.0,4.274430889282385
7,11,7,,,,,4.6875,0.0,0.0,0.0,4.681212076631011
7,11,7,,,,,4.6225,0.0,0.0,0.0,5.055709042761492
7,12,7,,,,,4.295,0.0,0.0,0.0,5.476673901283798
7,12,7,,,,,4.6,0.0,0.0,0.0,5.742025059328526
7,12,7,,,,,4.1,0.0,0.0,0.0,5.959526008545515
7,12,7,,,,,3.395,0.0,0.0,0.0,6.216177128621562
7,13,7,,,,,3.6775,0.0,0.0,0.0,6.303929699448492
7,13,7,,,,,3.9,0.0,0.0,0.0,6.492771753723456
7,13,7,,,,,7.022500000000001,0.0,0.0,0.0,6.596740974616413
7,13,7,,,,,3.8225,0.0,0.0,0.0,6.639177391307416
7,14,7,,,,,3.1075,0.0,0.0,0.0,6.64119482437348
7,14,7,,,,,3.875,0.0,0.0,0.0,6.655985904160504
7,14,7,,,,,4.647500000000001,0.0,0.0,0.0,6.67500300674382
7,14,7,,,,,3.67,0.0,0.0,0.0,6.694020109327136
7,15,7,,,,,2.92,0.0,0.0,0.0,6.634186417225887
7,15,7,,,,,3.3874999999999997,0.0,0.0,0.0,6.606962798720856
7,15,7,,,,,3.352499999999999,0.0,0.0,0.0,6.57764505571544
7,15,7,,,,,4.057500000000001,0.0,0.0,0.0,6.539950814708474
7,16,7,,,,,4.2125,0.0,0.0,0.0,6.522614839217686
7,16,7,,,,,3.765,0.0,0.0,0.0,6.355585156138853
7,16,7,,,,,4.525,0.0,0.0,0.0,6.152612376701285
7,16,7,,,,,3.2775,0.0,0.0,0.0,5.943296697906293
7,17,7,,,,,3.4625000000000004,0.0,0.0,0.0,5.778643897153844
7,17,7,,,,,4.065,0.0,0.0,0.0,5.436444873076577
7,17,7,,,,,4.21,0.0,0.0,0.0,4.915613654040738
7,17,7,,,,,3.86,0.0,0.0,0.0,4.6143063372431445
7,18,7,,,,,3.4875,0.0,0.0,0.0,5.447680861451139
7,18,7,,,,,3.3725,0.0,0.0,0.0,5.049003465074264
7,18,7,,,,,4.0925,0.0,0.0,0.0,4.470102040198253
7,18,7,,,,,3.5875000000000004,0.0,0.0,0.0,4.191573996154135
7,19,7,,,,,3.9475,0.0,0.0,0.0,7.860346104771889
7,19,7,,,,,3.5950000000000006,0.0,0.0,0.0,6.486638047302691
7,19,7,,,,,3.61,0.0,0.0,0.0,5.3808315612071524
7,19,7,,,,,3.1325000000000003,0.0,0.0,0.0,4.292125175412061
7,20,7,,,,,3.1325000000000003,0.0,0.0,0.0,8.75
7,20,7,,,,,3.235,0.0,0.0,0.0,6.41591489904562
7,20,7,,,,,3.3875,0.0,0.0,0.0,4.15243223161582
7,20,7,,,,,3.9475,0.0,0.0,0.0,2.9148445861146346
7,21,7,,,,,4.08,0.0,0.0,0.0,0.0
7,21,7,,,,,4.4975,0.0,0.0,0.0,0.0
7,21,7,,,,,4.185,0.0,0.0,0.0,0.0
7,21,7,,,,,2.59,0.0,0.0,0.0,0.0
7,22,7,,,,,2.765,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.5,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.025,0.0,0.0,0.0,0.1257022832655158
7,8,1,,,,,1.875,0.0,0.0,0.0,0.2948148547067953
7,8,1,,,,,3.2225,0.0,0.0,0.0,0.5247704413780956
7,8,1,,,,,3.0775,0.0,0.0,0.0,0.7724149193318037
7,8,1,,,,,3.02,0.0,0.0,0.0,1.2264297955802683
7,9,1,,,,,2.8125,0.0,0.0,0.0,0.8887883706782405
7,9,1,,,,,3.4375,0.0,0.0,0.0,1.2989983879143514
7,9,1,,,,,3.305,0.0,0.0,0.0,1.70100420480574
7,9,1,,,,,5.032500000000001,0.0,0.0,0.0,2.223338293419722
7,10,1,,,,,3.5875,0.0,0.0,0.0,2.191163313448472
7,10,1,,,,,5.105,0.0,0.0,0.0,2.6293959761381664
7,10,1,,,,,5.1425,0.0,0.0,0.0,3.084565166854516
7,10,1,,,,,4.895,0.0,0.0,0.0,3.510095433524219
7,11,1,,,,,4.3425,0.0,0.0,0.0,3.8318633050489046
7,11,1,,,,,4.4775,0.0,0.0,0.0,4.153097354573962
7,11,1,,,,,4.8575,0.0,0.0,0.0,4.470159533325967
7,11,1,,,,,4.925,0.0,0.0,0.0,4.735073327414813
7,12,1,,,,,5.5225,0.0,0.0,0.0,5.02711140517698
7,12,1,,,,,6.35,0.0,0.0,0.0,5.300482760128489
7,12,1,,,,,5.6275,0.0,0.0,0.0,5.532118030354576
7,12,1,,,,,4.91,0.0,0.0,0.0,5.767926909053205
7,13,1,,,,,5.92,0.0,0.0,0.0,5.9703225517868095
7,13,1,,,,,5.915,0.0,0.0,0.0,6.174329389330431
7,13,1,,,,,5.04,0.0,0.0,0.0,6.278414510526156
7,13,1,,,,,4.6775,0.0,0.0,0.0,6.392908143841455
7,14,1,,,,,5.025,0.0,0.0,0.0,6.49293352502887
7,14,1,,,,,5.065000000000001,0.0,0.0,0.0,6.526337684643167
7,14,1,,,,,5.359999999999999,0.0,0.0,0.0,6.563917364209249
7,14,1,,,,,4.6175,0.0,0.0,0.0,6.57018064413693
7,15,1,,,,,3.6075,0.0,0.0,0.0,6.5285047735631725
7,15,1,,,,,3.844999999999999,0.0,0.0,0.0,6.518118988050027
7,15,1,,,,,4.555,0.0,0.0,0.0,6.484884474407961
7,15,1,,,,,4.515000000000001,0.0,0.0,0.0,6.451649960765896
7,16,1,,,,,5.135,0.0,0.0,0.0,6.402486383665742
7,16,1,,,,,4.4325,0.0,0.0,0.0,6.232675841073429
7,16,1,,,,,4.9675,0.0,0.0,0.0,6.052383166222331
7,16,1,,,,,3.95,0.0,0.0,0.0,5.8280655358843365
7,17,1,,,,,4.8675,0.0,0.0,0.0,6.282741628918815
7,17,1,,,,,4.2275,0.0,0.0,0.0,5.912470494007091
7,17,1,,,,,6.3775,0.0,0.0,0.0,5.580175885752979
7,17,1,,,,,5.95,0.0,0.0,0.0,5.174301757099743
7,18,1,,,,,5.345,0.0,0.0,0.0,5.347801147397666
7,18,1,,,,,4.415,0.0,0.0,0.0,4.896465623672251
7,18,1,,,,,4.435,0.0,0.0,0.0,4.392649225095041
7,18,1,,,,,3.4675,0.0,0.0,0.0,3.90195304523078
7,19,1,,,,,2.95,0.0,0.0,0.0,3.548146436165296
7,19,1,,,,,3.47,0.0,0.0,0.0,3.0159244707405017
7,19,1,,,,,2.7125,0.0,0.0,0.0,2.453210621879911
7,19,1,,,,,2.9825,0.0,0.0,0.0,1.9209886564551168
7,20,1,,,,,2.545,0.0,0.0,0.0,1.3397057379349047
7,20,1,,,,,2.93,0.0,0.0,0.0,0.9621052789802791
7,20,1,,,,,2.635,0.0,0.0,0.0,0.656921346400513
7,20,1,,,,,3.9325,0.0,0.0,0.0,0.4474306808160975
7,21,1,,,,,3.8275,0.0,0.0,0.0,0.0
7,21,1,,,,,4.26,0.0,0.0,0.0,0.0
7,21,1,,,,,4.4225,0.0,0.0,0.0,0.0
7,21,1,,,,,3.83,0.0,0.0,0.0,0.0
7,22,1,,,,,3.265,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.5,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.25,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.77,0.0,0.0,0.0,0.03067717091782661
7,8,2,,,,,1.8525,0.0,0.0,0.0,0.1052494961735167
7,8,2,,,,,2.6725,0.0,0.0,0.0,0.17712720087738176
7,8,2,,,,,3.2775,0.0,0.0,0.0,0.2849437579331794
7,8,2,,,,,3.2325,0.0,0.0,0.0,0.4954427502802128
7,9,2,,,,,3.5775,0.0,0.0,0.0,0.8177093037067966
7,9,2,,,,,3.525,0.0,0.0,0.0,1.259914637131318
7,9,2,,,,,3.47,0.0,0.0,0.0,1.6996495496987192
7,9,2,,,,,4.4775,0.0,0.0,0.0,2.2011449836941264
7,10,2,,,,,4.0125,0.0,0.0,0.0,2.3927165354330713
7,10,2,,,,,3.7925,0.0,0.0,0.0,2.8517716535433073
7,10,2,,,,,5.5125,0.0,0.0,0.0,3.258858267716536
7,10,2,,,,,4.96,0.0,0.0,0.0,3.646456692913386
7,11,2,,,,,4.905,0.0,0.0,0.0,3.963741653825326
7,11,2,,,,,3.82,0.0,0.0,0.0,4.317114969902128
7,11,2,,,,,4.425,0.0,0.0,0.0,4.619398167991921
7,11,2,,,,,4.27,0.0,0.0,0.0,4.9131663464172135
7,12,2,,,,,4.37,0.0,0.0,0.0,5.157158211113014
7,12,2,,,,,4.6875,0.0,0.0,0.0,5.42470686013726
7,12,2,,,,,4.935,0.0,0.0,0.0,5.633268405439623
7,12,2,,,,,4.9375,0.0,0.0,0.0,5.846043315293551
7,13,2,,,,,4.6125,0.0,0.0,0.0,6.016913666796361
7,13,2,,,,,5.535,0.0,0.0,0.0,6.162842328662423
7,13,2,,,,,5.3575,0.0,0.0,0.0,6.435665479107671
7,13,2,,,,,4.782499999999999,0.0,0.0,0.0,6.58370904911672
7,14,2,,,,,4.59,0.0,0.0,0.0,6.591432454603165
7,14,2,,,,,6.1175,0.0,0.0,0.0,6.614552912830408
7,14,2,,,,,5.4,0.0,0.0,0.0,6.641877090735333
7,14,2,,,,,4.6425,0.0,0.0,0.0,6.635571511218812
7,15,2,,,,,4.640000000000001,0.0,0.0,0.0,6.60099545392114
7,15,2,,,,,4.6175,0.0,0.0,0.0,6.582171322398551
7,15,2,,,,,5.58,0.0,0.0,0.0,6.550797769860903
7,15,2,,,,,5.807500000000001,0.0,0.0,0.0,6.5319736383383145
7,16,2,,,,,5.2325,0.0,0.0,0.0,6.5482889682511445
7,16,2,,,,,5.550000000000001,0.0,0.0,0.0,6.393738339514535
7,16,2,,,,,6.2925,0.0,0.0,0.0,6.175673753762881
7,16,2,,,,,6.24,0.0,0.0,0.0,5.919500793802199
7,17,2,,,,,6.7075,0.0,0.0,0.0,5.793498126668036
7,17,2,,,,,6.655,0.0,0.0,0.0,5.5322184869636635
7,17,2,,,,,6.0425,0.0,0.0,0.0,5.219114786491481
7,17,2,,,,,7.405,0.0,0.0,0.0,4.884417727366045
7,18,2,,,,,4.9925,0.0,0.0,0.0,5.7346474611673575
7,18,2,,,,,4.065,0.0,0.0,0.0,5.267015264763153
7,18,2,,,,,4.105,0.0,0.0,0.0,4.763832082667401
7,18,2,,,,,3.1325000000000003,0.0,0.0,0.0,4.246975444536436
7,19,2,,,,,3.390000000000001,0.0,0.0,0.0,7.382436478504124
7,19,2,,,,,3.6075,0.0,0.0,0.0,6.222805969712547
7,19,2,,,,,3.325,0.0,0.0,0.0,5.06317546092097
7,19,2,,,,,3.3125,0.0,0.0,0.0,3.9470991496426917
7,20,2,,,,,2.8325,0.0,0.0,0.0,5.997888148403687
7,20,2,,,,,2.93,0.0,0.0,0.0,4.186143323088502
7,20,2,,,,,2.615,0.0,0.0,0.0,2.7682560684940096
7,20,2,,,,,3.665,0.0,0.0,0.0,1.8680101925609982
7,21,2,,,,,3.345,0.0,0.0,0.0,0.0
7,21,2,,,,,3.275,0.0,0.0,0.0,0.0
7,21,2,,,,,3.9425,0.0,0.0,0.0,0.0
7,21,2,,,,,2.8525,0.0,0.0,0.0,0.0
7,22,2,,,,,2.515,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,22,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.5,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.77,0.0,0.0,0.0,0.0765527877932084
7,8,3,,,,,1.8725,0.0,0.0,0.0,0.23508439966763606
7,8,3,,,,,2.705,0.0,0.0,0.0,0.39340654638257466
7,8,3,,,,,3.0925,0.0,0.0,0.0,0.6572767909074723
7,8,3,,,,,3.055,0.0,0.0,0.0,1.0650762597186778
7,9,3,,,,,3.3625,0.0,0.0,0.0,0.90773408331838
7,9,3,,,,,3.255,0.0,0.0,0.0,1.3208188690603673
7,9,3,,,,,3.4175,0.0,0.0,0.0,1.7549525610822012
7,9,3,,,,,4.9125,0.0,0.0,0.0,2.275912991508402
7,10,3,,,,,3.8775,0.0,0.0,0.0,2.458050729897336
7,10,3,,,,,3.87,0.0,0.0,0.0,2.918789068422336
7,10,3,,,,,3.9925,0.0,0.0,0.0,3.2672662889310926
7,10,3,,,,,5.075,0.0,0.0,0.0,3.578323136767768
7,11,3,,,,,4.5575,0.0,0.0,0.0,3.8466890665955065
7,11,3,,,,,4.015,0.0,0.0,0.0,4.255246291892649
7,11,3,,,,,4.5175,0.0,0.0,0.0,4.480734159406373
7,11,3,,,,,4.075,0.0,0.0,0.0,4.755338196081502
7,12,3,,,,,4.545,0.0,0.0,0.0,4.8327664107277135
7,12,3,,,,,4.1925,0.0,0.0,0.0,5.179209088503054
7,12,3,,,,,6.0725,0.0,0.0,0.0,5.510399572917217
7,12,3,,,,,5.6375,0.0,0.0,0.0,5.567050576830166
7,13,3,,,,,4.9525,0.0,0.0,0.0,5.859686120043023
7,13,3,,,,,4.26,0.0,0.0,0.0,6.128519164714895
7,13,3,,,,,4.51,0.0,0.0,0.0,6.347082615667638
7,13,3,,,,,3.4175000000000004,0.0,0.0,0.0,6.484777589767866
7,14,3,,,,,4.2325,0.0,0.0,0.0,6.58703998878189
7,14,3,,,,,5.300000000000001,0.0,0.0,0.0,6.644540822825572
7,14,3,,,,,5.105,0.0,0.0,0.0,6.691393354268573
7,14,3,,,,,4.885,0.0,0.0,0.0,6.71694928051021
7,15,3,,,,,4.129999999999999,0.0,0.0,0.0,6.569149563501767
7,15,3,,,,,3.852499999999999,0.0,0.0,0.0,6.546224231903253
7,15,3,,,,,4.6875,0.0,0.0,0.0,5.575023820547979
7,15,3,,,,,4.65,0.0,0.0,0.0,5.543762004731822
7,16,3,,,,,4.325,0.0,0.0,0.0,2.9756792277289748
7,16,3,,,,,3.7825000000000006,0.0,0.0,0.0,3.1483934766111457
7,16,3,,,,,4.44,0.0,0.0,0.0,4.52802657310367
7,16,3,,,,,4.155,0.0,0.0,0.0,4.29080459271129
7,17,3,,,,,4.5775,0.0,0.0,0.0,4.700484075501145
7,17,3,,,,,4.9175,0.0,0.0,0.0,4.3549531976964895
7,17,3,,,,,4.47,0.0,0.0,0.0,4.18850844558327
7,17,3,,,,,4.13,0.0,0.0,0.0,3.901970644476971
7,18,3,,,,,3.0325000000000006,0.0,0.0,0.0,3.808490747141393
7,18,3,,,,,3.915,0.0,0.0,0.0,2.873213826222735
7,18,3,,,,,3.6025,0.0,0.0,0.0,2.266766255021876
7,18,3,,,,,3.89,0.0,0.0,0.0,1.7681315853678368
7,19,3,,,,,3.635,0.0,0.0,0.0,3.592470081818502
7,19,3,,,,,3.0,0.0,0.0,0.0,3.8451514637201085
7,19,3,,,,,3.045,0.0,0.0,0.0,3.3947194351128958
7,19,3,,,,,3.355,0.0,0.0,0.0,2.9772458476232844
7,20,3,,,,,2.55,0.0,0.0,0.0,4.1649569833888735
7,20,3,,,,,3.025,0.0,0.0,0.0,3.074134916310835
7,20,3,,,,,3.785,0.0,0.0,0.0,2.1221447486790925
7,20,3,,,,,3.63,0.0,0.0,0.0,1.5073177654169254
7,21,3,,,,,4.04,0.0,0.0,0.0,0.0
7,21,3,,,,,4.7175,0.0,0.0,0.0,0.0
7,21,3,,,,,3.3775,0.0,0.0,0.0,0.0
7,21,3,,,,,3.045,0.0,0.0,0.0,0.0
7,22,3,,,,,3.0025,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.5,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,1.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.5,0.0,0.0,0.0,0.0
7,7,4,,,,,2.25,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.5075,0.0,0.0,0.0,0.010960580117556861
7,8,4,,,,,2.0975,0.0,0.0,0.0,0.10463002632356497
7,8,4,,,,,2.9725,0.0,0.0,0.0,0.23877108571275085
7,8,4,,,,,2.355,0.0,0.0,0.0,0.3809606086652878
7,8,4,,,,,3.3025,0.0,0.0,0.0,0.5929034825002015
7,9,4,,,,,3.7925,0.0,0.0,0.0,0.783236414873304
7,9,4,,,,,3.6,0.0,0.0,0.0,1.087142026953482
7,9,4,,,,,3.96,0.0,0.0,0.0,1.4429339630473486
7,9,4,,,,,4.9350000000000005,0.0,0.0,0.0,1.912381656504534
7,10,4,,,,,3.1725,0.0,0.0,0.0,2.4144296784472767
7,10,4,,,,,4.41,0.0,0.0,0.0,2.9003056199304753
7,10,4,,,,,3.3225,0.0,0.0,0.0,3.311431416570104
7,10,4,,,,,4.465,0.0,0.0,0.0,3.702623841251448
7,11,4,,,,,4.575,0.0,0.0,0.0,4.075
7,11,4,,,,,4.5075,0.0,0.0,0.0,4.5075
7,11,4,,,,,4.3975,0.0,0.0,0.0,4.8975
7,11,4,,,,,3.765,0.0,0.0,0.0,5.265
7,12,4,,,,,4.095,0.0,0.0,0.0,5.532834850111421
7,12,4,,,,,5.36,0.0,0.0,0.0,5.794890477507225
7,12,4,,,,,4.0375,0.0,0.0,0.0,6.217640593400457
7,12,4,,,,,3.8725,0.0,0.0,0.0,6.548918461995153
7,13,4,,,,,4.1725,0.0,0.0,0.0,6.649836917647688
7,13,4,,,,,4.435,0.0,0.0,0.0,6.901997580830427
7,13,4,,,,,4.54,0.0,0.0,0.0,7.002861846103524
7,13,4,,,,,5.5175,0.0,0.0,0.0,7.221401087528565
7,14,4,,,,,3.8625,0.0,0.0,0.0,7.48123604595532
7,14,4,,,,,5.210000000000001,0.0,0.0,0.0,7.577054832750807
7,14,4,,,,,5.4275,0.0,0.0,0.0,7.545115237152313
7,14,4,,,,,3.955,0.0,0.0,0.0,7.572141048812577
7,15,4,,,,,3.6925,0.0,0.0,0.0,7.32226557751166
7,15,4,,,,,5.127500000000001,0.0,0.0,0.0,7.260393980171619
7,15,4,,,,,4.5525,0.0,0.0,0.0,7.189003675548497
7,15,4,,,,,4.895,0.0,0.0,0.0,7.039084035839937
7,16,4,,,,,5.5175,0.0,0.0,0.0,7.094016859328408
7,16,4,,,,,6.8125,0.0,0.0,0.0,6.893910432611886
7,16,4,,,,,6.355,0.0,0.0,0.0,6.691363683618334
7,16,4,,,,,4.615,0.0,0.0,0.0,6.457092745023381
7,17,4,,,,,4.79,0.0,0.0,0.0,6.254828108549746
7,17,4,,,,,4.75,0.0,0.0,0.0,5.966449706088788
7,17,4,,,,,5.65,0.0,0.0,0.0,5.618406806566942
7,17,4,,,,,6.025,0.0,0.0,0.0,5.245503699936393
7,18,4,,,,,5.3925,0.0,0.0,0.0,4.817877020202021
7,18,4,,,,,6.225,0.0,0.0,0.0,4.40674494949495
7,18,4,,,,,5.78,0.0,0.0,0.0,3.9685323232323233
7,18,4,,,,,5.8225,0.0,0.0,0.0,3.5180103535353533
7,19,4,,,,,4.6225000000000005,0.0,0.0,0.0,3.1263193088235903
7,19,4,,,,,4.15,0.0,0.0,0.0,2.653241366975985
7,19,4,,,,,4.6850000000000005,0.0,0.0,0.0,2.187672598808501
7,19,4,,,,,3.97,0.0,0.0,0.0,1.7221038306410168
7,20,4,,,,,4.535,0.0,0.0,0.0,1.330720412164212
7,20,4,,,,,4.4025,0.0,0.0,0.0,0.9346110287768105
7,20,4,,,,,4.37,0.0,0.0,0.0,0.6420596541181413
7,20,4,,,,,5.435,0.0,0.0,0.0,0.45047733796998624
7,21,4,,,,,6.575,0.0,0.0,0.0,0.0
7,21,4,,,,,6.225,0.0,0.0,0.0,0.0
7,21,4,,,,,6.3825,0.0,0.0,0.0,0.0
7,21,4,,,,,5.8,0.0,0.0,0.0,0.0
7,22,4,,,,,6.2525,0.0,0.0,0.0,0.0
7,22,4,,,,,5.75,0.0,0.0,0.0,0.0
7,22,4,,,,,5.25,0.0,0.0,0.0,0.0
7,22,4,,,,,3.5,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.5,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,1.75,0.0,0.0,0.0,0.0
8,7,5,,,,,1.7575,0.0,0.0,0.0,0.011270315098318218
8,8,5,,,,,1.6,0.0,0.0,0.0,0.11146986113230584
8,8,5,,,,,1.975,0.0,0.0,0.0,0.25080718754768816
8,8,5,,,,,2.5925,0.0,0.0,0.0,0.3817842743781475
8,8,5,,,,,3.2575,0.0,0.0,0.0,0.565709545246452
8,9,5,,,,,2.995,0.0,0.0,0.0,0.7380633098787793
8,9,5,,,,,3.0575,0.0,0.0,0.0,1.0476536244252475
8,9,5,,,,,3.1575,0.0,0.0,0.0,1.394394776717291
8,9,5,,,,,4.57,0.0,0.0,0.0,1.8030539919186288
8,10,5,,,,,4.0025,0.0,0.0,0.0,2.1281623611289504
8,10,5,,,,,4.1975,0.0,0.0,0.0,2.5485984324729603
8,10,5,,,,,4.15,0.0,0.0,0.0,2.9761205050193977
8,10,5,,,,,5.7925,0.0,0.0,0.0,3.346954567946418
8,11,5,,,,,4.965,0.0,0.0,0.0,3.4254163550373953
8,11,5,,,,,4.4525,0.0,0.0,0.0,3.8465741036075665
8,11,5,,,,,5.85,0.0,0.0,0.0,4.189979652441707
8,11,5,,,,,4.67,0.0,0.0,0.0,4.466431918169819
8,12,5,,,,,4.245,0.0,0.0,0.0,4.583312324359549
8,12,5,,,,,5.0575,0.0,0.0,0.0,4.843964754088823
8,12,5,,,,,5.5525,0.0,0.0,0.0,5.048316258996573
8,12,5,,,,,4.98,0.0,0.0,0.0,5.196366839082801
8,13,5,,,,,5.225,0.0,0.0,0.0,5.41331854599119
8,13,5,,,,,4.4075,0.0,0.0,0.0,5.565894705781675
8,13,5,,,,,5.1275,0.0,0.0,0.0,5.749822131282535
8,13,5,,,,,4.345,0.0,0.0,0.0,5.931659472402702
8,14,5,,,,,4.7125,0.0,0.0,0.0,5.994932377323402
8,14,5,,,,,5.315,0.0,0.0,0.0,6.08012898996474
8,14,5,,,,,4.415,0.0,0.0,0.0,6.163247636444094
8,14,5,,,,,4.255,0.0,0.0,0.0,6.238054418275512
8,15,5,,,,,4.465,0.0,0.0,0.0,6.17206590604075
8,15,5,,,,,3.475,0.0,0.0,0.0,6.180333911273222
8,15,5,,,,,3.66,0.0,0.0,0.0,6.126591877262151
8,15,5,,,,,3.79,0.0,0.0,0.0,6.027375814472481
8,16,5,,,,,4.375,0.0,0.0,0.0,5.920604239360439
8,16,5,,,,,5.43,0.0,0.0,0.0,5.758566649651627
8,16,5,,,,,5.505,0.0,0.0,0.0,5.613148299912949
8,16,5,,,,,4.7775,0.0,0.0,0.0,5.424104445252668
8,17,5,,,,,6.2775,0.0,0.0,0.0,5.300721312666842
8,17,5,,,,,6.98,0.0,0.0,0.0,5.049512297849098
8,17,5,,,,,5.6225,0.0,0.0,0.0,4.747639280042902
8,17,5,,,,,5.0025,0.0,0.0,0.0,4.435211261614112
8,18,5,,,,,4.08,0.0,0.0,0.0,5.247823708751794
8,18,5,,,,,4.8925,0.0,0.0,0.0,4.772477358321377
8,18,5,,,,,4.7225,0.0,0.0,0.0,4.316144861908178
8,18,5,,,,,4.7725,0.0,0.0,0.0,3.82721718717975
8,19,5,,,,,4.785,0.0,0.0,0.0,7.000789404913449
8,19,5,,,,,5.32,0.0,0.0,0.0,5.928180814045325
8,19,5,,,,,4.3675,0.0,0.0,0.0,4.88440578744785
8,19,5,,,,,4.68,0.0,0.0,0.0,3.875231037975154
8,20,5,,,,,4.0175,0.0,0.0,0.0,1.5333723764575238
8,20,5,,,,,4.415,0.0,0.0,0.0,1.1069315380344253
8,20,5,,,,,5.14,0.0,0.0,0.0,0.774247196002221
8,20,5,,,,,4.7125,0.0,0.0,0.0,0.55951457523598
8,21,5,,,,,6.845,0.0,0.0,0.0,0.0
8,21,5,,,,,6.75,0.0,0.0,0.0,0.0
8,21,5,,,,,6.4075,0.0,0.0,0.0,0.0
8,21,5,,,,,6.31,0.0,0.0,0.0,0.0
8,22,5,,,,,6.755,0.0,0.0,0.0,0.0
8,22,5,,,,,6.5,0.0,0.0,0.0,0.0
8,22,5,,,,,5.75,0.0,0.0,0.0,0.0
8,22,5,,,,,4.5,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.7575,0.0,0.0,0.0,0.010408793820558527
8,8,6,,,,,1.85,0.0,0.0,0.0,0.12369738126966554
8,8,6,,,,,1.7275,0.0,0.0,0.0,0.2814115423884891
8,8,6,,,,,2.355,0.0,0.0,0.0,0.4391257035073126
8,8,6,,,,,3.28,0.0,0.0,0.0,0.6555961207292273
8,9,6,,,,,3.295,0.0,0.0,0.0,0.7941114768480964
8,9,6,,,,,3.395,0.0,0.0,0.0,1.1437203031334215
8,9,6,,,,,3.4775,0.0,0.0,0.0,1.4758486881044806
8,9,6,,,,,3.4825,0.0,0.0,0.0,1.7305636901123607
8,10,6,,,,,3.395,0.0,0.0,0.0,2.120757472343433
8,10,6,,,,,2.94,0.0,0.0,0.0,2.412423418423299
8,10,6,,,,,4.654999999999999,0.0,0.0,0.0,3.1193425758711104
8,10,6,,,,,3.7,0.0,0.0,0.0,2.669484930222503
8,11,6,,,,,3.47,0.0,0.0,0.0,2.5252515831460145
8,11,6,,,,,3.17,0.0,0.0,0.0,2.710931846612633
8,11,6,,,,,4.085,0.0,0.0,0.0,3.096218393305867
8,11,6,,,,,3.555,0.0,0.0,0.0,3.0683663537858745
8,12,6,,,,,3.765000000000001,0.0,0.0,0.0,2.8953320283126582
8,12,6,,,,,5.5425,0.0,0.0,0.0,3.3298377594463506
8,12,6,,,,,6.5275,0.0,0.0,0.0,3.317482146238757
8,12,6,,,,,3.765000000000001,0.0,0.0,0.0,3.1012589151058774
8,13,6,,,,,3.3425,0.0,0.0,0.0,3.812752144965782
8,13,6,,,,,3.53,0.0,0.0,0.0,3.7608638468579194
8,13,6,,,,,5.09,0.0,0.0,0.0,4.01822980547292
8,13,6,,,,,3.4400000000000004,0.0,0.0,0.0,4.3088042748769535
8,14,6,,,,,3.6,0.0,0.0,0.0,4.631123324295384
8,14,6,,,,,3.5175,0.0,0.0,0.0,4.562896953892818
8,14,6,,,,,4.4775,0.0,0.0,0.0,4.529817501576423
8,14,6,,,,,5.205,0.0,0.0,0.0,4.717956886625922
8,15,6,,,,,6.2875,0.0,0.0,0.0,4.970298516075231
8,15,6,,,,,3.4425,0.0,0.0,0.0,5.097900382740517
8,15,6,,,,,3.47,0.0,0.0,0.0,4.708920498873759
8,15,6,,,,,4.025,0.0,0.0,0.0,4.342579655866972
8,16,6,,,,,4.0,0.0,0.0,0.0,4.565883220764585
8,16,6,,,,,3.8775,0.0,0.0,0.0,4.464188549029375
8,16,6,,,,,3.42,0.0,0.0,0.0,4.707010520315491
8,16,6,,,,,6.2175,0.0,0.0,0.0,4.538903001732795
8,17,6,,,,,4.975,0.0,0.0,0.0,4.410712922617557
8,17,6,,,,,4.4175,0.0,0.0,0.0,4.15113508076016
8,17,6,,,,,4.2225,0.0,0.0,0.0,3.9865247420213237
8,17,6,,,,,4.81,0.0,0.0,0.0,3.638310563919937
8,18,6,,,,,3.68,0.0,0.0,0.0,4.8256108050530635
8,18,6,,,,,3.4450000000000003,0.0,0.0,0.0,4.841950345025027
8,18,6,,,,,3.16,0.0,0.0,0.0,4.259173419358348
8,18,6,,,,,3.165,0.0,0.0,0.0,3.9922942664829524
8,19,6,,,,,3.4275,0.0,0.0,0.0,7.403232474406717
8,19,6,,,,,3.21,0.0,0.0,0.0,6.314007869596286
8,19,6,,,,,2.48,0.0,0.0,0.0,5.195659612250819
8,19,6,,,,,3.2575000000000003,0.0,0.0,0.0,4.094785546426374
8,20,6,,,,,2.8025,0.0,0.0,0.0,7.988268348623853
8,20,6,,,,,2.9225,0.0,0.0,0.0,5.657717889908256
8,20,6,,,,,3.145,0.0,0.0,0.0,3.955802752293578
8,20,6,,,,,3.47,0.0,0.0,0.0,2.882522935779816
8,21,6,,,,,4.115,0.0,0.0,0.0,0.0
8,21,6,,,,,4.025,0.0,0.0,0.0,0.0
8,21,6,,,,,3.43,0.0,0.0,0.0,0.0
8,21,6,,,,,2.825,0.0,0.0,0.0,0.0
8,22,6,,,,,2.255,0.0,0.0,0.0,0.0
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.5,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.25,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.25,0.0,0.0,0.0,0.0
8,5,7,,,,,2.5,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0025,0.0,0.0,0.0,0.0043833853941252846
8,8,7,,,,,1.8275,0.0,0.0,0.0,0.095647031520077
8,8,7,,,,,1.6975,0.0,0.0,0.0,0.24374566097051883
8,8,7,,,,,2.825,0.0,0.0,0.0,0.40110045476161327
8,8,7,,,,,3.5025,0.0,0.0,0.0,0.620163010823725
8,9,7,,,,,2.985,0.0,0.0,0.0,0.7607695618054324
8,9,7,,,,,3.3125,0.0,0.0,0.0,1.09975191757588
8,9,7,,,,,4.1775,0.0,0.0,0.0,1.4775490469078296
8,9,7,,,,,3.595,0.0,0.0,0.0,1.9096868592258813
8,10,7,,,,,3.5925,0.0,0.0,0.0,2.193374330576596
8,10,7,,,,,4.595000000000001,0.0,0.0,0.0,2.66388472592974
8,10,7,,,,,5.05,0.0,0.0,0.0,3.0899190142594524
8,10,7,,,,,4.24,0.0,0.0,0.0,3.5019082161607127
8,11,7,,,,,3.68,0.0,0.0,0.0,3.7025583723197704
8,11,7,,,,,4.0925,0.0,0.0,0.0,4.067942422219748
8,11,7,,,,,3.76,0.0,0.0,0.0,4.437755369694271
8,11,7,,,,,3.3675,0.0,0.0,0.0,4.7544215462742505
8,12,7,,,,,3.97,0.0,0.0,0.0,4.748564893721092
8,12,7,,,,,5.29,0.0,0.0,0.0,5.014218873789405
8,12,7,,,,,4.3,0.0,0.0,0.0,5.2300627325949085
8,12,7,,,,,3.5650000000000004,0.0,0.0,0.0,5.45005743483898
8,13,7,,,,,3.035,0.0,0.0,0.0,5.754493694742728
8,13,7,,,,,3.125,0.0,0.0,0.0,5.830824488040715
8,13,7,,,,,3.075,0.0,0.0,0.0,6.000448473147355
8,13,7,,,,,3.265,0.0,0.0,0.0,5.949561277615363
8,14,7,,,,,3.755,0.0,0.0,0.0,6.071343055772932
8,14,7,,,,,4.44,0.0,0.0,0.0,6.016947838870763
8,14,7,,,,,3.7725,0.0,0.0,0.0,6.085987921861978
8,14,7,,,,,3.535,0.0,0.0,0.0,6.096448540497011
8,15,7,,,,,3.5275,0.0,0.0,0.0,6.082286418766355
8,15,7,,,,,3.035,0.0,0.0,0.0,6.088554663100362
8,15,7,,,,,3.43,0.0,0.0,0.0,6.000799242424242
8,15,7,,,,,3.6275,0.0,0.0,0.0,5.956921532086183
8,16,7,,,,,2.4850000000000003,0.0,0.0,0.0,5.9690404393113505
8,16,7,,,,,2.6525,0.0,0.0,0.0,5.8985399616816885
8,16,7,,,,,2.9800000000000004,0.0,0.0,0.0,5.751129872092396
8,16,7,,,,,3.2525000000000004,0.0,0.0,0.0,5.556719464083329
8,17,7,,,,,3.22,0.0,0.0,0.0,5.387063885505613
8,17,7,,,,,3.6625,0.0,0.0,0.0,5.120741997275231
8,17,7,,,,,3.5650000000000004,0.0,0.0,0.0,4.819776611388865
8,17,7,,,,,3.7225,0.0,0.0,0.0,4.523141662709496
8,18,7,,,,,3.2725,0.0,0.0,0.0,5.228349646466341
8,18,7,,,,,3.93,0.0,0.0,0.0,4.853135449731983
8,18,7,,,,,3.755,0.0,0.0,0.0,4.387541191010517
8,18,7,,,,,3.805,0.0,0.0,0.0,3.8945590347172017
8,19,7,,,,,3.8475,0.0,0.0,0.0,4.461074382729981
8,19,7,,,,,3.38,0.0,0.0,0.0,3.7877725993800966
8,19,7,,,,,3.415,0.0,0.0,0.0,3.118071360326201
8,19,7,,,,,3.4525,0.0,0.0,0.0,2.4519706655682945
8,20,7,,,,,3.2475,0.0,0.0,0.0,2.062482763490165
8,20,7,,,,,3.42,0.0,0.0,0.0,1.5210293726741098
8,20,7,,,,,3.395,0.0,0.0,0.0,1.0663738536682617
8,20,7,,,,,3.2175,0.0,0.0,0.0,0.7729143823099416
8,21,7,,,,,3.855,0.0,0.0,0.0,0.0
8,21,7,,,,,4.0,0.0,0.0,0.0,0.0
8,21,7,,,,,3.6375,0.0,0.0,0.0,0.0
8,21,7,,,,,3.2825,0.0,0.0,0.0,0.0
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.75,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.25,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.25,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.5,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,1.75,0.0,0.0,0.0,0.0
8,8,1,,,,,1.825,0.0,0.0,0.0,0.15235936392295277
8,8,1,,,,,1.9475,0.0,0.0,0.0,0.40121299166377566
8,8,1,,,,,2.0775,0.0,0.0,0.0,0.6653025557968938
8,8,1,,,,,2.5075,0.0,0.0,0.0,1.0309650292119803
8,9,1,,,,,3.7375,0.0,0.0,0.0,0.8051011300176075
8,9,1,,,,,3.785,0.0,0.0,0.0,1.1298707383975914
8,9,1,,,,,3.8725,0.0,0.0,0.0,1.4983068487446323
8,9,1,,,,,4.255,0.0,0.0,0.0,1.9158677738046115
8,10,1,,,,,4.0,0.0,0.0,0.0,1.9039335167839226
8,10,1,,,,,3.47,0.0,0.0,0.0,2.301644073623231
8,10,1,,,,,4.43,0.0,0.0,0.0,2.690892703721277
8,10,1,,,,,3.640000000000001,0.0,0.0,0.0,3.0801413338193235
8,11,1,,,,,5.8575,0.0,0.0,0.0,3.4215224032586553
8,11,1,,,,,4.7975,0.0,0.0,0.0,3.7880397148676175
8,11,1,,,,,4.6575,0.0,0.0,0.0,4.087917515274949
8,11,1,,,,,4.045,0.0,0.0,0.0,4.410702647657841
8,12,1,,,,,4.6375,0.0,0.0,0.0,4.6441014027838
8,12,1,,,,,4.7125,0.0,0.0,0.0,4.9118323040529335
8,12,1,,,,,4.7,0.0,0.0,0.0,5.10748180882653
8,12,1,,,,,5.435,0.0,0.0,0.0,5.301071845128826
8,13,1,,,,,4.115,0.0,0.0,0.0,5.449906235850521
8,13,1,,,,,5.01,0.0,0.0,0.0,5.569367521443615
8,13,1,,,,,3.64,0.0,0.0,0.0,5.676470743009839
8,13,1,,,,,4.505,0.0,0.0,0.0,5.7712159005491905
8,14,1,,,,,3.5725,0.0,0.0,0.0,5.809244397074736
8,14,1,,,,,5.6,0.0,0.0,0.0,5.831832480626458
8,14,1,,,,,6.877500000000001,0.0,0.0,0.0,5.854420564178181
8,14,1,,,,,3.4175000000000004,0.0,0.0,0.0,5.887275958435231
8,15,1,,,,,4.1,0.0,0.0,0.0,5.831688932093228
8,15,1,,,,,3.4825,0.0,0.0,0.0,5.735178587090277
8,15,1,,,,,3.1500000000000004,0.0,0.0,0.0,5.667416004428631
8,15,1,,,,,3.0675,0.0,0.0,0.0,5.599653421766984
8,16,1,,,,,3.43,0.0,0.0,0.0,5.768345366318255
8,16,1,,,,,2.5275,0.0,0.0,0.0,5.6366578411141335
8,16,1,,,,,2.81,0.0,0.0,0.0,5.448841206806615
8,16,1,,,,,3.3175,0.0,0.0,0.0,5.239436453613176
8,17,1,,,,,3.1925,0.0,0.0,0.0,5.1748625011193745
8,17,1,,,,,5.1725,0.0,0.0,0.0,4.939740435439572
8,17,1,,,,,4.08,0.0,0.0,0.0,4.641483741012413
8,17,1,,,,,3.455,0.0,0.0,0.0,4.314925316457131
8,18,1,,,,,3.3200000000000003,0.0,0.0,0.0,4.563254213615138
8,18,1,,,,,3.9325,0.0,0.0,0.0,4.1763262031609
8,18,1,,,,,4.0175,0.0,0.0,0.0,3.7619387855131357
8,18,1,,,,,3.07,0.0,0.0,0.0,3.315099341182113
8,19,1,,,,,3.09,0.0,0.0,0.0,3.0553332641483326
8,19,1,,,,,3.1925,0.0,0.0,0.0,2.627694189324754
8,19,1,,,,,2.7675,0.0,0.0,0.0,2.170470021274388
8,19,1,,,,,2.6025,0.0,0.0,0.0,1.7240040689428533
8,20,1,,,,,2.7175,0.0,0.0,0.0,1.2758457039128683
8,20,1,,,,,2.885,0.0,0.0,0.0,0.9274114562323519
8,20,1,,,,,2.8625,0.0,0.0,0.0,0.6418525615167407
8,20,1,,,,,2.95,0.0,0.0,0.0,0.47156514723678905
8,21,1,,,,,3.84,0.0,0.0,0.0,0.0
8,21,1,,,,,3.9875,0.0,0.0,0.0,0.0
8,21,1,,,,,4.13,0.0,0.0,0.0,0.0
8,21,1,,,,,3.2875,0.0,0.0,0.0,0.0
8,22,1,,,,,3.25,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.5,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.5,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.5,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.5,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.25,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.755,0.0,0.0,0.0,0.025121005427944935
8,8,2,,,,,2.34,0.0,0.0,0.0,0.18797700677783433
8,8,2,,,,,3.7025,0.0,0.0,0.0,0.42294826525012735
8,8,2,,,,,2.545,0.0,0.0,0.0,0.6161468555495682
8,8,2,,,,,2.625,0.0,0.0,0.0,0.7832375282409765
8,9,2,,,,,2.2075,0.0,0.0,0.0,0.7763177966209253
8,9,2,,,,,3.56,0.0,0.0,0.0,1.1631051087182767
8,9,2,,,,,3.4725,0.0,0.0,0.0,1.6157285590449644
8,9,2,,,,,4.095,0.0,0.0,0.0,2.0244612505520947
8,10,2,,,,,4.165,0.0,0.0,0.0,2.050068285586975
8,10,2,,,,,3.835,0.0,0.0,0.0,2.4066019004716663
8,10,2,,,,,5.6625,0.0,0.0,0.0,2.8968356209381168
8,10,2,,,,,3.6675,0.0,0.0,0.0,3.1133024585466793
8,11,2,,,,,3.6725,0.0,0.0,0.0,3.4910795908690013
8,11,2,,,,,3.8925,0.0,0.0,0.0,3.884322828186779
8,11,2,,,,,5.0875,0.0,0.0,0.0,3.8383050025432097
8,11,2,,,,,5.5575,0.0,0.0,0.0,4.440720174604487
8,12,2,,,,,4.0525,0.0,0.0,0.0,4.188923088573755
8,12,2,,,,,4.0325,0.0,0.0,0.0,5.001420788089298
8,12,2,,,,,4.19,0.0,0.0,0.0,5.339270596816425
8,12,2,,,,,4.2775,0.0,0.0,0.0,5.41181503427317
8,13,2,,,,,7.484999999999999,0.0,0.0,0.0,5.628595182359037
8,13,2,,,,,5.115,0.0,0.0,0.0,5.946169966218938
8,13,2,,,,,4.3225,0.0,0.0,0.0,5.910651733813554
8,13,2,,,,,3.9125,0.0,0.0,0.0,5.985866814201425
8,14,2,,,,,6.75,0.0,0.0,0.0,5.99703208370269
8,14,2,,,,,5.0075,0.0,0.0,0.0,6.003235909996175
8,14,2,,,,,4.21,0.0,0.0,0.0,6.170739219920286
8,14,2,,,,,4.1075,0.0,0.0,0.0,5.879159384126464
8,15,2,,,,,3.8,0.0,0.0,0.0,6.046768106212131
8,15,2,,,,,4.5325,0.0,0.0,0.0,6.032272429245184
8,15,2,,,,,3.72,0.0,0.0,0.0,6.187583253891043
8,15,2,,,,,3.59,0.0,0.0,0.0,5.458657783553143
8,16,2,,,,,3.8625,0.0,0.0,0.0,5.907283491374201
8,16,2,,,,,3.82,0.0,0.0,0.0,6.07962251766034
8,16,2,,,,,3.505,0.0,0.0,0.0,5.81799941751512
8,16,2,,,,,2.8925,0.0,0.0,0.0,5.51692521496705
8,17,2,,,,,3.82,0.0,0.0,0.0,5.56169263391496
8,17,2,,,,,4.375,0.0,0.0,0.0,4.973355285274032
8,17,2,,,,,3.4975,0.0,0.0,0.0,4.865422893976595
8,17,2,,,,,3.4775,0.0,0.0,0.0,4.213595903395999
8,18,2,,,,,4.405,0.0,0.0,0.0,4.54264448423147
8,18,2,,,,,5.19,0.0,0.0,0.0,4.034261888523255
8,18,2,,,,,3.5275,0.0,0.0,0.0,3.3099533516271418
8,18,2,,,,,3.1225,0.0,0.0,0.0,2.593844534016646
8,19,2,,,,,2.96,0.0,0.0,0.0,5.086625739351257
8,19,2,,,,,3.21,0.0,0.0,0.0,4.511215587840934
8,19,2,,,,,3.39,0.0,0.0,0.0,3.7746905939077204
8,19,2,,,,,3.03,0.0,0.0,0.0,2.946099975732855
8,20,2,,,,,2.815,0.0,0.0,0.0,4.370348376514132
8,20,2,,,,,2.725,0.0,0.0,0.0,3.887733218371467
8,20,2,,,,,3.39,0.0,0.0,0.0,3.4319300134589503
8,20,2,,,,,3.2975,0.0,0.0,0.0,2.9359088787012113
8,21,2,,,,,4.665,0.0,0.0,0.0,0.0
8,21,2,,,,,4.26,0.0,0.0,0.0,0.0
8,21,2,,,,,4.12,0.0,0.0,0.0,0.0
8,21,2,,,,,2.7925,0.0,0.0,0.0,0.0
8,22,2,,,,,3.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.5,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
