month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
8,17,1,,,,,3.5675,0.0,0.0,0.0,6.393008616538332
8,17,1,,,,,4.2,0.0,0.0,0.0,6.0352726947145285
8,17,1,,,,,3.835,0.0,0.0,0.0,5.679970350590205
8,17,1,,,,,3.7,0.0,0.0,0.0,5.305199384870029
8,18,1,,,,,3.535,0.0,0.0,0.0,4.926451133514
8,18,1,,,,,4.0925,0.0,0.0,0.0,4.4934909296252314
8,18,1,,,,,3.5975,0.0,0.0,0.0,4.009162565953051
8,18,1,,,,,3.3599999999999994,0.0,0.0,0.0,3.5321725108213577
8,19,1,,,,,2.855,0.0,0.0,0.0,3.0156369881226732
8,19,1,,,,,4.83,0.0,0.0,0.0,2.5057466761212552
8,19,1,,,,,4.0525,0.0,0.0,0.0,1.9934283150150685
8,19,1,,,,,3.295,0.0,0.0,0.0,1.5005343467470307
8,20,1,,,,,2.855,0.0,0.0,0.0,4.001871819491118
8,20,1,,,,,3.3,0.0,0.0,0.0,2.8972827652424384
8,20,1,,,,,3.2025,0.0,0.0,0.0,1.6387755640902544
8,20,1,,,,,3.055,0.0,0.0,0.0,1.1045890542486796
8,21,1,,,,,3.7125,0.0,0.0,0.0,0.0
8,21,1,,,,,4.1175,0.0,0.0,0.0,0.0
8,21,1,,,,,4.0325,0.0,0.0,0.0,0.0
8,21,1,,,,,4.0,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.5,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,3.005,0.0,0.0,0.0,0.004855851415030345
8,8,2,,,,,3.325,0.0,0.0,0.0,0.07283777122545518
8,8,2,,,,,2.9375,0.0,0.0,0.0,0.18209442806363793
8,8,2,,,,,2.6175,0.0,0.0,0.0,0.35690507900473034
8,9,2,,,,,2.6425,0.0,0.0,0.0,0.6259995791245792
8,9,2,,,,,3.08,0.0,0.0,0.0,1.0522638839759464
8,9,2,,,,,3.2875,0.0,0.0,0.0,1.4980145570490904
8,9,2,,,,,4.58,0.0,0.0,0.0,2.0265822950647854
8,10,2,,,,,5.825,0.0,0.0,0.0,2.575
8,10,2,,,,,4.915,0.0,0.0,0.0,3.165
8,10,2,,,,,5.015000000000001,0.0,0.0,0.0,3.765
8,10,2,,,,,4.745,0.0,0.0,0.0,4.245
8,11,2,,,,,5.24,0.0,0.0,0.0,4.74
8,11,2,,,,,5.1875,0.0,0.0,0.0,5.1875
8,11,2,,,,,4.73,0.0,0.0,0.0,5.23
8,11,2,,,,,4.005,0.0,0.0,0.0,6.005
8,12,2,,,,,3.4400000000000004,0.0,0.0,0.0,5.819415456768722
8,12,2,,,,,4.3475,0.0,0.0,0.0,5.961738117396218
8,12,2,,,,,4.25,0.0,0.0,0.0,6.325451583444262
8,12,2,,,,,4.995,0.0,0.0,0.0,6.546842388864811
8,13,2,,,,,4.03,0.0,0.0,0.0,6.871115293178969
8,13,2,,,,,4.4425,0.0,0.0,0.0,7.019396333702419
8,13,2,,,,,3.52,0.0,0.0,0.0,7.090114983798218
8,13,2,,,,,3.0700000000000003,0.0,0.0,0.0,7.135739919343896
8,14,2,,,,,4.067499999999999,0.0,0.0,0.0,6.7062415532557855
8,14,2,,,,,4.609999999999999,0.0,0.0,0.0,6.742700173788356
8,14,2,,,,,4.35,0.0,0.0,0.0,6.734121674839516
8,14,2,,,,,3.8475,0.0,0.0,0.0,6.731977050102306
8,15,2,,,,,3.3325,0.0,0.0,0.0,6.376555482128709
8,15,2,,,,,3.3200000000000003,0.0,0.0,0.0,6.366379045036261
8,15,2,,,,,3.7875,0.0,0.0,0.0,6.339920308595892
8,15,2,,,,,3.465,0.0,0.0,0.0,6.2808969734596864
8,16,2,,,,,3.78,0.0,0.0,0.0,5.979770770031741
8,16,2,,,,,3.825,0.0,0.0,0.0,5.81697488585425
8,16,2,,,,,3.5650000000000004,0.0,0.0,0.0,5.610502057141335
8,16,2,,,,,4.065,0.0,0.0,0.0,5.411970491071224
8,17,2,,,,,6.01,0.0,0.0,0.0,5.272293343939298
8,17,2,,,,,4.925,0.0,0.0,0.0,5.000984853890195
8,17,2,,,,,4.5625,0.0,0.0,0.0,4.707404771374374
8,17,2,,,,,3.875,0.0,0.0,0.0,4.353083982131142
8,18,2,,,,,3.92,0.0,0.0,0.0,5.393197697749343
8,18,2,,,,,4.25,0.0,0.0,0.0,4.9328027723317165
8,18,2,,,,,3.005,0.0,0.0,0.0,4.390194467375228
8,18,2,,,,,2.9725,0.0,0.0,0.0,3.806479472649308
8,19,2,,,,,2.725,0.0,0.0,0.0,4.06543685837571
8,19,2,,,,,2.255,0.0,0.0,0.0,3.7372181028371205
8,19,2,,,,,3.0,0.0,0.0,0.0,2.9838068685326316
8,19,2,,,,,2.76,0.0,0.0,0.0,2.252774185742137
8,20,2,,,,,2.6675,0.0,0.0,0.0,0.0
8,20,2,,,,,2.4425,0.0,0.0,0.0,0.0
8,20,2,,,,,3.72,0.0,0.0,0.0,0.0
8,20,2,,,,,4.32,0.0,0.0,0.0,0.0
8,21,2,,,,,3.9875,0.0,0.0,0.0,0.0
8,21,2,,,,,4.115,0.0,0.0,0.0,0.0
8,21,2,,,,,3.52,0.0,0.0,0.0,0.0
8,21,2,,,,,3.5,0.0,0.0,0.0,0.0
8,22,2,,,,,3.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.25,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,2.5,0.0,0.0,0.0,0.0
8,8,3,,,,,3.5825,0.0,0.0,0.0,0.14980427279790492
8,8,3,,,,,3.445,0.0,0.0,0.0,0.3540828266132298
8,8,3,,,,,3.1075,0.0,0.0,0.0,0.6491518487909212
8,9,3,,,,,3.1475,0.0,0.0,0.0,0.6472301718828684
8,9,3,,,,,3.28,0.0,0.0,0.0,1.0295707753503545
8,9,3,,,,,3.48,0.0,0.0,0.0,1.4793832500179849
8,9,3,,,,,4.265000000000001,0.0,0.0,0.0,2.014160303233946
8,10,3,,,,,4.305,0.0,0.0,0.0,2.421745303371193
8,10,3,,,,,3.62,0.0,0.0,0.0,2.9572780221205957
8,10,3,,,,,3.875,0.0,0.0,0.0,3.4359400096753716
8,10,3,,,,,4.9075,0.0,0.0,0.0,3.9406677490276847
8,11,3,,,,,3.885,0.0,0.0,0.0,4.501584436543224
8,11,3,,,,,4.09,0.0,0.0,0.0,4.943487547358147
8,11,3,,,,,3.785,0.0,0.0,0.0,5.375678501891424
8,11,3,,,,,4.4275,0.0,0.0,0.0,5.756880635946056
8,12,3,,,,,4.545,0.0,0.0,0.0,6.277192548503814
8,12,3,,,,,4.4025,0.0,0.0,0.0,6.633681243673014
8,12,3,,,,,3.7075,0.0,0.0,0.0,6.937818452139045
8,12,3,,,,,5.205,0.0,0.0,0.0,7.184618318025414
8,13,3,,,,,3.9175,0.0,0.0,0.0,7.4175
8,13,3,,,,,3.64,0.0,0.0,0.0,7.64
8,13,3,,,,,2.995,0.0,0.0,0.0,7.745
8,13,3,,,,,3.7975,0.0,0.0,0.0,7.7975
8,14,3,,,,,3.3475,0.0,0.0,0.0,7.495730913462278
8,14,3,,,,,4.1175,0.0,0.0,0.0,7.514834400976676
8,14,3,,,,,3.365,0.0,0.0,0.0,7.512446465037377
8,14,3,,,,,3.102499999999999,0.0,0.0,0.0,7.500506785340878
8,15,3,,,,,3.0825,0.0,0.0,0.0,7.8325
8,15,3,,,,,3.3025,0.0,0.0,0.0,7.8025
8,15,3,,,,,3.780000000000001,0.0,0.0,0.0,7.78
8,15,3,,,,,3.6375,0.0,0.0,0.0,7.6375
8,16,3,,,,,3.75,0.0,0.0,0.0,7.477143766783476
8,16,3,,,,,3.77,0.0,0.0,0.0,7.2478446912687815
8,16,3,,,,,3.795,0.0,0.0,0.0,7.023530378265278
8,16,3,,,,,3.5250000000000004,0.0,0.0,0.0,6.754353202661074
8,17,3,,,,,3.7225,0.0,0.0,0.0,6.461322981095666
8,17,3,,,,,4.635,0.0,0.0,0.0,6.1244057920466455
8,17,3,,,,,3.5375,0.0,0.0,0.0,5.777505871470245
8,17,3,,,,,3.41,0.0,0.0,0.0,5.400657756311712
8,18,3,,,,,4.215,0.0,0.0,0.0,5.137518322736549
8,18,3,,,,,3.515,0.0,0.0,0.0,4.671882220977949
8,18,3,,,,,3.2675,0.0,0.0,0.0,4.157095641811497
8,18,3,,,,,3.0250000000000004,0.0,0.0,0.0,3.6474827971090296
8,19,3,,,,,2.5425,0.0,0.0,0.0,5.296708444112154
8,19,3,,,,,3.5275,0.0,0.0,0.0,4.400141525881173
8,19,3,,,,,3.0,0.0,0.0,0.0,3.4818132746834207
8,19,3,,,,,2.5,0.0,0.0,0.0,2.6113599560125658
8,20,3,,,,,2.7875,0.0,0.0,0.0,5.802034374543862
8,20,3,,,,,3.395,0.0,0.0,0.0,3.607047876222449
8,20,3,,,,,2.885,0.0,0.0,0.0,2.1530440811560356
8,20,3,,,,,3.2575,0.0,0.0,0.0,1.440022989344621
8,21,3,,,,,4.675,0.0,0.0,0.0,0.0
8,21,3,,,,,4.35,0.0,0.0,0.0,0.0
8,21,3,,,,,4.27,0.0,0.0,0.0,0.0
8,21,3,,,,,3.25,0.0,0.0,0.0,0.0
8,22,3,,,,,3.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.5,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.75,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,1.75,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,2.5,0.0,0.0,0.0,0.0
8,8,4,,,,,2.5675,0.0,0.0,0.0,0.1530484176407172
8,8,4,,,,,3.44,0.0,0.0,0.0,0.43080295335905583
8,8,4,,,,,3.105,0.0,0.0,0.0,0.80492130759192
8,9,4,,,,,3.135,0.0,0.0,0.0,0.6666552161289003
8,9,4,,,,,2.965,0.0,0.0,0.0,1.0131059583691162
8,9,4,,,,,3.6175,0.0,0.0,0.0,1.4356708788287735
8,9,4,,,,,3.3525,0.0,0.0,0.0,1.944848484848485
8,10,4,,,,,4.1675,0.0,0.0,0.0,1.885457282350564
8,10,4,,,,,4.2375,0.0,0.0,0.0,2.3300118432357024
8,10,4,,,,,3.7325,0.0,0.0,0.0,2.7160723829517432
8,10,4,,,,,4.8775,0.0,0.0,0.0,3.0241408944423216
8,11,4,,,,,3.58,0.0,0.0,0.0,3.346451507914595
8,11,4,,,,,4.2925,0.0,0.0,0.0,3.7038958087022396
8,11,4,,,,,3.8075,0.0,0.0,0.0,4.10191486795767
8,11,4,,,,,4.96,0.0,0.0,0.0,4.412988016210701
8,12,4,,,,,4.55,0.0,0.0,0.0,4.876424609023172
8,12,4,,,,,4.11,0.0,0.0,0.0,5.126290993948327
8,12,4,,,,,4.2125,0.0,0.0,0.0,5.410413254226123
8,12,4,,,,,5.0075,0.0,0.0,0.0,5.648189330203287
8,13,4,,,,,3.955,0.0,0.0,0.0,5.7640477373616905
8,13,4,,,,,4.1475,0.0,0.0,0.0,5.918049012787385
8,13,4,,,,,4.0575,0.0,0.0,0.0,6.046050072881468
8,13,4,,,,,4.18,0.0,0.0,0.0,6.144050884516
8,14,4,,,,,4.7075,0.0,0.0,0.0,6.327141667422691
8,14,4,,,,,5.004999999999999,0.0,0.0,0.0,6.366134755869344
8,14,4,,,,,3.5375,0.0,0.0,0.0,6.392814237438106
8,14,4,,,,,3.2875,0.0,0.0,0.0,6.392814237438106
8,15,4,,,,,3.032499999999999,0.0,0.0,0.0,6.3054755395405095
8,15,4,,,,,3.7624999999999993,0.0,0.0,0.0,6.2892712978712755
8,15,4,,,,,4.66,0.0,0.0,0.0,6.206224559316453
8,15,4,,,,,4.715,0.0,0.0,0.0,6.048233203041426
8,16,4,,,,,3.53,0.0,0.0,0.0,5.8520184809415845
8,16,4,,,,,4.3425,0.0,0.0,0.0,5.701296851109641
8,16,4,,,,,3.8525,0.0,0.0,0.0,5.508373164924754
8,16,4,,,,,4.06,0.0,0.0,0.0,5.2732474223869215
8,17,4,,,,,3.98,0.0,0.0,0.0,5.393879386453828
8,17,4,,,,,3.62,0.0,0.0,0.0,5.082194542292772
8,17,4,,,,,5.76,0.0,0.0,0.0,4.7705096981317165
8,17,4,,,,,5.35,0.0,0.0,0.0,4.415535292281624
8,18,4,,,,,4.8925,0.0,0.0,0.0,4.733998422420791
8,18,4,,,,,4.155,0.0,0.0,0.0,4.236890348984036
8,18,4,,,,,3.69,0.0,0.0,0.0,3.7627257250905157
8,18,4,,,,,3.2225,0.0,0.0,0.0,3.286011829025525
8,19,4,,,,,3.755,0.0,0.0,0.0,3.5948003564505036
8,19,4,,,,,3.5275,0.0,0.0,0.0,2.9717451222562694
8,19,4,,,,,3.0575,0.0,0.0,0.0,2.3584760959289603
8,19,4,,,,,2.6225,0.0,0.0,0.0,1.7908760396473018
8,20,4,,,,,2.74,0.0,0.0,0.0,0.0
8,20,4,,,,,2.68,0.0,0.0,0.0,0.0
8,20,4,,,,,3.2375,0.0,0.0,0.0,0.0
8,20,4,,,,,3.8375,0.0,0.0,0.0,0.0
8,21,4,,,,,4.46,0.0,0.0,0.0,0.0
8,21,4,,,,,4.3425,0.0,0.0,0.0,0.0
8,21,4,,,,,3.51,0.0,0.0,0.0,0.0
8,21,4,,,,,3.25,0.0,0.0,0.0,0.0
8,22,4,,,,,3.25,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.5,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.25,0.0,0.0,0.0,0.0
8,8,5,,,,,3.0725,0.0,0.0,0.0,0.14703995498030387
8,8,5,,,,,3.2125,0.0,0.0,0.0,0.4309791783905459
8,8,5,,,,,2.8725,0.0,0.0,0.0,0.755481148002251
8,9,5,,,,,3.1,0.0,0.0,0.0,0.6328729875971874
8,9,5,,,,,2.885,0.0,0.0,0.0,0.9334876567058514
8,9,5,,,,,3.745,0.0,0.0,0.0,1.313211449264164
8,9,5,,,,,4.6825,0.0,0.0,0.0,1.7746813360537796
8,10,5,,,,,3.69,0.0,0.0,0.0,1.7388308613336636
8,10,5,,,,,4.18,0.0,0.0,0.0,2.1278843417233873
8,10,5,,,,,3.9275,0.0,0.0,0.0,2.5228927223231583
8,10,5,,,,,4.3875,0.0,0.0,0.0,2.888126601872695
8,11,5,,,,,4.57,0.0,0.0,0.0,3.2000747242454834
8,11,5,,,,,4.055,0.0,0.0,0.0,3.5814104100585196
8,11,5,,,,,5.5,0.0,0.0,0.0,3.931295730031306
8,11,5,,,,,5.135,0.0,0.0,0.0,4.2340055012437166
8,12,5,,,,,4.9825,0.0,0.0,0.0,4.550465440122467
8,12,5,,,,,5.82,0.0,0.0,0.0,4.8183733487210425
8,12,5,,,,,4.8625,0.0,0.0,0.0,5.050560202839807
8,12,5,,,,,5.35,0.0,0.0,0.0,5.239087990372138
8,13,5,,,,,4.055,0.0,0.0,0.0,5.411676425455379
8,13,5,,,,,4.52,0.0,0.0,0.0,5.582655180998788
8,13,5,,,,,3.425,0.0,0.0,0.0,5.705918934995201
8,13,5,,,,,4.3175,0.0,0.0,0.0,5.819242063669321
8,14,5,,,,,3.185,0.0,0.0,0.0,5.882387505985657
8,14,5,,,,,3.8325,0.0,0.0,0.0,5.999085845882481
8,14,5,,,,,3.6725,0.0,0.0,0.0,6.070291612599188
8,14,5,,,,,3.1525,0.0,0.0,0.0,6.054468108884364
8,15,5,,,,,3.62,0.0,0.0,0.0,6.057342075888237
8,15,5,,,,,3.5775,0.0,0.0,0.0,6.0235576876697
8,15,5,,,,,3.695,0.0,0.0,0.0,5.918229889106027
8,15,5,,,,,3.7825,0.0,0.0,0.0,5.789054287093974
8,16,5,,,,,3.8525,0.0,0.0,0.0,5.611505793937359
8,16,5,,,,,5.1725,0.0,0.0,0.0,5.469292341926275
8,16,5,,,,,5.675,0.0,0.0,0.0,5.273748845411034
8,16,5,,,,,3.965,0.0,0.0,0.0,5.107833151398102
8,17,5,,,,,3.6725,0.0,0.0,0.0,4.850974478856673
8,17,5,,,,,4.31,0.0,0.0,0.0,4.566085333682829
8,17,5,,,,,4.165,0.0,0.0,0.0,4.255654403079609
8,17,5,,,,,5.04,0.0,0.0,0.0,3.9609414942790813
8,18,5,,,,,4.115,0.0,0.0,0.0,5.027890865574326
8,18,5,,,,,5.435,0.0,0.0,0.0,4.5594199940256885
8,18,5,,,,,3.965,0.0,0.0,0.0,4.0473704367515975
8,18,5,,,,,3.98,0.0,0.0,0.0,3.51897887233046
8,19,5,,,,,3.245,0.0,0.0,0.0,6.663109566269202
8,19,5,,,,,3.005,0.0,0.0,0.0,5.473702029849562
8,19,5,,,,,3.285,0.0,0.0,0.0,4.332841739814398
8,19,5,,,,,3.105,0.0,0.0,0.0,3.2890759425481852
8,20,5,,,,,3.465,0.0,0.0,0.0,0.0
8,20,5,,,,,3.1525,0.0,0.0,0.0,0.0
8,20,5,,,,,3.4475,0.0,0.0,0.0,0.0
8,20,5,,,,,4.305,0.0,0.0,0.0,0.0
8,21,5,,,,,4.44,0.0,0.0,0.0,0.0
8,21,5,,,,,4.0825,0.0,0.0,0.0,0.0
8,21,5,,,,,4.2575,0.0,0.0,0.0,0.0
8,21,5,,,,,3.75,0.0,0.0,0.0,0.0
8,22,5,,,,,3.5,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,22,5,,,,,2.5,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.5,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.5,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.81,0.0,0.0,0.0,0.1373084075907816
8,8,6,,,,,2.1925,0.0,0.0,0.0,0.44053114102042434
8,8,6,,,,,2.5975,0.0,0.0,0.0,0.7952445272966102
8,9,6,,,,,3.585,0.0,0.0,0.0,0.6118830008722427
8,9,6,,,,,3.3825,0.0,0.0,0.0,0.9230542705465884
8,9,6,,,,,3.5075000000000003,0.0,0.0,0.0,1.3152869634134108
8,9,6,,,,,2.94,0.0,0.0,0.0,1.7676620025198124
8,10,6,,,,,3.42,0.0,0.0,0.0,1.6701946590221612
8,10,6,,,,,3.14,0.0,0.0,0.0,2.031941889317284
8,10,6,,,,,3.315,0.0,0.0,0.0,2.3590537464990433
8,10,6,,,,,5.005,0.0,0.0,0.0,2.6977107280519244
8,11,6,,,,,4.24,0.0,0.0,0.0,3.088122621279786
8,11,6,,,,,3.425,0.0,0.0,0.0,3.424797643900514
8,11,6,,,,,3.305,0.0,0.0,0.0,3.718904560212875
8,11,6,,,,,3.96,0.0,0.0,0.0,4.032360615756311
8,12,6,,,,,3.8425,0.0,0.0,0.0,4.416702355846708
8,12,6,,,,,3.9225,0.0,0.0,0.0,4.677321359410303
8,12,6,,,,,3.68,0.0,0.0,0.0,4.880683157645534
8,12,6,,,,,4.915,0.0,0.0,0.0,5.066275478365065
8,13,6,,,,,4.3975,0.0,0.0,0.0,5.2330552369314125
8,13,6,,,,,3.385,0.0,0.0,0.0,5.4200203544599885
8,13,6,,,,,3.5275,0.0,0.0,0.0,5.532199424977135
8,13,6,,,,,4.435,0.0,0.0,0.0,5.065770658090054
8,14,6,,,,,3.505,0.0,0.0,0.0,4.138869501068829
8,14,6,,,,,3.6975,0.0,0.0,0.0,4.290483655009028
8,14,6,,,,,2.9175000000000004,0.0,0.0,0.0,4.266855475174192
8,14,6,,,,,3.65,0.0,0.0,0.0,5.040678364765082
8,15,6,,,,,3.56,0.0,0.0,0.0,4.768223521690084
8,15,6,,,,,3.4775,0.0,0.0,0.0,4.506600696448839
8,15,6,,,,,3.635,0.0,0.0,0.0,4.43381840672007
8,15,6,,,,,3.2675,0.0,0.0,0.0,4.538074119034252
8,16,6,,,,,4.2325,0.0,0.0,0.0,5.009554577329859
8,16,6,,,,,4.075,0.0,0.0,0.0,4.694646210147149
8,16,6,,,,,4.0075,0.0,0.0,0.0,4.062897522608829
8,16,6,,,,,4.005,0.0,0.0,0.0,4.254160886725935
8,17,6,,,,,3.545,0.0,0.0,0.0,4.344150664789548
8,17,6,,,,,3.4925,0.0,0.0,0.0,3.519584645909296
8,17,6,,,,,4.105,0.0,0.0,0.0,3.0201444206967913
8,17,6,,,,,4.6075,0.0,0.0,0.0,2.63038518611919
8,18,6,,,,,3.8,0.0,0.0,0.0,4.72608780055157
8,18,6,,,,,4.165,0.0,0.0,0.0,4.028165532330582
8,18,6,,,,,2.9425,0.0,0.0,0.0,3.234072872819301
8,18,6,,,,,3.52,0.0,0.0,0.0,3.044479815704151
8,19,6,,,,,3.345,0.0,0.0,0.0,6.810653501508251
8,19,6,,,,,2.8275,0.0,0.0,0.0,5.452459595138109
8,19,6,,,,,2.5575,0.0,0.0,0.0,4.087704365548786
8,19,6,,,,,2.855,0.0,0.0,0.0,2.900104862877309
8,20,6,,,,,2.9325,0.0,0.0,0.0,0.0
8,20,6,,,,,2.9025,0.0,0.0,0.0,0.0
8,20,6,,,,,3.2,0.0,0.0,0.0,0.0
8,20,6,,,,,3.5575,0.0,0.0,0.0,0.0
8,21,6,,,,,4.165,0.0,0.0,0.0,0.0
8,21,6,,,,,4.0275,0.0,0.0,0.0,0.0
8,21,6,,,,,3.5,0.0,0.0,0.0,0.0
8,21,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,3.0,0.0,0.0,0.0,0.0
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.5,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,2.25,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,8,7,,,,,1.25,0.0,0.0,0.0,0.0
8,8,7,,,,,2.005,0.0,0.0,0.0,0.01101807344741396
8,8,7,,,,,2.565,0.0,0.0,0.0,0.14323495481638146
8,8,7,,,,,2.43,0.0,0.0,0.0,0.39665064410690254
8,9,7,,,,,3.07,0.0,0.0,0.0,0.33601236127361944
8,9,7,,,,,3.74,0.0,0.0,0.0,0.5145189282002298
8,9,7,,,,,2.9925,0.0,0.0,0.0,0.51714402477268
8,9,7,,,,,2.925,0.0,0.0,0.0,0.708776074561541
8,10,7,,,,,3.395,0.0,0.0,0.0,0.7030091891615983
8,10,7,,,,,3.2825,0.0,0.0,0.0,0.8110133942003913
8,10,7,,,,,3.305,0.0,0.0,0.0,1.02505809145909
8,10,7,,,,,3.6325,0.0,0.0,0.0,1.0859331888445918
8,11,7,,,,,4.7675,0.0,0.0,0.0,1.756834898658379
8,11,7,,,,,3.7725,0.0,0.0,0.0,3.116590244698271
8,11,7,,,,,4.0525,0.0,0.0,0.0,3.720925954049334
8,11,7,,,,,3.7575,0.0,0.0,0.0,3.686060432356004
8,12,7,,,,,4.325,0.0,0.0,0.0,4.582133662927623
8,12,7,,,,,3.3875,0.0,0.0,0.0,4.82795628432932
8,12,7,,,,,3.69,0.0,0.0,0.0,5.065912581846162
8,12,7,,,,,3.4775,0.0,0.0,0.0,5.292069393535723
8,13,7,,,,,4.9925,0.0,0.0,0.0,5.501772692873912
8,13,7,,,,,4.3825,0.0,0.0,0.0,5.611926168312217
8,13,7,,,,,4.045,0.0,0.0,0.0,5.739782880874535
8,13,7,,,,,3.92,0.0,0.0,0.0,5.838134198230165
8,14,7,,,,,3.27,0.0,0.0,0.0,5.8966724218545234
8,14,7,,,,,3.7675,0.0,0.0,0.0,5.894712091927046
8,14,7,,,,,3.55,0.0,0.0,0.0,5.920196380984263
8,14,7,,,,,3.305,0.0,0.0,0.0,5.728084048091396
8,15,7,,,,,3.1775,0.0,0.0,0.0,6.239893406553831
8,15,7,,,,,3.61,0.0,0.0,0.0,5.981845063137245
8,15,7,,,,,3.4625000000000004,0.0,0.0,0.0,6.065152008649685
8,15,7,,,,,3.965,0.0,0.0,0.0,5.863996213387937
8,16,7,,,,,3.6025,0.0,0.0,0.0,5.475007495958726
8,16,7,,,,,4.19,0.0,0.0,0.0,5.157029235897765
8,16,7,,,,,4.065,0.0,0.0,0.0,4.4825298963745155
8,16,7,,,,,4.765,0.0,0.0,0.0,3.865844785953257
8,17,7,,,,,4.115,0.0,0.0,0.0,3.0112505499544384
8,17,7,,,,,5.3225,0.0,0.0,0.0,2.7833616014779374
8,17,7,,,,,4.67,0.0,0.0,0.0,2.664547705263694
8,17,7,,,,,3.975,0.0,0.0,0.0,2.7073986186524377
8,18,7,,,,,3.775,0.0,0.0,0.0,2.506736158288043
8,18,7,,,,,3.7225,0.0,0.0,0.0,1.8979573769895184
8,18,7,,,,,3.3875,0.0,0.0,0.0,1.5288335910438065
8,18,7,,,,,2.7875,0.0,0.0,0.0,1.6941128981836775
8,19,7,,,,,2.905,0.0,0.0,0.0,2.9678782545838964
8,19,7,,,,,3.185,0.0,0.0,0.0,2.4025681108536308
8,19,7,,,,,2.8225,0.0,0.0,0.0,2.113489060082472
8,19,7,,,,,2.89,0.0,0.0,0.0,1.644538599942592
8,20,7,,,,,3.4725,0.0,0.0,0.0,0.0
8,20,7,,,,,3.0925,0.0,0.0,0.0,0.0
8,20,7,,,,,3.6325,0.0,0.0,0.0,0.0
8,20,7,,,,,3.7625,0.0,0.0,0.0,0.0
8,21,7,,,,,4.355,0.0,0.0,0.0,0.0
8,21,7,,,,,4.0175,0.0,0.0,0.0,0.0
8,21,7,,,,,4.25,0.0,0.0,0.0,0.0
8,21,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.5,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,8,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,1.75,0.0,0.0,0.0,0.0
8,8,1,,,,,2.055,0.0,0.0,0.0,0.1209629473749844
8,8,1,,,,,2.89,0.0,0.0,0.0,0.3079056842272331
8,9,1,,,,,3.245,0.0,0.0,0.0,0.25464365516291165
8,9,1,,,,,2.655,0.0,0.0,0.0,0.4209415524121601
8,9,1,,,,,4.3175,0.0,0.0,0.0,0.5898378543059279
8,9,1,,,,,4.42,0.0,0.0,0.0,0.6963724447312277
8,10,1,,,,,4.7525,0.0,0.0,0.0,0.5711533100072819
8,10,1,,,,,3.8125,0.0,0.0,0.0,0.6166937732636766
8,10,1,,,,,4.48,0.0,0.0,0.0,0.7438275665211113
8,10,1,,,,,4.1975,0.0,0.0,0.0,0.9089117458255417
8,11,1,,,,,4.22,0.0,0.0,0.0,1.1364610836640479
8,11,1,,,,,4.26,0.0,0.0,0.0,1.553936583785535
8,11,1,,,,,3.8525,0.0,0.0,0.0,1.6254485907507898
8,11,1,,,,,4.37,0.0,0.0,0.0,1.8322535838665264
8,12,1,,,,,5.605,0.0,0.0,0.0,2.6473585668840967
8,12,1,,,,,4.9425,0.0,0.0,0.0,2.3218636611196586
8,12,1,,,,,4.7325,0.0,0.0,0.0,2.7479660832112867
8,12,1,,,,,6.1825,0.0,0.0,0.0,3.694860354526016
8,13,1,,,,,5.38,0.0,0.0,0.0,4.235573281106147
8,13,1,,,,,4.1425,0.0,0.0,0.0,5.229515895863863
8,13,1,,,,,3.735,0.0,0.0,0.0,5.6959800536808505
8,13,1,,,,,4.115,0.0,0.0,0.0,5.798326619952933
8,14,1,,,,,4.7025,0.0,0.0,0.0,5.901484373066687
8,14,1,,,,,4.48,0.0,0.0,0.0,5.9232610681702536
8,14,1,,,,,3.76,0.0,0.0,0.0,5.94701746282869
8,14,1,,,,,3.53,0.0,0.0,0.0,5.764885103780674
8,15,1,,,,,3.5,0.0,0.0,0.0,5.953845080045179
8,15,1,,,,,3.4675,0.0,0.0,0.0,5.928045084698317
8,15,1,,,,,4.3175,0.0,0.0,0.0,5.808968183097413
8,15,1,,,,,3.665,0.0,0.0,0.0,5.687906666469827
8,16,1,,,,,4.745,0.0,0.0,0.0,4.973729970997487
8,16,1,,,,,3.79,0.0,0.0,0.0,3.668077992467739
8,16,1,,,,,3.9375,0.0,0.0,0.0,3.015252003202865
8,16,1,,,,,3.67,0.0,0.0,0.0,2.236072596660918
8,17,1,,,,,3.6225,0.0,0.0,0.0,2.029380687758225
8,17,1,,,,,3.85,0.0,0.0,0.0,1.8185108164849684
8,17,1,,,,,3.9425,0.0,0.0,0.0,1.5031733025625749
8,17,1,,,,,4.8025,0.0,0.0,0.0,1.5882950854618714
8,18,1,,,,,4.385,0.0,0.0,0.0,2.3496696831381083
8,18,1,,,,,3.905,0.0,0.0,0.0,2.3716806403572006
8,18,1,,,,,5.07,0.0,0.0,0.0,2.278134072176058
8,18,1,,,,,3.4775,0.0,0.0,0.0,2.1763333950377564
8,19,1,,,,,3.28,0.0,0.0,0.0,6.032538464816946
8,19,1,,,,,3.64,0.0,0.0,0.0,4.339194334342014
8,19,1,,,,,3.465,0.0,0.0,0.0,3.214707997698504
8,19,1,,,,,3.7125,0.0,0.0,0.0,2.5466308212220663
8,20,1,,,,,3.845,0.0,0.0,0.0,0.0
8,20,1,,,,,3.75,0.0,0.0,0.0,0.0
8,20,1,,,,,4.4425,0.0,0.0,0.0,0.0
8,20,1,,,,,4.2925,0.0,0.0,0.0,0.0
8,21,1,,,,,5.185,0.0,0.0,0.0,0.0
8,21,1,,,,,5.305,0.0,0.0,0.0,0.0
8,21,1,,,,,4.75,0.0,0.0,0.0,0.0
8,21,1,,,,,4.75,0.0,0.0,0.0,0.0
8,22,1,,,,,4.25,0.0,0.0,0.0,0.0
8,22,1,,,,,3.75,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,4.0,0.0,0.0,0.0,0.0
8,23,1,,,,,3.75,0.0,0.0,0.0,0.0
8,23,1,,,,,3.5,0.0,0.0,0.0,0.0
8,23,1,,,,,3.75,0.0,0.0,0.0,0.0
8,23,1,,,,,3.5,0.0,0.0,0.0,0.0
8,24,1,,,,,3.75,0.0,0.0,0.0,0.0
8,24,1,,,,,4.5,0.0,0.0,0.0,0.0
8,24,1,,,,,4.75,0.0,0.0,0.0,0.0
8,24,1,,,,,5.0,0.0,0.0,0.0,0.0
8,1,2,,,,,5.25,0.0,0.0,0.0,0.0
8,1,2,,,,,5.25,0.0,0.0,0.0,0.0
8,1,2,,,,,5.75,0.0,0.0,0.0,0.0
8,1,2,,,,,5.75,0.0,0.0,0.0,0.0
8,2,2,,,,,4.5,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.5,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.25,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,8,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,1.825,0.0,0.0,0.0,0.1612072237495384
8,8,2,,,,,2.1875,0.0,0.0,0.0,0.40301805937384605
8,8,2,,,,,4.145,0.0,0.0,0.0,0.849024711747569
8,9,2,,,,,2.975,0.0,0.0,0.0,0.7578833384566713
8,9,2,,,,,3.105,0.0,0.0,0.0,0.6324405789879809
8,9,2,,,,,3.4575,0.0,0.0,0.0,0.7395896027008206
8,9,2,,,,,5.3025,0.0,0.0,0.0,1.1002375361733054
8,10,2,,,,,4.835,0.0,0.0,0.0,0.8390470349557069
8,10,2,,,,,3.61,0.0,0.0,0.0,1.0517087258430982
8,10,2,,,,,4.19,0.0,0.0,0.0,1.113573945010339
8,10,2,,,,,3.845,0.0,0.0,0.0,1.426766617044497
8,11,2,,,,,4.029999999999999,0.0,0.0,0.0,2.1545403393171063
8,11,2,,,,,3.6375,0.0,0.0,0.0,3.0128689097464934
8,11,2,,,,,4.415,0.0,0.0,0.0,4.196703574605083
8,11,2,,,,,4.0725,0.0,0.0,0.0,4.125014732379604
8,12,2,,,,,3.6075,0.0,0.0,0.0,3.431053637560146
8,12,2,,,,,3.8125,0.0,0.0,0.0,3.7893162663816873
8,12,2,,,,,5.15,0.0,0.0,0.0,5.236146113545605
8,12,2,,,,,5.04,0.0,0.0,0.0,5.149533170314022
8,13,2,,,,,4.2875,0.0,0.0,0.0,4.910818207614799
8,13,2,,,,,4.81,0.0,0.0,0.0,5.514175196144809
8,13,2,,,,,4.8475,0.0,0.0,0.0,5.93398669301844
8,13,2,,,,,5.1225,0.0,0.0,0.0,5.562990486478951
8,14,2,,,,,4.1075,0.0,0.0,0.0,6.3133058785398575
8,14,2,,,,,3.817499999999999,0.0,0.0,0.0,6.48758050680057
8,14,2,,,,,3.835000000000001,0.0,0.0,0.0,6.502103392488962
8,14,2,,,,,3.585000000000001,0.0,0.0,0.0,6.502103392488962
8,15,2,,,,,2.8099999999999987,0.0,0.0,0.0,6.157051882399051
8,15,2,,,,,3.057500000000001,0.0,0.0,0.0,6.155080995112751
8,15,2,,,,,3.97,0.0,0.0,0.0,6.086099940092275
8,15,2,,,,,3.3225,0.0,0.0,0.0,5.969817590200616
8,16,2,,,,,4.42,0.0,0.0,0.0,5.722876565008702
8,16,2,,,,,4.49,0.0,0.0,0.0,5.58404667529151
8,16,2,,,,,4.5225,0.0,0.0,0.0,5.416293891883236
8,16,2,,,,,4.46,0.0,0.0,0.0,5.175269777790889
8,17,2,,,,,4.9175,0.0,0.0,0.0,5.0267960366495155
8,17,2,,,,,4.1125,0.0,0.0,0.0,4.787891043867575
8,17,2,,,,,4.7225,0.0,0.0,0.0,4.482405971130012
8,17,2,,,,,4.0725,0.0,0.0,0.0,4.169087947809434
8,18,2,,,,,4.615,0.0,0.0,0.0,5.3725081585642105
8,18,2,,,,,4.7025,0.0,0.0,0.0,4.916976891265601
8,18,2,,,,,4.48,0.0,0.0,0.0,4.395186530541738
8,18,2,,,,,4.717499999999999,0.0,0.0,0.0,3.8292234408677084
8,19,2,,,,,3.6775,0.0,0.0,0.0,7.281605720675497
8,19,2,,,,,3.65,0.0,0.0,0.0,5.9695486693838395
8,19,2,,,,,3.62,0.0,0.0,0.0,4.651273338228242
8,19,2,,,,,3.3600000000000003,0.0,0.0,0.0,3.382744245984176
8,20,2,,,,,3.4,0.0,0.0,0.0,0.0
8,20,2,,,,,3.03,0.0,0.0,0.0,0.0
8,20,2,,,,,3.3275,0.0,0.0,0.0,0.0
8,20,2,,,,,2.975,0.0,0.0,0.0,0.0
8,21,2,,,,,3.645,0.0,0.0,0.0,0.0
8,21,2,,,,,4.305,0.0,0.0,0.0,0.0
8,21,2,,,,,3.7525,0.0,0.0,0.0,0.0
8,21,2,,,,,3.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.5,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.25,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,8,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,1.605,0.0,0.0,0.0,0.2352751913406379
8,8,3,,,,,2.7175,0.0,0.0,0.0,0.48735575349132143
8,8,3,,,,,3.9525,0.0,0.0,0.0,1.0139240388727493
8,9,3,,,,,3.595,0.0,0.0,0.0,0.6169318730718377
8,9,3,,,,,3.45,0.0,0.0,0.0,0.7258022036139267
8,9,3,,,,,2.8475,0.0,0.0,0.0,0.87873909651829
8,9,3,,,,,5.9625,0.0,0.0,0.0,1.5164081754076681
8,10,3,,,,,3.6875,0.0,0.0,0.0,1.2742110860270426
8,10,3,,,,,3.67,0.0,0.0,0.0,1.0722250323901634
8,10,3,,,,,3.565,0.0,0.0,0.0,1.5592568252716108
8,10,3,,,,,4.425,0.0,0.0,0.0,1.2647724853898055
8,11,3,,,,,3.695,0.0,0.0,0.0,0.9101031415449257
8,11,3,,,,,6.1925,0.0,0.0,0.0,2.6217824809777457
8,11,3,,,,,5.74,0.0,0.0,0.0,1.8963655417965395
8,11,3,,,,,4.65,0.0,0.0,0.0,2.399016649260682
8,12,3,,,,,4.7675,0.0,0.0,0.0,4.7145791534741335
8,12,3,,,,,5.255,0.0,0.0,0.0,5.488263725814093
8,12,3,,,,,7.56,0.0,0.0,0.0,2.9850513626483504
8,12,3,,,,,4.775,0.0,0.0,0.0,2.7617601189856784
8,13,3,,,,,4.9275,0.0,0.0,0.0,3.019288275647022
8,13,3,,,,,5.0875,0.0,0.0,0.0,4.382175709385718
8,13,3,,,,,4.8075,0.0,0.0,0.0,4.97330760835672
8,13,3,,,,,4.7225,0.0,0.0,0.0,6.135045993140006
8,14,3,,,,,4.9775,0.0,0.0,0.0,5.20460511757544
8,14,3,,,,,3.965,0.0,0.0,0.0,5.194934725309413
8,14,3,,,,,3.6525,0.0,0.0,0.0,5.53339845462034
8,14,3,,,,,3.73,0.0,0.0,0.0,4.8197235053875875
8,15,3,,,,,3.1900000000000004,0.0,0.0,0.0,4.00874974858981
8,15,3,,,,,3.405,0.0,0.0,0.0,2.050718802024267
8,15,3,,,,,4.66,0.0,0.0,0.0,2.2476804948740554
8,15,3,,,,,3.9575,0.0,0.0,0.0,1.898170039915117
8,16,3,,,,,4.842499999999999,0.0,0.0,0.0,1.9591663387043101
8,16,3,,,,,4.13,0.0,0.0,0.0,2.9321370855053903
8,16,3,,,,,4.6325,0.0,0.0,0.0,3.3118790662957145
8,16,3,,,,,4.36,0.0,0.0,0.0,4.050581128430126
8,17,3,,,,,3.5925,0.0,0.0,0.0,4.124954203495319
8,17,3,,,,,3.995,0.0,0.0,0.0,3.277572408766987
8,17,3,,,,,3.0675,0.0,0.0,0.0,3.71960072537926
8,17,3,,,,,2.88,0.0,0.0,0.0,3.574831626052096
8,18,3,,,,,4.6975,0.0,0.0,0.0,4.5060826391334174
8,18,3,,,,,4.282500000000001,0.0,0.0,0.0,3.325737214829779
8,18,3,,,,,3.665,0.0,0.0,0.0,2.4468104718397305
8,18,3,,,,,4.0075,0.0,0.0,0.0,3.3004079138790567
8,19,3,,,,,4.8075,0.0,0.0,0.0,2.86383297076616
8,19,3,,,,,4.67,0.0,0.0,0.0,1.590085168519236
8,19,3,,,,,4.9675,0.0,0.0,0.0,2.2031637810292937
8,19,3,,,,,4.605,0.0,0.0,0.0,1.517299579819412
8,20,3,,,,,4.105,0.0,0.0,0.0,0.0
8,20,3,,,,,3.73,0.0,0.0,0.0,0.0
8,20,3,,,,,4.085,0.0,0.0,0.0,0.0
8,20,3,,,,,4.565,0.0,0.0,0.0,0.0
8,21,3,,,,,3.9,0.0,0.0,0.0,0.0
8,21,3,,,,,4.2625,0.0,0.0,0.0,0.0
8,21,3,,,,,4.75,0.0,0.0,0.0,0.0
8,21,3,,,,,4.5,0.0,0.0,0.0,0.0
8,22,3,,,,,4.25,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,22,3,,,,,2.5,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.5,0.0,0.0,0.0,0.0
8,23,3,,,,,2.5,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.5,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.5,0.0,0.0,0.0,0.0
8,7,4,,,,,2.25,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,1.535,0.0,0.0,0.0,0.051353831692475135
8,8,4,,,,,1.9225,0.0,0.0,0.0,0.2531010276271989
8,8,4,,,,,3.84,0.0,0.0,0.0,0.4988657935840442
8,9,4,,,,,2.87,0.0,0.0,0.0,0.6451814330447596
8,9,4,,,,,3.235,0.0,0.0,0.0,1.0250059863694971
8,9,4,,,,,3.4450000000000003,0.0,0.0,0.0,1.5036889850801254
8,9,4,,,,,5.515000000000001,0.0,0.0,0.0,2.096839657395469
8,10,4,,,,,4.1025,0.0,0.0,0.0,1.9649896251676817
8,10,4,,,,,4.1775,0.0,0.0,0.0,2.39913718884546
8,10,4,,,,,3.385,0.0,0.0,0.0,2.744567641684735
8,10,4,,,,,3.9025,0.0,0.0,0.0,3.135300448994735
8,11,4,,,,,3.92,0.0,0.0,0.0,3.629934167033108
8,11,4,,,,,3.3475,0.0,0.0,0.0,3.9622247144435265
8,11,4,,,,,5.0425,0.0,0.0,0.0,4.308117798882441
8,11,4,,,,,5.1875,0.0,0.0,0.0,4.615146491811366
8,12,4,,,,,4.3,0.0,0.0,0.0,4.900904379543825
8,12,4,,,,,4.1725,0.0,0.0,0.0,4.9961997424794
8,12,4,,,,,4.995,0.0,0.0,0.0,5.441559703953819
8,12,4,,,,,5.0775,0.0,0.0,0.0,5.31125788116436
8,13,4,,,,,4.46,0.0,0.0,0.0,5.169842738859703
8,13,4,,,,,4.255,0.0,0.0,0.0,5.011896723738058
8,13,4,,,,,3.5650000000000004,0.0,0.0,0.0,5.058124825724882
8,13,4,,,,,3.655,0.0,0.0,0.0,5.897935345152166
8,14,4,,,,,3.5825,0.0,0.0,0.0,6.095021425170608
8,14,4,,,,,3.6125000000000007,0.0,0.0,0.0,6.118366543939215
8,14,4,,,,,3.615,0.0,0.0,0.0,6.120311970503266
8,14,4,,,,,3.3625000000000007,0.0,0.0,0.0,6.118366543939215
8,15,4,,,,,3.0825,0.0,0.0,0.0,6.294439240603305
8,15,4,,,,,3.780000000000001,0.0,0.0,0.0,6.252248616903124
8,15,4,,,,,3.68,0.0,0.0,0.0,6.1718855241408725
8,15,4,,,,,4.05,0.0,0.0,0.0,6.067413503549946
8,16,4,,,,,4.095,0.0,0.0,0.0,5.681112355791935
8,16,4,,,,,3.89,0.0,0.0,0.0,5.522551697801826
8,16,4,,,,,4.185,0.0,0.0,0.0,4.977257727640721
8,16,4,,,,,4.51,0.0,0.0,0.0,4.6485344122953745
8,17,4,,,,,4.2775,0.0,0.0,0.0,4.993206041636086
8,17,4,,,,,4.28,0.0,0.0,0.0,4.7963412873063485
8,17,4,,,,,6.3575,0.0,0.0,0.0,4.460279231935381
8,17,4,,,,,5.0425,0.0,0.0,0.0,4.20972409006117
8,18,4,,,,,4.05,0.0,0.0,0.0,4.82152886494096
8,18,4,,,,,3.62,0.0,0.0,0.0,4.389600237456666
8,18,4,,,,,3.0250000000000004,0.0,0.0,0.0,3.7919315552400255
8,18,4,,,,,2.87,0.0,0.0,0.0,3.3851150572606317
8,19,4,,,,,2.8275,0.0,0.0,0.0,4.11155977194446
8,19,4,,,,,2.945,0.0,0.0,0.0,3.191820937017892
8,19,4,,,,,3.1,0.0,0.0,0.0,2.690145208876128
8,19,4,,,,,2.6825,0.0,0.0,0.0,2.0830448711973264
8,20,4,,,,,2.725,0.0,0.0,0.0,0.0
8,20,4,,,,,3.005,0.0,0.0,0.0,0.0
8,20,4,,,,,3.115,0.0,0.0,0.0,0.0
8,20,4,,,,,3.01,0.0,0.0,0.0,0.0
8,21,4,,,,,3.5925,0.0,0.0,0.0,0.0
8,21,4,,,,,4.52,0.0,0.0,0.0,0.0
8,21,4,,,,,5.0,0.0,0.0,0.0,0.0
8,21,4,,,,,5.25,0.0,0.0,0.0,0.0
8,22,4,,,,,4.25,0.0,0.0,0.0,0.0
8,22,4,,,,,3.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,1.75,0.0,0.0,0.0,0.0
8,3,5,,,,,2.5,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.25,0.0,0.0,0.0,0.0
8,8,5,,,,,3.75,0.0,0.0,0.0,0.0
8,8,5,,,,,3.0675,0.0,0.0,0.0,0.15289606802550101
8,8,5,,,,,3.16,0.0,0.0,0.0,0.3624203093937801
8,9,5,,,,,3.075,0.0,0.0,0.0,0.33742795583313395
8,9,5,,,,,3.505,0.0,0.0,0.0,0.7838710973969727
8,9,5,,,,,3.57,0.0,0.0,0.0,0.5917967225381118
8,9,5,,,,,4.0925,0.0,0.0,0.0,0.8747170855058934
8,10,5,,,,,4.41,0.0,0.0,0.0,0.49821233759036443
8,10,5,,,,,3.53,0.0,0.0,0.0,1.3436635771376495
8,10,5,,,,,3.63,0.0,0.0,0.0,2.17401747312159
8,10,5,,,,,3.8025,0.0,0.0,0.0,2.6816656504390446
8,11,5,,,,,3.5,0.0,0.0,0.0,3.398258225863121
8,11,5,,,,,3.8125,0.0,0.0,0.0,3.4454562567778866
8,11,5,,,,,4.07,0.0,0.0,0.0,4.017496391464845
8,11,5,,,,,4.9575,0.0,0.0,0.0,4.3101241831363915
8,12,5,,,,,4.5775,0.0,0.0,0.0,4.658965643838074
8,12,5,,,,,4.3975,0.0,0.0,0.0,4.904275229363074
8,12,5,,,,,3.8475,0.0,0.0,0.0,5.0575937203161985
8,12,5,,,,,5.425,0.0,0.0,0.0,5.308652749251939
8,13,5,,,,,5.145,0.0,0.0,0.0,5.465202799636934
8,13,5,,,,,3.795,0.0,0.0,0.0,5.579937637977808
8,13,5,,,,,4.2975,0.0,0.0,0.0,5.773074615851611
8,13,5,,,,,5.04,0.0,0.0,0.0,4.619989490525834
8,14,5,,,,,4.0225,0.0,0.0,0.0,4.223292519433737
8,14,5,,,,,4.005,0.0,0.0,0.0,4.783466674342784
8,14,5,,,,,3.7475,0.0,0.0,0.0,4.968916821189806
8,14,5,,,,,3.6,0.0,0.0,0.0,4.282560092137424
8,15,5,,,,,3.1675000000000004,0.0,0.0,0.0,4.5147535818548965
8,15,5,,,,,3.6025,0.0,0.0,0.0,5.418848722454483
8,15,5,,,,,4.45,0.0,0.0,0.0,5.493236297313942
8,15,5,,,,,5.095,0.0,0.0,0.0,4.650177115573399
8,16,5,,,,,5.1675,0.0,0.0,0.0,4.976771313545166
8,16,5,,,,,3.38,0.0,0.0,0.0,4.388963678087075
8,16,5,,,,,4.1625,0.0,0.0,0.0,3.480194413109011
8,16,5,,,,,3.975,0.0,0.0,0.0,1.847395425725427
8,17,5,,,,,3.9525,0.0,0.0,0.0,1.127924360622384
8,17,5,,,,,4.5,0.0,0.0,0.0,0.9706750091414666
8,17,5,,,,,4.0575,0.0,0.0,0.0,1.0153260595619742
8,17,5,,,,,4.8575,0.0,0.0,0.0,0.8600180580993394
8,18,5,,,,,3.805,0.0,0.0,0.0,1.1761800580395687
8,18,5,,,,,3.5025,0.0,0.0,0.0,1.3963654243550332
8,18,5,,,,,3.41,0.0,0.0,0.0,2.4081032467919137
8,18,5,,,,,3.6175,0.0,0.0,0.0,2.360721585686054
8,19,5,,,,,3.655,0.0,0.0,0.0,4.553230649673609
8,19,5,,,,,2.7625,0.0,0.0,0.0,3.4733859185576623
8,19,5,,,,,3.6175,0.0,0.0,0.0,3.0744623873173764
8,19,5,,,,,2.58,0.0,0.0,0.0,2.9712925085483373
8,20,5,,,,,2.8075,0.0,0.0,0.0,0.0
8,20,5,,,,,2.845,0.0,0.0,0.0,0.0
8,20,5,,,,,3.265,0.0,0.0,0.0,0.0
8,20,5,,,,,3.195,0.0,0.0,0.0,0.0
8,21,5,,,,,3.835,0.0,0.0,0.0,0.0
8,21,5,,,,,4.255,0.0,0.0,0.0,0.0
8,21,5,,,,,4.5,0.0,0.0,0.0,0.0
8,21,5,,,,,4.5,0.0,0.0,0.0,0.0
8,22,5,,,,,4.0,0.0,0.0,0.0,0.0
8,22,5,,,,,3.75,0.0,0.0,0.0,0.0
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,3.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,24,5,,,,,2.75,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,3.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,3.0,0.0,0.0,0.0,0.0
8,1,6,,,,,3.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,8,6,,,,,2.75,0.0,0.0,0.0,0.0
8,8,6,,,,,3.75,0.0,0.0,0.0,0.0
8,8,6,,,,,2.785,0.0,0.0,0.0,0.07775870825203719
8,8,6,,,,,3.46,0.0,0.0,0.0,0.46655224951222307
8,9,6,,,,,3.0125,0.0,0.0,0.0,0.5289314134600875
8,9,6,,,,,3.28,0.0,0.0,0.0,0.5469924861148223
8,9,6,,,,,4.1775,0.0,0.0,0.0,0.18319087978373766
8,9,6,,,,,3.885,0.0,0.0,0.0,0.6553589220432305
8,10,6,,,,,3.18,0.0,0.0,0.0,0.886862814373346
8,10,6,,,,,3.42,0.0,0.0,0.0,1.2551363559351592
8,10,6,,,,,4.46,0.0,0.0,0.0,1.2851995021851033
8,10,6,,,,,3.4875,0.0,0.0,0.0,1.681657243356239
8,11,6,,,,,3.5725,0.0,0.0,0.0,2.408348788631129
8,11,6,,,,,3.8425,0.0,0.0,0.0,3.065365110064599
8,11,6,,,,,4.5975,0.0,0.0,0.0,2.4296804873789695
8,11,6,,,,,3.2225,0.0,0.0,0.0,2.3230219936397694
8,12,6,,,,,3.595,0.0,0.0,0.0,3.1735148472169827
8,12,6,,,,,3.795,0.0,0.0,0.0,4.490969118344912
8,12,6,,,,,3.755,0.0,0.0,0.0,4.847456744650117
8,12,6,,,,,4.5075,0.0,0.0,0.0,4.849394177401775
8,13,6,,,,,4.8575,0.0,0.0,0.0,3.9028584235538037
8,13,6,,,,,3.69,0.0,0.0,0.0,5.303149771799002
8,13,6,,,,,3.6925,0.0,0.0,0.0,5.49609578294875
8,13,6,,,,,3.2425,0.0,0.0,0.0,5.916374223076912
8,14,6,,,,,3.9625,0.0,0.0,0.0,5.938077730330745
8,14,6,,,,,3.675,0.0,0.0,0.0,5.139276350075556
8,14,6,,,,,3.225,0.0,0.0,0.0,5.755219583043413
8,14,6,,,,,3.2225,0.0,0.0,0.0,5.560812500137933
8,15,6,,,,,3.1875,0.0,0.0,0.0,5.866332719773283
8,15,6,,,,,3.1225,0.0,0.0,0.0,5.816731207345931
8,15,6,,,,,3.7775,0.0,0.0,0.0,5.7442366891828796
8,15,6,,,,,3.14,0.0,0.0,0.0,5.639310412894252
8,16,6,,,,,3.71,0.0,0.0,0.0,5.409461859312385
8,16,6,,,,,3.9175,0.0,0.0,0.0,5.1900072693194765
8,16,6,,,,,3.2025,0.0,0.0,0.0,4.653562716003477
8,16,6,,,,,3.585,0.0,0.0,0.0,4.1902696926851135
8,17,6,,,,,3.5474999999999994,0.0,0.0,0.0,2.898869711201306
8,17,6,,,,,4.01,0.0,0.0,0.0,3.442765608299642
8,17,6,,,,,3.0275,0.0,0.0,0.0,2.5019211266523453
8,17,6,,,,,3.2,0.0,0.0,0.0,3.206123182895454
8,18,6,,,,,3.505,0.0,0.0,0.0,3.076272702277704
8,18,6,,,,,3.925,0.0,0.0,0.0,2.42863634390345
8,18,6,,,,,3.865,0.0,0.0,0.0,1.803332273748999
8,18,6,,,,,3.5,0.0,0.0,0.0,1.3957680137376154
8,19,6,,,,,3.09,0.0,0.0,0.0,2.265899129378251
8,19,6,,,,,3.7075,0.0,0.0,0.0,1.908480516708467
8,19,6,,,,,4.235,0.0,0.0,0.0,1.3082869973195852
8,19,6,,,,,3.715,0.0,0.0,0.0,1.2543370180486746
8,20,6,,,,,2.8375,0.0,0.0,0.0,0.0
8,20,6,,,,,2.9825,0.0,0.0,0.0,0.0
8,20,6,,,,,3.145,0.0,0.0,0.0,0.0
8,20,6,,,,,3.295,0.0,0.0,0.0,0.0
8,21,6,,,,,4.265,0.0,0.0,0.0,0.0
8,21,6,,,,,5.0,0.0,0.0,0.0,0.0
8,21,6,,,,,4.75,0.0,0.0,0.0,0.0
8,21,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,3.0,0.0,0.0,0.0,0.0
8,22,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.5,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,3.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.75,0.0,0.0,0.0,0.0
8,8,7,,,,,4.0,0.0,0.0,0.0,0.0
8,8,7,,,,,3.04,0.0,0.0,0.0,0.08867754807583922
8,8,7,,,,,3.205,0.0,0.0,0.0,0.4544724338886759
8,9,7,,,,,2.6575,0.0,0.0,0.0,0.4205151919702931
8,9,7,,,,,3.065,0.0,0.0,0.0,0.5830456035907131
8,9,7,,,,,2.8025,0.0,0.0,0.0,0.8281311449230926
8,9,7,,,,,3.5575,0.0,0.0,0.0,1.0912756208799632
8,10,7,,,,,2.92,0.0,0.0,0.0,1.2582501184363193
8,10,7,,,,,4.53,0.0,0.0,0.0,1.3411288687524843
8,10,7,,,,,3.7375,0.0,0.0,0.0,1.6858291257492601
8,10,7,,,,,3.5125,0.0,0.0,0.0,2.2697475938858758
