month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
8,11,7,,,,,4.085,0.0,0.0,0.0,2.705968261501324
8,11,7,,,,,6.045,0.0,0.0,0.0,3.2418782937651844
8,11,7,,,,,5.61,0.0,0.0,0.0,3.29094047981751
8,11,7,,,,,4.925,0.0,0.0,0.0,3.7174040970415674
8,12,7,,,,,5.255,0.0,0.0,0.0,5.171489910826963
8,12,7,,,,,4.1,0.0,0.0,0.0,5.2442199687882605
8,12,7,,,,,4.6275,0.0,0.0,0.0,5.265273406619162
8,12,7,,,,,3.915,0.0,0.0,0.0,5.4853775293967715
8,13,7,,,,,3.365,0.0,0.0,0.0,5.6713310320511585
8,13,7,,,,,3.5925,0.0,0.0,0.0,4.691457476275856
8,13,7,,,,,3.0700000000000003,0.0,0.0,0.0,3.519074381055505
8,13,7,,,,,2.8975,0.0,0.0,0.0,2.6162046410582223
8,14,7,,,,,3.0625,0.0,0.0,0.0,1.0105035700871767
8,14,7,,,,,3.41,0.0,0.0,0.0,3.202815125000118
8,14,7,,,,,3.289999999999999,0.0,0.0,0.0,6.190056155048305
8,14,7,,,,,2.915,0.0,0.0,0.0,5.516387108323521
8,15,7,,,,,3.035,0.0,0.0,0.0,5.924295224826881
8,15,7,,,,,2.9800000000000004,0.0,0.0,0.0,5.88244085907666
8,15,7,,,,,3.6025,0.0,0.0,0.0,5.7854148293829635
8,15,7,,,,,4.5,0.0,0.0,0.0,5.707413511393913
8,16,7,,,,,3.83,0.0,0.0,0.0,5.456017911413806
8,16,7,,,,,3.5875000000000004,0.0,0.0,0.0,5.089430077666016
8,16,7,,,,,3.2925000000000004,0.0,0.0,0.0,5.242019937398599
8,16,7,,,,,3.49,0.0,0.0,0.0,4.08643087771648
8,17,7,,,,,3.7525,0.0,0.0,0.0,2.8549816309311837
8,17,7,,,,,3.6975,0.0,0.0,0.0,3.5739576845567584
8,17,7,,,,,3.99,0.0,0.0,0.0,3.6062925864393907
8,17,7,,,,,5.5975,0.0,0.0,0.0,2.7370543417121747
8,18,7,,,,,4.995,0.0,0.0,0.0,5.5750256191330365
8,18,7,,,,,3.895,0.0,0.0,0.0,4.905352872090029
8,18,7,,,,,3.1,0.0,0.0,0.0,3.7390061709901246
8,18,7,,,,,3.605,0.0,0.0,0.0,3.1865261546796435
8,19,7,,,,,4.1025,0.0,0.0,0.0,7.880421016837763
8,19,7,,,,,3.025,0.0,0.0,0.0,4.903680036770211
8,19,7,,,,,2.9425,0.0,0.0,0.0,5.366421674042893
8,19,7,,,,,3.535,0.0,0.0,0.0,2.859328922849109
8,20,7,,,,,2.955,0.0,0.0,0.0,0.0
8,20,7,,,,,3.1,0.0,0.0,0.0,0.0
8,20,7,,,,,2.78,0.0,0.0,0.0,0.0
8,20,7,,,,,4.39,0.0,0.0,0.0,0.0
8,21,7,,,,,4.0925,0.0,0.0,0.0,0.0
8,21,7,,,,,4.265,0.0,0.0,0.0,0.0
8,21,7,,,,,4.25,0.0,0.0,0.0,0.0
8,21,7,,,,,3.75,0.0,0.0,0.0,0.0
8,22,7,,,,,3.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.75,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.5,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.5,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.25,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.5,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.7575,0.0,0.0,0.0,0.011449960537520511
9,8,1,,,,,3.065,0.0,0.0,0.0,0.09923299132517775
9,8,1,,,,,2.965,0.0,0.0,0.0,0.32823220207558795
9,9,1,,,,,3.525,0.0,0.0,0.0,0.28106055988948486
9,9,1,,,,,4.2325,0.0,0.0,0.0,0.4931335278060961
9,9,1,,,,,4.8125,0.0,0.0,0.0,0.8304061996734778
9,9,1,,,,,5.17,0.0,0.0,0.0,1.4512945274293396
9,10,1,,,,,4.04,0.0,0.0,0.0,1.4918588912660307
9,10,1,,,,,4.82,0.0,0.0,0.0,2.2451013706797616
9,10,1,,,,,5.3825,0.0,0.0,0.0,2.8392853653629233
9,10,1,,,,,5.41,0.0,0.0,0.0,3.225047897295684
9,11,1,,,,,6.404999999999999,0.0,0.0,0.0,2.5414110613594403
9,11,1,,,,,6.6850000000000005,0.0,0.0,0.0,2.1906142335065955
9,11,1,,,,,5.655,0.0,0.0,0.0,3.8475694629391826
9,11,1,,,,,6.09,0.0,0.0,0.0,4.545431237497501
9,12,1,,,,,7.02,0.0,0.0,0.0,5.037317254275849
9,12,1,,,,,6.3325,0.0,0.0,0.0,5.085604421207174
9,12,1,,,,,4.8175,0.0,0.0,0.0,5.267164168868957
9,12,1,,,,,5.165,0.0,0.0,0.0,5.535640817007126
9,13,1,,,,,4.6225,0.0,0.0,0.0,5.652428943200423
9,13,1,,,,,4.7725,0.0,0.0,0.0,5.767432583957298
9,13,1,,,,,4.165,0.0,0.0,0.0,5.876686042676329
9,13,1,,,,,4.45,0.0,0.0,0.0,5.136829287140431
9,14,1,,,,,4.565,0.0,0.0,0.0,5.2361284398036965
9,14,1,,,,,4.565,0.0,0.0,0.0,5.812371481601609
9,14,1,,,,,4.559999999999999,0.0,0.0,0.0,6.0006108752555924
9,14,1,,,,,4.3025,0.0,0.0,0.0,5.994848444837614
9,15,1,,,,,3.5425000000000004,0.0,0.0,0.0,5.930147308720922
9,15,1,,,,,4.262499999999999,0.0,0.0,0.0,5.90731709771526
9,15,1,,,,,4.695,0.0,0.0,0.0,5.855949122952518
9,15,1,,,,,4.6,0.0,0.0,0.0,5.783653454767919
9,16,1,,,,,3.9375,0.0,0.0,0.0,5.531499698153083
9,16,1,,,,,5.0125,0.0,0.0,0.0,5.401346764078893
9,16,1,,,,,4.7425,0.0,0.0,0.0,5.200539380078713
9,16,1,,,,,4.125,0.0,0.0,0.0,4.5553526925966565
9,17,1,,,,,4.05,0.0,0.0,0.0,4.414220551780427
9,17,1,,,,,4.7125,0.0,0.0,0.0,3.946949457335202
9,17,1,,,,,4.985,0.0,0.0,0.0,4.163683709652349
9,17,1,,,,,4.2575,0.0,0.0,0.0,4.1815791983757835
9,18,1,,,,,4.005,0.0,0.0,0.0,5.006540214901913
9,18,1,,,,,4.2575,0.0,0.0,0.0,4.453653698383889
9,18,1,,,,,3.7525,0.0,0.0,0.0,3.892432209255039
9,18,1,,,,,3.4625,0.0,0.0,0.0,3.0144817609148586
9,19,1,,,,,3.32,0.0,0.0,0.0,4.7435855984144055
9,19,1,,,,,3.3175,0.0,0.0,0.0,5.883650253105791
9,19,1,,,,,3.0025,0.0,0.0,0.0,5.1618002707383805
9,19,1,,,,,2.635,0.0,0.0,0.0,3.1738483351709914
9,20,1,,,,,3.275,0.0,0.0,0.0,0.0
9,20,1,,,,,3.7575,0.0,0.0,0.0,0.0
9,20,1,,,,,3.295,0.0,0.0,0.0,0.0
9,20,1,,,,,4.725,0.0,0.0,0.0,0.0
9,21,1,,,,,3.855,0.0,0.0,0.0,0.0
9,21,1,,,,,5.005,0.0,0.0,0.0,0.0
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,4.0,0.0,0.0,0.0,0.0
9,22,1,,,,,3.75,0.0,0.0,0.0,0.0
9,22,1,,,,,3.0,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.5,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.75,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,3.75,0.0,0.0,0.0,0.0
9,8,2,,,,,3.295,0.0,0.0,0.0,0.08842433959760128
9,8,2,,,,,3.34,0.0,0.0,0.0,0.17684867919520256
9,9,2,,,,,3.67,0.0,0.0,0.0,0.17309929055327508
9,9,2,,,,,3.4625,0.0,0.0,0.0,0.21637411319159383
9,9,2,,,,,4.3825,0.0,0.0,0.0,0.38947340374486894
9,9,2,,,,,6.195,0.0,0.0,0.0,0.45311284880122
9,10,2,,,,,4.57,0.0,0.0,0.0,0.4354707691656266
9,10,2,,,,,4.4525,0.0,0.0,0.0,0.7276945747899288
9,10,2,,,,,4.7,0.0,0.0,0.0,0.5347886638876117
9,10,2,,,,,6.0025,0.0,0.0,0.0,0.7658937650676153
9,11,2,,,,,5.27,0.0,0.0,0.0,0.7704686947043586
9,11,2,,,,,4.82,0.0,0.0,0.0,0.8082367679741802
9,11,2,,,,,4.59,0.0,0.0,0.0,1.3898650963294312
9,11,2,,,,,6.45,0.0,0.0,0.0,1.661795223872146
9,12,2,,,,,5.5675,0.0,0.0,0.0,1.5816473729391598
9,12,2,,,,,4.9925,0.0,0.0,0.0,3.245532759223403
9,12,2,,,,,5.845,0.0,0.0,0.0,3.323945748691971
9,12,2,,,,,7.2625,0.0,0.0,0.0,3.0695816609036903
9,13,2,,,,,6.1125,0.0,0.0,0.0,2.755348615702739
9,13,2,,,,,5.91,0.0,0.0,0.0,2.982259678172377
9,13,2,,,,,4.825,0.0,0.0,0.0,3.8708357715408734
9,13,2,,,,,4.085,0.0,0.0,0.0,3.687781469044359
9,14,2,,,,,4.3925,0.0,0.0,0.0,3.556988720134032
9,14,2,,,,,4.935,0.0,0.0,0.0,4.164186040695415
9,14,2,,,,,5.0,0.0,0.0,0.0,3.064718337218337
9,14,2,,,,,3.6975,0.0,0.0,0.0,4.365308181575369
9,15,2,,,,,4.235,0.0,0.0,0.0,3.9593073471430937
9,15,2,,,,,4.435,0.0,0.0,0.0,4.299648952914705
9,15,2,,,,,4.165,0.0,0.0,0.0,4.284522659324857
9,15,2,,,,,4.455,0.0,0.0,0.0,4.88201125612391
9,16,2,,,,,4.7825,0.0,0.0,0.0,5.02422840087028
9,16,2,,,,,4.9175,0.0,0.0,0.0,5.309422346220087
9,16,2,,,,,4.5225,0.0,0.0,0.0,5.2020116395299
9,16,2,,,,,4.755,0.0,0.0,0.0,4.818666531170096
9,17,2,,,,,6.595,0.0,0.0,0.0,4.816965504804137
9,17,2,,,,,6.925,0.0,0.0,0.0,4.308318241097474
9,17,2,,,,,6.295,0.0,0.0,0.0,4.209625488437973
9,17,2,,,,,4.37,0.0,0.0,0.0,3.8869761047434483
9,18,2,,,,,4.3425,0.0,0.0,0.0,4.871404357767887
9,18,2,,,,,4.04,0.0,0.0,0.0,5.092959305530503
9,18,2,,,,,3.3825000000000003,0.0,0.0,0.0,4.355377643991669
9,18,2,,,,,3.2325,0.0,0.0,0.0,1.9435136556897785
9,19,2,,,,,2.82,0.0,0.0,0.0,6.090210829349694
9,19,2,,,,,3.5425,0.0,0.0,0.0,6.0093022313752416
9,19,2,,,,,3.2025,0.0,0.0,0.0,5.0089777473274655
9,19,2,,,,,3.2325,0.0,0.0,0.0,3.626176254673187
9,20,2,,,,,2.7875,0.0,0.0,0.0,0.0
9,20,2,,,,,2.745,0.0,0.0,0.0,0.0
9,20,2,,,,,2.8225,0.0,0.0,0.0,0.0
9,20,2,,,,,4.7075,0.0,0.0,0.0,0.0
9,21,2,,,,,4.58,0.0,0.0,0.0,0.0
9,21,2,,,,,4.255,0.0,0.0,0.0,0.0
9,21,2,,,,,3.75,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.0,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.5,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.75,0.0,0.0,0.0,0.0
9,7,3,,,,,2.5,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.2625,0.0,0.0,0.0,0.027887509461185487
9,8,3,,,,,3.375,0.0,0.0,0.0,0.2788750946118549
9,9,3,,,,,3.2425,0.0,0.0,0.0,0.2459750488977603
9,9,3,,,,,3.78,0.0,0.0,0.0,0.5375949522301566
9,9,3,,,,,4.275,0.0,0.0,0.0,1.0396883510111519
9,9,3,,,,,4.415,0.0,0.0,0.0,0.6745295155340645
9,10,3,,,,,7.72,0.0,0.0,0.0,0.8867106899969073
9,10,3,,,,,4.12,0.0,0.0,0.0,1.5408415268798719
9,10,3,,,,,4.325,0.0,0.0,0.0,1.5081349850357237
9,10,3,,,,,4.49,0.0,0.0,0.0,1.6280589717976004
9,11,3,,,,,7.470000000000001,0.0,0.0,0.0,2.192638967288478
9,11,3,,,,,5.3225,0.0,0.0,0.0,1.5300485722913704
9,11,3,,,,,5.3025,0.0,0.0,0.0,1.14615218744625
9,11,3,,,,,5.335,0.0,0.0,0.0,1.1701457114990697
9,12,3,,,,,5.702500000000001,0.0,0.0,0.0,2.3998094514337724
9,12,3,,,,,4.255,0.0,0.0,0.0,1.3151180600363062
9,12,3,,,,,5.17,0.0,0.0,0.0,1.064084128348464
9,12,3,,,,,5.3725000000000005,0.0,0.0,0.0,1.028489764900188
9,13,3,,,,,9.2525,0.0,0.0,0.0,1.325121824947695
9,13,3,,,,,4.9175,0.0,0.0,0.0,0.8827844397297768
9,13,3,,,,,4.7025,0.0,0.0,0.0,1.2873152108265056
9,13,3,,,,,4.5975,0.0,0.0,0.0,0.8298551799601114
9,14,3,,,,,4.73,0.0,0.0,0.0,0.36396706610154883
9,14,3,,,,,4.59,0.0,0.0,0.0,0.8265085459389339
9,14,3,,,,,4.63,0.0,0.0,0.0,1.0464053150419528
9,14,3,,,,,3.6075,0.0,0.0,0.0,1.218910539079666
9,15,3,,,,,3.2775,0.0,0.0,0.0,0.9544349315534857
9,15,3,,,,,3.23,0.0,0.0,0.0,1.2925028818689082
9,15,3,,,,,5.1825,0.0,0.0,0.0,1.257015085979444
9,15,3,,,,,5.34,0.0,0.0,0.0,1.1879072729315399
9,16,3,,,,,5.365,0.0,0.0,0.0,1.540266471346281
9,16,3,,,,,4.885,0.0,0.0,0.0,2.1010254230893715
9,16,3,,,,,5.3075,0.0,0.0,0.0,2.7728437776127492
9,16,3,,,,,5.220000000000001,0.0,0.0,0.0,2.527056574738343
9,17,3,,,,,5.3875,0.0,0.0,0.0,2.719350145381498
9,17,3,,,,,4.065,0.0,0.0,0.0,4.160325377057879
9,17,3,,,,,4.6975,0.0,0.0,0.0,4.259380743178305
9,17,3,,,,,3.375,0.0,0.0,0.0,4.018283719979533
9,18,3,,,,,3.465,0.0,0.0,0.0,4.447623866828713
9,18,3,,,,,3.615,0.0,0.0,0.0,4.615882020680997
9,18,3,,,,,4.675,0.0,0.0,0.0,3.84189451296049
9,18,3,,,,,3.88,0.0,0.0,0.0,4.0718473232252785
9,19,3,,,,,4.045,0.0,0.0,0.0,8.131679111895538
9,19,3,,,,,4.467499999999999,0.0,0.0,0.0,6.451520010958266
9,19,3,,,,,3.15,0.0,0.0,0.0,4.800454574106489
9,19,3,,,,,2.965,0.0,0.0,0.0,3.534880186387506
9,20,3,,,,,2.8475,0.0,0.0,0.0,0.0
9,20,3,,,,,3.595,0.0,0.0,0.0,0.0
9,20,3,,,,,2.6375,0.0,0.0,0.0,0.0
9,20,3,,,,,3.96,0.0,0.0,0.0,0.0
9,21,3,,,,,4.33,0.0,0.0,0.0,0.0
9,21,3,,,,,4.0025,0.0,0.0,0.0,0.0
9,21,3,,,,,5.0,0.0,0.0,0.0,0.0
9,21,3,,,,,4.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.5,0.0,0.0,0.0,0.0
9,22,3,,,,,2.75,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.0,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.75,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,1.75,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,1.75,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,1.75,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,1.75,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.0075,0.0,0.0,0.0,0.016276442481938772
9,8,4,,,,,3.11,0.0,0.0,0.0,0.23872115640176866
9,8,4,,,,,3.525,0.0,0.0,0.0,0.5968028910044216
9,9,4,,,,,3.545,0.0,0.0,0.0,0.544773292922542
9,9,4,,,,,3.9175,0.0,0.0,0.0,0.9171183417549214
9,9,4,,,,,4.1525,0.0,0.0,0.0,1.4019165932547981
9,9,4,,,,,5.655,0.0,0.0,0.0,1.9042075651696189
9,10,4,,,,,4.395,0.0,0.0,0.0,1.9241347446033146
9,10,4,,,,,4.005,0.0,0.0,0.0,1.4585596079129095
9,10,4,,,,,3.7825000000000006,0.0,0.0,0.0,2.387891228416023
9,10,4,,,,,4.275,0.0,0.0,0.0,2.928031133092001
9,11,4,,,,,4.4475,0.0,0.0,0.0,3.269823800692573
9,11,4,,,,,5.99,0.0,0.0,0.0,3.301070009018472
9,11,4,,,,,6.9425,0.0,0.0,0.0,4.001352677969495
9,11,4,,,,,5.515,0.0,0.0,0.0,4.238456258795432
9,12,4,,,,,5.825,0.0,0.0,0.0,4.578123928846432
9,12,4,,,,,5.605,0.0,0.0,0.0,4.600731948248143
9,12,4,,,,,4.61,0.0,0.0,0.0,5.169700436524531
9,12,4,,,,,4.8325,0.0,0.0,0.0,5.3373765804205515
9,13,4,,,,,5.2975,0.0,0.0,0.0,5.570762798465075
9,13,4,,,,,5.442499999999999,0.0,0.0,0.0,5.6814528437925755
9,13,4,,,,,4.3175,0.0,0.0,0.0,5.77687529666111
9,13,4,,,,,4.21,0.0,0.0,0.0,5.88565689293124
9,14,4,,,,,4.27,0.0,0.0,0.0,5.949019609076572
9,14,4,,,,,4.800000000000001,0.0,0.0,0.0,5.9719887967564045
9,14,4,,,,,4.809999999999999,0.0,0.0,0.0,5.9796451926496825
9,14,4,,,,,5.074999999999999,0.0,0.0,0.0,5.991129786489599
9,15,4,,,,,3.9875,0.0,0.0,0.0,5.651798746823951
9,15,4,,,,,3.5124999999999997,0.0,0.0,0.0,5.859377331849204
9,15,4,,,,,3.905,0.0,0.0,0.0,5.778232975884787
9,15,4,,,,,4.5,0.0,0.0,0.0,5.6612341370523716
9,16,4,,,,,4.55,0.0,0.0,0.0,5.405584059155692
9,16,4,,,,,4.8125,0.0,0.0,0.0,5.2297174544913805
9,16,4,,,,,5.3225,0.0,0.0,0.0,5.051999622409549
9,16,4,,,,,4.5325,0.0,0.0,0.0,4.837257241977337
9,17,4,,,,,4.9275,0.0,0.0,0.0,4.650249952902122
9,17,4,,,,,5.085,0.0,0.0,0.0,4.392425491733531
9,17,4,,,,,5.9575,0.0,0.0,0.0,4.108254005336031
9,17,4,,,,,5.295,0.0,0.0,0.0,3.7977354937096246
9,18,4,,,,,4.38,0.0,0.0,0.0,5.1821553719043685
9,18,4,,,,,3.92,0.0,0.0,0.0,4.6672976027734805
9,18,4,,,,,4.404999999999999,0.0,0.0,0.0,4.090880752550857
9,18,4,,,,,4.3375,0.0,0.0,0.0,3.45570296128612
9,19,4,,,,,4.84,0.0,0.0,0.0,6.691272912423626
9,19,4,,,,,2.715,0.0,0.0,0.0,5.722459266802444
9,19,4,,,,,3.1275,0.0,0.0,0.0,4.204651221995927
9,19,4,,,,,2.9175,0.0,0.0,0.0,3.0162398167006113
9,20,4,,,,,2.75,0.0,0.0,0.0,0.0
9,20,4,,,,,2.5075,0.0,0.0,0.0,0.0
9,20,4,,,,,3.0725,0.0,0.0,0.0,0.0
9,20,4,,,,,2.9425,0.0,0.0,0.0,0.0
9,21,4,,,,,5.0625,0.0,0.0,0.0,0.0
9,21,4,,,,,4.0,0.0,0.0,0.0,0.0
9,21,4,,,,,3.75,0.0,0.0,0.0,0.0
9,21,4,,,,,3.75,0.0,0.0,0.0,0.0
9,22,4,,,,,3.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.0,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.5,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,2.755,0.0,0.0,0.0,0.008785573607381863
9,8,5,,,,,2.8475,0.0,0.0,0.0,0.17131868534394634
9,8,5,,,,,3.5,0.0,0.0,0.0,0.4392786803690932
9,9,5,,,,,3.525,0.0,0.0,0.0,0.5339326778037778
9,9,5,,,,,3.9275,0.0,0.0,0.0,0.9432810641200075
9,9,5,,,,,4.1525,0.0,0.0,0.0,1.4263630107043779
9,9,5,,,,,5.4475,0.0,0.0,0.0,1.9806359809959184
9,10,5,,,,,4.275,0.0,0.0,0.0,2.1689428856076374
9,10,5,,,,,3.855,0.0,0.0,0.0,2.6671555088363226
9,10,5,,,,,4.422499999999999,0.0,0.0,0.0,2.9398839706899556
9,10,5,,,,,4.365,0.0,0.0,0.0,3.534732663079377
9,11,5,,,,,4.1925,0.0,0.0,0.0,3.955213394785817
9,11,5,,,,,4.6175,0.0,0.0,0.0,4.31343730374351
9,11,5,,,,,6.785,0.0,0.0,0.0,4.665339614307832
9,11,5,,,,,4.9525,0.0,0.0,0.0,5.0172419248721525
9,12,5,,,,,5.085,0.0,0.0,0.0,5.853163714341498
9,12,5,,,,,6.675000000000001,0.0,0.0,0.0,6.167303519057537
9,12,5,,,,,5.685,0.0,0.0,0.0,6.4075280756050965
9,12,5,,,,,5.504999999999999,0.0,0.0,0.0,6.703189068279015
9,13,5,,,,,5.26,0.0,0.0,0.0,7.244055625917362
9,13,5,,,,,5.4275,0.0,0.0,0.0,7.405624110250406
9,13,5,,,,,4.522500000000001,0.0,0.0,0.0,7.497259967036312
9,13,5,,,,,5.574999999999999,0.0,0.0,0.0,7.547900835260101
9,14,5,,,,,4.622499999999999,0.0,0.0,0.0,7.270619064345787
9,14,5,,,,,4.895,0.0,0.0,0.0,7.291398858432517
9,14,5,,,,,5.405000000000001,0.0,0.0,0.0,7.300634322471064
9,14,5,,,,,6.145,0.0,0.0,0.0,7.291398858432517
9,15,5,,,,,4.855,0.0,0.0,0.0,5.855070630055133
9,15,5,,,,,5.1,0.0,0.0,0.0,5.851343659571329
9,15,5,,,,,5.565000000000001,0.0,0.0,0.0,5.8252548661847054
9,15,5,,,,,5.752500000000001,0.0,0.0,0.0,5.778667735137163
9,16,5,,,,,6.0425,0.0,0.0,0.0,5.484090718733161
9,16,5,,,,,6.09,0.0,0.0,0.0,5.336854607292198
9,16,5,,,,,6.095,0.0,0.0,0.0,5.15871708974634
9,16,5,,,,,6.7375,0.0,0.0,0.0,4.898781732511059
9,17,5,,,,,8.695,0.0,0.0,0.0,4.792113126182293
9,17,5,,,,,6.805,0.0,0.0,0.0,4.502132657724403
9,17,5,,,,,5.695,0.0,0.0,0.0,4.234458379147891
9,17,5,,,,,6.29,0.0,0.0,0.0,3.9333248157493137
9,18,5,,,,,5.33,0.0,0.0,0.0,5.423630898524223
9,18,5,,,,,6.075,0.0,0.0,0.0,4.856563899817239
9,18,5,,,,,6.3175,0.0,0.0,0.0,4.286689638740418
9,18,5,,,,,6.05,0.0,0.0,0.0,3.705586328184251
9,19,5,,,,,7.005,0.0,0.0,0.0,7.39067389057038
9,19,5,,,,,6.467499999999999,0.0,0.0,0.0,5.948754755840223
9,19,5,,,,,6.6675,0.0,0.0,0.0,4.473302617976809
9,19,5,,,,,6.6725,0.0,0.0,0.0,3.1453956938997356
9,20,5,,,,,5.97,0.0,0.0,0.0,0.0
9,20,5,,,,,3.355,0.0,0.0,0.0,0.0
9,20,5,,,,,3.485,0.0,0.0,0.0,0.0
9,20,5,,,,,3.895,0.0,0.0,0.0,0.0
9,21,5,,,,,4.2825,0.0,0.0,0.0,0.0
9,21,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,22,5,,,,,3.5,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.5,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.5,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.5,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,1.75,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.06,0.0,0.0,0.0,0.07536337609811458
9,8,6,,,,,3.6325,0.0,0.0,0.0,0.16642745555000305
9,9,6,,,,,2.9875,0.0,0.0,0.0,0.23477597958092028
9,9,6,,,,,2.7425,0.0,0.0,0.0,0.48685124186780315
9,9,6,,,,,3.295,0.0,0.0,0.0,0.78588170007087
9,9,6,,,,,3.06,0.0,0.0,0.0,1.0478422667611602
9,10,6,,,,,3.7225,0.0,0.0,0.0,1.3500835138324794
9,10,6,,,,,3.46,0.0,0.0,0.0,2.0262713518300712
9,10,6,,,,,3.5950000000000006,0.0,0.0,0.0,3.0669129736975513
9,10,6,,,,,4.25,0.0,0.0,0.0,3.438243244055551
9,11,6,,,,,4.6,0.0,0.0,0.0,3.746310517711086
9,11,6,,,,,3.77,0.0,0.0,0.0,4.358512480361434
9,11,6,,,,,4.545,0.0,0.0,0.0,3.9244887008705165
9,11,6,,,,,4.635,0.0,0.0,0.0,3.092990512793177
9,12,6,,,,,3.835,0.0,0.0,0.0,4.999918741585052
9,12,6,,,,,4.9225,0.0,0.0,0.0,5.078252293937549
9,12,6,,,,,3.9625,0.0,0.0,0.0,5.114061917870119
9,12,6,,,,,3.94,0.0,0.0,0.0,4.422488555672365
9,13,6,,,,,4.205,0.0,0.0,0.0,5.516987564759832
9,13,6,,,,,4.065,0.0,0.0,0.0,5.392510810679836
9,13,6,,,,,2.91,0.0,0.0,0.0,5.254697261519841
9,13,6,,,,,3.3025,0.0,0.0,0.0,4.26999722477987
9,14,6,,,,,3.635,0.0,0.0,0.0,3.6060534937219773
9,14,6,,,,,4.23,0.0,0.0,0.0,3.6799639752545747
9,14,6,,,,,5.015,0.0,0.0,0.0,4.485199221425502
9,14,6,,,,,3.955,0.0,0.0,0.0,5.411025253254877
9,15,6,,,,,3.467500000000001,0.0,0.0,0.0,5.978311032551597
9,15,6,,,,,3.05,0.0,0.0,0.0,4.91470815980081
9,15,6,,,,,3.165,0.0,0.0,0.0,5.0009969290186875
9,15,6,,,,,3.87,0.0,0.0,0.0,4.029310353913031
9,16,6,,,,,4.69,0.0,0.0,0.0,4.660765756829612
9,16,6,,,,,3.1125,0.0,0.0,0.0,4.423747001338665
9,16,6,,,,,3.64,0.0,0.0,0.0,3.177136905664906
9,16,6,,,,,3.775,0.0,0.0,0.0,2.9129785980185083
9,17,6,,,,,4.7875,0.0,0.0,0.0,2.6500551965449834
9,17,6,,,,,4.890000000000001,0.0,0.0,0.0,2.164992089898234
9,17,6,,,,,5.365,0.0,0.0,0.0,3.269962101178474
9,17,6,,,,,4.3525,0.0,0.0,0.0,2.3241826847436924
9,18,6,,,,,4.205,0.0,0.0,0.0,2.4867026668361567
9,18,6,,,,,3.58,0.0,0.0,0.0,2.3457331278998668
9,18,6,,,,,3.685000000000001,0.0,0.0,0.0,3.3099647742240905
9,18,6,,,,,3.0825,0.0,0.0,0.0,1.784674362933432
9,19,6,,,,,3.64,0.0,0.0,0.0,5.014083316643301
9,19,6,,,,,3.815,0.0,0.0,0.0,5.47835029040657
9,19,6,,,,,3.78,0.0,0.0,0.0,5.385496895653916
9,19,6,,,,,3.785,0.0,0.0,0.0,2.74580753054276
9,20,6,,,,,3.73,0.0,0.0,0.0,0.0
9,20,6,,,,,3.7075,0.0,0.0,0.0,0.0
9,20,6,,,,,4.4925,0.0,0.0,0.0,0.0
9,20,6,,,,,4.3775,0.0,0.0,0.0,0.0
9,21,6,,,,,4.7725,0.0,0.0,0.0,0.0
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.5,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.5,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.75,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,1.75,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,1.75,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,4.5,0.0,0.0,0.0,0.0
9,9,7,,,,,3.25,0.0,0.0,0.0,0.0
9,9,7,,,,,3.355,0.0,0.0,0.0,0.10547693289911331
9,9,7,,,,,3.775,0.0,0.0,0.0,0.2762491099738682
9,9,7,,,,,3.0775,0.0,0.0,0.0,0.32898757642342485
9,10,7,,,,,3.55,0.0,0.0,0.0,0.21869560599462562
9,10,7,,,,,3.26,0.0,0.0,0.0,0.18953619186200887
9,10,7,,,,,3.7075,0.0,0.0,0.0,0.1512644608129494
9,10,7,,,,,3.7,0.0,0.0,0.0,1.057028762307357
9,11,7,,,,,4.390000000000001,0.0,0.0,0.0,1.761588066251157
9,11,7,,,,,4.6375,0.0,0.0,0.0,2.12827846916327
9,11,7,,,,,4.93,0.0,0.0,0.0,2.5281368482181876
9,11,7,,,,,4.73,0.0,0.0,0.0,2.7492566891702155
9,12,7,,,,,5.8125,0.0,0.0,0.0,2.092296443865905
9,12,7,,,,,4.5075,0.0,0.0,0.0,3.1672718612476762
9,12,7,,,,,4.465,0.0,0.0,0.0,5.367437810664001
9,12,7,,,,,3.9925,0.0,0.0,0.0,5.015932008094529
9,13,7,,,,,4.985,0.0,0.0,0.0,5.4437562115428015
9,13,7,,,,,3.935,0.0,0.0,0.0,5.78234505676661
9,13,7,,,,,3.1875,0.0,0.0,0.0,5.784226105906743
9,13,7,,,,,4.022500000000001,0.0,0.0,0.0,5.8481817766712405
9,14,7,,,,,3.8925,0.0,0.0,0.0,5.760916772561364
9,14,7,,,,,4.7325,0.0,0.0,0.0,5.263408749023189
9,14,7,,,,,4.7,0.0,0.0,0.0,5.615810265696064
9,14,7,,,,,4.9775,0.0,0.0,0.0,5.2596397488448705
9,15,7,,,,,4.01,0.0,0.0,0.0,5.769884480394884
9,15,7,,,,,4.004999999999999,0.0,0.0,0.0,5.766166771322466
9,15,7,,,,,3.057500000000001,0.0,0.0,0.0,5.805202716582869
9,15,7,,,,,3.975,0.0,0.0,0.0,5.557975063266979
9,16,7,,,,,4.9425,0.0,0.0,0.0,5.039480323088584
9,16,7,,,,,4.0725,0.0,0.0,0.0,5.315317920895376
9,16,7,,,,,3.625,0.0,0.0,0.0,4.809010751236855
9,16,7,,,,,3.635,0.0,0.0,0.0,4.634797531569406
9,17,7,,,,,3.2925000000000004,0.0,0.0,0.0,4.7323850117624024
9,17,7,,,,,4.7525,0.0,0.0,0.0,4.138251653114441
9,17,7,,,,,4.12,0.0,0.0,0.0,3.662568932424776
9,17,7,,,,,4.47,0.0,0.0,0.0,3.9257925723321003
9,18,7,,,,,3.9625,0.0,0.0,0.0,5.328661796407388
9,18,7,,,,,4.04,0.0,0.0,0.0,4.850919704315691
9,18,7,,,,,3.2575000000000003,0.0,0.0,0.0,4.248795055703079
9,18,7,,,,,3.465,0.0,0.0,0.0,3.635362901952202
9,19,7,,,,,2.92,0.0,0.0,0.0,7.389019857387301
9,19,7,,,,,3.39,0.0,0.0,0.0,5.922285578580085
9,19,7,,,,,2.83,0.0,0.0,0.0,4.372528604746043
9,19,7,,,,,3.0675,0.0,0.0,0.0,2.95422423137114
9,20,7,,,,,3.1575,0.0,0.0,0.0,0.0
9,20,7,,,,,3.145,0.0,0.0,0.0,0.0
9,20,7,,,,,2.745,0.0,0.0,0.0,0.0
9,20,7,,,,,3.3725,0.0,0.0,0.0,0.0
9,21,7,,,,,4.025,0.0,0.0,0.0,0.0
9,21,7,,,,,4.5,0.0,0.0,0.0,0.0
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,21,7,,,,,3.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.75,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.25,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,1.75,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.31,0.0,0.0,0.0,0.13135002645146546
9,8,1,,,,,3.71,0.0,0.0,0.0,0.4597250925801291
9,9,1,,,,,3.02,0.0,0.0,0.0,0.5165146023294173
9,9,1,,,,,3.445,0.0,0.0,0.0,0.9386659600024985
9,9,1,,,,,3.9625,0.0,0.0,0.0,1.4526973190514858
9,9,1,,,,,4.07,0.0,0.0,0.0,2.0561254361959493
9,10,1,,,,,3.6675,0.0,0.0,0.0,1.8970002677104065
9,10,1,,,,,4.5025,0.0,0.0,0.0,2.313024693806222
9,10,1,,,,,4.0575,0.0,0.0,0.0,2.707714533948406
9,10,1,,,,,5.8725,0.0,0.0,0.0,3.1095159027418
9,11,1,,,,,4.875,0.0,0.0,0.0,3.5226604572416207
9,11,1,,,,,4.62,0.0,0.0,0.0,3.880345980592309
9,11,1,,,,,4.86,0.0,0.0,0.0,4.2344185188586465
9,11,1,,,,,4.6275,0.0,0.0,0.0,4.608362475088911
9,12,1,,,,,6.65,0.0,0.0,0.0,5.033974583815428
9,12,1,,,,,5.7025,0.0,0.0,0.0,5.072276564344457
9,12,1,,,,,6.5225,0.0,0.0,0.0,4.393784337830205
9,12,1,,,,,6.875,0.0,0.0,0.0,4.650954778525123
9,13,1,,,,,6.809999999999999,0.0,0.0,0.0,5.8015818295843555
9,13,1,,,,,5.365,0.0,0.0,0.0,5.842438039651851
9,13,1,,,,,4.897500000000001,0.0,0.0,0.0,5.866580345600826
9,13,1,,,,,4.9375,0.0,0.0,0.0,5.89629395292264
9,14,1,,,,,4.4725,0.0,0.0,0.0,5.9782726822778365
9,14,1,,,,,4.48,0.0,0.0,0.0,5.983896645290327
9,14,1,,,,,4.98,0.0,0.0,0.0,5.983896645290327
9,14,1,,,,,4.48,0.0,0.0,0.0,5.983896645290327
9,15,1,,,,,4.460000000000001,0.0,0.0,0.0,5.874281487481428
9,15,1,,,,,3.684999999999999,0.0,0.0,0.0,5.855832110950393
9,15,1,,,,,5.145,0.0,0.0,0.0,5.826313108500738
9,15,1,,,,,5.0725,0.0,0.0,0.0,5.772809916560737
9,16,1,,,,,5.0,0.0,0.0,0.0,5.987432403963613
9,16,1,,,,,4.765,0.0,0.0,0.0,5.805878002036974
9,16,1,,,,,4.4825,0.0,0.0,0.0,5.587626433763462
9,16,1,,,,,4.4525,0.0,0.0,0.0,5.371306295297679
9,17,1,,,,,3.875,0.0,0.0,0.0,4.890034964730876
9,17,1,,,,,5.485,0.0,0.0,0.0,4.602168755486341
9,17,1,,,,,4.8225,0.0,0.0,0.0,4.297694880323852
9,17,1,,,,,4.375,0.0,0.0,0.0,3.96738685817788
9,18,1,,,,,4.395,0.0,0.0,0.0,5.528921457791163
9,18,1,,,,,4.89,0.0,0.0,0.0,4.958522001982268
9,18,1,,,,,4.13,0.0,0.0,0.0,4.3824750268089305
9,18,1,,,,,3.82,0.0,0.0,0.0,3.7499528579911465
9,19,1,,,,,3.2625,0.0,0.0,0.0,8.52310089141512
9,19,1,,,,,2.96,0.0,0.0,0.0,6.818480713132096
9,19,1,,,,,3.62,0.0,0.0,0.0,4.998162332703165
9,19,1,,,,,3.5525,0.0,0.0,0.0,3.247262873561779
9,20,1,,,,,3.37,0.0,0.0,0.0,0.0
9,20,1,,,,,3.3425,0.0,0.0,0.0,0.0
9,20,1,,,,,3.2,0.0,0.0,0.0,0.0
9,20,1,,,,,3.605,0.0,0.0,0.0,0.0
9,21,1,,,,,4.0175,0.0,0.0,0.0,0.0
9,21,1,,,,,4.5,0.0,0.0,0.0,0.0
9,21,1,,,,,4.5,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.5,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.0,0.0,0.0,0.0,0.0
9,8,2,,,,,3.0475,0.0,0.0,0.0,0.08914819261902243
9,8,2,,,,,3.96,0.0,0.0,0.0,0.39412885157883604
9,9,2,,,,,3.4925,0.0,0.0,0.0,0.491699303651152
9,9,2,,,,,3.685,0.0,0.0,0.0,0.9334798962717303
9,9,2,,,,,3.4675,0.0,0.0,0.0,1.4651141687473412
9,9,2,,,,,4.98,0.0,0.0,0.0,2.226374511963592
9,10,2,,,,,4.805,0.0,0.0,0.0,1.855888517568097
9,10,2,,,,,4.1125,0.0,0.0,0.0,2.0792488773145505
9,10,2,,,,,5.46,0.0,0.0,0.0,2.513258031618636
9,10,2,,,,,5.48,0.0,0.0,0.0,2.7093793231033274
9,11,2,,,,,4.745,0.0,0.0,0.0,3.123131424233987
9,11,2,,,,,5.6425,0.0,0.0,0.0,3.5995101279304547
9,11,2,,,,,6.8175,0.0,0.0,0.0,4.0961211317839155
9,11,2,,,,,6.115,0.0,0.0,0.0,4.498927834909501
9,12,2,,,,,5.17,0.0,0.0,0.0,3.635475935430291
9,12,2,,,,,5.6375,0.0,0.0,0.0,3.7961905728197403
9,12,2,,,,,6.525,0.0,0.0,0.0,4.082521248628528
9,12,2,,,,,3.8725,0.0,0.0,0.0,4.339295209515118
9,13,2,,,,,5.245,0.0,0.0,0.0,5.153755952270371
9,13,2,,,,,5.3175,0.0,0.0,0.0,5.400173490388562
9,13,2,,,,,4.325,0.0,0.0,0.0,5.596925478188358
9,13,2,,,,,4.877500000000001,0.0,0.0,0.0,6.0190826558947155
9,14,2,,,,,4.0775,0.0,0.0,0.0,5.591294795667947
9,14,2,,,,,5.08,0.0,0.0,0.0,5.020910236164461
9,14,2,,,,,5.795,0.0,0.0,0.0,4.231146999928866
9,14,2,,,,,4.4,0.0,0.0,0.0,2.9759194408877505
9,15,2,,,,,4.045,0.0,0.0,0.0,3.584740813171784
9,15,2,,,,,3.2750000000000004,0.0,0.0,0.0,3.569788818122059
9,15,2,,,,,4.2,0.0,0.0,0.0,3.139918960442439
9,15,2,,,,,4.047499999999999,0.0,0.0,0.0,2.0914103075804102
9,16,2,,,,,4.835,0.0,0.0,0.0,1.1491982271622134
9,16,2,,,,,4.335,0.0,0.0,0.0,0.9679366771366277
9,16,2,,,,,4.095,0.0,0.0,0.0,1.1564486891632368
9,16,2,,,,,3.985,0.0,0.0,0.0,1.9830013572799077
9,17,2,,,,,4.3100000000000005,0.0,0.0,0.0,1.5501747413155949
9,17,2,,,,,4.275,0.0,0.0,0.0,1.7119648235402805
9,17,2,,,,,4.215,0.0,0.0,0.0,1.29055809774575
9,17,2,,,,,4.275,0.0,0.0,0.0,1.1475808157797485
9,18,2,,,,,3.7375,0.0,0.0,0.0,1.6833882037406411
9,18,2,,,,,4.6925,0.0,0.0,0.0,1.6324621740476468
9,18,2,,,,,3.98,0.0,0.0,0.0,0.8261333705752391
9,18,2,,,,,4.11,0.0,0.0,0.0,0.9732530119105555
9,19,2,,,,,3.705,0.0,0.0,0.0,1.8411159590535324
9,19,2,,,,,3.7,0.0,0.0,0.0,1.1751803993958718
9,19,2,,,,,4.005,0.0,0.0,0.0,1.3188135593220338
9,19,2,,,,,3.36,0.0,0.0,0.0,0.9401443195166974
9,20,2,,,,,3.44,0.0,0.0,0.0,0.0
9,20,2,,,,,3.5625,0.0,0.0,0.0,0.0
9,20,2,,,,,3.755,0.0,0.0,0.0,0.0
9,20,2,,,,,4.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,22,2,,,,,4.25,0.0,0.0,0.0,0.0
9,22,2,,,,,3.75,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.5,0.0,0.0,0.0,0.0
9,1,3,,,,,3.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.75,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.75,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.28,0.0,0.0,0.0,0.060901372583721705
9,9,3,,,,,3.0775,0.0,0.0,0.0,0.07641401547375645
9,9,3,,,,,4.13,0.0,0.0,0.0,0.12817834853662374
9,9,3,,,,,4.635,0.0,0.0,0.0,0.13310828501880156
9,9,3,,,,,6.46,0.0,0.0,0.0,0.20705733225146908
9,10,3,,,,,4.9875,0.0,0.0,0.0,0.1687246461146656
9,10,3,,,,,4.9025,0.0,0.0,0.0,0.2859438739416964
9,10,3,,,,,5.4375,0.0,0.0,0.0,0.31080855863227874
9,10,3,,,,,6.0975,0.0,0.0,0.0,0.2468707979993528
9,11,3,,,,,5.59,0.0,0.0,0.0,0.4263168341214573
9,11,3,,,,,6.33,0.0,0.0,0.0,0.41909112506855123
9,11,3,,,,,7.1725,0.0,0.0,0.0,0.48592893380793223
9,11,3,,,,,8.0375,0.0,0.0,0.0,0.5690245879163519
9,12,3,,,,,5.6325,0.0,0.0,0.0,1.030107465033654
9,12,3,,,,,5.3825,0.0,0.0,0.0,1.030107465033654
9,12,3,,,,,6.215,0.0,0.0,0.0,0.7190261871663479
9,12,3,,,,,6.3025,0.0,0.0,0.0,1.3430515050438778
9,13,3,,,,,5.305,0.0,0.0,0.0,1.347136869773133
9,13,3,,,,,5.8675,0.0,0.0,0.0,1.3937828832694326
9,13,3,,,,,4.865,0.0,0.0,0.0,2.324837312655573
9,13,3,,,,,5.09,0.0,0.0,0.0,3.052515123197847
9,14,3,,,,,4.58,0.0,0.0,0.0,4.197163748712668
9,14,3,,,,,6.1,0.0,0.0,0.0,5.152432200480604
9,14,3,,,,,5.525,0.0,0.0,0.0,3.2155690010298663
9,14,3,,,,,4.34,0.0,0.0,0.0,2.7003257809818058
9,15,3,,,,,3.9825,0.0,0.0,0.0,2.7347848733121523
9,15,3,,,,,3.8725,0.0,0.0,0.0,3.203709808052883
9,15,3,,,,,4.315,0.0,0.0,0.0,4.2606226492458585
9,15,3,,,,,4.32,0.0,0.0,0.0,5.18015513846401
9,16,3,,,,,4.9575,0.0,0.0,0.0,4.590351758904388
9,16,3,,,,,4.995,0.0,0.0,0.0,4.794722820566799
9,16,3,,,,,5.695,0.0,0.0,0.0,4.759180027234206
9,16,3,,,,,4.44,0.0,0.0,0.0,4.400197814575016
9,17,3,,,,,4.395,0.0,0.0,0.0,2.686707175802921
9,17,3,,,,,5.1025,0.0,0.0,0.0,3.0239276237946457
9,17,3,,,,,5.1725,0.0,0.0,0.0,3.6283446016158787
9,17,3,,,,,4.9925,0.0,0.0,0.0,3.495667704045364
9,18,3,,,,,4.335,0.0,0.0,0.0,2.9336970738195522
9,18,3,,,,,4.6175,0.0,0.0,0.0,3.2543042008423857
9,18,3,,,,,4.175,0.0,0.0,0.0,3.8870067612502766
9,18,3,,,,,4.8100000000000005,0.0,0.0,0.0,2.0541553979162046
9,19,3,,,,,4.125,0.0,0.0,0.0,2.9698912725142774
9,19,3,,,,,3.625,0.0,0.0,0.0,1.6499395958412653
9,19,3,,,,,3.465,0.0,0.0,0.0,1.8875308976424074
9,19,3,,,,,3.47,0.0,0.0,0.0,1.9007304144091375
9,20,3,,,,,3.4125,0.0,0.0,0.0,0.0
9,20,3,,,,,3.9725,0.0,0.0,0.0,0.0
9,20,3,,,,,3.4675,0.0,0.0,0.0,0.0
9,20,3,,,,,3.5875,0.0,0.0,0.0,0.0
9,21,3,,,,,4.01,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,4.75,0.0,0.0,0.0,0.0
9,21,3,,,,,3.75,0.0,0.0,0.0,0.0
9,22,3,,,,,4.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.75,0.0,0.0,0.0,0.0
9,22,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,3.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.75,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,6,4,,,,,2.5,0.0,0.0,0.0,0.0
9,6,4,,,,,2.25,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.0,0.0,0.0,0.0,0.0
9,8,4,,,,,4.0,0.0,0.0,0.0,0.0
9,8,4,,,,,3.535,0.0,0.0,0.0,0.0685295657921497
9,8,4,,,,,3.7075,0.0,0.0,0.0,0.4062824257677446
9,9,4,,,,,3.46,0.0,0.0,0.0,0.45005584579355074
9,9,4,,,,,3.61,0.0,0.0,0.0,0.5968131868131867
9,9,4,,,,,3.79,0.0,0.0,0.0,0.7729219960367502
9,9,4,,,,,4.3375,0.0,0.0,0.0,1.553181859124482
9,10,4,,,,,4.5575,0.0,0.0,0.0,0.7537277710784074
9,10,4,,,,,4.0225,0.0,0.0,0.0,0.9069679325742537
9,10,4,,,,,5.315,0.0,0.0,0.0,1.1154458267023237
9,10,4,,,,,5.405,0.0,0.0,0.0,1.1795928710494223
9,11,4,,,,,5.609999999999999,0.0,0.0,0.0,1.548993502004398
9,11,4,,,,,5.02,0.0,0.0,0.0,1.6664527249052055
9,11,4,,,,,6.115,0.0,0.0,0.0,1.7361941385025599
9,11,4,,,,,7.535,0.0,0.0,0.0,1.6774645270521562
9,12,4,,,,,4.859999999999999,0.0,0.0,0.0,1.7720843307396021
9,12,4,,,,,5.3725000000000005,0.0,0.0,0.0,1.9691911683748335
9,12,4,,,,,5.2925,0.0,0.0,0.0,2.472282906339043
9,12,4,,,,,6.37,0.0,0.0,0.0,2.718197151388712
9,13,4,,,,,5.465,0.0,0.0,0.0,3.57518779602532
9,13,4,,,,,5.7775,0.0,0.0,0.0,4.191272649529154
9,13,4,,,,,5.3125,0.0,0.0,0.0,3.269988837828037
9,13,4,,,,,4.92,0.0,0.0,0.0,2.403678751516493
9,14,4,,,,,4.55,0.0,0.0,0.0,3.2105976543501615
9,14,4,,,,,4.83,0.0,0.0,0.0,3.0463345185462
9,14,4,,,,,6.1125,0.0,0.0,0.0,3.0706006636081487
9,14,4,,,,,4.7775,0.0,0.0,0.0,1.8871594352023335
9,15,4,,,,,4.055,0.0,0.0,0.0,2.0648841914891882
9,15,4,,,,,4.495,0.0,0.0,0.0,2.3887875940757275
9,15,4,,,,,5.1075,0.0,0.0,0.0,2.1035317565705363
9,15,4,,,,,5.8025,0.0,0.0,0.0,1.8790078070503218
9,16,4,,,,,6.1525,0.0,0.0,0.0,1.879252709366018
9,16,4,,,,,5.615,0.0,0.0,0.0,1.458816359195681
9,16,4,,,,,4.4275,0.0,0.0,0.0,1.1166007253361045
9,16,4,,,,,4.2775,0.0,0.0,0.0,1.194821441646865
9,17,4,,,,,4.465,0.0,0.0,0.0,1.6745300083402985
9,17,4,,,,,5.015000000000001,0.0,0.0,0.0,2.782361566020903
9,17,4,,,,,6.335,0.0,0.0,0.0,1.5637468525722378
9,17,4,,,,,6.5025,0.0,0.0,0.0,1.2803976272423911
9,18,4,,,,,5.7775,0.0,0.0,0.0,1.451841641201935
9,18,4,,,,,4.49,0.0,0.0,0.0,1.9774594565098764
9,18,4,,,,,4.0125,0.0,0.0,0.0,1.7189123149259702
9,18,4,,,,,3.7275,0.0,0.0,0.0,1.3950180936010768
9,19,4,,,,,4.2525,0.0,0.0,0.0,3.3111273382367945
9,19,4,,,,,3.395,0.0,0.0,0.0,2.366035103969606
9,19,4,,,,,3.5025,0.0,0.0,0.0,1.9893200175833836
9,19,4,,,,,3.1425,0.0,0.0,0.0,1.6985224070396332
9,20,4,,,,,3.12,0.0,0.0,0.0,0.0
9,20,4,,,,,2.8475,0.0,0.0,0.0,0.0
9,20,4,,,,,3.17,0.0,0.0,0.0,0.0
9,20,4,,,,,3.32,0.0,0.0,0.0,0.0
9,21,4,,,,,4.2525,0.0,0.0,0.0,0.0
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,5.0,0.0,0.0,0.0,0.0
9,21,4,,,,,4.0,0.0,0.0,0.0,0.0
9,22,4,,,,,3.5,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.75,0.0,0.0,0.0,0.0
9,23,4,,,,,3.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.5,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,4.25,0.0,0.0,0.0,0.0
9,8,5,,,,,3.2525,0.0,0.0,0.0,0.004614132177792031
9,8,5,,,,,3.53,0.0,0.0,0.0,0.055369586133504366
9,9,5,,,,,3.3725,0.0,0.0,0.0,0.11921255877450757
9,9,5,,,,,4.08,0.0,0.0,0.0,0.3211440358823469
9,9,5,,,,,4.225,0.0,0.0,0.0,0.7055437151960652
9,9,5,,,,,6.0525,0.0,0.0,0.0,1.2675457779901724
9,10,5,,,,,4.2025,0.0,0.0,0.0,0.6808836531285074
9,10,5,,,,,5.109999999999999,0.0,0.0,0.0,1.6870188151005536
9,10,5,,,,,5.025,0.0,0.0,0.0,1.9836767847051002
9,10,5,,,,,5.9275,0.0,0.0,0.0,1.0204319315915424
9,11,5,,,,,6.4275,0.0,0.0,0.0,1.8219522129540713
9,11,5,,,,,6.82,0.0,0.0,0.0,2.1165418086634316
9,11,5,,,,,7.1975,0.0,0.0,0.0,2.2122365180976824
9,11,5,,,,,6.9675,0.0,0.0,0.0,1.4767007122501072
9,12,5,,,,,6.467499999999999,0.0,0.0,0.0,3.055937737562954
9,12,5,,,,,6.2125,0.0,0.0,0.0,3.6297685162609756
9,12,5,,,,,6.415,0.0,0.0,0.0,5.518788630028624
9,12,5,,,,,5.9775,0.0,0.0,0.0,4.026443484085783
9,13,5,,,,,5.205,0.0,0.0,0.0,5.157322121286427
9,13,5,,,,,6.1625,0.0,0.0,0.0,5.701513829088089
9,13,5,,,,,4.655,0.0,0.0,0.0,5.888038902080179
9,13,5,,,,,5.28,0.0,0.0,0.0,5.215010288191198
9,14,5,,,,,5.050000000000001,0.0,0.0,0.0,6.19754212182929
9,14,5,,,,,5.245000000000001,0.0,0.0,0.0,6.357611090538789
9,14,5,,,,,5.725,0.0,0.0,0.0,6.341193760414738
9,14,5,,,,,5.202500000000001,0.0,0.0,0.0,6.32272426402518
9,15,5,,,,,5.205,0.0,0.0,0.0,5.807888431905274
9,15,5,,,,,4.895,0.0,0.0,0.0,5.762661526530282
9,15,5,,,,,5.324999999999999,0.0,0.0,0.0,5.709896803592791
9,15,5,,,,,5.647500000000001,0.0,0.0,0.0,5.5761005418584375
9,16,5,,,,,6.172499999999999,0.0,0.0,0.0,5.171081736237392
9,16,5,,,,,6.487500000000001,0.0,0.0,0.0,5.037704235895262
9,16,5,,,,,6.0525,0.0,0.0,0.0,4.724086870225934
9,16,5,,,,,5.955,0.0,0.0,0.0,4.653793322748324
9,17,5,,,,,6.3175,0.0,0.0,0.0,4.497676163167215
9,17,5,,,,,6.4075,0.0,0.0,0.0,4.193754082096171
9,17,5,,,,,6.54,0.0,0.0,0.0,3.9213361191849305
9,17,5,,,,,5.4225,0.0,0.0,0.0,3.4635998141572
9,18,5,,,,,5.4075,0.0,0.0,0.0,4.9807768138801265
9,18,5,,,,,6.0075,0.0,0.0,0.0,4.246232303608525
9,18,5,,,,,5.71,0.0,0.0,0.0,2.497451334923444
9,18,5,,,,,6.945,0.0,0.0,0.0,2.1979831884280987
9,19,5,,,,,6.335,0.0,0.0,0.0,4.083003312989662
9,19,5,,,,,5.9075,0.0,0.0,0.0,3.6257584624813557
9,19,5,,,,,6.6725,0.0,0.0,0.0,3.6643988723834666
9,19,5,,,,,6.0975,0.0,0.0,0.0,2.8271899911710747
9,20,5,,,,,6.495,0.0,0.0,0.0,0.0
9,20,5,,,,,6.4475,0.0,0.0,0.0,0.0
9,20,5,,,,,6.2175,0.0,0.0,0.0,0.0
9,20,5,,,,,4.325,0.0,0.0,0.0,0.0
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.25,0.0,0.0,0.0,0.0
9,21,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,3.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
