month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.75,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.5,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.25,0.0,0.0,0.0,0.0
9,6,6,,,,,1.75,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,3.75,0.0,0.0,0.0,0.0
9,8,6,,,,,3.515,0.0,0.0,0.0,0.029145599407731218
9,8,6,,,,,3.125,0.0,0.0,0.0,0.2428799950644268
9,9,6,,,,,3.0625,0.0,0.0,0.0,0.3055048004262784
9,9,6,,,,,3.685,0.0,0.0,0.0,0.6696665225344023
9,9,6,,,,,3.625,0.0,0.0,0.0,1.0998172815346021
9,9,6,,,,,3.4925,0.0,0.0,0.0,1.4590909268359056
9,10,6,,,,,3.295,0.0,0.0,0.0,1.4382006532651812
9,10,6,,,,,3.6175,0.0,0.0,0.0,1.8408265085191258
9,10,6,,,,,4.7625,0.0,0.0,0.0,2.2944399174951853
9,10,6,,,,,3.6325,0.0,0.0,0.0,2.7304714113946535
9,11,6,,,,,3.625,0.0,0.0,0.0,3.1375428670749206
9,11,6,,,,,3.715,0.0,0.0,0.0,3.5606629337204527
9,11,6,,,,,3.7,0.0,0.0,0.0,3.729193807723335
9,11,6,,,,,3.895,0.0,0.0,0.0,4.0483267393458116
9,12,6,,,,,3.73,0.0,0.0,0.0,4.412694050761754
9,12,6,,,,,3.7625,0.0,0.0,0.0,4.436676083646328
9,12,6,,,,,3.785,0.0,0.0,0.0,4.822233381559876
9,12,6,,,,,4.06,0.0,0.0,0.0,5.025158275198585
9,13,6,,,,,5.46,0.0,0.0,0.0,5.164627274907369
9,13,6,,,,,3.85,0.0,0.0,0.0,4.897491381377677
9,13,6,,,,,3.7475,0.0,0.0,0.0,5.192453930483378
9,13,6,,,,,3.28,0.0,0.0,0.0,5.402081402489317
9,14,6,,,,,3.8175,0.0,0.0,0.0,5.929728238773969
9,14,6,,,,,3.785,0.0,0.0,0.0,5.9042619463709105
9,14,6,,,,,4.9575,0.0,0.0,0.0,5.843534633717459
9,14,6,,,,,5.1725,0.0,0.0,0.0,5.816109395744935
9,15,6,,,,,3.75,0.0,0.0,0.0,6.827272412319703
9,15,6,,,,,3.1675000000000004,0.0,0.0,0.0,6.985005947362952
9,15,6,,,,,2.975,0.0,0.0,0.0,6.803730093656531
9,15,6,,,,,3.2525000000000004,0.0,0.0,0.0,6.82962664418602
9,16,6,,,,,2.925,0.0,0.0,0.0,5.5884645492220555
9,16,6,,,,,3.685,0.0,0.0,0.0,5.394784911415082
9,16,6,,,,,4.17,0.0,0.0,0.0,5.180930311336549
9,16,6,,,,,3.3225,0.0,0.0,0.0,5.102247958477465
9,17,6,,,,,3.5975,0.0,0.0,0.0,5.454090371773598
9,17,6,,,,,4.495,0.0,0.0,0.0,5.138786254340191
9,17,6,,,,,4.865,0.0,0.0,0.0,4.798883943348151
9,17,6,,,,,4.035,0.0,0.0,0.0,4.0564657377602735
9,18,6,,,,,4.140000000000001,0.0,0.0,0.0,3.531399024613584
9,18,6,,,,,3.6425,0.0,0.0,0.0,3.8153729907648355
9,18,6,,,,,4.4975000000000005,0.0,0.0,0.0,2.527649461088863
9,18,6,,,,,2.8825000000000003,0.0,0.0,0.0,1.8359900979877948
9,19,6,,,,,2.655,0.0,0.0,0.0,4.849981697693434
9,19,6,,,,,2.9475,0.0,0.0,0.0,3.04874177584666
9,19,6,,,,,2.9125,0.0,0.0,0.0,2.32315396280591
9,19,6,,,,,3.1975,0.0,0.0,0.0,1.7757807003365724
9,20,6,,,,,2.6275,0.0,0.0,0.0,0.0
9,20,6,,,,,2.5375,0.0,0.0,0.0,0.0
9,20,6,,,,,3.4075,0.0,0.0,0.0,0.0
9,20,6,,,,,4.0175,0.0,0.0,0.0,0.0
9,21,6,,,,,4.0,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.75,0.0,0.0,0.0,0.0
9,22,6,,,,,2.5,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.0,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.75,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.75,0.0,0.0,0.0,0.0
9,8,7,,,,,2.52,0.0,0.0,0.0,0.03073619238623771
9,8,7,,,,,2.6575,0.0,0.0,0.0,0.24204751504162197
9,9,7,,,,,2.53,0.0,0.0,0.0,0.2756798258640601
9,9,7,,,,,3.1875,0.0,0.0,0.0,0.43074972791259386
9,9,7,,,,,4.085,0.0,0.0,0.0,0.575973921894554
9,9,7,,,,,3.965,0.0,0.0,0.0,0.9501108284243498
9,10,7,,,,,3.4775,0.0,0.0,0.0,0.7032416119574664
9,10,7,,,,,3.3125,0.0,0.0,0.0,0.7643930564755068
9,10,7,,,,,3.52,0.0,0.0,0.0,0.9136745239754295
9,10,7,,,,,3.5825,0.0,0.0,0.0,1.138496011174108
9,11,7,,,,,3.6275,0.0,0.0,0.0,1.5593433715898875
9,11,7,,,,,3.475,0.0,0.0,0.0,2.5469885857931183
9,11,7,,,,,3.4325,0.0,0.0,0.0,1.9661285989611628
9,11,7,,,,,5.38,0.0,0.0,0.0,3.5767782154447243
9,12,7,,,,,5.6975,0.0,0.0,0.0,5.155321350423609
9,12,7,,,,,5.15,0.0,0.0,0.0,5.317237220677317
9,12,7,,,,,4.3375,0.0,0.0,0.0,4.667574778301329
9,12,7,,,,,5.647500000000001,0.0,0.0,0.0,6.314718939894604
9,13,7,,,,,4.06,0.0,0.0,0.0,5.8506161071751706
9,13,7,,,,,3.345,0.0,0.0,0.0,4.724071167362519
9,13,7,,,,,3.975,0.0,0.0,0.0,4.612807469603245
9,13,7,,,,,4.375,0.0,0.0,0.0,4.751887091802338
9,14,7,,,,,4.42,0.0,0.0,0.0,6.17
9,14,7,,,,,4.7,0.0,0.0,0.0,7.2
9,14,7,,,,,4.44,0.0,0.0,0.0,7.44
9,14,7,,,,,3.317499999999999,0.0,0.0,0.0,7.8175
9,15,7,,,,,3.0425000000000004,0.0,0.0,0.0,6.56540975436668
9,15,7,,,,,3.039999999999999,0.0,0.0,0.0,6.563303431057612
9,15,7,,,,,4.172499999999999,0.0,0.0,0.0,6.4643062355313905
9,15,7,,,,,3.3925,0.0,0.0,0.0,6.228398024915712
9,16,7,,,,,3.1175,0.0,0.0,0.0,6.250591220972065
9,16,7,,,,,3.795,0.0,0.0,0.0,6.186921693255805
9,16,7,,,,,3.2625,0.0,0.0,0.0,6.1583801808312755
9,16,7,,,,,3.205,0.0,0.0,0.0,5.6687834677028
9,17,7,,,,,3.2875,0.0,0.0,0.0,5.7875
9,17,7,,,,,3.295,0.0,0.0,0.0,4.545
9,17,7,,,,,4.855,0.0,0.0,0.0,5.105
9,17,7,,,,,4.75,0.0,0.0,0.0,4.75
9,18,7,,,,,3.4450000000000003,0.0,0.0,0.0,4.364210056773778
9,18,7,,,,,3.0075000000000003,0.0,0.0,0.0,3.9346618228393506
9,18,7,,,,,2.5225,0.0,0.0,0.0,3.4584769235063284
9,18,7,,,,,3.0125,0.0,0.0,0.0,2.9577464108056253
9,19,7,,,,,2.785,0.0,0.0,0.0,2.853791637863994
9,19,7,,,,,2.705,0.0,0.0,0.0,2.200853117169274
9,19,7,,,,,3.1100000000000003,0.0,0.0,0.0,1.5310282554221035
9,19,7,,,,,2.5825,0.0,0.0,0.0,0.9371919284109567
9,20,7,,,,,2.7225,0.0,0.0,0.0,0.0
9,20,7,,,,,2.5125,0.0,0.0,0.0,0.0
9,20,7,,,,,3.385,0.0,0.0,0.0,0.0
9,20,7,,,,,3.785,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,3.75,0.0,0.0,0.0,0.0
9,22,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.5,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.25,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5,0.0,0.0,0.0,0.0
9,8,1,,,,,2.75,0.0,0.0,0.0,0.0
9,8,1,,,,,3.0225,0.0,0.0,0.0,0.026599843040405247
9,8,1,,,,,3.4,0.0,0.0,0.0,0.17733228693603498
9,9,1,,,,,3.3725,0.0,0.0,0.0,0.3648444437585452
9,9,1,,,,,4.02,0.0,0.0,0.0,0.7541750917961874
9,9,1,,,,,3.525,0.0,0.0,0.0,1.2487964182339466
9,9,1,,,,,5.075,0.0,0.0,0.0,1.7874929123740804
9,10,1,,,,,4.23,0.0,0.0,0.0,2.282138157669061
9,10,1,,,,,4.3100000000000005,0.0,0.0,0.0,2.815864017123922
9,10,1,,,,,4.305,0.0,0.0,0.0,3.2713714316586744
9,10,1,,,,,5.445,0.0,0.0,0.0,3.1701475617620627
9,11,1,,,,,4.4975000000000005,0.0,0.0,0.0,2.225233362292853
9,11,1,,,,,4.71,0.0,0.0,0.0,3.178197594198023
9,11,1,,,,,6.855,0.0,0.0,0.0,3.8168073911630467
9,11,1,,,,,6.8875,0.0,0.0,0.0,5.334124466897773
9,12,1,,,,,6.215,0.0,0.0,0.0,5.098717021193137
9,12,1,,,,,5.79,0.0,0.0,0.0,4.544954512857599
9,12,1,,,,,6.2925,0.0,0.0,0.0,5.777588836967444
9,12,1,,,,,6.75,0.0,0.0,0.0,5.947819533974295
9,13,1,,,,,6.050000000000001,0.0,0.0,0.0,5.513125954836618
9,13,1,,,,,4.72,0.0,0.0,0.0,5.637262565740224
9,13,1,,,,,4.559999999999999,0.0,0.0,0.0,5.702981947983309
9,13,1,,,,,4.842500000000001,0.0,0.0,0.0,5.726713947126646
9,14,1,,,,,4.135,0.0,0.0,0.0,5.733592396195319
9,14,1,,,,,4.92,0.0,0.0,0.0,5.759042711206966
9,14,1,,,,,5.4025,0.0,0.0,0.0,5.746317553701143
9,14,1,,,,,3.885,0.0,0.0,0.0,5.733592396195319
9,15,1,,,,,4.15,0.0,0.0,0.0,5.656904676973583
9,15,1,,,,,4.1175,0.0,0.0,0.0,5.633632600770843
9,15,1,,,,,4.077500000000001,0.0,0.0,0.0,5.604990045444394
9,15,1,,,,,4.2375,0.0,0.0,0.0,5.540544295959886
9,16,1,,,,,4.005,0.0,0.0,0.0,5.231672058089563
9,16,1,,,,,4.34,0.0,0.0,0.0,5.116651952881731
9,16,1,,,,,4.8125,0.0,0.0,0.0,4.923209048668559
9,16,1,,,,,4.76,0.0,0.0,0.0,4.712338855787534
9,17,1,,,,,4.66,0.0,0.0,0.0,5.446466608977913
9,17,1,,,,,4.7875,0.0,0.0,0.0,5.129959774056808
9,17,1,,,,,4.37,0.0,0.0,0.0,4.775217214111679
9,17,1,,,,,4.885,0.0,0.0,0.0,4.363121066630511
9,18,1,,,,,3.655,0.0,0.0,0.0,5.3559822126416625
9,18,1,,,,,3.8675,0.0,0.0,0.0,4.737541731590127
9,18,1,,,,,3.33,0.0,0.0,0.0,4.119101250538593
9,18,1,,,,,3.7925,0.0,0.0,0.0,3.500660769487059
9,19,1,,,,,3.2925,0.0,0.0,0.0,5.650567384709465
9,19,1,,,,,2.465,0.0,0.0,0.0,4.367105176383126
9,19,1,,,,,2.85,0.0,0.0,0.0,3.000301266217415
9,19,1,,,,,3.07,0.0,0.0,0.0,1.8224052135542816
9,20,1,,,,,2.9775,0.0,0.0,0.0,0.0
9,20,1,,,,,2.765,0.0,0.0,0.0,0.0
9,20,1,,,,,3.15,0.0,0.0,0.0,0.0
9,20,1,,,,,3.5425,0.0,0.0,0.0,0.0
9,21,1,,,,,5.0,0.0,0.0,0.0,0.0
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,5.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,4.0,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,3.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.275,0.0,0.0,0.0,0.035697236307296064
9,8,2,,,,,3.1725,0.0,0.0,0.0,0.2463109305203428
9,9,2,,,,,3.3775,0.0,0.0,0.0,0.3656698792258994
9,9,2,,,,,3.555,0.0,0.0,0.0,0.7797728550380106
9,9,2,,,,,4.29,0.0,0.0,0.0,1.2495738919242654
9,9,2,,,,,5.105,0.0,0.0,0.0,1.7968678833484593
9,10,2,,,,,4.0125,0.0,0.0,0.0,1.7837798219306205
9,10,2,,,,,4.1375,0.0,0.0,0.0,2.227506145793959
9,10,2,,,,,3.9425,0.0,0.0,0.0,2.6215351213846034
9,10,2,,,,,4.7475,0.0,0.0,0.0,3.0155640969752477
9,11,2,,,,,4.1875,0.0,0.0,0.0,4.112920823173122
9,11,2,,,,,3.9275,0.0,0.0,0.0,4.542858146555485
9,11,2,,,,,4.885,0.0,0.0,0.0,4.944279218897181
9,11,2,,,,,5.31,0.0,0.0,0.0,5.31718404019821
9,12,2,,,,,4.78,0.0,0.0,0.0,4.7249429545903645
9,12,2,,,,,4.165,0.0,0.0,0.0,5.003519223735432
9,12,2,,,,,4.9625,0.0,0.0,0.0,5.218782704438438
9,12,2,,,,,4.9475,0.0,0.0,0.0,5.388822764825687
9,13,2,,,,,4.1325,0.0,0.0,0.0,5.632703835579996
9,13,2,,,,,4.515000000000001,0.0,0.0,0.0,5.730487426567791
9,13,2,,,,,5.3325,0.0,0.0,0.0,5.78030170876912
9,13,2,,,,,4.372499999999999,0.0,0.0,0.0,5.809821283406945
9,14,2,,,,,4.664999999999999,0.0,0.0,0.0,5.803465160131913
9,14,2,,,,,5.4475,0.0,0.0,0.0,5.827294928635298
9,14,2,,,,,5.4475,0.0,0.0,0.0,5.827294928635298
9,14,2,,,,,4.9375,0.0,0.0,0.0,5.819962692172718
9,15,2,,,,,3.379999999999999,0.0,0.0,0.0,5.674334048218269
9,15,2,,,,,3.622499999999999,0.0,0.0,0.0,5.668933349568315
9,15,2,,,,,4.3125,0.0,0.0,0.0,5.625727760368684
9,15,2,,,,,4.504999999999999,0.0,0.0,0.0,5.5843224040523705
9,16,2,,,,,4.0725,0.0,0.0,0.0,5.328817512907957
9,16,2,,,,,4.39,0.0,0.0,0.0,5.200391075653984
9,16,2,,,,,4.3625,0.0,0.0,0.0,5.005112520377398
9,16,2,,,,,3.82,0.0,0.0,0.0,4.799278367518292
9,17,2,,,,,4.455,0.0,0.0,0.0,5.144819192789999
9,17,2,,,,,5.0625,0.0,0.0,0.0,4.831985492841111
9,17,2,,,,,6.39,0.0,0.0,0.0,4.495240936845174
9,17,2,,,,,5.4475,0.0,0.0,0.0,4.142555810151204
9,18,2,,,,,4.47,0.0,0.0,0.0,5.377199927874501
9,18,2,,,,,4.725,0.0,0.0,0.0,4.813277477811392
9,18,2,,,,,3.9375,0.0,0.0,0.0,4.200937443651954
9,18,2,,,,,3.885,0.0,0.0,0.0,3.5715088503996952
9,19,2,,,,,3.810000000000001,0.0,0.0,0.0,8.359126483628453
9,19,2,,,,,3.475,0.0,0.0,0.0,6.448935470768044
9,19,2,,,,,3.345,0.0,0.0,0.0,4.3918066876876045
9,19,2,,,,,2.555,0.0,0.0,0.0,2.628553445047228
9,20,2,,,,,2.705,0.0,0.0,0.0,0.0
9,20,2,,,,,2.9925,0.0,0.0,0.0,0.0
9,20,2,,,,,3.125,0.0,0.0,0.0,0.0
9,20,2,,,,,3.53,0.0,0.0,0.0,0.0
9,21,2,,,,,5.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.0,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.5,0.0,0.0,0.0,0.0
9,24,2,,,,,2.0,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.5,0.0,0.0,0.0,0.0
9,5,3,,,,,2.25,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,8,3,,,,,2.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.265,0.0,0.0,0.0,0.019358286203044264
9,8,3,,,,,2.8825,0.0,0.0,0.0,0.17099819479355768
9,9,3,,,,,3.325,0.0,0.0,0.0,0.32021311285650567
9,9,3,,,,,3.715,0.0,0.0,0.0,0.7044688482843123
9,9,3,,,,,3.52,0.0,0.0,0.0,1.2512943179315759
9,9,3,,,,,6.1125,0.0,0.0,0.0,1.8350674544468975
9,10,3,,,,,4.5175,0.0,0.0,0.0,1.591966215443629
9,10,3,,,,,4.5600000000000005,0.0,0.0,0.0,1.625502058891636
9,10,3,,,,,4.4625,0.0,0.0,0.0,1.943106223310997
9,10,3,,,,,4.720000000000001,0.0,0.0,0.0,2.5408333153548877
9,11,3,,,,,4.99,0.0,0.0,0.0,2.49803654895456
9,11,3,,,,,4.78,0.0,0.0,0.0,3.4213795713475057
9,11,3,,,,,5.84,0.0,0.0,0.0,4.0011530970361
9,11,3,,,,,6.505,0.0,0.0,0.0,4.298197557728404
9,12,3,,,,,6.165,0.0,0.0,0.0,4.611246056785131
9,12,3,,,,,5.51,0.0,0.0,0.0,4.859239804188228
9,12,3,,,,,5.7425,0.0,0.0,0.0,4.846660411204012
9,12,3,,,,,6.855,0.0,0.0,0.0,4.568116709410679
9,13,3,,,,,5.1825,0.0,0.0,0.0,4.704821067195983
9,13,3,,,,,4.385,0.0,0.0,0.0,4.66867403918275
9,13,3,,,,,4.1975,0.0,0.0,0.0,4.525988402288411
9,13,3,,,,,5.435,0.0,0.0,0.0,4.8969710582136905
9,14,3,,,,,6.1425,0.0,0.0,0.0,5.260549444782134
9,14,3,,,,,4.625,0.0,0.0,0.0,5.615917328171337
9,14,3,,,,,4.815000000000001,0.0,0.0,0.0,5.755854940283148
9,14,3,,,,,4.809999999999999,0.0,0.0,0.0,5.752172371543363
9,15,3,,,,,3.2974999999999994,0.0,0.0,0.0,5.573141172082658
9,15,3,,,,,3.5425000000000004,0.0,0.0,0.0,5.56956750028267
9,15,3,,,,,5.2575,0.0,0.0,0.0,5.544551797682747
9,15,3,,,,,4.622499999999999,0.0,0.0,0.0,5.448062659083047
9,16,3,,,,,4.65,0.0,0.0,0.0,5.0994982647584175
9,16,3,,,,,4.155,0.0,0.0,0.0,4.930663524911687
9,16,3,,,,,4.655,0.0,0.0,0.0,4.758383178129307
9,16,3,,,,,3.865,0.0,0.0,0.0,4.558537975861747
9,17,3,,,,,3.8075,0.0,0.0,0.0,5.464665705793649
9,17,3,,,,,4.97,0.0,0.0,0.0,5.172263854710755
9,17,3,,,,,4.81,0.0,0.0,0.0,4.817049754135979
9,17,3,,,,,5.125,0.0,0.0,0.0,4.440176257184694
9,18,3,,,,,4.1375,0.0,0.0,0.0,5.360407670737373
9,18,3,,,,,3.38,0.0,0.0,0.0,4.773797019977433
9,18,3,,,,,3.6,0.0,0.0,0.0,4.161179000464592
9,18,3,,,,,4.0600000000000005,0.0,0.0,0.0,3.537002150394902
9,19,3,,,,,4.0025,0.0,0.0,0.0,8.75
9,19,3,,,,,4.1625,0.0,0.0,0.0,7.303949610164598
9,19,3,,,,,4.0425,0.0,0.0,0.0,4.936133265954375
9,19,3,,,,,3.7625,0.0,0.0,0.0,2.912032197516604
9,20,3,,,,,3.4275,0.0,0.0,0.0,0.0
9,20,3,,,,,3.475,0.0,0.0,0.0,0.0
9,20,3,,,,,4.1125,0.0,0.0,0.0,0.0
9,20,3,,,,,3.775,0.0,0.0,0.0,0.0
9,21,3,,,,,4.25,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,3.5,0.0,0.0,0.0,0.0
9,21,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.5,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.0,0.0,0.0,0.0,0.0
9,24,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.5075,0.0,0.0,0.0,0.008150178994604951
9,8,4,,,,,2.915,0.0,0.0,0.0,0.17930393788130894
9,9,4,,,,,4.39,0.0,0.0,0.0,0.38153854610236737
9,9,4,,,,,3.825,0.0,0.0,0.0,0.8071007706011617
9,9,4,,,,,3.825,0.0,0.0,0.0,1.2962527527836838
9,9,4,,,,,3.6475,0.0,0.0,0.0,1.6117557812914107
9,10,4,,,,,5.35,0.0,0.0,0.0,2.4583984652550805
9,10,4,,,,,4.645,0.0,0.0,0.0,2.737332137274407
9,10,4,,,,,4.205,0.0,0.0,0.0,3.266833345175501
9,10,4,,,,,5.02,0.0,0.0,0.0,3.328293306806878
9,11,4,,,,,5.4575,0.0,0.0,0.0,3.4310293098378555
9,11,4,,,,,4.34,0.0,0.0,0.0,3.9468049577219784
9,11,4,,,,,5.0625,0.0,0.0,0.0,4.739835499330372
9,11,4,,,,,4.3725,0.0,0.0,0.0,4.788762833517008
9,12,4,,,,,5.9325,0.0,0.0,0.0,5.239013252648208
9,12,4,,,,,5.12,0.0,0.0,0.0,3.8180313565876194
9,12,4,,,,,5.5,0.0,0.0,0.0,2.351970034858903
9,12,4,,,,,5.115,0.0,0.0,0.0,1.8541363774804358
9,13,4,,,,,5.815,0.0,0.0,0.0,2.565
9,13,4,,,,,5.9375,0.0,0.0,0.0,3.4375
9,13,4,,,,,4.115,0.0,0.0,0.0,3.115
9,13,4,,,,,4.445,0.0,0.0,0.0,3.695
9,14,4,,,,,5.9825,0.0,0.0,0.0,4.780337486651538
9,14,4,,,,,7.315,0.0,0.0,0.0,5.540897631446073
9,14,4,,,,,5.55,0.0,0.0,0.0,5.755590284931618
9,14,4,,,,,3.85,0.0,0.0,0.0,3.5173051741248775
9,15,4,,,,,3.1575,0.0,0.0,0.0,2.753891623816552
9,15,4,,,,,3.74,0.0,0.0,0.0,2.595240945574326
9,15,4,,,,,5.0600000000000005,0.0,0.0,0.0,1.4775824361664043
9,15,4,,,,,4.7225,0.0,0.0,0.0,1.1579131591111724
9,16,4,,,,,4.9625,0.0,0.0,0.0,1.7125
9,16,4,,,,,4.625,0.0,0.0,0.0,1.625
9,16,4,,,,,4.7925,0.0,0.0,0.0,1.0425
9,16,4,,,,,5.5525,0.0,0.0,0.0,1.3025
9,17,4,,,,,4.32,0.0,0.0,0.0,3.7173490990412046
9,17,4,,,,,5.7925,0.0,0.0,0.0,2.4741780325424774
9,17,4,,,,,6.1625,0.0,0.0,0.0,2.5909533969102636
9,17,4,,,,,5.185,0.0,0.0,0.0,4.5591048505256655
9,18,4,,,,,3.7325,0.0,0.0,0.0,1.9218975875308777
9,18,4,,,,,4.065,0.0,0.0,0.0,4.18309613629041
9,18,4,,,,,4.18,0.0,0.0,0.0,3.567507249489851
9,18,4,,,,,4.0525,0.0,0.0,0.0,3.201546927021803
9,19,4,,,,,4.205,0.0,0.0,0.0,0.0
9,19,4,,,,,3.1950000000000003,0.0,0.0,0.0,0.0
9,19,4,,,,,3.0075000000000003,0.0,0.0,0.0,0.0
9,19,4,,,,,3.645,0.0,0.0,0.0,0.0
9,20,4,,,,,2.8875,0.0,0.0,0.0,0.0
9,20,4,,,,,2.825,0.0,0.0,0.0,0.0
9,20,4,,,,,3.625,0.0,0.0,0.0,0.0
9,20,4,,,,,4.015,0.0,0.0,0.0,0.0
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,3.25,0.0,0.0,0.0,0.0
9,21,4,,,,,3.25,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.75,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.25,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,2.25,0.0,0.0,0.0,0.0
9,8,5,,,,,2.0,0.0,0.0,0.0,0.0
9,8,5,,,,,2.005,0.0,0.0,0.0,0.00939891752536989
9,8,5,,,,,2.36,0.0,0.0,0.0,0.20677618555813757
9,9,5,,,,,3.535,0.0,0.0,0.0,0.27245469322303795
9,9,5,,,,,3.3225,0.0,0.0,0.0,0.5472993398954009
9,9,5,,,,,4.02,0.0,0.0,0.0,0.975101007324557
9,9,5,,,,,6.1125,0.0,0.0,0.0,1.5415199748145572
9,10,5,,,,,4.98,0.0,0.0,0.0,1.6011740744872236
9,10,5,,,,,4.73,0.0,0.0,0.0,1.9601817145067804
9,10,5,,,,,5.24,0.0,0.0,0.0,2.3263695073267288
9,10,5,,,,,6.7325,0.0,0.0,0.0,2.679992032745992
9,11,5,,,,,5.76,0.0,0.0,0.0,3.87680332861712
9,11,5,,,,,6.035,0.0,0.0,0.0,4.354578386721343
9,11,5,,,,,5.69,0.0,0.0,0.0,4.723147717258886
9,11,5,,,,,5.4025,0.0,0.0,0.0,5.144044792255462
9,12,5,,,,,7.59,0.0,0.0,0.0,4.180068677752365
9,12,5,,,,,5.295,0.0,0.0,0.0,2.413903296346665
9,12,5,,,,,5.3100000000000005,0.0,0.0,0.0,3.0745959695864498
9,12,5,,,,,5.4975000000000005,0.0,0.0,0.0,2.8047051716943807
9,13,5,,,,,4.779999999999999,0.0,0.0,0.0,2.597646112218946
9,13,5,,,,,4.4375,0.0,0.0,0.0,3.265454567414043
9,13,5,,,,,4.515,0.0,0.0,0.0,4.058362127163594
9,13,5,,,,,5.1425,0.0,0.0,0.0,5.256002084001082
9,14,5,,,,,3.9875,0.0,0.0,0.0,5.436537122544708
9,14,5,,,,,4.7075,0.0,0.0,0.0,5.008876317357517
9,14,5,,,,,5.3125,0.0,0.0,0.0,4.286694391616885
9,14,5,,,,,5.775,0.0,0.0,0.0,4.458162167281561
9,15,5,,,,,5.315,0.0,0.0,0.0,7.065
9,15,5,,,,,3.82,0.0,0.0,0.0,7.07
9,15,5,,,,,4.1675,0.0,0.0,0.0,5.1675
9,15,5,,,,,4.0225,0.0,0.0,0.0,5.5225
9,16,5,,,,,5.01,0.0,0.0,0.0,5.263490365592361
9,16,5,,,,,4.1725,0.0,0.0,0.0,5.6103257930375445
9,16,5,,,,,4.795,0.0,0.0,0.0,4.241902379299275
9,16,5,,,,,5.8975,0.0,0.0,0.0,5.168898885380038
9,17,5,,,,,4.9625,0.0,0.0,0.0,5.0593747534233815
9,17,5,,,,,4.78,0.0,0.0,0.0,4.012073108622831
9,17,5,,,,,4.7925,0.0,0.0,0.0,2.4732260829645147
9,17,5,,,,,4.4975000000000005,0.0,0.0,0.0,2.2119542138599377
9,18,5,,,,,4.467499999999999,0.0,0.0,0.0,2.523555979179271
9,18,5,,,,,4.6425,0.0,0.0,0.0,2.95821101105412
9,18,5,,,,,4.4675,0.0,0.0,0.0,2.012197118150037
9,18,5,,,,,3.69,0.0,0.0,0.0,1.4727135197641945
9,19,5,,,,,3.7025,0.0,0.0,0.0,0.0
9,19,5,,,,,3.385,0.0,0.0,0.0,0.0
9,19,5,,,,,4.2575,0.0,0.0,0.0,0.0
9,19,5,,,,,4.6575,0.0,0.0,0.0,0.0
9,20,5,,,,,3.72,0.0,0.0,0.0,0.0
9,20,5,,,,,3.7325,0.0,0.0,0.0,0.0
9,20,5,,,,,3.9275,0.0,0.0,0.0,0.0
9,20,5,,,,,4.015,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,5.25,0.0,0.0,0.0,0.0
9,21,5,,,,,5.25,0.0,0.0,0.0,0.0
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,22,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.5,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,3.0,0.0,0.0,0.0,0.0
9,8,6,,,,,3.5,0.0,0.0,0.0,0.0
9,9,6,,,,,3.505,0.0,0.0,0.0,0.0048932789895342
9,9,6,,,,,3.915,0.0,0.0,0.0,0.16147820665462861
9,9,6,,,,,3.8325,0.0,0.0,0.0,0.3254030528040244
9,9,6,,,,,4.06,0.0,0.0,0.0,0.058719347874410396
9,10,6,,,,,4.28,0.0,0.0,0.0,0.026057557988153377
9,10,6,,,,,4.835,0.0,0.0,0.0,0.07382974763310124
9,10,6,,,,,4.935,0.0,0.0,0.0,0.16068827426027915
9,10,6,,,,,5.02,0.0,0.0,0.0,0.23451802189338042
9,11,6,,,,,4.11,0.0,0.0,0.0,0.36
9,11,6,,,,,5.025,0.0,0.0,0.0,0.525
9,11,6,,,,,4.335,0.0,0.0,0.0,0.585
9,11,6,,,,,8.4225,0.0,0.0,0.0,0.6725
9,12,6,,,,,5.37,0.0,0.0,0.0,0.8470456605634659
9,12,6,,,,,3.9575,0.0,0.0,0.0,1.1756409599199829
9,12,6,,,,,4.705,0.0,0.0,0.0,1.4166108461147617
9,12,6,,,,,5.67,0.0,0.0,0.0,1.6259382220011354
9,13,6,,,,,6.21,0.0,0.0,0.0,1.96
9,13,6,,,,,4.565,0.0,0.0,0.0,1.315
9,13,6,,,,,4.1925,0.0,0.0,0.0,1.6925
9,13,6,,,,,4.64,0.0,0.0,0.0,1.89
9,14,6,,,,,5.6825,0.0,0.0,0.0,2.6825
9,14,6,,,,,4.225,0.0,0.0,0.0,3.975
9,14,6,,,,,4.48,0.0,0.0,0.0,2.98
9,14,6,,,,,3.5925,0.0,0.0,0.0,3.0925
9,15,6,,,,,2.685,0.0,0.0,0.0,3.435
9,15,6,,,,,3.4475,0.0,0.0,0.0,2.9475
9,15,6,,,,,5.375,0.0,0.0,0.0,2.875
9,15,6,,,,,3.45,0.0,0.0,0.0,3.2
9,16,6,,,,,2.7225,0.0,0.0,0.0,3.2225
9,16,6,,,,,3.9725,0.0,0.0,0.0,3.7225
9,16,6,,,,,5.5275,0.0,0.0,0.0,5.5275
9,16,6,,,,,3.8375,0.0,0.0,0.0,6.0875
9,17,6,,,,,3.905,0.0,0.0,0.0,5.882684827703231
9,17,6,,,,,3.4475,0.0,0.0,0.0,5.445425963580691
9,17,6,,,,,3.8025,0.0,0.0,0.0,5.067901916961231
9,17,6,,,,,3.92,0.0,0.0,0.0,4.702324833842388
9,18,6,,,,,4.455,0.0,0.0,0.0,4.38445537428023
9,18,6,,,,,3.9375,0.0,0.0,0.0,3.875149952015355
9,18,6,,,,,3.155,0.0,0.0,0.0,3.351082053742802
9,18,6,,,,,3.92,0.0,0.0,0.0,2.873761996161228
9,19,6,,,,,3.395,0.0,0.0,0.0,2.2919546733154332
9,19,6,,,,,4.3075,0.0,0.0,0.0,1.7297319716148833
9,19,6,,,,,4.195,0.0,0.0,0.0,1.1435848996292037
9,19,6,,,,,3.185,0.0,0.0,0.0,0.6555277458125561
9,20,6,,,,,3.1225,0.0,0.0,0.0,0.0
9,20,6,,,,,3.185,0.0,0.0,0.0,0.0
9,20,6,,,,,3.8325,0.0,0.0,0.0,0.0
9,20,6,,,,,4.0075,0.0,0.0,0.0,0.0
9,21,6,,,,,4.0,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.0,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.75,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0075,0.0,0.0,0.0,0.007993446119001758
9,8,7,,,,,3.35,0.0,0.0,0.0,0.10657928158669011
9,9,7,,,,,2.7925,0.0,0.0,0.0,0.2857436954805979
9,9,7,,,,,2.71,0.0,0.0,0.0,0.6936000813375197
9,9,7,,,,,3.2875,0.0,0.0,0.0,1.2577607108761362
9,9,7,,,,,3.22,0.0,0.0,0.0,1.9244960003308647
9,10,7,,,,,3.1425,0.0,0.0,0.0,2.1047015355381693
9,10,7,,,,,2.9775,0.0,0.0,0.0,2.570643029687584
9,10,7,,,,,3.5325000000000006,0.0,0.0,0.0,3.012690088239593
9,10,7,,,,,4.5425,0.0,0.0,0.0,3.4188954933954934
9,11,7,,,,,3.5175,0.0,0.0,0.0,3.374776398376196
9,11,7,,,,,3.47,0.0,0.0,0.0,3.695088159312793
9,11,7,,,,,3.6775,0.0,0.0,0.0,4.018939276723828
9,11,7,,,,,8.1125,0.0,0.0,0.0,4.326863289999894
9,12,7,,,,,4.4425,0.0,0.0,0.0,4.591374140562567
9,12,7,,,,,4.085,0.0,0.0,0.0,4.871096973340341
9,12,7,,,,,5.6875,0.0,0.0,0.0,5.1223130206121
9,12,7,,,,,4.4475,0.0,0.0,0.0,5.307607126401198
9,13,7,,,,,5.1625,0.0,0.0,0.0,5.857028359455293
9,13,7,,,,,4.032499999999999,0.0,0.0,0.0,5.948753436536485
9,13,7,,,,,3.835000000000001,0.0,0.0,0.0,5.988883157759506
9,13,7,,,,,3.615,0.0,0.0,0.0,6.011814427029805
9,14,7,,,,,4.4175,0.0,0.0,0.0,6.395395775115109
9,14,7,,,,,3.692499999999999,0.0,0.0,0.0,6.415589636103789
9,14,7,,,,,3.945,0.0,0.0,0.0,6.417609022202658
9,14,7,,,,,3.4450000000000003,0.0,0.0,0.0,6.417609022202658
9,15,7,,,,,3.182500000000001,0.0,0.0,0.0,6.253857449307385
9,15,7,,,,,3.4000000000000004,0.0,0.0,0.0,6.228234963697238
9,15,7,,,,,5.620000000000001,0.0,0.0,0.0,6.204583438518641
9,15,7,,,,,3.8000000000000007,0.0,0.0,0.0,6.149396546435248
9,16,7,,,,,3.845,0.0,0.0,0.0,5.398711064919249
9,16,7,,,,,4.13,0.0,0.0,0.0,5.245883826083484
9,16,7,,,,,4.81,0.0,0.0,0.0,5.01842002874653
9,16,7,,,,,4.9725,0.0,0.0,0.0,4.778516804992713
9,17,7,,,,,4.605,0.0,0.0,0.0,5.183491122247464
9,17,7,,,,,4.71,0.0,0.0,0.0,4.861307173657731
9,17,7,,,,,5.015,0.0,0.0,0.0,4.498340446765501
9,17,7,,,,,4.3575,0.0,0.0,0.0,4.165960803600145
9,18,7,,,,,4.645,0.0,0.0,0.0,4.689695324739816
9,18,7,,,,,3.345,0.0,0.0,0.0,4.134403090378805
9,18,7,,,,,3.7925,0.0,0.0,0.0,3.5765868004070613
9,18,7,,,,,4.48,0.0,0.0,0.0,3.008674287992391
9,19,7,,,,,4.3975,0.0,0.0,0.0,3.382301796577531
9,19,7,,,,,3.2875,0.0,0.0,0.0,2.5217370016193272
9,19,7,,,,,3.4125,0.0,0.0,0.0,1.6400107772769053
9,19,7,,,,,3.41,0.0,0.0,0.0,0.9311028929055978
9,20,7,,,,,3.105,0.0,0.0,0.0,0.0
9,20,7,,,,,4.1825,0.0,0.0,0.0,0.0
9,20,7,,,,,3.8225,0.0,0.0,0.0,0.0
9,20,7,,,,,3.505,0.0,0.0,0.0,0.0
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,21,7,,,,,4.75,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,22,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,3.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.5,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,3.25,0.0,0.0,0.0,0.0
9,8,1,,,,,4.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5025,0.0,0.0,0.0,0.003727017419797138
9,8,1,,,,,3.5875,0.0,0.0,0.0,0.1304456096928998
9,9,1,,,,,3.035,0.0,0.0,0.0,0.27377235471293637
9,9,1,,,,,3.2025,0.0,0.0,0.0,0.6748248392485537
9,9,1,,,,,3.515,0.0,0.0,0.0,1.2151650130240859
9,9,1,,,,,5.925,0.0,0.0,0.0,1.849164150254044
9,10,1,,,,,3.87,0.0,0.0,0.0,2.1507713059129325
9,10,1,,,,,5.21,0.0,0.0,0.0,2.6351053022826383
9,10,1,,,,,4.6,0.0,0.0,0.0,3.160484552581981
9,10,1,,,,,6.3975,0.0,0.0,0.0,3.6099300831114967
9,11,1,,,,,6.89,0.0,0.0,0.0,3.456896816782195
9,11,1,,,,,7.65,0.0,0.0,0.0,3.8174320676122413
9,11,1,,,,,6.5975,0.0,0.0,0.0,3.7803181447326772
9,11,1,,,,,6.8825,0.0,0.0,0.0,4.335259658265198
9,12,1,,,,,5.625,0.0,0.0,0.0,4.619397642471549
9,12,1,,,,,5.985,0.0,0.0,0.0,4.870413967194532
9,12,1,,,,,6.2675,0.0,0.0,0.0,5.067392055345205
9,12,1,,,,,6.772500000000001,0.0,0.0,0.0,5.245195285357317
9,13,1,,,,,5.75,0.0,0.0,0.0,5.556843596046569
9,13,1,,,,,5.57,0.0,0.0,0.0,5.607034441430216
9,13,1,,,,,5.127500000000001,0.0,0.0,0.0,5.648262635852497
9,13,1,,,,,4.59,0.0,0.0,0.0,5.6213746829683995
9,14,1,,,,,5.217500000000001,0.0,0.0,0.0,5.685528755905225
9,14,1,,,,,7.225,0.0,0.0,0.0,5.690880681310846
9,14,1,,,,,5.719999999999999,0.0,0.0,0.0,5.687312731040432
9,14,1,,,,,5.48,0.0,0.0,0.0,5.6944486315812615
9,15,1,,,,,5.1875,0.0,0.0,0.0,5.488175665439805
9,15,1,,,,,5.397500000000001,0.0,0.0,0.0,5.4605187172045175
9,15,1,,,,,6.09,0.0,0.0,0.0,5.420761854116292
9,15,1,,,,,6.280000000000001,0.0,0.0,0.0,5.379276431763361
9,16,1,,,,,5.547499999999999,0.0,0.0,0.0,5.070230345389963
9,16,1,,,,,5.327500000000001,0.0,0.0,0.0,4.922439596667101
9,16,1,,,,,4.98,0.0,0.0,0.0,4.688997391298038
9,16,1,,,,,5.66,0.0,0.0,0.0,4.474029029519331
9,17,1,,,,,5.2875,0.0,0.0,0.0,4.916479523596018
9,17,1,,,,,6.65,0.0,0.0,0.0,4.613475815382347
9,17,1,,,,,6.2175,0.0,0.0,0.0,4.275284579763217
9,17,1,,,,,7.4975,0.0,0.0,0.0,3.907770404639538
9,18,1,,,,,7.515,0.0,0.0,0.0,5.2707820560837995
9,18,1,,,,,5.75,0.0,0.0,0.0,4.669574357549324
9,18,1,,,,,6.705,0.0,0.0,0.0,4.033344851333229
9,18,1,,,,,5.9,0.0,0.0,0.0,3.38544140922326
9,19,1,,,,,6.8225,0.0,0.0,0.0,5.985159733466185
9,19,1,,,,,6.2225,0.0,0.0,0.0,4.43893978079462
9,19,1,,,,,7.115,0.0,0.0,0.0,2.8733920787146596
9,19,1,,,,,8.3675,0.0,0.0,0.0,1.5913180346244864
9,20,1,,,,,7.0625,0.0,0.0,0.0,0.0
9,20,1,,,,,6.3975,0.0,0.0,0.0,0.0
9,20,1,,,,,4.0575,0.0,0.0,0.0,0.0
9,20,1,,,,,3.5025,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,5.0,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,3.75,0.0,0.0,0.0,0.0
9,22,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.0,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.5,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,1.75,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.5,0.0,0.0,0.0,0.0
9,8,2,,,,,4.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.0,0.0,0.0,0.0,0.0
9,8,2,,,,,3.315,0.0,0.0,0.0,0.06960503975929509
9,9,2,,,,,3.015,0.0,0.0,0.0,0.2549145799341954
9,9,2,,,,,3.4575,0.0,0.0,0.0,0.6805738313337482
9,9,2,,,,,4.025,0.0,0.0,0.0,1.2264758091173553
9,9,2,,,,,4.955,0.0,0.0,0.0,1.8805962406466115
9,10,2,,,,,5.13,0.0,0.0,0.0,1.8339869203210488
9,10,2,,,,,5.24,0.0,0.0,0.0,2.2593603124867676
9,10,2,,,,,5.8100000000000005,0.0,0.0,0.0,2.6568403674612915
9,10,2,,,,,5.8275,0.0,0.0,0.0,3.0177104173723723
9,11,2,,,,,6.55,0.0,0.0,0.0,3.9099910465804077
9,11,2,,,,,7.725,0.0,0.0,0.0,4.25618817049638
9,11,2,,,,,6.3775,0.0,0.0,0.0,4.584057211381509
9,11,2,,,,,5.2725,0.0,0.0,0.0,4.905816891256356
9,12,2,,,,,7.655000000000001,0.0,0.0,0.0,5.1616302546214134
9,12,2,,,,,5.71,0.0,0.0,0.0,5.407422171508147
9,12,2,,,,,4.51,0.0,0.0,0.0,5.649184712708212
9,12,2,,,,,4.985,0.0,0.0,0.0,5.830506618608263
9,13,2,,,,,4.9625,0.0,0.0,0.0,5.529726347217256
9,13,2,,,,,4.3475,0.0,0.0,0.0,5.629761597719678
9,13,2,,,,,4.715,0.0,0.0,0.0,5.716829315749564
9,13,2,,,,,4.24,0.0,0.0,0.0,5.735354362138903
9,14,2,,,,,4.262499999999999,0.0,0.0,0.0,6.382969279157448
9,14,2,,,,,5.074999999999999,0.0,0.0,0.0,6.434361946461454
9,14,2,,,,,4.620000000000001,0.0,0.0,0.0,6.471364666920337
9,14,2,,,,,4.109999999999999,0.0,0.0,0.0,6.463141840151697
9,15,2,,,,,3.844999999999999,0.0,0.0,0.0,6.55700353428389
9,15,2,,,,,5.34,0.0,0.0,0.0,6.552824437066373
9,15,2,,,,,4.7925,0.0,0.0,0.0,6.513123013499964
9,15,2,,,,,4.445,0.0,0.0,0.0,6.431630617758385
9,16,2,,,,,4.455,0.0,0.0,0.0,6.225991373616981
9,16,2,,,,,4.2,0.0,0.0,0.0,6.013029898060667
9,16,2,,,,,4.145,0.0,0.0,0.0,5.7583112704344845
9,16,2,,,,,4.115,0.0,0.0,0.0,5.524471218843237
9,17,2,,,,,4.7325,0.0,0.0,0.0,5.913114009098899
9,17,2,,,,,4.6175,0.0,0.0,0.0,5.566818523608148
9,17,2,,,,,5.6775,0.0,0.0,0.0,5.149366431509711
9,17,2,,,,,4.885,0.0,0.0,0.0,4.6346669770474325
9,18,2,,,,,4.355,0.0,0.0,0.0,4.413640269599785
9,18,2,,,,,4.695,0.0,0.0,0.0,3.491387078937143
9,18,2,,,,,4.29,0.0,0.0,0.0,3.0809337358400333
9,18,2,,,,,3.885,0.0,0.0,0.0,2.6704803927429235
9,19,2,,,,,4.23,0.0,0.0,0.0,5.310109490751526
9,19,2,,,,,4.2275,0.0,0.0,0.0,3.698876671481154
9,19,2,,,,,3.8375,0.0,0.0,0.0,1.7932325397195175
9,19,2,,,,,3.32,0.0,0.0,0.0,0.6851754181614873
9,20,2,,,,,3.39,0.0,0.0,0.0,0.0
9,20,2,,,,,3.33,0.0,0.0,0.0,0.0
9,20,2,,,,,4.275,0.0,0.0,0.0,0.0
9,20,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,5.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.5,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.5,0.0,0.0,0.0,0.0
9,2,3,,,,,2.5,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.25,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,4.25,0.0,0.0,0.0,0.0
9,8,3,,,,,4.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.5025,0.0,0.0,0.0,0.004396660066840789
9,8,3,,,,,3.5825,0.0,0.0,0.0,0.14508978220574606
9,9,3,,,,,3.7625,0.0,0.0,0.0,0.2554516251503127
9,9,3,,,,,3.87,0.0,0.0,0.0,0.3600651478309169
9,9,3,,,,,3.98,0.0,0.0,0.0,0.7103988051799173
9,9,3,,,,,4.985,0.0,0.0,0.0,1.2018390745167093
9,10,3,,,,,5.67,0.0,0.0,0.0,1.8905404717826686
9,10,3,,,,,5.635,0.0,0.0,0.0,3.0868981140826386
9,10,3,,,,,6.415,0.0,0.0,0.0,2.624109561094173
9,10,3,,,,,6.34,0.0,0.0,0.0,4.273409191425407
9,11,3,,,,,6.84,0.0,0.0,0.0,4.232318694406164
9,11,3,,,,,6.49,0.0,0.0,0.0,4.800708601712776
9,11,3,,,,,8.0525,0.0,0.0,0.0,4.6367499746051
9,11,3,,,,,6.675,0.0,0.0,0.0,4.5252581081718795
9,12,3,,,,,6.275,0.0,0.0,0.0,3.6239522829273567
9,12,3,,,,,7.109999999999999,0.0,0.0,0.0,5.0166124796125295
9,12,3,,,,,7.800000000000001,0.0,0.0,0.0,4.971075906423913
9,12,3,,,,,6.605,0.0,0.0,0.0,4.633346321941678
9,13,3,,,,,7.745000000000001,0.0,0.0,0.0,5.528813504532321
9,13,3,,,,,5.9025,0.0,0.0,0.0,6.048498262106303
9,13,3,,,,,4.2375,0.0,0.0,0.0,6.115681842933357
9,13,3,,,,,5.504999999999999,0.0,0.0,0.0,6.129513756633045
9,14,3,,,,,5.289999999999999,0.0,0.0,0.0,6.206607939311996
9,14,3,,,,,4.175,0.0,0.0,0.0,5.716612575682101
9,14,3,,,,,4.5425,0.0,0.0,0.0,6.208599790383662
9,14,3,,,,,4.414999999999999,0.0,0.0,0.0,6.107015385728684
9,15,3,,,,,3.3025,0.0,0.0,0.0,5.473648224582905
9,15,3,,,,,5.125,0.0,0.0,0.0,5.715380720636036
9,15,3,,,,,5.539999999999999,0.0,0.0,0.0,5.839057811639963
9,15,3,,,,,5.422499999999999,0.0,0.0,0.0,5.750984731682621
9,16,3,,,,,5.075,0.0,0.0,0.0,5.553978220091706
9,16,3,,,,,5.015,0.0,0.0,0.0,4.127771467278032
9,16,3,,,,,4.435,0.0,0.0,0.0,4.511750208420175
9,16,3,,,,,4.2825,0.0,0.0,0.0,5.058005679449771
9,17,3,,,,,4.21,0.0,0.0,0.0,5.260626598150667
9,17,3,,,,,4.5675,0.0,0.0,0.0,4.693520459004391
9,17,3,,,,,4.0225,0.0,0.0,0.0,4.653800962877415
9,17,3,,,,,3.6625,0.0,0.0,0.0,4.115381126489511
9,18,3,,,,,3.93,0.0,0.0,0.0,4.374668311793481
9,18,3,,,,,3.6125,0.0,0.0,0.0,4.021244090675304
9,18,3,,,,,3.7525,0.0,0.0,0.0,3.063937538985128
9,18,3,,,,,3.0175,0.0,0.0,0.0,2.524061169717994
9,19,3,,,,,3.175,0.0,0.0,0.0,2.0453365384615383
9,19,3,,,,,3.48,0.0,0.0,0.0,1.3917692307692309
9,19,3,,,,,3.13,0.0,0.0,0.0,0.8275384615384616
9,19,3,,,,,3.3,0.0,0.0,0.0,0.5172115384615386
9,20,3,,,,,3.3375,0.0,0.0,0.0,0.0
9,20,3,,,,,3.4575,0.0,0.0,0.0,0.0
9,20,3,,,,,4.07,0.0,0.0,0.0,0.0
9,20,3,,,,,3.75,0.0,0.0,0.0,0.0
9,21,3,,,,,4.0,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,5.25,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,22,3,,,,,3.75,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.75,0.0,0.0,0.0,0.0
9,8,4,,,,,3.75,0.0,0.0,0.0,0.0
9,8,4,,,,,3.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.295,0.0,0.0,0.0,0.04624902850153528
9,9,4,,,,,3.4625,0.0,0.0,0.0,0.20481407454156203
9,9,4,,,,,3.615,0.0,0.0,0.0,0.592756027496756
9,9,4,,,,,4.18,0.0,0.0,0.0,1.1373205080425564
9,9,4,,,,,4.8225,0.0,0.0,0.0,1.7565818863623381
9,10,4,,,,,6.217499999999999,0.0,0.0,0.0,1.7972899634996686
9,10,4,,,,,5.335,0.0,0.0,0.0,2.247067694993507
9,10,4,,,,,5.657500000000001,0.0,0.0,0.0,2.664068101925041
9,10,4,,,,,5.16,0.0,0.0,0.0,3.0300815595374355
9,11,4,,,,,5.65,0.0,0.0,0.0,3.807117533159067
9,11,4,,,,,5.8825,0.0,0.0,0.0,4.202157148158905
9,11,4,,,,,6.8175,0.0,0.0,0.0,4.558306852873786
9,11,4,,,,,6.19,0.0,0.0,0.0,4.863285623003195
9,12,4,,,,,5.255,0.0,0.0,0.0,4.306974018041721
9,12,4,,,,,5.305,0.0,0.0,0.0,4.51354351530991
9,12,4,,,,,5.285,0.0,0.0,0.0,4.671913463215521
9,12,4,,,,,5.475,0.0,0.0,0.0,4.802740811485373
9,13,4,,,,,4.485,0.0,0.0,0.0,5.061768908022813
9,13,4,,,,,4.8725,0.0,0.0,0.0,5.1579670040633285
9,13,4,,,,,4.4875,0.0,0.0,0.0,5.238423593479034
9,13,4,,,,,4.3325,0.0,0.0,0.0,5.304887732561573
9,14,4,,,,,4.165,0.0,0.0,0.0,5.364013724977074
9,14,4,,,,,5.455,0.0,0.0,0.0,5.39200596881257
9,14,4,,,,,4.495,0.0,0.0,0.0,5.419998212648067
9,14,4,,,,,3.99,0.0,0.0,0.0,5.41649918216863
9,15,4,,,,,3.95,0.0,0.0,0.0,5.248386487217741
9,15,4,,,,,3.845,0.0,0.0,0.0,5.176817580573862
9,15,4,,,,,4.94,0.0,0.0,0.0,5.071168242194804
9,15,4,,,,,4.3275,0.0,0.0,0.0,4.994487270790648
9,16,4,,,,,4.6725,0.0,0.0,0.0,4.974023615635179
9,16,4,,,,,4.6975,0.0,0.0,0.0,4.817989413680781
9,16,4,,,,,4.445,0.0,0.0,0.0,4.642884364820847
9,16,4,,,,,4.365,0.0,0.0,0.0,4.414034201954397
9,17,4,,,,,4.9925,0.0,0.0,0.0,5.055369636152053
9,17,4,,,,,5.385,0.0,0.0,0.0,4.753776871041604
9,17,4,,,,,5.95,0.0,0.0,0.0,4.386803856151969
9,17,4,,,,,5.03,0.0,0.0,0.0,4.03248508315508
9,18,4,,,,,5.285,0.0,0.0,0.0,4.9894236016371085
9,18,4,,,,,4.285,0.0,0.0,0.0,4.4072271487039565
9,18,4,,,,,4.26,0.0,0.0,0.0,3.7959208731241474
9,18,4,,,,,3.455,0.0,0.0,0.0,3.1496828103683496
9,19,4,,,,,2.64,0.0,0.0,0.0,2.007022610991913
