month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
10,16,3,,,,,3.965,0.0,0.0,0.0,3.412792805448793
10,17,3,,,,,4.85,0.0,0.0,0.0,4.3386836351838065
10,17,3,,,,,4.915,0.0,0.0,0.0,3.985912162042694
10,17,3,,,,,3.7625,0.0,0.0,0.0,3.659497178274192
10,17,3,,,,,4.335,0.0,0.0,0.0,3.312807971911374
10,18,3,,,,,3.8450000000000006,0.0,0.0,0.0,4.312046120531031
10,18,3,,,,,3.5975,0.0,0.0,0.0,3.7153165113615767
10,18,3,,,,,3.33,0.0,0.0,0.0,3.09459777217526
10,18,3,,,,,3.4925,0.0,0.0,0.0,2.3899170779299244
10,19,3,,,,,3.635,0.0,0.0,0.0,0.0
10,19,3,,,,,2.88,0.0,0.0,0.0,0.0
10,19,3,,,,,2.995,0.0,0.0,0.0,0.0
10,19,3,,,,,3.74,0.0,0.0,0.0,0.0
10,20,3,,,,,4.0925,0.0,0.0,0.0,0.0
10,20,3,,,,,3.505,0.0,0.0,0.0,0.0
10,20,3,,,,,3.5,0.0,0.0,0.0,0.0
10,20,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.75,0.0,0.0,0.0,0.0
10,9,4,,,,,3.765,0.0,0.0,0.0,0.014355388200263535
10,9,4,,,,,4.135,0.0,0.0,0.0,0.12919849380237183
10,9,4,,,,,4.2175,0.0,0.0,0.0,0.2081531289038213
10,9,4,,,,,8.1225,0.0,0.0,0.0,0.35649214030654447
10,10,4,,,,,5.3375,0.0,0.0,0.0,0.4966475443460385
10,10,4,,,,,6.375,0.0,0.0,0.0,0.9510272125775205
10,10,4,,,,,5.64,0.0,0.0,0.0,1.5977257171302344
10,10,4,,,,,6.797499999999999,0.0,0.0,0.0,1.9422089074638698
10,11,4,,,,,6.3875,0.0,0.0,0.0,2.3295203178245787
10,11,4,,,,,5.9525,0.0,0.0,0.0,4.100443617029441
10,11,4,,,,,6.23,0.0,0.0,0.0,4.859062275504252
10,11,4,,,,,8.425,0.0,0.0,0.0,5.293255591287261
10,12,4,,,,,6.775,0.0,0.0,0.0,5.415594059405941
10,12,4,,,,,5.9125,0.0,0.0,0.0,5.778978076379065
10,12,4,,,,,5.9425,0.0,0.0,0.0,6.041552333804809
10,12,4,,,,,5.46,0.0,0.0,0.0,6.292404526166902
10,13,4,,,,,5.205,0.0,0.0,0.0,4.740745956037085
10,13,4,,,,,5.125,0.0,0.0,0.0,4.856623283503123
10,13,4,,,,,5.505,0.0,0.0,0.0,4.945235357447741
10,13,4,,,,,5.0925,0.0,0.0,0.0,5.00487809952585
10,14,4,,,,,5.6525,0.0,0.0,0.0,4.790688519156754
10,14,4,,,,,6.91,0.0,0.0,0.0,4.795542306916793
10,14,4,,,,,4.905,0.0,0.0,0.0,4.792306448410101
10,14,4,,,,,5.6925,0.0,0.0,0.0,4.816575387210287
10,15,4,,,,,4.13,0.0,0.0,0.0,4.573993981587642
10,15,4,,,,,4.2175,0.0,0.0,0.0,4.473279344459188
10,15,4,,,,,5.8325,0.0,0.0,0.0,4.3896087228447795
10,15,4,,,,,5.6375,0.0,0.0,0.0,4.268751158290635
10,16,4,,,,,6.692499999999999,0.0,0.0,0.0,3.984816789801498
10,16,4,,,,,4.425,0.0,0.0,0.0,3.8255432012662864
10,16,4,,,,,4.35,0.0,0.0,0.0,3.632033233887058
10,16,4,,,,,4.745,0.0,0.0,0.0,3.4206608079805165
10,17,4,,,,,4.1425,0.0,0.0,0.0,4.183697618566823
10,17,4,,,,,5.74,0.0,0.0,0.0,3.871423480138794
10,17,4,,,,,5.0575,0.0,0.0,0.0,3.5358742506478067
10,17,4,,,,,3.83,0.0,0.0,0.0,3.165412384562381
10,18,4,,,,,4.3475,0.0,0.0,0.0,4.438355363284185
10,18,4,,,,,3.8450000000000006,0.0,0.0,0.0,3.818404405660751
10,18,4,,,,,4.0575,0.0,0.0,0.0,3.1552727843222517
10,18,4,,,,,3.4775,0.0,0.0,0.0,2.439707499901174
10,19,4,,,,,2.8475,0.0,0.0,0.0,0.0
10,19,4,,,,,2.8325,0.0,0.0,0.0,0.0
10,19,4,,,,,3.2,0.0,0.0,0.0,0.0
10,19,4,,,,,2.9475,0.0,0.0,0.0,0.0
10,20,4,,,,,3.0725,0.0,0.0,0.0,0.0
10,20,4,,,,,3.255,0.0,0.0,0.0,0.0
10,20,4,,,,,3.75,0.0,0.0,0.0,0.0
10,20,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,4.0,0.0,0.0,0.0,0.0
10,21,4,,,,,4.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,9,5,,,,,3.55,0.0,0.0,0.0,0.04411332500110095
10,9,5,,,,,3.95,0.0,0.0,0.0,0.1764533000044038
10,9,5,,,,,4.125,0.0,0.0,0.0,0.5514165625137618
10,9,5,,,,,4.135,0.0,0.0,0.0,1.221939102530496
10,10,5,,,,,5.6525,0.0,0.0,0.0,1.3288088246133316
10,10,5,,,,,5.3325,0.0,0.0,0.0,1.748595119961562
10,10,5,,,,,5.215,0.0,0.0,0.0,2.1390581079141437
10,10,5,,,,,5.305,0.0,0.0,0.0,2.503284452407461
10,11,5,,,,,5.585,0.0,0.0,0.0,2.8476929405498383
10,11,5,,,,,6.08,0.0,0.0,0.0,3.155131982114107
10,11,5,,,,,5.7675,0.0,0.0,0.0,3.4268584077390916
10,11,5,,,,,6.17,0.0,0.0,0.0,3.6768467193140775
10,12,5,,,,,5.0125,0.0,0.0,0.0,4.130425820695593
10,12,5,,,,,4.795,0.0,0.0,0.0,4.316748422587251
10,12,5,,,,,4.3075,0.0,0.0,0.0,4.489880043814012
10,12,5,,,,,5.745,0.0,0.0,0.0,4.6135454875474124
10,13,5,,,,,4.915,0.0,0.0,0.0,4.768059913572239
10,13,5,,,,,5.035,0.0,0.0,0.0,4.847915766974706
10,13,5,,,,,5.65,0.0,0.0,0.0,4.924444293152069
10,13,5,,,,,4.9875,0.0,0.0,0.0,4.982672519591366
10,14,5,,,,,5.7125,0.0,0.0,0.0,4.752518116105477
10,14,5,,,,,5.925000000000001,0.0,0.0,0.0,4.728636115522032
10,14,5,,,,,6.13,0.0,0.0,0.0,4.699977714821898
10,14,5,,,,,5.37,0.0,0.0,0.0,4.69360918133298
10,15,5,,,,,3.7225,0.0,0.0,0.0,4.419141082634223
10,15,5,,,,,3.8175,0.0,0.0,0.0,4.324303163934561
10,15,5,,,,,4.8825,0.0,0.0,0.0,4.211109519034965
10,15,5,,,,,4.99,0.0,0.0,0.0,4.123919819585277
10,16,5,,,,,6.6075,0.0,0.0,0.0,3.8583863955912623
10,16,5,,,,,5.145,0.0,0.0,0.0,3.7342990540758416
10,16,5,,,,,4.9275,0.0,0.0,0.0,3.607292010407117
10,16,5,,,,,3.91,0.0,0.0,0.0,3.451087945205352
10,17,5,,,,,4.0475,0.0,0.0,0.0,4.302457748711304
10,17,5,,,,,5.1525,0.0,0.0,0.0,3.9961087967976554
10,17,5,,,,,6.47,0.0,0.0,0.0,3.660676083626382
10,17,5,,,,,5.745,0.0,0.0,0.0,3.2922817743631336
10,18,5,,,,,5.005,0.0,0.0,0.0,4.56628366834097
10,18,5,,,,,4.467499999999999,0.0,0.0,0.0,3.912654514750219
10,18,5,,,,,3.67,0.0,0.0,0.0,3.246864818767082
10,18,5,,,,,3.06,0.0,0.0,0.0,2.5050717328315315
10,19,5,,,,,3.135,0.0,0.0,0.0,0.0
10,19,5,,,,,3.085,0.0,0.0,0.0,0.0
10,19,5,,,,,4.1775,0.0,0.0,0.0,0.0
10,19,5,,,,,3.66,0.0,0.0,0.0,0.0
10,20,5,,,,,3.3075,0.0,0.0,0.0,0.0
10,20,5,,,,,3.5025,0.0,0.0,0.0,0.0
10,20,5,,,,,3.75,0.0,0.0,0.0,0.0
10,20,5,,,,,3.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,3.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.5,0.0,0.0,0.0,0.0
10,9,6,,,,,3.5525,0.0,0.0,0.0,0.0461767050368173
10,9,6,,,,,3.7125,0.0,0.0,0.0,0.18690571086330812
10,9,6,,,,,3.54,0.0,0.0,0.0,0.4749603946644066
10,9,6,,,,,3.44,0.0,0.0,0.0,1.0466719808345255
10,10,6,,,,,3.175,0.0,0.0,0.0,1.172900070154688
10,10,6,,,,,3.56,0.0,0.0,0.0,1.5598047686212995
10,10,6,,,,,3.91,0.0,0.0,0.0,1.9253840112669165
10,10,6,,,,,4.470000000000001,0.0,0.0,0.0,2.2665913044028256
10,11,6,,,,,4.7275,0.0,0.0,0.0,2.551146315640227
10,11,6,,,,,4.215,0.0,0.0,0.0,2.845335275752494
10,11,6,,,,,3.6525,0.0,0.0,0.0,3.10935100918658
10,11,6,,,,,4.0425,0.0,0.0,0.0,3.3447021772763943
10,12,6,,,,,3.885,0.0,0.0,0.0,3.841793955658022
10,12,6,,,,,3.715,0.0,0.0,0.0,4.0572216541061366
10,12,6,,,,,3.4775,0.0,0.0,0.0,4.2285845960535
10,12,6,,,,,5.9525,0.0,0.0,0.0,4.375467117722667
10,13,6,,,,,4.8725,0.0,0.0,0.0,4.434342717424483
10,13,6,,,,,3.515,0.0,0.0,0.0,4.52628798293674
10,13,6,,,,,3.6175,0.0,0.0,0.0,4.592424051112223
10,13,6,,,,,3.95,0.0,0.0,0.0,4.64565552061932
10,14,6,,,,,5.15,0.0,0.0,0.0,4.568998408864403
10,14,6,,,,,4.43,0.0,0.0,0.0,4.588169031558939
10,14,6,,,,,3.605,0.0,0.0,0.0,4.540242474822599
10,14,6,,,,,3.4775,0.0,0.0,0.0,4.458767328370821
10,15,6,,,,,3.685,0.0,0.0,0.0,4.222565550611005
10,15,6,,,,,3.955,0.0,0.0,0.0,4.234743100865111
10,15,6,,,,,5.795,0.0,0.0,0.0,4.137322698832268
10,15,6,,,,,3.66,0.0,0.0,0.0,4.0551242346170575
10,16,6,,,,,3.1875,0.0,0.0,0.0,3.7505678026506963
10,16,6,,,,,4.4775,0.0,0.0,0.0,3.6282191830690818
10,16,6,,,,,3.9625,0.0,0.0,0.0,3.4738268774065677
10,16,6,,,,,4.4075,0.0,0.0,0.0,3.2961300727761267
10,17,6,,,,,4.3575,0.0,0.0,0.0,4.10575353442361
10,17,6,,,,,5.5,0.0,0.0,0.0,3.831781180050033
10,17,6,,,,,5.06,0.0,0.0,0.0,3.49458443620563
10,17,6,,,,,5.325,0.0,0.0,0.0,3.1229016617407774
10,18,6,,,,,5.065,0.0,0.0,0.0,4.517042826894414
10,18,6,,,,,5.5675,0.0,0.0,0.0,3.886684115427382
10,18,6,,,,,4.2875,0.0,0.0,0.0,3.2151461916534583
10,18,6,,,,,3.675,0.0,0.0,0.0,2.439076421254347
10,19,6,,,,,3.79,0.0,0.0,0.0,0.0
10,19,6,,,,,3.025,0.0,0.0,0.0,0.0
10,19,6,,,,,3.135,0.0,0.0,0.0,0.0
10,19,6,,,,,3.3875,0.0,0.0,0.0,0.0
10,20,6,,,,,3.29,0.0,0.0,0.0,0.0
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.75,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,21,6,,,,,3.5,0.0,0.0,0.0,0.0
10,22,6,,,,,3.0,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,22,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.75,0.0,0.0,0.0,0.0
10,9,7,,,,,2.54,0.0,0.0,0.0,0.035040184583696427
10,9,7,,,,,2.9375,0.0,0.0,0.0,0.16425086523607701
10,9,7,,,,,3.985,0.0,0.0,0.0,0.4248622380773192
10,9,7,,,,,4.8675,0.0,0.0,0.0,0.9789351568070189
10,10,7,,,,,4.135,0.0,0.0,0.0,1.1984577813929267
10,10,7,,,,,3.3125,0.0,0.0,0.0,1.6292032174108089
10,10,7,,,,,5.175,0.0,0.0,0.0,2.0186225230358312
10,10,7,,,,,6.0075,0.0,0.0,0.0,2.388968230017996
10,11,7,,,,,4.5475,0.0,0.0,0.0,2.6073242750101167
10,11,7,,,,,4.28,0.0,0.0,0.0,2.900060508330042
10,11,7,,,,,4.4725,0.0,0.0,0.0,3.1685284528773314
10,11,7,,,,,6.1,0.0,0.0,0.0,3.3975604281690868
10,12,7,,,,,4.4425,0.0,0.0,0.0,3.865950525132688
10,12,7,,,,,4.2,0.0,0.0,0.0,4.033469626558295
10,12,7,,,,,4.24,0.0,0.0,0.0,4.222131915542473
10,12,7,,,,,4.2075,0.0,0.0,0.0,4.363628632280607
10,13,7,,,,,4.385,0.0,0.0,0.0,0.0
10,13,7,,,,,3.51,0.0,0.0,0.0,0.0
10,13,7,,,,,3.365,0.0,0.0,0.0,0.0
10,13,7,,,,,2.93,0.0,0.0,0.0,0.0
10,14,7,,,,,3.18,0.0,0.0,0.0,4.518750103945242
10,14,7,,,,,3.945,0.0,0.0,0.0,4.528190389677718
10,14,7,,,,,4.365,0.0,0.0,0.0,4.477842199104511
10,14,7,,,,,3.3550000000000004,0.0,0.0,0.0,4.471548675282861
10,15,7,,,,,3.715,0.0,0.0,0.0,4.389716461498172
10,15,7,,,,,3.5825,0.0,0.0,0.0,4.156997605431221
10,15,7,,,,,3.5975,0.0,0.0,0.0,3.709812352596688
10,15,7,,,,,3.0825,0.0,0.0,0.0,3.244374640462786
10,16,7,,,,,2.615,0.0,0.0,0.0,3.4003513872743967
10,16,7,,,,,2.7025,0.0,0.0,0.0,3.161196238553051
10,16,7,,,,,2.885,0.0,0.0,0.0,2.977119245294804
10,16,7,,,,,3.005,0.0,0.0,0.0,2.901749137818986
10,17,7,,,,,2.8600000000000003,0.0,0.0,0.0,3.893123318940198
10,17,7,,,,,2.84,0.0,0.0,0.0,3.306488298277976
10,17,7,,,,,3.805,0.0,0.0,0.0,2.898891238467212
10,17,7,,,,,3.38,0.0,0.0,0.0,2.575099181608193
10,18,7,,,,,3.8,0.0,0.0,0.0,4.204518072289155
10,18,7,,,,,3.985,0.0,0.0,0.0,3.8031777108433724
10,18,7,,,,,3.425,0.0,0.0,0.0,3.089683734939758
10,18,7,,,,,4.2675,0.0,0.0,0.0,2.5704894578313247
10,19,7,,,,,3.63,0.0,0.0,0.0,0.0
10,19,7,,,,,3.58,0.0,0.0,0.0,0.0
10,19,7,,,,,3.155,0.0,0.0,0.0,0.0
10,19,7,,,,,3.37,0.0,0.0,0.0,0.0
10,20,7,,,,,3.0425,0.0,0.0,0.0,0.0
10,20,7,,,,,3.25,0.0,0.0,0.0,0.0
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,21,7,,,,,5.0,0.0,0.0,0.0,0.0
10,21,7,,,,,4.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.25,0.0,0.0,0.0,0.0
10,22,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.0,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.0,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.5,0.0,0.0,0.0,0.0
10,2,1,,,,,3.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,1.75,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,1.75,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,7,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,3.0,0.0,0.0,0.0,0.0
10,9,1,,,,,4.0275,0.0,0.0,0.0,0.023902275170629213
10,9,1,,,,,4.665,0.0,0.0,0.0,0.1434136510237753
10,9,1,,,,,4.925,0.0,0.0,0.0,0.3693987980915424
10,9,1,,,,,6.5275,0.0,0.0,0.0,0.8930759177389643
10,10,1,,,,,5.55,0.0,0.0,0.0,1.1216557363845931
10,10,1,,,,,5.93,0.0,0.0,0.0,1.5142352441192009
10,10,1,,,,,6.2675,0.0,0.0,0.0,1.8803312136336168
10,10,1,,,,,6.315,0.0,0.0,0.0,2.221501500117264
10,11,1,,,,,5.5625,0.0,0.0,0.0,2.3923890150807225
10,11,1,,,,,5.535,0.0,0.0,0.0,2.6706422605270346
10,11,1,,,,,5.4775,0.0,0.0,0.0,2.931228633246596
10,11,1,,,,,7.1275,0.0,0.0,0.0,3.1667869362699292
10,12,1,,,,,6.985,0.0,0.0,0.0,3.659366635160207
10,12,1,,,,,6.515,0.0,0.0,0.0,3.8380279530058665
10,12,1,,,,,6.535,0.0,0.0,0.0,4.010308509499895
10,12,1,,,,,4.995,0.0,0.0,0.0,4.14430449788414
10,13,1,,,,,5.4525,0.0,0.0,0.0,4.300595809975194
10,13,1,,,,,5.39,0.0,0.0,0.0,4.420903413760401
10,13,1,,,,,4.7675,0.0,0.0,0.0,4.502712584334342
10,13,1,,,,,5.125,0.0,0.0,0.0,4.57168894383786
10,14,1,,,,,4.97,0.0,0.0,0.0,4.492388137867516
10,14,1,,,,,6.004999999999999,0.0,0.0,0.0,4.5141656426909735
10,14,1,,,,,4.2825,0.0,0.0,0.0,4.531276539337975
10,14,1,,,,,5.01,0.0,0.0,0.0,4.51727671480861
10,15,1,,,,,3.93,0.0,0.0,0.0,4.300752148100899
10,15,1,,,,,4.82,0.0,0.0,0.0,4.234863187614674
10,15,1,,,,,4.93,0.0,0.0,0.0,4.151004510632204
10,15,1,,,,,5.9975,0.0,0.0,0.0,4.041688735280058
10,16,1,,,,,4.78,0.0,0.0,0.0,3.7332583414770353
10,16,1,,,,,4.0175,0.0,0.0,0.0,3.5831847864023456
10,16,1,,,,,4.2275,0.0,0.0,0.0,3.417389239843641
10,16,1,,,,,5.1575,0.0,0.0,0.0,3.2344424298478294
10,17,1,,,,,4.5825,0.0,0.0,0.0,4.0192610811194776
10,17,1,,,,,4.69,0.0,0.0,0.0,3.723422361130843
10,17,1,,,,,5.52,0.0,0.0,0.0,3.4068560875124305
10,17,1,,,,,5.555,0.0,0.0,0.0,3.056371998863475
10,18,1,,,,,4.58,0.0,0.0,0.0,4.5982426464578054
10,18,1,,,,,4.58,0.0,0.0,0.0,3.956029986338
10,18,1,,,,,4.2875,0.0,0.0,0.0,3.2592292501080116
10,18,1,,,,,4.1325,0.0,0.0,0.0,2.417930665351067
10,19,1,,,,,4.5275,0.0,0.0,0.0,0.0
10,19,1,,,,,4.33,0.0,0.0,0.0,0.0
10,19,1,,,,,4.2875,0.0,0.0,0.0,0.0
10,19,1,,,,,4.8825,0.0,0.0,0.0,0.0
10,20,1,,,,,5.045,0.0,0.0,0.0,0.0
10,20,1,,,,,5.0,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,6.5,0.0,0.0,0.0,0.0
10,21,1,,,,,6.25,0.0,0.0,0.0,0.0
10,21,1,,,,,5.75,0.0,0.0,0.0,0.0
10,21,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.5,0.0,0.0,0.0,0.0
10,22,1,,,,,6.25,0.0,0.0,0.0,0.0
10,22,1,,,,,6.25,0.0,0.0,0.0,0.0
10,22,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,5.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.0,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,2,2,,,,,3.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,1.75,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.0,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.75,0.0,0.0,0.0,0.0
10,8,2,,,,,3.5,0.0,0.0,0.0,0.0
10,9,2,,,,,3.5325,0.0,0.0,0.0,0.03020751018612549
10,9,2,,,,,3.6675,0.0,0.0,0.0,0.15568486019003136
10,9,2,,,,,3.575,0.0,0.0,0.0,0.30207510186125486
10,9,2,,,,,6.655,0.0,0.0,0.0,0.8411629759521098
10,10,2,,,,,4.48,0.0,0.0,0.0,1.601751545595737
10,10,2,,,,,5.1525,0.0,0.0,0.0,2.2243977388981255
10,10,2,,,,,4.545,0.0,0.0,0.0,2.8192678938375835
10,10,2,,,,,5.6125,0.0,0.0,0.0,3.3446979528697103
10,11,2,,,,,6.3625,0.0,0.0,0.0,4.017992176638648
10,11,2,,,,,6.09,0.0,0.0,0.0,4.484518927847148
10,11,2,,,,,7.035,0.0,0.0,0.0,4.919292549392242
10,11,2,,,,,6.46,0.0,0.0,0.0,5.334525783452164
10,12,2,,,,,6.06,0.0,0.0,0.0,5.538292435174746
10,12,2,,,,,6.09,0.0,0.0,0.0,5.8051980947012405
10,12,2,,,,,5.6675,0.0,0.0,0.0,6.117382392897408
10,12,2,,,,,5.3575,0.0,0.0,0.0,6.2984969475760995
10,13,2,,,,,6.3475,0.0,0.0,0.0,4.300954101063977
10,13,2,,,,,4.74,0.0,0.0,0.0,4.390459169979875
10,13,2,,,,,5.33,0.0,0.0,0.0,4.446988687189917
10,13,2,,,,,4.925,0.0,0.0,0.0,4.506658733133849
10,14,2,,,,,5.66,0.0,0.0,0.0,4.454786090418407
10,14,2,,,,,6.307500000000001,0.0,0.0,0.0,4.54655717258834
10,14,2,,,,,5.71,0.0,0.0,0.0,4.485894931831944
10,14,2,,,,,4.73,0.0,0.0,0.0,4.3427942613296775
10,15,2,,,,,3.7125,0.0,0.0,0.0,4.1532956700653045
10,15,2,,,,,4.255,0.0,0.0,0.0,4.178647923706636
10,15,2,,,,,5.06,0.0,0.0,0.0,3.6149331074464266
10,15,2,,,,,5.2075,0.0,0.0,0.0,3.2555276293545994
10,16,2,,,,,4.7525,0.0,0.0,0.0,2.459470547898087
10,16,2,,,,,4.327500000000001,0.0,0.0,0.0,2.2136680827936335
10,16,2,,,,,4.734999999999999,0.0,0.0,0.0,2.1601698992120757
10,16,2,,,,,6.025,0.0,0.0,0.0,1.8941248781578441
10,17,2,,,,,4.3875,0.0,0.0,0.0,2.024834628947835
10,17,2,,,,,5.325,0.0,0.0,0.0,1.5929978597409509
10,17,2,,,,,4.15,0.0,0.0,0.0,1.650576095635202
10,17,2,,,,,3.702500000000001,0.0,0.0,0.0,2.4585906726845277
10,18,2,,,,,4.325,0.0,0.0,0.0,3.5745010211399797
10,18,2,,,,,4.625,0.0,0.0,0.0,3.9540940499336057
10,18,2,,,,,3.515,0.0,0.0,0.0,2.865927367391877
10,18,2,,,,,3.615,0.0,0.0,0.0,1.7271482810109988
10,19,2,,,,,3.12,0.0,0.0,0.0,0.0
10,19,2,,,,,3.105,0.0,0.0,0.0,0.0
10,19,2,,,,,4.3825,0.0,0.0,0.0,0.0
10,19,2,,,,,4.1575,0.0,0.0,0.0,0.0
10,20,2,,,,,3.2675,0.0,0.0,0.0,0.0
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.5,0.0,0.0,0.0,0.0
10,21,2,,,,,5.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.0,0.0,0.0,0.0,0.0
10,22,2,,,,,2.25,0.0,0.0,0.0,0.0
10,22,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.0,0.0,0.0,0.0,0.0
10,24,2,,,,,2.75,0.0,0.0,0.0,0.0
10,24,2,,,,,3.0,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,1.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,1.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,1.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.0,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.75,0.0,0.0,0.0,0.0
10,8,3,,,,,3.25,0.0,0.0,0.0,0.0
10,9,3,,,,,3.515,0.0,0.0,0.0,0.012887828827120553
10,9,3,,,,,3.63,0.0,0.0,0.0,0.11169451650171149
10,9,3,,,,,4.32,0.0,0.0,0.0,0.27494034831190517
10,9,3,,,,,6.36,0.0,0.0,0.0,0.7389021860882451
10,10,3,,,,,4.93,0.0,0.0,0.0,1.0671594398398323
10,10,3,,,,,5.3325,0.0,0.0,0.0,1.3228330556347923
10,10,3,,,,,6.234999999999999,0.0,0.0,0.0,1.7373101595011555
10,10,3,,,,,5.445,0.0,0.0,0.0,2.188312065623942
10,11,3,,,,,5.2575,0.0,0.0,0.0,2.385547528228226
10,11,3,,,,,4.7875,0.0,0.0,0.0,2.7010410254112474
10,11,3,,,,,5.345,0.0,0.0,0.0,2.88408678085234
10,11,3,,,,,5.475,0.0,0.0,0.0,2.812654290924109
10,12,3,,,,,5.45,0.0,0.0,0.0,2.2073314357807896
10,12,3,,,,,5.74,0.0,0.0,0.0,2.8727298975813755
10,12,3,,,,,6.27,0.0,0.0,0.0,3.8516334038841604
10,12,3,,,,,4.73,0.0,0.0,0.0,3.186234942083575
10,13,3,,,,,5.55,0.0,0.0,0.0,3.7837761126609015
10,13,3,,,,,5.3725,0.0,0.0,0.0,3.8291188842589037
10,13,3,,,,,4.495,0.0,0.0,0.0,3.9057325328210464
10,13,3,,,,,5.2075,0.0,0.0,0.0,4.664051299201433
10,14,3,,,,,4.9425,0.0,0.0,0.0,4.311548995720224
10,14,3,,,,,6.365,0.0,0.0,0.0,4.729196341722651
10,14,3,,,,,6.442499999999999,0.0,0.0,0.0,4.777326705016611
10,14,3,,,,,6.5625,0.0,0.0,0.0,2.522962592022097
10,15,3,,,,,4.5925,0.0,0.0,0.0,3.0144240527610435
10,15,3,,,,,4.725,0.0,0.0,0.0,4.572690389313512
10,15,3,,,,,5.4275,0.0,0.0,0.0,4.100622999607683
10,15,3,,,,,4.715,0.0,0.0,0.0,3.678870002535078
10,16,3,,,,,5.315,0.0,0.0,0.0,2.628272225698678
10,16,3,,,,,6.1275,0.0,0.0,0.0,1.800639953093672
10,16,3,,,,,5.03,0.0,0.0,0.0,2.7520572264709044
10,16,3,,,,,5.1125,0.0,0.0,0.0,3.663172406573458
10,17,3,,,,,6.525,0.0,0.0,0.0,2.099007798998636
10,17,3,,,,,6.1525,0.0,0.0,0.0,2.762748103006313
10,17,3,,,,,6.3475,0.0,0.0,0.0,2.153846741494997
10,17,3,,,,,6.077500000000001,0.0,0.0,0.0,2.7060181624928363
10,18,3,,,,,5.6025,0.0,0.0,0.0,3.655264383704697
10,18,3,,,,,5.9975000000000005,0.0,0.0,0.0,2.8800023496498883
10,18,3,,,,,5.605,0.0,0.0,0.0,1.4159744588934937
10,18,3,,,,,6.6125,0.0,0.0,0.0,1.1052289328467315
10,19,3,,,,,8.1375,0.0,0.0,0.0,0.0
10,19,3,,,,,8.135,0.0,0.0,0.0,0.0
10,19,3,,,,,7.945,0.0,0.0,0.0,0.0
10,19,3,,,,,8.815,0.0,0.0,0.0,0.0
10,20,3,,,,,8.5,0.0,0.0,0.0,0.0
10,20,3,,,,,8.0,0.0,0.0,0.0,0.0
10,20,3,,,,,5.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,5.75,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.75,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,1.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,1.75,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.0,0.0,0.0,0.0,0.0
10,8,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.0,0.0,0.0,0.0,0.0
10,9,4,,,,,3.75,0.0,0.0,0.0,0.0
10,9,4,,,,,5.0275,0.0,0.0,0.0,0.02358098180282718
10,9,4,,,,,5.38,0.0,0.0,0.0,0.1114737321588194
10,9,4,,,,,5.795,0.0,0.0,0.0,0.25295962297578245
10,10,4,,,,,5.0600000000000005,0.0,0.0,0.0,0.360689171439549
10,10,4,,,,,4.51,0.0,0.0,0.0,0.4895067326679593
10,10,4,,,,,4.9350000000000005,0.0,0.0,0.0,0.6022220987428184
10,10,4,,,,,7.155,0.0,0.0,0.0,0.7439214160940697
10,11,4,,,,,6.1425,0.0,0.0,0.0,0.960501419357057
10,11,4,,,,,5.425,0.0,0.0,0.0,2.1490671026710406
10,11,4,,,,,5.07,0.0,0.0,0.0,1.356689980461718
10,11,4,,,,,5.12,0.0,0.0,0.0,1.5321240296593543
10,12,4,,,,,5.57,0.0,0.0,0.0,1.8961282319543056
10,12,4,,,,,5.0600000000000005,0.0,0.0,0.0,2.353175427930262
10,12,4,,,,,5.585,0.0,0.0,0.0,3.2950632304482803
10,12,4,,,,,4.51,0.0,0.0,0.0,4.175187898374953
10,13,4,,,,,5.4,0.0,0.0,0.0,4.15916113208765
10,13,4,,,,,5.635,0.0,0.0,0.0,4.462498447736147
10,13,4,,,,,5.1,0.0,0.0,0.0,4.753327008100171
10,13,4,,,,,4.505,0.0,0.0,0.0,4.693910420498919
10,14,4,,,,,4.39,0.0,0.0,0.0,4.5441180373218
10,14,4,,,,,6.657499999999999,0.0,0.0,0.0,4.401153565917562
10,14,4,,,,,5.065,0.0,0.0,0.0,4.344275227832005
10,14,4,,,,,4.5775,0.0,0.0,0.0,3.890785775528239
10,15,4,,,,,3.52,0.0,0.0,0.0,4.0112199822116805
10,15,4,,,,,4.46,0.0,0.0,0.0,4.123794841387489
10,15,4,,,,,6.65,0.0,0.0,0.0,3.9401200711532764
10,15,4,,,,,5.955,0.0,0.0,0.0,3.5283330862733475
10,16,4,,,,,4.7325,0.0,0.0,0.0,3.365893487251931
10,16,4,,,,,4.53,0.0,0.0,0.0,3.246993630092138
10,16,4,,,,,3.7575,0.0,0.0,0.0,2.49983279929788
10,16,4,,,,,4.9675,0.0,0.0,0.0,2.9167162490927114
10,17,4,,,,,4.395,0.0,0.0,0.0,3.877179138298262
10,17,4,,,,,4.7825,0.0,0.0,0.0,3.60400568103235
10,17,4,,,,,4.175,0.0,0.0,0.0,2.58101818244345
10,17,4,,,,,5.0575,0.0,0.0,0.0,1.1737038888045763
10,18,4,,,,,6.2175,0.0,0.0,0.0,2.202124710910741
10,18,4,,,,,5.0600000000000005,0.0,0.0,0.0,2.320725313972891
10,18,4,,,,,3.835,0.0,0.0,0.0,2.032237360578471
10,18,4,,,,,3.75,0.0,0.0,0.0,0.9616265113147339
10,19,4,,,,,3.2825,0.0,0.0,0.0,0.0
10,19,4,,,,,3.315,0.0,0.0,0.0,0.0
10,19,4,,,,,4.095,0.0,0.0,0.0,0.0
10,19,4,,,,,3.6125,0.0,0.0,0.0,0.0
10,20,4,,,,,3.515,0.0,0.0,0.0,0.0
10,20,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,20,4,,,,,3.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,4.25,0.0,0.0,0.0,0.0
10,21,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.75,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.75,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.5,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,1.75,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.0,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,9,5,,,,,3.26,0.0,0.0,0.0,0.008472083155903892
10,9,5,,,,,4.875,0.0,0.0,0.0,0.10590103944879865
10,9,5,,,,,4.825,0.0,0.0,0.0,0.27534270256687654
10,9,5,,,,,6.855,0.0,0.0,0.0,0.5125610309321855
10,10,5,,,,,5.43,0.0,0.0,0.0,0.7792142532165542
10,10,5,,,,,5.025,0.0,0.0,0.0,1.172123135135071
10,10,5,,,,,4.83,0.0,0.0,0.0,1.5386179745716708
10,10,5,,,,,5.1425,0.0,0.0,0.0,1.91006544697363
10,11,5,,,,,6.234999999999999,0.0,0.0,0.0,2.0515910131167012
10,11,5,,,,,5.4425,0.0,0.0,0.0,2.3209175234469424
10,11,5,,,,,6.0825,0.0,0.0,0.0,2.550507335531738
10,11,5,,,,,7.7875,0.0,0.0,0.0,2.8183621162973336
10,12,5,,,,,8.182500000000001,0.0,0.0,0.0,3.2060213098922685
10,12,5,,,,,7.52,0.0,0.0,0.0,3.414807068134167
10,12,5,,,,,6.8675,0.0,0.0,0.0,3.6297790710647146
10,12,5,,,,,5.8875,0.0,0.0,0.0,3.796807677658234
10,13,5,,,,,5.8525,0.0,0.0,0.0,4.029117414645906
10,13,5,,,,,5.565,0.0,0.0,0.0,4.163897021196439
10,13,5,,,,,5.42,0.0,0.0,0.0,4.230494003256701
10,13,5,,,,,5.55,0.0,0.0,0.0,4.312947409617026
10,14,5,,,,,4.665,0.0,0.0,0.0,4.307527059471426
10,14,5,,,,,5.435,0.0,0.0,0.0,4.319985561451097
10,14,5,,,,,4.92,0.0,0.0,0.0,4.3106416849663445
10,14,5,,,,,4.8775,0.0,0.0,0.0,4.284167368259542
10,15,5,,,,,3.5525,0.0,0.0,0.0,4.040221497305078
10,15,5,,,,,3.6875,0.0,0.0,0.0,3.971919333072798
10,15,5,,,,,5.7825,0.0,0.0,0.0,3.8798598943249423
10,15,5,,,,,4.87,0.0,0.0,0.0,3.486380035160721
10,16,5,,,,,4.1275,0.0,0.0,0.0,3.2881977307757526
10,16,5,,,,,3.8925,0.0,0.0,0.0,3.0048079663286194
10,16,5,,,,,5.065,0.0,0.0,0.0,3.1056012330649714
10,16,5,,,,,4.5325,0.0,0.0,0.0,2.9405339991344244
10,17,5,,,,,3.9075,0.0,0.0,0.0,3.7361098592662874
10,17,5,,,,,3.89,0.0,0.0,0.0,3.1518074003795067
10,17,5,,,,,4.0825,0.0,0.0,0.0,2.917705763757116
10,17,5,,,,,3.98,0.0,0.0,0.0,2.6493453510436433
10,18,5,,,,,4.5725,0.0,0.0,0.0,3.3817934821051807
10,18,5,,,,,3.9325,0.0,0.0,0.0,2.21180467780057
10,18,5,,,,,4.4625,0.0,0.0,0.0,1.5939454215947646
10,18,5,,,,,3.1575,0.0,0.0,0.0,1.192994202142061
10,19,5,,,,,3.7475,0.0,0.0,0.0,0.0
10,19,5,,,,,3.19,0.0,0.0,0.0,0.0
10,19,5,,,,,4.325,0.0,0.0,0.0,0.0
10,19,5,,,,,4.905,0.0,0.0,0.0,0.0
10,20,5,,,,,4.52,0.0,0.0,0.0,0.0
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,20,5,,,,,6.25,0.0,0.0,0.0,0.0
10,20,5,,,,,6.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,22,5,,,,,4.0,0.0,0.0,0.0,0.0
10,22,5,,,,,3.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.0,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,3.0,0.0,0.0,0.0,0.0
10,24,5,,,,,3.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,1.75,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,1.75,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,1.75,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.5,0.0,0.0,0.0,0.0
10,9,6,,,,,3.5075,0.0,0.0,0.0,0.00677233510660623
10,9,6,,,,,3.61,0.0,0.0,0.0,0.09932758156355803
10,9,6,,,,,3.815,0.0,0.0,0.0,0.2844380744774616
10,9,6,,,,,3.9475,0.0,0.0,0.0,0.6298271649143794
10,10,6,,,,,5.905,0.0,0.0,0.0,1.2001140836253719
10,10,6,,,,,3.665,0.0,0.0,0.0,1.6357426833755069
10,10,6,,,,,6.285,0.0,0.0,0.0,2.3788738241257374
10,10,6,,,,,3.38,0.0,0.0,0.0,2.8871071905008945
10,11,6,,,,,3.78,0.0,0.0,0.0,3.5260716819823585
10,11,6,,,,,3.59,0.0,0.0,0.0,3.8152468728327635
10,11,6,,,,,3.5700000000000003,0.0,0.0,0.0,4.496207806125653
10,11,6,,,,,3.6425,0.0,0.0,0.0,3.631014291565167
10,12,6,,,,,3.7525,0.0,0.0,0.0,3.4571281569432255
10,12,6,,,,,3.645,0.0,0.0,0.0,3.35102072600207
10,12,6,,,,,3.9625,0.0,0.0,0.0,5.1449765933095115
10,12,6,,,,,3.5975,0.0,0.0,0.0,5.771750720264244
10,13,6,,,,,4.44,0.0,0.0,0.0,6.139276621364619
10,13,6,,,,,3.3200000000000003,0.0,0.0,0.0,6.516162746747261
10,13,6,,,,,3.72,0.0,0.0,0.0,6.664933585714094
10,13,6,,,,,3.3600000000000003,0.0,0.0,0.0,7.051737767027858
10,14,6,,,,,3.1050000000000004,0.0,0.0,0.0,6.472428018147989
10,14,6,,,,,4.1475,0.0,0.0,0.0,6.511144160409957
10,14,6,,,,,4.89,0.0,0.0,0.0,6.504311900010785
10,14,6,,,,,3.7625,0.0,0.0,0.0,6.1604214599191796
10,15,6,,,,,3.99,0.0,0.0,0.0,6.422466403619717
10,15,6,,,,,3.1950000000000003,0.0,0.0,0.0,5.635739009031477
10,15,6,,,,,3.205,0.0,0.0,0.0,6.387830606373694
10,15,6,,,,,3.5875000000000004,0.0,0.0,0.0,4.539763424746603
10,16,6,,,,,2.59,0.0,0.0,0.0,4.006951676354234
10,16,6,,,,,3.43,0.0,0.0,0.0,6.29943747651778
10,16,6,,,,,3.2475,0.0,0.0,0.0,5.6307957848034125
10,16,6,,,,,3.5475000000000003,0.0,0.0,0.0,5.189933130925808
10,17,6,,,,,3.3725,0.0,0.0,0.0,4.077254862405276
10,17,6,,,,,3.625,0.0,0.0,0.0,4.312705257547033
10,17,6,,,,,5.2675,0.0,0.0,0.0,3.279987187766852
10,17,6,,,,,5.16,0.0,0.0,0.0,1.7810307117653692
10,18,6,,,,,4.64,0.0,0.0,0.0,1.644096649643573
10,18,6,,,,,3.425,0.0,0.0,0.0,1.6854947667209292
10,18,6,,,,,2.87,0.0,0.0,0.0,1.0290389102085673
10,18,6,,,,,3.52,0.0,0.0,0.0,0.6150577394350057
10,19,6,,,,,3.9175,0.0,0.0,0.0,0.0
10,19,6,,,,,3.5475,0.0,0.0,0.0,0.0
10,19,6,,,,,3.6575,0.0,0.0,0.0,0.0
10,19,6,,,,,5.0425,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.0,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,22,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.5,0.0,0.0,0.0,0.0
10,8,7,,,,,3.5,0.0,0.0,0.0,0.0
10,9,7,,,,,3.5,0.0,0.0,0.0,0.0
10,9,7,,,,,3.25,0.0,0.0,0.0,0.0
10,9,7,,,,,3.305,0.0,0.0,0.0,0.04682046842348088
10,9,7,,,,,3.2575,0.0,0.0,0.0,0.21920492034629682
10,10,7,,,,,5.7275,0.0,0.0,0.0,0.30339889552752036
10,10,7,,,,,3.7525,0.0,0.0,0.0,0.4781312437370871
10,10,7,,,,,4.59,0.0,0.0,0.0,0.5337278999855856
10,10,7,,,,,4.205,0.0,0.0,0.0,0.2891026124921922
10,11,7,,,,,5.4825,0.0,0.0,0.0,0.28651179503810453
10,11,7,,,,,5.9925,0.0,0.0,0.0,0.44090157060267904
10,11,7,,,,,6.0600000000000005,0.0,0.0,0.0,0.3325318242929297
10,11,7,,,,,6.515,0.0,0.0,0.0,0.3058105169836764
10,12,7,,,,,4.6925,0.0,0.0,0.0,0.4540409337519257
10,12,7,,,,,4.0600000000000005,0.0,0.0,0.0,0.6949940646599874
10,12,7,,,,,3.89,0.0,0.0,0.0,0.747446446898477
10,12,7,,,,,5.055,0.0,0.0,0.0,0.8556294852653619
10,13,7,,,,,5.055,0.0,0.0,0.0,0.658587657300345
10,13,7,,,,,4.855,0.0,0.0,0.0,0.8458637683810117
10,13,7,,,,,4.415,0.0,0.0,0.0,0.41512871289547815
10,13,7,,,,,3.895,0.0,0.0,0.0,0.4026436388234337
10,14,7,,,,,4.14,0.0,0.0,0.0,0.5582446331229673
10,14,7,,,,,3.875,0.0,0.0,0.0,0.3920257255077018
10,14,7,,,,,4.0,0.0,0.0,0.0,0.47043087060924216
10,14,7,,,,,3.95,0.0,0.0,0.0,0.439068812568626
10,15,7,,,,,3.6675,0.0,0.0,0.0,0.40447743658695184
10,15,7,,,,,3.89,0.0,0.0,0.0,0.38781357215827594
10,15,7,,,,,3.815,0.0,0.0,0.0,0.34236666917097797
10,15,7,,,,,4.105,0.0,0.0,0.0,0.3666050174308702
10,16,7,,,,,3.885,0.0,0.0,0.0,0.2538686109711764
10,16,7,,,,,4.7675,0.0,0.0,0.0,0.34123897708463313
10,16,7,,,,,5.69,0.0,0.0,0.0,0.4549853027795109
10,16,7,,,,,3.85,0.0,0.0,0.0,0.5604891411051947
10,17,7,,,,,4.9675,0.0,0.0,0.0,0.4125907559230182
10,17,7,,,,,4.64,0.0,0.0,0.0,0.34419335788230393
10,17,7,,,,,4.97,0.0,0.0,0.0,0.41479712360175086
10,17,7,,,,,5.6725,0.0,0.0,0.0,0.3728761377058293
10,18,7,,,,,4.96,0.0,0.0,0.0,0.546190432890592
10,18,7,,,,,4.44,0.0,0.0,0.0,1.1161282759068618
10,18,7,,,,,3.7225,0.0,0.0,0.0,0.5610325642191407
10,18,7,,,,,4.6975,0.0,0.0,0.0,0.5313483015620433
10,19,7,,,,,3.95,0.0,0.0,0.0,0.0
10,19,7,,,,,3.5425,0.0,0.0,0.0,0.0
10,19,7,,,,,3.63,0.0,0.0,0.0,0.0
10,19,7,,,,,4.27,0.0,0.0,0.0,0.0
10,20,7,,,,,5.25,0.0,0.0,0.0,0.0
10,20,7,,,,,4.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,20,7,,,,,6.0,0.0,0.0,0.0,0.0
10,21,7,,,,,5.75,0.0,0.0,0.0,0.0
10,21,7,,,,,5.5,0.0,0.0,0.0,0.0
10,21,7,,,,,5.5,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,22,7,,,,,3.75,0.0,0.0,0.0,0.0
10,22,7,,,,,2.75,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.5,0.0,0.0,0.0,0.0
10,24,7,,,,,3.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.5,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.5,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.25,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.25,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.0,0.0,0.0,0.0,0.0
10,8,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,3.0,0.0,0.0,0.0,0.0
10,8,1,,,,,3.75,0.0,0.0,0.0,0.0
10,9,1,,,,,4.0,0.0,0.0,0.0,0.0
10,9,1,,,,,4.8025,0.0,0.0,0.0,0.04763218228914054
10,9,1,,,,,4.9325,0.0,0.0,0.0,0.16557853843367903
10,9,1,,,,,5.9725,0.0,0.0,0.0,0.20186972493969085
10,10,1,,,,,6.715,0.0,0.0,0.0,0.20912637975575388
10,10,1,,,,,7.3025,0.0,0.0,0.0,0.5374061619304837
10,10,1,,,,,6.53,0.0,0.0,0.0,1.0018612611554722
10,10,1,,,,,5.7075,0.0,0.0,0.0,3.119873781705026
10,11,1,,,,,6.36,0.0,0.0,0.0,4.11
10,11,1,,,,,6.245,0.0,0.0,0.0,2.745
10,11,1,,,,,8.42,0.0,0.0,0.0,3.17
10,11,1,,,,,7.7375,0.0,0.0,0.0,2.7375
10,12,1,,,,,6.34,0.0,0.0,0.0,2.84
10,12,1,,,,,6.720000000000001,0.0,0.0,0.0,2.47
10,12,1,,,,,6.855,0.0,0.0,0.0,2.605
10,12,1,,,,,6.975,0.0,0.0,0.0,3.225
10,13,1,,,,,7.715,0.0,0.0,0.0,2.965
10,13,1,,,,,8.49,0.0,0.0,0.0,1.49
10,13,1,,,,,6.53,0.0,0.0,0.0,1.78
10,13,1,,,,,7.45,0.0,0.0,0.0,3.45
10,14,1,,,,,5.885,0.0,0.0,0.0,4.365511619681108
10,14,1,,,,,6.5725,0.0,0.0,0.0,3.129323054237428
10,14,1,,,,,6.17,0.0,0.0,0.0,1.8083672728776108
10,14,1,,,,,5.9325,0.0,0.0,0.0,1.820140497310408
10,15,1,,,,,5.2225,0.0,0.0,0.0,3.7225
10,15,1,,,,,5.9675,0.0,0.0,0.0,5.4675
10,15,1,,,,,6.385,0.0,0.0,0.0,3.135
10,15,1,,,,,6.6475,0.0,0.0,0.0,3.1475
10,16,1,,,,,7.3275,0.0,0.0,0.0,4.0775
10,16,1,,,,,8.775,0.0,0.0,0.0,2.275
10,16,1,,,,,7.6,0.0,0.0,0.0,1.85
10,16,1,,,,,7.14,0.0,0.0,0.0,1.39
10,17,1,,,,,7.3825,0.0,0.0,0.0,1.1008448615916957
10,17,1,,,,,7.675,0.0,0.0,0.0,0.6561326989619378
10,17,1,,,,,9.27,0.0,0.0,0.0,0.5054651903114187
10,17,1,,,,,10.595,0.0,0.0,0.0,0.33535671280276813
10,18,1,,,,,10.6025,0.0,0.0,0.0,0.0
10,18,1,,,,,8.795,0.0,0.0,0.0,0.0
10,18,1,,,,,8.6725,0.0,0.0,0.0,0.0
10,18,1,,,,,5.9475,0.0,0.0,0.0,0.0
10,19,1,,,,,4.375,0.0,0.0,0.0,0.0
10,19,1,,,,,3.8375,0.0,0.0,0.0,0.0
10,19,1,,,,,4.015,0.0,0.0,0.0,0.0
10,19,1,,,,,4.75,0.0,0.0,0.0,0.0
10,20,1,,,,,4.5,0.0,0.0,0.0,0.0
10,20,1,,,,,4.0,0.0,0.0,0.0,0.0
10,20,1,,,,,4.0,0.0,0.0,0.0,0.0
10,20,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,4.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.0,0.0,0.0,0.0,0.0
10,21,1,,,,,4.25,0.0,0.0,0.0,0.0
10,21,1,,,,,4.5,0.0,0.0,0.0,0.0
10,22,1,,,,,3.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.75,0.0,0.0,0.0,0.0
10,22,1,,,,,2.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.5,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.5,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.5,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.5,0.0,0.0,0.0,0.0
10,1,2,,,,,2.5,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.25,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,3.5,0.0,0.0,0.0,0.0
10,8,2,,,,,3.75,0.0,0.0,0.0,0.0
10,9,2,,,,,3.75,0.0,0.0,0.0,0.0
10,9,2,,,,,4.75,0.0,0.0,0.0,0.0
10,9,2,,,,,5.785,0.0,0.0,0.0,0.033325403855166816
10,9,2,,,,,5.8775,0.0,0.0,0.0,0.12139968547239338
10,10,2,,,,,8.1525,0.0,0.0,0.0,0.14392352015808935
10,10,2,,,,,6.935,0.0,0.0,0.0,0.174595745765551
10,10,2,,,,,6.2125,0.0,0.0,0.0,0.20054916743340317
10,10,2,,,,,5.4425,0.0,0.0,0.0,0.6535543456359139
10,11,2,,,,,5.4175,0.0,0.0,0.0,1.1675
10,11,2,,,,,5.4225,0.0,0.0,0.0,0.6725
10,11,2,,,,,7.435,0.0,0.0,0.0,0.935
10,11,2,,,,,5.7525,0.0,0.0,0.0,1.5025
10,12,2,,,,,6.9275,0.0,0.0,0.0,1.1775
10,12,2,,,,,7.8975,0.0,0.0,0.0,1.1475
10,12,2,,,,,6.43,0.0,0.0,0.0,0.93
10,12,2,,,,,6.1675,0.0,0.0,0.0,1.4175
10,13,2,,,,,6.905,0.0,0.0,0.0,1.405
10,13,2,,,,,5.73,0.0,0.0,0.0,0.98
10,13,2,,,,,5.4925,0.0,0.0,0.0,1.2425
10,13,2,,,,,5.82,0.0,0.0,0.0,1.57
10,14,2,,,,,4.8575,0.0,0.0,0.0,2.1075
10,14,2,,,,,5.7875,0.0,0.0,0.0,1.5375
10,14,2,,,,,5.26,0.0,0.0,0.0,1.51
