month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,16,1,,,,,4.73,0.0,0.0,0.0,4.563727401001994
11,16,1,,,,,5.4675,0.0,0.0,0.0,3.9287197106253484
11,16,1,,,,,5.015000000000001,0.0,0.0,0.0,2.0944843820292
11,16,1,,,,,5.5225,0.0,0.0,0.0,3.349925815790241
11,17,1,,,,,5.2775,0.0,0.0,0.0,2.934753785892225
11,17,1,,,,,5.36,0.0,0.0,0.0,1.5606783138848828
11,17,1,,,,,5.4675,0.0,0.0,0.0,0.6955196833617412
11,17,1,,,,,5.3375,0.0,0.0,0.0,0.8118435328438443
11,18,1,,,,,4.97,0.0,0.0,0.0,0.2066945472092649
11,18,1,,,,,4.565,0.0,0.0,0.0,0.061068843493646455
11,18,1,,,,,4.5125,0.0,0.0,0.0,0.01174400836416278
11,18,1,,,,,4.5,0.0,0.0,0.0,0.0
11,19,1,,,,,4.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.25,0.0,0.0,0.0,0.0
11,19,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.0,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.0,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.0,0.0,0.0,0.0,0.0
11,1,2,,,,,3.0,0.0,0.0,0.0,0.0
11,1,2,,,,,3.0,0.0,0.0,0.0,0.0
11,1,2,,,,,2.0,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.0,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,5,2,,,,,1.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,1.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,8,2,,,,,2.75,0.0,0.0,0.0,0.0
11,8,2,,,,,3.0,0.0,0.0,0.0,0.0
11,8,2,,,,,3.02,0.0,0.0,0.0,0.0
11,8,2,,,,,3.375,0.0,0.0,0.0,0.0
11,9,2,,,,,5.635,0.0,0.0,0.0,0.1112659987921057
11,9,2,,,,,5.65,0.0,0.0,0.0,0.12362888754678411
11,9,2,,,,,5.04,0.0,0.0,0.0,0.23901584925711594
11,9,2,,,,,7.02,0.0,0.0,0.0,0.2225319975842114
11,10,2,,,,,5.685,0.0,0.0,0.0,0.11397577891722746
11,10,2,,,,,5.2375,0.0,0.0,0.0,0.14632025671806229
11,10,2,,,,,6.0575,0.0,0.0,0.0,0.1894462271191754
11,10,2,,,,,6.2625,0.0,0.0,0.0,0.16172238900417413
11,11,2,,,,,6.2,0.0,0.0,0.0,0.2246979987651182
11,11,2,,,,,7.2375,0.0,0.0,0.0,0.6179194966040751
11,11,2,,,,,7.9025,0.0,0.0,0.0,0.7003087628179518
11,11,2,,,,,5.8,0.0,0.0,0.0,1.1484564381328264
11,12,2,,,,,5.0875,0.0,0.0,0.0,1.0110098913258603
11,12,2,,,,,4.92,0.0,0.0,0.0,1.4690592706612502
11,12,2,,,,,5.015000000000001,0.0,0.0,0.0,1.108672071304277
11,12,2,,,,,7.1175,0.0,0.0,0.0,2.1279351046001445
11,13,2,,,,,5.6825,0.0,0.0,0.0,1.527610210830571
11,13,2,,,,,5.779999999999999,0.0,0.0,0.0,1.1560293487366482
11,13,2,,,,,6.140000000000001,0.0,0.0,0.0,1.3610394795470884
11,13,2,,,,,5.485,0.0,0.0,0.0,0.5609304968007874
11,14,2,,,,,4.845,0.0,0.0,0.0,1.0421305498472409
11,14,2,,,,,6.01,0.0,0.0,0.0,0.994119115301433
11,14,2,,,,,5.135,0.0,0.0,0.0,0.3586736580775056
11,14,2,,,,,4.6075,0.0,0.0,0.0,0.20193044529560356
11,15,2,,,,,3.8825,0.0,0.0,0.0,0.20910296852237364
11,15,2,,,,,4.7,0.0,0.0,0.0,0.3826720992566315
11,15,2,,,,,5.3825,0.0,0.0,0.0,0.6191087891544789
11,15,2,,,,,5.8075,0.0,0.0,0.0,0.4414396002138999
11,16,2,,,,,4.7875,0.0,0.0,0.0,0.8625296293963832
11,16,2,,,,,4.65,0.0,0.0,0.0,0.7853928332715034
11,16,2,,,,,5.21,0.0,0.0,0.0,0.6788038058989422
11,16,2,,,,,5.2725,0.0,0.0,0.0,0.2931198252745432
11,17,2,,,,,5.66,0.0,0.0,0.0,0.2983784683207541
11,17,2,,,,,7.34,0.0,0.0,0.0,0.42937389343718274
11,17,2,,,,,7.22,0.0,0.0,0.0,0.3420436100262303
11,17,2,,,,,6.1875,0.0,0.0,0.0,0.13645356782961315
11,18,2,,,,,5.605,0.0,0.0,0.0,0.14260245836385058
11,18,2,,,,,5.2775,0.0,0.0,0.0,0.03734826290481801
11,18,2,,,,,5.25,0.0,0.0,0.0,0.0
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,6.0,0.0,0.0,0.0,0.0
11,19,2,,,,,5.75,0.0,0.0,0.0,0.0
11,19,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,4.0,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,4.75,0.0,0.0,0.0,0.0
11,21,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,3.5,0.0,0.0,0.0,0.0
11,21,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,22,2,,,,,2.25,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,22,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.0,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.0,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.0,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.0,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.0,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,1.75,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,1.75,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,1.75,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,8,3,,,,,2.5,0.0,0.0,0.0,0.0
11,8,3,,,,,2.5,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.0,0.0,0.0,0.0,0.0
11,9,3,,,,,4.2925,0.0,0.0,0.0,0.036674098036324314
11,9,3,,,,,5.78,0.0,0.0,0.0,0.025887598613875983
11,9,3,,,,,4.77,0.0,0.0,0.0,0.017258399075917325
11,9,3,,,,,6.0,0.0,0.0,0.0,0.0
11,10,3,,,,,7.25,0.0,0.0,0.0,0.0
11,10,3,,,,,7.5,0.0,0.0,0.0,0.0
11,10,3,,,,,5.795,0.0,0.0,0.0,0.02623716802816224
11,10,3,,,,,7.3825,0.0,0.0,0.0,0.07725388363847772
11,11,3,,,,,6.9575,0.0,0.0,0.0,0.22670669103121618
11,11,3,,,,,7.1850000000000005,0.0,0.0,0.0,0.3394406193582144
11,11,3,,,,,7.0,0.0,0.0,0.0,0.2477668754439521
11,11,3,,,,,7.4575,0.0,0.0,0.0,0.35059012875319223
11,12,3,,,,,7.155,0.0,0.0,0.0,0.49830865030743476
11,12,3,,,,,7.17,0.0,0.0,0.0,0.5065679097047956
11,12,3,,,,,8.055,0.0,0.0,0.0,1.269172860727776
11,12,3,,,,,7.695,0.0,0.0,0.0,2.17218522150589
11,13,3,,,,,6.1475,0.0,0.0,0.0,3.2446520398163265
11,13,3,,,,,7.970000000000001,0.0,0.0,0.0,2.1372475587634767
11,13,3,,,,,6.83,0.0,0.0,0.0,0.3332267699147356
11,13,3,,,,,6.6575,0.0,0.0,0.0,0.6650172175453559
11,14,3,,,,,5.0975,0.0,0.0,0.0,3.3175926633102284
11,14,3,,,,,6.425,0.0,0.0,0.0,3.6452386253558298
11,14,3,,,,,5.215,0.0,0.0,0.0,3.8097707967726686
11,14,3,,,,,5.915,0.0,0.0,0.0,3.639565102203525
11,15,3,,,,,4.92,0.0,0.0,0.0,0.5246146955540243
11,15,3,,,,,4.415,0.0,0.0,0.0,0.37920518754720234
11,15,3,,,,,5.37,0.0,0.0,0.0,0.210986344951075
11,15,3,,,,,5.5675,0.0,0.0,0.0,0.18104909330261165
11,16,3,,,,,5.5025,0.0,0.0,0.0,0.4107823913003231
11,16,3,,,,,5.5600000000000005,0.0,0.0,0.0,0.4577873415486189
11,16,3,,,,,4.71,0.0,0.0,0.0,0.7847782997976323
11,16,3,,,,,5.3,0.0,0.0,0.0,0.653981916498027
11,17,3,,,,,6.0675,0.0,0.0,0.0,0.3041599070360919
11,17,3,,,,,6.15,0.0,0.0,0.0,0.3831935836675174
11,17,3,,,,,5.8075,0.0,0.0,0.0,0.29458006744440396
11,17,3,,,,,6.31,0.0,0.0,0.0,0.0574790375501276
11,18,3,,,,,5.75,0.0,0.0,0.0,0.0
11,18,3,,,,,5.75,0.0,0.0,0.0,0.0
11,18,3,,,,,5.0,0.0,0.0,0.0,0.0
11,18,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.5,0.0,0.0,0.0,0.0
11,19,3,,,,,5.0,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.75,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,3.75,0.0,0.0,0.0,0.0
11,21,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,4.3225,0.0,0.0,0.0,0.0
11,8,4,,,,,3.84,0.0,0.0,0.0,0.0
11,9,4,,,,,4.1825,0.0,0.0,0.0,0.41474945459503687
11,9,4,,,,,4.3775,0.0,0.0,0.0,0.6017463185164985
11,9,4,,,,,4.725,0.0,0.0,0.0,1.4144634578674666
11,9,4,,,,,5.155,0.0,0.0,0.0,1.8268155167712028
11,10,4,,,,,4.755,0.0,0.0,0.0,1.2132781123374152
11,10,4,,,,,4.99,0.0,0.0,0.0,1.1987767803174463
11,10,4,,,,,6.7975,0.0,0.0,0.0,1.2543652197273278
11,10,4,,,,,4.94,0.0,0.0,0.0,0.908750139918064
11,11,4,,,,,5.195,0.0,0.0,0.0,1.3419990679002174
11,11,4,,,,,5.4525,0.0,0.0,0.0,0.8846049219203855
11,11,4,,,,,7.27,0.0,0.0,0.0,2.5725518464246386
11,11,4,,,,,7.505,0.0,0.0,0.0,1.862081751653935
11,12,4,,,,,7.092499999999999,0.0,0.0,0.0,2.0925
11,12,4,,,,,6.215,0.0,0.0,0.0,6.215
11,12,4,,,,,6.702500000000001,0.0,0.0,0.0,7.2025
11,12,4,,,,,5.6525,0.0,0.0,0.0,4.6525
11,13,4,,,,,5.2225,0.0,0.0,0.0,4.9725
11,13,4,,,,,5.595,0.0,0.0,0.0,5.595
11,13,4,,,,,5.4825,0.0,0.0,0.0,7.4825
11,13,4,,,,,5.3875,0.0,0.0,0.0,4.8875
11,14,4,,,,,5.6425,0.0,0.0,0.0,2.322474550586888
11,14,4,,,,,6.265000000000001,0.0,0.0,0.0,2.621565914491336
11,14,4,,,,,4.895,0.0,0.0,0.0,2.1237494161805768
11,14,4,,,,,5.2875,0.0,0.0,0.0,4.646956425763738
11,15,4,,,,,4.4575,0.0,0.0,0.0,3.392094838623451
11,15,4,,,,,4.422499999999999,0.0,0.0,0.0,2.9026084627195945
11,15,4,,,,,5.0825,0.0,0.0,0.0,0.9904093493755591
11,15,4,,,,,6.3675,0.0,0.0,0.0,0.5649679198516468
11,16,4,,,,,6.4,0.0,0.0,0.0,0.5810527345311061
11,16,4,,,,,6.0625,0.0,0.0,0.0,0.9497977391373849
11,16,4,,,,,5.6775,0.0,0.0,0.0,0.8291175558116934
11,16,4,,,,,5.1125,0.0,0.0,0.0,1.6649395662525923
11,17,4,,,,,7.1675,0.0,0.0,0.0,1.8330346110361426
11,17,4,,,,,6.345000000000001,0.0,0.0,0.0,2.241703344396222
11,17,4,,,,,7.6175,0.0,0.0,0.0,1.068274408257048
11,17,4,,,,,7.28,0.0,0.0,0.0,0.5066536343411503
11,18,4,,,,,5.89,0.0,0.0,0.0,0.0
11,18,4,,,,,5.08,0.0,0.0,0.0,0.0
11,18,4,,,,,4.755,0.0,0.0,0.0,0.0
11,18,4,,,,,4.5,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,4.75,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,4.25,0.0,0.0,0.0,0.0
11,20,4,,,,,4.25,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,4.5,0.0,0.0,0.0,0.0
11,21,4,,,,,3.25,0.0,0.0,0.0,0.0
11,21,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.5,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.5,0.0,0.0,0.0,0.0
11,22,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.0,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.0,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.0,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.75,0.0,0.0,0.0,0.0
11,3,5,,,,,3.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,3.0,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.75,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,9,5,,,,,5.085,0.0,0.0,0.0,0.0798592568763069
11,9,5,,,,,5.38,0.0,0.0,0.0,0.12213768698729291
11,9,5,,,,,6.635,0.0,0.0,0.0,0.126835290332958
11,9,5,,,,,6.1925,0.0,0.0,0.0,0.1808577288081068
11,10,5,,,,,5.6175,0.0,0.0,0.0,0.35624251994680844
11,10,5,,,,,6.3575,0.0,0.0,0.0,0.3465488459346504
11,10,5,,,,,7.72,0.0,0.0,0.0,0.4556026785714285
11,10,5,,,,,6.7975,0.0,0.0,0.0,1.500096053381459
11,11,5,,,,,6.72,0.0,0.0,0.0,1.97
11,11,5,,,,,7.4,0.0,0.0,0.0,3.4
11,11,5,,,,,7.4875,0.0,0.0,0.0,3.4875
11,11,5,,,,,7.56,0.0,0.0,0.0,2.31
11,12,5,,,,,5.97,0.0,0.0,0.0,1.72
11,12,5,,,,,6.87,0.0,0.0,0.0,1.87
11,12,5,,,,,6.995,0.0,0.0,0.0,1.495
11,12,5,,,,,6.5025,0.0,0.0,0.0,1.7525
11,13,5,,,,,6.5225,0.0,0.0,0.0,3.0225
11,13,5,,,,,7.5175,0.0,0.0,0.0,3.5175
11,13,5,,,,,6.04,0.0,0.0,0.0,5.54
11,13,5,,,,,4.445,0.0,0.0,0.0,5.445
11,14,5,,,,,4.1850000000000005,0.0,0.0,0.0,3.185
11,14,5,,,,,4.9,0.0,0.0,0.0,2.15
11,14,5,,,,,4.532500000000001,0.0,0.0,0.0,2.7825
11,14,5,,,,,3.76,0.0,0.0,0.0,3.01
11,15,5,,,,,4.8625,0.0,0.0,0.0,6.1125
11,15,5,,,,,5.2875,0.0,0.0,0.0,5.7875
11,15,5,,,,,5.95,0.0,0.0,0.0,5.45
11,15,5,,,,,5.145,0.0,0.0,0.0,5.145
11,16,5,,,,,5.445,0.0,0.0,0.0,4.566416271939542
11,16,5,,,,,4.955,0.0,0.0,0.0,4.0898360859437215
11,16,5,,,,,5.467499999999999,0.0,0.0,0.0,3.6156874315091048
11,16,5,,,,,5.2425,0.0,0.0,0.0,3.153696434880504
11,17,5,,,,,5.29,0.0,0.0,0.0,2.296154434219509
11,17,5,,,,,4.6475,0.0,0.0,0.0,1.7153358420990228
11,17,5,,,,,4.7075,0.0,0.0,0.0,1.0915773540630145
11,17,5,,,,,5.075,0.0,0.0,0.0,0.5197987400300069
11,18,5,,,,,6.0825,0.0,0.0,0.0,0.0
11,18,5,,,,,5.67,0.0,0.0,0.0,0.0
11,18,5,,,,,5.52,0.0,0.0,0.0,0.0
11,18,5,,,,,5.0,0.0,0.0,0.0,0.0
11,19,5,,,,,5.0,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.25,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,5.25,0.0,0.0,0.0,0.0
11,21,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,4.25,0.0,0.0,0.0,0.0
11,21,5,,,,,3.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.5,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.25,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,3.25,0.0,0.0,0.0,0.0
11,24,5,,,,,3.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.0,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.25,0.0,0.0,0.0,0.0
11,8,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0075,0.0,0.0,0.0,0.0
11,8,6,,,,,3.825,0.0,0.0,0.0,0.0
11,9,6,,,,,3.675,0.0,0.0,0.0,0.15385114915676584
11,9,6,,,,,3.61,0.0,0.0,0.0,0.3164937925510612
11,9,6,,,,,3.2875,0.0,0.0,0.0,0.4725428152672094
11,9,6,,,,,3.89,0.0,0.0,0.0,1.8813797668313086
11,10,6,,,,,5.055,0.0,0.0,0.0,3.2020535884559154
11,10,6,,,,,4.5600000000000005,0.0,0.0,0.0,3.6913235013667283
11,10,6,,,,,4.9875,0.0,0.0,0.0,4.105507437543704
11,10,6,,,,,4.2575,0.0,0.0,0.0,4.6093101201449365
11,11,6,,,,,3.745,0.0,0.0,0.0,5.1884308272355675
11,11,6,,,,,3.6175,0.0,0.0,0.0,5.556913283507302
11,11,6,,,,,3.455,0.0,0.0,0.0,5.890773227109209
11,11,6,,,,,5.725,0.0,0.0,0.0,6.157861181990735
11,12,6,,,,,4.9,0.0,0.0,0.0,6.4
11,12,6,,,,,3.795,0.0,0.0,0.0,6.545
11,12,6,,,,,4.515,0.0,0.0,0.0,6.765
11,12,6,,,,,7.525,0.0,0.0,0.0,6.275
11,13,6,,,,,4.1375,0.0,0.0,0.0,3.1375
11,13,6,,,,,3.3075,0.0,0.0,0.0,6.3075
11,13,6,,,,,3.7625,0.0,0.0,0.0,7.0125
11,13,6,,,,,3.6575,0.0,0.0,0.0,6.9075
11,14,6,,,,,3.975,0.0,0.0,0.0,5.294975274157531
11,14,6,,,,,4.975,0.0,0.0,0.0,5.098136044634947
11,14,6,,,,,4.21,0.0,0.0,0.0,5.283164920386176
11,14,6,,,,,3.43,0.0,0.0,0.0,4.275348065230542
11,15,6,,,,,4.165,0.0,0.0,0.0,4.337554403845345
11,15,6,,,,,3.875,0.0,0.0,0.0,4.498346358798129
11,15,6,,,,,3.265,0.0,0.0,0.0,4.222703007450498
11,15,6,,,,,3.635,0.0,0.0,0.0,3.9317461365835555
11,16,6,,,,,4.005,0.0,0.0,0.0,3.108549349010926
11,16,6,,,,,3.3225,0.0,0.0,0.0,2.8258053756256
11,16,6,,,,,3.0950000000000006,0.0,0.0,0.0,2.5136429541423784
11,16,6,,,,,4.57,0.0,0.0,0.0,2.170427726333601
11,17,6,,,,,3.4325,0.0,0.0,0.0,2.2648844146710085
11,17,6,,,,,3.72,0.0,0.0,0.0,1.6633074732159874
11,17,6,,,,,3.545,0.0,0.0,0.0,1.0933924760480729
11,17,6,,,,,3.9225,0.0,0.0,0.0,0.5678042008821074
11,18,6,,,,,3.295,0.0,0.0,0.0,0.0
11,18,6,,,,,3.62,0.0,0.0,0.0,0.0
11,18,6,,,,,4.515,0.0,0.0,0.0,0.0
11,18,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.5,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,3.75,0.0,0.0,0.0,0.0
11,19,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,4.0,0.0,0.0,0.0,0.0
11,20,6,,,,,3.75,0.0,0.0,0.0,0.0
11,20,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,6.5,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,3.75,0.0,0.0,0.0,0.0
11,21,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,3.0,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,8,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.5275,0.0,0.0,0.0,0.0
11,8,7,,,,,3.91,0.0,0.0,0.0,0.0
11,9,7,,,,,3.84,0.0,0.0,0.0,0.28437204479657313
11,9,7,,,,,3.4275,0.0,0.0,0.0,0.5666531186755244
11,9,7,,,,,4.43,0.0,0.0,0.0,1.1960353648797044
11,9,7,,,,,3.835,0.0,0.0,0.0,1.5347726535344461
11,10,7,,,,,3.8175,0.0,0.0,0.0,2.2059591009010973
11,10,7,,,,,6.805,0.0,0.0,0.0,2.5301203855097745
11,10,7,,,,,5.16,0.0,0.0,0.0,2.766176295327375
11,10,7,,,,,6.985,0.0,0.0,0.0,3.314756930818982
11,11,7,,,,,6.2175,0.0,0.0,0.0,2.5326364258080867
11,11,7,,,,,5.5625,0.0,0.0,0.0,2.5836381132382447
11,11,7,,,,,4.65,0.0,0.0,0.0,3.03325825242516
11,11,7,,,,,3.63,0.0,0.0,0.0,3.2909509889143767
11,12,7,,,,,3.96,0.0,0.0,0.0,3.4859408721308895
11,12,7,,,,,4.195,0.0,0.0,0.0,3.477520725096758
11,12,7,,,,,3.815,0.0,0.0,0.0,3.4045461174676084
11,12,7,,,,,3.9725,0.0,0.0,0.0,3.4929576613260007
11,13,7,,,,,4.385,0.0,0.0,0.0,3.074998134164302
11,13,7,,,,,4.605,0.0,0.0,0.0,2.757617606197977
11,13,7,,,,,3.7775,0.0,0.0,0.0,3.7591627628464277
11,13,7,,,,,3.4525,0.0,0.0,0.0,3.8639582201937994
11,14,7,,,,,4.025,0.0,0.0,0.0,3.7467229745007944
11,14,7,,,,,4.4875,0.0,0.0,0.0,4.409962755701246
11,14,7,,,,,4.1,0.0,0.0,0.0,3.11839055020563
11,14,7,,,,,4.755,0.0,0.0,0.0,3.029958579378903
11,15,7,,,,,3.5075,0.0,0.0,0.0,1.8577291374071436
11,15,7,,,,,2.66,0.0,0.0,0.0,1.5717664019701636
11,15,7,,,,,3.04,0.0,0.0,0.0,1.2672880937351059
11,15,7,,,,,3.0575,0.0,0.0,0.0,0.6645033348643493
11,16,7,,,,,3.4925,0.0,0.0,0.0,0.4414542456582263
11,16,7,,,,,2.7975,0.0,0.0,0.0,0.4741545601514282
11,16,7,,,,,4.2225,0.0,0.0,0.0,0.5782010153570707
11,16,7,,,,,4.1775,0.0,0.0,0.0,0.4028084194389876
11,17,7,,,,,3.825,0.0,0.0,0.0,0.6155844356205433
11,17,7,,,,,3.665,0.0,0.0,0.0,0.3096576251909399
11,17,7,,,,,4.215,0.0,0.0,0.0,0.1604250347374749
11,17,7,,,,,4.66,0.0,0.0,0.0,0.11938607236277203
11,18,7,,,,,5.0275,0.0,0.0,0.0,0.0
11,18,7,,,,,5.0025,0.0,0.0,0.0,0.0
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,5.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,3.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,20,7,,,,,3.75,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.75,0.0,0.0,0.0,0.0
11,21,7,,,,,3.75,0.0,0.0,0.0,0.0
11,21,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.0,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.75,0.0,0.0,0.0,0.0
11,1,1,,,,,3.0,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,1.75,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.0,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.02,0.0,0.0,0.0,0.0
11,9,1,,,,,3.58,0.0,0.0,0.0,0.06607456908026438
11,9,1,,,,,4.235,0.0,0.0,0.0,0.1940940466732766
11,9,1,,,,,4.1025,0.0,0.0,0.0,0.4976240983857411
11,9,1,,,,,6.88,0.0,0.0,0.0,0.9333032882587342
11,10,1,,,,,5.53,0.0,0.0,0.0,0.4956781171742889
11,10,1,,,,,5.7275,0.0,0.0,0.0,0.30344397557784986
11,10,1,,,,,5.915,0.0,0.0,0.0,0.26372617772734597
11,10,1,,,,,6.5975,0.0,0.0,0.0,0.22083095604880176
11,11,1,,,,,7.255,0.0,0.0,0.0,0.2502885590485848
11,11,1,,,,,7.095,0.0,0.0,0.0,0.4187996681109984
11,11,1,,,,,7.4775,0.0,0.0,0.0,0.856185120309763
11,11,1,,,,,5.74,0.0,0.0,0.0,0.7384751544205771
11,12,1,,,,,5.4525,0.0,0.0,0.0,2.820696336640074
11,12,1,,,,,5.265,0.0,0.0,0.0,2.583492175702057
11,12,1,,,,,6.6025,0.0,0.0,0.0,2.3598425382462125
11,12,1,,,,,5.69,0.0,0.0,0.0,2.8139190748989877
11,13,1,,,,,5.6425,0.0,0.0,0.0,1.9512897926699861
11,13,1,,,,,6.24,0.0,0.0,0.0,2.7263415231409684
11,13,1,,,,,5.7525,0.0,0.0,0.0,3.021120010611379
11,13,1,,,,,5.39,0.0,0.0,0.0,4.106767610807282
11,14,1,,,,,5.0275,0.0,0.0,0.0,2.462118511385272
11,14,1,,,,,6.0225,0.0,0.0,0.0,3.6104356195591167
11,14,1,,,,,6.36,0.0,0.0,0.0,2.5096053090917096
11,14,1,,,,,5.49,0.0,0.0,0.0,2.440533603336892
11,15,1,,,,,5.16,0.0,0.0,0.0,4.1552329528543455
11,15,1,,,,,5.155,0.0,0.0,0.0,4.362571460685163
11,15,1,,,,,5.425,0.0,0.0,0.0,1.8406581817633807
11,15,1,,,,,6.1075,0.0,0.0,0.0,0.9372546833576756
11,16,1,,,,,7.965,0.0,0.0,0.0,0.5394420742699194
11,16,1,,,,,7.165,0.0,0.0,0.0,0.23198804230260783
11,16,1,,,,,6.3,0.0,0.0,0.0,0.16770219925489724
11,16,1,,,,,5.7825,0.0,0.0,0.0,0.2976714036774426
11,17,1,,,,,6.195,0.0,0.0,0.0,0.32320063918337166
11,17,1,,,,,6.615,0.0,0.0,0.0,0.44667054628713165
11,17,1,,,,,6.77,0.0,0.0,0.0,0.3776726570232658
11,17,1,,,,,6.145,0.0,0.0,0.0,0.2868859606234423
11,18,1,,,,,7.4525,0.0,0.0,0.0,0.0
11,18,1,,,,,7.825,0.0,0.0,0.0,0.0
11,18,1,,,,,8.0,0.0,0.0,0.0,0.0
11,18,1,,,,,8.25,0.0,0.0,0.0,0.0
11,19,1,,,,,9.75,0.0,0.0,0.0,0.0
11,19,1,,,,,9.5,0.0,0.0,0.0,0.0
11,19,1,,,,,10.0,0.0,0.0,0.0,0.0
11,19,1,,,,,7.5,0.0,0.0,0.0,0.0
11,20,1,,,,,6.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.25,0.0,0.0,0.0,0.0
11,21,1,,,,,4.25,0.0,0.0,0.0,0.0
11,21,1,,,,,3.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.0,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.0,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,3.0,0.0,0.0,0.0,0.0
11,4,2,,,,,3.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.25,0.0,0.0,0.0,0.0
11,8,2,,,,,4.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.2925,0.0,0.0,0.0,0.0
11,9,2,,,,,3.915,0.0,0.0,0.0,0.13445467464925015
11,9,2,,,,,4.085,0.0,0.0,0.0,0.27298373337878057
11,9,2,,,,,4.0575,0.0,0.0,0.0,0.25057462093723887
11,9,2,,,,,6.075,0.0,0.0,0.0,0.6722733732462506
11,10,2,,,,,5.43,0.0,0.0,0.0,0.6933815461120219
11,10,2,,,,,5.735,0.0,0.0,0.0,0.872603047437587
11,10,2,,,,,4.9350000000000005,0.0,0.0,0.0,2.0184454329616908
11,10,2,,,,,4.65,0.0,0.0,0.0,1.5571704213532693
11,11,2,,,,,4.8525,0.0,0.0,0.0,2.3381738361241142
11,11,2,,,,,6.32,0.0,0.0,0.0,2.6839007248245887
11,11,2,,,,,5.825,0.0,0.0,0.0,2.565847640878085
11,11,2,,,,,6.1575,0.0,0.0,0.0,2.3646755488467983
11,12,2,,,,,5.4425,0.0,0.0,0.0,1.570249864178953
11,12,2,,,,,5.66,0.0,0.0,0.0,1.4194952043215006
11,12,2,,,,,5.9725,0.0,0.0,0.0,2.119904022243294
11,12,2,,,,,6.532500000000001,0.0,0.0,0.0,1.4848666939942012
11,13,2,,,,,6.42,0.0,0.0,0.0,1.7955406841397878
11,13,2,,,,,6.7375,0.0,0.0,0.0,3.249815354969095
11,13,2,,,,,4.805,0.0,0.0,0.0,2.4384235473885756
11,13,2,,,,,5.075,0.0,0.0,0.0,3.157772654283696
11,14,2,,,,,4.49,0.0,0.0,0.0,2.5409464941692503
11,14,2,,,,,5.65,0.0,0.0,0.0,1.7826239324349973
11,14,2,,,,,4.859999999999999,0.0,0.0,0.0,1.9014655279306638
11,14,2,,,,,4.282500000000001,0.0,0.0,0.0,1.9990854099449613
11,15,2,,,,,4.297499999999999,0.0,0.0,0.0,1.7396745856936833
11,15,2,,,,,4.565,0.0,0.0,0.0,1.4851202300918025
11,15,2,,,,,4.26,0.0,0.0,0.0,1.4561036714221578
11,15,2,,,,,3.68,0.0,0.0,0.0,0.8863239739091395
11,16,2,,,,,5.355,0.0,0.0,0.0,1.1984168205893697
11,16,2,,,,,5.73,0.0,0.0,0.0,0.5579327715807992
11,16,2,,,,,5.03,0.0,0.0,0.0,0.301739151977371
11,16,2,,,,,6.305,0.0,0.0,0.0,0.3159721308442282
11,17,2,,,,,6.325,0.0,0.0,0.0,0.23669581751653063
11,17,2,,,,,7.42,0.0,0.0,0.0,0.12381011993172372
11,17,2,,,,,7.555,0.0,0.0,0.0,0.04005621527202825
11,17,2,,,,,8.57,0.0,0.0,0.0,0.05098063761894506
11,18,2,,,,,7.05,0.0,0.0,0.0,0.0
11,18,2,,,,,6.0,0.0,0.0,0.0,0.0
11,18,2,,,,,5.75,0.0,0.0,0.0,0.0
11,18,2,,,,,4.75,0.0,0.0,0.0,0.0
11,19,2,,,,,4.5,0.0,0.0,0.0,0.0
11,19,2,,,,,4.25,0.0,0.0,0.0,0.0
11,19,2,,,,,4.75,0.0,0.0,0.0,0.0
11,19,2,,,,,4.5,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.5,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,20,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.5,0.0,0.0,0.0,0.0
11,22,2,,,,,3.25,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.0,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,8,3,,,,,4.0,0.0,0.0,0.0,0.0
11,8,3,,,,,4.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.33,0.0,0.0,0.0,0.0
11,8,3,,,,,4.13,0.0,0.0,0.0,0.0
11,9,3,,,,,4.0575,0.0,0.0,0.0,0.4691919876924775
11,9,3,,,,,3.865,0.0,0.0,0.0,0.7279839809040234
11,9,3,,,,,3.745,0.0,0.0,0.0,0.206191994591313
11,9,3,,,,,6.685,0.0,0.0,0.0,0.1556959959158894
11,10,3,,,,,5.955,0.0,0.0,0.0,0.15745641798054644
11,10,3,,,,,6.48,0.0,0.0,0.0,0.17665842017329603
11,10,3,,,,,6.995,0.0,0.0,0.0,0.18817962148894574
11,10,3,,,,,5.7375,0.0,0.0,0.0,0.18241902083112088
11,11,3,,,,,7.4875,0.0,0.0,0.0,0.20689826108350806
11,11,3,,,,,7.3675,0.0,0.0,0.0,0.10236019232552504
11,11,3,,,,,8.12,0.0,0.0,0.0,0.10453806875798302
11,11,3,,,,,6.675,0.0,0.0,0.0,0.15245135027205858
11,12,3,,,,,7.195,0.0,0.0,0.0,0.11469389268802802
11,12,3,,,,,7.525,0.0,0.0,0.0,0.1617477973805523
11,12,3,,,,,8.8275,0.0,0.0,0.0,0.19262692233502138
11,12,3,,,,,7.94,0.0,0.0,0.0,0.2587964758088837
11,13,3,,,,,6.8175,0.0,0.0,0.0,0.22908779915389793
11,13,3,,,,,7.3475,0.0,0.0,0.0,0.2507338904125339
11,13,3,,,,,6.4425,0.0,0.0,0.0,0.13889575224291448
11,13,3,,,,,6.4725,0.0,0.0,0.0,0.1605418435015505
11,14,3,,,,,7.04,0.0,0.0,0.0,0.24303444902315377
11,14,3,,,,,5.88,0.0,0.0,0.0,0.3184589332027532
11,14,3,,,,,6.12,0.0,0.0,0.0,0.5195908910150184
11,14,3,,,,,5.7625,0.0,0.0,0.0,0.4295005349116079
11,15,3,,,,,5.1075,0.0,0.0,0.0,0.35089962459180213
11,15,3,,,,,8.495,0.0,0.0,0.0,0.2404766658041721
11,15,3,,,,,5.8925,0.0,0.0,0.0,0.3852534339923982
11,15,3,,,,,5.87,0.0,0.0,0.0,0.36316884223487217
11,16,3,,,,,5.495,0.0,0.0,0.0,0.20966303092294347
11,16,3,,,,,5.8075,0.0,0.0,0.0,0.26314849799512297
11,16,3,,,,,6.3625,0.0,0.0,0.0,0.7380994455960765
11,16,3,,,,,7.435,0.0,0.0,0.0,0.8001425873998047
11,17,3,,,,,6.735,0.0,0.0,0.0,0.40009450395901247
11,17,3,,,,,6.915,0.0,0.0,0.0,0.13611462505822075
11,17,3,,,,,6.865,0.0,0.0,0.0,0.09486776897997204
11,17,3,,,,,6.105,0.0,0.0,0.0,0.0866183977643223
11,18,3,,,,,6.0125,0.0,0.0,0.0,0.0
11,18,3,,,,,5.5,0.0,0.0,0.0,0.0
11,18,3,,,,,6.0,0.0,0.0,0.0,0.0
11,18,3,,,,,6.0,0.0,0.0,0.0,0.0
11,19,3,,,,,5.5,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.75,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,3.75,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.0,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.0,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.0,0.0,0.0,0.0,0.0
11,8,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,4.5,0.0,0.0,0.0,0.0
11,8,4,,,,,4.75,0.0,0.0,0.0,0.0
11,9,4,,,,,4.75,0.0,0.0,0.0,0.0
11,9,4,,,,,4.25,0.0,0.0,0.0,0.0
11,9,4,,,,,4.7725,0.0,0.0,0.0,0.01851581936457441
11,9,4,,,,,7.655,0.0,0.0,0.0,0.1275534222892904
11,10,4,,,,,6.1475,0.0,0.0,0.0,0.08924153331277764
11,10,4,,,,,7.1875,0.0,0.0,0.0,0.11344262709251393
11,10,4,,,,,6.4125,0.0,0.0,0.0,0.09831694348017876
11,10,4,,,,,5.865,0.0,0.0,0.0,0.06957814461674189
11,11,4,,,,,4.9975,0.0,0.0,0.0,0.12378346599131693
11,11,4,,,,,7.4975,0.0,0.0,0.0,0.12378346599131693
11,11,4,,,,,6.5575,0.0,0.0,0.0,0.1537915789589089
11,11,4,,,,,7.765,0.0,0.0,0.0,0.2575696363051645
11,12,4,,,,,5.76,0.0,0.0,0.0,0.4048307087996398
11,12,4,,,,,5.445,0.0,0.0,0.0,0.6365430223889073
11,12,4,,,,,5.36,0.0,0.0,0.0,0.5912659036415792
11,12,4,,,,,6.2675,0.0,0.0,0.0,0.6751617413204518
11,13,4,,,,,5.385,0.0,0.0,0.0,0.7545358588154444
11,13,4,,,,,5.1825,0.0,0.0,0.0,1.0528090593219108
11,13,4,,,,,5.2375,0.0,0.0,0.0,1.8999594278836551
11,13,4,,,,,5.2575,0.0,0.0,0.0,1.3660640187579256
11,14,4,,,,,8.76,0.0,0.0,0.0,0.8816640709243835
11,14,4,,,,,6.69,0.0,0.0,0.0,0.38409127842250373
11,14,4,,,,,6.2925,0.0,0.0,0.0,1.3465018112879816
11,14,4,,,,,4.705,0.0,0.0,0.0,1.488353703887202
11,15,4,,,,,3.8175,0.0,0.0,0.0,0.484150680025747
11,15,4,,,,,4.6525,0.0,0.0,0.0,0.34338440301385587
11,15,4,,,,,6.0375,0.0,0.0,0.0,0.24527457358132554
11,15,4,,,,,5.1525,0.0,0.0,0.0,0.13010216511705094
11,16,4,,,,,5.2975,0.0,0.0,0.0,0.03921360419200734
11,16,4,,,,,5.63,0.0,0.0,0.0,0.10732144305180955
11,16,4,,,,,5.9275,0.0,0.0,0.0,0.14653504724381688
11,16,4,,,,,5.6225,0.0,0.0,0.0,0.10112982133728207
11,17,4,,,,,6.4125,0.0,0.0,0.0,0.14002043689976018
11,17,4,,,,,6.8475,0.0,0.0,0.0,0.0840122621398561
11,17,4,,,,,6.1,0.0,0.0,0.0,0.08616642270754472
11,17,4,,,,,6.3,0.0,0.0,0.0,0.04308321135377236
11,18,4,,,,,7.25,0.0,0.0,0.0,0.0
11,18,4,,,,,7.75,0.0,0.0,0.0,0.0
11,18,4,,,,,8.0,0.0,0.0,0.0,0.0
11,18,4,,,,,7.75,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,6.5,0.0,0.0,0.0,0.0
11,21,4,,,,,6.0,0.0,0.0,0.0,0.0
11,21,4,,,,,6.25,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,5.25,0.0,0.0,0.0,0.0
11,22,4,,,,,4.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,8,5,,,,,2.5,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,4.0,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,9,5,,,,,6.505,0.0,0.0,0.0,0.004057939176674926
11,9,5,,,,,5.7525,0.0,0.0,0.0,0.002028969588337463
11,9,5,,,,,7.755,0.0,0.0,0.0,0.004057939176674926
11,9,5,,,,,6.78,0.0,0.0,0.0,0.6330385115612884
11,10,5,,,,,7.61,0.0,0.0,0.0,0.34868776101909454
11,10,5,,,,,7.5675,0.0,0.0,0.0,0.03858430142424407
11,10,5,,,,,8.725,0.0,0.0,0.0,0.12861433808081357
11,10,5,,,,,6.8125,0.0,0.0,0.0,0.32153584520203393
11,11,5,,,,,6.785,0.0,0.0,0.0,0.25452767586824304
11,11,5,,,,,8.0175,0.0,0.0,0.0,0.24620200422769298
11,11,5,,,,,7.27,0.0,0.0,0.0,0.24739138589062873
11,11,5,,,,,6.335,0.0,0.0,0.0,0.2783153091269573
11,12,5,,,,,7.2075,0.0,0.0,0.0,0.2358161299800634
11,12,5,,,,,7.84,0.0,0.0,0.0,0.17525133156988318
11,12,5,,,,,7.2275,0.0,0.0,0.0,0.24612503183711532
11,12,5,,,,,6.91,0.0,0.0,0.0,0.211332488069565
11,13,5,,,,,6.76,0.0,0.0,0.0,0.14107912028348124
11,13,5,,,,,7.13,0.0,0.0,0.0,0.07053956014174062
11,13,5,,,,,8.045,0.0,0.0,0.0,0.16007054032164214
11,13,5,,,,,8.625,0.0,0.0,0.0,0.20347950040886714
11,14,5,,,,,6.9875,0.0,0.0,0.0,0.36476915858251957
11,14,5,,,,,9.1325,0.0,0.0,0.0,0.2862034936570538
11,14,5,,,,,7.7125,0.0,0.0,0.0,0.15900194092058545
11,14,5,,,,,6.6425,0.0,0.0,0.0,0.10662483097027493
11,15,5,,,,,5.9675,0.0,0.0,0.0,0.18958027443264996
11,15,5,,,,,7.19,0.0,0.0,0.0,0.16561035467679766
11,15,5,,,,,7.6625,0.0,0.0,0.0,0.14164043492094536
11,15,5,,,,,8.3375,0.0,0.0,0.0,0.07626792649589365
11,16,5,,,,,8.3175,0.0,0.0,0.0,0.041464251484016015
11,16,5,,,,,8.0375,0.0,0.0,0.0,0.023035695268897784
11,16,5,,,,,7.77,0.0,0.0,0.0,0.012285704143412152
11,16,5,,,,,8.0825,0.0,0.0,0.0,0.05067852959157513
11,17,5,,,,,9.5525,0.0,0.0,0.0,0.45922576512532276
11,17,5,,,,,8.4125,0.0,0.0,0.0,0.34286086536506
11,17,5,,,,,9.94,0.0,0.0,0.0,0.1579237925317852
11,17,5,,,,,9.615,0.0,0.0,0.0,0.30337991723211366
11,18,5,,,,,10.1725,0.0,0.0,0.0,0.0
11,18,5,,,,,9.5375,0.0,0.0,0.0,0.0
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,9.5,0.0,0.0,0.0,0.0
11,19,5,,,,,7.5,0.0,0.0,0.0,0.0
11,19,5,,,,,5.5,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,20,5,,,,,5.0,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,5.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,3.75,0.0,0.0,0.0,0.0
11,22,5,,,,,3.5,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.75,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.75,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,9,6,,,,,4.0375,0.0,0.0,0.0,0.031036053696760192
11,9,6,,,,,4.0475,0.0,0.0,0.0,0.03931233468256291
11,9,6,,,,,3.925,0.0,0.0,0.0,0.14483491725154757
11,9,6,,,,,4.4825,0.0,0.0,0.0,0.1924235329199132
11,10,6,,,,,4.5475,0.0,0.0,0.0,0.2884594811753902
11,10,6,,,,,4.545,0.0,0.0,0.0,1.7404530040666404
11,10,6,,,,,5.035,0.0,0.0,0.0,2.9427715138396957
11,10,6,,,,,5.395,0.0,0.0,0.0,2.3222200249245706
11,11,6,,,,,4.7375,0.0,0.0,0.0,1.6804203238039022
11,11,6,,,,,4.4525,0.0,0.0,0.0,1.6465701302308737
11,11,6,,,,,3.8625,0.0,0.0,0.0,3.735610647880617
11,11,6,,,,,7.127500000000001,0.0,0.0,0.0,4.959053358448639
11,12,6,,,,,5.7925,0.0,0.0,0.0,2.0167495729352343
11,12,6,,,,,6.26,0.0,0.0,0.0,3.0878041443850264
11,12,6,,,,,5.6025,0.0,0.0,0.0,2.069532549762329
11,12,6,,,,,7.18,0.0,0.0,0.0,2.7974977718360075
11,13,6,,,,,5.3775,0.0,0.0,0.0,0.6275
11,13,6,,,,,6.11,0.0,0.0,0.0,0.36
11,13,6,,,,,5.7225,0.0,0.0,0.0,0.4725
11,13,6,,,,,5.6625,0.0,0.0,0.0,0.6625
11,14,6,,,,,5.3075,0.0,0.0,0.0,1.521657949790795
11,14,6,,,,,5.65,0.0,0.0,0.0,1.8562761506276146
11,14,6,,,,,6.19,0.0,0.0,0.0,0.9183682008368199
11,14,6,,,,,4.46,0.0,0.0,0.0,0.44941422594142255
11,15,6,,,,,4.565,0.0,0.0,0.0,0.565
11,15,6,,,,,4.93,0.0,0.0,0.0,0.68
11,15,6,,,,,5.0775,0.0,0.0,0.0,0.5775
11,15,6,,,,,5.12,0.0,0.0,0.0,3.87
11,16,6,,,,,4.3425,0.0,0.0,0.0,4.956548745072427
11,16,6,,,,,4.205,0.0,0.0,0.0,3.1194381400013995
11,16,6,,,,,4.0,0.0,0.0,0.0,1.4599554477385646
11,16,6,,,,,4.055,0.0,0.0,0.0,0.29685760770684144
11,17,6,,,,,3.85,0.0,0.0,0.0,0.078230444136244
11,17,6,,,,,4.685,0.0,0.0,0.0,0.1447263216520514
11,17,6,,,,,5.585,0.0,0.0,0.0,0.0664958775158074
11,17,6,,,,,4.69,0.0,0.0,0.0,0.14863784385886358
11,18,6,,,,,6.035,0.0,0.0,0.0,0.0
11,18,6,,,,,6.0525,0.0,0.0,0.0,0.0
11,18,6,,,,,6.0,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,7.5,0.0,0.0,0.0,0.0
11,19,6,,,,,7.0,0.0,0.0,0.0,0.0
11,19,6,,,,,7.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.5,0.0,0.0,0.0,0.0
11,20,6,,,,,6.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.5,0.0,0.0,0.0,0.0
11,21,6,,,,,6.0,0.0,0.0,0.0,0.0
11,21,6,,,,,6.75,0.0,0.0,0.0,0.0
11,21,6,,,,,8.25,0.0,0.0,0.0,0.0
11,21,6,,,,,6.75,0.0,0.0,0.0,0.0
11,22,6,,,,,7.25,0.0,0.0,0.0,0.0
11,22,6,,,,,6.0,0.0,0.0,0.0,0.0
11,22,6,,,,,7.25,0.0,0.0,0.0,0.0
11,22,6,,,,,6.0,0.0,0.0,0.0,0.0
11,23,6,,,,,6.0,0.0,0.0,0.0,0.0
11,23,6,,,,,5.25,0.0,0.0,0.0,0.0
11,23,6,,,,,5.25,0.0,0.0,0.0,0.0
11,23,6,,,,,4.5,0.0,0.0,0.0,0.0
11,24,6,,,,,4.5,0.0,0.0,0.0,0.0
11,24,6,,,,,3.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.5,0.0,0.0,0.0,0.0
11,1,7,,,,,5.0,0.0,0.0,0.0,0.0
11,1,7,,,,,4.5,0.0,0.0,0.0,0.0
11,1,7,,,,,5.25,0.0,0.0,0.0,0.0
11,1,7,,,,,6.0,0.0,0.0,0.0,0.0
11,2,7,,,,,5.75,0.0,0.0,0.0,0.0
11,2,7,,,,,3.5,0.0,0.0,0.0,0.0
11,2,7,,,,,3.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.75,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,8,7,,,,,3.75,0.0,0.0,0.0,0.0
11,8,7,,,,,4.0,0.0,0.0,0.0,0.0
11,8,7,,,,,3.75,0.0,0.0,0.0,0.0
11,8,7,,,,,4.75,0.0,0.0,0.0,0.0
11,9,7,,,,,5.5075,0.0,0.0,0.0,0.007228777669322082
11,9,7,,,,,5.05,0.0,0.0,0.0,0.048191851128813884
11,9,7,,,,,4.6625,0.0,0.0,0.0,0.15662351616864512
11,9,7,,,,,4.28,0.0,0.0,0.0,0.028915110677288327
11,10,7,,,,,4.3925,0.0,0.0,0.0,0.1384428865953825
11,10,7,,,,,4.0,0.0,0.0,0.0,0.2428822571848816
11,10,7,,,,,3.75,0.0,0.0,0.0,0.4857645143697632
11,10,7,,,,,4.2725,0.0,0.0,0.0,0.750506174701284
11,11,7,,,,,4.07,0.0,0.0,0.0,0.82
11,11,7,,,,,4.4075,0.0,0.0,0.0,0.4075
11,11,7,,,,,4.23,0.0,0.0,0.0,0.23
11,11,7,,,,,5.0325,0.0,0.0,0.0,0.2825
11,12,7,,,,,4.005,0.0,0.0,0.0,0.7001700553287075
11,12,7,,,,,6.0425,0.0,0.0,0.0,1.662324270432726
11,12,7,,,,,5.205,0.0,0.0,0.0,0.421956788310678
11,12,7,,,,,4.31,0.0,0.0,0.0,0.2874870425852971
11,13,7,,,,,4.5075,0.0,0.0,0.0,1.7575
11,13,7,,,,,5.7,0.0,0.0,0.0,2.45
11,13,7,,,,,4.755,0.0,0.0,0.0,4.755
11,13,7,,,,,4.2225,0.0,0.0,0.0,3.7225
11,14,7,,,,,5.1775,0.0,0.0,0.0,2.7864531000115793
11,14,7,,,,,4.8375,0.0,0.0,0.0,1.2730592728490133
11,14,7,,,,,5.4325,0.0,0.0,0.0,1.1255271702010905
11,14,7,,,,,5.29,0.0,0.0,0.0,1.2278478220375533
11,15,7,,,,,4.0525,0.0,0.0,0.0,0.8025
11,15,7,,,,,4.5425,0.0,0.0,0.0,1.0425
11,15,7,,,,,3.375,0.0,0.0,0.0,0.625
11,15,7,,,,,4.535,0.0,0.0,0.0,0.535
11,16,7,,,,,3.79,0.0,0.0,0.0,0.5183063688974404
11,16,7,,,,,3.9975,0.0,0.0,0.0,0.7174703902793271
11,16,7,,,,,4.3100000000000005,0.0,0.0,0.0,0.537502901078827
11,16,7,,,,,4.3975,0.0,0.0,0.0,0.8614443816397273
11,17,7,,,,,3.545,0.0,0.0,0.0,1.2279242467852391
11,17,7,,,,,4.2625,0.0,0.0,0.0,0.9600566022162584
11,17,7,,,,,4.76,0.0,0.0,0.0,0.7206350791944263
11,17,7,,,,,5.685,0.0,0.0,0.0,0.17541774954074849
11,18,7,,,,,5.7625,0.0,0.0,0.0,0.0
