month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,6,6,,,,,2.75,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.25,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.5,0.0,0.0,0.0,0.0
12,7,6,,,,,3.75,0.0,0.0,0.0,0.0
12,7,6,,,,,3.75,0.0,0.0,0.0,0.0
12,8,6,,,,,4.25,0.0,0.0,0.0,0.0
12,8,6,,,,,5.0,0.0,0.0,0.0,0.0
12,8,6,,,,,7.25,0.0,0.0,0.0,0.0
12,8,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,7.3275,0.0,0.0,0.0,0.0
12,9,6,,,,,6.935,0.0,0.0,0.0,0.0
12,9,6,,,,,5.6075,0.0,0.0,0.0,0.0
12,10,6,,,,,5.695,0.0,0.0,0.0,0.5813084937048207
12,10,6,,,,,6.405,0.0,0.0,0.0,0.9660594391785151
12,10,6,,,,,5.8625,0.0,0.0,0.0,1.5578231216190341
12,10,6,,,,,5.94,0.0,0.0,0.0,2.0408528412082916
12,11,6,,,,,5.91,0.0,0.0,0.0,1.6139280320988294
12,11,6,,,,,5.5,0.0,0.0,0.0,2.0429468760744673
12,11,6,,,,,4.93,0.0,0.0,0.0,2.2625636652524723
12,11,6,,,,,4.455,0.0,0.0,0.0,2.5307004427372464
12,12,6,,,,,5.6475,0.0,0.0,0.0,3.1472849544227017
12,12,6,,,,,6.43,0.0,0.0,0.0,3.320011132105929
12,12,6,,,,,4.9325,0.0,0.0,0.0,3.321539682350914
12,12,6,,,,,5.4575,0.0,0.0,0.0,3.642535233797619
12,13,6,,,,,6.0675,0.0,0.0,0.0,3.103436588541416
12,13,6,,,,,6.89,0.0,0.0,0.0,3.140519267184885
12,13,6,,,,,6.2375,0.0,0.0,0.0,3.1903890763950686
12,13,6,,,,,5.41,0.0,0.0,0.0,3.150748971638256
12,14,6,,,,,5.2775,0.0,0.0,0.0,2.8445358736300905
12,14,6,,,,,5.19,0.0,0.0,0.0,2.8032423209228927
12,14,6,,,,,5.5625,0.0,0.0,0.0,2.743071715549548
12,14,6,,,,,5.1375,0.0,0.0,0.0,2.6604846101351534
12,15,6,,,,,4.6725,0.0,0.0,0.0,3.0315521373247734
12,15,6,,,,,3.675,0.0,0.0,0.0,2.8931825376958415
12,15,6,,,,,3.8525,0.0,0.0,0.0,2.7128827563611733
12,15,6,,,,,3.9775,0.0,0.0,0.0,2.503231847832489
12,16,6,,,,,4.11,0.0,0.0,0.0,3.0253665565095442
12,16,6,,,,,4.4175,0.0,0.0,0.0,2.6996427849145386
12,16,6,,,,,4.385,0.0,0.0,0.0,2.3076701106222433
12,16,6,,,,,4.9,0.0,0.0,0.0,1.7666374052610476
12,17,6,,,,,5.0425,0.0,0.0,0.0,1.1497304539268562
12,17,6,,,,,6.105,0.0,0.0,0.0,0.6372898140080792
12,17,6,,,,,5.9225,0.0,0.0,0.0,0.31491806598644845
12,17,6,,,,,7.4475,0.0,0.0,0.0,0.1472102201948487
12,18,6,,,,,7.3525,0.0,0.0,0.0,0.0
12,18,6,,,,,7.265,0.0,0.0,0.0,0.0
12,18,6,,,,,6.5,0.0,0.0,0.0,0.0
12,18,6,,,,,6.75,0.0,0.0,0.0,0.0
12,19,6,,,,,6.25,0.0,0.0,0.0,0.0
12,19,6,,,,,7.25,0.0,0.0,0.0,0.0
12,19,6,,,,,6.0,0.0,0.0,0.0,0.0
12,19,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,6.0,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,6.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.0,0.0,0.0,0.0,0.0
12,21,6,,,,,4.0,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,4.5,0.0,0.0,0.0,0.0
12,22,6,,,,,3.5,0.0,0.0,0.0,0.0
12,23,6,,,,,3.25,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.25,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.25,0.0,0.0,0.0,0.0
12,1,7,,,,,3.0,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,3.0,0.0,0.0,0.0,0.0
12,3,7,,,,,3.0,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,3.25,0.0,0.0,0.0,0.0
12,4,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,7,7,,,,,2.5,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,3.0,0.0,0.0,0.0,0.0
12,7,7,,,,,3.0,0.0,0.0,0.0,0.0
12,8,7,,,,,3.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,8,7,,,,,6.5,0.0,0.0,0.0,0.0
12,9,7,,,,,6.005,0.0,0.0,0.0,0.0
12,9,7,,,,,6.3325,0.0,0.0,0.0,0.0
12,9,7,,,,,5.44,0.0,0.0,0.0,0.0
12,9,7,,,,,6.845,0.0,0.0,0.0,0.0
12,10,7,,,,,6.4375,0.0,0.0,0.0,0.6661785426731079
12,10,7,,,,,5.9350000000000005,0.0,0.0,0.0,1.1482495608256478
12,10,7,,,,,6.225,0.0,0.0,0.0,1.9137492680427464
12,10,7,,,,,6.5175,0.0,0.0,0.0,2.681671442687747
12,11,7,,,,,5.285,0.0,0.0,0.0,3.406658389540044
12,11,7,,,,,4.43,0.0,0.0,0.0,4.269164544741837
12,11,7,,,,,4.715,0.0,0.0,0.0,4.784740849806596
12,11,7,,,,,5.07,0.0,0.0,0.0,5.126852229802839
12,12,7,,,,,5.605,0.0,0.0,0.0,3.8572442484078673
12,12,7,,,,,4.865,0.0,0.0,0.0,4.036170832633745
12,12,7,,,,,5.8125,0.0,0.0,0.0,4.172086218728403
12,12,7,,,,,6.485,0.0,0.0,0.0,4.290797125570572
12,13,7,,,,,6.025,0.0,0.0,0.0,3.2792333926007418
12,13,7,,,,,5.86,0.0,0.0,0.0,3.323653287161868
12,13,7,,,,,6.08,0.0,0.0,0.0,3.3079756773167643
12,13,7,,,,,6.995,0.0,0.0,0.0,3.263555782755639
12,14,7,,,,,5.23,0.0,0.0,0.0,4.466852489740251
12,14,7,,,,,5.23,0.0,0.0,0.0,4.466852489740251
12,14,7,,,,,3.995,0.0,0.0,0.0,4.298359659067866
12,14,7,,,,,4.1875,0.0,0.0,0.0,3.360894228837468
12,15,7,,,,,3.4450000000000003,0.0,0.0,0.0,2.5101287076743883
12,15,7,,,,,4.765,0.0,0.0,0.0,2.554668380560879
12,15,7,,,,,4.5275,0.0,0.0,0.0,1.9263408523407377
12,15,7,,,,,4.58,0.0,0.0,0.0,1.4825348260789162
12,16,7,,,,,4.8375,0.0,0.0,0.0,1.272303099859001
12,16,7,,,,,4.1175,0.0,0.0,0.0,0.9858444378548188
12,16,7,,,,,5.9475,0.0,0.0,0.0,0.7298601015957622
12,16,7,,,,,4.52,0.0,0.0,0.0,0.6216762452005657
12,17,7,,,,,4.55,0.0,0.0,0.0,0.5963551643433526
12,17,7,,,,,5.595,0.0,0.0,0.0,0.44353915348036843
12,17,7,,,,,6.1675,0.0,0.0,0.0,0.31122285139168704
12,17,7,,,,,5.48,0.0,0.0,0.0,0.17145210974871386
12,18,7,,,,,5.0625,0.0,0.0,0.0,0.0
12,18,7,,,,,5.0,0.0,0.0,0.0,0.0
12,18,7,,,,,5.75,0.0,0.0,0.0,0.0
12,18,7,,,,,6.25,0.0,0.0,0.0,0.0
12,19,7,,,,,6.5,0.0,0.0,0.0,0.0
12,19,7,,,,,6.75,0.0,0.0,0.0,0.0
12,19,7,,,,,6.5,0.0,0.0,0.0,0.0
12,19,7,,,,,5.75,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,4.5,0.0,0.0,0.0,0.0
12,20,7,,,,,4.75,0.0,0.0,0.0,0.0
12,21,7,,,,,5.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.0,0.0,0.0,0.0,0.0
12,21,7,,,,,4.75,0.0,0.0,0.0,0.0
12,21,7,,,,,4.0,0.0,0.0,0.0,0.0
12,22,7,,,,,4.25,0.0,0.0,0.0,0.0
12,22,7,,,,,4.75,0.0,0.0,0.0,0.0
12,22,7,,,,,4.25,0.0,0.0,0.0,0.0
12,22,7,,,,,3.5,0.0,0.0,0.0,0.0
12,23,7,,,,,3.25,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.25,0.0,0.0,0.0,0.0
12,24,7,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.25,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,3.0,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,6.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.75,0.0,0.0,0.0,0.0
12,8,1,,,,,7.25,0.0,0.0,0.0,0.0
12,9,1,,,,,6.5,0.0,0.0,0.0,0.0
12,9,1,,,,,7.25,0.0,0.0,0.0,0.0
12,9,1,,,,,7.5,0.0,0.0,0.0,0.0
12,9,1,,,,,7.0,0.0,0.0,0.0,0.0
12,10,1,,,,,7.2725,0.0,0.0,0.0,0.012425337157883595
12,10,1,,,,,6.805,0.0,0.0,0.0,0.03037304638593768
12,10,1,,,,,10.375,0.0,0.0,0.0,0.06902965087713109
12,10,1,,,,,9.85,0.0,0.0,0.0,0.05522372070170487
12,11,1,,,,,9.14,0.0,0.0,0.0,0.06762589330513881
12,11,1,,,,,8.705,0.0,0.0,0.0,0.09902362948252469
12,11,1,,,,,9.155,0.0,0.0,0.0,0.19563204848986585
12,11,1,,,,,8.7075,0.0,0.0,0.0,0.22099175847929292
12,12,1,,,,,8.385,0.0,0.0,0.0,0.2782937627149485
12,12,1,,,,,7.4075,0.0,0.0,0.0,0.2881545653308325
12,12,1,,,,,7.6,0.0,0.0,0.0,0.26295473642357337
12,12,1,,,,,9.585,0.0,0.0,0.0,0.25638086801298404
12,13,1,,,,,7.925,0.0,0.0,0.0,0.425
12,13,1,,,,,9.085,0.0,0.0,0.0,0.335
12,13,1,,,,,7.385,0.0,0.0,0.0,0.385
12,13,1,,,,,9.7875,0.0,0.0,0.0,0.2875
12,14,1,,,,,7.375,0.0,0.0,0.0,0.625
12,14,1,,,,,7.8975,0.0,0.0,0.0,0.6475
12,14,1,,,,,7.0025,0.0,0.0,0.0,0.5025
12,14,1,,,,,6.44,0.0,0.0,0.0,0.44
12,15,1,,,,,4.905,0.0,0.0,0.0,0.655
12,15,1,,,,,6.1,0.0,0.0,0.0,0.6
12,15,1,,,,,5.9475,0.0,0.0,0.0,0.4475
12,15,1,,,,,7.255,0.0,0.0,0.0,0.505
12,16,1,,,,,7.435,0.0,0.0,0.0,0.4230609716103163
12,16,1,,,,,7.345,0.0,0.0,0.0,0.09239262598386219
12,16,1,,,,,7.3275,0.0,0.0,0.0,0.07537293172367704
12,16,1,,,,,7.84,0.0,0.0,0.0,0.08752985619523786
12,17,1,,,,,8.0125,0.0,0.0,0.0,0.012102405216339925
12,17,1,,,,,8.5,0.0,0.0,0.0,0.0
12,17,1,,,,,9.5,0.0,0.0,0.0,0.0
12,17,1,,,,,10.5025,0.0,0.0,0.0,0.002420481043267985
12,18,1,,,,,10.25,0.0,0.0,0.0,0.0
12,18,1,,,,,9.75,0.0,0.0,0.0,0.0
12,18,1,,,,,9.25,0.0,0.0,0.0,0.0
12,18,1,,,,,9.25,0.0,0.0,0.0,0.0
12,19,1,,,,,7.75,0.0,0.0,0.0,0.0
12,19,1,,,,,6.75,0.0,0.0,0.0,0.0
12,19,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.75,0.0,0.0,0.0,0.0
12,20,1,,,,,6.0,0.0,0.0,0.0,0.0
12,20,1,,,,,6.0,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,21,1,,,,,6.0,0.0,0.0,0.0,0.0
12,21,1,,,,,4.75,0.0,0.0,0.0,0.0
12,21,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.75,0.0,0.0,0.0,0.0
12,22,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,3.5,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,3.25,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,3.0,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,7,2,,,,,3.5,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,8,2,,,,,3.75,0.0,0.0,0.0,0.0
12,8,2,,,,,5.75,0.0,0.0,0.0,0.0
12,8,2,,,,,7.0,0.0,0.0,0.0,0.0
12,8,2,,,,,8.0,0.0,0.0,0.0,0.0
12,9,2,,,,,7.75,0.0,0.0,0.0,0.0
12,9,2,,,,,6.54,0.0,0.0,0.0,0.0
12,9,2,,,,,7.67,0.0,0.0,0.0,0.0
12,9,2,,,,,7.3325,0.0,0.0,0.0,0.0
12,10,2,,,,,9.28,0.0,0.0,0.0,0.31988128819934186
12,10,2,,,,,8.7725,0.0,0.0,0.0,0.46624206629055015
12,10,2,,,,,8.79,0.0,0.0,0.0,0.6276915843911614
12,10,2,,,,,8.11,0.0,0.0,0.0,0.6699400564174897
12,11,2,,,,,8.295,0.0,0.0,0.0,0.8911321656135895
12,11,2,,,,,8.11,0.0,0.0,0.0,1.107894043735814
12,11,2,,,,,7.609999999999999,0.0,0.0,0.0,1.6239937535506341
12,11,2,,,,,8.1175,0.0,0.0,0.0,1.6291547506487825
12,12,2,,,,,10.0925,0.0,0.0,0.0,1.427851988869618
12,12,2,,,,,7.4075,0.0,0.0,0.0,2.381292363005677
12,12,2,,,,,6.3175,0.0,0.0,0.0,2.5705952944322066
12,12,2,,,,,7.2625,0.0,0.0,0.0,3.006915465647013
12,13,2,,,,,7.5325,0.0,0.0,0.0,3.8644793786451093
12,13,2,,,,,8.495000000000001,0.0,0.0,0.0,3.171111915550548
12,13,2,,,,,8.2,0.0,0.0,0.0,3.976420631723027
12,13,2,,,,,9.06,0.0,0.0,0.0,4.551163781854422
12,14,2,,,,,8.3675,0.0,0.0,0.0,2.312597208334491
12,14,2,,,,,7.234999999999999,0.0,0.0,0.0,5.602004219555778
12,14,2,,,,,5.815,0.0,0.0,0.0,2.0171122429612347
12,14,2,,,,,5.75,0.0,0.0,0.0,3.4188343101037875
12,15,2,,,,,4.985,0.0,0.0,0.0,4.235
12,15,2,,,,,5.1,0.0,0.0,0.0,5.35
12,15,2,,,,,4.935,0.0,0.0,0.0,4.935
12,15,2,,,,,5.89,0.0,0.0,0.0,4.14
12,16,2,,,,,6.1175,0.0,0.0,0.0,1.8989197839137952
12,16,2,,,,,5.585,0.0,0.0,0.0,1.1177282449019452
12,16,2,,,,,6.17,0.0,0.0,0.0,1.930898384925976
12,16,2,,,,,9.1725,0.0,0.0,0.0,1.6278630705724515
12,17,2,,,,,7.895,0.0,0.0,0.0,1.586604101628906
12,17,2,,,,,8.4775,0.0,0.0,0.0,0.9427997017278151
12,17,2,,,,,7.755,0.0,0.0,0.0,0.4870729916854697
12,17,2,,,,,9.47,0.0,0.0,0.0,0.21219021419961054
12,18,2,,,,,9.09,0.0,0.0,0.0,0.0
12,18,2,,,,,8.265,0.0,0.0,0.0,0.0
12,18,2,,,,,10.75,0.0,0.0,0.0,0.0
12,18,2,,,,,12.5,0.0,0.0,0.0,0.0
12,19,2,,,,,9.0,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,19,2,,,,,7.5,0.0,0.0,0.0,0.0
12,19,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.0,0.0,0.0,0.0,0.0
12,20,2,,,,,5.75,0.0,0.0,0.0,0.0
12,20,2,,,,,5.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,5.5,0.0,0.0,0.0,0.0
12,21,2,,,,,5.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,4.75,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,3.75,0.0,0.0,0.0,0.0
12,23,2,,,,,3.75,0.0,0.0,0.0,0.0
12,23,2,,,,,3.0,0.0,0.0,0.0,0.0
12,23,2,,,,,3.0,0.0,0.0,0.0,0.0
12,23,2,,,,,3.25,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,3.0,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,3.0,0.0,0.0,0.0,0.0
12,4,3,,,,,3.0,0.0,0.0,0.0,0.0
12,5,3,,,,,2.75,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.5,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,8,3,,,,,3.25,0.0,0.0,0.0,0.0
12,8,3,,,,,4.75,0.0,0.0,0.0,0.0
12,8,3,,,,,5.75,0.0,0.0,0.0,0.0
12,8,3,,,,,6.25,0.0,0.0,0.0,0.0
12,9,3,,,,,6.2875,0.0,0.0,0.0,0.0
12,9,3,,,,,7.105,0.0,0.0,0.0,0.0
12,9,3,,,,,6.745,0.0,0.0,0.0,0.0
12,9,3,,,,,8.3975,0.0,0.0,0.0,0.0
12,10,3,,,,,12.895,0.0,0.0,0.0,0.3819421487603306
12,10,3,,,,,11.855,0.0,0.0,0.0,0.34326446280991735
12,10,3,,,,,12.51,0.0,0.0,0.0,0.4931404958677686
12,10,3,,,,,11.3975,0.0,0.0,0.0,0.6260950413223141
12,11,3,,,,,11.425,0.0,0.0,0.0,0.5702616350502637
12,11,3,,,,,11.8725,0.0,0.0,0.0,0.5259079523241321
12,11,3,,,,,11.0375,0.0,0.0,0.0,0.6653052408919744
12,11,3,,,,,9.2575,0.0,0.0,0.0,1.0623763052973434
12,12,3,,,,,8.865,0.0,0.0,0.0,1.2288580077887308
12,12,3,,,,,8.3875,0.0,0.0,0.0,0.8655269249905146
12,12,3,,,,,6.005,0.0,0.0,0.0,0.7647073051564546
12,12,3,,,,,6.61,0.0,0.0,0.0,0.8446020982325022
12,13,3,,,,,7.425,0.0,0.0,0.0,1.2912594181396715
12,13,3,,,,,8.1625,0.0,0.0,0.0,1.618266673382835
12,13,3,,,,,6.3775,0.0,0.0,0.0,1.7624852577464865
12,13,3,,,,,6.9475,0.0,0.0,0.0,1.9771361740086655
12,14,3,,,,,6.71,0.0,0.0,0.0,1.5434891428989124
12,14,3,,,,,7.425,0.0,0.0,0.0,1.9096740671070727
12,14,3,,,,,5.88,0.0,0.0,0.0,1.4804895860458955
12,14,3,,,,,6.39,0.0,0.0,0.0,1.291490915486845
12,15,3,,,,,5.297499999999999,0.0,0.0,0.0,2.094328700651133
12,15,3,,,,,5.5925,0.0,0.0,0.0,1.3092123477083137
12,15,3,,,,,5.465,0.0,0.0,0.0,0.9988653076707072
12,15,3,,,,,6.2625,0.0,0.0,0.0,0.8323877563922559
12,16,3,,,,,8.26,0.0,0.0,0.0,0.8868341199998929
12,16,3,,,,,6.005,0.0,0.0,0.0,0.7583439492044538
12,16,3,,,,,7.045,0.0,0.0,0.0,0.5265577587499364
12,16,3,,,,,7.575,0.0,0.0,0.0,0.4157034937499498
12,17,3,,,,,7.145,0.0,0.0,0.0,0.4142676678195918
12,17,3,,,,,7.2,0.0,0.0,0.0,0.28902395429273847
12,17,3,,,,,7.31,0.0,0.0,0.0,0.1991053907349976
12,17,3,,,,,7.4625,0.0,0.0,0.0,0.13648353397157093
12,18,3,,,,,6.8175,0.0,0.0,0.0,0.0
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,18,3,,,,,8.25,0.0,0.0,0.0,0.0
12,18,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,6.75,0.0,0.0,0.0,0.0
12,19,3,,,,,6.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.0,0.0,0.0,0.0,0.0
12,19,3,,,,,5.25,0.0,0.0,0.0,0.0
12,20,3,,,,,5.25,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.0,0.0,0.0,0.0,0.0
12,21,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,3.5,0.0,0.0,0.0,0.0
12,23,3,,,,,3.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.75,0.0,0.0,0.0,0.0
12,23,3,,,,,3.0,0.0,0.0,0.0,0.0
12,23,3,,,,,3.0,0.0,0.0,0.0,0.0
12,24,3,,,,,3.0,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,2.5,0.0,0.0,0.0,0.0
12,6,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.5,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,3.0,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,3.0,0.0,0.0,0.0,0.0
12,8,4,,,,,3.25,0.0,0.0,0.0,0.0
12,8,4,,,,,4.25,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.0,0.0,0.0,0.0,0.0
12,9,4,,,,,7.0025,0.0,0.0,0.0,0.0
12,9,4,,,,,8.2825,0.0,0.0,0.0,0.0
12,9,4,,,,,7.895,0.0,0.0,0.0,0.0
12,9,4,,,,,7.335,0.0,0.0,0.0,0.0
12,10,4,,,,,9.4125,0.0,0.0,0.0,0.24868173474002753
12,10,4,,,,,8.67,0.0,0.0,0.0,0.40391942369895384
12,10,4,,,,,7.275,0.0,0.0,0.0,0.4672202289055063
12,10,4,,,,,8.1425,0.0,0.0,0.0,0.538056844255696
12,11,4,,,,,8.665,0.0,0.0,0.0,0.6831896242001352
12,11,4,,,,,6.17,0.0,0.0,0.0,0.8327289840035981
12,11,4,,,,,6.195,0.0,0.0,0.0,0.9939969210465485
12,11,4,,,,,7.7075,0.0,0.0,0.0,2.0275777902763665
12,12,4,,,,,7.125,0.0,0.0,0.0,1.9438154837217785
12,12,4,,,,,6.18,0.0,0.0,0.0,1.8119740856954318
12,12,4,,,,,6.9575,0.0,0.0,0.0,1.999594536732925
12,12,4,,,,,8.5525,0.0,0.0,0.0,1.2186877945768715
12,13,4,,,,,7.385,0.0,0.0,0.0,0.7714865272364855
12,13,4,,,,,7.415,0.0,0.0,0.0,1.0215708449339393
12,13,4,,,,,8.015,0.0,0.0,0.0,1.8945066708590144
12,13,4,,,,,7.005,0.0,0.0,0.0,1.6538594972256155
12,14,4,,,,,6.547499999999999,0.0,0.0,0.0,1.3571472367796868
12,14,4,,,,,6.4025,0.0,0.0,0.0,1.1467161637559473
12,14,4,,,,,5.7175,0.0,0.0,0.0,1.048159838415715
12,14,4,,,,,4.4975000000000005,0.0,0.0,0.0,1.0641419452276446
12,15,4,,,,,4.2775,0.0,0.0,0.0,2.297602731712442
12,15,4,,,,,5.16,0.0,0.0,0.0,0.9595748582489406
12,15,4,,,,,6.785,0.0,0.0,0.0,1.2697822477690723
12,15,4,,,,,6.4175,0.0,0.0,0.0,1.7929987114263612
12,16,4,,,,,7.0175,0.0,0.0,0.0,1.4148713555847892
12,16,4,,,,,7.8,0.0,0.0,0.0,0.4402711431805567
12,16,4,,,,,9.645,0.0,0.0,0.0,0.11607148320214677
12,16,4,,,,,7.5475,0.0,0.0,0.0,0.03802341691104808
12,17,4,,,,,8.54,0.0,0.0,0.0,0.029713358722820597
12,17,4,,,,,7.2825,0.0,0.0,0.0,0.024142103962291737
12,17,4,,,,,6.765,0.0,0.0,0.0,0.011142509521057723
12,17,4,,,,,8.0,0.0,0.0,0.0,0.0
12,18,4,,,,,8.0,0.0,0.0,0.0,0.0
12,18,4,,,,,9.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.75,0.0,0.0,0.0,0.0
12,20,4,,,,,8.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.75,0.0,0.0,0.0,0.0
12,20,4,,,,,7.5,0.0,0.0,0.0,0.0
12,21,4,,,,,8.0,0.0,0.0,0.0,0.0
12,21,4,,,,,8.0,0.0,0.0,0.0,0.0
12,21,4,,,,,7.75,0.0,0.0,0.0,0.0
12,21,4,,,,,7.25,0.0,0.0,0.0,0.0
12,22,4,,,,,7.0,0.0,0.0,0.0,0.0
12,22,4,,,,,7.25,0.0,0.0,0.0,0.0
12,22,4,,,,,7.75,0.0,0.0,0.0,0.0
12,22,4,,,,,7.25,0.0,0.0,0.0,0.0
12,23,4,,,,,6.5,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.75,0.0,0.0,0.0,0.0
12,7,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,3.75,0.0,0.0,0.0,0.0
12,8,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,7.25,0.0,0.0,0.0,0.0
12,8,5,,,,,7.5,0.0,0.0,0.0,0.0
12,9,5,,,,,7.75,0.0,0.0,0.0,0.0
12,9,5,,,,,8.75,0.0,0.0,0.0,0.0
12,9,5,,,,,7.29,0.0,0.0,0.0,0.0
12,9,5,,,,,7.3575,0.0,0.0,0.0,0.0
12,10,5,,,,,7.94,0.0,0.0,0.0,0.13350616002708096
12,10,5,,,,,8.21,0.0,0.0,0.0,0.14755944002993157
12,10,5,,,,,7.63,0.0,0.0,0.0,0.2670123200541619
12,10,5,,,,,7.55,0.0,0.0,0.0,0.38646520007839225
12,11,5,,,,,10.2075,0.0,0.0,0.0,0.43649507599604287
12,11,5,,,,,7.439999999999999,0.0,0.0,0.0,0.6583204424858351
12,11,5,,,,,6.055,0.0,0.0,0.0,2.4376938123932015
12,11,5,,,,,5.82,0.0,0.0,0.0,4.121658422520012
12,12,5,,,,,8.717500000000001,0.0,0.0,0.0,5.384673419296775
12,12,5,,,,,8.425,0.0,0.0,0.0,5.835242800060977
12,12,5,,,,,7.415,0.0,0.0,0.0,6.071607065379903
12,12,5,,,,,8.115,0.0,0.0,0.0,6.268577286479007
12,13,5,,,,,7.7925,0.0,0.0,0.0,3.2792093808059612
12,13,5,,,,,7.7225,0.0,0.0,0.0,3.2427302935343807
12,13,5,,,,,7.942499999999999,0.0,0.0,0.0,2.9665314899067035
12,13,5,,,,,8.645,0.0,0.0,0.0,2.0298006417543455
12,14,5,,,,,7.245,0.0,0.0,0.0,3.1272136049415664
12,14,5,,,,,7.68,0.0,0.0,0.0,4.368522185466075
12,14,5,,,,,7.800000000000001,0.0,0.0,0.0,3.9044127458634397
12,14,5,,,,,8.09,0.0,0.0,0.0,4.486391249492141
12,15,5,,,,,6.8375,0.0,0.0,0.0,4.50210285830775
12,15,5,,,,,7.807500000000001,0.0,0.0,0.0,4.093346624491372
12,15,5,,,,,6.5,0.0,0.0,0.0,2.120904986783094
12,15,5,,,,,5.93,0.0,0.0,0.0,3.416585124163311
12,16,5,,,,,6.275,0.0,0.0,0.0,4.156759398374043
12,16,5,,,,,5.7125,0.0,0.0,0.0,3.6400351637695345
12,16,5,,,,,5.359999999999999,0.0,0.0,0.0,3.0865660947042617
12,16,5,,,,,5.425,0.0,0.0,0.0,2.227655589183879
12,17,5,,,,,5.1175,0.0,0.0,0.0,0.9181601364700755
12,17,5,,,,,6.4825,0.0,0.0,0.0,0.6596653265680799
12,17,5,,,,,4.55,0.0,0.0,0.0,0.36927829985999383
12,17,5,,,,,5.5625,0.0,0.0,0.0,0.20981721582954196
12,18,5,,,,,5.41,0.0,0.0,0.0,0.0
12,18,5,,,,,5.78,0.0,0.0,0.0,0.0
12,18,5,,,,,8.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,23,5,,,,,2.75,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,2.75,0.0,0.0,0.0,0.0
12,24,5,,,,,2.5,0.0,0.0,0.0,0.0
12,1,6,,,,,2.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,2.5,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.5,0.0,0.0,0.0,0.0
12,4,6,,,,,2.5,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.25,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.25,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,8,6,,,,,2.75,0.0,0.0,0.0,0.0
12,8,6,,,,,4.0,0.0,0.0,0.0,0.0
12,8,6,,,,,5.0,0.0,0.0,0.0,0.0
12,8,6,,,,,5.25,0.0,0.0,0.0,0.0
12,9,6,,,,,7.0,0.0,0.0,0.0,0.0
12,9,6,,,,,7.0125,0.0,0.0,0.0,0.0
12,9,6,,,,,6.4575,0.0,0.0,0.0,0.0
12,9,6,,,,,6.6675,0.0,0.0,0.0,0.0
12,10,6,,,,,6.155,0.0,0.0,0.0,0.41082460651768327
12,10,6,,,,,5.71,0.0,0.0,0.0,0.6021246141327876
12,10,6,,,,,6.3875,0.0,0.0,0.0,0.3998483765725543
12,10,6,,,,,4.99,0.0,0.0,0.0,0.4641377233940238
12,11,6,,,,,4.9725,0.0,0.0,0.0,0.35111494244624974
12,11,6,,,,,5.8100000000000005,0.0,0.0,0.0,0.7876864317312693
12,11,6,,,,,7.34,0.0,0.0,0.0,1.1815296475969037
12,11,6,,,,,5.545,0.0,0.0,0.0,0.5907648237984519
12,12,6,,,,,5.945,0.0,0.0,0.0,0.34900929034551287
12,12,6,,,,,6.075,0.0,0.0,0.0,0.6470396955843778
12,12,6,,,,,6.25,0.0,0.0,0.0,0.5882179050767071
12,12,6,,,,,6.39,0.0,0.0,0.0,0.5019459456654567
12,13,6,,,,,6.845,0.0,0.0,0.0,0.552499925137307
12,13,6,,,,,6.9775,0.0,0.0,0.0,0.4433927970639732
12,13,6,,,,,6.64,0.0,0.0,0.0,0.3621428080731928
12,13,6,,,,,5.6975,0.0,0.0,0.0,0.41553565798141995
12,14,6,,,,,6.105,0.0,0.0,0.0,0.8349032444190636
12,14,6,,,,,6.5625,0.0,0.0,0.0,1.0375259616318775
12,14,6,,,,,4.76,0.0,0.0,0.0,0.74213621726139
12,14,6,,,,,5.48,0.0,0.0,0.0,1.201088877936197
12,15,6,,,,,4.59,0.0,0.0,0.0,0.3847798452568082
12,15,6,,,,,4.68,0.0,0.0,0.0,0.19697063507193752
12,15,6,,,,,5.1325,0.0,0.0,0.0,0.40424787314182525
12,15,6,,,,,4.66,0.0,0.0,0.0,0.41684483236154224
12,16,6,,,,,4.515,0.0,0.0,0.0,0.9666572874373061
12,16,6,,,,,5.755,0.0,0.0,0.0,1.1952264982599203
12,16,6,,,,,5.5475,0.0,0.0,0.0,0.759516440129312
12,16,6,,,,,5.885,0.0,0.0,0.0,0.6047560369681669
12,17,6,,,,,5.5075,0.0,0.0,0.0,0.15765937035054728
12,17,6,,,,,5.2375,0.0,0.0,0.0,0.14541398236215525
12,17,6,,,,,4.9575,0.0,0.0,0.0,0.1270459003795672
12,17,6,,,,,5.655,0.0,0.0,0.0,0.09490175691003816
12,18,6,,,,,5.29,0.0,0.0,0.0,0.0
12,18,6,,,,,7.0,0.0,0.0,0.0,0.0
12,18,6,,,,,7.5,0.0,0.0,0.0,0.0
12,18,6,,,,,7.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.0,0.0,0.0,0.0,0.0
12,19,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.25,0.0,0.0,0.0,0.0
12,20,6,,,,,9.0,0.0,0.0,0.0,0.0
12,20,6,,,,,8.25,0.0,0.0,0.0,0.0
12,20,6,,,,,8.5,0.0,0.0,0.0,0.0
12,20,6,,,,,8.75,0.0,0.0,0.0,0.0
12,21,6,,,,,7.25,0.0,0.0,0.0,0.0
12,21,6,,,,,6.25,0.0,0.0,0.0,0.0
12,21,6,,,,,5.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.75,0.0,0.0,0.0,0.0
12,22,6,,,,,7.25,0.0,0.0,0.0,0.0
12,22,6,,,,,7.25,0.0,0.0,0.0,0.0
12,22,6,,,,,8.0,0.0,0.0,0.0,0.0
12,22,6,,,,,6.25,0.0,0.0,0.0,0.0
12,23,6,,,,,6.0,0.0,0.0,0.0,0.0
12,23,6,,,,,6.0,0.0,0.0,0.0,0.0
12,23,6,,,,,6.25,0.0,0.0,0.0,0.0
12,23,6,,,,,5.75,0.0,0.0,0.0,0.0
12,24,6,,,,,5.0,0.0,0.0,0.0,0.0
12,24,6,,,,,5.5,0.0,0.0,0.0,0.0
12,24,6,,,,,5.5,0.0,0.0,0.0,0.0
12,24,6,,,,,4.5,0.0,0.0,0.0,0.0
12,1,7,,,,,4.5,0.0,0.0,0.0,0.0
12,1,7,,,,,5.0,0.0,0.0,0.0,0.0
12,1,7,,,,,4.25,0.0,0.0,0.0,0.0
12,1,7,,,,,4.25,0.0,0.0,0.0,0.0
12,2,7,,,,,3.25,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.25,0.0,0.0,0.0,0.0
12,2,7,,,,,2.25,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.25,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.25,0.0,0.0,0.0,0.0
12,4,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,5,7,,,,,1.75,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,7,7,,,,,2.0,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,2.5,0.0,0.0,0.0,0.0
12,8,7,,,,,2.75,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,4.75,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,9,7,,,,,6.75,0.0,0.0,0.0,0.0
12,9,7,,,,,6.25,0.0,0.0,0.0,0.0
12,9,7,,,,,6.2525,0.0,0.0,0.0,0.0
12,9,7,,,,,6.19,0.0,0.0,0.0,0.0
12,10,7,,,,,5.7025,0.0,0.0,0.0,0.3324222102428047
12,10,7,,,,,5.5175,0.0,0.0,0.0,0.9311495060392375
12,10,7,,,,,7.135,0.0,0.0,0.0,0.6501517261102369
12,10,7,,,,,6.5225,0.0,0.0,0.0,0.016529281172294158
12,11,7,,,,,5.76,0.0,0.0,0.0,0.12437194156348322
12,11,7,,,,,5.0275,0.0,0.0,0.0,0.13274312993794846
12,11,7,,,,,5.87,0.0,0.0,0.0,0.7749328666647801
12,11,7,,,,,5.5525,0.0,0.0,0.0,1.1014092132689237
12,12,7,,,,,6.89,0.0,0.0,0.0,2.386136820517173
12,12,7,,,,,8.504999999999999,0.0,0.0,0.0,1.1089559805928606
12,12,7,,,,,8.92,0.0,0.0,0.0,0.18593273926107845
12,12,7,,,,,9.74,0.0,0.0,0.0,0.21692152913792484
12,13,7,,,,,9.57,0.0,0.0,0.0,2.6976219142621933
12,13,7,,,,,12.015,0.0,0.0,0.0,1.7023592511008276
12,13,7,,,,,9.56,0.0,0.0,0.0,0.7555278610860003
12,13,7,,,,,8.3775,0.0,0.0,0.0,0.18282805612818276
12,14,7,,,,,6.21,0.0,0.0,0.0,0.5035855787161115
12,14,7,,,,,6.045,0.0,0.0,0.0,3.046338113500985
12,14,7,,,,,5.4075,0.0,0.0,0.0,0.6436674826547483
12,14,7,,,,,5.63,0.0,0.0,0.0,0.8014812731678959
12,15,7,,,,,5.02,0.0,0.0,0.0,1.3010412462065148
12,15,7,,,,,5.265,0.0,0.0,0.0,0.7460773248020409
12,15,7,,,,,6.4025,0.0,0.0,0.0,0.2958582494904646
12,15,7,,,,,6.1,0.0,0.0,0.0,0.07350515515291045
12,16,7,,,,,6.0175,0.0,0.0,0.0,0.015848744214141022
12,16,7,,,,,6.295,0.0,0.0,0.0,0.040753913693505485
12,16,7,,,,,6.8825,0.0,0.0,0.0,0.1199976347642106
12,16,7,,,,,6.535,0.0,0.0,0.0,0.7109293833200402
12,17,7,,,,,5.9775,0.0,0.0,0.0,1.2175466705644182
12,17,7,,,,,7.275,0.0,0.0,0.0,0.7224227712466157
12,17,7,,,,,6.4125,0.0,0.0,0.0,0.2907311152577844
12,17,7,,,,,7.445,0.0,0.0,0.0,0.1374365272127708
12,18,7,,,,,7.35,0.0,0.0,0.0,0.0
12,18,7,,,,,7.515,0.0,0.0,0.0,0.0
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,18,7,,,,,8.5,0.0,0.0,0.0,0.0
12,19,7,,,,,8.5,0.0,0.0,0.0,0.0
12,19,7,,,,,8.25,0.0,0.0,0.0,0.0
12,19,7,,,,,7.75,0.0,0.0,0.0,0.0
12,19,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.25,0.0,0.0,0.0,0.0
12,20,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,6.25,0.0,0.0,0.0,0.0
12,21,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,7.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,6.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,5.0,0.0,0.0,0.0,0.0
12,24,7,,,,,4.25,0.0,0.0,0.0,0.0
12,24,7,,,,,4.0,0.0,0.0,0.0,0.0
12,24,7,,,,,5.0,0.0,0.0,0.0,0.0
12,24,7,,,,,5.0,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,1,1,,,,,5.5,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,2,1,,,,,5.75,0.0,0.0,0.0,0.0
12,2,1,,,,,6.75,0.0,0.0,0.0,0.0
12,2,1,,,,,6.25,0.0,0.0,0.0,0.0
12,2,1,,,,,6.25,0.0,0.0,0.0,0.0
12,3,1,,,,,5.25,0.0,0.0,0.0,0.0
12,3,1,,,,,5.25,0.0,0.0,0.0,0.0
12,3,1,,,,,4.75,0.0,0.0,0.0,0.0
12,3,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.75,0.0,0.0,0.0,0.0
12,4,1,,,,,5.0,0.0,0.0,0.0,0.0
12,4,1,,,,,5.25,0.0,0.0,0.0,0.0
12,4,1,,,,,5.0,0.0,0.0,0.0,0.0
12,5,1,,,,,4.5,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,3.75,0.0,0.0,0.0,0.0
12,6,1,,,,,3.75,0.0,0.0,0.0,0.0
12,6,1,,,,,4.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.5,0.0,0.0,0.0,0.0
12,7,1,,,,,5.0,0.0,0.0,0.0,0.0
12,7,1,,,,,5.25,0.0,0.0,0.0,0.0
12,7,1,,,,,6.0,0.0,0.0,0.0,0.0
12,7,1,,,,,6.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.25,0.0,0.0,0.0,0.0
12,8,1,,,,,7.25,0.0,0.0,0.0,0.0
12,8,1,,,,,8.75,0.0,0.0,0.0,0.0
12,8,1,,,,,9.25,0.0,0.0,0.0,0.0
12,9,1,,,,,10.0,0.0,0.0,0.0,0.0
12,9,1,,,,,9.75,0.0,0.0,0.0,0.0
12,9,1,,,,,8.8275,0.0,0.0,0.0,0.0
12,9,1,,,,,9.3875,0.0,0.0,0.0,0.0
12,10,1,,,,,9.67,0.0,0.0,0.0,0.1540403577722454
12,10,1,,,,,9.29,0.0,0.0,0.0,0.7158346037651402
12,10,1,,,,,6.9075,0.0,0.0,0.0,1.5018934882793924
12,10,1,,,,,7.5075,0.0,0.0,0.0,0.9129156497384543
12,11,1,,,,,7.945,0.0,0.0,0.0,2.376524420299173
12,11,1,,,,,9.93,0.0,0.0,0.0,3.3339381438143816
12,11,1,,,,,8.835,0.0,0.0,0.0,2.998600342177075
12,11,1,,,,,10.84,0.0,0.0,0.0,5.190445973168746
12,12,1,,,,,10.0775,0.0,0.0,0.0,2.8275
12,12,1,,,,,12.1925,0.0,0.0,0.0,1.9425
12,12,1,,,,,11.5425,0.0,0.0,0.0,1.5425
12,12,1,,,,,12.3075,0.0,0.0,0.0,1.5575
12,13,1,,,,,11.845,0.0,0.0,0.0,1.595
12,13,1,,,,,11.28,0.0,0.0,0.0,2.28
12,13,1,,,,,10.36,0.0,0.0,0.0,3.11
12,13,1,,,,,8.84,0.0,0.0,0.0,4.09
12,14,1,,,,,9.785,0.0,0.0,0.0,6.202963505594033
12,14,1,,,,,8.030000000000001,0.0,0.0,0.0,5.457818327117741
12,14,1,,,,,7.0375,0.0,0.0,0.0,6.45216768779968
12,14,1,,,,,6.745,0.0,0.0,0.0,6.1634856153436335
12,15,1,,,,,6.0325,0.0,0.0,0.0,5.179814241611923
12,15,1,,,,,6.685,0.0,0.0,0.0,3.9182146590412823
12,15,1,,,,,7.525,0.0,0.0,0.0,2.598099325887589
12,15,1,,,,,7.967499999999999,0.0,0.0,0.0,2.310201833018964
12,16,1,,,,,9.8825,0.0,0.0,0.0,1.478351723941472
12,16,1,,,,,8.8325,0.0,0.0,0.0,0.9802852932108075
12,16,1,,,,,8.4875,0.0,0.0,0.0,0.6678618048433909
12,16,1,,,,,8.3575,0.0,0.0,0.0,0.5501370121252338
12,17,1,,,,,7.765,0.0,0.0,0.0,0.47431491965141415
12,17,1,,,,,6.985,0.0,0.0,0.0,0.21643496333608217
12,17,1,,,,,8.335,0.0,0.0,0.0,0.07828498673858292
12,17,1,,,,,9.53,0.0,0.0,0.0,0.02762999531949985
12,18,1,,,,,11.5025,0.0,0.0,0.0,0.0
12,18,1,,,,,11.5,0.0,0.0,0.0,0.0
12,18,1,,,,,11.5,0.0,0.0,0.0,0.0
12,18,1,,,,,11.0,0.0,0.0,0.0,0.0
12,19,1,,,,,10.5,0.0,0.0,0.0,0.0
12,19,1,,,,,9.5,0.0,0.0,0.0,0.0
12,19,1,,,,,9.75,0.0,0.0,0.0,0.0
12,19,1,,,,,9.25,0.0,0.0,0.0,0.0
12,20,1,,,,,9.0,0.0,0.0,0.0,0.0
12,20,1,,,,,8.75,0.0,0.0,0.0,0.0
12,20,1,,,,,8.5,0.0,0.0,0.0,0.0
12,20,1,,,,,9.25,0.0,0.0,0.0,0.0
12,21,1,,,,,9.0,0.0,0.0,0.0,0.0
12,21,1,,,,,7.5,0.0,0.0,0.0,0.0
12,21,1,,,,,7.25,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.5,0.0,0.0,0.0,0.0
12,23,1,,,,,7.0,0.0,0.0,0.0,0.0
12,23,1,,,,,6.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.75,0.0,0.0,0.0,0.0
12,23,1,,,,,5.75,0.0,0.0,0.0,0.0
12,24,1,,,,,5.25,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,24,1,,,,,5.25,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,3.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,2,2,,,,,4.5,0.0,0.0,0.0,0.0
12,2,2,,,,,5.0,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,5.25,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,5.25,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,6.25,0.0,0.0,0.0,0.0
12,4,2,,,,,6.0,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,5,2,,,,,5.0,0.0,0.0,0.0,0.0
12,5,2,,,,,4.25,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,3.5,0.0,0.0,0.0,0.0
12,6,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.0,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,7,2,,,,,4.25,0.0,0.0,0.0,0.0
12,7,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,8,2,,,,,6.0,0.0,0.0,0.0,0.0
12,8,2,,,,,7.25,0.0,0.0,0.0,0.0
12,8,2,,,,,7.75,0.0,0.0,0.0,0.0
12,8,2,,,,,8.75,0.0,0.0,0.0,0.0
12,9,2,,,,,9.25,0.0,0.0,0.0,0.0
12,9,2,,,,,9.02,0.0,0.0,0.0,0.0
12,9,2,,,,,8.865,0.0,0.0,0.0,0.0
12,9,2,,,,,8.73,0.0,0.0,0.0,0.0
12,10,2,,,,,8.02,0.0,0.0,0.0,0.42828314259018907
12,10,2,,,,,8.48,0.0,0.0,0.0,0.8071489994968948
12,10,2,,,,,8.6075,0.0,0.0,0.0,1.323971445603325
12,10,2,,,,,9.0275,0.0,0.0,0.0,2.2876085164312503
12,11,2,,,,,8.975,0.0,0.0,0.0,1.3005931073515284
12,11,2,,,,,8.8725,0.0,0.0,0.0,2.0349684073611285
12,11,2,,,,,8.075,0.0,0.0,0.0,2.535499694129747
12,11,2,,,,,9.885,0.0,0.0,0.0,2.6984022651515547
12,12,2,,,,,8.705,0.0,0.0,0.0,2.3347056790133194
12,12,2,,,,,10.07,0.0,0.0,0.0,2.490923382558665
12,12,2,,,,,12.01,0.0,0.0,0.0,2.572242187143914
12,12,2,,,,,11.5075,0.0,0.0,0.0,2.6781706299589088
12,13,2,,,,,12.23,0.0,0.0,0.0,2.9199391572008047
12,13,2,,,,,11.58,0.0,0.0,0.0,2.96499994666378
12,13,2,,,,,10.58,0.0,0.0,0.0,3.077651920321218
12,13,2,,,,,9.94,0.0,0.0,0.0,3.014566815073053
12,14,2,,,,,9.1475,0.0,0.0,0.0,2.759547673051924
12,14,2,,,,,8.785,0.0,0.0,0.0,2.7110210433968494
12,14,2,,,,,6.5525,0.0,0.0,0.0,2.826406585021138
12,14,2,,,,,6.1825,0.0,0.0,0.0,2.7746448467223916
12,15,2,,,,,6.105,0.0,0.0,0.0,2.5540331415492075
12,15,2,,,,,6.5875,0.0,0.0,0.0,2.442124236493612
12,15,2,,,,,7.0725,0.0,0.0,0.0,2.3312612090553575
12,15,2,,,,,8.2575,0.0,0.0,0.0,2.1994806292702638
12,16,2,,,,,11.03,0.0,0.0,0.0,2.2809185382518717
12,16,2,,,,,9.0575,0.0,0.0,0.0,2.0554511722845055
12,16,2,,,,,9.745,0.0,0.0,0.0,1.7870376413709748
12,16,2,,,,,7.814999999999999,0.0,0.0,0.0,1.4625555062221727
12,17,2,,,,,7.2375,0.0,0.0,0.0,1.2858837757125847
12,17,2,,,,,7.1275,0.0,0.0,0.0,0.7294762048382084
12,17,2,,,,,8.3075,0.0,0.0,0.0,0.3606944427470521
12,17,2,,,,,8.005,0.0,0.0,0.0,0.16498131461972784
12,18,2,,,,,9.625,0.0,0.0,0.0,0.0
12,18,2,,,,,10.0225,0.0,0.0,0.0,0.0
12,18,2,,,,,9.5,0.0,0.0,0.0,0.0
12,18,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.25,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,7.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.75,0.0,0.0,0.0,0.0
12,22,2,,,,,5.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.0,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,5.75,0.0,0.0,0.0,0.0
12,23,2,,,,,5.5,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,5.75,0.0,0.0,0.0,0.0
12,24,2,,,,,5.5,0.0,0.0,0.0,0.0
12,24,2,,,,,5.25,0.0,0.0,0.0,0.0
12,24,2,,,,,5.0,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.5,0.0,0.0,0.0,0.0
12,1,3,,,,,5.25,0.0,0.0,0.0,0.0
12,1,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.75,0.0,0.0,0.0,0.0
12,2,3,,,,,6.25,0.0,0.0,0.0,0.0
12,2,3,,,,,6.5,0.0,0.0,0.0,0.0
12,2,3,,,,,5.75,0.0,0.0,0.0,0.0
12,3,3,,,,,5.25,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.5,0.0,0.0,0.0,0.0
12,3,3,,,,,4.25,0.0,0.0,0.0,0.0
12,4,3,,,,,4.5,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,4,3,,,,,5.75,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,6,3,,,,,4.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.0,0.0,0.0,0.0,0.0
12,7,3,,,,,5.5,0.0,0.0,0.0,0.0
12,7,3,,,,,5.75,0.0,0.0,0.0,0.0
12,8,3,,,,,6.75,0.0,0.0,0.0,0.0
12,8,3,,,,,7.5,0.0,0.0,0.0,0.0
12,8,3,,,,,9.0,0.0,0.0,0.0,0.0
12,8,3,,,,,9.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.0,0.0,0.0,0.0,0.0
12,9,3,,,,,9.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.0,0.0,0.0,0.0,0.0
12,9,3,,,,,8.055,0.0,0.0,0.0,0.0
12,10,3,,,,,8.395,0.0,0.0,0.0,0.37020379557329886
12,10,3,,,,,6.14,0.0,0.0,0.0,1.068436270768508
12,10,3,,,,,6.640000000000001,0.0,0.0,0.0,2.0056610696882524
12,10,3,,,,,5.59,0.0,0.0,0.0,2.6617184289320726
12,11,3,,,,,5.3225,0.0,0.0,0.0,2.0798195381210056
12,11,3,,,,,6.385,0.0,0.0,0.0,2.8439239870457977
12,11,3,,,,,6.8625,0.0,0.0,0.0,2.8308250536356585
12,11,3,,,,,6.9825,0.0,0.0,0.0,2.900686031823068
12,12,3,,,,,7.035,0.0,0.0,0.0,3.55127124723154
12,12,3,,,,,7.0525,0.0,0.0,0.0,4.043701361459219
12,12,3,,,,,8.344999999999999,0.0,0.0,0.0,3.9105687898602044
12,12,3,,,,,9.2125,0.0,0.0,0.0,3.985957113536755
12,13,3,,,,,9.25,0.0,0.0,0.0,3.3333173675513725
12,13,3,,,,,10.1575,0.0,0.0,0.0,3.417316965213667
12,13,3,,,,,9.4275,0.0,0.0,0.0,3.4279835807898316
12,13,3,,,,,9.49,0.0,0.0,0.0,3.4613167544653454
12,14,3,,,,,7.195,0.0,0.0,0.0,3.8049678010235857
12,14,3,,,,,6.3425,0.0,0.0,0.0,3.7444543487962907
12,14,3,,,,,5.94,0.0,0.0,0.0,3.654422139384949
12,14,3,,,,,6.05,0.0,0.0,0.0,3.5717696192696184
12,15,3,,,,,5.6025,0.0,0.0,0.0,2.7249427755745685
12,15,3,,,,,6.8575,0.0,0.0,0.0,2.61086998958298
12,15,3,,,,,7.2775,0.0,0.0,0.0,2.4572209309004327
12,15,3,,,,,7.41,0.0,0.0,0.0,2.286111751913051
12,16,3,,,,,7.3275,0.0,0.0,0.0,2.333632327776532
12,16,3,,,,,6.9325,0.0,0.0,0.0,2.1322593579301685
12,16,3,,,,,6.895,0.0,0.0,0.0,1.858239177443028
12,16,3,,,,,5.995,0.0,0.0,0.0,1.5268659359236951
12,17,3,,,,,6.42,0.0,0.0,0.0,1.2612941097434986
12,17,3,,,,,6.6525,0.0,0.0,0.0,0.7571049278538451
12,17,3,,,,,6.57,0.0,0.0,0.0,0.3744466888301012
12,17,3,,,,,6.765,0.0,0.0,0.0,0.17408486410522248
12,18,3,,,,,8.135,0.0,0.0,0.0,0.0
12,18,3,,,,,8.5475,0.0,0.0,0.0,0.0
12,18,3,,,,,9.5,0.0,0.0,0.0,0.0
12,18,3,,,,,9.25,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.5,0.0,0.0,0.0,0.0
12,20,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.5,0.0,0.0,0.0,0.0
12,20,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.0,0.0,0.0,0.0,0.0
12,21,3,,,,,7.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.0,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,23,3,,,,,5.75,0.0,0.0,0.0,0.0
12,23,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.0,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,24,3,,,,,5.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.25,0.0,0.0,0.0,0.0
12,24,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,4.0,0.0,0.0,0.0,0.0
12,1,4,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,5.0,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,2,4,,,,,5.25,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,3,4,,,,,4.75,0.0,0.0,0.0,0.0
12,3,4,,,,,4.5,0.0,0.0,0.0,0.0
12,3,4,,,,,4.0,0.0,0.0,0.0,0.0
12,3,4,,,,,3.75,0.0,0.0,0.0,0.0
12,4,4,,,,,4.25,0.0,0.0,0.0,0.0
12,4,4,,,,,4.5,0.0,0.0,0.0,0.0
12,4,4,,,,,4.75,0.0,0.0,0.0,0.0
12,4,4,,,,,4.75,0.0,0.0,0.0,0.0
12,5,4,,,,,4.25,0.0,0.0,0.0,0.0
12,5,4,,,,,3.75,0.0,0.0,0.0,0.0
12,5,4,,,,,3.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,3.0,0.0,0.0,0.0,0.0
12,6,4,,,,,3.5,0.0,0.0,0.0,0.0
12,6,4,,,,,4.0,0.0,0.0,0.0,0.0
12,6,4,,,,,4.25,0.0,0.0,0.0,0.0
12,7,4,,,,,4.0,0.0,0.0,0.0,0.0
12,7,4,,,,,4.5,0.0,0.0,0.0,0.0
12,7,4,,,,,4.5,0.0,0.0,0.0,0.0
12,7,4,,,,,4.75,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.0,0.0,0.0,0.0,0.0
12,8,4,,,,,6.75,0.0,0.0,0.0,0.0
12,8,4,,,,,7.5,0.0,0.0,0.0,0.0
12,9,4,,,,,9.25,0.0,0.0,0.0,0.0
12,9,4,,,,,8.75,0.0,0.0,0.0,0.0
12,9,4,,,,,10.0025,0.0,0.0,0.0,0.0
12,9,4,,,,,7.85,0.0,0.0,0.0,0.0
12,10,4,,,,,6.9925,0.0,0.0,0.0,0.13703324287129426
12,10,4,,,,,7.3225,0.0,0.0,0.0,0.18224008588038104
12,10,4,,,,,6.8425,0.0,0.0,0.0,0.19354179663265272
12,10,4,,,,,6.465,0.0,0.0,0.0,0.26276477499031686
12,11,4,,,,,5.795,0.0,0.0,0.0,0.35292728073181734
12,11,4,,,,,7.095,0.0,0.0,0.0,0.8190576515096892
12,11,4,,,,,7.65,0.0,0.0,0.0,1.8423247987887321
12,11,4,,,,,6.87,0.0,0.0,0.0,1.7180233665812998
12,12,4,,,,,7.782500000000001,0.0,0.0,0.0,1.4644741683553266
12,12,4,,,,,8.235,0.0,0.0,0.0,0.6156388223659334
12,12,4,,,,,10.06,0.0,0.0,0.0,0.9576603903470076
12,12,4,,,,,9.615,0.0,0.0,0.0,1.2913905263770253
12,13,4,,,,,8.655000000000001,0.0,0.0,0.0,1.8631599393758798
12,13,4,,,,,8.682500000000001,0.0,0.0,0.0,1.314973892230991
12,13,4,,,,,9.5975,0.0,0.0,0.0,1.3889621930726324
12,13,4,,,,,9.43,0.0,0.0,0.0,0.7533354267512582
12,14,4,,,,,7.99,0.0,0.0,0.0,0.6480517730526456
12,14,4,,,,,6.6125,0.0,0.0,0.0,0.7013311973472424
12,14,4,,,,,5.825,0.0,0.0,0.0,1.2286887643447812
12,14,4,,,,,5.455,0.0,0.0,0.0,0.850296118334176
12,15,4,,,,,4.98,0.0,0.0,0.0,1.9631851088828312
12,15,4,,,,,7.4,0.0,0.0,0.0,1.411169000042627
12,15,4,,,,,7.1175,0.0,0.0,0.0,2.2277792963908234
12,15,4,,,,,5.735,0.0,0.0,0.0,0.6163488132539121
12,16,4,,,,,5.895,0.0,0.0,0.0,1.1325320092421545
12,16,4,,,,,5.785,0.0,0.0,0.0,1.5533894155993644
12,16,4,,,,,7.2925,0.0,0.0,0.0,1.3204992216320321
12,16,4,,,,,5.26,0.0,0.0,0.0,0.7140389703363899
12,17,4,,,,,5.4325,0.0,0.0,0.0,1.202051807592413
12,17,4,,,,,5.375,0.0,0.0,0.0,0.6997714274470709
12,17,4,,,,,5.7125,0.0,0.0,0.0,0.2876838090615736
12,17,4,,,,,6.29,0.0,0.0,0.0,0.1803855235196894
12,18,4,,,,,7.205,0.0,0.0,0.0,0.0
12,18,4,,,,,7.7975,0.0,0.0,0.0,0.0
12,18,4,,,,,8.5,0.0,0.0,0.0,0.0
12,18,4,,,,,9.0,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,20,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,6.25,0.0,0.0,0.0,0.0
12,21,4,,,,,6.25,0.0,0.0,0.0,0.0
12,21,4,,,,,5.5,0.0,0.0,0.0,0.0
12,22,4,,,,,5.0,0.0,0.0,0.0,0.0
12,22,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,5.75,0.0,0.0,0.0,0.0
12,23,4,,,,,6.25,0.0,0.0,0.0,0.0
12,23,4,,,,,5.25,0.0,0.0,0.0,0.0
12,23,4,,,,,5.25,0.0,0.0,0.0,0.0
12,23,4,,,,,6.0,0.0,0.0,0.0,0.0
12,24,4,,,,,5.5,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,1,5,,,,,4.75,0.0,0.0,0.0,0.0
12,1,5,,,,,4.0,0.0,0.0,0.0,0.0
12,1,5,,,,,4.0,0.0,0.0,0.0,0.0
12,1,5,,,,,4.5,0.0,0.0,0.0,0.0
12,2,5,,,,,4.5,0.0,0.0,0.0,0.0
12,2,5,,,,,5.0,0.0,0.0,0.0,0.0
12,2,5,,,,,5.25,0.0,0.0,0.0,0.0
12,2,5,,,,,5.25,0.0,0.0,0.0,0.0
12,3,5,,,,,4.75,0.0,0.0,0.0,0.0
12,3,5,,,,,4.5,0.0,0.0,0.0,0.0
12,3,5,,,,,4.0,0.0,0.0,0.0,0.0
12,3,5,,,,,4.0,0.0,0.0,0.0,0.0
12,4,5,,,,,4.25,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,5,5,,,,,4.5,0.0,0.0,0.0,0.0
12,5,5,,,,,4.25,0.0,0.0,0.0,0.0
12,5,5,,,,,3.75,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,6,5,,,,,3.5,0.0,0.0,0.0,0.0
12,6,5,,,,,3.75,0.0,0.0,0.0,0.0
12,6,5,,,,,4.25,0.0,0.0,0.0,0.0
12,6,5,,,,,4.75,0.0,0.0,0.0,0.0
12,7,5,,,,,4.5,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.0,0.0,0.0,0.0,0.0
12,8,5,,,,,8.0,0.0,0.0,0.0,0.0
12,8,5,,,,,9.0,0.0,0.0,0.0,0.0
12,9,5,,,,,8.0,0.0,0.0,0.0,0.0
12,9,5,,,,,8.05,0.0,0.0,0.0,0.0
12,9,5,,,,,7.23,0.0,0.0,0.0,0.0
12,9,5,,,,,7.86,0.0,0.0,0.0,0.0
12,10,5,,,,,6.945,0.0,0.0,0.0,0.5298236314352097
12,10,5,,,,,6.975,0.0,0.0,0.0,0.6868084111197164
12,10,5,,,,,5.59,0.0,0.0,0.0,0.6111193209146863
12,10,5,,,,,6.095,0.0,0.0,0.0,0.8942525842742429
12,11,5,,,,,5.415,0.0,0.0,0.0,0.8324533582089553
12,11,5,,,,,6.8625,0.0,0.0,0.0,1.7877098880597013
12,11,5,,,,,7.025,0.0,0.0,0.0,2.184375
12,11,5,,,,,9.8325,0.0,0.0,0.0,2.4267210820895517
12,12,5,,,,,7.435,0.0,0.0,0.0,1.3095731141612665
