month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,12,5,,,,,7.1225000000000005,0.0,0.0,0.0,1.1810828164609852
12,12,5,,,,,7.9825,0.0,0.0,0.0,1.8430648302128343
12,12,5,,,,,8.6,0.0,0.0,0.0,1.89137718214814
12,13,5,,,,,7.890000000000001,0.0,0.0,0.0,1.8439403553299494
12,13,5,,,,,8.2625,0.0,0.0,0.0,3.123341000423012
12,13,5,,,,,8.835,0.0,0.0,0.0,2.9329341159052458
12,13,5,,,,,10.5525,0.0,0.0,0.0,2.9184587387196848
12,14,5,,,,,7.195,0.0,0.0,0.0,2.6072790041369274
12,14,5,,,,,6.84,0.0,0.0,0.0,2.7805128488188595
12,14,5,,,,,6.3,0.0,0.0,0.0,1.9954784640576988
12,14,5,,,,,6.005,0.0,0.0,0.0,1.0986095719702276
12,15,5,,,,,5.5775,0.0,0.0,0.0,0.3494062208740921
12,15,5,,,,,5.755,0.0,0.0,0.0,0.42435438305554385
12,15,5,,,,,6.1625,0.0,0.0,0.0,0.7019792655023303
12,15,5,,,,,5.515000000000001,0.0,0.0,0.0,1.0619415655569084
12,16,5,,,,,6.77,0.0,0.0,0.0,2.164216377290255
12,16,5,,,,,6.445,0.0,0.0,0.0,1.789902223985337
12,16,5,,,,,6.195,0.0,0.0,0.0,1.3361880987672543
12,16,5,,,,,5.51,0.0,0.0,0.0,0.7985368603838261
12,17,5,,,,,5.495,0.0,0.0,0.0,0.30351006793934043
12,17,5,,,,,5.72,0.0,0.0,0.0,0.28818127662927273
12,17,5,,,,,5.255,0.0,0.0,0.0,0.30964158446336754
12,17,5,,,,,6.22,0.0,0.0,0.0,0.13489336352859577
12,18,5,,,,,7.6,0.0,0.0,0.0,0.0
12,18,5,,,,,8.525,0.0,0.0,0.0,0.0
12,18,5,,,,,10.5,0.0,0.0,0.0,0.0
12,18,5,,,,,9.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.5,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.5,0.0,0.0,0.0,0.0
12,23,5,,,,,5.75,0.0,0.0,0.0,0.0
12,23,5,,,,,5.0,0.0,0.0,0.0,0.0
12,23,5,,,,,5.5,0.0,0.0,0.0,0.0
12,23,5,,,,,6.0,0.0,0.0,0.0,0.0
12,24,5,,,,,5.0,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,1,6,,,,,4.0,0.0,0.0,0.0,0.0
12,1,6,,,,,4.0,0.0,0.0,0.0,0.0
12,1,6,,,,,4.25,0.0,0.0,0.0,0.0
12,1,6,,,,,4.75,0.0,0.0,0.0,0.0
12,2,6,,,,,5.25,0.0,0.0,0.0,0.0
12,2,6,,,,,5.5,0.0,0.0,0.0,0.0
12,2,6,,,,,5.75,0.0,0.0,0.0,0.0
12,2,6,,,,,5.0,0.0,0.0,0.0,0.0
12,3,6,,,,,4.5,0.0,0.0,0.0,0.0
12,3,6,,,,,4.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,4.25,0.0,0.0,0.0,0.0
12,4,6,,,,,4.0,0.0,0.0,0.0,0.0
12,4,6,,,,,4.5,0.0,0.0,0.0,0.0
12,4,6,,,,,4.5,0.0,0.0,0.0,0.0
12,5,6,,,,,4.25,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.0,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.25,0.0,0.0,0.0,0.0
12,6,6,,,,,3.75,0.0,0.0,0.0,0.0
12,6,6,,,,,4.0,0.0,0.0,0.0,0.0
12,7,6,,,,,4.0,0.0,0.0,0.0,0.0
12,7,6,,,,,4.25,0.0,0.0,0.0,0.0
12,7,6,,,,,5.0,0.0,0.0,0.0,0.0
12,7,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,7.0,0.0,0.0,0.0,0.0
12,8,6,,,,,8.0,0.0,0.0,0.0,0.0
12,8,6,,,,,8.25,0.0,0.0,0.0,0.0
12,9,6,,,,,9.0,0.0,0.0,0.0,0.0
12,9,6,,,,,8.295,0.0,0.0,0.0,0.0
12,9,6,,,,,7.4175,0.0,0.0,0.0,0.0
12,9,6,,,,,8.28,0.0,0.0,0.0,0.0
12,10,6,,,,,7.2,0.0,0.0,0.0,0.2558946714917544
12,10,6,,,,,6.0775,0.0,0.0,0.0,0.32839816174775144
12,10,6,,,,,5.07,0.0,0.0,0.0,0.4662969569405301
12,10,6,,,,,5.3100000000000005,0.0,0.0,0.0,1.0292652342223898
12,11,6,,,,,4.7475000000000005,0.0,0.0,0.0,1.0932903569331265
12,11,6,,,,,5.0525,0.0,0.0,0.0,1.773997666254853
12,11,6,,,,,5.8475,0.0,0.0,0.0,2.12201201410744
12,11,6,,,,,6.2,0.0,0.0,0.0,2.385758736851067
12,12,6,,,,,7.475,0.0,0.0,0.0,2.2456812507413795
12,12,6,,,,,8.25,0.0,0.0,0.0,2.358478025892773
12,12,6,,,,,8.08,0.0,0.0,0.0,2.493834156074445
12,12,6,,,,,9.0775,0.0,0.0,0.0,2.595351253710699
12,13,6,,,,,9.4625,0.0,0.0,0.0,2.9102100649108067
12,13,6,,,,,8.305,0.0,0.0,0.0,2.9518649091667832
12,13,6,,,,,8.372499999999999,0.0,0.0,0.0,2.9822616874076315
12,13,6,,,,,8.1125,0.0,0.0,0.0,2.9777584610015797
12,14,6,,,,,7.29,0.0,0.0,0.0,2.8896635356404534
12,14,6,,,,,6.6525,0.0,0.0,0.0,2.828909906259633
12,14,6,,,,,6.8,0.0,0.0,0.0,2.7836208370848405
12,14,6,,,,,5.155,0.0,0.0,0.0,2.7195533733741577
12,15,6,,,,,4.6925,0.0,0.0,0.0,2.49065193602447
12,15,6,,,,,5.4675,0.0,0.0,0.0,2.396348749553203
12,15,6,,,,,5.1775,0.0,0.0,0.0,2.27480242032357
12,15,6,,,,,6.1025,0.0,0.0,0.0,2.1385867065317394
12,16,6,,,,,7.2375,0.0,0.0,0.0,2.2062195189886475
12,16,6,,,,,5.84,0.0,0.0,0.0,2.021106641142107
12,16,6,,,,,5.8075,0.0,0.0,0.0,1.7731252387439107
12,16,6,,,,,5.3875,0.0,0.0,0.0,1.4611110798579172
12,17,6,,,,,5.404999999999999,0.0,0.0,0.0,1.3402769944952606
12,17,6,,,,,5.48,0.0,0.0,0.0,0.7649840850251372
12,17,6,,,,,5.6125,0.0,0.0,0.0,0.380937196811298
12,17,6,,,,,5.7925,0.0,0.0,0.0,0.18191694704866065
12,18,6,,,,,6.35,0.0,0.0,0.0,0.0
12,18,6,,,,,8.2725,0.0,0.0,0.0,0.0
12,18,6,,,,,9.5,0.0,0.0,0.0,0.0
12,18,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,9.0,0.0,0.0,0.0,0.0
12,19,6,,,,,8.0,0.0,0.0,0.0,0.0
12,19,6,,,,,7.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.75,0.0,0.0,0.0,0.0
12,20,6,,,,,6.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.5,0.0,0.0,0.0,0.0
12,21,6,,,,,7.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.75,0.0,0.0,0.0,0.0
12,21,6,,,,,5.25,0.0,0.0,0.0,0.0
12,22,6,,,,,5.0,0.0,0.0,0.0,0.0
12,22,6,,,,,5.5,0.0,0.0,0.0,0.0
12,22,6,,,,,5.25,0.0,0.0,0.0,0.0
12,22,6,,,,,5.75,0.0,0.0,0.0,0.0
12,23,6,,,,,5.5,0.0,0.0,0.0,0.0
12,23,6,,,,,5.5,0.0,0.0,0.0,0.0
12,23,6,,,,,4.5,0.0,0.0,0.0,0.0
12,23,6,,,,,5.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.25,0.0,0.0,0.0,0.0
12,24,6,,,,,4.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.25,0.0,0.0,0.0,0.0
12,1,7,,,,,3.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.25,0.0,0.0,0.0,0.0
12,1,7,,,,,4.0,0.0,0.0,0.0,0.0
12,1,7,,,,,4.0,0.0,0.0,0.0,0.0
12,2,7,,,,,4.25,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,3,7,,,,,4.5,0.0,0.0,0.0,0.0
12,3,7,,,,,4.75,0.0,0.0,0.0,0.0
12,3,7,,,,,4.0,0.0,0.0,0.0,0.0
12,3,7,,,,,4.0,0.0,0.0,0.0,0.0
12,4,7,,,,,4.25,0.0,0.0,0.0,0.0
12,4,7,,,,,5.0,0.0,0.0,0.0,0.0
12,4,7,,,,,5.25,0.0,0.0,0.0,0.0
12,4,7,,,,,5.25,0.0,0.0,0.0,0.0
12,5,7,,,,,4.75,0.0,0.0,0.0,0.0
12,5,7,,,,,3.5,0.0,0.0,0.0,0.0
12,5,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.75,0.0,0.0,0.0,0.0
12,6,7,,,,,3.25,0.0,0.0,0.0,0.0
12,6,7,,,,,3.75,0.0,0.0,0.0,0.0
12,6,7,,,,,4.0,0.0,0.0,0.0,0.0
12,7,7,,,,,4.25,0.0,0.0,0.0,0.0
12,7,7,,,,,5.0,0.0,0.0,0.0,0.0
12,7,7,,,,,4.75,0.0,0.0,0.0,0.0
12,7,7,,,,,5.0,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,8,7,,,,,7.75,0.0,0.0,0.0,0.0
12,8,7,,,,,8.5,0.0,0.0,0.0,0.0
12,8,7,,,,,9.25,0.0,0.0,0.0,0.0
12,9,7,,,,,8.75,0.0,0.0,0.0,0.0
12,9,7,,,,,9.0,0.0,0.0,0.0,0.0
12,9,7,,,,,7.07,0.0,0.0,0.0,0.0
12,9,7,,,,,7.1575,0.0,0.0,0.0,0.0
12,10,7,,,,,6.4925,0.0,0.0,0.0,0.1696096632218227
12,10,7,,,,,4.96,0.0,0.0,0.0,0.32173379415273584
12,10,7,,,,,5.69,0.0,0.0,0.0,0.48260069122910365
12,10,7,,,,,4.6575,0.0,0.0,0.0,0.6347248221600168
12,11,7,,,,,4.495,0.0,0.0,0.0,2.1748882214196215
12,11,7,,,,,3.86,0.0,0.0,0.0,3.739451463109014
12,11,7,,,,,5.61,0.0,0.0,0.0,3.981643915382915
12,11,7,,,,,5.32,0.0,0.0,0.0,2.2475459571017913
12,12,7,,,,,5.4425,0.0,0.0,0.0,0.9425
12,12,7,,,,,6.12,0.0,0.0,0.0,0.87
12,12,7,,,,,6.8825,0.0,0.0,0.0,1.3825
12,12,7,,,,,8.335,0.0,0.0,0.0,2.085
12,13,7,,,,,7.815000000000001,0.0,0.0,0.0,5.815
12,13,7,,,,,7.895,0.0,0.0,0.0,5.645
12,13,7,,,,,7.32,0.0,0.0,0.0,6.32
12,13,7,,,,,7.255,0.0,0.0,0.0,6.255
12,14,7,,,,,6.2325,0.0,0.0,0.0,5.7325
12,14,7,,,,,5.5625,0.0,0.0,0.0,5.8125
12,14,7,,,,,5.4825,0.0,0.0,0.0,5.9825
12,14,7,,,,,5.2775,0.0,0.0,0.0,6.0275
12,15,7,,,,,4.38,0.0,0.0,0.0,5.88
12,15,7,,,,,5.8075,0.0,0.0,0.0,5.5575
12,15,7,,,,,4.7525,0.0,0.0,0.0,5.2525
12,15,7,,,,,6.425,0.0,0.0,0.0,4.925
12,16,7,,,,,5.065,0.0,0.0,0.0,3.994857359345575
12,16,7,,,,,4.875,0.0,0.0,0.0,3.6098108668785316
12,16,7,,,,,5.5825,0.0,0.0,0.0,3.135066043779961
12,16,7,,,,,4.865,0.0,0.0,0.0,2.507177729359271
12,17,7,,,,,4.83,0.0,0.0,0.0,1.7172169915140252
12,17,7,,,,,4.4575,0.0,0.0,0.0,0.9968939986794161
12,17,7,,,,,4.8825,0.0,0.0,0.0,0.5221825707368368
12,17,7,,,,,5.55,0.0,0.0,0.0,0.24767552762221512
12,18,7,,,,,6.395,0.0,0.0,0.0,0.0
12,18,7,,,,,8.05,0.0,0.0,0.0,0.0
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,8.25,0.0,0.0,0.0,0.0
12,19,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,7.25,0.0,0.0,0.0,0.0
12,20,7,,,,,7.0,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,20,7,,,,,6.25,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,6.25,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.25,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.5,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,4.5,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,24,7,,,,,4.75,0.0,0.0,0.0,0.0
12,24,7,,,,,4.0,0.0,0.0,0.0,0.0
12,24,7,,,,,3.75,0.0,0.0,0.0,0.0
12,24,7,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.25,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,2,1,,,,,4.25,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,3,1,,,,,4.25,0.0,0.0,0.0,0.0
12,3,1,,,,,4.0,0.0,0.0,0.0,0.0
12,3,1,,,,,3.5,0.0,0.0,0.0,0.0
12,3,1,,,,,3.75,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.75,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,3.5,0.0,0.0,0.0,0.0
12,5,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,6,1,,,,,3.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.0,0.0,0.0,0.0,0.0
12,6,1,,,,,4.0,0.0,0.0,0.0,0.0
12,7,1,,,,,4.5,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,8,1,,,,,5.5,0.0,0.0,0.0,0.0
12,8,1,,,,,7.5,0.0,0.0,0.0,0.0
12,8,1,,,,,8.25,0.0,0.0,0.0,0.0
12,8,1,,,,,9.75,0.0,0.0,0.0,0.0
12,9,1,,,,,8.75,0.0,0.0,0.0,0.0
12,9,1,,,,,7.28,0.0,0.0,0.0,0.0
12,9,1,,,,,6.39,0.0,0.0,0.0,0.0
12,9,1,,,,,7.0,0.0,0.0,0.0,0.0
12,10,1,,,,,6.9725,0.0,0.0,0.0,0.35192948037026595
12,10,1,,,,,5.6325,0.0,0.0,0.0,0.6573074421730364
12,10,1,,,,,5.74,0.0,0.0,0.0,1.1097882026490926
12,10,1,,,,,7.355,0.0,0.0,0.0,1.7540612196232304
12,11,1,,,,,6.220000000000001,0.0,0.0,0.0,1.3736462117700328
12,11,1,,,,,6.895,0.0,0.0,0.0,1.8014653181293863
12,11,1,,,,,6.78,0.0,0.0,0.0,2.0951573533058077
12,11,1,,,,,7.934999999999999,0.0,0.0,0.0,2.2824727458199026
12,12,1,,,,,6.7275,0.0,0.0,0.0,3.87859863606121
12,12,1,,,,,7.77,0.0,0.0,0.0,4.095622089155023
12,12,1,,,,,9.48,0.0,0.0,0.0,4.251433799068529
12,12,1,,,,,8.9025,0.0,0.0,0.0,4.379421989354624
12,13,1,,,,,8.8,0.0,0.0,0.0,3.8792883340386513
12,13,1,,,,,8.932500000000001,0.0,0.0,0.0,3.964247954577514
12,13,1,,,,,7.945,0.0,0.0,0.0,3.972263013118917
12,13,1,,,,,7.04,0.0,0.0,0.0,4.033177458033573
12,14,1,,,,,6.2575,0.0,0.0,0.0,3.2307297578103817
12,14,1,,,,,5.92,0.0,0.0,0.0,3.18555375240752
12,14,1,,,,,4.51,0.0,0.0,0.0,3.102946199670858
12,14,1,,,,,5.3,0.0,0.0,0.0,2.9945237867039896
12,15,1,,,,,6.1425,0.0,0.0,0.0,2.662454348529836
12,15,1,,,,,5.9275,0.0,0.0,0.0,2.5610050468135905
12,15,1,,,,,4.695,0.0,0.0,0.0,2.4512982437948603
12,15,1,,,,,6.165,0.0,0.0,0.0,2.319178222955099
12,16,1,,,,,6.315,0.0,0.0,0.0,2.843146001588183
12,16,1,,,,,6.395,0.0,0.0,0.0,2.5815641131616682
12,16,1,,,,,6.135,0.0,0.0,0.0,2.2639289629294725
12,16,1,,,,,5.785,0.0,0.0,0.0,1.8902405508915956
12,17,1,,,,,6.67,0.0,0.0,0.0,1.624988873657616
12,17,1,,,,,7.2675,0.0,0.0,0.0,0.9491582476318103
12,17,1,,,,,5.91,0.0,0.0,0.0,0.4942362472875699
12,17,1,,,,,7.085,0.0,0.0,0.0,0.2508623376383877
12,18,1,,,,,7.9225,0.0,0.0,0.0,0.0
12,18,1,,,,,9.065,0.0,0.0,0.0,0.0
12,18,1,,,,,10.5025,0.0,0.0,0.0,0.0
12,18,1,,,,,10.5,0.0,0.0,0.0,0.0
12,19,1,,,,,10.25,0.0,0.0,0.0,0.0
12,19,1,,,,,10.75,0.0,0.0,0.0,0.0
12,19,1,,,,,9.75,0.0,0.0,0.0,0.0
12,19,1,,,,,8.5,0.0,0.0,0.0,0.0
12,20,1,,,,,7.75,0.0,0.0,0.0,0.0
12,20,1,,,,,7.25,0.0,0.0,0.0,0.0
12,20,1,,,,,7.0,0.0,0.0,0.0,0.0
12,20,1,,,,,7.25,0.0,0.0,0.0,0.0
12,21,1,,,,,7.0,0.0,0.0,0.0,0.0
12,21,1,,,,,6.25,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,21,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.0,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,23,1,,,,,6.0,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,24,1,,,,,4.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.5,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,4.75,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,2,2,,,,,6.0,0.0,0.0,0.0,0.0
12,2,2,,,,,6.75,0.0,0.0,0.0,0.0
12,2,2,,,,,6.75,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,4.75,0.0,0.0,0.0,0.0
12,3,2,,,,,5.0,0.0,0.0,0.0,0.0
12,3,2,,,,,4.75,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,5,2,,,,,4.75,0.0,0.0,0.0,0.0
12,5,2,,,,,4.75,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,6,2,,,,,4.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,5.0,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,7,2,,,,,5.5,0.0,0.0,0.0,0.0
12,8,2,,,,,6.5,0.0,0.0,0.0,0.0
12,8,2,,,,,8.5,0.0,0.0,0.0,0.0
12,8,2,,,,,9.5,0.0,0.0,0.0,0.0
12,8,2,,,,,10.25,0.0,0.0,0.0,0.0
12,9,2,,,,,9.75,0.0,0.0,0.0,0.0
12,9,2,,,,,8.2775,0.0,0.0,0.0,0.0
12,9,2,,,,,6.89,0.0,0.0,0.0,0.0
12,9,2,,,,,7.01,0.0,0.0,0.0,0.0
12,10,2,,,,,6.23,0.0,0.0,0.0,0.28113979332201156
12,10,2,,,,,7.145,0.0,0.0,0.0,0.5242085729650007
12,10,2,,,,,6.745,0.0,0.0,0.0,0.8756333146175153
12,10,2,,,,,5.8775,0.0,0.0,0.0,1.3925205387980886
12,11,2,,,,,6.282500000000001,0.0,0.0,0.0,1.3413099513448412
12,11,2,,,,,6.265,0.0,0.0,0.0,1.7758811062323288
12,11,2,,,,,6.9325,0.0,0.0,0.0,2.0711241045910036
12,11,2,,,,,8.094999999999999,0.0,0.0,0.0,2.2535776429025445
12,12,2,,,,,7.6775,0.0,0.0,0.0,2.770463337334794
12,12,2,,,,,8.93,0.0,0.0,0.0,2.899351774493161
12,12,2,,,,,9.65,0.0,0.0,0.0,3.011650610829164
12,12,2,,,,,10.7925,0.0,0.0,0.0,3.0843896298195297
12,13,2,,,,,9.9025,0.0,0.0,0.0,3.252467019809207
12,13,2,,,,,9.695,0.0,0.0,0.0,3.2749342848789986
12,13,2,,,,,8.93,0.0,0.0,0.0,3.2670046619131896
12,13,2,,,,,9.23,0.0,0.0,0.0,3.2934367384658856
12,14,2,,,,,7.780000000000001,0.0,0.0,0.0,2.9165062725851163
12,14,2,,,,,6.665,0.0,0.0,0.0,2.863098912497968
12,14,2,,,,,6.2375,0.0,0.0,0.0,2.780665813233022
12,14,2,,,,,6.34,0.0,0.0,0.0,2.7121650687734196
12,15,2,,,,,5.635,0.0,0.0,0.0,5.24504101223792
12,15,2,,,,,6.6675,0.0,0.0,0.0,5.042592667932375
12,15,2,,,,,6.395,0.0,0.0,0.0,4.788950489434622
12,15,2,,,,,8.344999999999999,0.0,0.0,0.0,4.509711393840767
12,16,2,,,,,8.2675,0.0,0.0,0.0,2.1271236270066827
12,16,2,,,,,7.39,0.0,0.0,0.0,1.9493728424588082
12,16,2,,,,,7.18,0.0,0.0,0.0,1.7327758599633851
12,16,2,,,,,7.085,0.0,0.0,0.0,1.4526123717356096
12,17,2,,,,,5.715,0.0,0.0,0.0,1.3905640822306302
12,17,2,,,,,6.7975,0.0,0.0,0.0,0.8145629330448049
12,17,2,,,,,7.19,0.0,0.0,0.0,0.43317797595446267
12,17,2,,,,,8.345,0.0,0.0,0.0,0.21658898797723133
12,18,2,,,,,9.175,0.0,0.0,0.0,0.0
12,18,2,,,,,9.8125,0.0,0.0,0.0,0.0
12,18,2,,,,,9.7525,0.0,0.0,0.0,0.0
12,18,2,,,,,10.0,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,8.5,0.0,0.0,0.0,0.0
12,20,2,,,,,8.0,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.75,0.0,0.0,0.0,0.0
12,21,2,,,,,5.0,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,5.75,0.0,0.0,0.0,0.0
12,23,2,,,,,5.25,0.0,0.0,0.0,0.0
12,23,2,,,,,5.25,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.0,0.0,0.0,0.0,0.0
12,24,2,,,,,3.75,0.0,0.0,0.0,0.0
12,1,3,,,,,3.5,0.0,0.0,0.0,0.0
12,1,3,,,,,3.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,2,3,,,,,5.0,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,3,3,,,,,5.0,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.5,0.0,0.0,0.0,0.0
12,4,3,,,,,5.0,0.0,0.0,0.0,0.0
12,4,3,,,,,5.0,0.0,0.0,0.0,0.0
12,4,3,,,,,5.25,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,5,3,,,,,4.5,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,5,3,,,,,3.25,0.0,0.0,0.0,0.0
12,6,3,,,,,3.25,0.0,0.0,0.0,0.0
12,6,3,,,,,4.0,0.0,0.0,0.0,0.0
12,6,3,,,,,4.5,0.0,0.0,0.0,0.0
12,6,3,,,,,4.5,0.0,0.0,0.0,0.0
12,7,3,,,,,4.5,0.0,0.0,0.0,0.0
12,7,3,,,,,5.0,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,8,3,,,,,5.5,0.0,0.0,0.0,0.0
12,8,3,,,,,7.0,0.0,0.0,0.0,0.0
12,8,3,,,,,7.5,0.0,0.0,0.0,0.0
12,8,3,,,,,8.5,0.0,0.0,0.0,0.0
12,9,3,,,,,8.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.2825,0.0,0.0,0.0,0.0
12,9,3,,,,,9.1525,0.0,0.0,0.0,0.0
12,9,3,,,,,7.02,0.0,0.0,0.0,0.0
12,10,3,,,,,6.745,0.0,0.0,0.0,0.40284492458515997
12,10,3,,,,,5.655,0.0,0.0,0.0,0.736514458079939
12,10,3,,,,,6.29,0.0,0.0,0.0,1.253295320931609
12,10,3,,,,,4.5600000000000005,0.0,0.0,0.0,1.6764859487786457
12,11,3,,,,,5.585,0.0,0.0,0.0,1.4944927866950706
12,11,3,,,,,6.609999999999999,0.0,0.0,0.0,2.0348296848828826
12,11,3,,,,,6.075,0.0,0.0,0.0,2.4117476187407227
12,11,3,,,,,5.7325,0.0,0.0,0.0,2.6265644831422184
12,12,3,,,,,6.9025,0.0,0.0,0.0,4.826195054032604
12,12,3,,,,,8.9225,0.0,0.0,0.0,5.0673931409532535
12,12,3,,,,,7.665,0.0,0.0,0.0,5.284024756057909
12,12,3,,,,,8.9275,0.0,0.0,0.0,5.51852289611965
12,13,3,,,,,7.5425,0.0,0.0,0.0,5.474296888352827
12,13,3,,,,,6.3525,0.0,0.0,0.0,5.526495190029611
12,13,3,,,,,7.185,0.0,0.0,0.0,5.598267854835191
12,13,3,,,,,7.1625,0.0,0.0,0.0,5.361200568053125
12,14,3,,,,,6.09,0.0,0.0,0.0,3.682284080535476
12,14,3,,,,,5.02,0.0,0.0,0.0,3.6416279471541695
12,14,3,,,,,4.8725,0.0,0.0,0.0,3.5559596661007022
12,14,3,,,,,5.405,0.0,0.0,0.0,3.4296352516659288
12,15,3,,,,,5.1625,0.0,0.0,0.0,2.589430177829299
12,15,3,,,,,5.4225,0.0,0.0,0.0,2.479679494795475
12,15,3,,,,,5.355,0.0,0.0,0.0,2.3344884870319778
12,15,3,,,,,6.265,0.0,0.0,0.0,2.1790083527340594
12,16,3,,,,,5.31,0.0,0.0,0.0,3.42308285625793
12,16,3,,,,,5.86,0.0,0.0,0.0,3.0852786270219505
12,16,3,,,,,5.7625,0.0,0.0,0.0,2.636749678203066
12,16,3,,,,,6.3875,0.0,0.0,0.0,2.1675771375975383
12,17,3,,,,,5.825,0.0,0.0,0.0,1.6695600948866631
12,17,3,,,,,6.21,0.0,0.0,0.0,0.9735748023194517
12,17,3,,,,,6.6850000000000005,0.0,0.0,0.0,0.5511559831312599
12,17,3,,,,,7.3675,0.0,0.0,0.0,0.2956931734317343
12,18,3,,,,,8.415,0.0,0.0,0.0,0.0
12,18,3,,,,,9.31,0.0,0.0,0.0,0.0
12,18,3,,,,,8.75,0.0,0.0,0.0,0.0
12,18,3,,,,,8.75,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.25,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.75,0.0,0.0,0.0,0.0
12,20,3,,,,,7.25,0.0,0.0,0.0,0.0
12,20,3,,,,,7.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.25,0.0,0.0,0.0,0.0
12,21,3,,,,,4.25,0.0,0.0,0.0,0.0
12,21,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.0,0.0,0.0,0.0,0.0
12,23,3,,,,,4.75,0.0,0.0,0.0,0.0
12,23,3,,,,,4.75,0.0,0.0,0.0,0.0
12,24,3,,,,,4.0,0.0,0.0,0.0,0.0
12,24,3,,,,,4.25,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
