month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,1,3,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,5.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,5.25,0.0,0.0,0.0,0.0
1,7,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,8,3,,,,,7.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.75,0.0,0.0,0.0,0.0
1,9,3,,,,,6.0025,0.0,0.0,0.0,0.0
1,9,3,,,,,6.5475,0.0,0.0,0.0,0.0
1,9,3,,,,,5.615,0.0,0.0,0.0,0.0
1,9,3,,,,,5.465,0.0,0.0,0.0,0.0
1,10,3,,,,,4.115,0.0,0.0,0.0,0.38717530098224145
1,10,3,,,,,3.675,0.0,0.0,0.0,0.7160091182548302
1,10,3,,,,,4.13,0.0,0.0,0.0,1.1986523016710489
1,10,3,,,,,4.7825,0.0,0.0,0.0,1.3604173246841773
1,11,3,,,,,6.835,0.0,0.0,0.0,1.5361247168452736
1,11,3,,,,,5.5825,0.0,0.0,0.0,2.5804383867441723
1,11,3,,,,,3.8,0.0,0.0,0.0,3.1810757079084686
1,11,3,,,,,3.93,0.0,0.0,0.0,3.4991832786993156
1,12,3,,,,,5.6425,0.0,0.0,0.0,3.0087558662419562
1,12,3,,,,,8.725,0.0,0.0,0.0,3.0652663634451347
1,12,3,,,,,5.435,0.0,0.0,0.0,3.2091112654168614
1,12,3,,,,,4.5475,0.0,0.0,0.0,3.286171034330287
1,13,3,,,,,4.225,0.0,0.0,0.0,2.7164759375894927
1,13,3,,,,,4.5025,0.0,0.0,0.0,2.7314916337269226
1,13,3,,,,,7.125,0.0,0.0,0.0,2.798379734702744
1,13,3,,,,,4.4525,0.0,0.0,0.0,2.8406966965445903
1,14,3,,,,,4.485,0.0,0.0,0.0,1.8749324451048022
1,14,3,,,,,4.3625,0.0,0.0,0.0,1.9228870863787964
1,14,3,,,,,5.2925,0.0,0.0,0.0,1.8965590480322898
1,14,3,,,,,3.8875,0.0,0.0,0.0,1.3681177069345472
1,15,3,,,,,4.9675,0.0,0.0,0.0,0.9263883298674501
1,15,3,,,,,4.245,0.0,0.0,0.0,0.8382718757431683
1,15,3,,,,,4.22,0.0,0.0,0.0,0.7869871669935862
1,15,3,,,,,4.7425,0.0,0.0,0.0,0.744560726118932
1,16,3,,,,,4.18,0.0,0.0,0.0,0.46751214981976313
1,16,3,,,,,4.415,0.0,0.0,0.0,0.43384619337893776
1,16,3,,,,,4.6475,0.0,0.0,0.0,0.336341961045604
1,16,3,,,,,6.7675,0.0,0.0,0.0,0.19278524112812243
1,17,3,,,,,7.2625,0.0,0.0,0.0,0.1500434142205239
1,17,3,,,,,5.1850000000000005,0.0,0.0,0.0,0.11755467494302202
1,17,3,,,,,5.33,0.0,0.0,0.0,0.05753730925481246
1,17,3,,,,,5.5275,0.0,0.0,0.0,0.02752862641070769
1,18,3,,,,,6.48,0.0,0.0,0.0,0.0
1,18,3,,,,,5.8275,0.0,0.0,0.0,0.0
1,18,3,,,,,5.755,0.0,0.0,0.0,0.0
1,18,3,,,,,6.75,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,19,3,,,,,6.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.0,0.0,0.0,0.0,0.0
1,20,3,,,,,4.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,4.0,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.25,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,5.5,0.0,0.0,0.0,0.0
1,9,4,,,,,5.75,0.0,0.0,0.0,0.0
1,9,4,,,,,6.5075,0.0,0.0,0.0,0.0
1,9,4,,,,,5.5925,0.0,0.0,0.0,0.0
1,9,4,,,,,5.395,0.0,0.0,0.0,0.0
1,10,4,,,,,6.2175,0.0,0.0,0.0,0.2187908748501969
1,10,4,,,,,5.325,0.0,0.0,0.0,0.32692889345431725
1,10,4,,,,,4.735,0.0,0.0,0.0,0.48787850253951953
1,10,4,,,,,5.6175,0.0,0.0,0.0,0.8726486617588314
1,11,4,,,,,7.385,0.0,0.0,0.0,1.375942532928843
1,11,4,,,,,7.64,0.0,0.0,0.0,1.6292749126377637
1,11,4,,,,,7.67,0.0,0.0,0.0,2.4041739564532856
1,11,4,,,,,8.085,0.0,0.0,0.0,1.326269517299643
1,12,4,,,,,8.2025,0.0,0.0,0.0,1.4525
1,12,4,,,,,6.6775,0.0,0.0,0.0,1.4275
1,12,4,,,,,6.34,0.0,0.0,0.0,2.59
1,12,4,,,,,6.13,0.0,0.0,0.0,2.88
1,13,4,,,,,7.37,0.0,0.0,0.0,2.7528074296467397
1,13,4,,,,,6.2275,0.0,0.0,0.0,2.8559178124645186
1,13,4,,,,,6.395,0.0,0.0,0.0,4.2155361161315055
1,13,4,,,,,4.835,0.0,0.0,0.0,4.6375693109205525
1,14,4,,,,,5.15,0.0,0.0,0.0,4.293343726369436
1,14,4,,,,,6.605,0.0,0.0,0.0,3.517614575809503
1,14,4,,,,,6.2225,0.0,0.0,0.0,4.120146337407941
1,14,4,,,,,4.922499999999999,0.0,0.0,0.0,2.363778449347717
1,15,4,,,,,5.3975,0.0,0.0,0.0,1.6475
1,15,4,,,,,5.025,0.0,0.0,0.0,1.275
1,15,4,,,,,6.2025,0.0,0.0,0.0,1.2025
1,15,4,,,,,4.9675,0.0,0.0,0.0,1.4675
1,16,4,,,,,5.9425,0.0,0.0,0.0,2.0761941245385622
1,16,4,,,,,6.77,0.0,0.0,0.0,2.859797608258362
1,16,4,,,,,6.217499999999999,0.0,0.0,0.0,2.573344371007317
1,16,4,,,,,5.27,0.0,0.0,0.0,1.9128447578416858
1,17,4,,,,,5.08,0.0,0.0,0.0,1.2509372829326222
1,17,4,,,,,5.9175,0.0,0.0,0.0,0.6278200273364851
1,17,4,,,,,6.2175,0.0,0.0,0.0,0.43970915772255703
1,17,4,,,,,7.0075,0.0,0.0,0.0,0.24219274462793247
1,18,4,,,,,6.615,0.0,0.0,0.0,0.0
1,18,4,,,,,8.0225,0.0,0.0,0.0,0.0
1,18,4,,,,,7.5,0.0,0.0,0.0,0.0
1,18,4,,,,,7.75,0.0,0.0,0.0,0.0
1,19,4,,,,,7.25,0.0,0.0,0.0,0.0
1,19,4,,,,,7.0,0.0,0.0,0.0,0.0
1,19,4,,,,,6.5,0.0,0.0,0.0,0.0
1,19,4,,,,,6.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,21,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.5,0.0,0.0,0.0,0.0
1,24,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,2,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.5,0.0,0.0,0.0,0.0
1,3,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.5,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.75,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,8,5,,,,,8.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.75,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,9,5,,,,,6.0,0.0,0.0,0.0,0.0
1,9,5,,,,,5.7525,0.0,0.0,0.0,0.0
1,9,5,,,,,5.5475,0.0,0.0,0.0,0.0
1,9,5,,,,,6.6025,0.0,0.0,0.0,0.0
1,10,5,,,,,6.49,0.0,0.0,0.0,0.254254324488295
1,10,5,,,,,6.11,0.0,0.0,0.0,0.38138148673244254
1,10,5,,,,,5.97,0.0,0.0,0.0,0.4979147187895777
1,10,5,,,,,7.02,0.0,0.0,0.0,0.8157326243999465
1,11,5,,,,,6.625,0.0,0.0,0.0,1.112212498607026
1,11,5,,,,,7.1325,0.0,0.0,0.0,1.1196272485977397
1,11,5,,,,,7.6075,0.0,0.0,0.0,1.3420697483191446
1,11,5,,,,,6.3625,0.0,0.0,0.0,1.3470129149796204
1,12,5,,,,,5.9575,0.0,0.0,0.0,1.11495304798972
1,12,5,,,,,6.3225,0.0,0.0,0.0,1.0116812390850118
1,12,5,,,,,7.025,0.0,0.0,0.0,0.9753448618777996
1,12,5,,,,,6.595,0.0,0.0,0.0,1.0288932072357964
1,13,5,,,,,6.1375,0.0,0.0,0.0,1.095967443291104
1,13,5,,,,,6.95,0.0,0.0,0.0,1.342806957545857
1,13,5,,,,,6.105,0.0,0.0,0.0,1.0702961338086097
1,13,5,,,,,6.23,0.0,0.0,0.0,0.9715603281067083
1,14,5,,,,,6.4025,0.0,0.0,0.0,1.314305758906784
1,14,5,,,,,6.4875,0.0,0.0,0.0,1.159681551976574
1,14,5,,,,,5.705,0.0,0.0,0.0,1.1292252687933508
1,14,5,,,,,5.4825,0.0,0.0,0.0,0.9207168685389769
1,15,5,,,,,5.3625,0.0,0.0,0.0,0.8625
1,15,5,,,,,4.4,0.0,0.0,0.0,0.9
1,15,5,,,,,4.6225000000000005,0.0,0.0,0.0,0.8725
1,15,5,,,,,4.88,0.0,0.0,0.0,0.63
1,16,5,,,,,5.7125,0.0,0.0,0.0,0.6512031213651922
1,16,5,,,,,6.805,0.0,0.0,0.0,0.5072529576949919
1,16,5,,,,,7.675,0.0,0.0,0.0,0.388436949586255
1,16,5,,,,,5.9375,0.0,0.0,0.0,0.39986156575055665
1,17,5,,,,,6.22,0.0,0.0,0.0,0.4061678527252574
1,17,5,,,,,7.9225,0.0,0.0,0.0,0.36511897399238563
1,17,5,,,,,8.45,0.0,0.0,0.0,0.3888841143114167
1,17,5,,,,,8.9025,0.0,0.0,0.0,0.13178850540553566
1,18,5,,,,,9.3,0.0,0.0,0.0,0.0
1,18,5,,,,,8.015,0.0,0.0,0.0,0.0
1,18,5,,,,,7.75,0.0,0.0,0.0,0.0
1,18,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,9.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,20,5,,,,,7.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.25,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,4.75,0.0,0.0,0.0,0.0
1,3,6,,,,,5.25,0.0,0.0,0.0,0.0
1,4,6,,,,,5.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,2.75,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.5,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.75,0.0,0.0,0.0,0.0
1,8,6,,,,,6.0,0.0,0.0,0.0,0.0
1,8,6,,,,,6.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.0,0.0,0.0,0.0,0.0
1,8,6,,,,,6.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.75,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.565,0.0,0.0,0.0,0.0
1,9,6,,,,,4.97,0.0,0.0,0.0,0.0
1,10,6,,,,,4.5575,0.0,0.0,0.0,0.3285798430278126
1,10,6,,,,,4.055,0.0,0.0,0.0,0.32590846219018815
1,10,6,,,,,5.655,0.0,0.0,0.0,0.43276369569516787
1,10,6,,,,,5.6975,0.0,0.0,0.0,0.7453152536972335
1,11,6,,,,,3.98,0.0,0.0,0.0,0.8739321711342917
1,11,6,,,,,4.275,0.0,0.0,0.0,0.9140617096047438
1,11,6,,,,,5.255,0.0,0.0,0.0,0.8962263591734317
1,11,6,,,,,6.76,0.0,0.0,0.0,1.1236270771726609
1,12,6,,,,,4.155,0.0,0.0,0.0,0.9598432611004897
1,12,6,,,,,4.235,0.0,0.0,0.0,1.185286874028007
1,12,6,,,,,4.11,0.0,0.0,0.0,0.9291009502467373
1,12,6,,,,,3.2675,0.0,0.0,0.0,1.3782802699432297
1,13,6,,,,,3.92,0.0,0.0,0.0,0.7744906485381013
1,13,6,,,,,5.4075,0.0,0.0,0.0,0.7676729491671674
1,13,6,,,,,7.0,0.0,0.0,0.0,0.8181239245120789
1,13,6,,,,,5.1,0.0,0.0,0.0,1.4180814691542702
1,14,6,,,,,4.66,0.0,0.0,0.0,0.7242833011765595
1,14,6,,,,,4.3675,0.0,0.0,0.0,0.6133655704989973
1,14,6,,,,,4.1125,0.0,0.0,0.0,0.516668061703174
1,14,6,,,,,6.68,0.0,0.0,0.0,0.25786002345552905
1,15,6,,,,,4.8475,0.0,0.0,0.0,0.10808497895129164
1,15,6,,,,,4.7975,0.0,0.0,0.0,0.053816370272818846
1,15,6,,,,,4.1425,0.0,0.0,0.0,0.11622527025306255
1,15,6,,,,,5.32,0.0,0.0,0.0,0.10311035648909829
1,16,6,,,,,5.0825,0.0,0.0,0.0,0.05201560532131831
1,16,6,,,,,4.86,0.0,0.0,0.0,0.05447127767554363
1,16,6,,,,,7.0825,0.0,0.0,0.0,0.05201560532131831
1,16,6,,,,,6.585,0.0,0.0,0.0,0.05223884826261152
1,17,6,,,,,5.57,0.0,0.0,0.0,0.02279248946451029
1,17,6,,,,,4.995,0.0,0.0,0.0,0.01745049974626569
1,17,6,,,,,5.96,0.0,0.0,0.0,0.014957571211084878
1,17,6,,,,,7.3325,0.0,0.0,0.0,0.005876188690069059
1,18,6,,,,,8.7825,0.0,0.0,0.0,0.0
1,18,6,,,,,8.75,0.0,0.0,0.0,0.0
1,18,6,,,,,8.5,0.0,0.0,0.0,0.0
1,18,6,,,,,7.75,0.0,0.0,0.0,0.0
1,19,6,,,,,9.25,0.0,0.0,0.0,0.0
1,19,6,,,,,9.25,0.0,0.0,0.0,0.0
1,19,6,,,,,8.0,0.0,0.0,0.0,0.0
1,19,6,,,,,8.0,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,20,6,,,,,5.75,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.0,0.0,0.0,0.0,0.0
1,21,6,,,,,5.5,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,3.25,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.25,0.0,0.0,0.0,0.0
1,1,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,3.5,0.0,0.0,0.0,0.0
1,2,7,,,,,3.5,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,3.75,0.0,0.0,0.0,0.0
1,4,7,,,,,3.75,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.5,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.25,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.0,0.0,0.0,0.0,0.0
1,8,7,,,,,6.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.25,0.0,0.0,0.0,0.0
1,9,7,,,,,5.75,0.0,0.0,0.0,0.0
1,9,7,,,,,5.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.26,0.0,0.0,0.0,0.0
1,10,7,,,,,5.59,0.0,0.0,0.0,0.09714549098265132
1,10,7,,,,,3.8425,0.0,0.0,0.0,0.09984397684328053
1,10,7,,,,,4.12,0.0,0.0,0.0,0.12952732131020175
1,10,7,,,,,5.4325,0.0,0.0,0.0,0.19698946782593185
1,11,7,,,,,7.17,0.0,0.0,0.0,0.14298646453086858
1,11,7,,,,,6.225,0.0,0.0,0.0,0.18924679129085545
1,11,7,,,,,5.7375,0.0,0.0,0.0,0.41003471446352013
1,11,7,,,,,5.86,0.0,0.0,0.0,0.3027948660653687
1,12,7,,,,,6.11,0.0,0.0,0.0,0.07548477240759686
1,12,7,,,,,7.815,0.0,0.0,0.0,0.044604638240852694
1,12,7,,,,,5.07,0.0,0.0,0.0,0.04803576425937983
1,12,7,,,,,5.12,0.0,0.0,0.0,0.08234702444465113
1,13,7,,,,,5.69,0.0,0.0,0.0,0.1035479603029783
1,13,7,,,,,6.805,0.0,0.0,0.0,0.1662217257495178
1,13,7,,,,,7.2175,0.0,0.0,0.0,0.2547824812718019
1,13,7,,,,,4.7225,0.0,0.0,0.0,0.25750742759556444
1,14,7,,,,,5.75,0.0,0.0,0.0,0.1916980936702288
1,14,7,,,,,6.295,0.0,0.0,0.0,0.592347109441007
1,14,7,,,,,6.0225,0.0,0.0,0.0,0.5837206952258467
1,14,7,,,,,4.315,0.0,0.0,0.0,0.5041659863527017
1,15,7,,,,,4.64,0.0,0.0,0.0,0.16534857351927787
1,15,7,,,,,4.48,0.0,0.0,0.0,0.18206921578527227
1,15,7,,,,,6.47,0.0,0.0,0.0,0.08731890961130405
1,15,7,,,,,3.905,0.0,0.0,0.0,0.12168911871362585
1,16,7,,,,,3.9575,0.0,0.0,0.0,0.05806162864385298
1,16,7,,,,,4.55,0.0,0.0,0.0,0.06565272496831433
1,16,7,,,,,4.555,0.0,0.0,0.0,0.0865795310519645
1,16,7,,,,,4.1675,0.0,0.0,0.0,0.034262515842839035
1,17,7,,,,,4.785,0.0,0.0,0.0,0.060476825253776935
1,17,7,,,,,5.6,0.0,0.0,0.0,0.06548446046587311
1,17,7,,,,,6.2925,0.0,0.0,0.0,0.022534358454432805
1,17,7,,,,,7.295,0.0,0.0,0.0,0.0612472306710225
1,18,7,,,,,6.4975,0.0,0.0,0.0,0.0
1,18,7,,,,,5.815,0.0,0.0,0.0,0.0
1,18,7,,,,,6.505,0.0,0.0,0.0,0.0
1,18,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,4.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,3.75,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.25,0.0,0.0,0.0,0.0
1,24,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,3.5,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,4,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.5,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.25,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,4.75,0.0,0.0,0.0,0.0
1,8,1,,,,,5.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,6.005,0.0,0.0,0.0,0.0
1,9,1,,,,,6.325,0.0,0.0,0.0,0.0
1,9,1,,,,,6.3925,0.0,0.0,0.0,0.0
1,10,1,,,,,5.665,0.0,0.0,0.0,0.7130218409306596
1,10,1,,,,,6.3775,0.0,0.0,0.0,0.4047605187237954
1,10,1,,,,,5.6475,0.0,0.0,0.0,0.6942581082745894
1,10,1,,,,,5.9675,0.0,0.0,0.0,1.3054196862151548
1,11,1,,,,,6.3475,0.0,0.0,0.0,1.6297828612653391
1,11,1,,,,,8.0875,0.0,0.0,0.0,2.0620392087727906
1,11,1,,,,,7.2725,0.0,0.0,0.0,1.1225432698025137
1,11,1,,,,,7.4975,0.0,0.0,0.0,3.3058789026207624
1,12,1,,,,,7.0525,0.0,0.0,0.0,1.875037684116475
1,12,1,,,,,6.76,0.0,0.0,0.0,3.87629940342863
1,12,1,,,,,6.765000000000001,0.0,0.0,0.0,2.455261071709521
1,12,1,,,,,7.1775,0.0,0.0,0.0,3.198354182135703
1,13,1,,,,,7.342500000000001,0.0,0.0,0.0,3.4764163833915225
1,13,1,,,,,6.7425,0.0,0.0,0.0,3.5740228330889914
1,13,1,,,,,6.5975,0.0,0.0,0.0,3.64234734787722
1,13,1,,,,,5.2475000000000005,0.0,0.0,0.0,1.9505022197877564
1,14,1,,,,,5.775,0.0,0.0,0.0,1.263084486396317
1,14,1,,,,,5.78,0.0,0.0,0.0,2.6412222131376453
1,14,1,,,,,5.95,0.0,0.0,0.0,2.601203694756772
1,14,1,,,,,7.205,0.0,0.0,0.0,2.228531242334888
1,15,1,,,,,5.42,0.0,0.0,0.0,0.7577738687733392
1,15,1,,,,,5.06,0.0,0.0,0.0,1.0447781405975738
1,15,1,,,,,5.395,0.0,0.0,0.0,0.8558508681377358
1,15,1,,,,,5.955,0.0,0.0,0.0,0.8166200683919772
1,16,1,,,,,5.85,0.0,0.0,0.0,0.2085138620463849
1,16,1,,,,,6.0875,0.0,0.0,0.0,0.06127381033819205
1,16,1,,,,,7.0175,0.0,0.0,0.0,0.2207686241140233
1,16,1,,,,,7.4725,0.0,0.0,0.0,0.19918561032325716
1,17,1,,,,,6.105,0.0,0.0,0.0,0.23388795604790058
1,17,1,,,,,6.365,0.0,0.0,0.0,0.15166606176027758
1,17,1,,,,,7.564999999999999,0.0,0.0,0.0,0.06277752739527973
1,17,1,,,,,7.335,0.0,0.0,0.0,0.03722207376534285
1,18,1,,,,,7.5675,0.0,0.0,0.0,0.0
1,18,1,,,,,7.135,0.0,0.0,0.0,0.0
1,18,1,,,,,7.0125,0.0,0.0,0.0,0.0
1,18,1,,,,,6.5,0.0,0.0,0.0,0.0
1,19,1,,,,,6.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,5.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.25,0.0,0.0,0.0,0.0
1,20,1,,,,,5.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,5.25,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,21,1,,,,,4.25,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.0,0.0,0.0,0.0,0.0
1,22,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,4.0,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.25,0.0,0.0,0.0,0.0
1,24,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.25,0.0,0.0,0.0,0.0
1,2,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,3,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.5,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.0,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.25,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.25,0.0,0.0,0.0,0.0
1,8,2,,,,,5.0,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,8,2,,,,,5.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.0,0.0,0.0,0.0,0.0
1,9,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,7.0,0.0,0.0,0.0,0.0
1,9,2,,,,,5.7775,0.0,0.0,0.0,0.0
1,9,2,,,,,5.835,0.0,0.0,0.0,0.0
1,10,2,,,,,6.3175,0.0,0.0,0.0,0.07323734885225319
1,10,2,,,,,5.6075,0.0,0.0,0.0,0.11663725928321803
1,10,2,,,,,6.19,0.0,0.0,0.0,0.20614957454708305
1,10,2,,,,,7.55,0.0,0.0,0.0,0.3254993282322364
1,11,2,,,,,7.3475,0.0,0.0,0.0,0.29314025583518427
1,11,2,,,,,6.425,0.0,0.0,0.0,0.35851685965454194
1,11,2,,,,,6.68,0.0,0.0,0.0,0.5736269754472672
1,11,2,,,,,6.8975,0.0,0.0,0.0,0.5462109802972138
1,12,2,,,,,5.6850000000000005,0.0,0.0,0.0,0.47437995579636605
1,12,2,,,,,5.54,0.0,0.0,0.0,0.37396376077377763
1,12,2,,,,,6.3875,0.0,0.0,0.0,0.26835362462933116
1,12,2,,,,,8.095,0.0,0.0,0.0,0.41205266233406973
1,13,2,,,,,6.7425,0.0,0.0,0.0,0.2739566669680647
1,13,2,,,,,5.87,0.0,0.0,0.0,0.20581516097093186
1,13,2,,,,,5.79,0.0,0.0,0.0,0.30037888357919784
1,13,2,,,,,5.2775,0.0,0.0,0.0,0.15436137072819892
1,14,2,,,,,4.9875,0.0,0.0,0.0,0.09224057951583806
1,14,2,,,,,5.6425,0.0,0.0,0.0,0.15243969456827974
1,14,2,,,,,6.3275,0.0,0.0,0.0,0.12719490438499775
1,14,2,,,,,6.545,0.0,0.0,0.0,0.11457250929335674
1,15,2,,,,,5.4575,0.0,0.0,0.0,0.039667469837740554
1,15,2,,,,,5.5275,0.0,0.0,0.0,0.053049266891436166
1,15,2,,,,,6.25,0.0,0.0,0.0,0.047792132334627174
1,15,2,,,,,6.52,0.0,0.0,0.0,0.051615502921397355
1,16,2,,,,,6.515,0.0,0.0,0.0,0.017945444290754124
1,16,2,,,,,6.915,0.0,0.0,0.0,0.011173578520658228
1,16,2,,,,,8.205,0.0,0.0,0.0,0.013882324828696585
1,16,2,,,,,7.1975,0.0,0.0,0.0,0.013374434895939395
1,17,2,,,,,7.3025,0.0,0.0,0.0,0.027679052672324386
1,17,2,,,,,7.1975,0.0,0.0,0.0,0.04094669775492616
1,17,2,,,,,7.29,0.0,0.0,0.0,0.02653529016520354
1,17,2,,,,,7.54,0.0,0.0,0.0,0.02653529016520354
1,18,2,,,,,7.895,0.0,0.0,0.0,0.0
1,18,2,,,,,7.2825,0.0,0.0,0.0,0.0
1,18,2,,,,,8.0,0.0,0.0,0.0,0.0
1,18,2,,,,,7.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.5,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.25,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,2.5,0.0,0.0,0.0,0.0
1,2,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,3.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,7,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,8,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,6.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.75,0.0,0.0,0.0,0.0
1,9,3,,,,,6.0,0.0,0.0,0.0,0.0
1,9,3,,,,,7.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.75,0.0,0.0,0.0,0.0
1,10,3,,,,,6.5,0.0,0.0,0.0,0.0
1,10,3,,,,,7.25,0.0,0.0,0.0,0.0
1,10,3,,,,,7.51,0.0,0.0,0.0,0.010741504609265087
1,10,3,,,,,9.545,0.0,0.0,0.0,0.04833677074169289
1,11,3,,,,,8.275,0.0,0.0,0.0,0.23361879192613652
1,11,3,,,,,8.7875,0.0,0.0,0.0,0.45661854785563044
1,11,3,,,,,7.0225,0.0,0.0,0.0,0.8686371445253621
1,11,3,,,,,7.01,0.0,0.0,0.0,0.6456373885958682
1,12,3,,,,,6.215,0.0,0.0,0.0,0.5173848073760864
1,12,3,,,,,6.3125,0.0,0.0,0.0,1.1306486175176715
1,12,3,,,,,6.1125,0.0,0.0,0.0,0.9859255944754095
1,12,3,,,,,6.88,0.0,0.0,0.0,0.9985888589916073
1,13,3,,,,,6.2725,0.0,0.0,0.0,0.7991560337382003
1,13,3,,,,,5.46,0.0,0.0,0.0,0.9169098697507052
1,13,3,,,,,5.665,0.0,0.0,0.0,1.045654063791044
1,13,3,,,,,6.2925,0.0,0.0,0.0,0.9687215575962074
1,14,3,,,,,6.3775,0.0,0.0,0.0,0.8792206467257696
1,14,3,,,,,7.939999999999999,0.0,0.0,0.0,0.7595445151387773
1,14,3,,,,,6.4775,0.0,0.0,0.0,0.6239115660068528
1,14,3,,,,,5.385,0.0,0.0,0.0,0.5648713410906033
1,15,3,,,,,4.835,0.0,0.0,0.0,1.0899557787450547
1,15,3,,,,,4.797499999999999,0.0,0.0,0.0,1.6716737505471906
1,15,3,,,,,5.5375,0.0,0.0,0.0,1.2552861496782934
1,15,3,,,,,4.84,0.0,0.0,0.0,0.8899264410727414
1,16,3,,,,,5.355,0.0,0.0,0.0,0.2556540487457516
1,16,3,,,,,5.9275,0.0,0.0,0.0,0.18064810882447735
1,16,3,,,,,7.3875,0.0,0.0,0.0,0.16374536179996485
1,16,3,,,,,7.33,0.0,0.0,0.0,0.13944766295222813
1,17,3,,,,,6.46,0.0,0.0,0.0,0.06449477215470767
1,17,3,,,,,7.58,0.0,0.0,0.0,0.10134892767168348
1,17,3,,,,,6.25,0.0,0.0,0.0,0.07677949066036627
1,17,3,,,,,7.125,0.0,0.0,0.0,0.038389745330183134
1,18,3,,,,,7.0425,0.0,0.0,0.0,0.0
1,18,3,,,,,6.26,0.0,0.0,0.0,0.0
1,18,3,,,,,7.0,0.0,0.0,0.0,0.0
1,18,3,,,,,7.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.25,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.0,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,3.25,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.75,0.0,0.0,0.0,0.0
1,5,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.25,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,7.0,0.0,0.0,0.0,0.0
1,9,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,6.75,0.0,0.0,0.0,0.0
1,9,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,7.0,0.0,0.0,0.0,0.0
1,10,4,,,,,6.265,0.0,0.0,0.0,0.015118732379286966
1,10,4,,,,,6.03,0.0,0.0,0.0,0.03023746475857393
1,10,4,,,,,5.2925,0.0,0.0,0.0,0.04283640840797974
1,10,4,,,,,6.8225,0.0,0.0,0.0,0.07307387316655367
1,11,4,,,,,6.16,0.0,0.0,0.0,0.1560813875423563
1,11,4,,,,,6.6425,0.0,0.0,0.0,0.13900998577991105
1,11,4,,,,,7.1375,0.0,0.0,0.0,0.13413244241921243
1,11,4,,,,,6.66,0.0,0.0,0.0,0.1560813875423563
1,12,4,,,,,9.08,0.0,0.0,0.0,0.30744329893552813
1,12,4,,,,,7.47,0.0,0.0,0.0,0.6707853794956977
1,12,4,,,,,6.86,0.0,0.0,0.0,1.499950640261213
1,12,4,,,,,6.9925,0.0,0.0,0.0,1.157570602810284
1,13,4,,,,,7.952500000000001,0.0,0.0,0.0,2.301110711142448
1,13,4,,,,,6.915,0.0,0.0,0.0,1.562221950683864
1,13,4,,,,,6.43,0.0,0.0,0.0,2.045431743237732
1,13,4,,,,,6.4925,0.0,0.0,0.0,0.9312344060382792
1,14,4,,,,,5.4925,0.0,0.0,0.0,2.4925
1,14,4,,,,,6.31,0.0,0.0,0.0,4.81
1,14,4,,,,,5.75,0.0,0.0,0.0,3.25
1,14,4,,,,,5.2525,0.0,0.0,0.0,2.0025
1,15,4,,,,,4.6850000000000005,0.0,0.0,0.0,0.9248946009576481
1,15,4,,,,,4.555,0.0,0.0,0.0,1.3989824513341085
1,15,4,,,,,4.51,0.0,0.0,0.0,1.1682879169991343
1,15,4,,,,,4.8825,0.0,0.0,0.0,1.4317876374092653
1,16,4,,,,,5.6475,0.0,0.0,0.0,0.7167614448717093
1,16,4,,,,,6.859999999999999,0.0,0.0,0.0,0.7693280737018174
1,16,4,,,,,6.282500000000001,0.0,0.0,0.0,0.6883136222107097
1,16,4,,,,,6.1825,0.0,0.0,0.0,0.29251782866636633
1,17,4,,,,,7.1850000000000005,0.0,0.0,0.0,0.2801681988654524
1,17,4,,,,,5.94,0.0,0.0,0.0,0.11472763039594193
1,17,4,,,,,6.1025,0.0,0.0,0.0,0.14174681871382683
1,17,4,,,,,7.24,0.0,0.0,0.0,0.08147324477392978
1,18,4,,,,,7.3375,0.0,0.0,0.0,0.0
1,18,4,,,,,7.875,0.0,0.0,0.0,0.0
1,18,4,,,,,6.7625,0.0,0.0,0.0,0.0
1,18,4,,,,,6.75,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,19,4,,,,,7.0,0.0,0.0,0.0,0.0
1,19,4,,,,,7.75,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.25,0.0,0.0,0.0,0.0
1,24,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.5,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.5,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.75,0.0,0.0,0.0,0.0
1,8,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.5,0.0,0.0,0.0,0.0
1,8,5,,,,,5.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,9,5,,,,,5.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.7525,0.0,0.0,0.0,0.0
1,10,5,,,,,7.035,0.0,0.0,0.0,0.038517625762787784
1,10,5,,,,,7.3075,0.0,0.0,0.0,0.06327895661029422
1,10,5,,,,,7.28,0.0,0.0,0.0,0.03301510779667524
1,10,5,,,,,9.8175,0.0,0.0,0.0,0.0742839925425193
1,11,5,,,,,6.3275,0.0,0.0,0.0,0.06619326714850732
1,11,5,,,,,7.355,0.0,0.0,0.0,0.08968120065281637
1,11,5,,,,,7.1225,0.0,0.0,0.0,0.10462806742828577
1,11,5,,,,,8.88,0.0,0.0,0.0,0.11103386747491552
1,12,5,,,,,7.3325,0.0,0.0,0.0,0.05761104752561587
1,12,5,,,,,7.6625,0.0,0.0,0.0,0.11347630573227367
1,12,5,,,,,8.39,0.0,0.0,0.0,0.09776420186165118
1,12,5,,,,,7.1175,0.0,0.0,0.0,0.08205209799102865
1,13,5,,,,,7.625,0.0,0.0,0.0,0.07027323948955716
1,13,5,,,,,5.8925,0.0,0.0,0.0,0.08011149301809516
1,13,5,,,,,5.355,0.0,0.0,0.0,0.05902952117122801
1,13,5,,,,,4.91,0.0,0.0,0.0,0.08994974654663317
1,14,5,,,,,6.655,0.0,0.0,0.0,0.05993656954533304
1,14,5,,,,,6.6575,0.0,0.0,0.0,0.06090328840896744
1,14,5,,,,,6.9375,0.0,0.0,0.0,0.0725039147725803
1,14,5,,,,,6.91,0.0,0.0,0.0,0.06187000727260185
1,15,5,,,,,6.605,0.0,0.0,0.0,0.019965963144328754
1,15,5,,,,,4.6075,0.0,0.0,0.0,0.020441343219193726
1,15,5,,,,,5.34,0.0,0.0,0.0,0.017113682695138934
1,15,5,,,,,5.29,0.0,0.0,0.0,0.05514408868433656
1,16,5,,,,,5.1,0.0,0.0,0.0,0.09874798598913896
1,16,5,,,,,5.405,0.0,0.0,0.0,0.1393443802291183
1,16,5,,,,,6.8225,0.0,0.0,0.0,0.04187646072502375
1,16,5,,,,,6.9225,0.0,0.0,0.0,0.04919112635384885
1,17,5,,,,,7.015,0.0,0.0,0.0,0.017403127331848546
1,17,5,,,,,6.3675,0.0,0.0,0.0,0.007716480986763034
1,17,5,,,,,6.345,0.0,0.0,0.0,0.006238856968021176
1,17,5,,,,,8.07,0.0,0.0,0.0,0.004597052502752446
1,18,5,,,,,8.41,0.0,0.0,0.0,0.0
1,18,5,,,,,8.275,0.0,0.0,0.0,0.0
1,18,5,,,,,6.75,0.0,0.0,0.0,0.0
1,18,5,,,,,7.25,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,20,5,,,,,6.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.0,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,3.5,0.0,0.0,0.0,0.0
1,23,5,,,,,3.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.5,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,24,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.5,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,2.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.0,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.0,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,2.75,0.0,0.0,0.0,0.0
1,5,6,,,,,2.5,0.0,0.0,0.0,0.0
1,6,6,,,,,2.75,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.25,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,4.75,0.0,0.0,0.0,0.0
1,10,6,,,,,5.25,0.0,0.0,0.0,0.0
1,10,6,,,,,5.75,0.0,0.0,0.0,0.0
1,10,6,,,,,4.545,0.0,0.0,0.0,0.04970973620419711
1,10,6,,,,,4.815,0.0,0.0,0.0,0.07180295229495139
1,11,6,,,,,4.32,0.0,0.0,0.0,0.05990989208864934
1,11,6,,,,,5.335,0.0,0.0,0.0,0.07274772610764563
1,11,6,,,,,4.345,0.0,0.0,0.0,0.08130628212030981
1,11,6,,,,,5.6375,0.0,0.0,0.0,0.11768014517413262
1,12,6,,,,,4.5475,0.0,0.0,0.0,0.7344313767182425
1,12,6,,,,,5.205,0.0,0.0,0.0,0.4942951031850701
1,12,6,,,,,4.945,0.0,0.0,0.0,0.6625657766097748
1,12,6,,,,,5.69,0.0,0.0,0.0,0.483778186096026
1,13,6,,,,,5.2425,0.0,0.0,0.0,0.4195302353242543
1,13,6,,,,,4.57,0.0,0.0,0.0,0.46331958648604515
1,13,6,,,,,4.85,0.0,0.0,0.0,0.339014331575155
1,13,6,,,,,3.8625,0.0,0.0,0.0,0.48733310163928534
1,14,6,,,,,5.1075,0.0,0.0,0.0,0.4360634264146369
1,14,6,,,,,4.6175,0.0,0.0,0.0,0.5384349757309399
1,14,6,,,,,4.875,0.0,0.0,0.0,0.5413880011919872
1,14,6,,,,,5.045,0.0,0.0,0.0,0.6083232449757237
1,15,6,,,,,4.34,0.0,0.0,0.0,0.21194622198739088
1,15,6,,,,,3.515,0.0,0.0,0.0,0.2945858039549515
1,15,6,,,,,3.29,0.0,0.0,0.0,0.39666999344429116
1,15,6,,,,,3.65,0.0,0.0,0.0,0.418059061718248
1,16,6,,,,,3.445,0.0,0.0,0.0,0.13754931896460432
1,16,6,,,,,3.68,0.0,0.0,0.0,0.10527692749910492
1,16,6,,,,,5.4350000000000005,0.0,0.0,0.0,0.10559025168809034
1,16,6,,,,,5.415,0.0,0.0,0.0,0.05733832658433393
1,17,6,,,,,5.45,0.0,0.0,0.0,0.02774673186308752
1,17,6,,,,,6.0875,0.0,0.0,0.0,0.02081004889731564
1,17,6,,,,,6.12,0.0,0.0,0.0,0.022813979531871958
1,17,6,,,,,6.6575,0.0,0.0,0.0,0.02512620718712925
1,18,6,,,,,5.3925,0.0,0.0,0.0,0.0
1,18,6,,,,,5.52,0.0,0.0,0.0,0.0
1,18,6,,,,,6.25,0.0,0.0,0.0,0.0
1,18,6,,,,,6.5,0.0,0.0,0.0,0.0
1,19,6,,,,,5.25,0.0,0.0,0.0,0.0
1,19,6,,,,,5.0,0.0,0.0,0.0,0.0
1,19,6,,,,,5.25,0.0,0.0,0.0,0.0
1,19,6,,,,,5.0,0.0,0.0,0.0,0.0
1,20,6,,,,,4.75,0.0,0.0,0.0,0.0
1,20,6,,,,,4.5,0.0,0.0,0.0,0.0
1,20,6,,,,,4.75,0.0,0.0,0.0,0.0
1,20,6,,,,,5.0,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.5,0.0,0.0,0.0,0.0
1,21,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.5,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,24,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,3.5,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.25,0.0,0.0,0.0,0.0
1,8,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.25,0.0,0.0,0.0,0.0
1,8,7,,,,,3.75,0.0,0.0,0.0,0.0
1,8,7,,,,,3.5,0.0,0.0,0.0,0.0
1,9,7,,,,,4.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.075,0.0,0.0,0.0,0.0
1,9,7,,,,,6.28,0.0,0.0,0.0,0.0
1,9,7,,,,,5.19,0.0,0.0,0.0,0.0
1,10,7,,,,,5.785,0.0,0.0,0.0,0.5927104165336305
1,10,7,,,,,7.435,0.0,0.0,0.0,0.7588909071505363
1,10,7,,,,,5.1125,0.0,0.0,0.0,1.2325053054087176
1,10,7,,,,,4.375,0.0,0.0,0.0,1.8002886483498124
1,11,7,,,,,4.5075,0.0,0.0,0.0,1.7276328936850518
1,11,7,,,,,5.1525,0.0,0.0,0.0,2.2827129516809963
1,11,7,,,,,4.1225000000000005,0.0,0.0,0.0,2.6871898931664133
1,11,7,,,,,5.105,0.0,0.0,0.0,2.887276890816114
1,12,7,,,,,4.345000000000001,0.0,0.0,0.0,2.0094537668436674
1,12,7,,,,,6.467499999999999,0.0,0.0,0.0,2.6257097990303455
1,12,7,,,,,4.8325,0.0,0.0,0.0,3.06009084177511
1,12,7,,,,,4.61,0.0,0.0,0.0,3.2560920439892116
1,13,7,,,,,3.5,0.0,0.0,0.0,2.842675305854026
1,13,7,,,,,4.8775,0.0,0.0,0.0,2.9151635261533038
1,13,7,,,,,5.6525,0.0,0.0,0.0,2.9293769026825736
1,13,7,,,,,4.1475,0.0,0.0,0.0,2.92653422737672
1,14,7,,,,,4.0275,0.0,0.0,0.0,2.1368071521666443
1,14,7,,,,,5.405,0.0,0.0,0.0,2.0872081230542974
1,14,7,,,,,5.1125,0.0,0.0,0.0,2.070000296627564
1,14,7,,,,,5.445,0.0,0.0,0.0,2.0021812160045585
1,15,7,,,,,4.59,0.0,0.0,0.0,1.0244152581401265
1,15,7,,,,,3.825,0.0,0.0,0.0,0.9652714578335615
1,15,7,,,,,4.1375,0.0,0.0,0.0,0.9792204673398268
1,15,7,,,,,4.735,0.0,0.0,0.0,0.9451848841445394
1,16,7,,,,,3.077500000000001,0.0,0.0,0.0,0.2742179154235284
1,16,7,,,,,4.7575,0.0,0.0,0.0,0.23338076015470768
1,16,7,,,,,4.535,0.0,0.0,0.0,0.1995289077608169
1,16,7,,,,,4.43,0.0,0.0,0.0,0.1561842078702265
1,17,7,,,,,4.9575,0.0,0.0,0.0,0.07778592116497703
1,17,7,,,,,4.46,0.0,0.0,0.0,0.06457699115582999
1,17,7,,,,,5.32,0.0,0.0,0.0,0.04376291962626495
1,17,7,,,,,5.04,0.0,0.0,0.0,0.028819483656320824
1,18,7,,,,,5.3525,0.0,0.0,0.0,0.0
1,18,7,,,,,5.9525,0.0,0.0,0.0,0.0
1,18,7,,,,,5.7975,0.0,0.0,0.0,0.0
1,18,7,,,,,5.75,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,4.75,0.0,0.0,0.0,0.0
1,21,7,,,,,4.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.0,0.0,0.0,0.0,0.0
1,24,7,,,,,3.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,2.5,0.0,0.0,0.0,0.0
1,2,1,,,,,3.5,0.0,0.0,0.0,0.0
1,2,1,,,,,3.5,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,4,1,,,,,3.5,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.25,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,4.5,0.0,0.0,0.0,0.0
1,8,1,,,,,6.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,5.775,0.0,0.0,0.0,0.0
1,9,1,,,,,6.8275,0.0,0.0,0.0,0.0
1,9,1,,,,,6.7,0.0,0.0,0.0,0.0
1,9,1,,,,,6.1325,0.0,0.0,0.0,0.0
1,10,1,,,,,7.535,0.0,0.0,0.0,0.5916358296672769
1,10,1,,,,,6.52,0.0,0.0,0.0,0.8515132501753331
1,10,1,,,,,5.675,0.0,0.0,0.0,1.299387102540281
1,10,1,,,,,7.4075,0.0,0.0,0.0,1.832965210604694
1,11,1,,,,,7.140000000000001,0.0,0.0,0.0,1.8467226067206013
1,11,1,,,,,6.01,0.0,0.0,0.0,1.73453852313477
1,11,1,,,,,6.0225,0.0,0.0,0.0,2.824018565651013
1,11,1,,,,,7.3675,0.0,0.0,0.0,3.7689537312393577
1,12,1,,,,,6.3125,0.0,0.0,0.0,3.8125
1,12,1,,,,,6.047499999999999,0.0,0.0,0.0,3.5475
1,12,1,,,,,6.775,0.0,0.0,0.0,3.775
1,12,1,,,,,8.425,0.0,0.0,0.0,3.175
1,13,1,,,,,6.605,0.0,0.0,0.0,3.0791038702883915
1,13,1,,,,,6.422499999999999,0.0,0.0,0.0,3.3939558763484765
1,13,1,,,,,6.407500000000001,0.0,0.0,0.0,3.1311660130227366
1,13,1,,,,,5.3875,0.0,0.0,0.0,3.3592477811922468
1,14,1,,,,,6.2425,0.0,0.0,0.0,3.0163078204507396
1,14,1,,,,,6.0025,0.0,0.0,0.0,3.258170590941778
1,14,1,,,,,4.8775,0.0,0.0,0.0,2.444209344096937
1,14,1,,,,,5.12,0.0,0.0,0.0,2.2046721771683124
1,15,1,,,,,3.88,0.0,0.0,0.0,1.6258990605862116
1,15,1,,,,,4.375,0.0,0.0,0.0,1.621574860956993
1,15,1,,,,,6.83,0.0,0.0,0.0,1.5826570642940252
1,15,1,,,,,5.965,0.0,0.0,0.0,1.266990491361064
1,16,1,,,,,5.4175,0.0,0.0,0.0,0.9641965126881372
1,16,1,,,,,4.71,0.0,0.0,0.0,0.7928296806686181
1,16,1,,,,,6.6525,0.0,0.0,0.0,0.7453424862535707
1,16,1,,,,,6.865,0.0,0.0,0.0,0.7143725768524528
1,17,1,,,,,6.625,0.0,0.0,0.0,0.3994554352172175
1,17,1,,,,,6.465,0.0,0.0,0.0,0.2971948438016098
1,17,1,,,,,7.3575,0.0,0.0,0.0,0.2284885089442484
1,17,1,,,,,7.52,0.0,0.0,0.0,0.17256474801383798
1,18,1,,,,,7.685,0.0,0.0,0.0,0.0
1,18,1,,,,,7.59,0.0,0.0,0.0,0.0
1,18,1,,,,,7.03,0.0,0.0,0.0,0.0
1,18,1,,,,,7.015,0.0,0.0,0.0,0.0
1,19,1,,,,,7.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,7.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.5,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.25,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,6.0,0.0,0.0,0.0,0.0
1,21,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,21,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.5,0.0,0.0,0.0,0.0
1,24,1,,,,,3.0,0.0,0.0,0.0,0.0
1,24,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,2,,,,,2.25,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.25,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,3.75,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,2.75,0.0,0.0,0.0,0.0
1,5,2,,,,,2.75,0.0,0.0,0.0,0.0
1,5,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.25,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,7,2,,,,,3.25,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,3.75,0.0,0.0,0.0,0.0
1,8,2,,,,,4.0,0.0,0.0,0.0,0.0
1,8,2,,,,,4.5,0.0,0.0,0.0,0.0
1,8,2,,,,,4.5,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,5.25,0.0,0.0,0.0,0.0
1,9,2,,,,,6.0425,0.0,0.0,0.0,0.0
1,9,2,,,,,6.1075,0.0,0.0,0.0,0.0
1,9,2,,,,,5.975,0.0,0.0,0.0,0.0
1,10,2,,,,,6.655,0.0,0.0,0.0,0.45236302730067895
1,10,2,,,,,6.2975,0.0,0.0,0.0,0.89076423277109
1,10,2,,,,,6.5275,0.0,0.0,0.0,1.7061346276587335
1,10,2,,,,,7.02,0.0,0.0,0.0,2.5354668443766446
1,11,2,,,,,5.9425,0.0,0.0,0.0,2.7856439050799247
1,11,2,,,,,5.35,0.0,0.0,0.0,3.3593513029154924
1,11,2,,,,,5.25,0.0,0.0,0.0,3.7083748149067124
1,11,2,,,,,7.075,0.0,0.0,0.0,3.5556770284105537
1,12,2,,,,,5.795,0.0,0.0,0.0,4.295
1,12,2,,,,,6.115,0.0,0.0,0.0,5.115
1,12,2,,,,,6.8075,0.0,0.0,0.0,5.3075
1,12,2,,,,,7.2575,0.0,0.0,0.0,5.5075
1,13,2,,,,,6.1425,0.0,0.0,0.0,5.6425
1,13,2,,,,,5.8575,0.0,0.0,0.0,5.8575
1,13,2,,,,,6.18,0.0,0.0,0.0,5.93
1,13,2,,,,,5.41,0.0,0.0,0.0,5.91
1,14,2,,,,,5.38,0.0,0.0,0.0,5.88
1,14,2,,,,,5.2625,0.0,0.0,0.0,6.0125
1,14,2,,,,,5.0275,0.0,0.0,0.0,5.5275
1,14,2,,,,,3.8275,0.0,0.0,0.0,2.0775
1,15,2,,,,,4.175,0.0,0.0,0.0,2.3644138654775433
1,15,2,,,,,3.7,0.0,0.0,0.0,2.680673044936323
