month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,15,2,,,,,4.7525,0.0,0.0,0.0,2.1099005258178587
1,15,2,,,,,4.745,0.0,0.0,0.0,1.0511852726772772
1,16,2,,,,,6.1825,0.0,0.0,0.0,0.8152464849065163
1,16,2,,,,,5.64,0.0,0.0,0.0,0.7910594164188882
1,16,2,,,,,6.3875,0.0,0.0,0.0,0.789636647684322
1,16,2,,,,,5.24,0.0,0.0,0.0,0.7056932923449075
1,17,2,,,,,5.79,0.0,0.0,0.0,0.7144487278334619
1,17,2,,,,,5.5975,0.0,0.0,0.0,0.5822070161912105
1,17,2,,,,,5.0575,0.0,0.0,0.0,0.3829857363145721
1,17,2,,,,,7.14,0.0,0.0,0.0,0.2679182729375482
1,18,2,,,,,7.7625,0.0,0.0,0.0,0.0
1,18,2,,,,,6.3775,0.0,0.0,0.0,0.0
1,18,2,,,,,7.7725,0.0,0.0,0.0,0.0
1,18,2,,,,,7.5,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,7.25,0.0,0.0,0.0,0.0
1,19,2,,,,,7.0,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,6.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,6.0,0.0,0.0,0.0,0.0
1,21,2,,,,,6.0,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,4.25,0.0,0.0,0.0,0.0
1,23,2,,,,,4.25,0.0,0.0,0.0,0.0
1,23,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,3.25,0.0,0.0,0.0,0.0
1,24,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,2.25,0.0,0.0,0.0,0.0
1,2,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.75,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,4.75,0.0,0.0,0.0,0.0
1,8,3,,,,,5.75,0.0,0.0,0.0,0.0
1,8,3,,,,,7.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,9,3,,,,,5.5,0.0,0.0,0.0,0.0
1,9,3,,,,,6.5475,0.0,0.0,0.0,0.0
1,9,3,,,,,7.1175,0.0,0.0,0.0,0.0
1,9,3,,,,,8.2325,0.0,0.0,0.0,0.0
1,10,3,,,,,6.9325,0.0,0.0,0.0,0.4706558731393306
1,10,3,,,,,8.2925,0.0,0.0,0.0,0.8624156750587735
1,10,3,,,,,7.515,0.0,0.0,0.0,1.648655833077655
1,10,3,,,,,8.43,0.0,0.0,0.0,2.3723232449566263
1,11,3,,,,,7.984999999999999,0.0,0.0,0.0,2.650748368256059
1,11,3,,,,,7.945,0.0,0.0,0.0,3.059238904067713
1,11,3,,,,,9.0075,0.0,0.0,0.0,3.558751787533051
1,11,3,,,,,10.09,0.0,0.0,0.0,3.8540194030925616
1,12,3,,,,,8.84,0.0,0.0,0.0,3.277667990756543
1,12,3,,,,,8.344999999999999,0.0,0.0,0.0,3.459760656909684
1,12,3,,,,,7.32,0.0,0.0,0.0,3.6204306564565742
1,12,3,,,,,8.4825,0.0,0.0,0.0,3.7364701005737717
1,13,3,,,,,6.95,0.0,0.0,0.0,2.9834316894920523
1,13,3,,,,,7.02,0.0,0.0,0.0,2.880159054086558
1,13,3,,,,,6.9075,0.0,0.0,0.0,2.959047872799088
1,13,3,,,,,6.41,0.0,0.0,0.0,3.103916430798462
1,14,3,,,,,6.7225,0.0,0.0,0.0,2.338745799690415
1,14,3,,,,,8.74,0.0,0.0,0.0,2.3462246578895165
1,14,3,,,,,6.94,0.0,0.0,0.0,2.3248564916063694
1,14,3,,,,,5.775,0.0,0.0,0.0,2.2543415428719853
1,15,3,,,,,6.3625,0.0,0.0,0.0,1.166705148530307
1,15,3,,,,,6.1925,0.0,0.0,0.0,1.1279100629068055
1,15,3,,,,,6.275,0.0,0.0,0.0,1.0896854932483555
1,15,3,,,,,6.29,0.0,0.0,0.0,1.0360569925335148
1,16,3,,,,,5.49,0.0,0.0,0.0,0.8198728225146419
1,16,3,,,,,5.407500000000001,0.0,0.0,0.0,0.7555785504660291
1,16,3,,,,,6.09,0.0,0.0,0.0,0.6941847718932934
1,16,3,,,,,6.2075,0.0,0.0,0.0,0.620222188258423
1,17,3,,,,,6.4025,0.0,0.0,0.0,2.3499316317075793
1,17,3,,,,,6.9675,0.0,0.0,0.0,1.7430689860074127
1,17,3,,,,,6.0575,0.0,0.0,0.0,1.1583546120481283
1,17,3,,,,,7.6675,0.0,0.0,0.0,0.5913588554815492
1,18,3,,,,,7.8,0.0,0.0,0.0,0.0
1,18,3,,,,,7.115,0.0,0.0,0.0,0.0
1,18,3,,,,,8.5375,0.0,0.0,0.0,0.0
1,18,3,,,,,7.7525,0.0,0.0,0.0,0.0
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,19,3,,,,,7.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.25,0.0,0.0,0.0,0.0
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.75,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,21,3,,,,,6.0,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.5,0.0,0.0,0.0,0.0
1,2,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,3,4,,,,,4.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.25,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.0,0.0,0.0,0.0,0.0
1,7,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.5,0.0,0.0,0.0,0.0
1,8,4,,,,,6.5,0.0,0.0,0.0,0.0
1,8,4,,,,,6.75,0.0,0.0,0.0,0.0
1,9,4,,,,,7.25,0.0,0.0,0.0,0.0
1,9,4,,,,,7.0475,0.0,0.0,0.0,0.0
1,9,4,,,,,6.875,0.0,0.0,0.0,0.0
1,9,4,,,,,7.48,0.0,0.0,0.0,0.0
1,10,4,,,,,6.1725,0.0,0.0,0.0,0.4225
1,10,4,,,,,6.045,0.0,0.0,0.0,0.795
1,10,4,,,,,5.2125,0.0,0.0,0.0,1.4625
1,10,4,,,,,6.055,0.0,0.0,0.0,2.055
1,11,4,,,,,6.1850000000000005,0.0,0.0,0.0,2.83628655711989
1,11,4,,,,,6.6925,0.0,0.0,0.0,3.3267177079677075
1,11,4,,,,,7.025,0.0,0.0,0.0,3.648034668868002
1,11,4,,,,,6.58,0.0,0.0,0.0,3.9427765427765427
1,12,4,,,,,6.1,0.0,0.0,0.0,4.35
1,12,4,,,,,6.2525,0.0,0.0,0.0,4.5025
1,12,4,,,,,8.215,0.0,0.0,0.0,4.715
1,12,4,,,,,7.435,0.0,0.0,0.0,4.935
1,13,4,,,,,6.3775,0.0,0.0,0.0,5.1275
1,13,4,,,,,6.6575,0.0,0.0,0.0,5.1575
1,13,4,,,,,6.03,0.0,0.0,0.0,5.28
1,13,4,,,,,6.1325,0.0,0.0,0.0,5.3825
1,14,4,,,,,7.125,0.0,0.0,0.0,5.375
1,14,4,,,,,7.56,0.0,0.0,0.0,5.31
1,14,4,,,,,6.175,0.0,0.0,0.0,5.175
1,14,4,,,,,5.3475,0.0,0.0,0.0,5.0975
1,15,4,,,,,5.4575,0.0,0.0,0.0,4.9575
1,15,4,,,,,4.595,0.0,0.0,0.0,4.845
1,15,4,,,,,5.845,0.0,0.0,0.0,4.595
1,15,4,,,,,4.5675,0.0,0.0,0.0,4.3175
1,16,4,,,,,5.3475,0.0,0.0,0.0,4.0975
1,16,4,,,,,5.84,0.0,0.0,0.0,3.84
1,16,4,,,,,5.995,0.0,0.0,0.0,3.495
1,16,4,,,,,6.3875,0.0,0.0,0.0,3.1375
1,17,4,,,,,6.625,0.0,0.0,0.0,2.41013116360074
1,17,4,,,,,7.195,0.0,0.0,0.0,1.7857924240775005
1,17,4,,,,,6.8125,0.0,0.0,0.0,1.20506558180037
1,17,4,,,,,7.1875,0.0,0.0,0.0,0.6312248285620985
1,18,4,,,,,7.8125,0.0,0.0,0.0,0.0
1,18,4,,,,,8.3925,0.0,0.0,0.0,0.0
1,18,4,,,,,8.0575,0.0,0.0,0.0,0.0
1,18,4,,,,,8.255,0.0,0.0,0.0,0.0
1,19,4,,,,,8.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,7.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.5,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.25,0.0,0.0,0.0,0.0
1,21,4,,,,,6.75,0.0,0.0,0.0,0.0
1,21,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,4.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.75,0.0,0.0,0.0,0.0
1,2,5,,,,,4.0,0.0,0.0,0.0,0.0
1,2,5,,,,,4.25,0.0,0.0,0.0,0.0
1,2,5,,,,,5.0,0.0,0.0,0.0,0.0
1,3,5,,,,,5.25,0.0,0.0,0.0,0.0
1,3,5,,,,,5.0,0.0,0.0,0.0,0.0
1,3,5,,,,,5.75,0.0,0.0,0.0,0.0
1,3,5,,,,,6.0,0.0,0.0,0.0,0.0
1,4,5,,,,,6.25,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,5,5,,,,,4.75,0.0,0.0,0.0,0.0
1,5,5,,,,,4.5,0.0,0.0,0.0,0.0
1,5,5,,,,,4.25,0.0,0.0,0.0,0.0
1,5,5,,,,,4.25,0.0,0.0,0.0,0.0
1,6,5,,,,,4.5,0.0,0.0,0.0,0.0
1,6,5,,,,,4.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.75,0.0,0.0,0.0,0.0
1,6,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.5,0.0,0.0,0.0,0.0
1,7,5,,,,,5.0,0.0,0.0,0.0,0.0
1,7,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,7.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,9,5,,,,,5.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.7925,0.0,0.0,0.0,0.0
1,9,5,,,,,6.61,0.0,0.0,0.0,0.0
1,9,5,,,,,6.725,0.0,0.0,0.0,0.0
1,10,5,,,,,6.945,0.0,0.0,0.0,0.4953972502737559
1,10,5,,,,,6.845,0.0,0.0,0.0,0.9406981493962331
1,10,5,,,,,6.59,0.0,0.0,0.0,1.770071074011847
1,10,5,,,,,7.5,0.0,0.0,0.0,2.504817557563934
1,11,5,,,,,6.404999999999999,0.0,0.0,0.0,2.8920732086822123
1,11,5,,,,,6.135,0.0,0.0,0.0,3.332071668323246
1,11,5,,,,,6.4725,0.0,0.0,0.0,3.6414455852583485
1,11,5,,,,,8.4925,0.0,0.0,0.0,3.8889447188064294
1,12,5,,,,,7.2775,0.0,0.0,0.0,3.4051539518584635
1,12,5,,,,,6.7925,0.0,0.0,0.0,3.6044616928286444
1,12,5,,,,,7.5425,0.0,0.0,0.0,3.79248786355523
1,12,5,,,,,6.7425,0.0,0.0,0.0,3.942908800136498
1,13,5,,,,,5.6375,0.0,0.0,0.0,3.4081637814001176
1,13,5,,,,,5.945,0.0,0.0,0.0,3.4445386152619286
1,13,5,,,,,6.775,0.0,0.0,0.0,3.4951470797653177
1,13,5,,,,,6.3,0.0,0.0,0.0,3.5109622249226264
1,14,5,,,,,6.26,0.0,0.0,0.0,3.489878842630276
1,14,5,,,,,7.1425,0.0,0.0,0.0,3.4154576513400663
1,14,5,,,,,6.0075,0.0,0.0,0.0,3.329952452836421
1,14,5,,,,,7.3325,0.0,0.0,0.0,3.219112380702065
1,15,5,,,,,5.7125,0.0,0.0,0.0,2.2390672262347606
1,15,5,,,,,6.2225,0.0,0.0,0.0,2.130779844008797
1,15,5,,,,,5.5425,0.0,0.0,0.0,2.049564307339325
1,15,5,,,,,5.7975,0.0,0.0,0.0,1.939020937983654
1,16,5,,,,,5.7775,0.0,0.0,0.0,3.147198313344686
1,16,5,,,,,5.285,0.0,0.0,0.0,2.9577022013680043
1,16,5,,,,,6.96,0.0,0.0,0.0,2.7037383399559562
1,16,5,,,,,7.870000000000001,0.0,0.0,0.0,2.4380530695556604
1,17,5,,,,,6.875,0.0,0.0,0.0,1.0379074116479658
1,17,5,,,,,6.7275,0.0,0.0,0.0,0.7818902501081342
1,17,5,,,,,6.6,0.0,0.0,0.0,0.533780954561811
1,17,5,,,,,8.965,0.0,0.0,0.0,0.2827062092679221
1,18,5,,,,,8.575,0.0,0.0,0.0,0.2165147265077139
1,18,5,,,,,9.14,0.0,0.0,0.0,0.09326788218793829
1,18,5,,,,,8.295,0.0,0.0,0.0,0.029978962131837303
1,18,5,,,,,10.7575,0.0,0.0,0.0,0.004996493688639551
1,19,5,,,,,10.0,0.0,0.0,0.0,0.0
1,19,5,,,,,11.5,0.0,0.0,0.0,0.0
1,19,5,,,,,11.75,0.0,0.0,0.0,0.0
1,19,5,,,,,11.0,0.0,0.0,0.0,0.0
1,20,5,,,,,9.75,0.0,0.0,0.0,0.0
1,20,5,,,,,9.5,0.0,0.0,0.0,0.0
1,20,5,,,,,8.25,0.0,0.0,0.0,0.0
1,20,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,6.25,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.5,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.5,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,3.75,0.0,0.0,0.0,0.0
1,2,6,,,,,4.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,3,6,,,,,4.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.5,0.0,0.0,0.0,0.0
1,4,6,,,,,5.0,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.0,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,5,6,,,,,4.0,0.0,0.0,0.0,0.0
1,5,6,,,,,3.25,0.0,0.0,0.0,0.0
1,5,6,,,,,3.25,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.25,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.25,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.75,0.0,0.0,0.0,0.0
1,9,6,,,,,5.795,0.0,0.0,0.0,0.0
1,9,6,,,,,5.615,0.0,0.0,0.0,0.0
1,9,6,,,,,4.9875,0.0,0.0,0.0,0.0
1,10,6,,,,,5.7125,0.0,0.0,0.0,0.4673740697493958
1,10,6,,,,,5.14,0.0,0.0,0.0,0.8993792909772157
1,10,6,,,,,3.9125,0.0,0.0,0.0,1.6800203047748552
1,10,6,,,,,4.6025,0.0,0.0,0.0,2.377291889914494
1,11,6,,,,,5.234999999999999,0.0,0.0,0.0,3.2106535705622825
1,11,6,,,,,4.9025,0.0,0.0,0.0,3.625011488865143
1,11,6,,,,,3.79,0.0,0.0,0.0,4.009595185493546
1,11,6,,,,,4.365,0.0,0.0,0.0,4.332149253633498
1,12,6,,,,,4.41,0.0,0.0,0.0,3.9624423185143507
1,12,6,,,,,5.385,0.0,0.0,0.0,4.153761958356782
1,12,6,,,,,5.3425,0.0,0.0,0.0,4.330201181767023
1,12,6,,,,,4.505,0.0,0.0,0.0,4.468376477208779
1,13,6,,,,,4.3925,0.0,0.0,0.0,4.57340707401365
1,13,6,,,,,4.4475,0.0,0.0,0.0,4.6200528578005295
1,13,6,,,,,4.195,0.0,0.0,0.0,4.617932594901126
1,13,6,,,,,4.7225,0.0,0.0,0.0,4.641255486794567
1,14,6,,,,,4.4425,0.0,0.0,0.0,2.4480419650800083
1,14,6,,,,,5.3575,0.0,0.0,0.0,2.4098088797273576
1,14,6,,,,,4.565,0.0,0.0,0.0,2.3906923370510325
1,14,6,,,,,3.93,0.0,0.0,0.0,2.32996920149094
1,15,6,,,,,3.79,0.0,0.0,0.0,4.705704252828718
1,15,6,,,,,3.86,0.0,0.0,0.0,4.5376433866562635
1,15,6,,,,,3.1675000000000004,0.0,0.0,0.0,4.357911626999611
1,15,6,,,,,3.4625000000000004,0.0,0.0,0.0,4.166508973858761
1,16,6,,,,,3.205,0.0,0.0,0.0,0.37868639000490173
1,16,6,,,,,3.6825,0.0,0.0,0.0,0.3541460710331215
1,16,6,,,,,3.59,0.0,0.0,0.0,0.3233018169126271
1,16,6,,,,,3.4775,0.0,0.0,0.0,0.29065643846392875
1,17,6,,,,,3.9875,0.0,0.0,0.0,1.6907792981688272
1,17,6,,,,,4.0825,0.0,0.0,0.0,1.286227539154916
1,17,6,,,,,4.7075,0.0,0.0,0.0,0.9002048683401154
1,17,6,,,,,6.065,0.0,0.0,0.0,0.5033735627425001
1,18,6,,,,,6.135,0.0,0.0,0.0,0.15521484288925125
1,18,6,,,,,6.41,0.0,0.0,0.0,0.06450486977215636
1,18,6,,,,,6.0625,0.0,0.0,0.0,0.02519721475474858
1,18,6,,,,,7.255,0.0,0.0,0.0,0.0020157771803798862
1,19,6,,,,,7.25,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,6.25,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,20,6,,,,,6.5,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.75,0.0,0.0,0.0,0.0
1,21,6,,,,,5.5,0.0,0.0,0.0,0.0
1,21,6,,,,,4.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,4.5,0.0,0.0,0.0,0.0
1,23,6,,,,,4.5,0.0,0.0,0.0,0.0
1,23,6,,,,,4.75,0.0,0.0,0.0,0.0
1,23,6,,,,,5.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,4.0,0.0,0.0,0.0,0.0
1,2,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,3,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,5.0,0.0,0.0,0.0,0.0
1,4,7,,,,,5.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,5,7,,,,,4.25,0.0,0.0,0.0,0.0
1,5,7,,,,,3.25,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.75,0.0,0.0,0.0,0.0
1,8,7,,,,,6.25,0.0,0.0,0.0,0.0
1,8,7,,,,,5.25,0.0,0.0,0.0,0.0
1,8,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.75,0.0,0.0,0.0,0.0
1,9,7,,,,,6.0,0.0,0.0,0.0,0.0
1,9,7,,,,,4.7625,0.0,0.0,0.0,0.0
1,10,7,,,,,4.635,0.0,0.0,0.0,0.15463412584798705
1,10,7,,,,,4.66,0.0,0.0,0.0,0.4696295673901828
1,10,7,,,,,4.345,0.0,0.0,0.0,0.39517609938930015
1,10,7,,,,,4.875,0.0,0.0,0.0,0.42953923846663067
1,11,7,,,,,6.995,0.0,0.0,0.0,0.21557228512812462
1,11,7,,,,,4.5,0.0,0.0,0.0,0.2199717195184945
1,11,7,,,,,4.445,0.0,0.0,0.0,0.1715779412244257
1,11,7,,,,,3.97,0.0,0.0,0.0,0.19357511317627515
1,12,7,,,,,4.9825,0.0,0.0,0.0,0.16689261291049823
1,12,7,,,,,6.195,0.0,0.0,0.0,0.13997444953783722
1,12,7,,,,,3.4825,0.0,0.0,0.0,0.16689261291049823
1,12,7,,,,,4.59,0.0,0.0,0.0,0.24405801457879311
1,13,7,,,,,3.9425,0.0,0.0,0.0,0.25427349463362386
1,13,7,,,,,5.0975,0.0,0.0,0.0,0.3433410464261927
1,13,7,,,,,7.5475,0.0,0.0,0.0,0.31460957810600915
1,13,7,,,,,4.5275,0.0,0.0,0.0,0.30311699077793575
1,14,7,,,,,5.005,0.0,0.0,0.0,0.21323582968062058
1,14,7,,,,,4.4175,0.0,0.0,0.0,0.17628902750823583
1,14,7,,,,,5.41,0.0,0.0,0.0,0.17312215875060283
1,14,7,,,,,7.26,0.0,0.0,0.0,0.10978478359794328
1,15,7,,,,,4.285,0.0,0.0,0.0,0.11930544516653345
1,15,7,,,,,4.045,0.0,0.0,0.0,0.12153545348740324
1,15,7,,,,,3.42,0.0,0.0,0.0,0.09366034947653093
1,15,7,,,,,4.65,0.0,0.0,0.0,0.08920033283479137
1,16,7,,,,,4.725,0.0,0.0,0.0,0.012546679263500688
1,16,7,,,,,5.2625,0.0,0.0,0.0,0.013537206573777058
1,16,7,,,,,4.8675,0.0,0.0,0.0,0.016310683042550896
1,16,7,,,,,5.2425,0.0,0.0,0.0,0.006405409939787194
1,17,7,,,,,4.855,0.0,0.0,0.0,0.005585411242882196
1,17,7,,,,,6.55,0.0,0.0,0.0,0.015958317836806273
1,17,7,,,,,6.37,0.0,0.0,0.0,0.0063833271347225095
1,17,7,,,,,5.495,0.0,0.0,0.0,0.01303262623339179
1,18,7,,,,,6.1875,0.0,0.0,0.0,0.06515917100380424
1,18,7,,,,,6.895,0.0,0.0,0.0,0.050389758909608603
1,18,7,,,,,6.5025,0.0,0.0,0.0,0.0008687889467173898
1,18,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.5,0.0,0.0,0.0,0.0
1,19,7,,,,,6.5,0.0,0.0,0.0,0.0
1,19,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,7.25,0.0,0.0,0.0,0.0
1,20,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,4.5,0.0,0.0,0.0,0.0
1,21,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,5.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,4.0,0.0,0.0,0.0,0.0
1,2,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,5,1,,,,,4.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.5,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,5.25,0.0,0.0,0.0,0.0
1,8,1,,,,,6.5,0.0,0.0,0.0,0.0
1,8,1,,,,,5.25,0.0,0.0,0.0,0.0
1,8,1,,,,,5.0,0.0,0.0,0.0,0.0
1,9,1,,,,,5.5,0.0,0.0,0.0,0.0
1,9,1,,,,,7.5,0.0,0.0,0.0,0.0
1,9,1,,,,,6.7725,0.0,0.0,0.0,0.0
1,9,1,,,,,10.305,0.0,0.0,0.0,0.0
1,10,1,,,,,8.075,0.0,0.0,0.0,0.08622647722525313
1,10,1,,,,,7.0875,0.0,0.0,0.0,0.10059755676279532
1,10,1,,,,,6.0975,0.0,0.0,0.0,0.11209442039282907
1,10,1,,,,,8.14,0.0,0.0,0.0,0.16095609082047252
1,11,1,,,,,11.4275,0.0,0.0,0.0,0.1568947522683842
1,11,1,,,,,7.7525,0.0,0.0,0.0,0.22318830956488458
1,11,1,,,,,8.495,0.0,0.0,0.0,0.21655895383523455
1,11,1,,,,,9.24,0.0,0.0,0.0,0.21213938334880117
1,12,1,,,,,10.66,0.0,0.0,0.0,0.2949254529373684
1,12,1,,,,,7.7325,0.0,0.0,0.0,0.34707690498117133
1,12,1,,,,,7.5325,0.0,0.0,0.0,0.3830434236320699
1,12,1,,,,,7.5625,0.0,0.0,0.0,0.40462333482260904
1,13,1,,,,,9.8575,0.0,0.0,0.0,0.3501754739205117
1,13,1,,,,,7.635,0.0,0.0,0.0,0.3660270385835801
1,13,1,,,,,6.6525,0.0,0.0,0.0,0.5202195312152457
1,13,1,,,,,5.915,0.0,0.0,0.0,0.3833196545796548
1,14,1,,,,,5.3075,0.0,0.0,0.0,0.34081333464980684
1,14,1,,,,,6.4,0.0,0.0,0.0,0.2743389071484513
1,14,1,,,,,5.405,0.0,0.0,0.0,0.27644920643420867
1,14,1,,,,,5.955,0.0,0.0,0.0,0.29755219929178184
1,15,1,,,,,5.5775,0.0,0.0,0.0,0.4420678905566201
1,15,1,,,,,5.9525,0.0,0.0,0.0,0.375290263584321
1,15,1,,,,,6.405,0.0,0.0,0.0,0.21635951139024912
1,15,1,,,,,6.35,0.0,0.0,0.0,0.1869773555224375
1,16,1,,,,,6.585,0.0,0.0,0.0,0.20902825611556114
1,16,1,,,,,7.5425,0.0,0.0,0.0,0.18250974601134815
1,16,1,,,,,7.0025,0.0,0.0,0.0,0.15755114826620653
1,16,1,,,,,7.3075,0.0,0.0,0.0,0.19186922016577626
1,17,1,,,,,7.7125,0.0,0.0,0.0,0.12284144427001567
1,17,1,,,,,7.665,0.0,0.0,0.0,0.09538276849201217
1,17,1,,,,,7.605,0.0,0.0,0.0,0.06069812540400774
1,17,1,,,,,8.1125,0.0,0.0,0.0,0.0650337057900083
1,18,1,,,,,9.8975,0.0,0.0,0.0,0.07352775128743087
1,18,1,,,,,9.815,0.0,0.0,0.0,0.03240205988937632
1,18,1,,,,,9.755,0.0,0.0,0.0,0.00249246614533664
1,18,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,7.75,0.0,0.0,0.0,0.0
1,19,1,,,,,7.75,0.0,0.0,0.0,0.0
1,19,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,8.5,0.0,0.0,0.0,0.0
1,20,1,,,,,7.0,0.0,0.0,0.0,0.0
1,20,1,,,,,6.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,4.75,0.0,0.0,0.0,0.0
1,24,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,2,2,,,,,3.75,0.0,0.0,0.0,0.0
1,2,2,,,,,4.0,0.0,0.0,0.0,0.0
1,2,2,,,,,4.25,0.0,0.0,0.0,0.0
1,2,2,,,,,4.75,0.0,0.0,0.0,0.0
1,3,2,,,,,5.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,6.0,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,4,2,,,,,5.5,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,5,2,,,,,4.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,6,2,,,,,4.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,5.0,0.0,0.0,0.0,0.0
1,7,2,,,,,5.5,0.0,0.0,0.0,0.0
1,7,2,,,,,5.25,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,6.5,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,7.25,0.0,0.0,0.0,0.0
1,9,2,,,,,8.5,0.0,0.0,0.0,0.0
1,9,2,,,,,8.53,0.0,0.0,0.0,0.0
1,9,2,,,,,7.93,0.0,0.0,0.0,0.0
1,9,2,,,,,10.475,0.0,0.0,0.0,0.0
1,10,2,,,,,8.595,0.0,0.0,0.0,0.39814584728178276
1,10,2,,,,,6.8075,0.0,0.0,0.0,0.6433806082886779
1,10,2,,,,,5.875,0.0,0.0,0.0,1.2983016759188568
1,10,2,,,,,8.095,0.0,0.0,0.0,1.8407032649694015
1,11,2,,,,,11.605,0.0,0.0,0.0,2.0929967920174373
1,11,2,,,,,8.475,0.0,0.0,0.0,2.8662057979856628
1,11,2,,,,,7.5275,0.0,0.0,0.0,3.135051458106798
1,11,2,,,,,7.1175,0.0,0.0,0.0,1.8819196208479507
1,12,2,,,,,7.535,0.0,0.0,0.0,1.1099855315082818
1,12,2,,,,,9.2475,0.0,0.0,0.0,1.9867656337583093
1,12,2,,,,,7.005,0.0,0.0,0.0,2.1729684183598614
1,12,2,,,,,6.3625,0.0,0.0,0.0,2.9738211715490612
1,13,2,,,,,7.975,0.0,0.0,0.0,2.418850627452884
1,13,2,,,,,8.4825,0.0,0.0,0.0,2.1191565560011743
1,13,2,,,,,8.085,0.0,0.0,0.0,1.7251425229758304
1,13,2,,,,,5.640000000000001,0.0,0.0,0.0,1.7586108964374427
1,14,2,,,,,6.175,0.0,0.0,0.0,2.310732515933349
1,14,2,,,,,6.26,0.0,0.0,0.0,2.116021045047595
1,14,2,,,,,4.9975000000000005,0.0,0.0,0.0,1.640971974513074
1,14,2,,,,,4.4025,0.0,0.0,0.0,1.4791034023309406
1,15,2,,,,,4.0925,0.0,0.0,0.0,2.0964828491709024
1,15,2,,,,,4.1675,0.0,0.0,0.0,1.7706046860873423
1,15,2,,,,,6.545,0.0,0.0,0.0,1.9528550661822222
1,15,2,,,,,4.25,0.0,0.0,0.0,1.810434239353111
1,16,2,,,,,4.6825,0.0,0.0,0.0,2.7668929670946776
1,16,2,,,,,4.915,0.0,0.0,0.0,2.3497430441605203
1,16,2,,,,,6.375,0.0,0.0,0.0,0.7053259566519572
1,16,2,,,,,7.1825,0.0,0.0,0.0,0.5501542461885266
1,17,2,,,,,6.83,0.0,0.0,0.0,0.5443766507818941
1,17,2,,,,,6.045,0.0,0.0,0.0,0.511526335648504
1,17,2,,,,,6.675,0.0,0.0,0.0,0.3988966837625948
1,17,2,,,,,9.5325,0.0,0.0,0.0,0.2651489721480777
1,18,2,,,,,9.675,0.0,0.0,0.0,0.1589315283987415
1,18,2,,,,,9.07,0.0,0.0,0.0,0.06357261135949661
1,18,2,,,,,7.505,0.0,0.0,0.0,0.004540900811392615
1,18,2,,,,,8.5,0.0,0.0,0.0,0.0
1,19,2,,,,,7.5,0.0,0.0,0.0,0.0
1,19,2,,,,,9.0,0.0,0.0,0.0,0.0
1,19,2,,,,,8.25,0.0,0.0,0.0,0.0
1,19,2,,,,,7.5,0.0,0.0,0.0,0.0
1,20,2,,,,,7.5,0.0,0.0,0.0,0.0
1,20,2,,,,,7.0,0.0,0.0,0.0,0.0
1,20,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,6.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.75,0.0,0.0,0.0,0.0
1,21,2,,,,,6.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.75,0.0,0.0,0.0,0.0
1,21,2,,,,,5.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,5.0,0.0,0.0,0.0,0.0
1,22,2,,,,,5.0,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,5.0,0.0,0.0,0.0,0.0
1,24,2,,,,,4.5,0.0,0.0,0.0,0.0
1,24,2,,,,,4.5,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,3,,,,,3.5,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.25,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,2,3,,,,,4.5,0.0,0.0,0.0,0.0
1,3,3,,,,,5.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,5,3,,,,,4.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,8,3,,,,,5.0,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,8.0,0.0,0.0,0.0,0.0
1,9,3,,,,,7.5,0.0,0.0,0.0,0.0
1,9,3,,,,,8.75,0.0,0.0,0.0,0.0
1,10,3,,,,,10.75,0.0,0.0,0.0,0.0
1,10,3,,,,,9.02,0.0,0.0,0.0,0.02224031363747639
1,10,3,,,,,7.505,0.0,0.0,0.0,0.005560078409369097
1,10,3,,,,,7.27,0.0,0.0,0.0,0.02224031363747639
1,11,3,,,,,9.3125,0.0,0.0,0.0,0.057097324471257475
1,11,3,,,,,10.825,0.0,0.0,0.0,0.06851678936550896
1,11,3,,,,,7.83,0.0,0.0,0.0,0.07308457532320957
1,11,3,,,,,7.355,0.0,0.0,0.0,0.09592350511171256
1,12,3,,,,,8.55,0.0,0.0,0.0,0.2455744891899571
1,12,3,,,,,10.96,0.0,0.0,0.0,0.17190214243297
1,12,3,,,,,6.505,0.0,0.0,0.0,0.41338372346976116
1,12,3,,,,,7.6675,0.0,0.0,0.0,0.5464032384476546
1,13,3,,,,,7.465,0.0,0.0,0.0,0.7529921548457508
1,13,3,,,,,9.17,0.0,0.0,0.0,0.7178785310446537
1,13,3,,,,,6.345000000000001,0.0,0.0,0.0,2.024885639196605
1,13,3,,,,,6.885,0.0,0.0,0.0,2.4462491248097704
1,14,3,,,,,6.1025,0.0,0.0,0.0,0.4918328196522171
1,14,3,,,,,6.65,0.0,0.0,0.0,0.12244800489266813
1,14,3,,,,,5.4425,0.0,0.0,0.0,0.15714160627892412
1,14,3,,,,,5.1325,0.0,0.0,0.0,0.3122424124763038
1,15,3,,,,,4.355,0.0,0.0,0.0,0.5957396728115046
1,15,3,,,,,4.74,0.0,0.0,0.0,1.5607682656114275
1,15,3,,,,,4.3775,0.0,0.0,0.0,1.4823814665572819
1,15,3,,,,,5.69,0.0,0.0,0.0,1.8743154618280087
1,16,3,,,,,5.4675,0.0,0.0,0.0,0.2520703619625038
1,16,3,,,,,5.785,0.0,0.0,0.0,0.091743451241836
1,16,3,,,,,6.4825,0.0,0.0,0.0,0.07366371573652304
1,16,3,,,,,5.422499999999999,0.0,0.0,0.0,0.204555024022921
1,17,3,,,,,5.3825,0.0,0.0,0.0,0.2663816765027206
1,17,3,,,,,5.0225,0.0,0.0,0.0,0.16380278286247085
1,17,3,,,,,4.945,0.0,0.0,0.0,0.08733067972075315
1,17,3,,,,,5.745,0.0,0.0,0.0,0.06884799618196942
1,18,3,,,,,8.92,0.0,0.0,0.0,0.15680134680134677
1,18,3,,,,,8.7275,0.0,0.0,0.0,0.08493406285072952
1,18,3,,,,,8.5875,0.0,0.0,0.0,0.03266694725028058
1,18,3,,,,,7.5225,0.0,0.0,0.0,0.008400072150072149
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,19,3,,,,,8.0,0.0,0.0,0.0,0.0
1,19,3,,,,,8.5,0.0,0.0,0.0,0.0
1,19,3,,,,,8.25,0.0,0.0,0.0,0.0
1,20,3,,,,,7.0,0.0,0.0,0.0,0.0
1,20,3,,,,,7.0,0.0,0.0,0.0,0.0
1,20,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,5.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,5.0,0.0,0.0,0.0,0.0
1,24,3,,,,,5.0,0.0,0.0,0.0,0.0
1,24,3,,,,,4.75,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.25,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.0,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,5.0025,0.0,0.0,0.0,0.0
1,9,4,,,,,6.555,0.0,0.0,0.0,0.0
1,9,4,,,,,5.875,0.0,0.0,0.0,0.0
1,9,4,,,,,8.785,0.0,0.0,0.0,0.0
1,10,4,,,,,7.5925,0.0,0.0,0.0,0.6237976332784232
1,10,4,,,,,6.1975,0.0,0.0,0.0,1.260755554178754
1,10,4,,,,,6.1850000000000005,0.0,0.0,0.0,2.037212523871306
1,10,4,,,,,7.055,0.0,0.0,0.0,2.95316854235608
1,11,4,,,,,9.5875,0.0,0.0,0.0,3.3095789180145014
1,11,4,,,,,7.205,0.0,0.0,0.0,3.6740044617958736
1,11,4,,,,,7.525,0.0,0.0,0.0,3.9913273842721706
1,11,4,,,,,6.605,0.0,0.0,0.0,4.318566648075851
1,12,4,,,,,6.3525,0.0,0.0,0.0,4.6025
1,12,4,,,,,6.7675,0.0,0.0,0.0,4.7675
1,12,4,,,,,5.9475,0.0,0.0,0.0,4.9475
1,12,4,,,,,5.93,0.0,0.0,0.0,5.18
1,13,4,,,,,7.8475,0.0,0.0,0.0,5.3475
1,13,4,,,,,7.175,0.0,0.0,0.0,5.425
1,13,4,,,,,7.0025,0.0,0.0,0.0,5.5025
1,13,4,,,,,7.5475,0.0,0.0,0.0,5.5475
1,14,4,,,,,6.5425,0.0,0.0,0.0,5.5425
1,14,4,,,,,6.95,0.0,0.0,0.0,5.45
1,14,4,,,,,5.645,0.0,0.0,0.0,5.395
1,14,4,,,,,5.83,0.0,0.0,0.0,5.33
1,15,4,,,,,7.905000000000001,0.0,0.0,0.0,3.6144690875921053
1,15,4,,,,,6.715,0.0,0.0,0.0,3.4812490824238216
1,15,4,,,,,6.435,0.0,0.0,0.0,3.2849248642810887
1,15,4,,,,,5.7275,0.0,0.0,0.0,2.438276673540552
1,16,4,,,,,4.87,0.0,0.0,0.0,1.9567769798019903
1,16,4,,,,,5.71,0.0,0.0,0.0,2.6503181878330753
1,16,4,,,,,5.8525,0.0,0.0,0.0,2.561561426091002
1,16,4,,,,,6.7,0.0,0.0,0.0,2.6420617448803245
1,17,4,,,,,6.3225,0.0,0.0,0.0,2.4427549465793765
1,17,4,,,,,7.26,0.0,0.0,0.0,1.9559348730803867
1,17,4,,,,,8.120000000000001,0.0,0.0,0.0,1.4020418116770914
1,17,4,,,,,9.1575,0.0,0.0,0.0,0.785403051911704
1,18,4,,,,,12.07,0.0,0.0,0.0,0.28997711670480547
1,18,4,,,,,11.6925,0.0,0.0,0.0,0.17443935926773455
1,18,4,,,,,12.3475,0.0,0.0,0.0,0.08835240274599543
1,18,4,,,,,11.7625,0.0,0.0,0.0,0.011327231121281464
1,19,4,,,,,10.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,7.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,6.25,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,22,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.25,0.0,0.0,0.0,0.0
1,24,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.5,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.5,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,3,5,,,,,3.25,0.0,0.0,0.0,0.0
1,3,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,2.5,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,2.5,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,8,5,,,,,4.5,0.0,0.0,0.0,0.0
1,8,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,8,5,,,,,5.75,0.0,0.0,0.0,0.0
1,9,5,,,,,5.0,0.0,0.0,0.0,0.0
1,9,5,,,,,6.2525,0.0,0.0,0.0,0.0
1,9,5,,,,,5.57,0.0,0.0,0.0,0.0
1,9,5,,,,,8.87,0.0,0.0,0.0,0.0
1,10,5,,,,,7.2,0.0,0.0,0.0,0.22945946007867649
1,10,5,,,,,6.605,0.0,0.0,0.0,0.4072905416396507
1,10,5,,,,,6.6425,0.0,0.0,0.0,0.4503141904044026
1,10,5,,,,,6.785,0.0,0.0,0.0,0.6138040557104596
1,11,5,,,,,10.0275,0.0,0.0,0.0,0.4751114807826
1,11,5,,,,,5.9350000000000005,0.0,0.0,0.0,0.6169694110636608
1,11,5,,,,,5.84,0.0,0.0,0.0,0.7565756281656569
1,11,5,,,,,7.015,0.0,0.0,0.0,1.1393668686066143
1,12,5,,,,,11.6,0.0,0.0,0.0,1.1842917823820336
1,12,5,,,,,8.7675,0.0,0.0,0.0,1.3082723283501527
1,12,5,,,,,7.88,0.0,0.0,0.0,1.021451662304504
1,12,5,,,,,7.515,0.0,0.0,0.0,1.121376281442988
1,13,5,,,,,7.5975,0.0,0.0,0.0,0.9618178408953408
1,13,5,,,,,9.895,0.0,0.0,0.0,0.9904164934415247
1,13,5,,,,,5.9775,0.0,0.0,0.0,1.0400878373375282
1,13,5,,,,,6.5675,0.0,0.0,0.0,0.9437555340240669
1,14,5,,,,,6.8025,0.0,0.0,0.0,0.7338306435172735
1,14,5,,,,,6.2525,0.0,0.0,0.0,0.7101968063669587
1,14,5,,,,,5.4425,0.0,0.0,0.0,0.6818362017865809
1,14,5,,,,,4.715,0.0,0.0,0.0,0.456133057001075
1,15,5,,,,,4.05,0.0,0.0,0.0,0.9173188801467422
1,15,5,,,,,4.745,0.0,0.0,0.0,0.8692688435676271
1,15,5,,,,,4.455,0.0,0.0,0.0,0.615914105241384
1,15,5,,,,,4.2875,0.0,0.0,0.0,0.6879891601100566
1,16,5,,,,,4.51,0.0,0.0,0.0,0.1498521563757441
1,16,5,,,,,6.7575,0.0,0.0,0.0,0.14935922165082385
1,16,5,,,,,5.825,0.0,0.0,0.0,0.11337498673164847
1,16,5,,,,,6.165,0.0,0.0,0.0,0.08182716433675499
1,17,5,,,,,6.8,0.0,0.0,0.0,0.23681115795220184
1,17,5,,,,,7.4325,0.0,0.0,0.0,0.14406012108758945
1,17,5,,,,,6.6875,0.0,0.0,0.0,0.14800697372012617
1,17,5,,,,,6.6725,0.0,0.0,0.0,0.13616641582251607
1,18,5,,,,,7.3675,0.0,0.0,0.0,0.10699901248501091
1,18,5,,,,,7.285,0.0,0.0,0.0,0.031872046272130916
1,18,5,,,,,6.76,0.0,0.0,0.0,0.009106298934894548
1,18,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,19,5,,,,,6.75,0.0,0.0,0.0,0.0
1,19,5,,,,,6.75,0.0,0.0,0.0,0.0
1,19,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.75,0.0,0.0,0.0,0.0
1,20,5,,,,,5.25,0.0,0.0,0.0,0.0
1,20,5,,,,,4.75,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,4.75,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.25,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,4.0,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.5,0.0,0.0,0.0,0.0
1,4,6,,,,,5.0,0.0,0.0,0.0,0.0
1,5,6,,,,,4.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,2.5,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.25,0.0,0.0,0.0,0.0
1,9,6,,,,,5.2725,0.0,0.0,0.0,0.0
1,9,6,,,,,4.835,0.0,0.0,0.0,0.0
1,9,6,,,,,5.675,0.0,0.0,0.0,0.0
1,10,6,,,,,4.555,0.0,0.0,0.0,0.9412382261143106
1,10,6,,,,,4.22,0.0,0.0,0.0,0.8418528233568988
1,10,6,,,,,5.4025,0.0,0.0,0.0,1.9321691536073269
1,10,6,,,,,6.7425,0.0,0.0,0.0,0.5758507159767676
1,11,6,,,,,4.6425,0.0,0.0,0.0,0.8084458975918705
1,11,6,,,,,4.7375,0.0,0.0,0.0,1.5738652628189076
1,11,6,,,,,3.93,0.0,0.0,0.0,1.5217805131141091
1,11,6,,,,,6.3325,0.0,0.0,0.0,0.7540965935520809
1,12,6,,,,,3.8675,0.0,0.0,0.0,1.7750355756883633
1,12,6,,,,,4.19,0.0,0.0,0.0,1.454517008167022
1,12,6,,,,,3.5600000000000005,0.0,0.0,0.0,2.8565514438744093
1,12,6,,,,,5.2275,0.0,0.0,0.0,3.731885777397604
1,13,6,,,,,6.7325,0.0,0.0,0.0,3.236184875842151
1,13,6,,,,,4.6875,0.0,0.0,0.0,3.3629728165105965
1,13,6,,,,,5.47,0.0,0.0,0.0,3.38307334368974
1,13,6,,,,,5.2675,0.0,0.0,0.0,3.4124510372592582
1,14,6,,,,,8.844999999999999,0.0,0.0,0.0,2.570239929403288
1,14,6,,,,,4.9025,0.0,0.0,0.0,2.3669635810992746
1,14,6,,,,,4.445,0.0,0.0,0.0,2.501332692690063
1,14,6,,,,,5.3325,0.0,0.0,0.0,2.4496522651551444
1,15,6,,,,,3.9,0.0,0.0,0.0,1.329604664072477
1,15,6,,,,,3.745,0.0,0.0,0.0,1.289587436318839
1,15,6,,,,,3.03,0.0,0.0,0.0,0.846816174399558
1,15,6,,,,,3.515,0.0,0.0,0.0,0.19750438213892132
1,16,6,,,,,6.335,0.0,0.0,0.0,0.06259401968529349
1,16,6,,,,,4.315,0.0,0.0,0.0,0.1605329274578663
1,16,6,,,,,3.5474999999999994,0.0,0.0,0.0,0.14996895252675205
1,16,6,,,,,4.57,0.0,0.0,0.0,0.13111176363102484
1,17,6,,,,,3.3475,0.0,0.0,0.0,0.13026534716888857
1,17,6,,,,,3.8875,0.0,0.0,0.0,0.06257672292957435
1,17,6,,,,,5.98,0.0,0.0,0.0,0.10435329570227611
1,17,6,,,,,4.7875,0.0,0.0,0.0,0.037898578675657706
1,18,6,,,,,5.7325,0.0,0.0,0.0,0.030614146896287414
1,18,6,,,,,5.985,0.0,0.0,0.0,0.030772769419066107
1,18,6,,,,,5.87,0.0,0.0,0.0,0.00761388109337718
1,18,6,,,,,5.5225,0.0,0.0,0.0,0.0014276027050082213
1,19,6,,,,,6.0,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,7.0,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,20,6,,,,,5.5,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,21,6,,,,,6.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,4.75,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,3.75,0.0,0.0,0.0,0.0
1,24,6,,,,,3.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.5,0.0,0.0,0.0,0.0
1,2,7,,,,,2.5,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.5,0.0,0.0,0.0,0.0
1,5,7,,,,,2.25,0.0,0.0,0.0,0.0
1,6,7,,,,,2.5,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.5,0.0,0.0,0.0,0.0
1,8,7,,,,,5.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.75,0.0,0.0,0.0,0.0
1,8,7,,,,,7.0,0.0,0.0,0.0,0.0
1,8,7,,,,,6.5,0.0,0.0,0.0,0.0
1,9,7,,,,,6.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,4.765,0.0,0.0,0.0,0.0
1,9,7,,,,,4.7725,0.0,0.0,0.0,0.0
1,10,7,,,,,4.55,0.0,0.0,0.0,0.05785026165490159
1,10,7,,,,,5.57,0.0,0.0,0.0,0.08099036631686224
1,10,7,,,,,6.7025,0.0,0.0,0.0,0.23429355970235147
1,10,7,,,,,5.15,0.0,0.0,0.0,0.17355078496470477
1,11,7,,,,,4.49,0.0,0.0,0.0,0.21921649397523985
1,11,7,,,,,4.35,0.0,0.0,0.0,0.3196907203805581
1,11,7,,,,,3.965,0.0,0.0,0.0,0.1963814425194857
1,11,7,,,,,3.7925,0.0,0.0,0.0,0.26717010203232355
1,12,7,,,,,4.7075,0.0,0.0,0.0,0.15500768350316782
1,12,7,,,,,6.975,0.0,0.0,0.0,0.16808062066608562
1,12,7,,,,,4.1975,0.0,0.0,0.0,0.14753743369578626
1,12,7,,,,,4.5125,0.0,0.0,0.0,0.19609405744376654
1,13,7,,,,,4.54,0.0,0.0,0.0,0.1753957300333687
1,13,7,,,,,4.105,0.0,0.0,0.0,0.21470856607533068
1,13,7,,,,,4.56,0.0,0.0,0.0,0.18749198727704933
1,13,7,,,,,6.83,0.0,0.0,0.0,0.19958824452072993
1,14,7,,,,,7.11,0.0,0.0,0.0,0.18371532078275946
1,14,7,,,,,5.075,0.0,0.0,0.0,0.1658541090399912
1,14,7,,,,,4.5925,0.0,0.0,0.0,0.17478471491137534
1,14,7,,,,,4.735,0.0,0.0,0.0,0.11992527884430132
1,15,7,,,,,4.2575,0.0,0.0,0.0,0.07358573213953923
1,15,7,,,,,4.225,0.0,0.0,0.0,0.06429821254911194
1,15,7,,,,,4.055,0.0,0.0,0.0,0.08715979923324063
1,15,7,,,,,3.735,0.0,0.0,0.0,0.06715591088462802
1,16,7,,,,,7.48,0.0,0.0,0.0,0.04811747064065648
1,16,7,,,,,4.9725,0.0,0.0,0.0,0.0465484226849829
1,16,7,,,,,3.715,0.0,0.0,0.0,0.04497937472930932
1,16,7,,,,,3.97,0.0,0.0,0.0,0.046025406699758374
1,17,7,,,,,4.225,0.0,0.0,0.0,0.030128534232279836
1,17,7,,,,,6.83,0.0,0.0,0.0,0.01071236772703283
1,17,7,,,,,8.2925,0.0,0.0,0.0,0.005690945354986192
1,17,7,,,,,7.8,0.0,0.0,0.0,0.006695229829395519
1,18,7,,,,,7.045,0.0,0.0,0.0,0.00631648766142437
1,18,7,,,,,7.0175,0.0,0.0,0.0,0.0024564118683317
1,18,7,,,,,8.25,0.0,0.0,0.0,0.0
1,18,7,,,,,8.25,0.0,0.0,0.0,0.0
1,19,7,,,,,7.5,0.0,0.0,0.0,0.0
1,19,7,,,,,7.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.75,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,20,7,,,,,4.75,0.0,0.0,0.0,0.0
1,20,7,,,,,4.5,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,24,7,,,,,4.25,0.0,0.0,0.0,0.0
1,24,7,,,,,4.25,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,3.25,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,4.75,0.0,0.0,0.0,0.0
1,4,1,,,,,4.75,0.0,0.0,0.0,0.0
1,4,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.25,0.0,0.0,0.0,0.0
1,5,1,,,,,4.0,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.5,0.0,0.0,0.0,0.0
1,7,1,,,,,4.25,0.0,0.0,0.0,0.0
1,7,1,,,,,4.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.25,0.0,0.0,0.0,0.0
1,8,1,,,,,7.5,0.0,0.0,0.0,0.0
1,8,1,,,,,6.5,0.0,0.0,0.0,0.0
1,8,1,,,,,5.5,0.0,0.0,0.0,0.0
1,9,1,,,,,5.2525,0.0,0.0,0.0,0.0
1,9,1,,,,,6.0575,0.0,0.0,0.0,0.0
1,9,1,,,,,6.17,0.0,0.0,0.0,0.0
1,9,1,,,,,6.1725,0.0,0.0,0.0,0.0
1,10,1,,,,,9.7575,0.0,0.0,0.0,0.2575
1,10,1,,,,,7.515,0.0,0.0,0.0,0.515
1,10,1,,,,,6.1925,0.0,0.0,0.0,0.4425
1,10,1,,,,,6.2125,0.0,0.0,0.0,0.4625
1,11,1,,,,,7.65,0.0,0.0,0.0,0.4
1,11,1,,,,,9.2325,0.0,0.0,0.0,0.4825
1,11,1,,,,,8.09,0.0,0.0,0.0,0.34
1,11,1,,,,,8.6925,0.0,0.0,0.0,0.1925
1,12,1,,,,,8.165,0.0,0.0,0.0,0.415
1,12,1,,,,,10.615,0.0,0.0,0.0,0.365
1,12,1,,,,,7.995,0.0,0.0,0.0,2.495
1,12,1,,,,,7.2725,0.0,0.0,0.0,2.2725
1,13,1,,,,,6.9875,0.0,0.0,0.0,1.4875
1,13,1,,,,,8.682500000000001,0.0,0.0,0.0,1.4325
1,13,1,,,,,7.01,0.0,0.0,0.0,1.01
1,13,1,,,,,6.58,0.0,0.0,0.0,0.83
1,14,1,,,,,6.425,0.0,0.0,0.0,0.675
1,14,1,,,,,8.3175,0.0,0.0,0.0,0.8175
1,14,1,,,,,6.6325,0.0,0.0,0.0,1.1325
1,14,1,,,,,6.345,0.0,0.0,0.0,1.095
1,15,1,,,,,4.345000000000001,0.0,0.0,0.0,2.345
1,15,1,,,,,5.545,0.0,0.0,0.0,3.795
1,15,1,,,,,4.154999999999999,0.0,0.0,0.0,3.655
1,15,1,,,,,5.2875,0.0,0.0,0.0,5.0375
1,16,1,,,,,6.0625,0.0,0.0,0.0,3.1704920030485098
1,16,1,,,,,5.5725,0.0,0.0,0.0,2.222933638363823
1,16,1,,,,,6.235,0.0,0.0,0.0,0.7034903010537825
1,16,1,,,,,6.5375,0.0,0.0,0.0,0.2751747776230782
1,17,1,,,,,7.12,0.0,0.0,0.0,0.5853425077912424
1,17,1,,,,,8.5675,0.0,0.0,0.0,0.7718024195473236
1,17,1,,,,,7.04,0.0,0.0,0.0,0.2737892375152585
1,17,1,,,,,6.645,0.0,0.0,0.0,0.13689461875762926
1,18,1,,,,,7.9025,0.0,0.0,0.0,0.21222668573873057
1,18,1,,,,,7.625,0.0,0.0,0.0,0.1977267258435378
1,18,1,,,,,7.61,0.0,0.0,0.0,0.05799983958077108
1,18,1,,,,,8.04,0.0,0.0,0.0,0.02109085075664403
1,19,1,,,,,7.2575,0.0,0.0,0.0,0.0
1,19,1,,,,,7.25,0.0,0.0,0.0,0.0
1,19,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,7.25,0.0,0.0,0.0,0.0
1,20,1,,,,,6.5,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,6.5,0.0,0.0,0.0,0.0
1,21,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.0,0.0,0.0,0.0,0.0
1,3,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,5.0,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,3.75,0.0,0.0,0.0,0.0
1,4,2,,,,,4.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
