month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,5,2,,,,,2.5,0.0,0.0,0.0,0.0
1,5,2,,,,,2.25,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,7.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,4.75,0.0,0.0,0.0,0.0
1,9,2,,,,,6.0475,0.0,0.0,0.0,0.0
1,9,2,,,,,5.2075,0.0,0.0,0.0,0.0
1,9,2,,,,,5.33,0.0,0.0,0.0,0.0
1,10,2,,,,,8.9075,0.0,0.0,0.0,0.1575
1,10,2,,,,,12.87,0.0,0.0,0.0,0.37
1,10,2,,,,,6.42,0.0,0.0,0.0,0.67
1,10,2,,,,,6.5600000000000005,0.0,0.0,0.0,0.56
1,11,2,,,,,7.765,0.0,0.0,0.0,1.265
1,11,2,,,,,9.1075,0.0,0.0,0.0,0.8575
1,11,2,,,,,7.625,0.0,0.0,0.0,2.375
1,11,2,,,,,7.515000000000001,0.0,0.0,0.0,2.515
1,12,2,,,,,6.87,0.0,0.0,0.0,3.37
1,12,2,,,,,10.705,0.0,0.0,0.0,1.205
1,12,2,,,,,8.4575,0.0,0.0,0.0,0.9575
1,12,2,,,,,7.465,0.0,0.0,0.0,2.965
1,13,2,,,,,7.955,0.0,0.0,0.0,1.205
1,13,2,,,,,7.97,0.0,0.0,0.0,1.47
1,13,2,,,,,4.9525,0.0,0.0,0.0,1.2025
1,13,2,,,,,5.21,0.0,0.0,0.0,4.46
1,14,2,,,,,6.335,0.0,0.0,0.0,5.585
1,14,2,,,,,7.3025,0.0,0.0,0.0,5.5525
1,14,2,,,,,5.7325,0.0,0.0,0.0,1.9825
1,14,2,,,,,5.63,0.0,0.0,0.0,5.38
1,15,2,,,,,4.7375,0.0,0.0,0.0,2.9875
1,15,2,,,,,4.7,0.0,0.0,0.0,2.95
1,15,2,,,,,6.1025,0.0,0.0,0.0,4.8525
1,15,2,,,,,4.5625,0.0,0.0,0.0,3.5625
1,16,2,,,,,5.675,0.0,0.0,0.0,2.675
1,16,2,,,,,6.1850000000000005,0.0,0.0,0.0,2.685
1,16,2,,,,,6.425,0.0,0.0,0.0,2.175
1,16,2,,,,,7.8825,0.0,0.0,0.0,2.3825
1,17,2,,,,,5.79,0.0,0.0,0.0,1.2131256392471286
1,17,2,,,,,6.295,0.0,0.0,0.0,0.7476239404662537
1,17,2,,,,,5.545,0.0,0.0,0.0,0.7476239404662537
1,17,2,,,,,6.21,0.0,0.0,0.0,0.4325874372509141
1,18,2,,,,,7.09,0.0,0.0,0.0,0.0217271203982061
1,18,2,,,,,7.055,0.0,0.0,0.0,0.013277684687792616
1,18,2,,,,,7.2975,0.0,0.0,0.0,0.01146709132127544
1,18,2,,,,,6.7625,0.0,0.0,0.0,0.0030176556108619584
1,19,2,,,,,8.0,0.0,0.0,0.0,0.0
1,19,2,,,,,7.25,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.5,0.0,0.0,0.0,0.0
1,20,2,,,,,6.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.0,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.0,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,4.5,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.25,0.0,0.0,0.0,0.0
1,24,2,,,,,4.25,0.0,0.0,0.0,0.0
1,24,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.5,0.0,0.0,0.0,0.0
1,5,3,,,,,2.25,0.0,0.0,0.0,0.0
1,6,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.75,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,6.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,9,3,,,,,5.0,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,5.25,0.0,0.0,0.0,0.0
1,9,3,,,,,5.755,0.0,0.0,0.0,0.0
1,10,3,,,,,6.7625,0.0,0.0,0.0,0.0125
1,10,3,,,,,6.57,0.0,0.0,0.0,0.07
1,10,3,,,,,5.795,0.0,0.0,0.0,0.045
1,10,3,,,,,6.09,0.0,0.0,0.0,0.09
1,11,3,,,,,8.17,0.0,0.0,0.0,0.17
1,11,3,,,,,6.4025,0.0,0.0,0.0,0.1525
1,11,3,,,,,5.9675,0.0,0.0,0.0,0.2175
1,11,3,,,,,7.4075,0.0,0.0,0.0,0.1575
1,12,3,,,,,9.265,0.0,0.0,0.0,1.7487277052975139
1,12,3,,,,,10.345,0.0,0.0,0.0,4.304941574797563
1,12,3,,,,,8.955,0.0,0.0,0.0,4.413927437450666
1,12,3,,,,,6.76,0.0,0.0,0.0,4.468420368777217
1,13,3,,,,,8.0425,0.0,0.0,0.0,5.2925
1,13,3,,,,,6.07,0.0,0.0,0.0,4.82
1,13,3,,,,,6.58,0.0,0.0,0.0,5.58
1,13,3,,,,,7.3025,0.0,0.0,0.0,5.5525
1,14,3,,,,,7.1425,0.0,0.0,0.0,5.3925
1,14,3,,,,,9.1975,0.0,0.0,0.0,3.4475
1,14,3,,,,,7.5875,0.0,0.0,0.0,3.3375
1,14,3,,,,,6.115,0.0,0.0,0.0,4.615
1,15,3,,,,,5.9275,0.0,0.0,0.0,3.9275
1,15,3,,,,,5.9925,0.0,0.0,0.0,4.2425
1,15,3,,,,,6.7275,0.0,0.0,0.0,2.2275
1,15,3,,,,,8.615,0.0,0.0,0.0,1.865
1,16,3,,,,,6.5975,0.0,0.0,0.0,1.0316767291221103
1,16,3,,,,,6.745,0.0,0.0,0.0,0.465312055503822
1,16,3,,,,,6.64,0.0,0.0,0.0,1.3066338528289143
1,16,3,,,,,6.2625,0.0,0.0,0.0,1.6567929248999722
1,17,3,,,,,7.7375,0.0,0.0,0.0,2.823718309693919
1,17,3,,,,,8.51,0.0,0.0,0.0,1.4272182920963408
1,17,3,,,,,7.9325,0.0,0.0,0.0,0.17249492603151137
1,17,3,,,,,8.44,0.0,0.0,0.0,0.17958375860814885
1,18,3,,,,,9.8325,0.0,0.0,0.0,0.07642741318368983
1,18,3,,,,,10.5525,0.0,0.0,0.0,0.04863562657143898
1,18,3,,,,,9.845,0.0,0.0,0.0,0.08800732427212768
1,18,3,,,,,9.005,0.0,0.0,0.0,0.004631964435375141
1,19,3,,,,,10.0,0.0,0.0,0.0,0.0
1,19,3,,,,,10.5,0.0,0.0,0.0,0.0
1,19,3,,,,,10.75,0.0,0.0,0.0,0.0
1,19,3,,,,,10.0,0.0,0.0,0.0,0.0
1,20,3,,,,,9.0,0.0,0.0,0.0,0.0
1,20,3,,,,,9.0,0.0,0.0,0.0,0.0
1,20,3,,,,,8.5,0.0,0.0,0.0,0.0
1,20,3,,,,,8.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,22,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.0,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,3,4,,,,,3.25,0.0,0.0,0.0,0.0
1,3,4,,,,,3.0,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.25,0.0,0.0,0.0,0.0
1,5,4,,,,,2.25,0.0,0.0,0.0,0.0
1,6,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.25,0.0,0.0,0.0,0.0
1,8,4,,,,,5.5,0.0,0.0,0.0,0.0
1,9,4,,,,,5.52,0.0,0.0,0.0,0.0
1,9,4,,,,,6.115,0.0,0.0,0.0,0.0
1,9,4,,,,,5.24,0.0,0.0,0.0,0.0
1,9,4,,,,,7.67,0.0,0.0,0.0,0.0
1,10,4,,,,,8.365,0.0,0.0,0.0,0.865
1,10,4,,,,,5.79,0.0,0.0,0.0,1.54
1,10,4,,,,,5.33,0.0,0.0,0.0,2.33
1,10,4,,,,,6.220000000000001,0.0,0.0,0.0,2.97
1,11,4,,,,,10.385,0.0,0.0,0.0,3.385
1,11,4,,,,,7.8025,0.0,0.0,0.0,3.8025
1,11,4,,,,,7.75,0.0,0.0,0.0,4.25
1,11,4,,,,,9.585,0.0,0.0,0.0,4.335
1,12,4,,,,,10.9425,0.0,0.0,0.0,4.67087611894991
1,12,4,,,,,7.647500000000001,0.0,0.0,0.0,5.123779397398969
1,12,4,,,,,7.69,0.0,0.0,0.0,4.668387639397992
1,12,4,,,,,7.6225,0.0,0.0,0.0,4.352350736304418
1,13,4,,,,,9.305,0.0,0.0,0.0,5.055
1,13,4,,,,,6.74,0.0,0.0,0.0,5.74
1,13,4,,,,,5.775,0.0,0.0,0.0,5.275
1,13,4,,,,,5.6975,0.0,0.0,0.0,5.6975
1,14,4,,,,,5.9,0.0,0.0,0.0,5.4
1,14,4,,,,,6.48,0.0,0.0,0.0,5.73
1,14,4,,,,,8.0125,0.0,0.0,0.0,4.0125
1,14,4,,,,,5.17,0.0,0.0,0.0,4.67
1,15,4,,,,,5.175,0.0,0.0,0.0,4.925
1,15,4,,,,,5.8025,0.0,0.0,0.0,5.0525
1,15,4,,,,,5.24,0.0,0.0,0.0,4.49
1,15,4,,,,,5.185,0.0,0.0,0.0,4.685
1,16,4,,,,,6.4725,0.0,0.0,0.0,4.4725
1,16,4,,,,,6.385,0.0,0.0,0.0,4.135
1,16,4,,,,,6.5225,0.0,0.0,0.0,3.7725
1,16,4,,,,,6.1425,0.0,0.0,0.0,3.3925
1,17,4,,,,,5.215,0.0,0.0,0.0,2.6966109531285483
1,17,4,,,,,5.705,0.0,0.0,0.0,2.2327756795718674
1,17,4,,,,,6.35,0.0,0.0,0.0,1.6825397178036476
1,17,4,,,,,7.3025,0.0,0.0,0.0,1.184598909426622
1,18,4,,,,,8.06,0.0,0.0,0.0,0.40599796135436983
1,18,4,,,,,7.865,0.0,0.0,0.0,0.1829496986349938
1,18,4,,,,,6.425,0.0,0.0,0.0,0.08771560893458606
1,18,4,,,,,6.29,0.0,0.0,0.0,0.020049282042191103
1,19,4,,,,,5.7525,0.0,0.0,0.0,0.0
1,19,4,,,,,6.25,0.0,0.0,0.0,0.0
1,19,4,,,,,7.25,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,21,4,,,,,4.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,3.5,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.5,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,2.5,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,8,5,,,,,4.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,9,5,,,,,5.77,0.0,0.0,0.0,0.03168141592920354
1,9,5,,,,,6.09,0.0,0.0,0.0,0.1425663716814159
1,9,5,,,,,4.9475,0.0,0.0,0.0,0.3128539823008849
1,9,5,,,,,5.96,0.0,0.0,0.0,0.7286725663716813
1,10,5,,,,,9.73,0.0,0.0,0.0,1.07726386258999
1,10,5,,,,,6.455,0.0,0.0,0.0,1.8742192711387071
1,10,5,,,,,5.5125,0.0,0.0,0.0,2.7618627089360714
1,10,5,,,,,6.37,0.0,0.0,0.0,3.4296563788579273
1,11,5,,,,,9.2125,0.0,0.0,0.0,3.3680644708430023
1,11,5,,,,,6.87,0.0,0.0,0.0,3.764450397736439
1,11,5,,,,,6.7375,0.0,0.0,0.0,4.121927276591256
1,11,5,,,,,7.83,0.0,0.0,0.0,4.455086000421936
1,12,5,,,,,9.12,0.0,0.0,0.0,4.87
1,12,5,,,,,6.82,0.0,0.0,0.0,5.07
1,12,5,,,,,7.504999999999999,0.0,0.0,0.0,5.255
1,12,5,,,,,8.335,0.0,0.0,0.0,5.335
1,13,5,,,,,6.3725,0.0,0.0,0.0,5.3725
1,13,5,,,,,5.935,0.0,0.0,0.0,5.435
1,13,5,,,,,5.93,0.0,0.0,0.0,5.43
1,13,5,,,,,6.555,0.0,0.0,0.0,5.555
1,14,5,,,,,6.835,0.0,0.0,0.0,5.077089761308155
1,14,5,,,,,6.055,0.0,0.0,0.0,5.0498180168427576
1,14,5,,,,,5.465,0.0,0.0,0.0,4.968002783446566
1,14,5,,,,,5.9125,0.0,0.0,0.0,4.92027723063212
1,15,5,,,,,5.795,0.0,0.0,0.0,4.890246264860669
1,15,5,,,,,5.8575,0.0,0.0,0.0,4.7170789042069625
1,15,5,,,,,5.8275,0.0,0.0,0.0,4.458482312297427
1,15,5,,,,,5.7525,0.0,0.0,0.0,4.389215368035945
1,16,5,,,,,6.4875,0.0,0.0,0.0,4.4875
1,16,5,,,,,5.79,0.0,0.0,0.0,4.04
1,16,5,,,,,8.4725,0.0,0.0,0.0,3.4725
1,16,5,,,,,5.88,0.0,0.0,0.0,3.38
1,17,5,,,,,5.005,0.0,0.0,0.0,1.4051767804297475
1,17,5,,,,,5.7325,0.0,0.0,0.0,1.160849037409933
1,17,5,,,,,5.99,0.0,0.0,0.0,0.6967432288986103
1,17,5,,,,,6.4975000000000005,0.0,0.0,0.0,0.5833470993630983
1,18,5,,,,,8.405,0.0,0.0,0.0,0.07614016146196645
1,18,5,,,,,8.0925,0.0,0.0,0.0,0.03981374855072292
1,18,5,,,,,7.695,0.0,0.0,0.0,0.02266768165661597
1,18,5,,,,,7.325,0.0,0.0,0.0,0.008718339098698449
1,19,5,,,,,7.5025,0.0,0.0,0.0,0.0
1,19,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.5,0.0,0.0,0.0,0.0
1,20,5,,,,,7.0,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,21,5,,,,,4.75,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,5.0,0.0,0.0,0.0,0.0
1,23,5,,,,,5.0,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.75,0.0,0.0,0.0,0.0
1,24,5,,,,,4.5,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.5,0.0,0.0,0.0,0.0
2,2,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.75,0.0,0.0,0.0,0.0
2,3,6,,,,,4.5,0.0,0.0,0.0,0.0
2,3,6,,,,,4.5,0.0,0.0,0.0,0.0
2,4,6,,,,,4.75,0.0,0.0,0.0,0.0
2,4,6,,,,,4.75,0.0,0.0,0.0,0.0
2,4,6,,,,,4.5,0.0,0.0,0.0,0.0
2,4,6,,,,,4.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.75,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.5,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.0,0.0,0.0,0.0,0.0
2,7,6,,,,,4.5,0.0,0.0,0.0,0.0
2,8,6,,,,,5.0,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,6.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,9,6,,,,,5.5,0.0,0.0,0.0,0.0
2,9,6,,,,,5.25,0.0,0.0,0.0,0.0
2,9,6,,,,,5.25,0.0,0.0,0.0,0.0
2,9,6,,,,,5.0,0.0,0.0,0.0,0.0
2,10,6,,,,,4.0125,0.0,0.0,0.0,0.0129277295516653
2,10,6,,,,,4.3125,0.0,0.0,0.0,0.06463864775832649
2,10,6,,,,,3.19,0.0,0.0,0.0,0.19650148918531254
2,10,6,,,,,3.945,0.0,0.0,0.0,0.20167258100597865
2,11,6,,,,,6.2725,0.0,0.0,0.0,0.771029393218751
2,11,6,,,,,4.045,0.0,0.0,0.0,2.04110693738815
2,11,6,,,,,3.78,0.0,0.0,0.0,1.7766114173843066
2,11,6,,,,,3.795,0.0,0.0,0.0,2.04110693738815
2,12,6,,,,,3.855,0.0,0.0,0.0,1.605
2,12,6,,,,,4.075,0.0,0.0,0.0,1.325
2,12,6,,,,,5.8125,0.0,0.0,0.0,1.3125
2,12,6,,,,,4.1025,0.0,0.0,0.0,1.6025
2,13,6,,,,,4.095,0.0,0.0,0.0,1.595
2,13,6,,,,,4.035,0.0,0.0,0.0,1.535
2,13,6,,,,,7.385,0.0,0.0,0.0,2.385
2,13,6,,,,,5.1975,0.0,0.0,0.0,1.4475
2,14,6,,,,,4.5,0.0,0.0,0.0,1.25
2,14,6,,,,,4.72,0.0,0.0,0.0,0.97
2,14,6,,,,,5.005,0.0,0.0,0.0,0.755
2,14,6,,,,,6.8100000000000005,0.0,0.0,0.0,0.81
2,15,6,,,,,4.26,0.0,0.0,0.0,0.76
2,15,6,,,,,3.4975,0.0,0.0,0.0,0.7475
2,15,6,,,,,3.34,0.0,0.0,0.0,0.84
2,15,6,,,,,3.2875,0.0,0.0,0.0,0.7875
2,16,6,,,,,3.6775,0.0,0.0,0.0,0.6775
2,16,6,,,,,4.005,0.0,0.0,0.0,0.505
2,16,6,,,,,4.68,0.0,0.0,0.0,0.43
2,16,6,,,,,5.96,0.0,0.0,0.0,0.46
2,17,6,,,,,3.9075,0.0,0.0,0.0,0.35059017416309474
2,17,6,,,,,4.405,0.0,0.0,0.0,0.34843931419890406
2,17,6,,,,,5.3125,0.0,0.0,0.0,0.48394349194292224
2,17,6,,,,,7.8725,0.0,0.0,0.0,0.32047813466442404
2,18,6,,,,,8.005,0.0,0.0,0.0,0.16067106445814075
2,18,6,,,,,7.0725,0.0,0.0,0.0,0.20320164034411917
2,18,6,,,,,6.3975,0.0,0.0,0.0,0.09293718434343434
2,18,6,,,,,6.275,0.0,0.0,0.0,0.015752065142954973
2,19,6,,,,,6.25,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.5,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.5,0.0,0.0,0.0,0.0
2,20,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.0,0.0,0.0,0.0,0.0
2,21,6,,,,,4.25,0.0,0.0,0.0,0.0
2,21,6,,,,,4.25,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.5,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.5,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.25,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.5,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,3,7,,,,,3.25,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,3.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,6.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.5,0.0,0.0,0.0,0.0
2,9,7,,,,,4.5,0.0,0.0,0.0,0.0
2,9,7,,,,,4.5175,0.0,0.0,0.0,0.03796415578748687
2,9,7,,,,,4.5575,0.0,0.0,0.0,0.12473936901602828
2,10,7,,,,,4.8475,0.0,0.0,0.0,0.11544541475887621
2,10,7,,,,,4.56,0.0,0.0,0.0,0.07104333215930843
2,10,7,,,,,4.055,0.0,0.0,0.0,0.36113693847648454
2,10,7,,,,,3.635,0.0,0.0,0.0,0.7518752653526809
2,11,7,,,,,4.7825,0.0,0.0,0.0,0.7304692877458958
2,11,7,,,,,9.0,0.0,0.0,0.0,1.4002606154873403
2,11,7,,,,,5.93,0.0,0.0,0.0,1.334915120097931
2,11,7,,,,,5.5125,0.0,0.0,0.0,1.6453062231976248
2,12,7,,,,,5.1125,0.0,0.0,0.0,3.547566955219815
2,12,7,,,,,7.385,0.0,0.0,0.0,4.141712315199719
2,12,7,,,,,4.3525,0.0,0.0,0.0,4.308995960242605
2,12,7,,,,,4.28,0.0,0.0,0.0,3.6763945899080146
2,13,7,,,,,4.2675,0.0,0.0,0.0,3.634111956938492
2,13,7,,,,,5.7525,0.0,0.0,0.0,3.7821858728258864
2,13,7,,,,,6.4325,0.0,0.0,0.0,3.7380787489445346
2,13,7,,,,,4.2,0.0,0.0,0.0,3.7491055299148726
2,14,7,,,,,4.775,0.0,0.0,0.0,2.9714180511315798
2,14,7,,,,,5.235,0.0,0.0,0.0,2.705100084723106
2,14,7,,,,,8.0275,0.0,0.0,0.0,2.849355649861029
2,14,7,,,,,5.345,0.0,0.0,0.0,2.7593500408433504
2,15,7,,,,,5.1925,0.0,0.0,0.0,1.648759991288036
2,15,7,,,,,4.1075,0.0,0.0,0.0,1.6230099500828026
2,15,7,,,,,3.5250000000000004,0.0,0.0,0.0,1.4465464324116442
2,15,7,,,,,3.955,0.0,0.0,0.0,1.425340516124981
2,16,7,,,,,4.07,0.0,0.0,0.0,0.3667615854758547
2,16,7,,,,,3.7475,0.0,0.0,0.0,0.3408796136342872
2,16,7,,,,,4.165,0.0,0.0,0.0,0.31419510003019063
2,16,7,,,,,6.795,0.0,0.0,0.0,0.28450105481660937
2,17,7,,,,,5.202500000000001,0.0,0.0,0.0,0.3542849896567633
2,17,7,,,,,5.6475,0.0,0.0,0.0,0.292886654212734
2,17,7,,,,,4.365,0.0,0.0,0.0,0.2339774404758952
2,17,7,,,,,6.2575,0.0,0.0,0.0,0.16677115438175508
2,18,7,,,,,5.5175,0.0,0.0,0.0,0.09469876730194791
2,18,7,,,,,5.7625,0.0,0.0,0.0,0.04769839630687794
2,18,7,,,,,6.2225,0.0,0.0,0.0,0.020708084250303106
2,18,7,,,,,5.8225,0.0,0.0,0.0,0.0067475780141437085
2,19,7,,,,,6.0075,0.0,0.0,0.0,0.0
2,19,7,,,,,6.5,0.0,0.0,0.0,0.0
2,19,7,,,,,6.75,0.0,0.0,0.0,0.0
2,19,7,,,,,6.5,0.0,0.0,0.0,0.0
2,20,7,,,,,6.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,21,7,,,,,4.25,0.0,0.0,0.0,0.0
2,21,7,,,,,4.25,0.0,0.0,0.0,0.0
2,21,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,3.25,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.25,0.0,0.0,0.0,0.0
2,24,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,2.75,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,2.5,0.0,0.0,0.0,0.0
2,1,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,2.5,0.0,0.0,0.0,0.0
2,2,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,2.75,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,8,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.25,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,6.25,0.0,0.0,0.0,0.0
2,9,1,,,,,5.29,0.0,0.0,0.0,0.08680535079547406
2,9,1,,,,,5.87,0.0,0.0,0.0,0.2604160523864222
2,9,1,,,,,5.005,0.0,0.0,0.0,0.5533841113211472
2,9,1,,,,,6.335,0.0,0.0,0.0,1.269528255383808
2,10,1,,,,,7.51,0.0,0.0,0.0,1.5279610377178585
2,10,1,,,,,6.51,0.0,0.0,0.0,2.43746165540706
2,10,1,,,,,6.0600000000000005,0.0,0.0,0.0,3.407595647608875
2,10,1,,,,,4.995,0.0,0.0,0.0,3.935106005868612
2,11,1,,,,,6.87,0.0,0.0,0.0,3.3859787550640146
2,11,1,,,,,10.9625,0.0,0.0,0.0,3.7063372422489382
2,11,1,,,,,8.33,0.0,0.0,0.0,4.050079560615244
2,11,1,,,,,7.93,0.0,0.0,0.0,4.377453197154582
2,12,1,,,,,5.725,0.0,0.0,0.0,3.834198853422819
2,12,1,,,,,5.96,0.0,0.0,0.0,4.015311764087013
2,12,1,,,,,6.9025,0.0,0.0,0.0,4.163670212184277
2,12,1,,,,,7.255,0.0,0.0,0.0,4.24266626896334
2,13,1,,,,,6.5575,0.0,0.0,0.0,3.55570965313159
2,13,1,,,,,9.8675,0.0,0.0,0.0,3.59409788150548
2,13,1,,,,,7.4575,0.0,0.0,0.0,3.651680224066315
2,13,1,,,,,7.1875,0.0,0.0,0.0,3.6388841479416856
2,14,1,,,,,5.9525,0.0,0.0,0.0,2.8019231660356194
2,14,1,,,,,6.3325,0.0,0.0,0.0,2.742961170432941
2,14,1,,,,,5.6075,0.0,0.0,0.0,2.7552449195168323
2,14,1,,,,,5.7325,0.0,0.0,0.0,2.6938261740973757
2,15,1,,,,,4.34,0.0,0.0,0.0,1.5626496944188601
2,15,1,,,,,5.605,0.0,0.0,0.0,1.4938814026232738
2,15,1,,,,,8.4875,0.0,0.0,0.0,1.4594972567254805
2,15,1,,,,,6.715,0.0,0.0,0.0,1.3797553013454917
2,16,1,,,,,6.6925,0.0,0.0,0.0,0.2683762934851081
2,16,1,,,,,5.4075,0.0,0.0,0.0,0.25115913115685695
2,16,1,,,,,6.085,0.0,0.0,0.0,0.23167655273278326
2,16,1,,,,,6.26,0.0,0.0,0.0,0.21204294656898806
2,17,1,,,,,5.635,0.0,0.0,0.0,0.2520977899666769
2,17,1,,,,,6.9575,0.0,0.0,0.0,0.21772081860758466
2,17,1,,,,,5.91,0.0,0.0,0.0,0.17369417107751906
2,17,1,,,,,7.5625,0.0,0.0,0.0,0.12564682514288125
2,18,1,,,,,8.53,0.0,0.0,0.0,0.10268041198550905
2,18,1,,,,,7.5725,0.0,0.0,0.0,0.05707236491427566
2,18,1,,,,,7.28,0.0,0.0,0.0,0.02791312170479858
2,18,1,,,,,6.6175,0.0,0.0,0.0,0.011713542143977974
2,19,1,,,,,7.265,0.0,0.0,0.0,0.0
2,19,1,,,,,7.75,0.0,0.0,0.0,0.0
2,19,1,,,,,7.5,0.0,0.0,0.0,0.0
2,19,1,,,,,7.5,0.0,0.0,0.0,0.0
2,20,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,5.75,0.0,0.0,0.0,0.0
2,20,1,,,,,5.25,0.0,0.0,0.0,0.0
2,21,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.0,0.0,0.0,0.0,0.0
2,21,1,,,,,4.5,0.0,0.0,0.0,0.0
2,22,1,,,,,3.75,0.0,0.0,0.0,0.0
2,22,1,,,,,3.75,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.0,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.75,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,3.25,0.0,0.0,0.0,0.0
2,24,1,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.5,0.0,0.0,0.0,0.0
2,3,2,,,,,2.25,0.0,0.0,0.0,0.0
2,3,2,,,,,4.0,0.0,0.0,0.0,0.0
2,3,2,,,,,4.25,0.0,0.0,0.0,0.0
2,3,2,,,,,4.5,0.0,0.0,0.0,0.0
2,4,2,,,,,5.0,0.0,0.0,0.0,0.0
2,4,2,,,,,4.75,0.0,0.0,0.0,0.0
2,4,2,,,,,4.5,0.0,0.0,0.0,0.0
2,4,2,,,,,4.25,0.0,0.0,0.0,0.0
2,5,2,,,,,4.25,0.0,0.0,0.0,0.0
2,5,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.75,0.0,0.0,0.0,0.0
2,5,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,8,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,6.0,0.0,0.0,0.0,0.0
2,8,2,,,,,5.5,0.0,0.0,0.0,0.0
2,8,2,,,,,6.7525,0.0,0.0,0.0,0.0
2,9,2,,,,,5.565,0.0,0.0,0.0,0.12882574152542373
2,9,2,,,,,6.17,0.0,0.0,0.0,0.3369288624511082
2,9,2,,,,,5.7775,0.0,0.0,0.0,0.5499868195893091
2,9,2,,,,,6.8325,0.0,0.0,0.0,0.6589932162646676
2,10,2,,,,,9.3825,0.0,0.0,0.0,0.6726571414922805
2,10,2,,,,,7.015,0.0,0.0,0.0,1.345314282984561
2,10,2,,,,,6.315,0.0,0.0,0.0,2.1961059243977226
2,10,2,,,,,6.095000000000001,0.0,0.0,0.0,3.291500162717168
2,11,2,,,,,6.77,0.0,0.0,0.0,3.5059830761572917
2,11,2,,,,,9.79,0.0,0.0,0.0,3.774907914385266
2,11,2,,,,,7.14,0.0,0.0,0.0,4.3725186660029856
2,11,2,,,,,7.495,0.0,0.0,0.0,4.975109507217521
2,12,2,,,,,7.5425,0.0,0.0,0.0,4.859178582045618
2,12,2,,,,,6.9675,0.0,0.0,0.0,4.064171674720355
2,12,2,,,,,7.13,0.0,0.0,0.0,2.052563288003404
2,12,2,,,,,6.885,0.0,0.0,0.0,2.2982926957221212
2,13,2,,,,,7.1025,0.0,0.0,0.0,3.533925008630452
2,13,2,,,,,7.605,0.0,0.0,0.0,5.007824335616505
2,13,2,,,,,6.32,0.0,0.0,0.0,3.992525963948908
2,13,2,,,,,6.98,0.0,0.0,0.0,3.9042391490212904
2,14,2,,,,,6.9475,0.0,0.0,0.0,4.308005473493949
2,14,2,,,,,7.2575,0.0,0.0,0.0,3.4459458364350213
2,14,2,,,,,6.404999999999999,0.0,0.0,0.0,2.4348599323313325
2,14,2,,,,,6.225,0.0,0.0,0.0,2.040513502612887
2,15,2,,,,,5.025,0.0,0.0,0.0,1.809096388291036
2,15,2,,,,,5.1825,0.0,0.0,0.0,4.319963133798265
2,15,2,,,,,4.2925,0.0,0.0,0.0,3.0158233198214304
2,15,2,,,,,4.9025,0.0,0.0,0.0,3.5008997140445213
2,16,2,,,,,5.3025,0.0,0.0,0.0,0.27197329526499137
2,16,2,,,,,5.8875,0.0,0.0,0.0,0.19044813059096447
2,16,2,,,,,6.305,0.0,0.0,0.0,0.18309750098920793
2,16,2,,,,,6.54,0.0,0.0,0.0,0.2931341986639874
2,17,2,,,,,7.797499999999999,0.0,0.0,0.0,0.3440967248068931
2,17,2,,,,,8.975,0.0,0.0,0.0,0.23218050422906356
2,17,2,,,,,8.0,0.0,0.0,0.0,0.10435078841755666
2,17,2,,,,,8.2075,0.0,0.0,0.0,0.07382818280542133
2,18,2,,,,,8.7925,0.0,0.0,0.0,0.06450564100686287
2,18,2,,,,,8.5275,0.0,0.0,0.0,0.03299597304959346
2,18,2,,,,,8.185,0.0,0.0,0.0,0.021997315366395636
2,18,2,,,,,8.815,0.0,0.0,0.0,0.007728786480084953
2,19,2,,,,,8.255,0.0,0.0,0.0,0.0
2,19,2,,,,,8.75,0.0,0.0,0.0,0.0
2,19,2,,,,,9.0,0.0,0.0,0.0,0.0
2,19,2,,,,,9.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.75,0.0,0.0,0.0,0.0
2,21,2,,,,,7.25,0.0,0.0,0.0,0.0
2,21,2,,,,,8.25,0.0,0.0,0.0,0.0
2,21,2,,,,,7.75,0.0,0.0,0.0,0.0
2,22,2,,,,,7.5,0.0,0.0,0.0,0.0
2,22,2,,,,,7.25,0.0,0.0,0.0,0.0
2,22,2,,,,,7.75,0.0,0.0,0.0,0.0
2,22,2,,,,,8.25,0.0,0.0,0.0,0.0
2,23,2,,,,,7.75,0.0,0.0,0.0,0.0
2,23,2,,,,,6.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.5,0.0,0.0,0.0,0.0
2,23,2,,,,,4.5,0.0,0.0,0.0,0.0
2,24,2,,,,,5.0,0.0,0.0,0.0,0.0
2,24,2,,,,,4.75,0.0,0.0,0.0,0.0
2,24,2,,,,,3.75,0.0,0.0,0.0,0.0
2,24,2,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,3.5,0.0,0.0,0.0,0.0
2,2,3,,,,,3.25,0.0,0.0,0.0,0.0
2,3,3,,,,,3.5,0.0,0.0,0.0,0.0
2,3,3,,,,,3.0,0.0,0.0,0.0,0.0
2,3,3,,,,,3.75,0.0,0.0,0.0,0.0
2,3,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,4.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,4.0,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,8,3,,,,,5.75,0.0,0.0,0.0,0.0
2,8,3,,,,,6.5,0.0,0.0,0.0,0.0
2,9,3,,,,,6.045,0.0,0.0,0.0,0.09901360731221223
2,9,3,,,,,6.88,0.0,0.0,0.0,0.28603931001305755
2,9,3,,,,,5.79,0.0,0.0,0.0,0.6380876915675899
2,9,3,,,,,6.71,0.0,0.0,0.0,1.5622146931482375
2,10,3,,,,,5.6525,0.0,0.0,0.0,1.7175193606025991
2,10,3,,,,,5.325,0.0,0.0,0.0,2.541071424777464
2,10,3,,,,,5.52,0.0,0.0,0.0,3.39217727548606
2,10,3,,,,,6.01,0.0,0.0,0.0,3.992237515553991
2,11,3,,,,,9.3475,0.0,0.0,0.0,3.386818389392409
2,11,3,,,,,6.8,0.0,0.0,0.0,3.8128184786766517
2,11,3,,,,,6.385,0.0,0.0,0.0,4.1281997602462015
2,11,3,,,,,7.574999999999999,0.0,0.0,0.0,4.5424318912629245
2,12,3,,,,,7.3775,0.0,0.0,0.0,3.95981165879982
2,12,3,,,,,4.81,0.0,0.0,0.0,4.100750835344133
2,12,3,,,,,6.18,0.0,0.0,0.0,4.193423170606147
2,12,3,,,,,6.1,0.0,0.0,0.0,4.324708978894001
2,13,3,,,,,7.5,0.0,0.0,0.0,3.661623727286177
2,13,3,,,,,7.565000000000001,0.0,0.0,0.0,3.7030159955076734
2,13,3,,,,,5.85,0.0,0.0,0.0,3.7253041399346323
2,13,3,,,,,5.3175,0.0,0.0,0.0,3.7046080058238844
2,14,3,,,,,4.8,0.0,0.0,0.0,2.825201854283234
2,14,3,,,,,6.705,0.0,0.0,0.0,2.7789269963251466
2,14,3,,,,,6.11,0.0,0.0,0.0,2.7326521383670594
2,14,3,,,,,5.7375,0.0,0.0,0.0,2.672981926789525
2,15,3,,,,,4.8425,0.0,0.0,0.0,1.5320572581850542
2,15,3,,,,,6.115,0.0,0.0,0.0,1.4668175714771272
2,15,3,,,,,5.16,0.0,0.0,0.0,1.4080301614765776
2,15,3,,,,,6.1775,0.0,0.0,0.0,1.3413566355003446
2,16,3,,,,,6.8775,0.0,0.0,0.0,0.3027415955973032
2,16,3,,,,,8.120000000000001,0.0,0.0,0.0,0.2849332664445206
2,16,3,,,,,4.945,0.0,0.0,0.0,0.2728305184766101
2,16,3,,,,,5.4875,0.0,0.0,0.0,0.25848011731465914
2,17,3,,,,,5.8175,0.0,0.0,0.0,0.2617067709222006
2,17,3,,,,,6.285,0.0,0.0,0.0,0.219699580111026
2,17,3,,,,,8.4375,0.0,0.0,0.0,0.1725647509848723
2,17,3,,,,,6.94,0.0,0.0,0.0,0.13331859618945563
2,18,3,,,,,7.635,0.0,0.0,0.0,0.36069560337341294
2,18,3,,,,,7.6625,0.0,0.0,0.0,0.2105381825858027
2,18,3,,,,,7.24,0.0,0.0,0.0,0.07627043595561155
2,18,3,,,,,6.815,0.0,0.0,0.0,0.020656576404644796
2,19,3,,,,,5.76,0.0,0.0,0.0,0.0
2,19,3,,,,,7.25,0.0,0.0,0.0,0.0
2,19,3,,,,,8.0,0.0,0.0,0.0,0.0
2,19,3,,,,,7.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,5.5,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,4.75,0.0,0.0,0.0,0.0
2,21,3,,,,,4.0,0.0,0.0,0.0,0.0
2,22,3,,,,,3.25,0.0,0.0,0.0,0.0
2,22,3,,,,,3.75,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.75,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.5,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,3.0,0.0,0.0,0.0,0.0
2,1,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,4.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.5,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.75,0.0,0.0,0.0,0.0
2,6,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,7,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.5,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,8,4,,,,,5.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,6.5,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5,0.0,0.0,0.0,0.0
2,9,4,,,,,5.5625,0.0,0.0,0.0,0.13502569524038086
2,9,4,,,,,6.185,0.0,0.0,0.0,0.3996760579115273
2,9,4,,,,,6.31,0.0,0.0,0.0,0.669727448392289
2,9,4,,,,,5.68,0.0,0.0,0.0,0.9289767832538203
2,10,4,,,,,6.1675,0.0,0.0,0.0,0.7748280269748556
2,10,4,,,,,6.2125,0.0,0.0,0.0,1.1172613872109343
2,10,4,,,,,6.39,0.0,0.0,0.0,1.323301798878405
2,10,4,,,,,7.34,0.0,0.0,0.0,1.8456577721198808
2,11,4,,,,,10.495,0.0,0.0,0.0,1.9431096198021982
2,11,4,,,,,7.3825,0.0,0.0,0.0,1.8335357690614726
2,11,4,,,,,6.83,0.0,0.0,0.0,2.0258987514729685
2,11,4,,,,,6.765000000000001,0.0,0.0,0.0,2.693081753760941
2,12,4,,,,,7.1875,0.0,0.0,0.0,2.5007395002148747
2,12,4,,,,,8.99,0.0,0.0,0.0,2.934201013585453
2,12,4,,,,,6.49,0.0,0.0,0.0,2.5419281508066494
2,12,4,,,,,5.8975,0.0,0.0,0.0,2.665494102581972
2,13,4,,,,,6.7825,0.0,0.0,0.0,2.7740419027921766
2,13,4,,,,,10.065,0.0,0.0,0.0,2.9570347428479367
2,13,4,,,,,8.059999999999999,0.0,0.0,0.0,2.7918553650984896
2,13,4,,,,,6.9675,0.0,0.0,0.0,2.8938779219437363
2,14,4,,,,,6.55,0.0,0.0,0.0,2.4509538424288193
2,14,4,,,,,7.095,0.0,0.0,0.0,2.4739315347015896
2,14,4,,,,,6.265,0.0,0.0,0.0,2.4330823039944423
2,14,4,,,,,5.1775,0.0,0.0,0.0,2.3884034579085007
2,15,4,,,,,5.2425,0.0,0.0,0.0,1.4760762239083378
2,15,4,,,,,4.8325,0.0,0.0,0.0,1.426277131483386
2,15,4,,,,,6.125,0.0,0.0,0.0,0.8948274420108532
2,15,4,,,,,8.035,0.0,0.0,0.0,0.6333822067798561
2,16,4,,,,,6.79,0.0,0.0,0.0,0.30809791070888226
2,16,4,,,,,6.5625,0.0,0.0,0.0,0.3119706498099715
2,16,4,,,,,5.3325,0.0,0.0,0.0,0.35844351902304317
2,16,4,,,,,4.95,0.0,0.0,0.0,0.5507895610438118
2,17,4,,,,,5.7875,0.0,0.0,0.0,0.646355955624805
2,17,4,,,,,5.12,0.0,0.0,0.0,0.4511192184113865
2,17,4,,,,,4.9925,0.0,0.0,0.0,0.21119614352514204
2,17,4,,,,,6.3075,0.0,0.0,0.0,0.17182960795622387
2,18,4,,,,,9.0575,0.0,0.0,0.0,0.34331754269619386
2,18,4,,,,,8.525,0.0,0.0,0.0,0.16934946052278624
2,18,4,,,,,6.895,0.0,0.0,0.0,0.08929335191201454
2,18,4,,,,,7.295,0.0,0.0,0.0,0.027711729903728652
2,19,4,,,,,7.2575,0.0,0.0,0.0,0.0
2,19,4,,,,,7.5,0.0,0.0,0.0,0.0
2,19,4,,,,,7.75,0.0,0.0,0.0,0.0
2,19,4,,,,,6.75,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,5.75,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,4.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,2.5,0.0,0.0,0.0,0.0
2,1,5,,,,,2.5,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,2.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.0,0.0,0.0,0.0,0.0
2,4,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,3.75,0.0,0.0,0.0,0.0
2,4,5,,,,,3.75,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,6,5,,,,,2.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.0,0.0,0.0,0.0,0.0
2,6,5,,,,,2.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.0,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,7,5,,,,,4.5,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,7.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,7.25,0.0,0.0,0.0,0.0
2,9,5,,,,,6.5,0.0,0.0,0.0,0.0
2,9,5,,,,,6.5425,0.0,0.0,0.0,0.0922786343573037
2,9,5,,,,,6.37,0.0,0.0,0.0,0.26055143818532805
2,9,5,,,,,8.26,0.0,0.0,0.0,0.5645281160682109
2,10,5,,,,,6.4775,0.0,0.0,0.0,0.27833070539029164
2,10,5,,,,,7.0225,0.0,0.0,0.0,0.6392430486436368
2,10,5,,,,,5.22,0.0,0.0,0.0,1.186728721883881
2,10,5,,,,,6.475,0.0,0.0,0.0,0.8869879622327975
2,11,5,,,,,7.355,0.0,0.0,0.0,1.0532807424168502
2,11,5,,,,,8.0,0.0,0.0,0.0,1.191494052507749
2,11,5,,,,,7.45,0.0,0.0,0.0,3.7651212059244874
2,11,5,,,,,8.7475,0.0,0.0,0.0,2.8572027379135827
2,12,5,,,,,7.6925,0.0,0.0,0.0,3.86326933403516
2,12,5,,,,,6.4,0.0,0.0,0.0,3.6224581928086743
2,12,5,,,,,7.452500000000001,0.0,0.0,0.0,1.8132873112866148
2,12,5,,,,,6.345000000000001,0.0,0.0,0.0,2.5480700242597383
2,13,5,,,,,6.335,0.0,0.0,0.0,1.0191157865488318
2,13,5,,,,,6.88,0.0,0.0,0.0,2.1985419215435473
2,13,5,,,,,6.9725,0.0,0.0,0.0,3.4142287305914985
2,13,5,,,,,6.9375,0.0,0.0,0.0,3.0058190333603183
2,14,5,,,,,6.0,0.0,0.0,0.0,6.0
2,14,5,,,,,8.717500000000001,0.0,0.0,0.0,5.7175
2,14,5,,,,,8.395,0.0,0.0,0.0,2.895
2,14,5,,,,,6.0625,0.0,0.0,0.0,3.5625
2,15,5,,,,,7.975,0.0,0.0,0.0,1.446074730040026
2,15,5,,,,,6.805,0.0,0.0,0.0,1.0343110780964253
2,15,5,,,,,6.69,0.0,0.0,0.0,3.372540387347586
2,15,5,,,,,6.905,0.0,0.0,0.0,4.808811220912764
2,16,5,,,,,6.63,0.0,0.0,0.0,4.348602227758232
2,16,5,,,,,5.955,0.0,0.0,0.0,1.7421142121449475
2,16,5,,,,,5.45,0.0,0.0,0.0,3.7426494583165115
2,16,5,,,,,5.5025,0.0,0.0,0.0,3.343879069603026
2,17,5,,,,,5.67,0.0,0.0,0.0,1.4358663649336092
2,17,5,,,,,7.075,0.0,0.0,0.0,1.1860592049524696
2,17,5,,,,,6.3675,0.0,0.0,0.0,0.6790976155789803
2,17,5,,,,,6.4350000000000005,0.0,0.0,0.0,0.6024760917192191
2,18,5,,,,,7.3575,0.0,0.0,0.0,0.13297649140982473
2,18,5,,,,,8.1,0.0,0.0,0.0,0.04202417335750669
2,18,5,,,,,8.4,0.0,0.0,0.0,0.01801036001036001
2,18,5,,,,,9.04,0.0,0.0,0.0,0.004802762669429336
2,19,5,,,,,9.005,0.0,0.0,0.0,0.0
2,19,5,,,,,9.5,0.0,0.0,0.0,0.0
2,19,5,,,,,10.25,0.0,0.0,0.0,0.0
2,19,5,,,,,10.25,0.0,0.0,0.0,0.0
2,20,5,,,,,9.75,0.0,0.0,0.0,0.0
2,20,5,,,,,9.5,0.0,0.0,0.0,0.0
2,20,5,,,,,8.5,0.0,0.0,0.0,0.0
2,20,5,,,,,6.75,0.0,0.0,0.0,0.0
2,21,5,,,,,5.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.25,0.0,0.0,0.0,0.0
2,21,5,,,,,5.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.0,0.0,0.0,0.0,0.0
2,22,5,,,,,3.75,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,2.75,0.0,0.0,0.0,0.0
2,1,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,2.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.5,0.0,0.0,0.0,0.0
2,4,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.5,0.0,0.0,0.0,0.0
2,6,6,,,,,2.25,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.25,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,8,6,,,,,4.5,0.0,0.0,0.0,0.0
2,8,6,,,,,6.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.0025,0.0,0.0,0.0,0.0
2,9,6,,,,,5.3125,0.0,0.0,0.0,0.0899494284035111
2,9,6,,,,,4.8925,0.0,0.0,0.0,0.2050846967600053
2,9,6,,,,,5.395,0.0,0.0,0.0,0.5684803875101901
2,9,6,,,,,4.7175,0.0,0.0,0.0,1.3924171516863517
2,10,6,,,,,4.4775,0.0,0.0,0.0,2.2831492649342584
2,10,6,,,,,4.855,0.0,0.0,0.0,2.430356107553281
2,10,6,,,,,3.810000000000001,0.0,0.0,0.0,3.532964222856551
2,10,6,,,,,7.385,0.0,0.0,0.0,3.908197351101119
2,11,6,,,,,5.2075,0.0,0.0,0.0,3.552121066393126
2,11,6,,,,,4.955,0.0,0.0,0.0,4.02877116228809
2,11,6,,,,,4.7225,0.0,0.0,0.0,3.8060150873221024
2,11,6,,,,,6.265,0.0,0.0,0.0,4.565301923496492
2,12,6,,,,,4.9875,0.0,0.0,0.0,3.793152697277832
2,12,6,,,,,3.39,0.0,0.0,0.0,3.915254182520021
2,12,6,,,,,3.755,0.0,0.0,0.0,3.006498866127337
2,12,6,,,,,4.12,0.0,0.0,0.0,4.299573611479041
2,13,6,,,,,7.0575,0.0,0.0,0.0,2.6233395738439773
2,13,6,,,,,3.855,0.0,0.0,0.0,1.967074059967053
2,13,6,,,,,4.33,0.0,0.0,0.0,1.9498492433298638
2,13,6,,,,,4.42,0.0,0.0,0.0,1.667362250479954
2,14,6,,,,,3.85,0.0,0.0,0.0,1.0728758822398474
2,14,6,,,,,6.75,0.0,0.0,0.0,1.4498322732970912
2,14,6,,,,,5.7075,0.0,0.0,0.0,1.5701683519807497
2,14,6,,,,,4.605,0.0,0.0,0.0,1.3657420014458599
2,15,6,,,,,4.505,0.0,0.0,0.0,1.8128643148713572
2,15,6,,,,,3.365,0.0,0.0,0.0,1.6862802729352027
2,15,6,,,,,3.2475,0.0,0.0,0.0,1.5800400948816444
2,15,6,,,,,2.975,0.0,0.0,0.0,1.559696230999048
2,16,6,,,,,2.955,0.0,0.0,0.0,1.0059072171989298
2,16,6,,,,,3.4325,0.0,0.0,0.0,0.6446793677237127
2,16,6,,,,,3.3175,0.0,0.0,0.0,0.565174673580842
2,16,6,,,,,4.23,0.0,0.0,0.0,0.5046819715156142
2,17,6,,,,,5.42,0.0,0.0,0.0,0.48461155663675376
2,17,6,,,,,6.45,0.0,0.0,0.0,0.5063105815607875
2,17,6,,,,,6.15,0.0,0.0,0.0,0.6509707477210125
2,17,6,,,,,5.7,0.0,0.0,0.0,0.32548537386050624
2,18,6,,,,,6.4825,0.0,0.0,0.0,0.19712056882555629
2,18,6,,,,,7.1125,0.0,0.0,0.0,0.09538092039946271
2,18,6,,,,,6.805,0.0,0.0,0.0,0.046630672195292884
2,18,6,,,,,6.27,0.0,0.0,0.0,0.016956608071015594
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.0,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,4.5,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,22,6,,,,,5.0,0.0,0.0,0.0,0.0
2,22,6,,,,,3.25,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,3.5,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.25,0.0,0.0,0.0,0.0
2,8,7,,,,,7.5,0.0,0.0,0.0,0.0
2,8,7,,,,,6.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.5,0.0,0.0,0.0,0.0
2,9,7,,,,,5.2525,0.0,0.0,0.0,0.0034599950355783554
2,9,7,,,,,4.79,0.0,0.0,0.0,0.055359920569253686
2,10,7,,,,,4.8175,0.0,0.0,0.0,0.0681969367664732
2,10,7,,,,,4.3425,0.0,0.0,0.0,0.0934550614947966
2,10,7,,,,,4.095,0.0,0.0,0.0,0.09598087396762894
2,10,7,,,,,4.11,0.0,0.0,0.0,0.11113574880462299
2,11,7,,,,,9.36,0.0,0.0,0.0,0.10845114942528737
2,11,7,,,,,6.585,0.0,0.0,0.0,0.08380316091954024
2,11,7,,,,,6.07,0.0,0.0,0.0,0.06901436781609196
2,11,7,,,,,6.575,0.0,0.0,0.0,0.07394396551724139
2,12,7,,,,,7.5775,0.0,0.0,0.0,0.06592431527300965
2,12,7,,,,,5.34,0.0,0.0,0.0,0.07655726934930153
2,12,7,,,,,4.1375,0.0,0.0,0.0,0.11696249483921069
2,12,7,,,,,4.45,0.0,0.0,0.0,0.1701272652206701
2,13,7,,,,,3.9125,0.0,0.0,0.0,0.16166218190242074
2,13,7,,,,,4.6175,0.0,0.0,0.0,0.11689419306790422
2,13,7,,,,,4.11,0.0,0.0,0.0,0.1094328615954848
2,13,7,,,,,4.595,0.0,0.0,0.0,0.09451019865064597
2,14,7,,,,,4.8825,0.0,0.0,0.0,0.1315625934416426
2,14,7,,,,,5.6475,0.0,0.0,0.0,0.14645647194447003
2,14,7,,,,,5.22,0.0,0.0,0.0,0.21844355137480279
2,14,7,,,,,5.66,0.0,0.0,0.0,0.15886803736349295
2,15,7,,,,,4.445,0.0,0.0,0.0,0.695
2,15,7,,,,,4.865,0.0,0.0,0.0,1.865
2,15,7,,,,,4.085,0.0,0.0,0.0,1.085
2,15,7,,,,,5.835,0.0,0.0,0.0,0.835
2,16,7,,,,,4.26,0.0,0.0,0.0,0.76
2,16,7,,,,,3.76,0.0,0.0,0.0,0.51
2,16,7,,,,,3.35,0.0,0.0,0.0,0.35
2,16,7,,,,,3.615,0.0,0.0,0.0,0.365
2,17,7,,,,,4.21,0.0,0.0,0.0,0.43487452866987386
2,17,7,,,,,4.455,0.0,0.0,0.0,0.43014763161911435
2,17,7,,,,,4.855,0.0,0.0,0.0,0.33560969060392437
2,17,7,,,,,4.4025,0.0,0.0,0.0,0.38051521258613963
2,18,7,,,,,6.59,0.0,0.0,0.0,0.31702942151892743
2,18,7,,,,,7.48,0.0,0.0,0.0,0.21446107926280386
2,18,7,,,,,7.6275,0.0,0.0,0.0,0.11888603306959779
2,18,7,,,,,6.5325,0.0,0.0,0.0,0.03030428293930924
2,19,7,,,,,6.005,0.0,0.0,0.0,0.0
2,19,7,,,,,7.0,0.0,0.0,0.0,0.0
2,19,7,,,,,6.25,0.0,0.0,0.0,0.0
2,19,7,,,,,6.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.0,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,24,7,,,,,4.25,0.0,0.0,0.0,0.0
2,24,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,3.5,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,4.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.25,0.0,0.0,0.0,0.0
2,6,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.0,0.0,0.0,0.0,0.0
2,8,1,,,,,7.0,0.0,0.0,0.0,0.0
2,8,1,,,,,6.0,0.0,0.0,0.0,0.0
2,9,1,,,,,5.5,0.0,0.0,0.0,0.0
2,9,1,,,,,5.5,0.0,0.0,0.0,0.0
2,9,1,,,,,6.035,0.0,0.0,0.0,0.0726175563525478
2,9,1,,,,,5.06,0.0,0.0,0.0,0.12448723946151048
2,10,1,,,,,5.5925,0.0,0.0,0.0,0.10430004161998933
2,10,1,,,,,6.1475,0.0,0.0,0.0,0.16631628258322623
2,10,1,,,,,4.7425,0.0,0.0,0.0,0.27343524424699905
2,10,1,,,,,7.5375,0.0,0.0,0.0,1.1698518181701507
2,11,1,,,,,7.57,0.0,0.0,0.0,0.8142498635318861
2,11,1,,,,,6.8775,0.0,0.0,0.0,1.1195935623563433
2,11,1,,,,,6.0425,0.0,0.0,0.0,1.2834365227011741
2,11,1,,,,,7.7425,0.0,0.0,0.0,1.2337871407784982
2,12,1,,,,,6.13,0.0,0.0,0.0,1.1036885461904158
2,12,1,,,,,6.2025,0.0,0.0,0.0,1.174500421941571
2,12,1,,,,,6.155,0.0,0.0,0.0,1.8606430800820728
2,12,1,,,,,5.702500000000001,0.0,0.0,0.0,3.3721103590463817
2,13,1,,,,,6.3075,0.0,0.0,0.0,2.0575
2,13,1,,,,,5.2125,0.0,0.0,0.0,2.9625
2,13,1,,,,,4.635,0.0,0.0,0.0,1.885
2,13,1,,,,,6.18,0.0,0.0,0.0,1.43
2,14,1,,,,,5.5525,0.0,0.0,0.0,1.0456265019769087
2,14,1,,,,,6.725,0.0,0.0,0.0,1.2169999666714615
2,14,1,,,,,4.9425,0.0,0.0,0.0,1.43307955259068
2,14,1,,,,,4.3475,0.0,0.0,0.0,1.8354346436126734
2,15,1,,,,,4.1475,0.0,0.0,0.0,3.8975
2,15,1,,,,,6.13,0.0,0.0,0.0,5.63
2,15,1,,,,,7.94,0.0,0.0,0.0,4.19
2,15,1,,,,,4.3100000000000005,0.0,0.0,0.0,3.56
2,16,1,,,,,5.5600000000000005,0.0,0.0,0.0,2.56
2,16,1,,,,,6.0225,0.0,0.0,0.0,2.2725
2,16,1,,,,,6.215,0.0,0.0,0.0,2.215
2,16,1,,,,,6.109999999999999,0.0,0.0,0.0,2.36
2,17,1,,,,,5.3725000000000005,0.0,0.0,0.0,0.9843152603090315
2,17,1,,,,,6.275,0.0,0.0,0.0,0.7734988948499323
2,17,1,,,,,6.5975,0.0,0.0,0.0,0.5141492654002492
