month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,17,1,,,,,6.02,0.0,0.0,0.0,0.4671326659093709
2,18,1,,,,,8.05,0.0,0.0,0.0,0.4116013071895425
2,18,1,,,,,8.285,0.0,0.0,0.0,0.4003758169934641
2,18,1,,,,,7.7275,0.0,0.0,0.0,0.1702532679738562
2,18,1,,,,,7.5675,0.0,0.0,0.0,0.05051470588235295
2,19,1,,,,,6.265,0.0,0.0,0.0,0.0
2,19,1,,,,,7.0,0.0,0.0,0.0,0.0
2,19,1,,,,,7.0,0.0,0.0,0.0,0.0
2,19,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,7.0,0.0,0.0,0.0,0.0
2,21,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,7.0,0.0,0.0,0.0,0.0
2,21,1,,,,,6.75,0.0,0.0,0.0,0.0
2,21,1,,,,,6.75,0.0,0.0,0.0,0.0
2,22,1,,,,,5.25,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,5.5,0.0,0.0,0.0,0.0
2,22,1,,,,,5.25,0.0,0.0,0.0,0.0
2,23,1,,,,,6.0,0.0,0.0,0.0,0.0
2,23,1,,,,,6.5,0.0,0.0,0.0,0.0
2,23,1,,,,,7.0,0.0,0.0,0.0,0.0
2,23,1,,,,,7.0,0.0,0.0,0.0,0.0
2,24,1,,,,,7.25,0.0,0.0,0.0,0.0
2,24,1,,,,,7.5,0.0,0.0,0.0,0.0
2,24,1,,,,,7.25,0.0,0.0,0.0,0.0
2,24,1,,,,,6.25,0.0,0.0,0.0,0.0
2,1,2,,,,,4.25,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.0,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.0,0.0,0.0,0.0,0.0
2,3,2,,,,,3.25,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.75,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.25,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,5,2,,,,,2.25,0.0,0.0,0.0,0.0
2,5,2,,,,,2.25,0.0,0.0,0.0,0.0
2,6,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,3.75,0.0,0.0,0.0,0.0
2,7,2,,,,,3.75,0.0,0.0,0.0,0.0
2,8,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,6.25,0.0,0.0,0.0,0.0
2,8,2,,,,,5.5,0.0,0.0,0.0,0.0
2,8,2,,,,,5.02,0.0,0.0,0.0,0.0
2,9,2,,,,,5.36,0.0,0.0,0.0,0.18795262673880087
2,9,2,,,,,6.2325,0.0,0.0,0.0,0.3972635065161018
2,9,2,,,,,5.6,0.0,0.0,0.0,0.5980310850780026
2,9,2,,,,,5.415,0.0,0.0,0.0,0.7090940008782032
2,10,2,,,,,6.6075,0.0,0.0,0.0,0.4396346785984084
2,10,2,,,,,6.66,0.0,0.0,0.0,0.5041964146163564
2,10,2,,,,,6.7,0.0,0.0,0.0,0.5533863087252693
2,10,2,,,,,6.5575,0.0,0.0,0.0,0.37814731096226734
2,11,2,,,,,7.285,0.0,0.0,0.0,0.7644981793880894
2,11,2,,,,,5.6375,0.0,0.0,0.0,0.8643211900725214
2,11,2,,,,,5.9825,0.0,0.0,0.0,0.7133693202570388
2,11,2,,,,,4.96,0.0,0.0,0.0,0.691456952058017
2,12,2,,,,,5.14,0.0,0.0,0.0,0.5492347332454933
2,12,2,,,,,9.625,0.0,0.0,0.0,0.750906861859073
2,12,2,,,,,6.755,0.0,0.0,0.0,0.6479253493755429
2,12,2,,,,,6.5575,0.0,0.0,0.0,0.9075245787611083
2,13,2,,,,,6.4775,0.0,0.0,0.0,0.8590485532237624
2,13,2,,,,,6.6025,0.0,0.0,0.0,0.7715690671520962
2,13,2,,,,,5.865,0.0,0.0,0.0,1.1302349600459276
2,13,2,,,,,6.0625,0.0,0.0,0.0,1.96828843661249
2,14,2,,,,,6.955,0.0,0.0,0.0,1.2308342490455462
2,14,2,,,,,7.84,0.0,0.0,0.0,0.9673418731501653
2,14,2,,,,,5.38,0.0,0.0,0.0,0.8157435198952885
2,14,2,,,,,4.8100000000000005,0.0,0.0,0.0,0.5847365054116671
2,15,2,,,,,4.225,0.0,0.0,0.0,0.5015964897674798
2,15,2,,,,,5.7775,0.0,0.0,0.0,0.7108833010152905
2,15,2,,,,,5.0825,0.0,0.0,0.0,0.7489354485148924
2,15,2,,,,,5.2275,0.0,0.0,0.0,0.8492547464683884
2,16,2,,,,,7.28,0.0,0.0,0.0,0.47693514475173865
2,16,2,,,,,6.13,0.0,0.0,0.0,0.5232395277373443
2,16,2,,,,,6.9525,0.0,0.0,0.0,0.6725711628659227
2,16,2,,,,,5.9225,0.0,0.0,0.0,0.5429188905062268
2,17,2,,,,,6.4825,0.0,0.0,0.0,0.7903580660515043
2,17,2,,,,,7.345,0.0,0.0,0.0,0.8808570812482414
2,17,2,,,,,8.2275,0.0,0.0,0.0,0.9874448102577319
2,17,2,,,,,6.905,0.0,0.0,0.0,0.3257964547082537
2,18,2,,,,,7.68,0.0,0.0,0.0,0.028846852348318113
2,18,2,,,,,7.9375,0.0,0.0,0.0,0.030048804529498034
2,18,2,,,,,8.7775,0.0,0.0,0.0,0.004407157997659712
2,18,2,,,,,6.7725,0.0,0.0,0.0,0.003605856543539764
2,19,2,,,,,6.7925,0.0,0.0,0.0,0.0
2,19,2,,,,,6.2525,0.0,0.0,0.0,0.0
2,19,2,,,,,7.5,0.0,0.0,0.0,0.0
2,19,2,,,,,7.0,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,20,2,,,,,6.0,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,21,2,,,,,5.25,0.0,0.0,0.0,0.0
2,21,2,,,,,5.5,0.0,0.0,0.0,0.0
2,21,2,,,,,4.5,0.0,0.0,0.0,0.0
2,21,2,,,,,4.0,0.0,0.0,0.0,0.0
2,22,2,,,,,3.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.5,0.0,0.0,0.0,0.0
2,22,2,,,,,4.0,0.0,0.0,0.0,0.0
2,22,2,,,,,4.0,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.0,0.0,0.0,0.0,0.0
2,24,2,,,,,3.75,0.0,0.0,0.0,0.0
2,24,2,,,,,4.0,0.0,0.0,0.0,0.0
2,24,2,,,,,3.5,0.0,0.0,0.0,0.0
2,24,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,2.5,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,3,3,,,,,2.75,0.0,0.0,0.0,0.0
2,3,3,,,,,2.5,0.0,0.0,0.0,0.0
2,3,3,,,,,3.25,0.0,0.0,0.0,0.0
2,3,3,,,,,3.25,0.0,0.0,0.0,0.0
2,4,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,3.75,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.0,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,5,3,,,,,2.25,0.0,0.0,0.0,0.0
2,6,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,7,3,,,,,3.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.25,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,6.25,0.0,0.0,0.0,0.0
2,8,3,,,,,5.75,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,9,3,,,,,5.62,0.0,0.0,0.0,0.17963974509038888
2,9,3,,,,,5.265,0.0,0.0,0.0,0.3967044370746088
2,9,3,,,,,5.3825,0.0,0.0,0.0,0.9468511564139247
2,9,3,,,,,6.07,0.0,0.0,0.0,0.8532887891793471
2,10,3,,,,,9.085,0.0,0.0,0.0,0.6214476560911124
2,10,3,,,,,6.05,0.0,0.0,0.0,1.3809947913135832
2,10,3,,,,,4.89,0.0,0.0,0.0,1.2110262016134499
2,10,3,,,,,7.2575,0.0,0.0,0.0,3.7260301773326097
2,11,3,,,,,6.532500000000001,0.0,0.0,0.0,3.7694348716500126
2,11,3,,,,,5.8925,0.0,0.0,0.0,4.128191396116372
2,11,3,,,,,6.2625,0.0,0.0,0.0,4.496913379595686
2,11,3,,,,,7.145,0.0,0.0,0.0,4.878092186841192
2,12,3,,,,,7.46,0.0,0.0,0.0,4.964824777662776
2,12,3,,,,,7.145,0.0,0.0,0.0,5.141118939633526
2,12,3,,,,,6.82,0.0,0.0,0.0,5.307883687443697
2,12,3,,,,,6.96,0.0,0.0,0.0,5.441295485691833
2,13,3,,,,,6.07,0.0,0.0,0.0,5.207541159330863
2,13,3,,,,,6.6675,0.0,0.0,0.0,5.294780895247489
2,13,3,,,,,6.21,0.0,0.0,0.0,3.7669670585537687
2,13,3,,,,,6.2975,0.0,0.0,0.0,4.292642390359075
2,14,3,,,,,5.34,0.0,0.0,0.0,4.626268008043656
2,14,3,,,,,6.1375,0.0,0.0,0.0,3.58449136391023
2,14,3,,,,,4.5075,0.0,0.0,0.0,4.338209185445432
2,14,3,,,,,5.8625,0.0,0.0,0.0,4.645760710324739
2,15,3,,,,,7.23,0.0,0.0,0.0,4.010887903233091
2,15,3,,,,,5.8675,0.0,0.0,0.0,3.6863461923130028
2,15,3,,,,,5.1325,0.0,0.0,0.0,2.13302241728858
2,15,3,,,,,5.390000000000001,0.0,0.0,0.0,2.1397370733765824
2,16,3,,,,,6.475,0.0,0.0,0.0,2.1174005475288102
2,16,3,,,,,5.7375,0.0,0.0,0.0,1.2725791169491334
2,16,3,,,,,5.8175,0.0,0.0,0.0,0.9132626603987898
2,16,3,,,,,6.83,0.0,0.0,0.0,0.9239566025580264
2,17,3,,,,,6.005,0.0,0.0,0.0,0.26929877540729813
2,17,3,,,,,6.58,0.0,0.0,0.0,0.22240595381896264
2,17,3,,,,,7.095,0.0,0.0,0.0,0.1594355934003407
2,17,3,,,,,7.5425,0.0,0.0,0.0,0.14536774692384005
2,18,3,,,,,8.405,0.0,0.0,0.0,0.2474941913457638
2,18,3,,,,,8.045,0.0,0.0,0.0,0.18027354678271681
2,18,3,,,,,7.43,0.0,0.0,0.0,0.10999741837589501
2,18,3,,,,,6.63,0.0,0.0,0.0,0.07944257993814641
2,19,3,,,,,6.29,0.0,0.0,0.0,0.0
2,19,3,,,,,7.0,0.0,0.0,0.0,0.0
2,19,3,,,,,7.75,0.0,0.0,0.0,0.0
2,19,3,,,,,7.25,0.0,0.0,0.0,0.0
2,20,3,,,,,6.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,5.75,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,4.25,0.0,0.0,0.0,0.0
2,21,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,3.25,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.5,0.0,0.0,0.0,0.0
2,24,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.0,0.0,0.0,0.0,0.0
2,8,4,,,,,6.0,0.0,0.0,0.0,0.0
2,9,4,,,,,6.5425,0.0,0.0,0.0,0.0425
2,9,4,,,,,6.31,0.0,0.0,0.0,0.06
2,9,4,,,,,5.9075,0.0,0.0,0.0,0.1575
2,9,4,,,,,5.63,0.0,0.0,0.0,0.38
2,10,4,,,,,8.7875,0.0,0.0,0.0,0.6113293089217628
2,10,4,,,,,7.75,0.0,0.0,0.0,0.5686784269039654
2,10,4,,,,,6.2025,0.0,0.0,0.0,0.5146539763480887
2,10,4,,,,,8.14,0.0,0.0,0.0,0.7279083864370758
2,11,4,,,,,8.465,0.0,0.0,0.0,0.7042629733453294
2,11,4,,,,,8.08,0.0,0.0,0.0,0.8175360389882845
2,11,4,,,,,6.905,0.0,0.0,0.0,1.1376555723270707
2,11,4,,,,,5.725,0.0,0.0,0.0,1.2066043948923477
2,12,4,,,,,5.84,0.0,0.0,0.0,1.59
2,12,4,,,,,9.53,0.0,0.0,0.0,2.28
2,12,4,,,,,6.98,0.0,0.0,0.0,1.98
2,12,4,,,,,6.7275,0.0,0.0,0.0,1.7275
2,13,4,,,,,6.885,0.0,0.0,0.0,1.8199598480011134
2,13,4,,,,,8.7175,0.0,0.0,0.0,1.8996132630993052
2,13,4,,,,,9.4,0.0,0.0,0.0,2.0758162722559117
2,13,4,,,,,6.984999999999999,0.0,0.0,0.0,2.157883427205564
2,14,4,,,,,7.2,0.0,0.0,0.0,1.392406137738402
2,14,4,,,,,6.675,0.0,0.0,0.0,1.6084691591116025
2,14,4,,,,,8.6225,0.0,0.0,0.0,2.2782645253685234
2,14,4,,,,,5.62,0.0,0.0,0.0,3.4762139438710453
2,15,4,,,,,4.827500000000001,0.0,0.0,0.0,1.7273205574691868
2,15,4,,,,,5.895,0.0,0.0,0.0,1.3677219335917266
2,15,4,,,,,6.165,0.0,0.0,0.0,1.1764902954603607
2,15,4,,,,,5.4075,0.0,0.0,0.0,1.3781149574032139
2,16,4,,,,,5.43,0.0,0.0,0.0,1.5966657303042007
2,16,4,,,,,6.95,0.0,0.0,0.0,2.440499432330255
2,16,4,,,,,7.575,0.0,0.0,0.0,0.8893345389000081
2,16,4,,,,,6.965,0.0,0.0,0.0,0.5915108793614008
2,17,4,,,,,6.47,0.0,0.0,0.0,0.4445644682115271
2,17,4,,,,,5.8975,0.0,0.0,0.0,0.5541619586386743
2,17,4,,,,,7.485,0.0,0.0,0.0,0.29946356539248703
2,17,4,,,,,8.065,0.0,0.0,0.0,0.19449695484254312
2,18,4,,,,,8.26,0.0,0.0,0.0,0.10818794684610605
2,18,4,,,,,8.19,0.0,0.0,0.0,0.07906042269523134
2,18,4,,,,,8.37,0.0,0.0,0.0,0.04993289854435663
2,18,4,,,,,7.095,0.0,0.0,0.0,0.03953021134761567
2,19,4,,,,,5.795,0.0,0.0,0.0,0.0
2,19,4,,,,,6.0025,0.0,0.0,0.0,0.0
2,19,4,,,,,6.5,0.0,0.0,0.0,0.0
2,19,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.0,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,6.0,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,6.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,3.75,0.0,0.0,0.0,0.0
2,22,4,,,,,3.25,0.0,0.0,0.0,0.0
2,22,4,,,,,3.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.0,0.0,0.0,0.0,0.0
2,22,4,,,,,3.75,0.0,0.0,0.0,0.0
2,23,4,,,,,4.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.75,0.0,0.0,0.0,0.0
2,24,4,,,,,3.75,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,2,5,,,,,4.25,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,5,5,,,,,4.0,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,7,5,,,,,3.75,0.0,0.0,0.0,0.0
2,8,5,,,,,4.0,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,4.25,0.0,0.0,0.0,0.0
2,8,5,,,,,5.505,0.0,0.0,0.0,0.0
2,9,5,,,,,5.345,0.0,0.0,0.0,0.19297950254364238
2,9,5,,,,,6.655,0.0,0.0,0.0,0.3148612936238375
2,9,5,,,,,6.28,0.0,0.0,0.0,0.5687816917075775
2,9,5,,,,,6.9925,0.0,0.0,0.0,0.4926055722824555
2,10,5,,,,,9.65,0.0,0.0,0.0,0.45748122490554055
2,10,5,,,,,7.0725,0.0,0.0,0.0,0.9406957687120178
2,10,5,,,,,6.8375,0.0,0.0,0.0,0.6719255490800127
2,10,5,,,,,5.4225,0.0,0.0,0.0,1.0550660749384029
2,11,5,,,,,5.2225,0.0,0.0,0.0,1.4496375403207824
2,11,5,,,,,7.885,0.0,0.0,0.0,1.6096145184546549
2,11,5,,,,,7.5175,0.0,0.0,0.0,2.232294141037266
2,11,5,,,,,7.915,0.0,0.0,0.0,1.6391487298024467
2,12,5,,,,,7.9725,0.0,0.0,0.0,1.0900581853489846
2,12,5,,,,,8.3375,0.0,0.0,0.0,1.4155152304634053
2,12,5,,,,,7.49,0.0,0.0,0.0,1.5514938589016223
2,12,5,,,,,9.61,0.0,0.0,0.0,1.212661866727705
2,13,5,,,,,8.432500000000001,0.0,0.0,0.0,1.1798732090792863
2,13,5,,,,,8.08,0.0,0.0,0.0,1.3013610264190383
2,13,5,,,,,7.6125,0.0,0.0,0.0,2.151775747797302
2,13,5,,,,,6.16,0.0,0.0,0.0,2.3968104980249376
2,14,5,,,,,5.7175,0.0,0.0,0.0,1.725717260489988
2,14,5,,,,,7.6,0.0,0.0,0.0,1.4033787124696218
2,14,5,,,,,8.870000000000001,0.0,0.0,0.0,1.8594767940222487
2,14,5,,,,,6.3,0.0,0.0,0.0,1.1402452038815676
2,15,5,,,,,5.205,0.0,0.0,0.0,0.48500430159806024
2,15,5,,,,,5.2375,0.0,0.0,0.0,0.6993319286528047
2,15,5,,,,,4.1775,0.0,0.0,0.0,0.7758056359587229
2,15,5,,,,,5.18,0.0,0.0,0.0,0.6761885698628557
2,16,5,,,,,5.795,0.0,0.0,0.0,0.21085688268213065
2,16,5,,,,,6.04,0.0,0.0,0.0,0.29145468725947016
2,16,5,,,,,5.845000000000001,0.0,0.0,0.0,0.4632338465101635
2,16,5,,,,,5.665,0.0,0.0,0.0,0.5560434396598272
2,17,5,,,,,5.6025,0.0,0.0,0.0,0.41163664338528144
2,17,5,,,,,5.345000000000001,0.0,0.0,0.0,0.6059526331878459
2,17,5,,,,,6.6875,0.0,0.0,0.0,0.23249394245898772
2,17,5,,,,,5.99,0.0,0.0,0.0,0.14488043572181128
2,18,5,,,,,7.045,0.0,0.0,0.0,0.4455086150454579
2,18,5,,,,,6.3875,0.0,0.0,0.0,0.21715042557247163
2,18,5,,,,,6.565,0.0,0.0,0.0,0.17652228143310597
2,18,5,,,,,7.1275,0.0,0.0,0.0,0.07144949486578099
2,19,5,,,,,6.0425,0.0,0.0,0.0,0.0
2,19,5,,,,,6.0025,0.0,0.0,0.0,0.0
2,19,5,,,,,7.0,0.0,0.0,0.0,0.0
2,19,5,,,,,6.25,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,5.5,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,5.5,0.0,0.0,0.0,0.0
2,21,5,,,,,5.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.75,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,1,6,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,2.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.75,0.0,0.0,0.0,0.0
2,5,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.25,0.0,0.0,0.0,0.0
2,7,6,,,,,3.5,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,4.0,0.0,0.0,0.0,0.0
2,8,6,,,,,5.25,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.255,0.0,0.0,0.0,0.0
2,9,6,,,,,5.0725,0.0,0.0,0.0,0.10673914178098277
2,9,6,,,,,5.66,0.0,0.0,0.0,0.23556224393044478
2,9,6,,,,,5.5425,0.0,0.0,0.0,0.4306372271853443
2,9,6,,,,,5.075,0.0,0.0,0.0,0.478485807983716
2,10,6,,,,,4.48,0.0,0.0,0.0,0.5671729088300688
2,10,6,,,,,4.2575,0.0,0.0,0.0,0.5996671900651248
2,10,6,,,,,3.4325,0.0,0.0,0.0,0.8064489797427541
2,10,6,,,,,3.7275,0.0,0.0,0.0,0.859621439945573
2,11,6,,,,,4.415,0.0,0.0,0.0,0.6608446104910504
2,11,6,,,,,4.35,0.0,0.0,0.0,0.5962507763829026
2,11,6,,,,,4.0225,0.0,0.0,0.0,0.767672874592987
2,11,6,,,,,4.42,0.0,0.0,0.0,0.6658133669609079
2,12,6,,,,,5.25,0.0,0.0,0.0,0.44717904432930333
2,12,6,,,,,3.9775,0.0,0.0,0.0,0.4270559873344847
2,12,6,,,,,4.46,0.0,0.0,0.0,0.4114047207829591
2,12,6,,,,,4.3100000000000005,0.0,0.0,0.0,0.5008405296488198
2,13,6,,,,,5.0925,0.0,0.0,0.0,0.44756141538525535
2,13,6,,,,,4.6325,0.0,0.0,0.0,0.47777653203573667
2,13,6,,,,,4.5025,0.0,0.0,0.0,0.7572663610526894
2,13,6,,,,,4.95,0.0,0.0,0.0,1.2841424576454583
2,14,6,,,,,4.952500000000001,0.0,0.0,0.0,1.8878585910643573
2,14,6,,,,,6.77,0.0,0.0,0.0,2.1322602639136674
2,14,6,,,,,5.67,0.0,0.0,0.0,0.9006297865628126
2,14,6,,,,,6.175,0.0,0.0,0.0,0.5195941076323919
2,15,6,,,,,5.945,0.0,0.0,0.0,0.3641246798439078
2,15,6,,,,,5.65,0.0,0.0,0.0,0.47152836238779433
2,15,6,,,,,4.59,0.0,0.0,0.0,0.7020533395551605
2,15,6,,,,,4.6025,0.0,0.0,0.0,0.8395824452516004
2,16,6,,,,,4.8575,0.0,0.0,0.0,0.43093635860706936
2,16,6,,,,,3.84,0.0,0.0,0.0,0.26665675228724733
2,16,6,,,,,3.215,0.0,0.0,0.0,0.1476135593018691
2,16,6,,,,,3.3925,0.0,0.0,0.0,0.12459854199136261
2,17,6,,,,,4.63,0.0,0.0,0.0,0.35313223559798906
2,17,6,,,,,4.52,0.0,0.0,0.0,0.4093123639885783
2,17,6,,,,,6.0075,0.0,0.0,0.0,0.10333130757554794
2,17,6,,,,,6.365,0.0,0.0,0.0,0.14646962044689318
2,18,6,,,,,7.135,0.0,0.0,0.0,0.044352505917656056
2,18,6,,,,,7.37,0.0,0.0,0.0,0.039424449704583156
2,18,6,,,,,7.61,0.0,0.0,0.0,0.0361390788958679
2,18,6,,,,,6.055,0.0,0.0,0.0,0.01806953944793395
2,19,6,,,,,6.01,0.0,0.0,0.0,0.0
2,19,6,,,,,6.25,0.0,0.0,0.0,0.0
2,19,6,,,,,6.0,0.0,0.0,0.0,0.0
2,19,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,3.75,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,5.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,2.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.5,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,3.25,0.0,0.0,0.0,0.0
2,7,7,,,,,3.5,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,8,7,,,,,4.5,0.0,0.0,0.0,0.0
2,8,7,,,,,5.25,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.75,0.0,0.0,0.0,0.0
2,9,7,,,,,6.5,0.0,0.0,0.0,0.0
2,9,7,,,,,5.75,0.0,0.0,0.0,0.0
2,9,7,,,,,5.76,0.0,0.0,0.0,0.013867623304909657
2,9,7,,,,,5.83,0.0,0.0,0.0,0.11094098643927726
2,10,7,,,,,5.15,0.0,0.0,0.0,0.1643776694628011
2,10,7,,,,,4.14,0.0,0.0,0.0,0.15341915816528107
2,10,7,,,,,3.625,0.0,0.0,0.0,0.13698139121900094
2,10,7,,,,,3.9575,0.0,0.0,0.0,0.22738910942354154
2,11,7,,,,,3.9725,0.0,0.0,0.0,0.2223328777542725
2,11,7,,,,,4.715,0.0,0.0,0.0,0.4646507332842099
2,11,7,,,,,4.55,0.0,0.0,0.0,0.549586888830786
2,11,7,,,,,4.105,0.0,0.0,0.0,1.104170022105488
2,12,7,,,,,5.64,0.0,0.0,0.0,1.2677099526312288
2,12,7,,,,,3.7725,0.0,0.0,0.0,1.1605474206642006
2,12,7,,,,,4.54,0.0,0.0,0.0,0.9485024106017829
2,12,7,,,,,4.16,0.0,0.0,0.0,1.7419611579321204
2,13,7,,,,,4.9625,0.0,0.0,0.0,5.7125
2,13,7,,,,,4.105,0.0,0.0,0.0,6.105
2,13,7,,,,,5.1275,0.0,0.0,0.0,6.1275
2,13,7,,,,,4.87,0.0,0.0,0.0,6.12
2,14,7,,,,,4.605,0.0,0.0,0.0,5.781798660918478
2,14,7,,,,,5.57,0.0,0.0,0.0,5.748651576048348
2,14,7,,,,,4.99,0.0,0.0,0.0,5.6728868106309065
2,14,7,,,,,4.84,0.0,0.0,0.0,5.5308278754732045
2,15,7,,,,,7.4175,0.0,0.0,0.0,5.53356797924037
2,15,7,,,,,4.7575,0.0,0.0,0.0,5.377349033200942
2,15,7,,,,,4.61,0.0,0.0,0.0,4.989242589134238
2,15,7,,,,,4.125,0.0,0.0,0.0,4.027519702579008
2,16,7,,,,,5.36,0.0,0.0,0.0,2.9170299472915797
2,16,7,,,,,4.3275,0.0,0.0,0.0,2.5800845141174436
2,16,7,,,,,4.31,0.0,0.0,0.0,2.5690111900225188
2,16,7,,,,,3.9475,0.0,0.0,0.0,2.497825535126575
2,17,7,,,,,3.5875000000000004,0.0,0.0,0.0,3.136712442267602
2,17,7,,,,,4.575,0.0,0.0,0.0,2.6886106648008017
2,17,7,,,,,5.2775,0.0,0.0,0.0,2.4284930476371467
2,17,7,,,,,4.7575,0.0,0.0,0.0,1.9738336831830274
2,18,7,,,,,5.4175,0.0,0.0,0.0,1.536770347558293
2,18,7,,,,,5.9,0.0,0.0,0.0,1.0598416190057192
2,18,7,,,,,5.9675,0.0,0.0,0.0,0.6612490101187858
2,18,7,,,,,5.83,0.0,0.0,0.0,0.3041284645842499
2,19,7,,,,,5.6175,0.0,0.0,0.0,0.0
2,19,7,,,,,5.5275,0.0,0.0,0.0,0.0
2,19,7,,,,,5.5,0.0,0.0,0.0,0.0
2,19,7,,,,,6.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,4.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,3.75,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.75,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,4.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.5,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.75,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.0,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,8,1,,,,,4.5,0.0,0.0,0.0,0.0
2,8,1,,,,,5.25,0.0,0.0,0.0,0.0
2,8,1,,,,,5.01,0.0,0.0,0.0,0.0
2,8,1,,,,,6.3175,0.0,0.0,0.0,0.0
2,9,1,,,,,5.4575,0.0,0.0,0.0,0.4367208477844443
2,9,1,,,,,6.265,0.0,0.0,0.0,0.5577398778933867
2,9,1,,,,,5.4275,0.0,0.0,0.0,0.8997501803751804
2,9,1,,,,,5.315,0.0,0.0,0.0,1.1891435132443904
2,10,1,,,,,6.395,0.0,0.0,0.0,0.8065931401785755
2,10,1,,,,,6.4125,0.0,0.0,0.0,1.1411104502526357
2,10,1,,,,,6.255,0.0,0.0,0.0,1.882050660416676
2,10,1,,,,,6.695,0.0,0.0,0.0,2.11965174046928
2,11,1,,,,,6.57,0.0,0.0,0.0,1.2987766353160797
2,11,1,,,,,6.4775,0.0,0.0,0.0,1.45374430202993
2,11,1,,,,,7.3925,0.0,0.0,0.0,3.583934768286985
2,11,1,,,,,8.809999999999999,0.0,0.0,0.0,3.994722075290366
2,12,1,,,,,8.5025,0.0,0.0,0.0,1.848606645823171
2,12,1,,,,,8.545,0.0,0.0,0.0,2.293831553862714
2,12,1,,,,,8.075,0.0,0.0,0.0,2.933970592149983
2,12,1,,,,,7.852499999999999,0.0,0.0,0.0,4.5979217461595185
2,13,1,,,,,7.1025,0.0,0.0,0.0,4.06830124735336
2,13,1,,,,,7.6175,0.0,0.0,0.0,2.8622350082832053
2,13,1,,,,,6.6175,0.0,0.0,0.0,3.2098045296290714
2,13,1,,,,,5.91,0.0,0.0,0.0,2.7179936569246714
2,14,1,,,,,5.995,0.0,0.0,0.0,1.910697769477607
2,14,1,,,,,8.375,0.0,0.0,0.0,1.7084207523941408
2,14,1,,,,,7.904999999999999,0.0,0.0,0.0,1.5881479314255933
2,14,1,,,,,5.452500000000001,0.0,0.0,0.0,1.3407686064789217
2,15,1,,,,,4.6525,0.0,0.0,0.0,0.8619494277414088
2,15,1,,,,,4.7925,0.0,0.0,0.0,0.7327915530330188
2,15,1,,,,,5.4325,0.0,0.0,0.0,0.6933266468721219
2,15,1,,,,,6.21,0.0,0.0,0.0,0.7928858419598391
2,16,1,,,,,9.905,0.0,0.0,0.0,0.4441293443710626
2,16,1,,,,,7.577500000000001,0.0,0.0,0.0,0.43228079903930455
2,16,1,,,,,6.41,0.0,0.0,0.0,0.36845153870370434
2,16,1,,,,,6.234999999999999,0.0,0.0,0.0,0.4563601008425549
2,17,1,,,,,6.3625,0.0,0.0,0.0,0.20636525443510736
2,17,1,,,,,6.4275,0.0,0.0,0.0,0.17200395848131916
2,17,1,,,,,6.8075,0.0,0.0,0.0,0.12302923781155206
2,17,1,,,,,6.84,0.0,0.0,0.0,0.08610071859684863
2,18,1,,,,,8.57,0.0,0.0,0.0,0.0731649356399971
2,18,1,,,,,8.3775,0.0,0.0,0.0,0.05598902087085144
2,18,1,,,,,7.895,0.0,0.0,0.0,0.03524408485097422
2,18,1,,,,,6.48,0.0,0.0,0.0,0.020521872191706505
2,19,1,,,,,5.835,0.0,0.0,0.0,0.0
2,19,1,,,,,6.01,0.0,0.0,0.0,0.0
2,19,1,,,,,6.5,0.0,0.0,0.0,0.0
2,19,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.5,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.5,0.0,0.0,0.0,0.0
2,20,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.25,0.0,0.0,0.0,0.0
2,21,1,,,,,4.75,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.5,0.0,0.0,0.0,0.0
2,3,2,,,,,3.25,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.75,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.25,0.0,0.0,0.0,0.0
2,5,2,,,,,2.75,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,7,2,,,,,3.0,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,8,2,,,,,5.0,0.0,0.0,0.0,0.0
2,8,2,,,,,7.25,0.0,0.0,0.0,0.0
2,8,2,,,,,5.75,0.0,0.0,0.0,0.0
2,8,2,,,,,5.75,0.0,0.0,0.0,0.0
2,9,2,,,,,4.5375,0.0,0.0,0.0,0.0805032783988061
2,9,2,,,,,5.91,0.0,0.0,0.0,0.3434806545015727
2,9,2,,,,,5.645,0.0,0.0,0.0,0.8479678658007577
2,9,2,,,,,6.06,0.0,0.0,0.0,0.6654937680967972
2,10,2,,,,,10.04,0.0,0.0,0.0,0.6858812207251811
2,10,2,,,,,7.314999999999999,0.0,0.0,0.0,1.352710185319107
2,10,2,,,,,5.61,0.0,0.0,0.0,1.4098669537128723
2,10,2,,,,,5.525,0.0,0.0,0.0,1.3019041689690936
2,11,2,,,,,6.41,0.0,0.0,0.0,0.896750241302953
2,11,2,,,,,8.105,0.0,0.0,0.0,0.8425510508945327
2,11,2,,,,,7.7475,0.0,0.0,0.0,1.2293361824455318
2,11,2,,,,,6.95,0.0,0.0,0.0,1.9216076599348992
2,12,2,,,,,8.3375,0.0,0.0,0.0,1.3060544752413554
2,12,2,,,,,7.345,0.0,0.0,0.0,1.106546941228109
2,12,2,,,,,6.8725000000000005,0.0,0.0,0.0,1.1291715069409516
2,12,2,,,,,6.9625,0.0,0.0,0.0,1.40889341029973
2,13,2,,,,,7.029999999999999,0.0,0.0,0.0,1.5707204987327945
2,13,2,,,,,10.065,0.0,0.0,0.0,1.0781480616301857
2,13,2,,,,,7.205,0.0,0.0,0.0,0.8301395618302709
2,13,2,,,,,6.654999999999999,0.0,0.0,0.0,1.6568345611633206
2,14,2,,,,,7.1875,0.0,0.0,0.0,1.5911348441548434
2,14,2,,,,,7.8325,0.0,0.0,0.0,1.2634287741246544
2,14,2,,,,,7.5175,0.0,0.0,0.0,0.9573892211212548
2,14,2,,,,,6.1575,0.0,0.0,0.0,0.897806299297584
2,15,2,,,,,5.62,0.0,0.0,0.0,0.5008682086413891
2,15,2,,,,,5.49,0.0,0.0,0.0,0.6361391846978227
2,15,2,,,,,6.45,0.0,0.0,0.0,0.8043139116869024
2,15,2,,,,,9.26,0.0,0.0,0.0,0.460652513057044
2,16,2,,,,,7.435,0.0,0.0,0.0,0.17948299096335898
2,16,2,,,,,5.82,0.0,0.0,0.0,0.16206481040573342
2,16,2,,,,,6.285,0.0,0.0,0.0,0.15676362501862998
2,16,2,,,,,6.225,0.0,0.0,0.0,0.10981026873285675
2,17,2,,,,,7.04,0.0,0.0,0.0,0.044161092529110525
2,17,2,,,,,6.5975,0.0,0.0,0.0,0.04886343108545099
2,17,2,,,,,7.075,0.0,0.0,0.0,0.04702338556340472
2,17,2,,,,,8.3475,0.0,0.0,0.0,0.04886343108545099
2,18,2,,,,,8.85,0.0,0.0,0.0,0.06358873663201524
2,18,2,,,,,8.3375,0.0,0.0,0.0,0.062263971285514925
2,18,2,,,,,7.8475,0.0,0.0,0.0,0.03682847663270882
2,18,2,,,,,7.415,0.0,0.0,0.0,0.01748690257380419
2,19,2,,,,,7.3225,0.0,0.0,0.0,0.0
2,19,2,,,,,7.515,0.0,0.0,0.0,0.0
2,19,2,,,,,8.5,0.0,0.0,0.0,0.0
2,19,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.25,0.0,0.0,0.0,0.0
2,20,2,,,,,6.5,0.0,0.0,0.0,0.0
2,20,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.25,0.0,0.0,0.0,0.0
2,21,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.25,0.0,0.0,0.0,0.0
2,21,2,,,,,4.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.25,0.0,0.0,0.0,0.0
2,22,2,,,,,4.25,0.0,0.0,0.0,0.0
2,22,2,,,,,5.0,0.0,0.0,0.0,0.0
2,23,2,,,,,5.75,0.0,0.0,0.0,0.0
2,23,2,,,,,5.5,0.0,0.0,0.0,0.0
2,23,2,,,,,5.25,0.0,0.0,0.0,0.0
2,23,2,,,,,5.5,0.0,0.0,0.0,0.0
2,24,2,,,,,5.25,0.0,0.0,0.0,0.0
2,24,2,,,,,5.0,0.0,0.0,0.0,0.0
2,24,2,,,,,4.5,0.0,0.0,0.0,0.0
2,24,2,,,,,4.0,0.0,0.0,0.0,0.0
2,1,3,,,,,3.5,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.5,0.0,0.0,0.0,0.0
2,2,3,,,,,4.0,0.0,0.0,0.0,0.0
2,2,3,,,,,4.25,0.0,0.0,0.0,0.0
2,2,3,,,,,4.5,0.0,0.0,0.0,0.0
2,2,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.25,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.75,0.0,0.0,0.0,0.0
2,4,3,,,,,5.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.5,0.0,0.0,0.0,0.0
2,4,3,,,,,5.0,0.0,0.0,0.0,0.0
2,5,3,,,,,5.0,0.0,0.0,0.0,0.0
2,5,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,6,3,,,,,3.5,0.0,0.0,0.0,0.0
2,6,3,,,,,4.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.75,0.0,0.0,0.0,0.0
2,6,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.5,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,8,3,,,,,5.5,0.0,0.0,0.0,0.0
2,8,3,,,,,8.5,0.0,0.0,0.0,0.0
2,8,3,,,,,7.0,0.0,0.0,0.0,0.0
2,8,3,,,,,7.0375,0.0,0.0,0.0,0.0
2,9,3,,,,,6.36,0.0,0.0,0.0,0.23201969585995344
2,9,3,,,,,6.875,0.0,0.0,0.0,0.2636587452954016
2,9,3,,,,,6.32,0.0,0.0,0.0,0.1476488973654249
2,9,3,,,,,6.815,0.0,0.0,0.0,0.13710254755360884
2,10,3,,,,,7.8825,0.0,0.0,0.0,0.16807330499878528
2,10,3,,,,,7.9575,0.0,0.0,0.0,0.2632091380169656
2,10,3,,,,,6.28,0.0,0.0,0.0,0.3551737766012067
2,10,3,,,,,7.18,0.0,0.0,0.0,0.5454454426375673
2,11,3,,,,,7.35,0.0,0.0,0.0,0.5931121647364287
2,11,3,,,,,7.95,0.0,0.0,0.0,0.6919641921925002
2,11,3,,,,,7.69,0.0,0.0,0.0,0.43494892080671443
2,11,3,,,,,8.01,0.0,0.0,0.0,0.5041453400259645
2,12,3,,,,,10.085,0.0,0.0,0.0,0.9014307467836129
2,12,3,,,,,9.7675,0.0,0.0,0.0,1.2607568278747767
2,12,3,,,,,7.5675,0.0,0.0,0.0,2.963920911659483
2,12,3,,,,,7.1975,0.0,0.0,0.0,2.656520564830048
2,13,3,,,,,8.9075,0.0,0.0,0.0,1.84743166746617
2,13,3,,,,,9.6725,0.0,0.0,0.0,3.595800677316562
2,13,3,,,,,8.045,0.0,0.0,0.0,3.159577395534804
2,13,3,,,,,7.525,0.0,0.0,0.0,1.5815266391290823
2,14,3,,,,,5.9175,0.0,0.0,0.0,1.0690125839959261
2,14,3,,,,,7.25,0.0,0.0,0.0,1.2543824323289878
2,14,3,,,,,6.895,0.0,0.0,0.0,2.310851192001624
2,14,3,,,,,7.967500000000001,0.0,0.0,0.0,2.3512701814877803
2,15,3,,,,,7.08,0.0,0.0,0.0,1.51412998997387
2,15,3,,,,,7.805,0.0,0.0,0.0,1.6904073785124945
2,15,3,,,,,6.89,0.0,0.0,0.0,1.8147293262186823
2,15,3,,,,,7.7325,0.0,0.0,0.0,1.4779467365369945
2,16,3,,,,,7.715,0.0,0.0,0.0,0.6464729724018426
2,16,3,,,,,7.2575,0.0,0.0,0.0,0.5078396306157812
2,16,3,,,,,8.0475,0.0,0.0,0.0,0.5136311018131101
2,16,3,,,,,7.58,0.0,0.0,0.0,0.48213997717763407
2,17,3,,,,,10.0,0.0,0.0,0.0,0.27013701509519317
2,17,3,,,,,6.5975,0.0,0.0,0.0,0.18887079638738924
2,17,3,,,,,6.5525,0.0,0.0,0.0,0.18481874116096134
2,17,3,,,,,7.875,0.0,0.0,0.0,0.19134705235909516
2,18,3,,,,,9.795,0.0,0.0,0.0,0.1587554159861212
2,18,3,,,,,9.8275,0.0,0.0,0.0,0.10144409785985736
2,18,3,,,,,9.03,0.0,0.0,0.0,0.06497325905223493
2,18,3,,,,,9.99,0.0,0.0,0.0,0.029421853155729025
2,19,3,,,,,10.095,0.0,0.0,0.0,0.0
2,19,3,,,,,9.7625,0.0,0.0,0.0,0.0
2,19,3,,,,,11.0,0.0,0.0,0.0,0.0
2,19,3,,,,,11.25,0.0,0.0,0.0,0.0
2,20,3,,,,,9.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.5,0.0,0.0,0.0,0.0
2,20,3,,,,,6.25,0.0,0.0,0.0,0.0
2,20,3,,,,,6.25,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,6.25,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,5.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.75,0.0,0.0,0.0,0.0
2,24,3,,,,,5.0,0.0,0.0,0.0,0.0
2,24,3,,,,,4.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,1,4,,,,,4.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,2,4,,,,,3.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.25,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.5,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.75,0.0,0.0,0.0,0.0
2,5,4,,,,,4.75,0.0,0.0,0.0,0.0
2,5,4,,,,,4.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.25,0.0,0.0,0.0,0.0
2,5,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.5,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.75,0.0,0.0,0.0,0.0
2,8,4,,,,,5.75,0.0,0.0,0.0,0.0
2,8,4,,,,,8.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.0,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5625,0.0,0.0,0.0,0.0
2,9,4,,,,,5.3925,0.0,0.0,0.0,0.2949860561578943
2,9,4,,,,,6.16,0.0,0.0,0.0,0.8487318106999064
2,9,4,,,,,5.79,0.0,0.0,0.0,2.1528806905558606
2,9,4,,,,,7.125,0.0,0.0,0.0,2.846356682225296
2,10,4,,,,,11.2,0.0,0.0,0.0,0.5690870842409519
2,10,4,,,,,8.7325,0.0,0.0,0.0,0.6101878181027984
2,10,4,,,,,9.245,0.0,0.0,0.0,2.8391122313798602
2,10,4,,,,,7.29,0.0,0.0,0.0,3.528339922293902
2,11,4,,,,,8.065,0.0,0.0,0.0,2.543367425257669
2,11,4,,,,,8.515,0.0,0.0,0.0,2.9895722367063833
2,11,4,,,,,6.995,0.0,0.0,0.0,4.45709028324882
2,11,4,,,,,8.04,0.0,0.0,0.0,4.749602326309644
2,12,4,,,,,7.035,0.0,0.0,0.0,3.3454998692433993
2,12,4,,,,,6.04,0.0,0.0,0.0,3.1423654286078024
2,12,4,,,,,6.485,0.0,0.0,0.0,4.133164026809999
2,12,4,,,,,8.535,0.0,0.0,0.0,4.796460159497662
2,13,4,,,,,7.7675,0.0,0.0,0.0,4.0026505787105
2,13,4,,,,,8.157499999999999,0.0,0.0,0.0,4.099810714127833
2,13,4,,,,,7.93,0.0,0.0,0.0,4.115425735891334
2,13,4,,,,,8.11,0.0,0.0,0.0,4.066845668182667
2,14,4,,,,,8.3975,0.0,0.0,0.0,3.0824488030548918
2,14,4,,,,,9.1325,0.0,0.0,0.0,3.0742616880401377
2,14,4,,,,,8.5225,0.0,0.0,0.0,2.877770927686041
2,14,4,,,,,7.36,0.0,0.0,0.0,2.92552909860544
2,15,4,,,,,6.74,0.0,0.0,0.0,1.557847267145442
2,15,4,,,,,6.765,0.0,0.0,0.0,1.658886889424922
2,15,4,,,,,7.890000000000001,0.0,0.0,0.0,1.6129597883887945
2,15,4,,,,,8.39,0.0,0.0,0.0,1.5211055863165397
2,16,4,,,,,8.2,0.0,0.0,0.0,0.5358161648177496
2,16,4,,,,,8.86,0.0,0.0,0.0,0.4053565768621236
2,16,4,,,,,8.54,0.0,0.0,0.0,0.31683042789223453
2,16,4,,,,,11.6,0.0,0.0,0.0,0.326148969889065
2,17,4,,,,,9.2525,0.0,0.0,0.0,0.1960278824116923
2,17,4,,,,,9.775,0.0,0.0,0.0,0.1737575487044963
2,17,4,,,,,6.55,0.0,0.0,0.0,0.15173194393913764
2,17,4,,,,,7.39,0.0,0.0,0.0,0.18501508002901296
2,18,4,,,,,8.2875,0.0,0.0,0.0,0.18998595260611295
2,18,4,,,,,9.12,0.0,0.0,0.0,0.16526933352920117
2,18,4,,,,,8.445,0.0,0.0,0.0,0.06566504769687011
2,18,4,,,,,7.9875,0.0,0.0,0.0,0.03504595242248685
2,19,4,,,,,6.645,0.0,0.0,0.0,0.0
2,19,4,,,,,6.5275,0.0,0.0,0.0,0.0
2,19,4,,,,,6.5,0.0,0.0,0.0,0.0
2,19,4,,,,,7.5,0.0,0.0,0.0,0.0
2,20,4,,,,,7.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,6.0,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,22,4,,,,,5.0,0.0,0.0,0.0,0.0
2,22,4,,,,,4.75,0.0,0.0,0.0,0.0
2,22,4,,,,,5.0,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,5.0,0.0,0.0,0.0,0.0
2,24,4,,,,,5.0,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.0,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,3.25,0.0,0.0,0.0,0.0
2,3,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,4,5,,,,,5.0,0.0,0.0,0.0,0.0
2,4,5,,,,,5.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.75,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.75,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,5,5,,,,,2.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.75,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.75,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,9.0,0.0,0.0,0.0,0.0
2,8,5,,,,,7.75,0.0,0.0,0.0,0.0
2,8,5,,,,,6.76,0.0,0.0,0.0,0.0
2,9,5,,,,,6.545,0.0,0.0,0.0,0.09412874012803228
2,9,5,,,,,6.3825,0.0,0.0,0.0,0.27715684593253953
2,9,5,,,,,5.45,0.0,0.0,0.0,0.418349956124588
2,9,5,,,,,6.205,0.0,0.0,0.0,0.42880870502770263
2,10,5,,,,,11.4325,0.0,0.0,0.0,0.5503785434557952
2,10,5,,,,,8.27,0.0,0.0,0.0,0.34358891730188373
2,10,5,,,,,8.57,0.0,0.0,0.0,0.4072164945800103
2,10,5,,,,,8.03,0.0,0.0,0.0,0.6744523191481421
2,11,5,,,,,8.46,0.0,0.0,0.0,0.7058918182627737
2,11,5,,,,,7.33,0.0,0.0,0.0,0.8251974776874679
2,11,5,,,,,6.7025,0.0,0.0,0.0,0.4498817574139509
2,11,5,,,,,6.8125,0.0,0.0,0.0,0.5592452785532539
2,12,5,,,,,7.26,0.0,0.0,0.0,0.42426441178395596
2,12,5,,,,,7.265,0.0,0.0,0.0,0.6363966176759339
2,12,5,,,,,7.265,0.0,0.0,0.0,0.42842386680144573
2,12,5,,,,,7.08,0.0,0.0,0.0,0.27452403115432444
2,13,5,,,,,8.7675,0.0,0.0,0.0,0.18580651870226222
2,13,5,,,,,7.635,0.0,0.0,0.0,0.09377151411142205
2,13,5,,,,,7.61,0.0,0.0,0.0,0.07640641890560315
2,13,5,,,,,6.8825,0.0,0.0,0.0,0.09203500459084016
2,14,5,,,,,5.635,0.0,0.0,0.0,0.07518297423213538
2,14,5,,,,,7.3525,0.0,0.0,0.0,0.05708336932439907
2,14,5,,,,,7.665,0.0,0.0,0.0,0.09189030183927657
2,14,5,,,,,7.6325,0.0,0.0,0.0,0.07379069693154028
2,15,5,,,,,7.06,0.0,0.0,0.0,0.02307150508789973
2,15,5,,,,,7.27,0.0,0.0,0.0,0.0076905016959665775
2,15,5,,,,,7.33,0.0,0.0,0.0,0.03076200678386631
2,15,5,,,,,6.83,0.0,0.0,0.0,0.03076200678386631
2,16,5,,,,,6.21,0.0,0.0,0.0,0.03192962313539272
2,16,5,,,,,6.4675,0.0,0.0,0.0,0.07108142293236237
2,16,5,,,,,7.5375,0.0,0.0,0.0,0.08172463064415994
2,16,5,,,,,9.4025,0.0,0.0,0.0,0.17523281268352434
2,17,5,,,,,7.285,0.0,0.0,0.0,0.17380260090821226
2,17,5,,,,,5.69,0.0,0.0,0.0,0.29379899121584774
2,17,5,,,,,5.3825,0.0,0.0,0.0,0.2034814234220224
2,17,5,,,,,5.68,0.0,0.0,0.0,0.1434832282682047
2,18,5,,,,,7.7875,0.0,0.0,0.0,0.23953504260457884
2,18,5,,,,,8.3725,0.0,0.0,0.0,0.15042130647476348
2,18,5,,,,,8.93,0.0,0.0,0.0,0.0911238204034202
2,18,5,,,,,8.34,0.0,0.0,0.0,0.0455619102017101
2,19,5,,,,,7.1925,0.0,0.0,0.0,0.0
2,19,5,,,,,7.285,0.0,0.0,0.0,0.0
2,19,5,,,,,7.5,0.0,0.0,0.0,0.0
2,19,5,,,,,8.25,0.0,0.0,0.0,0.0
2,20,5,,,,,7.25,0.0,0.0,0.0,0.0
2,20,5,,,,,6.25,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,6.5,0.0,0.0,0.0,0.0
2,21,5,,,,,6.5,0.0,0.0,0.0,0.0
2,21,5,,,,,6.0,0.0,0.0,0.0,0.0
2,21,5,,,,,6.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,5.0,0.0,0.0,0.0,0.0
2,22,5,,,,,5.25,0.0,0.0,0.0,0.0
2,23,5,,,,,5.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,4.25,0.0,0.0,0.0,0.0
2,24,5,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,2,6,,,,,4.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.75,0.0,0.0,0.0,0.0
2,2,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,4.25,0.0,0.0,0.0,0.0
2,3,6,,,,,4.25,0.0,0.0,0.0,0.0
2,3,6,,,,,5.5,0.0,0.0,0.0,0.0
2,3,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.5,0.0,0.0,0.0,0.0
2,4,6,,,,,5.25,0.0,0.0,0.0,0.0
2,5,6,,,,,4.0,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.5,0.0,0.0,0.0,0.0
2,6,6,,,,,4.0,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.5,0.0,0.0,0.0,0.0
2,7,6,,,,,4.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,6.25,0.0,0.0,0.0,0.0
2,8,6,,,,,6.0,0.0,0.0,0.0,0.0
2,8,6,,,,,6.3475,0.0,0.0,0.0,0.0
2,9,6,,,,,5.5975,0.0,0.0,0.0,0.7237941163257618
2,9,6,,,,,6.2275,0.0,0.0,0.0,1.5152812075596886
2,9,6,,,,,5.7075,0.0,0.0,0.0,2.515054375434122
2,9,6,,,,,5.785,0.0,0.0,0.0,4.238621659634318
2,10,6,,,,,5.3425,0.0,0.0,0.0,2.33911950046638
2,10,6,,,,,4.1525,0.0,0.0,0.0,2.4152916415941865
2,10,6,,,,,3.54,0.0,0.0,0.0,1.320317112881973
2,10,6,,,,,3.9775,0.0,0.0,0.0,1.8757389752722262
2,11,6,,,,,6.38,0.0,0.0,0.0,3.1211119464139383
2,11,6,,,,,4.6,0.0,0.0,0.0,3.0911971354259453
2,11,6,,,,,4.715,0.0,0.0,0.0,3.7044507606798023
2,11,6,,,,,5.0625,0.0,0.0,0.0,5.546704537357039
2,12,6,,,,,5.04,0.0,0.0,0.0,3.799473945621426
2,12,6,,,,,5.03,0.0,0.0,0.0,4.8372157281259565
2,12,6,,,,,5.0275,0.0,0.0,0.0,4.835123506790262
2,12,6,,,,,5.15,0.0,0.0,0.0,4.728420218669837
2,13,6,,,,,5.9275,0.0,0.0,0.0,3.315893382453175
2,13,6,,,,,5.075,0.0,0.0,0.0,3.597682290956678
2,13,6,,,,,4.4675,0.0,0.0,0.0,3.8759266848878102
2,13,6,,,,,4.46,0.0,0.0,0.0,4.047835641647809
2,14,6,,,,,4.8775,0.0,0.0,0.0,3.4364823488296463
2,14,6,,,,,5.33,0.0,0.0,0.0,3.409842950776703
2,14,6,,,,,5.26,0.0,0.0,0.0,3.3705848904881552
2,14,6,,,,,4.87,0.0,0.0,0.0,3.2920687699110602
2,15,6,,,,,4.7525,0.0,0.0,0.0,2.012443619814895
2,15,6,,,,,4.935,0.0,0.0,0.0,2.178151733202794
2,15,6,,,,,4.1875,0.0,0.0,0.0,2.083324546928794
2,15,6,,,,,3.64,0.0,0.0,0.0,1.9693403533267129
2,16,6,,,,,4.65,0.0,0.0,0.0,0.7719345080441798
2,16,6,,,,,3.6525,0.0,0.0,0.0,0.7329439385052136
2,16,6,,,,,2.835,0.0,0.0,0.0,0.6829257331370447
2,16,6,,,,,3.9575,0.0,0.0,0.0,0.6234552684867023
2,17,6,,,,,5.09,0.0,0.0,0.0,0.3189578135054703
2,17,6,,,,,5.470000000000001,0.0,0.0,0.0,0.2860847240912575
2,17,6,,,,,4.5600000000000005,0.0,0.0,0.0,0.24965778717280546
2,17,6,,,,,4.8675,0.0,0.0,0.0,0.21034334915715908
2,18,6,,,,,7.82,0.0,0.0,0.0,0.20604162144437313
2,18,6,,,,,7.235,0.0,0.0,0.0,0.13981395740868177
2,18,6,,,,,6.76,0.0,0.0,0.0,0.08603935840534262
2,18,6,,,,,6.385,0.0,0.0,0.0,0.043585727613232775
2,19,6,,,,,6.1475,0.0,0.0,0.0,0.0
2,19,6,,,,,6.5475,0.0,0.0,0.0,0.0
2,19,6,,,,,7.0025,0.0,0.0,0.0,0.0
2,19,6,,,,,7.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.5,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,21,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,22,6,,,,,3.75,0.0,0.0,0.0,0.0
2,22,6,,,,,3.25,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,5.25,0.0,0.0,0.0,0.0
2,23,6,,,,,5.5,0.0,0.0,0.0,0.0
2,23,6,,,,,5.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,7,,,,,4.25,0.0,0.0,0.0,0.0
2,1,7,,,,,4.0,0.0,0.0,0.0,0.0
2,1,7,,,,,4.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,4.25,0.0,0.0,0.0,0.0
2,3,7,,,,,4.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,5.0,0.0,0.0,0.0,0.0
2,5,7,,,,,4.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,3.5,0.0,0.0,0.0,0.0
2,6,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.8,0.0,0.0,0.0,0.0
2,8,7,,,,,5.895,0.0,0.0,0.0,0.0
2,9,7,,,,,6.335,0.0,0.0,0.0,0.7014992902681766
2,9,7,,,,,4.2125,0.0,0.0,0.0,2.0155016921884177
2,9,7,,,,,4.3175,0.0,0.0,0.0,2.2353746040635176
2,9,7,,,,,3.83,0.0,0.0,0.0,2.785056883751268
2,10,7,,,,,4.1675,0.0,0.0,0.0,2.4456564484038825
2,10,7,,,,,4.105,0.0,0.0,0.0,1.7282213755344253
2,10,7,,,,,4.7,0.0,0.0,0.0,2.1682482202276923
2,10,7,,,,,5.145,0.0,0.0,0.0,1.7792389807162534
2,11,7,,,,,5.585,0.0,0.0,0.0,1.0848348144410136
2,11,7,,,,,4.69,0.0,0.0,0.0,1.4397807675530503
2,11,7,,,,,3.9625,0.0,0.0,0.0,2.2121631584799473
2,11,7,,,,,4.592499999999999,0.0,0.0,0.0,2.092181427850526
2,12,7,,,,,4.12,0.0,0.0,0.0,3.8830925476045164
2,12,7,,,,,3.475,0.0,0.0,0.0,4.601716817778079
2,12,7,,,,,4.77,0.0,0.0,0.0,3.3787948141493835
2,12,7,,,,,5.145,0.0,0.0,0.0,4.114229008771451
2,13,7,,,,,5.470000000000001,0.0,0.0,0.0,2.454425960999936
2,13,7,,,,,4.895,0.0,0.0,0.0,4.169694824234761
2,13,7,,,,,4.895,0.0,0.0,0.0,4.346526665805362
2,13,7,,,,,4.38,0.0,0.0,0.0,4.335916755311127
2,14,7,,,,,4.6125,0.0,0.0,0.0,3.452712886054784
2,14,7,,,,,4.7475,0.0,0.0,0.0,2.822892866758083
2,14,7,,,,,4.555,0.0,0.0,0.0,3.2790181273698193
2,14,7,,,,,5.0875,0.0,0.0,0.0,3.29737610999506
2,15,7,,,,,5.3575,0.0,0.0,0.0,2.284784626149999
2,15,7,,,,,5.895,0.0,0.0,0.0,1.6168044857689705
2,15,7,,,,,5.635,0.0,0.0,0.0,1.5153885228498072
2,15,7,,,,,4.52,0.0,0.0,0.0,1.0804700664849334
2,16,7,,,,,4.1475,0.0,0.0,0.0,0.37638993403446364
2,16,7,,,,,3.325,0.0,0.0,0.0,0.3650079652263308
2,16,7,,,,,3.5075,0.0,0.0,0.0,0.35441095978427595
2,16,7,,,,,3.4175,0.0,0.0,0.0,0.3010334508909631
2,17,7,,,,,4.4625,0.0,0.0,0.0,0.17605446835435307
2,17,7,,,,,5.755,0.0,0.0,0.0,0.1350124712730198
2,17,7,,,,,5.4,0.0,0.0,0.0,0.12559299653304168
2,17,7,,,,,5.3475,0.0,0.0,0.0,0.14331057997252436
2,18,7,,,,,6.7575,0.0,0.0,0.0,0.1390956226411679
2,18,7,,,,,7.3225,0.0,0.0,0.0,0.09097904542533644
2,18,7,,,,,6.795,0.0,0.0,0.0,0.060283987546271574
2,18,7,,,,,5.865,0.0,0.0,0.0,0.040373679732824075
2,19,7,,,,,6.2,0.0,0.0,0.0,0.0
2,19,7,,,,,6.3075,0.0,0.0,0.0,0.0
