month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,19,7,,,,,7.0,0.0,0.0,0.0,0.0
2,19,7,,,,,7.25,0.0,0.0,0.0,0.0
2,20,7,,,,,6.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,22,7,,,,,4.75,0.0,0.0,0.0,0.0
2,22,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,5.25,0.0,0.0,0.0,0.0
2,23,7,,,,,5.0,0.0,0.0,0.0,0.0
2,24,7,,,,,5.0,0.0,0.0,0.0,0.0
2,24,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,4.25,0.0,0.0,0.0,0.0
2,1,1,,,,,4.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.75,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,4.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.75,0.0,0.0,0.0,0.0
2,4,1,,,,,5.0,0.0,0.0,0.0,0.0
2,4,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,3.75,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,4.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.75,0.0,0.0,0.0,0.0
2,6,1,,,,,4.25,0.0,0.0,0.0,0.0
2,6,1,,,,,3.25,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.5,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5175,0.0,0.0,0.0,0.0
2,9,1,,,,,5.375,0.0,0.0,0.0,0.2593850804349535
2,9,1,,,,,5.415,0.0,0.0,0.0,0.3423883061741386
2,9,1,,,,,5.33,0.0,0.0,0.0,0.16600645147837026
2,9,1,,,,,5.1225,0.0,0.0,0.0,0.2541973788262544
2,10,1,,,,,7.48,0.0,0.0,0.0,0.29236150920726406
2,10,1,,,,,6.315,0.0,0.0,0.0,0.4004081539142964
2,10,1,,,,,6.345,0.0,0.0,0.0,0.438542263810896
2,10,1,,,,,7.3525,0.0,0.0,0.0,0.7658600404233765
2,11,1,,,,,7.7425,0.0,0.0,0.0,1.4962556372764229
2,11,1,,,,,7.14,0.0,0.0,0.0,1.1428686274674185
2,11,1,,,,,6.2,0.0,0.0,0.0,0.7017614379185902
2,11,1,,,,,6.755,0.0,0.0,0.0,0.7568998366121938
2,12,1,,,,,8.825,0.0,0.0,0.0,0.6955818745480167
2,12,1,,,,,10.7375,0.0,0.0,0.0,0.8325904255953533
2,12,1,,,,,7.625,0.0,0.0,0.0,0.9485207380200228
2,12,1,,,,,7.925,0.0,0.0,0.0,0.9906772152653571
2,13,1,,,,,6.33,0.0,0.0,0.0,0.9453339286575133
2,13,1,,,,,9.365,0.0,0.0,0.0,0.9702111373063952
2,13,1,,,,,8.8275,0.0,0.0,0.0,0.943556985182593
2,13,1,,,,,7.875,0.0,0.0,0.0,0.9773189112060757
2,14,1,,,,,7.035,0.0,0.0,0.0,0.7208468550934087
2,14,1,,,,,7.49,0.0,0.0,0.0,0.5553606120953111
2,14,1,,,,,6.225,0.0,0.0,0.0,0.5469460573665942
2,14,1,,,,,5.66,0.0,0.0,0.0,0.6507255656874351
2,15,1,,,,,4.9275,0.0,0.0,0.0,0.36757610627626125
2,15,1,,,,,5.9350000000000005,0.0,0.0,0.0,0.27147130220942206
2,15,1,,,,,6.4375,0.0,0.0,0.0,0.2724620733853688
2,15,1,,,,,6.125,0.0,0.0,0.0,0.24769279398669894
2,16,1,,,,,6.2425,0.0,0.0,0.0,0.11552033398154848
2,16,1,,,,,9.31,0.0,0.0,0.0,0.0871264471780029
2,16,1,,,,,7.1125,0.0,0.0,0.0,0.17308602229558612
2,16,1,,,,,6.6675,0.0,0.0,0.0,0.14274734872467437
2,17,1,,,,,6.8025,0.0,0.0,0.0,0.07549952053538486
2,17,1,,,,,6.49,0.0,0.0,0.0,0.046099395716309756
2,17,1,,,,,9.515,0.0,0.0,0.0,0.024931305846575685
2,17,1,,,,,8.855,0.0,0.0,0.0,0.033398541794469314
2,18,1,,,,,9.2275,0.0,0.0,0.0,0.023835323950132013
2,18,1,,,,,9.075,0.0,0.0,0.0,0.03405046278590288
2,18,1,,,,,8.8775,0.0,0.0,0.0,0.013358258477546514
2,18,1,,,,,7.2925,0.0,0.0,0.0,0.004452752825848838
2,19,1,,,,,7.28,0.0,0.0,0.0,0.0
2,19,1,,,,,7.2625,0.0,0.0,0.0,0.0
2,19,1,,,,,8.5,0.0,0.0,0.0,0.0
2,19,1,,,,,8.0,0.0,0.0,0.0,0.0
2,20,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,5.75,0.0,0.0,0.0,0.0
2,21,1,,,,,6.0,0.0,0.0,0.0,0.0
2,21,1,,,,,5.0,0.0,0.0,0.0,0.0
2,21,1,,,,,4.25,0.0,0.0,0.0,0.0
2,21,1,,,,,4.5,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,5.5,0.0,0.0,0.0,0.0
2,23,1,,,,,5.0,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.5,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.0,0.0,0.0,0.0,0.0
2,2,2,,,,,3.25,0.0,0.0,0.0,0.0
2,3,2,,,,,3.75,0.0,0.0,0.0,0.0
2,3,2,,,,,4.0,0.0,0.0,0.0,0.0
2,3,2,,,,,4.5,0.0,0.0,0.0,0.0
2,3,2,,,,,4.75,0.0,0.0,0.0,0.0
2,4,2,,,,,5.0,0.0,0.0,0.0,0.0
2,4,2,,,,,5.25,0.0,0.0,0.0,0.0
2,4,2,,,,,4.25,0.0,0.0,0.0,0.0
2,4,2,,,,,4.0,0.0,0.0,0.0,0.0
2,5,2,,,,,3.75,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.5,0.0,0.0,0.0,0.0
2,6,2,,,,,3.75,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,5.25,0.0,0.0,0.0,0.0
2,8,2,,,,,7.75,0.0,0.0,0.0,0.0
2,8,2,,,,,7.0,0.0,0.0,0.0,0.0
2,8,2,,,,,7.3,0.0,0.0,0.0,0.0
2,9,2,,,,,6.3375,0.0,0.0,0.0,0.0875
2,9,2,,,,,7.3425,0.0,0.0,0.0,0.3425
2,9,2,,,,,6.915,0.0,0.0,0.0,0.665
2,9,2,,,,,7.8725,0.0,0.0,0.0,0.6225
2,10,2,,,,,8.965,0.0,0.0,0.0,0.715
2,10,2,,,,,6.405,0.0,0.0,0.0,0.905
2,10,2,,,,,5.595,0.0,0.0,0.0,1.345
2,10,2,,,,,5.6875,0.0,0.0,0.0,1.6875
2,11,2,,,,,8.735,0.0,0.0,0.0,3.987571298684582
2,11,2,,,,,7.4025,0.0,0.0,0.0,4.905663310364156
2,11,2,,,,,6.725,0.0,0.0,0.0,5.2283714016629705
2,11,2,,,,,6.09,0.0,0.0,0.0,5.093284293677421
2,12,2,,,,,7.2375,0.0,0.0,0.0,4.7375
2,12,2,,,,,6.0475,0.0,0.0,0.0,5.5475
2,12,2,,,,,6.0725,0.0,0.0,0.0,6.0725
2,12,2,,,,,5.375,0.0,0.0,0.0,6.125
2,13,2,,,,,6.6425,0.0,0.0,0.0,6.122148492315172
2,13,2,,,,,6.305,0.0,0.0,0.0,6.03493839983205
2,13,2,,,,,6.4225,0.0,0.0,0.0,6.152049095452243
2,13,2,,,,,5.97,0.0,0.0,0.0,5.451876638659177
2,14,2,,,,,7.2825,0.0,0.0,0.0,4.7825
2,14,2,,,,,7.04,0.0,0.0,0.0,5.79
2,14,2,,,,,7.135,0.0,0.0,0.0,6.135
2,14,2,,,,,6.355,0.0,0.0,0.0,6.105
2,15,2,,,,,6.205,0.0,0.0,0.0,5.183535915818963
2,15,2,,,,,6.04,0.0,0.0,0.0,5.039911494977631
2,15,2,,,,,5.845,0.0,0.0,0.0,4.870173543074239
2,15,2,,,,,5.595,0.0,0.0,0.0,4.652560784223737
2,16,2,,,,,5.845,0.0,0.0,0.0,3.10693654606349
2,16,2,,,,,5.53,0.0,0.0,0.0,2.914849203176346
2,16,2,,,,,7.1975,0.0,0.0,0.0,2.7120903412399158
2,16,2,,,,,7.36,0.0,0.0,0.0,2.5062824738608334
2,17,2,,,,,7.52,0.0,0.0,0.0,2.440919202028476
2,17,2,,,,,6.84,0.0,0.0,0.0,2.1625119720888883
2,17,2,,,,,7.4175,0.0,0.0,0.0,1.888960682206387
2,17,2,,,,,8.9625,0.0,0.0,0.0,1.5943669854098466
2,18,2,,,,,10.1675,0.0,0.0,0.0,0.6246833415119938
2,18,2,,,,,10.335,0.0,0.0,0.0,0.4349164333342955
2,18,2,,,,,9.565,0.0,0.0,0.0,0.2655107813988396
2,18,2,,,,,10.2,0.0,0.0,0.0,0.14660104494414455
2,19,2,,,,,10.185,0.0,0.0,0.0,0.0
2,19,2,,,,,9.315,0.0,0.0,0.0,0.0
2,19,2,,,,,10.5075,0.0,0.0,0.0,0.0
2,19,2,,,,,11.25,0.0,0.0,0.0,0.0
2,20,2,,,,,11.25,0.0,0.0,0.0,0.0
2,20,2,,,,,10.75,0.0,0.0,0.0,0.0
2,20,2,,,,,10.25,0.0,0.0,0.0,0.0
2,20,2,,,,,10.25,0.0,0.0,0.0,0.0
2,21,2,,,,,7.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,7.0,0.0,0.0,0.0,0.0
2,21,2,,,,,7.0,0.0,0.0,0.0,0.0
2,22,2,,,,,6.25,0.0,0.0,0.0,0.0
2,22,2,,,,,6.75,0.0,0.0,0.0,0.0
2,22,2,,,,,8.75,0.0,0.0,0.0,0.0
2,22,2,,,,,7.5,0.0,0.0,0.0,0.0
2,23,2,,,,,7.75,0.0,0.0,0.0,0.0
2,23,2,,,,,7.0,0.0,0.0,0.0,0.0
2,23,2,,,,,6.75,0.0,0.0,0.0,0.0
2,23,2,,,,,7.0,0.0,0.0,0.0,0.0
2,24,2,,,,,6.25,0.0,0.0,0.0,0.0
2,24,2,,,,,6.25,0.0,0.0,0.0,0.0
2,24,2,,,,,5.75,0.0,0.0,0.0,0.0
2,24,2,,,,,5.5,0.0,0.0,0.0,0.0
2,1,3,,,,,6.25,0.0,0.0,0.0,0.0
2,1,3,,,,,6.5,0.0,0.0,0.0,0.0
2,1,3,,,,,4.5,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,2,3,,,,,3.25,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,3.75,0.0,0.0,0.0,0.0
2,3,3,,,,,4.25,0.0,0.0,0.0,0.0
2,3,3,,,,,4.0,0.0,0.0,0.0,0.0
2,3,3,,,,,4.0,0.0,0.0,0.0,0.0
2,3,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.5,0.0,0.0,0.0,0.0
2,5,3,,,,,4.75,0.0,0.0,0.0,0.0
2,5,3,,,,,4.0,0.0,0.0,0.0,0.0
2,5,3,,,,,3.0,0.0,0.0,0.0,0.0
2,5,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.25,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.5,0.0,0.0,0.0,0.0
2,7,3,,,,,4.5,0.0,0.0,0.0,0.0
2,7,3,,,,,4.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,8,3,,,,,4.535,0.0,0.0,0.0,0.0
2,8,3,,,,,5.885,0.0,0.0,0.0,0.0
2,9,3,,,,,6.3625,0.0,0.0,0.0,0.503912966020465
2,9,3,,,,,6.2475000000000005,0.0,0.0,0.0,1.3866294720149348
2,9,3,,,,,6.0675,0.0,0.0,0.0,2.5265153537715728
2,9,3,,,,,5.285,0.0,0.0,0.0,3.1763893168462416
2,10,3,,,,,7.734999999999999,0.0,0.0,0.0,3.2402131366812497
2,10,3,,,,,10.9025,0.0,0.0,0.0,4.031014697461774
2,10,3,,,,,6.795,0.0,0.0,0.0,4.199837502572223
2,10,3,,,,,6.529999999999999,0.0,0.0,0.0,3.885886321138756
2,11,3,,,,,7.779999999999999,0.0,0.0,0.0,3.5499070814613884
2,11,3,,,,,9.6975,0.0,0.0,0.0,4.472581230821396
2,11,3,,,,,7.6525,0.0,0.0,0.0,5.181557007713826
2,11,3,,,,,8.377500000000001,0.0,0.0,0.0,5.156416022717641
2,12,3,,,,,8.504999999999999,0.0,0.0,0.0,4.447099617531822
2,12,3,,,,,8.657499999999999,0.0,0.0,0.0,4.787719521633926
2,12,3,,,,,6.855,0.0,0.0,0.0,4.743290838490174
2,12,3,,,,,6.7,0.0,0.0,0.0,5.035250756291978
2,13,3,,,,,6.81,0.0,0.0,0.0,4.208281900786922
2,13,3,,,,,7.934999999999999,0.0,0.0,0.0,4.505476950277523
2,13,3,,,,,6.395,0.0,0.0,0.0,4.67190617799226
2,13,3,,,,,6.23,0.0,0.0,0.0,4.343010323222662
2,14,3,,,,,6.34,0.0,0.0,0.0,4.784640757431175
2,14,3,,,,,7.7475,0.0,0.0,0.0,4.705467363860087
2,14,3,,,,,6.22,0.0,0.0,0.0,4.681929327933546
2,14,3,,,,,5.245,0.0,0.0,0.0,4.917309687198944
2,15,3,,,,,4.3575,0.0,0.0,0.0,2.861193498510731
2,15,3,,,,,5.275,0.0,0.0,0.0,2.69153735258923
2,15,3,,,,,5.62,0.0,0.0,0.0,2.6124495251671767
2,15,3,,,,,5.38,0.0,0.0,0.0,2.3624299417039114
2,16,3,,,,,5.695,0.0,0.0,0.0,0.7033631011415005
2,16,3,,,,,4.5425,0.0,0.0,0.0,0.7219227499537593
2,16,3,,,,,4.785,0.0,0.0,0.0,0.530139712227085
2,16,3,,,,,4.4275,0.0,0.0,0.0,0.462087666582136
2,17,3,,,,,6.905,0.0,0.0,0.0,0.20149196782870227
2,17,3,,,,,6.4175,0.0,0.0,0.0,0.17257695733968909
2,17,3,,,,,7.5275,0.0,0.0,0.0,0.18596917272407415
2,17,3,,,,,7.5075,0.0,0.0,0.0,0.12266051817970848
2,18,3,,,,,8.605,0.0,0.0,0.0,0.14223649294948934
2,18,3,,,,,8.11,0.0,0.0,0.0,0.14341200115568345
2,18,3,,,,,7.425,0.0,0.0,0.0,0.09991819752650077
2,18,3,,,,,7.7875,0.0,0.0,0.0,0.06759172185616229
2,19,3,,,,,6.6625,0.0,0.0,0.0,0.0
2,19,3,,,,,7.305,0.0,0.0,0.0,0.0
2,19,3,,,,,7.2575,0.0,0.0,0.0,0.0
2,19,3,,,,,8.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.5,0.0,0.0,0.0,0.0
2,20,3,,,,,5.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,6.75,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,4.75,0.0,0.0,0.0,0.0
2,21,3,,,,,3.75,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,5.0,0.0,0.0,0.0,0.0
2,23,3,,,,,5.5,0.0,0.0,0.0,0.0
2,23,3,,,,,5.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,3.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,1,4,,,,,4.0,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,2,4,,,,,4.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.5,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.5,0.0,0.0,0.0,0.0
2,7,4,,,,,3.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,5.0,0.0,0.0,0.0,0.0
2,8,4,,,,,6.0,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.8075,0.0,0.0,0.0,0.0
2,8,4,,,,,8.035,0.0,0.0,0.0,0.0
2,9,4,,,,,6.8375,0.0,0.0,0.0,0.17161133885271815
2,9,4,,,,,6.075,0.0,0.0,0.0,0.14709543330232985
2,9,4,,,,,6.3975,0.0,0.0,0.0,0.289287685494582
2,9,4,,,,,6.92,0.0,0.0,0.0,0.333416315485281
2,10,4,,,,,7.43,0.0,0.0,0.0,0.2258403750566568
2,10,4,,,,,7.21,0.0,0.0,0.0,0.26348043756609957
2,10,4,,,,,7.875,0.0,0.0,0.0,0.156833593789345
2,10,4,,,,,7.7175,0.0,0.0,0.0,0.2728904531934603
2,11,4,,,,,10.035,0.0,0.0,0.0,0.5401002981318334
2,11,4,,,,,9.185,0.0,0.0,0.0,0.18676365449418536
2,11,4,,,,,7.91,0.0,0.0,0.0,0.41390863968981617
2,11,4,,,,,8.9975,0.0,0.0,0.0,0.5022428005992282
2,12,4,,,,,7.99,0.0,0.0,0.0,0.6296886814973964
2,12,4,,,,,8.145,0.0,0.0,0.0,0.9743155950196202
2,12,4,,,,,8.57,0.0,0.0,0.0,0.9104957962192084
2,12,4,,,,,8.925,0.0,0.0,0.0,0.7871108518717456
2,13,4,,,,,7.03,0.0,0.0,0.0,0.5644550956992724
2,13,4,,,,,6.7075,0.0,0.0,0.0,0.5119897182144041
2,13,4,,,,,7.3575,0.0,0.0,0.0,0.43962368030424104
2,13,4,,,,,7.9475,0.0,0.0,0.0,0.5047531144233878
2,14,4,,,,,7.9075,0.0,0.0,0.0,0.38167473270042934
2,14,4,,,,,7.975,0.0,0.0,0.0,0.275734597768371
2,14,4,,,,,8.3925,0.0,0.0,0.0,0.22784385184018027
2,14,4,,,,,7.1,0.0,0.0,0.0,0.20317286151353653
2,15,4,,,,,6.565,0.0,0.0,0.0,0.25442607927502336
2,15,4,,,,,6.54,0.0,0.0,0.0,0.35574619934029816
2,15,4,,,,,5.5575,0.0,0.0,0.0,0.3636266531231529
2,15,4,,,,,7.32,0.0,0.0,0.0,0.4818334598659735
2,16,4,,,,,5.8575,0.0,0.0,0.0,0.29315066459652256
2,16,4,,,,,5.46,0.0,0.0,0.0,0.18793406037339144
2,16,4,,,,,6.6725,0.0,0.0,0.0,0.31035589547577674
2,16,4,,,,,6.305,0.0,0.0,0.0,0.4777760267239036
2,17,4,,,,,6.7525,0.0,0.0,0.0,0.4674932918885079
2,17,4,,,,,7.0,0.0,0.0,0.0,0.6668948529079999
2,17,4,,,,,5.79,0.0,0.0,0.0,0.4774967146821279
2,17,4,,,,,6.83,0.0,0.0,0.0,0.288098576456256
2,18,4,,,,,9.9575,0.0,0.0,0.0,0.39082025233382
2,18,4,,,,,9.9675,0.0,0.0,0.0,0.19081824330659097
2,18,4,,,,,9.035,0.0,0.0,0.0,0.11632769912808218
2,18,4,,,,,8.59,0.0,0.0,0.0,0.03673506288255227
2,19,4,,,,,8.2725,0.0,0.0,0.0,0.0
2,19,4,,,,,8.0,0.0,0.0,0.0,0.0
2,19,4,,,,,7.75,0.0,0.0,0.0,0.0
2,19,4,,,,,8.0,0.0,0.0,0.0,0.0
2,20,4,,,,,8.0,0.0,0.0,0.0,0.0
2,20,4,,,,,7.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.5,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,4.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,4.75,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,5.5,0.0,0.0,0.0,0.0
2,22,4,,,,,5.5,0.0,0.0,0.0,0.0
2,23,4,,,,,5.75,0.0,0.0,0.0,0.0
2,23,4,,,,,5.5,0.0,0.0,0.0,0.0
2,23,4,,,,,5.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,4.25,0.0,0.0,0.0,0.0
2,1,5,,,,,4.25,0.0,0.0,0.0,0.0
2,1,5,,,,,4.0,0.0,0.0,0.0,0.0
2,1,5,,,,,4.0,0.0,0.0,0.0,0.0
2,2,5,,,,,4.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,4.75,0.0,0.0,0.0,0.0
2,3,5,,,,,5.25,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.5,0.0,0.0,0.0,0.0
2,5,5,,,,,4.25,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.25,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.5,0.0,0.0,0.0,0.0
2,7,5,,,,,5.0,0.0,0.0,0.0,0.0
2,7,5,,,,,5.0,0.0,0.0,0.0,0.0
2,7,5,,,,,5.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.75,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.515,0.0,0.0,0.0,0.0
2,9,5,,,,,6.305,0.0,0.0,0.0,0.09476171037333678
2,9,5,,,,,7.3425,0.0,0.0,0.0,0.1593719674460664
2,9,5,,,,,7.83,0.0,0.0,0.0,0.5685702622400207
2,9,5,,,,,8.4725,0.0,0.0,0.0,1.2448242862679242
2,10,5,,,,,7.68,0.0,0.0,0.0,1.1726888363469594
2,10,5,,,,,7.155,0.0,0.0,0.0,1.7716428119005139
2,10,5,,,,,7.34,0.0,0.0,0.0,2.0049196234318982
2,10,5,,,,,6.25,0.0,0.0,0.0,2.8371504105168373
2,11,5,,,,,6.5600000000000005,0.0,0.0,0.0,2.338316015580933
2,11,5,,,,,6.4775,0.0,0.0,0.0,1.4956112177579344
2,11,5,,,,,6.9175,0.0,0.0,0.0,1.4348757368337541
2,11,5,,,,,6.2525,0.0,0.0,0.0,1.5209176681430092
2,12,5,,,,,7.81,0.0,0.0,0.0,1.1206069281419984
2,12,5,,,,,8.4725,0.0,0.0,0.0,1.2596135127397652
2,12,5,,,,,9.43,0.0,0.0,0.0,1.0094016604637848
2,12,5,,,,,7.97,0.0,0.0,0.0,0.8297623819066705
2,13,5,,,,,7.965,0.0,0.0,0.0,1.0653705069964439
2,13,5,,,,,6.797499999999999,0.0,0.0,0.0,1.4889734560240397
2,13,5,,,,,6.3925,0.0,0.0,0.0,3.0124896417971114
2,13,5,,,,,6.5725,0.0,0.0,0.0,4.052407611083742
2,14,5,,,,,6.6425,0.0,0.0,0.0,2.5855765880442494
2,14,5,,,,,6.9225,0.0,0.0,0.0,2.7503942191546398
2,14,5,,,,,7.092499999999999,0.0,0.0,0.0,2.2618276697916966
2,14,5,,,,,6.6675,0.0,0.0,0.0,3.188926844787643
2,15,5,,,,,6.99,0.0,0.0,0.0,2.266284760786872
2,15,5,,,,,6.6125,0.0,0.0,0.0,2.4354613286011224
2,15,5,,,,,6.34,0.0,0.0,0.0,2.425242609739859
2,15,5,,,,,6.39,0.0,0.0,0.0,2.334409553195295
2,16,5,,,,,6.3725,0.0,0.0,0.0,1.2597765328484567
2,16,5,,,,,6.33,0.0,0.0,0.0,1.1841511586343627
2,16,5,,,,,5.0225,0.0,0.0,0.0,1.104647560101597
2,16,5,,,,,6.9350000000000005,0.0,0.0,0.0,1.0173875129314884
2,17,5,,,,,7.33,0.0,0.0,0.0,1.4976632734470023
2,17,5,,,,,6.390000000000001,0.0,0.0,0.0,1.3135929269898288
2,17,5,,,,,7.5125,0.0,0.0,0.0,1.155668936563504
2,17,5,,,,,7.5575,0.0,0.0,0.0,0.9653234646589268
2,18,5,,,,,8.335,0.0,0.0,0.0,0.674436404160972
2,18,5,,,,,9.0625,0.0,0.0,0.0,0.48239661060559985
2,18,5,,,,,8.065,0.0,0.0,0.0,0.2995453239189058
2,18,5,,,,,7.725,0.0,0.0,0.0,0.17458163050488376
2,19,5,,,,,6.725,0.0,0.0,0.0,0.0
2,19,5,,,,,6.345,0.0,0.0,0.0,0.0
2,19,5,,,,,5.77,0.0,0.0,0.0,0.0
2,19,5,,,,,6.0,0.0,0.0,0.0,0.0
2,20,5,,,,,7.5,0.0,0.0,0.0,0.0
2,20,5,,,,,7.5,0.0,0.0,0.0,0.0
2,20,5,,,,,9.0,0.0,0.0,0.0,0.0
2,20,5,,,,,7.25,0.0,0.0,0.0,0.0
2,21,5,,,,,7.0,0.0,0.0,0.0,0.0
2,21,5,,,,,6.25,0.0,0.0,0.0,0.0
2,21,5,,,,,9.0,0.0,0.0,0.0,0.0
2,21,5,,,,,9.75,0.0,0.0,0.0,0.0
2,22,5,,,,,9.25,0.0,0.0,0.0,0.0
2,22,5,,,,,10.5,0.0,0.0,0.0,0.0
2,22,5,,,,,11.5,0.0,0.0,0.0,0.0
2,22,5,,,,,10.25,0.0,0.0,0.0,0.0
2,23,5,,,,,9.5,0.0,0.0,0.0,0.0
2,23,5,,,,,7.5,0.0,0.0,0.0,0.0
2,23,5,,,,,7.25,0.0,0.0,0.0,0.0
2,23,5,,,,,8.25,0.0,0.0,0.0,0.0
2,24,5,,,,,7.75,0.0,0.0,0.0,0.0
2,24,5,,,,,7.0,0.0,0.0,0.0,0.0
2,24,5,,,,,6.75,0.0,0.0,0.0,0.0
2,24,5,,,,,6.25,0.0,0.0,0.0,0.0
3,1,6,,,,,5.5,0.0,0.0,0.0,0.0
3,1,6,,,,,5.25,0.0,0.0,0.0,0.0
3,1,6,,,,,4.5,0.0,0.0,0.0,0.0
3,1,6,,,,,4.75,0.0,0.0,0.0,0.0
3,2,6,,,,,4.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.75,0.0,0.0,0.0,0.0
3,2,6,,,,,4.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,3,6,,,,,4.0,0.0,0.0,0.0,0.0
3,3,6,,,,,5.25,0.0,0.0,0.0,0.0
3,3,6,,,,,5.5,0.0,0.0,0.0,0.0
3,4,6,,,,,6.0,0.0,0.0,0.0,0.0
3,4,6,,,,,5.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.75,0.0,0.0,0.0,0.0
3,5,6,,,,,3.0,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,3.75,0.0,0.0,0.0,0.0
3,6,6,,,,,3.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.25,0.0,0.0,0.0,0.0
3,7,6,,,,,4.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.75,0.0,0.0,0.0,0.0
3,8,6,,,,,5.75,0.0,0.0,0.0,0.0
3,8,6,,,,,6.06,0.0,0.0,0.0,0.0
3,8,6,,,,,5.935,0.0,0.0,0.0,0.0
3,9,6,,,,,5.0975,0.0,0.0,0.0,0.973138112628668
3,9,6,,,,,4.7875,0.0,0.0,0.0,2.0969294058734897
3,9,6,,,,,4.6925,0.0,0.0,0.0,3.163716792939226
3,9,6,,,,,3.9825,0.0,0.0,0.0,4.043205631130825
3,10,6,,,,,3.7275,0.0,0.0,0.0,3.5214797583656963
3,10,6,,,,,4.455,0.0,0.0,0.0,4.086217486197643
3,10,6,,,,,4.6525,0.0,0.0,0.0,4.615474309663184
3,10,6,,,,,4.765,0.0,0.0,0.0,5.044201904090577
3,11,6,,,,,5.8825,0.0,0.0,0.0,4.685075896318478
3,11,6,,,,,7.45,0.0,0.0,0.0,5.006179317167073
3,11,6,,,,,5.725,0.0,0.0,0.0,5.284300390343021
3,11,6,,,,,5.735,0.0,0.0,0.0,5.800088562414781
3,12,6,,,,,6.245,0.0,0.0,0.0,4.950146649042152
3,12,6,,,,,5.445,0.0,0.0,0.0,5.122475514108893
3,12,6,,,,,4.7875,0.0,0.0,0.0,5.20217761420226
3,12,6,,,,,5.14,0.0,0.0,0.0,5.290496157548966
3,13,6,,,,,6.385,0.0,0.0,0.0,4.418811822660099
3,13,6,,,,,6.13,0.0,0.0,0.0,4.415210509031199
3,13,6,,,,,5.89,0.0,0.0,0.0,4.4224131362889985
3,13,6,,,,,7.145,0.0,0.0,0.0,4.426014449917898
3,14,6,,,,,6.1325,0.0,0.0,0.0,5.09858558170604
3,14,6,,,,,5.005,0.0,0.0,0.0,4.784730537744518
3,14,6,,,,,5.905,0.0,0.0,0.0,4.701590128748089
3,14,6,,,,,5.285,0.0,0.0,0.0,3.770417547988078
3,15,6,,,,,3.7175,0.0,0.0,0.0,1.5706744988350092
3,15,6,,,,,3.995,0.0,0.0,0.0,2.4755388380736676
3,15,6,,,,,4.6,0.0,0.0,0.0,1.8416025690962905
3,15,6,,,,,4.57,0.0,0.0,0.0,1.112044628261991
3,16,6,,,,,5.26,0.0,0.0,0.0,1.350534071849233
3,16,6,,,,,4.425,0.0,0.0,0.0,2.09759029431733
3,16,6,,,,,4.3025,0.0,0.0,0.0,1.1452618665764676
3,16,6,,,,,3.93,0.0,0.0,0.0,1.5389806865258702
3,17,6,,,,,4.6475,0.0,0.0,0.0,3.0823051599197333
3,17,6,,,,,4.795,0.0,0.0,0.0,2.9893143493555616
3,17,6,,,,,4.3925,0.0,0.0,0.0,2.3973484577153483
3,17,6,,,,,4.95,0.0,0.0,0.0,2.2227071793387334
3,18,6,,,,,8.5225,0.0,0.0,0.0,0.6735363687359759
3,18,6,,,,,7.6575,0.0,0.0,0.0,0.468728029169783
3,18,6,,,,,5.8775,0.0,0.0,0.0,0.29222653328347037
3,18,6,,,,,5.9925,0.0,0.0,0.0,0.1640131824981301
3,19,6,,,,,6.9775,0.0,0.0,0.0,0.0
3,19,6,,,,,5.33,0.0,0.0,0.0,0.0
3,19,6,,,,,6.0225,0.0,0.0,0.0,0.0
3,19,6,,,,,6.0,0.0,0.0,0.0,0.0
3,20,6,,,,,6.5,0.0,0.0,0.0,0.0
3,20,6,,,,,6.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.25,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,21,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.5,0.0,0.0,0.0,0.0
3,22,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.75,0.0,0.0,0.0,0.0
3,24,6,,,,,5.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.75,0.0,0.0,0.0,0.0
3,4,7,,,,,5.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,5,7,,,,,3.75,0.0,0.0,0.0,0.0
3,5,7,,,,,3.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.25,0.0,0.0,0.0,0.0
3,6,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.5,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.5,0.0,0.0,0.0,0.0
3,8,7,,,,,4.25,0.0,0.0,0.0,0.0
3,8,7,,,,,6.755,0.0,0.0,0.0,0.0
3,8,7,,,,,5.575,0.0,0.0,0.0,0.0
3,8,7,,,,,4.9825,0.0,0.0,0.0,0.0
3,9,7,,,,,5.1525,0.0,0.0,0.0,0.6525
3,9,7,,,,,6.84,0.0,0.0,0.0,1.34
3,9,7,,,,,5.3175,0.0,0.0,0.0,2.0675
3,9,7,,,,,4.6675,0.0,0.0,0.0,2.6675
3,10,7,,,,,4.6825,0.0,0.0,0.0,3.361836186946641
3,10,7,,,,,4.17,0.0,0.0,0.0,3.876807166094005
3,10,7,,,,,3.865,0.0,0.0,0.0,4.346883239366984
3,10,7,,,,,4.2675,0.0,0.0,0.0,4.772064406765578
3,11,7,,,,,5.845,0.0,0.0,0.0,4.849250384614675
3,11,7,,,,,5.67,0.0,0.0,0.0,5.174535498133719
3,11,7,,,,,4.925,0.0,0.0,0.0,5.429759202587123
3,11,7,,,,,4.96,0.0,0.0,0.0,5.715009225211515
3,12,7,,,,,5.1475,0.0,0.0,0.0,5.733024693784117
3,12,7,,,,,4.56,0.0,0.0,0.0,5.890992733248282
3,12,7,,,,,4.1425,0.0,0.0,0.0,5.971191891745475
3,12,7,,,,,3.9075,0.0,0.0,0.0,5.985773556926782
3,13,7,,,,,5.92,0.0,0.0,0.0,5.30432030706708
3,13,7,,,,,4.665,0.0,0.0,0.0,5.300021830319052
3,13,7,,,,,5.9375,0.0,0.0,0.0,5.31936497568518
3,13,7,,,,,5.17,0.0,0.0,0.0,5.30432030706708
3,14,7,,,,,5.3325,0.0,0.0,0.0,5.835458533665089
3,14,7,,,,,4.3625,0.0,0.0,0.0,5.864240080070343
3,14,7,,,,,4.6325,0.0,0.0,0.0,5.8834277776738455
3,14,7,,,,,4.385,0.0,0.0,0.0,5.885826239874283
3,15,7,,,,,4.5,0.0,0.0,0.0,5.525522246137113
3,15,7,,,,,4.2975,0.0,0.0,0.0,5.339035870329986
3,15,7,,,,,5.3125,0.0,0.0,0.0,5.122619582356283
3,15,7,,,,,4.3375,0.0,0.0,0.0,4.915412498126141
3,16,7,,,,,4.8375,0.0,0.0,0.0,5.0875
3,16,7,,,,,3.825,0.0,0.0,0.0,4.825
3,16,7,,,,,3.5325,0.0,0.0,0.0,4.5325
3,16,7,,,,,3.985,0.0,0.0,0.0,4.235
3,17,7,,,,,4.31,0.0,0.0,0.0,3.8437307858917933
3,17,7,,,,,3.66,0.0,0.0,0.0,2.518306376963589
3,17,7,,,,,3.85,0.0,0.0,0.0,1.7514536832265564
3,17,7,,,,,6.115,0.0,0.0,0.0,0.8189229383734979
3,18,7,,,,,5.7,0.0,0.0,0.0,0.892283411094483
3,18,7,,,,,5.895,0.0,0.0,0.0,0.6058134738483595
3,18,7,,,,,5.235,0.0,0.0,0.0,0.45553416250613077
3,18,7,,,,,5.85,0.0,0.0,0.0,0.3287359935611253
3,19,7,,,,,5.3875,0.0,0.0,0.0,0.0
3,19,7,,,,,5.7225,0.0,0.0,0.0,0.0
3,19,7,,,,,6.09,0.0,0.0,0.0,0.0
3,19,7,,,,,6.5,0.0,0.0,0.0,0.0
3,20,7,,,,,5.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,4.75,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,5.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,3,1,,,,,4.25,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.0,0.0,0.0,0.0,0.0
3,4,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,4.75,0.0,0.0,0.0,0.0
3,5,1,,,,,3.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.75,0.0,0.0,0.0,0.0
3,8,1,,,,,4.75,0.0,0.0,0.0,0.0
3,8,1,,,,,7.5,0.0,0.0,0.0,0.0
3,8,1,,,,,6.53,0.0,0.0,0.0,0.0
3,8,1,,,,,6.3875,0.0,0.0,0.0,0.0
3,9,1,,,,,7.55,0.0,0.0,0.0,0.44211040190224427
3,9,1,,,,,7.27,0.0,0.0,0.0,0.7663246966305568
3,9,1,,,,,6.47,0.0,0.0,0.0,1.4294902994839231
3,9,1,,,,,6.1475,0.0,0.0,0.0,1.6910722872760844
3,10,1,,,,,6.325,0.0,0.0,0.0,4.263490493109169
3,10,1,,,,,6.0725,0.0,0.0,0.0,5.221974446071305
3,10,1,,,,,5.6425,0.0,0.0,0.0,4.3500425557512346
3,10,1,,,,,6.797499999999999,0.0,0.0,0.0,4.228228541662401
3,11,1,,,,,6.215,0.0,0.0,0.0,3.7815857364212415
3,11,1,,,,,7.717499999999999,0.0,0.0,0.0,3.2751688040202813
3,11,1,,,,,6.475,0.0,0.0,0.0,4.555207582903111
3,11,1,,,,,8.025,0.0,0.0,0.0,5.115065498120253
3,12,1,,,,,7.932500000000001,0.0,0.0,0.0,5.66538709042405
3,12,1,,,,,5.3225,0.0,0.0,0.0,5.560339879307886
3,12,1,,,,,7.1075,0.0,0.0,0.0,5.116276668680464
3,12,1,,,,,7.1125,0.0,0.0,0.0,4.88230788028537
3,13,1,,,,,6.355,0.0,0.0,0.0,3.0346161610467335
3,13,1,,,,,6.2775,0.0,0.0,0.0,1.3140146714398462
3,13,1,,,,,7.2225,0.0,0.0,0.0,0.7189194193953589
3,13,1,,,,,6.145,0.0,0.0,0.0,0.6616276404718212
3,14,1,,,,,6.0025,0.0,0.0,0.0,0.47105559218696347
3,14,1,,,,,6.2475000000000005,0.0,0.0,0.0,0.4679256546973492
3,14,1,,,,,5.66,0.0,0.0,0.0,0.5696486231098163
3,14,1,,,,,5.665,0.0,0.0,0.0,0.7292754350801496
3,15,1,,,,,5.375,0.0,0.0,0.0,0.6595149919177967
3,15,1,,,,,6.27,0.0,0.0,0.0,1.3286229291725795
3,15,1,,,,,8.045,0.0,0.0,0.0,0.6211432105698521
3,15,1,,,,,6.5175,0.0,0.0,0.0,0.36812927730684286
3,16,1,,,,,6.2825,0.0,0.0,0.0,0.4644185178387902
3,16,1,,,,,7.2675,0.0,0.0,0.0,0.4555159264425194
3,16,1,,,,,6.245,0.0,0.0,0.0,0.29378551607693437
3,16,1,,,,,7.2175,0.0,0.0,0.0,0.1290875752459257
3,17,1,,,,,6.7075,0.0,0.0,0.0,0.0563286456459472
3,17,1,,,,,6.975,0.0,0.0,0.0,0.061079254314882515
3,17,1,,,,,8.9325,0.0,0.0,0.0,0.04954206183318248
3,17,1,,,,,8.935,0.0,0.0,0.0,0.050220720214458954
3,18,1,,,,,9.5375,0.0,0.0,0.0,0.22364800365236157
3,18,1,,,,,9.135,0.0,0.0,0.0,0.29949384836924947
3,18,1,,,,,8.3575,0.0,0.0,0.0,0.2781014306285888
3,18,1,,,,,8.0775,0.0,0.0,0.0,0.25476424763877714
3,19,1,,,,,8.03,0.0,0.0,0.0,0.0
3,19,1,,,,,7.145,0.0,0.0,0.0,0.0
3,19,1,,,,,7.025,0.0,0.0,0.0,0.0
3,19,1,,,,,8.75,0.0,0.0,0.0,0.0
3,20,1,,,,,8.75,0.0,0.0,0.0,0.0
3,20,1,,,,,8.25,0.0,0.0,0.0,0.0
3,20,1,,,,,8.0,0.0,0.0,0.0,0.0
3,20,1,,,,,8.0,0.0,0.0,0.0,0.0
3,21,1,,,,,7.25,0.0,0.0,0.0,0.0
3,21,1,,,,,7.5,0.0,0.0,0.0,0.0
3,21,1,,,,,7.75,0.0,0.0,0.0,0.0
3,21,1,,,,,7.25,0.0,0.0,0.0,0.0
3,22,1,,,,,7.25,0.0,0.0,0.0,0.0
3,22,1,,,,,7.75,0.0,0.0,0.0,0.0
3,22,1,,,,,9.25,0.0,0.0,0.0,0.0
3,22,1,,,,,9.25,0.0,0.0,0.0,0.0
3,23,1,,,,,9.0,0.0,0.0,0.0,0.0
3,23,1,,,,,6.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,1,2,,,,,4.5,0.0,0.0,0.0,0.0
3,1,2,,,,,4.25,0.0,0.0,0.0,0.0
3,1,2,,,,,4.0,0.0,0.0,0.0,0.0
3,1,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.5,0.0,0.0,0.0,0.0
3,3,2,,,,,5.25,0.0,0.0,0.0,0.0
3,3,2,,,,,5.25,0.0,0.0,0.0,0.0
3,4,2,,,,,5.5,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.75,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,2.75,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,3.5,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,5.0,0.0,0.0,0.0,0.0
3,8,2,,,,,8.0025,0.0,0.0,0.0,0.0
3,8,2,,,,,6.395,0.0,0.0,0.0,0.0
3,8,2,,,,,6.245,0.0,0.0,0.0,0.0
3,9,2,,,,,5.175,0.0,0.0,0.0,0.675
3,9,2,,,,,4.6175,0.0,0.0,0.0,0.3675
3,9,2,,,,,4.73,0.0,0.0,0.0,0.48
3,9,2,,,,,3.895,0.0,0.0,0.0,0.645
3,10,2,,,,,3.9225,0.0,0.0,0.0,0.9225
3,10,2,,,,,4.71,0.0,0.0,0.0,1.46
3,10,2,,,,,4.7,0.0,0.0,0.0,0.7
3,10,2,,,,,9.105,0.0,0.0,0.0,0.855
3,11,2,,,,,5.955,0.0,0.0,0.0,1.205
3,11,2,,,,,6.2275,0.0,0.0,0.0,1.4775
3,11,2,,,,,5.975,0.0,0.0,0.0,1.725
3,11,2,,,,,7.0600000000000005,0.0,0.0,0.0,2.06
3,12,2,,,,,6.8100000000000005,0.0,0.0,0.0,2.31
3,12,2,,,,,4.984999999999999,0.0,0.0,0.0,2.485
3,12,2,,,,,5.655,0.0,0.0,0.0,4.905
3,12,2,,,,,4.615,0.0,0.0,0.0,5.365
3,13,2,,,,,6.775,0.0,0.0,0.0,6.275
3,13,2,,,,,6.1575,0.0,0.0,0.0,6.1575
3,13,2,,,,,5.3625,0.0,0.0,0.0,6.1125
3,13,2,,,,,5.415,0.0,0.0,0.0,6.165
3,14,2,,,,,7.74,0.0,0.0,0.0,5.49
3,14,2,,,,,8.1075,0.0,0.0,0.0,6.1075
3,14,2,,,,,5.7525,0.0,0.0,0.0,6.0025
3,14,2,,,,,5.3525,0.0,0.0,0.0,5.8525
3,15,2,,,,,4.225,0.0,0.0,0.0,5.725
3,15,2,,,,,3.7375,0.0,0.0,0.0,5.4875
3,15,2,,,,,3.4450000000000003,0.0,0.0,0.0,5.195
3,15,2,,,,,4.5325,0.0,0.0,0.0,5.0325
3,16,2,,,,,4.335,0.0,0.0,0.0,3.335
3,16,2,,,,,4.62,0.0,0.0,0.0,4.62
3,16,2,,,,,6.565,0.0,0.0,0.0,4.565
3,16,2,,,,,3.4375,0.0,0.0,0.0,3.1875
3,17,2,,,,,4.925,0.0,0.0,0.0,2.9214440771818317
3,17,2,,,,,4.6225000000000005,0.0,0.0,0.0,3.1031717008805444
3,17,2,,,,,6.945,0.0,0.0,0.0,2.7098119078111793
3,17,2,,,,,5.202500000000001,0.0,0.0,0.0,2.256643023397935
3,18,2,,,,,6.4825,0.0,0.0,0.0,1.5698915543063798
3,18,2,,,,,7.18,0.0,0.0,0.0,1.1323807932701755
3,18,2,,,,,7.9225,0.0,0.0,0.0,0.7305043928613545
3,18,2,,,,,7.0525,0.0,0.0,0.0,0.4375107610362042
3,19,2,,,,,5.27,0.0,0.0,0.0,0.0
3,19,2,,,,,6.115,0.0,0.0,0.0,0.0
3,19,2,,,,,6.5375,0.0,0.0,0.0,0.0
3,19,2,,,,,6.0,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.25,0.0,0.0,0.0,0.0
3,20,2,,,,,6.25,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,4.75,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,4.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,5.25,0.0,0.0,0.0,0.0
3,23,2,,,,,5.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,3.75,0.0,0.0,0.0,0.0
3,1,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.25,0.0,0.0,0.0,0.0
3,4,3,,,,,4.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,3.25,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.75,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,8,3,,,,,4.75,0.0,0.0,0.0,0.0
3,8,3,,,,,7.25,0.0,0.0,0.0,0.0
3,8,3,,,,,6.0,0.0,0.0,0.0,0.0
3,8,3,,,,,5.515,0.0,0.0,0.0,0.0
3,9,3,,,,,5.585,0.0,0.0,0.0,0.085
3,9,3,,,,,6.645,0.0,0.0,0.0,0.145
3,9,3,,,,,6.6875,0.0,0.0,0.0,0.4375
3,9,3,,,,,6.3325,0.0,0.0,0.0,0.5825
3,10,3,,,,,9.89,0.0,0.0,0.0,1.14
3,10,3,,,,,6.75,0.0,0.0,0.0,1.25
3,10,3,,,,,5.1675,0.0,0.0,0.0,0.6675
3,10,3,,,,,5.6775,0.0,0.0,0.0,0.4275
3,11,3,,,,,6.2925,0.0,0.0,0.0,0.5427344829543346
3,11,3,,,,,7.7825,0.0,0.0,0.0,0.5327301606878952
3,11,3,,,,,9.88,0.0,0.0,0.0,0.3801642461246952
3,11,3,,,,,8.5,0.0,0.0,0.0,0.5002161133219674
3,12,3,,,,,7.9775,0.0,0.0,0.0,0.9585940046828764
3,12,3,,,,,9.0925,0.0,0.0,0.0,0.8262050628596659
3,12,3,,,,,7.5925,0.0,0.0,0.0,0.8262050628596659
3,12,3,,,,,8.86,0.0,0.0,0.0,1.3336960065153063
3,13,3,,,,,7.4725,0.0,0.0,0.0,2.2225
3,13,3,,,,,8.08,0.0,0.0,0.0,3.33
3,13,3,,,,,8.442499999999999,0.0,0.0,0.0,1.9425
3,13,3,,,,,7.4875,0.0,0.0,0.0,1.4875
3,14,3,,,,,6.045,0.0,0.0,0.0,1.502974976040025
3,14,3,,,,,5.775,0.0,0.0,0.0,1.4835189892951703
3,14,3,,,,,5.17,0.0,0.0,0.0,0.894975390263316
3,14,3,,,,,5.7,0.0,0.0,0.0,0.6809595360699142
3,15,3,,,,,6.23,0.0,0.0,0.0,0.73
3,15,3,,,,,6.1,0.0,0.0,0.0,0.85
3,15,3,,,,,6.54,0.0,0.0,0.0,0.79
3,15,3,,,,,5.955,0.0,0.0,0.0,0.455
3,16,3,,,,,6.865,0.0,0.0,0.0,0.361192954834796
3,16,3,,,,,6.375,0.0,0.0,0.0,0.6184810870458836
3,16,3,,,,,6.9675,0.0,0.0,0.0,1.4521935923837348
3,16,3,,,,,6.79,0.0,0.0,0.0,1.0291525288443504
3,17,3,,,,,5.6675,0.0,0.0,0.0,0.8663892663043478
3,17,3,,,,,6.325,0.0,0.0,0.0,0.5429687499999999
3,17,3,,,,,6.0,0.0,0.0,0.0,0.47214673913043476
3,17,3,,,,,8.005,0.0,0.0,0.0,0.4768682065217391
3,18,3,,,,,8.42,0.0,0.0,0.0,0.5588558176755427
3,18,3,,,,,9.585,0.0,0.0,0.0,0.48795619901521264
3,18,3,,,,,8.905,0.0,0.0,0.0,0.33781583008745497
3,18,3,,,,,7.8325,0.0,0.0,0.0,0.27734262593599696
3,19,3,,,,,7.265,0.0,0.0,0.0,0.0
3,19,3,,,,,6.3325,0.0,0.0,0.0,0.0
3,19,3,,,,,5.525,0.0,0.0,0.0,0.0
3,19,3,,,,,6.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,6.25,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.5,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,5.25,0.0,0.0,0.0,0.0
3,24,3,,,,,5.0,0.0,0.0,0.0,0.0
3,24,3,,,,,5.0,0.0,0.0,0.0,0.0
3,24,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,4,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.5,0.0,0.0,0.0,0.0
3,2,4,,,,,4.0,0.0,0.0,0.0,0.0
3,2,4,,,,,4.25,0.0,0.0,0.0,0.0
3,3,4,,,,,4.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,5,4,,,,,4.75,0.0,0.0,0.0,0.0
3,5,4,,,,,4.25,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,5.0,0.0,0.0,0.0,0.0
3,7,4,,,,,5.5,0.0,0.0,0.0,0.0
3,8,4,,,,,6.25,0.0,0.0,0.0,0.0
3,8,4,,,,,8.75,0.0,0.0,0.0,0.0
3,8,4,,,,,7.2725,0.0,0.0,0.0,0.0
3,8,4,,,,,5.805,0.0,0.0,0.0,0.0
3,9,4,,,,,5.8225,0.0,0.0,0.0,0.1276488759138157
3,9,4,,,,,6.805,0.0,0.0,0.0,0.09683707827944642
3,9,4,,,,,5.99,0.0,0.0,0.0,0.4225617961284934
3,9,4,,,,,5.6525,0.0,0.0,0.0,0.7086713455904943
3,10,4,,,,,9.08,0.0,0.0,0.0,0.7323629808051729
3,10,4,,,,,6.4925,0.0,0.0,0.0,0.9375508849100707
3,10,4,,,,,5.615,0.0,0.0,0.0,1.092230997235301
3,10,4,,,,,5.9825,0.0,0.0,0.0,0.9249239369651538
3,11,4,,,,,5.845,0.0,0.0,0.0,0.6075542433346249
3,11,4,,,,,7.9275,0.0,0.0,0.0,0.6917949577465687
3,11,4,,,,,6.68,0.0,0.0,0.0,1.2048974909829537
3,11,4,,,,,7.7325,0.0,0.0,0.0,1.2585052183360088
3,12,4,,,,,8.015,0.0,0.0,0.0,1.548346493296123
3,12,4,,,,,6.0575,0.0,0.0,0.0,1.5856296241545285
3,12,4,,,,,5.885,0.0,0.0,0.0,0.7763663719926737
3,12,4,,,,,5.385,0.0,0.0,0.0,0.5570538375314664
3,13,4,,,,,5.5175,0.0,0.0,0.0,0.7732279908569587
3,13,4,,,,,5.9875,0.0,0.0,0.0,1.5103593433201035
3,13,4,,,,,7.605,0.0,0.0,0.0,4.069421023134166
3,13,4,,,,,8.18,0.0,0.0,0.0,2.79653956398389
3,14,4,,,,,7.34,0.0,0.0,0.0,0.9602185076845093
3,14,4,,,,,7.93,0.0,0.0,0.0,1.6184815098078522
3,14,4,,,,,6.8725000000000005,0.0,0.0,0.0,1.7347343794489014
3,14,4,,,,,7.07,0.0,0.0,0.0,1.5520512985843955
3,15,4,,,,,5.41,0.0,0.0,0.0,0.6976553583006292
3,15,4,,,,,6.7975,0.0,0.0,0.0,0.765689125510797
3,15,4,,,,,8.1,0.0,0.0,0.0,2.028643240448638
3,15,4,,,,,7.865,0.0,0.0,0.0,1.9123673473985334
3,16,4,,,,,7.63,0.0,0.0,0.0,2.5411543051143717
3,16,4,,,,,6.87,0.0,0.0,0.0,1.520051205342387
3,16,4,,,,,7.075,0.0,0.0,0.0,2.7993309411362657
3,16,4,,,,,6.9275,0.0,0.0,0.0,2.4236694314190155
3,17,4,,,,,7.1875,0.0,0.0,0.0,1.9905366083833596
3,17,4,,,,,6.984999999999999,0.0,0.0,0.0,1.7462741499986896
3,17,4,,,,,7.9075,0.0,0.0,0.0,1.0296809709806802
3,17,4,,,,,6.735,0.0,0.0,0.0,0.6666610742653422
3,18,4,,,,,7.4,0.0,0.0,0.0,0.17716011808916335
3,18,4,,,,,8.4225,0.0,0.0,0.0,0.13237797712773594
3,18,4,,,,,9.145,0.0,0.0,0.0,0.07775360738357724
3,18,4,,,,,8.31,0.0,0.0,0.0,0.061021818452934036
3,19,4,,,,,9.0,0.0,0.0,0.0,0.0
3,19,4,,,,,9.5575,0.0,0.0,0.0,0.0
3,19,4,,,,,11.2625,0.0,0.0,0.0,0.0
3,19,4,,,,,10.75,0.0,0.0,0.0,0.0
3,20,4,,,,,10.25,0.0,0.0,0.0,0.0
3,20,4,,,,,9.75,0.0,0.0,0.0,0.0
3,20,4,,,,,9.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,5.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.0,0.0,0.0,0.0,0.0
3,21,4,,,,,4.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.5,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,22,4,,,,,5.25,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,4.0,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.75,0.0,0.0,0.0,0.0
3,24,4,,,,,4.75,0.0,0.0,0.0,0.0
3,1,5,,,,,4.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.75,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.5,0.0,0.0,0.0,0.0
3,3,5,,,,,4.75,0.0,0.0,0.0,0.0
3,4,5,,,,,4.25,0.0,0.0,0.0,0.0
3,4,5,,,,,4.25,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.75,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.5,0.0,0.0,0.0,0.0
3,6,5,,,,,3.0,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,8,5,,,,,5.25,0.0,0.0,0.0,0.0
3,8,5,,,,,8.0,0.0,0.0,0.0,0.0
3,8,5,,,,,7.0475,0.0,0.0,0.0,0.0
3,8,5,,,,,6.63,0.0,0.0,0.0,0.0
3,9,5,,,,,5.565,0.0,0.0,0.0,0.4939133378977407
3,9,5,,,,,5.395,0.0,0.0,0.0,1.0113463585525169
3,9,5,,,,,5.03,0.0,0.0,0.0,2.0070129286003433
3,9,5,,,,,5.58,0.0,0.0,0.0,1.6934171585065398
3,10,5,,,,,5.8525,0.0,0.0,0.0,1.3065014345036245
3,10,5,,,,,5.8725000000000005,0.0,0.0,0.0,1.0339433121128458
3,10,5,,,,,5.84,0.0,0.0,0.0,0.6991708356980847
3,10,5,,,,,6.97,0.0,0.0,0.0,0.8532254266146119
3,11,5,,,,,6.845,0.0,0.0,0.0,1.1240566113577857
3,11,5,,,,,7.564999999999999,0.0,0.0,0.0,1.606528398881219
3,11,5,,,,,8.129999999999999,0.0,0.0,0.0,2.6997889386949554
3,11,5,,,,,6.8725000000000005,0.0,0.0,0.0,2.4354559912752025
3,12,5,,,,,7.525,0.0,0.0,0.0,3.375874362793236
3,12,5,,,,,6.3675,0.0,0.0,0.0,4.129297978860335
3,12,5,,,,,6.7,0.0,0.0,0.0,2.4145326568322485
3,12,5,,,,,6.46,0.0,0.0,0.0,2.199907531780493
3,13,5,,,,,6.2675,0.0,0.0,0.0,1.85788976229541
3,13,5,,,,,6.315,0.0,0.0,0.0,1.7084467923391755
3,13,5,,,,,7.6725,0.0,0.0,0.0,1.2342882333422338
3,13,5,,,,,6.7475000000000005,0.0,0.0,0.0,1.1051399877010433
3,14,5,,,,,5.5125,0.0,0.0,0.0,0.7646955594060001
3,14,5,,,,,6.6125,0.0,0.0,0.0,1.1281152312029112
3,14,5,,,,,5.635,0.0,0.0,0.0,1.2931683321440082
3,14,5,,,,,4.3,0.0,0.0,0.0,0.7874092888933071
3,15,5,,,,,4.285,0.0,0.0,0.0,0.9441433612350401
3,15,5,,,,,5.390000000000001,0.0,0.0,0.0,1.3408227587072559
3,15,5,,,,,4.94,0.0,0.0,0.0,1.2480322563745738
3,15,5,,,,,4.702500000000001,0.0,0.0,0.0,1.2538316627703665
3,16,5,,,,,4.9175,0.0,0.0,0.0,0.46585052236137336
3,16,5,,,,,4.6025,0.0,0.0,0.0,0.1832237925319819
3,16,5,,,,,4.9,0.0,0.0,0.0,0.08597010793289474
3,16,5,,,,,6.19,0.0,0.0,0.0,0.040835801268125
3,17,5,,,,,8.32,0.0,0.0,0.0,0.009937671719398244
3,17,5,,,,,7.0475,0.0,0.0,0.0,0.006743420095305951
3,17,5,,,,,7.535,0.0,0.0,0.0,0.004968835859699122
3,17,5,,,,,8.565,0.0,0.0,0.0,0.009227838025155512
3,18,5,,,,,9.0925,0.0,0.0,0.0,0.01709410778267127
3,18,5,,,,,9.25,0.0,0.0,0.0,0.046200291304516944
3,18,5,,,,,8.56,0.0,0.0,0.0,0.14968894382663492
3,18,5,,,,,7.32,0.0,0.0,0.0,0.10533666417429863
3,19,5,,,,,6.3,0.0,0.0,0.0,0.03150042087542087
3,19,5,,,,,6.75,0.0,0.0,0.0,0.0
3,19,5,,,,,7.25,0.0,0.0,0.0,0.0
3,19,5,,,,,7.0,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.0,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.5,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,5,6,,,,,4.0,0.0,0.0,0.0,0.0
3,5,6,,,,,3.25,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.5,0.0,0.0,0.0,0.0
3,8,6,,,,,6.25,0.0,0.0,0.0,0.0
3,8,6,,,,,5.0125,0.0,0.0,0.0,0.0
3,8,6,,,,,5.305,0.0,0.0,0.0,0.0
3,9,6,,,,,5.4,0.0,0.0,0.0,0.30372434010537136
3,9,6,,,,,5.165,0.0,0.0,0.0,0.3340967741159085
3,9,6,,,,,4.755,0.0,0.0,0.0,0.5163313781791313
3,9,6,,,,,3.6325,0.0,0.0,0.0,0.7744970672686969
3,10,6,,,,,4.04,0.0,0.0,0.0,1.0172644602360545
3,10,6,,,,,4.045,0.0,0.0,0.0,1.3456219758818695
3,10,6,,,,,4.41,0.0,0.0,0.0,1.1717856440693792
3,10,6,,,,,4.3425,0.0,0.0,0.0,1.7287057441353206
3,11,6,,,,,3.94,0.0,0.0,0.0,0.9665892513299857
3,11,6,,,,,4.8100000000000005,0.0,0.0,0.0,1.3470552332364696
3,11,6,,,,,4.532500000000001,0.0,0.0,0.0,3.1182786219767897
3,11,6,,,,,3.7075,0.0,0.0,0.0,6.1260164519131814
3,12,6,,,,,3.702500000000001,0.0,0.0,0.0,2.5766726201889227
3,12,6,,,,,3.39,0.0,0.0,0.0,1.6494195604257622
3,12,6,,,,,4.9475,0.0,0.0,0.0,3.445017838508305
3,12,6,,,,,3.5475000000000003,0.0,0.0,0.0,4.62317466738385
3,13,6,,,,,4.315,0.0,0.0,0.0,0.9775013496507778
3,13,6,,,,,4.38,0.0,0.0,0.0,1.3974924238353326
3,13,6,,,,,7.865,0.0,0.0,0.0,2.8730362862359367
3,13,6,,,,,5.140000000000001,0.0,0.0,0.0,2.519946445107329
3,14,6,,,,,4.0575,0.0,0.0,0.0,0.6588113642295695
3,14,6,,,,,4.875,0.0,0.0,0.0,1.0123578882960287
3,14,6,,,,,5.565,0.0,0.0,0.0,0.5077364178223159
3,14,6,,,,,5.0525,0.0,0.0,0.0,0.1884543145904915
3,15,6,,,,,5.2525,0.0,0.0,0.0,0.23413108757149279
3,15,6,,,,,6.4775,0.0,0.0,0.0,0.6884152873370758
3,15,6,,,,,6.275,0.0,0.0,0.0,0.5940639535396085
3,15,6,,,,,4.625,0.0,0.0,0.0,0.7571403329426384
3,16,6,,,,,3.9425,0.0,0.0,0.0,0.361433646226207
3,16,6,,,,,4.0475,0.0,0.0,0.0,0.33046887298969296
3,16,6,,,,,3.8175,0.0,0.0,0.0,0.4415149563206398
3,16,6,,,,,3.3375,0.0,0.0,0.0,0.2322357992738553
3,17,6,,,,,3.7675,0.0,0.0,0.0,0.16849294216270258
3,17,6,,,,,3.5525,0.0,0.0,0.0,0.14462079549714668
3,17,6,,,,,3.78,0.0,0.0,0.0,0.11436423751405843
3,17,6,,,,,4.23,0.0,0.0,0.0,0.08105426542258509
3,18,6,,,,,6.2675,0.0,0.0,0.0,0.04091824743914358
3,18,6,,,,,6.915,0.0,0.0,0.0,0.06348064555979284
3,18,6,,,,,6.87,0.0,0.0,0.0,0.09483855481222062
3,18,6,,,,,6.73,0.0,0.0,0.0,0.07342339727397726
3,19,6,,,,,6.4675,0.0,0.0,0.0,0.14861455331412105
3,19,6,,,,,5.89,0.0,0.0,0.0,0.0956599423631124
3,19,6,,,,,5.7875,0.0,0.0,0.0,0.025623198847262246
3,19,6,,,,,6.25,0.0,0.0,0.0,0.0
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.25,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
