month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.25,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.0,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.25,0.0,0.0,0.0,0.0
3,8,7,,,,,4.5,0.0,0.0,0.0,0.0
3,8,7,,,,,6.025,0.0,0.0,0.0,0.0
3,8,7,,,,,5.0975,0.0,0.0,0.0,0.0
3,8,7,,,,,4.81,0.0,0.0,0.0,0.0
3,9,7,,,,,5.415,0.0,0.0,0.0,1.3963538806213
3,9,7,,,,,6.1775,0.0,0.0,0.0,1.79694720702905
3,9,7,,,,,4.98,0.0,0.0,0.0,1.1140309648672666
3,9,7,,,,,4.0775,0.0,0.0,0.0,0.88130531809705
3,10,7,,,,,4.0600000000000005,0.0,0.0,0.0,1.56
3,10,7,,,,,3.9525,0.0,0.0,0.0,0.7025
3,10,7,,,,,3.2925,0.0,0.0,0.0,1.5425
3,10,7,,,,,3.265,0.0,0.0,0.0,4.265
3,11,7,,,,,4.6875,0.0,0.0,0.0,2.1875
3,11,7,,,,,7.375,0.0,0.0,0.0,1.375
3,11,7,,,,,4.1425,0.0,0.0,0.0,1.3925
3,11,7,,,,,3.805,0.0,0.0,0.0,2.805
3,12,7,,,,,3.9675,0.0,0.0,0.0,2.939023403981599
3,12,7,,,,,5.6175,0.0,0.0,0.0,2.3447810982060444
3,12,7,,,,,5.725,0.0,0.0,0.0,1.2132447076250916
3,12,7,,,,,3.2725,0.0,0.0,0.0,1.2602888901656564
3,13,7,,,,,3.3425,0.0,0.0,0.0,3.386960185963593
3,13,7,,,,,5.155,0.0,0.0,0.0,1.7960081153126362
3,13,7,,,,,6.734999999999999,0.0,0.0,0.0,3.521307249707452
3,13,7,,,,,3.88,0.0,0.0,0.0,5.072190897838311
3,14,7,,,,,4.07,0.0,0.0,0.0,1.1760323168839824
3,14,7,,,,,4.6675,0.0,0.0,0.0,3.044765487084098
3,14,7,,,,,6.14,0.0,0.0,0.0,3.9111983872126377
3,14,7,,,,,4.2525,0.0,0.0,0.0,3.5659616275213177
3,15,7,,,,,5.335,0.0,0.0,0.0,5.303221279415154
3,15,7,,,,,4.255,0.0,0.0,0.0,4.478165297800425
3,15,7,,,,,3.0925,0.0,0.0,0.0,3.3225899018641334
3,15,7,,,,,3.8075,0.0,0.0,0.0,5.027374249417458
3,16,7,,,,,3.295,0.0,0.0,0.0,5.490092631972749
3,16,7,,,,,6.075,0.0,0.0,0.0,5.024746637919153
3,16,7,,,,,3.8875,0.0,0.0,0.0,4.591578824305433
3,16,7,,,,,3.84,0.0,0.0,0.0,4.2970247110481035
3,17,7,,,,,3.73,0.0,0.0,0.0,3.775687752582131
3,17,7,,,,,3.705,0.0,0.0,0.0,3.277638488736498
3,17,7,,,,,4.2475000000000005,0.0,0.0,0.0,2.6064578141254784
3,17,7,,,,,5.79,0.0,0.0,0.0,3.121108720099299
3,18,7,,,,,5.96,0.0,0.0,0.0,1.3431864894738195
3,18,7,,,,,6.845,0.0,0.0,0.0,1.0073898671053645
3,18,7,,,,,5.5725,0.0,0.0,0.0,0.5266947022080559
3,18,7,,,,,5.5975,0.0,0.0,0.0,0.3196967843096933
3,19,7,,,,,5.035,0.0,0.0,0.0,0.21811224489795916
3,19,7,,,,,5.42,0.0,0.0,0.0,0.13010204081632654
3,19,7,,,,,6.5375,0.0,0.0,0.0,0.028698979591836732
3,19,7,,,,,7.0,0.0,0.0,0.0,0.0
3,20,7,,,,,6.5,0.0,0.0,0.0,0.0
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,3.75,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.5,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.75,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,4.25,0.0,0.0,0.0,0.0
3,5,1,,,,,3.0,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,8,1,,,,,4.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.26,0.0,0.0,0.0,0.0
3,8,1,,,,,5.005,0.0,0.0,0.0,0.0
3,9,1,,,,,5.25,0.0,0.0,0.0,0.0
3,9,1,,,,,7.32,0.0,0.0,0.0,0.1379667569710415
3,9,1,,,,,7.3375,0.0,0.0,0.0,0.6651968639675214
3,9,1,,,,,6.9025,0.0,0.0,0.0,0.7933088525834886
3,10,1,,,,,6.4975,0.0,0.0,0.0,0.6389656110354341
3,10,1,,,,,6.205,0.0,0.0,0.0,1.2265571025906323
3,10,1,,,,,5.4725,0.0,0.0,0.0,2.2122980201176587
3,10,1,,,,,6.165,0.0,0.0,0.0,1.8173594766133454
3,11,1,,,,,7.105,0.0,0.0,0.0,0.624720916010112
3,11,1,,,,,7.37,0.0,0.0,0.0,0.6402098643409413
3,11,1,,,,,7.4625,0.0,0.0,0.0,0.7357250457143881
3,11,1,,,,,9.84,0.0,0.0,0.0,0.3510828288321291
3,12,1,,,,,7.9675,0.0,0.0,0.0,0.19348464938949098
3,12,1,,,,,6.85,0.0,0.0,0.0,0.5337507569365268
3,12,1,,,,,6.92,0.0,0.0,0.0,0.5960216785791217
3,12,1,,,,,7.439999999999999,0.0,0.0,0.0,1.2810018166476644
3,13,1,,,,,6.285,0.0,0.0,0.0,1.5127757606616579
3,13,1,,,,,5.9825,0.0,0.0,0.0,1.2879036881308707
3,13,1,,,,,5.555,0.0,0.0,0.0,2.085177399830934
3,13,1,,,,,6.665,0.0,0.0,0.0,1.7952596864854564
3,14,1,,,,,6.305,0.0,0.0,0.0,1.1266456578000361
3,14,1,,,,,6.96,0.0,0.0,0.0,0.5992132030404623
3,14,1,,,,,6.57,0.0,0.0,0.0,0.5118279442637282
3,14,1,,,,,5.2725,0.0,0.0,0.0,0.1700891644047146
3,15,1,,,,,4.4,0.0,0.0,0.0,0.07135753234568773
3,15,1,,,,,5.5975,0.0,0.0,0.0,0.04638239602469703
3,15,1,,,,,7.5825,0.0,0.0,0.0,0.03924664279012826
3,15,1,,,,,6.6525,0.0,0.0,0.0,0.0725468245514492
3,16,1,,,,,7.61,0.0,0.0,0.0,0.02483012964144726
3,16,1,,,,,7.3175,0.0,0.0,0.0,0.07166878328326823
3,16,1,,,,,6.8175,0.0,0.0,0.0,0.24096512174768134
3,16,1,,,,,7.03,0.0,0.0,0.0,0.2325003048244607
3,17,1,,,,,6.62,0.0,0.0,0.0,0.4785526666971808
3,17,1,,,,,7.73,0.0,0.0,0.0,0.24836277638714443
3,17,1,,,,,8.6375,0.0,0.0,0.0,0.12872460971284924
3,17,1,,,,,8.605,0.0,0.0,0.0,0.021201700423292818
3,18,1,,,,,9.855,0.0,0.0,0.0,0.03359210353112622
3,18,1,,,,,8.254999999999999,0.0,0.0,0.0,0.32152441951220806
3,18,1,,,,,7.8475,0.0,0.0,0.0,0.19115506533188492
3,18,1,,,,,6.965,0.0,0.0,0.0,0.06878383103992511
3,19,1,,,,,7.0,0.0,0.0,0.0,0.19685866318147868
3,19,1,,,,,7.68,0.0,0.0,0.0,0.14173823749066464
3,19,1,,,,,7.755,0.0,0.0,0.0,0.0039371732636295734
3,19,1,,,,,7.75,0.0,0.0,0.0,0.0
3,20,1,,,,,6.25,0.0,0.0,0.0,0.0
3,20,1,,,,,6.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,6.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.5,0.0,0.0,0.0,0.0
3,21,1,,,,,4.5,0.0,0.0,0.0,0.0
3,22,1,,,,,4.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.75,0.0,0.0,0.0,0.0
3,24,1,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,3,2,,,,,3.25,0.0,0.0,0.0,0.0
3,3,2,,,,,3.5,0.0,0.0,0.0,0.0
3,3,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,5.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,5,2,,,,,2.5,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,3.25,0.0,0.0,0.0,0.0
3,7,2,,,,,3.75,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,5.005,0.0,0.0,0.0,0.0
3,8,2,,,,,6.3075,0.0,0.0,0.0,0.0
3,8,2,,,,,6.445,0.0,0.0,0.0,0.0
3,9,2,,,,,5.3025,0.0,0.0,0.0,1.0856552315942343
3,9,2,,,,,5.88,0.0,0.0,0.0,0.7466950009154915
3,9,2,,,,,5.3475,0.0,0.0,0.0,2.15657306185461
3,9,2,,,,,5.7525,0.0,0.0,0.0,2.952392733882963
3,10,2,,,,,5.8175,0.0,0.0,0.0,3.300710909975663
3,10,2,,,,,6.305,0.0,0.0,0.0,5.21300204087685
3,10,2,,,,,4.9925,0.0,0.0,0.0,4.489866739275562
3,10,2,,,,,6.6125,0.0,0.0,0.0,5.929709473130573
3,11,2,,,,,6.0,0.0,0.0,0.0,4.912775115951076
3,11,2,,,,,6.4325,0.0,0.0,0.0,5.101529107248144
3,11,2,,,,,5.74,0.0,0.0,0.0,5.67813376559398
3,11,2,,,,,7.975,0.0,0.0,0.0,5.921186850277875
3,12,2,,,,,5.69,0.0,0.0,0.0,5.226881882241368
3,12,2,,,,,6.125,0.0,0.0,0.0,5.389671974533396
3,12,2,,,,,6.6625,0.0,0.0,0.0,5.422669966214213
3,12,2,,,,,7.67,0.0,0.0,0.0,5.429269564550376
3,13,2,,,,,6.4375,0.0,0.0,0.0,4.672009592868368
3,13,2,,,,,6.195,0.0,0.0,0.0,4.6776726347991175
3,13,2,,,,,5.4625,0.0,0.0,0.0,4.690886399304199
3,13,2,,,,,6.73,0.0,0.0,0.0,4.704100163809282
3,14,2,,,,,6.7,0.0,0.0,0.0,3.909923216172383
3,14,2,,,,,6.18,0.0,0.0,0.0,3.8973105606363427
3,14,2,,,,,5.42,0.0,0.0,0.0,3.891004232868323
3,14,2,,,,,5.14,0.0,0.0,0.0,3.872085249564263
3,15,2,,,,,4.6225,0.0,0.0,0.0,2.8454559175825236
3,15,2,,,,,5.16,0.0,0.0,0.0,2.7466957081115093
3,15,2,,,,,4.82,0.0,0.0,0.0,2.7048678546884912
3,15,2,,,,,5.5425,0.0,0.0,0.0,2.5758986399675194
3,16,2,,,,,6.51,0.0,0.0,0.0,1.1226829967031127
3,16,2,,,,,6.2075,0.0,0.0,0.0,1.05811805250108
3,16,2,,,,,4.5975,0.0,0.0,0.0,0.9812804329548594
3,16,2,,,,,5.705,0.0,0.0,0.0,0.8975060838662717
3,17,2,,,,,6.890000000000001,0.0,0.0,0.0,0.3833074356179265
3,17,2,,,,,6.71,0.0,0.0,0.0,0.3409366908066904
3,17,2,,,,,6.32,0.0,0.0,0.0,0.30250741062905767
3,17,2,,,,,6.0975,0.0,0.0,0.0,0.25594885964461805
3,18,2,,,,,6.9,0.0,0.0,0.0,0.39245348818692843
3,18,2,,,,,7.66,0.0,0.0,0.0,0.3030106001815354
3,18,2,,,,,7.6075,0.0,0.0,0.0,0.2021591805428015
3,18,2,,,,,7.16,0.0,0.0,0.0,0.12047409404808036
3,19,2,,,,,6.3475,0.0,0.0,0.0,0.24416026016342945
3,19,2,,,,,6.6675,0.0,0.0,0.0,0.11768875849604156
3,19,2,,,,,6.825,0.0,0.0,0.0,0.052696459028078305
3,19,2,,,,,6.5125,0.0,0.0,0.0,0.008782743171346384
3,20,2,,,,,6.5,0.0,0.0,0.0,0.0
3,20,2,,,,,6.25,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,7.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,4.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.75,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.0,0.0,0.0,0.0,0.0
3,24,2,,,,,3.75,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,3.25,0.0,0.0,0.0,0.0
3,1,3,,,,,3.0,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.25,0.0,0.0,0.0,0.0
3,2,3,,,,,3.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,4.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.5,0.0,0.0,0.0,0.0
3,4,3,,,,,4.5,0.0,0.0,0.0,0.0
3,5,3,,,,,4.5,0.0,0.0,0.0,0.0
3,5,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,3.0,0.0,0.0,0.0,0.0
3,5,3,,,,,3.0,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,3.75,0.0,0.0,0.0,0.0
3,7,3,,,,,4.25,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,8,3,,,,,5.2675,0.0,0.0,0.0,0.0
3,8,3,,,,,5.885,0.0,0.0,0.0,0.0
3,8,3,,,,,6.575,0.0,0.0,0.0,0.0
3,8,3,,,,,7.54,0.0,0.0,0.0,0.0
3,9,3,,,,,6.005,0.0,0.0,0.0,1.910693652443936
3,9,3,,,,,6.61,0.0,0.0,0.0,3.0609122193380474
3,9,3,,,,,6.76,0.0,0.0,0.0,2.8707934479505908
3,9,3,,,,,7.2025,0.0,0.0,0.0,3.712069011340085
3,10,3,,,,,8.695,0.0,0.0,0.0,3.3188776017107977
3,10,3,,,,,7.615,0.0,0.0,0.0,4.143978897868956
3,10,3,,,,,6.86,0.0,0.0,0.0,5.061442279417952
3,10,3,,,,,7.39,0.0,0.0,0.0,5.71413434951321
3,11,3,,,,,10.105,0.0,0.0,0.0,4.5072870303805885
3,11,3,,,,,8.8975,0.0,0.0,0.0,4.551273183949171
3,11,3,,,,,6.9125,0.0,0.0,0.0,4.308055628922893
3,11,3,,,,,4.935,0.0,0.0,0.0,5.107568655551826
3,12,3,,,,,6.0375,0.0,0.0,0.0,4.427406274116084
3,12,3,,,,,8.1675,0.0,0.0,0.0,4.761384315637496
3,12,3,,,,,6.37,0.0,0.0,0.0,5.159081851922861
3,12,3,,,,,7.395,0.0,0.0,0.0,4.961331695758867
3,13,3,,,,,10.47,0.0,0.0,0.0,3.9352860172261415
3,13,3,,,,,10.015,0.0,0.0,0.0,3.403796239037553
3,13,3,,,,,9.575,0.0,0.0,0.0,2.8836147540019144
3,13,3,,,,,9.42,0.0,0.0,0.0,1.8244046286757207
3,14,3,,,,,9.6075,0.0,0.0,0.0,1.3689654998407967
3,14,3,,,,,9.355,0.0,0.0,0.0,1.3673415787259202
3,14,3,,,,,8.0625,0.0,0.0,0.0,1.3397349197730217
3,14,3,,,,,6.7325,0.0,0.0,0.0,1.4501615555846161
3,15,3,,,,,5.2125,0.0,0.0,0.0,1.315699849434268
3,15,3,,,,,5.282500000000001,0.0,0.0,0.0,1.8347040296719335
3,15,3,,,,,6.345000000000001,0.0,0.0,0.0,1.743757035471408
3,15,3,,,,,8.3,0.0,0.0,0.0,1.7219297568632816
3,16,3,,,,,6.4975000000000005,0.0,0.0,0.0,0.8975581292355395
3,16,3,,,,,5.635,0.0,0.0,0.0,0.9970016674996628
3,16,3,,,,,5.8825,0.0,0.0,0.0,0.868045853363606
3,16,3,,,,,8.425,0.0,0.0,0.0,0.7506383210904797
3,17,3,,,,,5.8,0.0,0.0,0.0,0.5958567394163556
3,17,3,,,,,5.67,0.0,0.0,0.0,0.26740887817709624
3,17,3,,,,,6.1575,0.0,0.0,0.0,0.19111014934939213
3,17,3,,,,,6.19,0.0,0.0,0.0,0.20055665863282215
3,18,3,,,,,7.785,0.0,0.0,0.0,0.2859183002780456
3,18,3,,,,,8.8125,0.0,0.0,0.0,0.20487776293808999
3,18,3,,,,,8.6075,0.0,0.0,0.0,0.13021120044509718
3,18,3,,,,,7.0375,0.0,0.0,0.0,0.10471530105724598
3,19,3,,,,,7.025,0.0,0.0,0.0,0.1553717798594848
3,19,3,,,,,6.44,0.0,0.0,0.0,0.10734777517564403
3,19,3,,,,,6.81,0.0,0.0,0.0,0.03389929742388759
3,19,3,,,,,7.0025,0.0,0.0,0.0,0.0014124707259953163
3,20,3,,,,,6.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.25,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.5,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.0,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,4.5,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,5,4,,,,,3.75,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.75,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,4.0,0.0,0.0,0.0,0.0
3,8,4,,,,,4.255,0.0,0.0,0.0,0.019408674698795182
3,8,4,,,,,5.065,0.0,0.0,0.0,0.25231277108433736
3,8,4,,,,,4.745,0.0,0.0,0.0,0.951025060240964
3,8,4,,,,,5.8275,0.0,0.0,0.0,3.212135662650603
3,9,4,,,,,5.5525,0.0,0.0,0.0,1.578621256391527
3,9,4,,,,,5.795,0.0,0.0,0.0,1.5638677867056248
3,9,4,,,,,5.035,0.0,0.0,0.0,2.0359788166544925
3,9,4,,,,,5.1075,0.0,0.0,0.0,2.1785956902848795
3,10,4,,,,,8.245000000000001,0.0,0.0,0.0,1.594026143833156
3,10,4,,,,,6.1675,0.0,0.0,0.0,1.8148851878582317
3,10,4,,,,,4.62,0.0,0.0,0.0,2.3942400714602425
3,10,4,,,,,4.525,0.0,0.0,0.0,2.912778696562594
3,11,4,,,,,6.09,0.0,0.0,0.0,2.6948625879273678
3,11,4,,,,,4.8975,0.0,0.0,0.0,2.754690618354327
3,11,4,,,,,5.4875,0.0,0.0,0.0,4.148943849173892
3,11,4,,,,,5.1275,0.0,0.0,0.0,5.85534332569933
3,12,4,,,,,7.37,0.0,0.0,0.0,4.053567507507649
3,12,4,,,,,6.355,0.0,0.0,0.0,2.724313227448323
3,12,4,,,,,6.8325,0.0,0.0,0.0,4.898060738238409
3,12,4,,,,,7.005,0.0,0.0,0.0,5.04941147309665
3,13,4,,,,,7.0625,0.0,0.0,0.0,4.862866152172827
3,13,4,,,,,4.9975,0.0,0.0,0.0,3.9318185203410847
3,13,4,,,,,5.4325,0.0,0.0,0.0,4.74921714547036
3,13,4,,,,,6.1025,0.0,0.0,0.0,4.897835077312046
3,14,4,,,,,5.865,0.0,0.0,0.0,3.792984513471449
3,14,4,,,,,6.2925,0.0,0.0,0.0,3.746097663134419
3,14,4,,,,,6.555,0.0,0.0,0.0,3.5925028085820796
3,14,4,,,,,5.5075,0.0,0.0,0.0,3.8851414262028525
3,15,4,,,,,5.8175,0.0,0.0,0.0,2.88031799916863
3,15,4,,,,,5.4175,0.0,0.0,0.0,2.6904330054039076
3,15,4,,,,,5.12,0.0,0.0,0.0,2.5492060412913955
3,15,4,,,,,5.58,0.0,0.0,0.0,2.6488956630178744
3,16,4,,,,,6.64,0.0,0.0,0.0,1.3795633174212887
3,16,4,,,,,6.2425,0.0,0.0,0.0,1.2778237221198117
3,16,4,,,,,5.6225,0.0,0.0,0.0,1.1831227151725245
3,16,4,,,,,4.96,0.0,0.0,0.0,1.077543889859671
3,17,4,,,,,4.94,0.0,0.0,0.0,0.5339948399428732
3,17,4,,,,,5.035,0.0,0.0,0.0,0.4791045074106744
3,17,4,,,,,5.5975,0.0,0.0,0.0,0.4198093951073731
3,17,4,,,,,7.38,0.0,0.0,0.0,0.3564483322461311
3,18,4,,,,,6.9325,0.0,0.0,0.0,0.5072624123496378
3,18,4,,,,,7.475,0.0,0.0,0.0,0.4009290544344216
3,18,4,,,,,8.19,0.0,0.0,0.0,0.27658294189968796
3,18,4,,,,,7.73,0.0,0.0,0.0,0.1696685273838422
3,19,4,,,,,6.165,0.0,0.0,0.0,0.16437100546436306
3,19,4,,,,,5.9925,0.0,0.0,0.0,0.09604811765086275
3,19,4,,,,,5.88,0.0,0.0,0.0,0.05148971255510169
3,19,4,,,,,5.7675,0.0,0.0,0.0,0.006931307459340612
3,20,4,,,,,5.5,0.0,0.0,0.0,0.0
3,20,4,,,,,6.25,0.0,0.0,0.0,0.0
3,20,4,,,,,5.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,6.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,4.75,0.0,0.0,0.0,0.0
3,21,4,,,,,4.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,5.0,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,1,5,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,2,5,,,,,4.0,0.0,0.0,0.0,0.0
3,2,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.5,0.0,0.0,0.0,0.0
3,4,5,,,,,5.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.75,0.0,0.0,0.0,0.0
3,4,5,,,,,4.75,0.0,0.0,0.0,0.0
3,5,5,,,,,4.75,0.0,0.0,0.0,0.0
3,5,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.5,0.0,0.0,0.0,0.0
3,5,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,3.0,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,4.75,0.0,0.0,0.0,0.0
3,7,5,,,,,5.25,0.0,0.0,0.0,0.0
3,7,5,,,,,4.25,0.0,0.0,0.0,0.0
3,8,5,,,,,4.2725,0.0,0.0,0.0,0.08056818181818182
3,8,5,,,,,7.35,0.0,0.0,0.0,0.3580808080808081
3,8,5,,,,,6.115,0.0,0.0,0.0,1.3069949494949495
3,8,5,,,,,5.4,0.0,0.0,0.0,3.2227272727272727
3,9,5,,,,,5.2325,0.0,0.0,0.0,2.9101735657788153
3,9,5,,,,,5.845000000000001,0.0,0.0,0.0,4.112521834945443
3,9,5,,,,,6.18,0.0,0.0,0.0,5.260887120598466
3,9,5,,,,,5.6775,0.0,0.0,0.0,6.237488367799115
3,10,5,,,,,6.1425,0.0,0.0,0.0,4.762531460687367
3,10,5,,,,,5.5525,0.0,0.0,0.0,5.298602263400291
3,10,5,,,,,5.67,0.0,0.0,0.0,5.779104751197849
3,10,5,,,,,7.04,0.0,0.0,0.0,6.262875963402194
3,11,5,,,,,7.609999999999999,0.0,0.0,0.0,5.331418464363941
3,11,5,,,,,5.645,0.0,0.0,0.0,5.628767635076998
3,11,5,,,,,5.8675,0.0,0.0,0.0,5.860908654317893
3,11,5,,,,,6.8875,0.0,0.0,0.0,6.142607868677633
3,12,5,,,,,5.3125,0.0,0.0,0.0,5.323893152907627
3,12,5,,,,,6.395,0.0,0.0,0.0,5.396342008184308
3,12,5,,,,,5.92,0.0,0.0,0.0,5.418296206752999
3,12,5,,,,,7.3,0.0,0.0,0.0,5.312916053623281
3,13,5,,,,,6.98,0.0,0.0,0.0,4.683251531507747
3,13,5,,,,,6.98,0.0,0.0,0.0,4.683251531507747
3,13,5,,,,,5.9125,0.0,0.0,0.0,2.9411270653329153
3,13,5,,,,,5.525,0.0,0.0,0.0,3.4015590979249692
3,14,5,,,,,4.8825,0.0,0.0,0.0,3.6702621693778723
3,14,5,,,,,5.9875,0.0,0.0,0.0,3.8917569539302126
3,14,5,,,,,5.2175,0.0,0.0,0.0,3.8792783745188135
3,14,5,,,,,4.235,0.0,0.0,0.0,3.890197131503788
3,15,5,,,,,4.105,0.0,0.0,0.0,3.216836330042849
3,15,5,,,,,5.8975,0.0,0.0,0.0,3.2392303585484705
3,15,5,,,,,5.52,0.0,0.0,0.0,3.172048273031605
3,15,5,,,,,5.115,0.0,0.0,0.0,3.090375933775808
3,16,5,,,,,5.48,0.0,0.0,0.0,1.4222894582283665
3,16,5,,,,,4.47,0.0,0.0,0.0,1.2956982499043757
3,16,5,,,,,4.565,0.0,0.0,0.0,1.1331154235274856
3,16,5,,,,,4.99,0.0,0.0,0.0,1.114499069362193
3,17,5,,,,,5.467499999999999,0.0,0.0,0.0,0.6577608229208876
3,17,5,,,,,5.345000000000001,0.0,0.0,0.0,0.5960050808823166
3,17,5,,,,,6.1675,0.0,0.0,0.0,0.44223742788694836
3,17,5,,,,,5.7425,0.0,0.0,0.0,0.37177785643354516
3,18,5,,,,,8.01,0.0,0.0,0.0,0.45626428969546456
3,18,5,,,,,8.0825,0.0,0.0,0.0,0.470901086599412
3,18,5,,,,,8.16,0.0,0.0,0.0,0.3351321773869341
3,18,5,,,,,10.05,0.0,0.0,0.0,0.21198119653992825
3,19,5,,,,,9.3225,0.0,0.0,0.0,0.20605934113447777
3,19,5,,,,,9.02,0.0,0.0,0.0,0.09718082463984105
3,19,5,,,,,10.3725,0.0,0.0,0.0,0.04409130006807603
3,19,5,,,,,11.2775,0.0,0.0,0.0,0.009898046954057884
3,20,5,,,,,10.25,0.0,0.0,0.0,0.0
3,20,5,,,,,10.0,0.0,0.0,0.0,0.0
3,20,5,,,,,8.5,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.25,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,5.0,0.0,0.0,0.0,0.0
3,23,5,,,,,5.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,3.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,3,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,5,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,8,6,,,,,4.525,0.0,0.0,0.0,0.08649131545891629
3,8,6,,,,,7.4,0.0,0.0,0.0,0.5189478927534977
3,8,6,,,,,5.825,0.0,0.0,0.0,1.1243871009659117
3,8,6,,,,,6.625,0.0,0.0,0.0,3.8921091956512326
3,9,6,,,,,5.385,0.0,0.0,0.0,2.7860067958616064
3,9,6,,,,,4.4825,0.0,0.0,0.0,3.9879122547260897
3,9,6,,,,,5.165,0.0,0.0,0.0,6.366578706788436
3,9,6,,,,,4.09,0.0,0.0,0.0,7.72437985278597
3,10,6,,,,,3.9225,0.0,0.0,0.0,5.752338929215837
3,10,6,,,,,4.1875,0.0,0.0,0.0,6.422198634935713
3,10,6,,,,,4.1525,0.0,0.0,0.0,7.027023417770165
3,10,6,,,,,6.82,0.0,0.0,0.0,7.570065023863464
3,11,6,,,,,3.705,0.0,0.0,0.0,6.482087633596111
3,11,6,,,,,3.775,0.0,0.0,0.0,6.816377406803324
3,11,6,,,,,5.18,0.0,0.0,0.0,7.239462901018702
3,11,6,,,,,5.809999999999999,0.0,0.0,0.0,7.636432006702267
3,12,6,,,,,6.93,0.0,0.0,0.0,6.790565373688328
3,12,6,,,,,3.94,0.0,0.0,0.0,6.799407255685319
3,12,6,,,,,3.85,0.0,0.0,0.0,6.9408773676371585
3,12,6,,,,,3.719999999999999,0.0,0.0,0.0,7.046979951601038
3,13,6,,,,,6.754999999999999,0.0,0.0,0.0,5.1129499385009325
3,13,6,,,,,4.595000000000001,0.0,0.0,0.0,2.7211036312229244
3,13,6,,,,,4.5075,0.0,0.0,0.0,3.222558751024089
3,13,6,,,,,4.975,0.0,0.0,0.0,4.522557495565222
3,14,6,,,,,4.5525,0.0,0.0,0.0,3.7743517663842843
3,14,6,,,,,5.455,0.0,0.0,0.0,4.8048542519604975
3,14,6,,,,,5.75,0.0,0.0,0.0,4.053413710284651
3,14,6,,,,,6.859999999999999,0.0,0.0,0.0,4.901512578898054
3,15,6,,,,,4.555,0.0,0.0,0.0,3.628060280381423
3,15,6,,,,,3.865,0.0,0.0,0.0,3.307322087753213
3,15,6,,,,,2.8150000000000004,0.0,0.0,0.0,2.935451719488621
3,15,6,,,,,4.455,0.0,0.0,0.0,2.0708531132734453
3,16,6,,,,,5.075,0.0,0.0,0.0,0.8963526563827403
3,16,6,,,,,2.8825000000000003,0.0,0.0,0.0,0.8540096167867457
3,16,6,,,,,3.0375,0.0,0.0,0.0,1.053076893848434
3,16,6,,,,,3.225,0.0,0.0,0.0,0.9293472326913073
3,17,6,,,,,3.3275,0.0,0.0,0.0,0.310457741203934
3,17,6,,,,,4.715,0.0,0.0,0.0,0.1334062442308682
3,17,6,,,,,5.655,0.0,0.0,0.0,0.1542681260447488
3,17,6,,,,,4.6025,0.0,0.0,0.0,0.1485036587014397
3,18,6,,,,,6.2325,0.0,0.0,0.0,0.10423761266235079
3,18,6,,,,,6.365,0.0,0.0,0.0,0.08751690346395322
3,18,6,,,,,8.5175,0.0,0.0,0.0,0.07364227242698501
3,18,6,,,,,6.88,0.0,0.0,0.0,0.054075485067158084
3,19,6,,,,,6.495,0.0,0.0,0.0,0.0646138164651063
3,19,6,,,,,6.2725,0.0,0.0,0.0,0.07186638770098559
3,19,6,,,,,7.31,0.0,0.0,0.0,0.015823791787372973
3,19,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,6.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.5,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,5.0,0.0,0.0,0.0,0.0
3,23,6,,,,,5.5,0.0,0.0,0.0,0.0
3,23,6,,,,,5.25,0.0,0.0,0.0,0.0
3,23,6,,,,,5.25,0.0,0.0,0.0,0.0
3,23,6,,,,,5.0,0.0,0.0,0.0,0.0
3,24,6,,,,,4.75,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.75,0.0,0.0,0.0,0.0
3,3,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.5,0.0,0.0,0.0,0.0
3,4,7,,,,,4.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.5,0.0,0.0,0.0,0.0
3,4,7,,,,,4.75,0.0,0.0,0.0,0.0
3,5,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,4.5175,0.0,0.0,0.0,0.0175
3,8,7,,,,,7.4475,0.0,0.0,0.0,0.1975
3,8,7,,,,,6.225,0.0,0.0,0.0,0.475
3,8,7,,,,,5.8375,0.0,0.0,0.0,0.8375
3,9,7,,,,,5.915,0.0,0.0,0.0,2.096775810586294
3,9,7,,,,,5.19,0.0,0.0,0.0,3.072752539237572
3,9,7,,,,,4.875,0.0,0.0,0.0,3.9353900348841857
3,9,7,,,,,4.475,0.0,0.0,0.0,4.69098492158195
3,10,7,,,,,3.7625,0.0,0.0,0.0,4.469794008328074
3,10,7,,,,,4.755,0.0,0.0,0.0,4.986245280844572
3,10,7,,,,,7.46,0.0,0.0,0.0,5.725530858761591
3,10,7,,,,,4.42,0.0,0.0,0.0,4.897111558684364
3,11,7,,,,,5.13,0.0,0.0,0.0,4.958984980151374
3,11,7,,,,,5.205,0.0,0.0,0.0,2.4947352717769724
3,11,7,,,,,6.940000000000001,0.0,0.0,0.0,6.54423427708501
3,11,7,,,,,6.035,0.0,0.0,0.0,7.656957341278813
3,12,7,,,,,5.1975,0.0,0.0,0.0,6.879511258671829
3,12,7,,,,,4.057500000000001,0.0,0.0,0.0,6.977821909981202
3,12,7,,,,,5.377500000000001,0.0,0.0,0.0,7.0403832335417125
3,12,7,,,,,5.42,0.0,0.0,0.0,7.078366894274879
3,13,7,,,,,4.940000000000001,0.0,0.0,0.0,7.41047950607882
3,13,7,,,,,5.23,0.0,0.0,0.0,7.447811896537655
3,13,7,,,,,5.25,0.0,0.0,0.0,7.4664780917670726
3,13,7,,,,,6.012499999999999,0.0,0.0,0.0,7.478144463785458
3,14,7,,,,,4.75,0.0,0.0,0.0,8.0
3,14,7,,,,,5.2225,0.0,0.0,0.0,7.9725
3,14,7,,,,,4.9175,0.0,0.0,0.0,7.9175
3,14,7,,,,,6.365,0.0,0.0,0.0,7.865
3,15,7,,,,,4.02,0.0,0.0,0.0,7.77
3,15,7,,,,,3.5625,0.0,0.0,0.0,7.5625
3,15,7,,,,,3.055,0.0,0.0,0.0,7.305
3,15,7,,,,,3.7775,0.0,0.0,0.0,7.0275
3,16,7,,,,,6.2175,0.0,0.0,0.0,6.478580128116911
3,16,7,,,,,3.615,0.0,0.0,0.0,6.138617419495964
3,16,7,,,,,3.9775,0.0,0.0,0.0,5.764899548316909
3,16,7,,,,,4.275,0.0,0.0,0.0,5.08738521411488
3,17,7,,,,,3.1225,0.0,0.0,0.0,4.851843234255685
3,17,7,,,,,3.2425,0.0,0.0,0.0,3.781548875112899
3,17,7,,,,,4.3925,0.0,0.0,0.0,3.923623347565481
3,17,7,,,,,4.532500000000001,0.0,0.0,0.0,3.3458538262583133
3,18,7,,,,,5.255,0.0,0.0,0.0,0.5939674656539619
3,18,7,,,,,7.525,0.0,0.0,0.0,0.44967586834035383
3,18,7,,,,,6.28,0.0,0.0,0.0,0.2530044446046826
3,18,7,,,,,5.595,0.0,0.0,0.0,0.21643739597041206
3,19,7,,,,,4.8375,0.0,0.0,0.0,0.5447281787731514
3,19,7,,,,,4.9975,0.0,0.0,0.0,0.22948123275975313
3,19,7,,,,,5.35,0.0,0.0,0.0,0.09271969000394066
3,19,7,,,,,5.515,0.0,0.0,0.0,0.013907953500591099
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,3.75,0.0,0.0,0.0,0.0
3,21,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.5,0.0,0.0,0.0,0.0
3,1,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.5,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,5,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,3.25,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.0,0.0,0.0,0.0,0.0
3,7,1,,,,,4.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.25,0.0,0.0,0.0,0.0
3,8,1,,,,,7.765,0.0,0.0,0.0,0.05638326723807086
3,8,1,,,,,6.3075,0.0,0.0,0.0,0.21613585774593833
3,8,1,,,,,5.67,0.0,0.0,0.0,0.6390103620314699
3,9,1,,,,,5.4,0.0,0.0,0.0,0.7991642825965988
3,9,1,,,,,5.275,0.0,0.0,0.0,1.0489031209080357
3,9,1,,,,,5.2,0.0,0.0,0.0,1.8980151711669218
3,9,1,,,,,5.105,0.0,0.0,0.0,2.707169007295978
3,10,1,,,,,6.07,0.0,0.0,0.0,1.7393077380032904
3,10,1,,,,,5.475,0.0,0.0,0.0,2.272958975799755
3,10,1,,,,,4.9125,0.0,0.0,0.0,3.5082627669952733
3,10,1,,,,,7.065,0.0,0.0,0.0,3.709205517029744
3,11,1,,,,,6.495,0.0,0.0,0.0,2.6210989432831657
3,11,1,,,,,7.085,0.0,0.0,0.0,2.4530124379022813
3,11,1,,,,,7.495,0.0,0.0,0.0,3.409004437256061
3,11,1,,,,,7.7325,0.0,0.0,0.0,2.870602349707916
3,12,1,,,,,6.08,0.0,0.0,0.0,1.6212375880977015
3,12,1,,,,,6.16,0.0,0.0,0.0,1.47063081761868
3,12,1,,,,,5.7425,0.0,0.0,0.0,2.8726026663425124
3,12,1,,,,,8.045,0.0,0.0,0.0,6.019841208264416
3,13,1,,,,,6.852499999999999,0.0,0.0,0.0,5.65289889920939
3,13,1,,,,,6.2675,0.0,0.0,0.0,5.587547466848588
3,13,1,,,,,6.254999999999999,0.0,0.0,0.0,5.577936962089646
3,13,1,,,,,8.615,0.0,0.0,0.0,2.971568071464712
3,14,1,,,,,6.855,0.0,0.0,0.0,3.2243204175868305
3,14,1,,,,,7.1525,0.0,0.0,0.0,3.2558662919092556
3,14,1,,,,,6.83,0.0,0.0,0.0,4.203902830756877
3,14,1,,,,,6.48,0.0,0.0,0.0,4.96764505119454
3,15,1,,,,,5.8525,0.0,0.0,0.0,2.4436255122223765
3,15,1,,,,,5.67,0.0,0.0,0.0,2.477617211774156
3,15,1,,,,,5.8375,0.0,0.0,0.0,2.43607180121087
3,15,1,,,,,9.2575,0.0,0.0,0.0,0.8850431401815202
3,16,1,,,,,10.14,0.0,0.0,0.0,0.119540432805953
3,16,1,,,,,9.295,0.0,0.0,0.0,0.2436785745659811
3,16,1,,,,,9.55,0.0,0.0,0.0,0.24521114421733947
3,16,1,,,,,10.26,0.0,0.0,0.0,0.5394645172781468
3,17,1,,,,,10.51,0.0,0.0,0.0,0.1420674003355355
3,17,1,,,,,10.4125,0.0,0.0,0.0,0.16351817117827727
3,17,1,,,,,8.89,0.0,0.0,0.0,0.23068369955473092
3,17,1,,,,,6.41,0.0,0.0,0.0,0.12800132109439338
3,18,1,,,,,7.6125,0.0,0.0,0.0,0.019280075177204776
3,18,1,,,,,8.365,0.0,0.0,0.0,0.019708521292253773
3,18,1,,,,,8.5925,0.0,0.0,0.0,0.015852506256812816
3,18,1,,,,,8.3575,0.0,0.0,0.0,0.018423182947106785
3,19,1,,,,,7.975,0.0,0.0,0.0,0.06881110933014703
3,19,1,,,,,6.475,0.0,0.0,0.0,0.06881110933014703
3,19,1,,,,,7.3325,0.0,0.0,0.0,0.02523074008772058
3,19,1,,,,,6.76,0.0,0.0,0.0,0.0030582715257843123
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.75,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.75,0.0,0.0,0.0,0.0
3,24,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.25,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.0,0.0,0.0,0.0,0.0
3,3,2,,,,,3.5,0.0,0.0,0.0,0.0
3,3,2,,,,,4.0,0.0,0.0,0.0,0.0
3,3,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,4,2,,,,,5.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,5,2,,,,,4.5,0.0,0.0,0.0,0.0
3,5,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,7,2,,,,,3.75,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.5,0.0,0.0,0.0,0.0
3,7,2,,,,,4.75,0.0,0.0,0.0,0.0
3,8,2,,,,,5.0225,0.0,0.0,0.0,0.07219779146960559
3,8,2,,,,,6.655,0.0,0.0,0.0,0.49736256345728297
3,8,2,,,,,6.5825,0.0,0.0,0.0,1.0669229183841715
3,8,2,,,,,6.5975,0.0,0.0,0.0,1.9172524623595264
3,9,2,,,,,6.09,0.0,0.0,0.0,1.6664691035362185
3,9,2,,,,,6.165,0.0,0.0,0.0,1.8152609877805237
3,9,2,,,,,6.235,0.0,0.0,0.0,2.450106360556226
3,9,2,,,,,7.05,0.0,0.0,0.0,6.546842906749429
3,10,2,,,,,5.805,0.0,0.0,0.0,2.687838328413964
3,10,2,,,,,7.16,0.0,0.0,0.0,2.1711978711275814
3,10,2,,,,,6.5175,0.0,0.0,0.0,1.6578272901531383
3,10,2,,,,,5.4825,0.0,0.0,0.0,1.6120490217859904
3,11,2,,,,,5.6725,0.0,0.0,0.0,2.020582345879065
3,11,2,,,,,5.875,0.0,0.0,0.0,3.2844316415459445
3,11,2,,,,,8.42,0.0,0.0,0.0,3.857236519831557
3,11,2,,,,,7.7425,0.0,0.0,0.0,4.1961898652390985
3,12,2,,,,,6.565,0.0,0.0,0.0,3.613356581306984
3,12,2,,,,,5.41,0.0,0.0,0.0,5.6978144369441
3,12,2,,,,,6.147500000000001,0.0,0.0,0.0,7.020045166266151
3,12,2,,,,,7.022500000000001,0.0,0.0,0.0,6.4644860362989025
3,13,2,,,,,5.555,0.0,0.0,0.0,6.15564433185741
3,13,2,,,,,6.6875,0.0,0.0,0.0,4.5374473271760865
3,13,2,,,,,6.2,0.0,0.0,0.0,5.502251916744054
3,13,2,,,,,7.31,0.0,0.0,0.0,1.7653058232887173
3,14,2,,,,,6.452500000000001,0.0,0.0,0.0,2.9881590892924126
3,14,2,,,,,5.6425,0.0,0.0,0.0,4.018111099794359
3,14,2,,,,,6.4125,0.0,0.0,0.0,5.117303581590554
3,14,2,,,,,5.8975,0.0,0.0,0.0,5.969826884400989
3,15,2,,,,,5.87,0.0,0.0,0.0,5.835517773982294
3,15,2,,,,,5.6775,0.0,0.0,0.0,4.743075867314493
3,15,2,,,,,5.0925,0.0,0.0,0.0,6.726419035394818
3,15,2,,,,,5.3125,0.0,0.0,0.0,6.240889299098018
3,16,2,,,,,6.0475,0.0,0.0,0.0,2.059657325764671
3,16,2,,,,,5.415,0.0,0.0,0.0,1.1244183589556158
3,16,2,,,,,4.9350000000000005,0.0,0.0,0.0,0.6874406080818695
3,16,2,,,,,5.0475,0.0,0.0,0.0,0.4609582372021838
3,17,2,,,,,4.8725000000000005,0.0,0.0,0.0,0.6717619947793756
3,17,2,,,,,5.2425,0.0,0.0,0.0,0.7641533293049058
3,17,2,,,,,6.5725,0.0,0.0,0.0,0.8257475523219259
3,17,2,,,,,6.505,0.0,0.0,0.0,0.9662593735795029
3,18,2,,,,,7.32,0.0,0.0,0.0,0.8079830775543394
3,18,2,,,,,7.41,0.0,0.0,0.0,1.1691270288854456
3,18,2,,,,,7.0325,0.0,0.0,0.0,0.7850290128510911
3,18,2,,,,,6.45,0.0,0.0,0.0,0.5815029724822897
3,19,2,,,,,7.0600000000000005,0.0,0.0,0.0,0.3284568295369291
3,19,2,,,,,6.4075,0.0,0.0,0.0,0.26661773508707515
3,19,2,,,,,6.145,0.0,0.0,0.0,0.16017339218158888
3,19,2,,,,,6.4,0.0,0.0,0.0,0.060825338803135016
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.0,0.0,0.0,0.0,0.0
3,20,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,4.0,0.0,0.0,0.0,0.0
3,21,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,3.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,3.25,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,3.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.5,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,2.75,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.0,0.0,0.0,0.0,0.0
3,6,3,,,,,2.25,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.25,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,3.75,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,8,3,,,,,4.26,0.0,0.0,0.0,0.021980438746753605
3,8,3,,,,,5.59,0.0,0.0,0.0,0.19782394872078243
3,8,3,,,,,6.42,0.0,0.0,0.0,0.37366745869481127
3,8,3,,,,,5.54,0.0,0.0,0.0,0.6374327236558545
3,9,3,,,,,5.725,0.0,0.0,0.0,0.8471140122182702
3,9,3,,,,,5.835,0.0,0.0,0.0,1.043287783468817
3,9,3,,,,,5.645,0.0,0.0,0.0,1.150291658696388
3,9,3,,,,,6.665,0.0,0.0,0.0,1.6318090972204575
3,10,3,,,,,6.72,0.0,0.0,0.0,1.2432965781780083
3,10,3,,,,,6.15,0.0,0.0,0.0,1.4740114071182573
3,10,3,,,,,5.315,0.0,0.0,0.0,2.005937262730498
3,10,3,,,,,6.3125,0.0,0.0,0.0,2.3231701525233404
3,11,3,,,,,7.255,0.0,0.0,0.0,2.8904356577710115
3,11,3,,,,,7.7325,0.0,0.0,0.0,2.0799595976519165
3,11,3,,,,,6.9425,0.0,0.0,0.0,2.037993199716947
3,11,3,,,,,7.66,0.0,0.0,0.0,2.2661854884883432
3,12,3,,,,,5.6125,0.0,0.0,0.0,3.0254218339234797
3,12,3,,,,,7.0175,0.0,0.0,0.0,2.2651299529821145
3,12,3,,,,,7.547499999999999,0.0,0.0,0.0,2.5170609904538095
3,12,3,,,,,7.5275,0.0,0.0,0.0,2.274127490034675
3,13,3,,,,,6.1525,0.0,0.0,0.0,1.0902455842131258
3,13,3,,,,,5.6075,0.0,0.0,0.0,0.8609247661433417
3,13,3,,,,,5.43,0.0,0.0,0.0,1.1116229486094615
3,13,3,,,,,6.545,0.0,0.0,0.0,1.3953588760517366
3,14,3,,,,,6.32,0.0,0.0,0.0,1.0378422078434766
3,14,3,,,,,6.0275,0.0,0.0,0.0,0.8444862551083067
3,14,3,,,,,5.9675,0.0,0.0,0.0,1.135346491701383
3,14,3,,,,,4.95,0.0,0.0,0.0,1.1237781868368855
3,15,3,,,,,4.42,0.0,0.0,0.0,0.7630487971947885
3,15,3,,,,,5.315,0.0,0.0,0.0,0.8409657518379183
3,15,3,,,,,6.145,0.0,0.0,0.0,0.7496148394976972
3,15,3,,,,,5.43,0.0,0.0,0.0,0.7684223802736251
3,16,3,,,,,5.3425,0.0,0.0,0.0,0.45611697166227666
3,16,3,,,,,5.74,0.0,0.0,0.0,0.4006249958814062
3,16,3,,,,,5.165,0.0,0.0,0.0,0.3600211111636961
3,16,3,,,,,5.3100000000000005,0.0,0.0,0.0,1.5212922140902045
3,17,3,,,,,5.6025,0.0,0.0,0.0,0.38608269532738554
3,17,3,,,,,5.99,0.0,0.0,0.0,0.21123933053032554
3,17,3,,,,,6.3100000000000005,0.0,0.0,0.0,0.15985679067159772
3,17,3,,,,,6.64,0.0,0.0,0.0,0.11132883636057699
3,18,3,,,,,8.51,0.0,0.0,0.0,0.18510333192745682
3,18,3,,,,,6.7225,0.0,0.0,0.0,0.1584057359763813
3,18,3,,,,,6.8875,0.0,0.0,0.0,0.09789118515394352
3,18,3,,,,,6.3425,0.0,0.0,0.0,0.06585407001265291
3,19,3,,,,,5.79,0.0,0.0,0.0,0.029912266709204025
3,19,3,,,,,6.255,0.0,0.0,0.0,0.003739033338650503
3,19,3,,,,,7.25,0.0,0.0,0.0,0.0
3,19,3,,,,,7.25,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.25,0.0,0.0,0.0,0.0
3,21,3,,,,,4.75,0.0,0.0,0.0,0.0
3,21,3,,,,,4.75,0.0,0.0,0.0,0.0
3,21,3,,,,,4.0,0.0,0.0,0.0,0.0
3,21,3,,,,,3.25,0.0,0.0,0.0,0.0
3,22,3,,,,,3.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.0,0.0,0.0,0.0,0.0
3,24,3,,,,,4.0,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.5,0.0,0.0,0.0,0.0
3,2,4,,,,,3.0,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.5,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,5,4,,,,,4.0,0.0,0.0,0.0,0.0
3,5,4,,,,,3.0,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.25,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,4.0,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,8,4,,,,,4.25,0.0,0.0,0.0,0.0
3,8,4,,,,,5.015,0.0,0.0,0.0,0.02882057757057757
3,8,4,,,,,6.895,0.0,0.0,0.0,0.27859891651558316
3,8,4,,,,,5.505,0.0,0.0,0.0,0.48994981869981874
3,9,4,,,,,5.4275,0.0,0.0,0.0,0.22018572590085433
3,9,4,,,,,7.0,0.0,0.0,0.0,0.9303622221162859
3,9,4,,,,,6.2,0.0,0.0,0.0,1.178458814680629
3,9,4,,,,,5.7025,0.0,0.0,0.0,1.1815600220876832
3,10,4,,,,,5.83,0.0,0.0,0.0,2.6972649804136584
3,10,4,,,,,5.4125,0.0,0.0,0.0,1.738063189898336
3,10,4,,,,,5.3975,0.0,0.0,0.0,4.074647388047377
3,10,4,,,,,4.985,0.0,0.0,0.0,5.211575940838019
3,11,4,,,,,6.855,0.0,0.0,0.0,6.374999147508484
3,11,4,,,,,7.015,0.0,0.0,0.0,4.278421929838503
3,11,4,,,,,7.93,0.0,0.0,0.0,1.9360736986139062
3,11,4,,,,,8.235,0.0,0.0,0.0,2.9943937773899014
3,12,4,,,,,5.72,0.0,0.0,0.0,5.391173389389926
3,12,4,,,,,5.172499999999999,0.0,0.0,0.0,2.5188655390112897
3,12,4,,,,,5.1075,0.0,0.0,0.0,5.285140695979722
3,12,4,,,,,6.135,0.0,0.0,0.0,6.489200836704482
3,13,4,,,,,5.3425,0.0,0.0,0.0,5.895131128479037
3,13,4,,,,,5.325,0.0,0.0,0.0,5.278922324787152
3,13,4,,,,,5.4425,0.0,0.0,0.0,5.975418920491009
3,13,4,,,,,6.335000000000001,0.0,0.0,0.0,6.491267984167929
3,14,4,,,,,5.865,0.0,0.0,0.0,5.531850078152981
3,14,4,,,,,6.3375,0.0,0.0,0.0,4.831421741085553
3,14,4,,,,,6.6275,0.0,0.0,0.0,4.00658642444167
3,14,4,,,,,6.105,0.0,0.0,0.0,3.47998701774134
3,15,4,,,,,5.577500000000001,0.0,0.0,0.0,1.8284674254533668
3,15,4,,,,,5.3825,0.0,0.0,0.0,0.3757938737934214
3,15,4,,,,,5.0175,0.0,0.0,0.0,1.1986784828114272
3,15,4,,,,,5.1325,0.0,0.0,0.0,0.9699343857197794
3,16,4,,,,,4.4925,0.0,0.0,0.0,0.9753971902257489
3,16,4,,,,,5.005,0.0,0.0,0.0,0.9852100392219838
3,16,4,,,,,5.2775,0.0,0.0,0.0,1.0028731674152067
3,16,4,,,,,6.41,0.0,0.0,0.0,1.4994033266246924
3,17,4,,,,,6.18,0.0,0.0,0.0,1.978573422542889
3,17,4,,,,,9.225,0.0,0.0,0.0,2.2463161563273624
3,17,4,,,,,7.24,0.0,0.0,0.0,1.3523277062334425
3,17,4,,,,,6.8725000000000005,0.0,0.0,0.0,0.7918831702608581
3,18,4,,,,,7.3125,0.0,0.0,0.0,0.6843668913336902
3,18,4,,,,,7.2875,0.0,0.0,0.0,0.6633094485234228
3,18,4,,,,,7.1975,0.0,0.0,0.0,0.3769282263037863
3,18,4,,,,,6.8075,0.0,0.0,0.0,0.2590065465662889
3,19,4,,,,,6.65,0.0,0.0,0.0,0.13310804405937776
3,19,4,,,,,7.055,0.0,0.0,0.0,0.04880628282177185
3,19,4,,,,,6.765,0.0,0.0,0.0,0.013310804405937777
3,19,4,,,,,7.0,0.0,0.0,0.0,0.0
3,20,4,,,,,6.5,0.0,0.0,0.0,0.0
3,20,4,,,,,6.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.75,0.0,0.0,0.0,0.0
3,20,4,,,,,5.0,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,4.0,0.0,0.0,0.0,0.0
3,21,4,,,,,3.5,0.0,0.0,0.0,0.0
3,22,4,,,,,3.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.0,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,3.0,0.0,0.0,0.0,0.0
3,2,5,,,,,3.75,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.0,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.75,0.0,0.0,0.0,0.0
3,5,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.25,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,3.25,0.0,0.0,0.0,0.0
3,7,5,,,,,3.5,0.0,0.0,0.0,0.0
3,7,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,3.5,0.0,0.0,0.0,0.0
3,8,5,,,,,4.5,0.0,0.0,0.0,0.0
3,8,5,,,,,6.0,0.0,0.0,0.0,0.0
3,8,5,,,,,6.0925,0.0,0.0,0.0,0.14201210077655163
3,8,5,,,,,5.665,0.0,0.0,0.0,0.2533188824662813
3,9,5,,,,,5.625,0.0,0.0,0.0,0.125
3,9,5,,,,,6.3875,0.0,0.0,0.0,0.3875
3,9,5,,,,,5.3875,0.0,0.0,0.0,0.1375
3,9,5,,,,,6.3525,0.0,0.0,0.0,0.3525
3,10,5,,,,,5.8975,0.0,0.0,0.0,0.6475
3,10,5,,,,,6.2375,0.0,0.0,0.0,1.2375
3,10,5,,,,,5.3625,0.0,0.0,0.0,1.3625
3,10,5,,,,,6.73,0.0,0.0,0.0,1.23
3,11,5,,,,,7.564999999999999,0.0,0.0,0.0,1.065
3,11,5,,,,,8.1525,0.0,0.0,0.0,1.4025
3,11,5,,,,,8.27,0.0,0.0,0.0,1.02
3,11,5,,,,,9.3,0.0,0.0,0.0,1.55
3,12,5,,,,,7.08,0.0,0.0,0.0,2.58
3,12,5,,,,,6.94,0.0,0.0,0.0,2.44
3,12,5,,,,,6.65,0.0,0.0,0.0,1.9
3,12,5,,,,,8.5175,0.0,0.0,0.0,1.2675
3,13,5,,,,,6.59,0.0,0.0,0.0,0.59
3,13,5,,,,,5.675,0.0,0.0,0.0,1.425
3,13,5,,,,,5.827500000000001,0.0,0.0,0.0,2.3275
3,13,5,,,,,6.77,0.0,0.0,0.0,2.02
3,14,5,,,,,7.1525,0.0,0.0,0.0,2.3886182459125243
3,14,5,,,,,7.04,0.0,0.0,0.0,2.7738792533177703
3,14,5,,,,,7.8125,0.0,0.0,0.0,3.5419157132417762
3,14,5,,,,,7.1725,0.0,0.0,0.0,4.148391105544229
3,15,5,,,,,6.9,0.0,0.0,0.0,1.15
3,15,5,,,,,5.565,0.0,0.0,0.0,1.565
3,15,5,,,,,5.145,0.0,0.0,0.0,1.145
3,15,5,,,,,4.529999999999999,0.0,0.0,0.0,2.28
3,16,5,,,,,5.390000000000001,0.0,0.0,0.0,2.14
3,16,5,,,,,5.105,0.0,0.0,0.0,2.105
3,16,5,,,,,5.0025,0.0,0.0,0.0,0.5025
3,16,5,,,,,7.04,0.0,0.0,0.0,0.54
3,17,5,,,,,5.6025,0.0,0.0,0.0,0.34774291034784927
3,17,5,,,,,6.935,0.0,0.0,0.0,0.18250337138823294
3,17,5,,,,,7.815,0.0,0.0,0.0,0.31074898371509935
3,17,5,,,,,6.9,0.0,0.0,0.0,0.1479757065309997
3,18,5,,,,,7.5275,0.0,0.0,0.0,0.2616541591732209
3,18,5,,,,,6.925,0.0,0.0,0.0,0.16500712740653564
3,18,5,,,,,6.8525,0.0,0.0,0.0,0.09664703176668517
3,18,5,,,,,6.3425,0.0,0.0,0.0,0.5586669885049851
3,19,5,,,,,5.935,0.0,0.0,0.0,0.1586382921885067
3,19,5,,,,,5.7025,0.0,0.0,0.0,0.17364461712525733
3,19,5,,,,,5.81,0.0,0.0,0.0,0.05145025692600217
3,19,5,,,,,6.005,0.0,0.0,0.0,0.004287521410500181
3,20,5,,,,,5.5,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,5.5,0.0,0.0,0.0,0.0
3,20,5,,,,,5.0,0.0,0.0,0.0,0.0
