month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,21,5,,,,,3.5,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,3.0,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.0,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.75,0.0,0.0,0.0,0.0
3,5,6,,,,,3.0,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,8,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.765,0.0,0.0,0.0,0.015
3,8,6,,,,,4.82,0.0,0.0,0.0,0.07
3,8,6,,,,,5.6375,0.0,0.0,0.0,0.1375
3,9,6,,,,,5.195,0.0,0.0,0.0,0.22202142690366575
3,9,6,,,,,5.77,0.0,0.0,0.0,0.30741428340507565
3,9,6,,,,,5.58,0.0,0.0,0.0,0.3757285686062036
3,9,6,,,,,4.6075,0.0,0.0,0.0,0.4070392826567205
3,10,6,,,,,4.225,0.0,0.0,0.0,0.475
3,10,6,,,,,3.6575,0.0,0.0,0.0,0.6575
3,10,6,,,,,3.5075,0.0,0.0,0.0,0.5075
3,10,6,,,,,3.26,0.0,0.0,0.0,0.51
3,11,6,,,,,6.2,0.0,0.0,0.0,0.95
3,11,6,,,,,5.3325,0.0,0.0,0.0,1.0825
3,11,6,,,,,3.715,0.0,0.0,0.0,1.215
3,11,6,,,,,3.3,0.0,0.0,0.0,1.3
3,12,6,,,,,5.1175,0.0,0.0,0.0,1.5678030058681538
3,12,6,,,,,5.3100000000000005,0.0,0.0,0.0,1.269750811553188
3,12,6,,,,,3.68,0.0,0.0,0.0,2.1130204344930914
3,12,6,,,,,3.265,0.0,0.0,0.0,2.6800465602630266
3,13,6,,,,,4.3125,0.0,0.0,0.0,1.0113462128181538
3,13,6,,,,,6.0125,0.0,0.0,0.0,1.2017172646427476
3,13,6,,,,,3.5375,0.0,0.0,0.0,1.9394050904630482
3,13,6,,,,,3.7125,0.0,0.0,0.0,6.389328426862926
3,14,6,,,,,5.605,0.0,0.0,0.0,3.1869128134635347
3,14,6,,,,,5.9775,0.0,0.0,0.0,2.893841050471455
3,14,6,,,,,3.715,0.0,0.0,0.0,3.6604857284970924
3,14,6,,,,,3.7275,0.0,0.0,0.0,3.0879283107311104
3,15,6,,,,,3.5925,0.0,0.0,0.0,3.2954552710988643
3,15,6,,,,,3.545,0.0,0.0,0.0,2.563601918210413
3,15,6,,,,,3.51,0.0,0.0,0.0,1.697786968935829
3,15,6,,,,,3.7175,0.0,0.0,0.0,2.519888134126517
3,16,6,,,,,3.8,0.0,0.0,0.0,4.3
3,16,6,,,,,5.2925,0.0,0.0,0.0,4.0425
3,16,6,,,,,6.2175,0.0,0.0,0.0,1.2175
3,16,6,,,,,4.8625,0.0,0.0,0.0,3.8625
3,17,6,,,,,5.925,0.0,0.0,0.0,2.5347394833788943
3,17,6,,,,,5.45,0.0,0.0,0.0,2.3397595231189796
3,17,6,,,,,4.9275,0.0,0.0,0.0,2.1036171268041937
3,17,6,,,,,6.12,0.0,0.0,0.0,1.8371445144489766
3,18,6,,,,,7.2575,0.0,0.0,0.0,2.847229670370751
3,18,6,,,,,8.955,0.0,0.0,0.0,1.3774627332965728
3,18,6,,,,,7.935,0.0,0.0,0.0,0.6484962008990738
3,18,6,,,,,7.675,0.0,0.0,0.0,0.40235165749212604
3,19,6,,,,,7.045,0.0,0.0,0.0,0.2650286052475833
3,19,6,,,,,6.5825,0.0,0.0,0.0,0.29871868218583547
3,19,6,,,,,5.2575,0.0,0.0,0.0,0.23133852830933122
3,19,6,,,,,5.6,0.0,0.0,0.0,0.08984020516867232
3,20,6,,,,,5.2525,0.0,0.0,0.0,0.0
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,6.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,2.75,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.7725,0.0,0.0,0.0,0.0
3,8,7,,,,,4.6425,0.0,0.0,0.0,0.3986544755810532
3,8,7,,,,,5.38,0.0,0.0,0.0,1.0630786015494753
3,8,7,,,,,5.385,0.0,0.0,0.0,2.4758541115033834
3,8,7,,,,,4.95,0.0,0.0,0.0,4.056484137491419
3,9,7,,,,,4.404999999999999,0.0,0.0,0.0,2.800197998899085
3,9,7,,,,,3.635,0.0,0.0,0.0,3.7487569498022557
3,9,7,,,,,5.59,0.0,0.0,0.0,4.339982049337793
3,9,7,,,,,5.25,0.0,0.0,0.0,5.197583292620112
3,10,7,,,,,4.555,0.0,0.0,0.0,6.276645400524126
3,10,7,,,,,3.5,0.0,0.0,0.0,3.2656843915318037
3,10,7,,,,,4.8225,0.0,0.0,0.0,5.319799873805308
3,10,7,,,,,4.5125,0.0,0.0,0.0,4.261718130949004
3,11,7,,,,,4.12,0.0,0.0,0.0,5.419328067352634
3,11,7,,,,,4.13,0.0,0.0,0.0,5.429912692484182
3,11,7,,,,,4.6925,0.0,0.0,0.0,5.2314509712676545
3,11,7,,,,,5.0475,0.0,0.0,0.0,7.1948989331698305
3,12,7,,,,,3.7375,0.0,0.0,0.0,6.763547730802121
3,12,7,,,,,4.370000000000001,0.0,0.0,0.0,7.109064526399024
3,12,7,,,,,3.945,0.0,0.0,0.0,7.176812917692535
3,12,7,,,,,4.5,0.0,0.0,0.0,4.290731448588992
3,13,7,,,,,3.94,0.0,0.0,0.0,5.584748164874591
3,13,7,,,,,4.08,0.0,0.0,0.0,2.7807230083798378
3,13,7,,,,,3.7025,0.0,0.0,0.0,3.6526117170129013
3,13,7,,,,,4.655000000000001,0.0,0.0,0.0,5.94593146065577
3,14,7,,,,,4.68,0.0,0.0,0.0,5.2454139240196875
3,14,7,,,,,4.385,0.0,0.0,0.0,3.934060443014766
3,14,7,,,,,3.965,0.0,0.0,0.0,4.947233303644485
3,14,7,,,,,4.449999999999999,0.0,0.0,0.0,5.0979267354470075
3,15,7,,,,,4.1525,0.0,0.0,0.0,3.7889734143530185
3,15,7,,,,,3.844999999999999,0.0,0.0,0.0,3.7614041677443124
3,15,7,,,,,3.22,0.0,0.0,0.0,3.7014710229427776
3,15,7,,,,,3.6675,0.0,0.0,0.0,3.4365665229199953
3,16,7,,,,,3.8975,0.0,0.0,0.0,2.0881448595721843
3,16,7,,,,,4.4875,0.0,0.0,0.0,1.9683632027097016
3,16,7,,,,,4.0925,0.0,0.0,0.0,1.8529638015860903
3,16,7,,,,,3.3075,0.0,0.0,0.0,1.69666334689968
3,17,7,,,,,4.31,0.0,0.0,0.0,0.6661331760204581
3,17,7,,,,,4.7075,0.0,0.0,0.0,0.6219124708326593
3,17,7,,,,,4.109999999999999,0.0,0.0,0.0,0.3587835938641262
3,17,7,,,,,4.1875,0.0,0.0,0.0,0.3685058765649898
3,18,7,,,,,4.8375,0.0,0.0,0.0,2.904471182412359
3,18,7,,,,,5.66,0.0,0.0,0.0,2.2671337812514287
3,18,7,,,,,5.385,0.0,0.0,0.0,1.773256090314914
3,18,7,,,,,5.665,0.0,0.0,0.0,1.0959381141734084
3,19,7,,,,,5.28,0.0,0.0,0.0,0.39526978295547927
3,19,7,,,,,5.04,0.0,0.0,0.0,0.21627969256054524
3,19,7,,,,,5.19,0.0,0.0,0.0,0.14170048822932277
3,19,7,,,,,5.6,0.0,0.0,0.0,0.0745792043312225
3,20,7,,,,,5.255,0.0,0.0,0.0,0.0
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,21,7,,,,,4.75,0.0,0.0,0.0,0.0
3,21,7,,,,,5.75,0.0,0.0,0.0,0.0
3,21,7,,,,,4.0,0.0,0.0,0.0,0.0
3,21,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.75,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.5,0.0,0.0,0.0,0.0
3,4,1,,,,,3.5,0.0,0.0,0.0,0.0
3,4,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.25,0.0,0.0,0.0,0.0
3,5,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.0175,0.0,0.0,0.0,0.0
3,8,1,,,,,4.63,0.0,0.0,0.0,0.7632635022984816
3,8,1,,,,,6.2075,0.0,0.0,0.0,2.6861004023196564
3,8,1,,,,,5.505,0.0,0.0,0.0,5.900613998538261
3,8,1,,,,,5.605,0.0,0.0,0.0,8.75
3,9,1,,,,,5.2575,0.0,0.0,0.0,4.401186011345958
3,9,1,,,,,4.925,0.0,0.0,0.0,5.70253337018247
3,9,1,,,,,4.795,0.0,0.0,0.0,6.911275486255335
3,9,1,,,,,4.8675,0.0,0.0,0.0,8.027412359564554
3,10,1,,,,,5.5475,0.0,0.0,0.0,6.322907194736655
3,10,1,,,,,4.925,0.0,0.0,0.0,3.525539707331016
3,10,1,,,,,4.3725,0.0,0.0,0.0,7.410223179240613
3,10,1,,,,,5.955,0.0,0.0,0.0,8.177934162238863
3,11,1,,,,,8.55,0.0,0.0,0.0,6.921859549110377
3,11,1,,,,,8.690000000000001,0.0,0.0,0.0,7.334000804706262
3,11,1,,,,,6.8225,0.0,0.0,0.0,7.738216266925303
3,11,1,,,,,5.8825,0.0,0.0,0.0,8.06581572650152
3,12,1,,,,,6.789999999999999,0.0,0.0,0.0,7.074728986529687
3,12,1,,,,,5.3825,0.0,0.0,0.0,7.158735717114282
3,12,1,,,,,5.782500000000001,0.0,0.0,0.0,7.2949628477920045
3,12,1,,,,,5.035,0.0,0.0,0.0,5.253826339804139
3,13,1,,,,,6.5875,0.0,0.0,0.0,3.195938892672634
3,13,1,,,,,6.02,0.0,0.0,0.0,2.361280845473114
3,13,1,,,,,5.205,0.0,0.0,0.0,1.9195180382902304
3,13,1,,,,,5.2125,0.0,0.0,0.0,3.8800848330001094
3,14,1,,,,,6.702500000000001,0.0,0.0,0.0,5.578150777815881
3,14,1,,,,,6.699999999999999,0.0,0.0,0.0,6.119490304776916
3,14,1,,,,,5.84,0.0,0.0,0.0,5.677728282775269
3,14,1,,,,,7.2925,0.0,0.0,0.0,3.6517786818742723
3,15,1,,,,,3.77,0.0,0.0,0.0,1.978097862040279
3,15,1,,,,,6.14,0.0,0.0,0.0,3.5909219711469835
3,15,1,,,,,6.8875,0.0,0.0,0.0,2.0441281173782713
3,15,1,,,,,6.02,0.0,0.0,0.0,3.9449565316826014
3,16,1,,,,,5.57,0.0,0.0,0.0,1.898641546971631
3,16,1,,,,,5.615,0.0,0.0,0.0,1.9147014848689472
3,16,1,,,,,5.4350000000000005,0.0,0.0,0.0,0.8690210839992333
3,16,1,,,,,5.325,0.0,0.0,0.0,1.8112041073084637
3,17,1,,,,,5.78,0.0,0.0,0.0,1.0720706724955706
3,17,1,,,,,5.715,0.0,0.0,0.0,0.9573509887910255
3,17,1,,,,,5.9975,0.0,0.0,0.0,0.8624280646638135
3,17,1,,,,,5.845000000000001,0.0,0.0,0.0,0.7299420582616621
3,18,1,,,,,7.0025,0.0,0.0,0.0,0.6958341729617745
3,18,1,,,,,6.6675,0.0,0.0,0.0,0.5602594881382481
3,18,1,,,,,6.5475,0.0,0.0,0.0,0.41657349738510896
3,18,1,,,,,6.92,0.0,0.0,0.0,0.27114936964705283
3,19,1,,,,,6.9325,0.0,0.0,0.0,0.2691059741759215
3,19,1,,,,,5.88,0.0,0.0,0.0,0.14983189770967062
3,19,1,,,,,6.205,0.0,0.0,0.0,0.08083036586969072
3,19,1,,,,,6.095,0.0,0.0,0.0,0.037457974427417655
3,20,1,,,,,6.0125,0.0,0.0,0.0,0.0
3,20,1,,,,,5.5,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,4.75,0.0,0.0,0.0,0.0
3,21,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,3.75,0.0,0.0,0.0,0.0
3,22,1,,,,,3.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,5.0,0.0,0.0,0.0,0.0
3,23,1,,,,,5.0,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,5.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.5,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,3,2,,,,,2.25,0.0,0.0,0.0,0.0
3,3,2,,,,,2.5,0.0,0.0,0.0,0.0
3,3,2,,,,,2.75,0.0,0.0,0.0,0.0
3,3,2,,,,,3.0,0.0,0.0,0.0,0.0
3,4,2,,,,,3.5,0.0,0.0,0.0,0.0
3,4,2,,,,,3.5,0.0,0.0,0.0,0.0
3,4,2,,,,,3.0,0.0,0.0,0.0,0.0
3,4,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,2.75,0.0,0.0,0.0,0.0
3,5,2,,,,,2.5,0.0,0.0,0.0,0.0
3,5,2,,,,,2.0,0.0,0.0,0.0,0.0
3,5,2,,,,,2.25,0.0,0.0,0.0,0.0
3,6,2,,,,,2.25,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.5,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,7,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,2.75,0.0,0.0,0.0,0.0
3,7,2,,,,,2.5,0.0,0.0,0.0,0.0
3,7,2,,,,,2.78,0.0,0.0,0.0,0.0
3,8,2,,,,,3.1875,0.0,0.0,0.0,1.1495943657635468
3,8,2,,,,,4.3075,0.0,0.0,0.0,3.4181272475369457
3,8,2,,,,,4.0625,0.0,0.0,0.0,6.5143680726600985
3,8,2,,,,,5.1850000000000005,0.0,0.0,0.0,8.75
3,9,2,,,,,4.359999999999999,0.0,0.0,0.0,4.580597277119016
3,9,2,,,,,5.7875,0.0,0.0,0.0,5.895578063241107
3,9,2,,,,,4.42,0.0,0.0,0.0,7.1232169521299955
3,9,2,,,,,6.74,0.0,0.0,0.0,8.229547650417215
3,10,2,,,,,6.755,0.0,0.0,0.0,6.260373221583525
3,10,2,,,,,6.28,0.0,0.0,0.0,6.951581621442906
3,10,2,,,,,7.0025,0.0,0.0,0.0,7.5736691813163475
3,10,2,,,,,10.405,0.0,0.0,0.0,8.10359562120854
3,11,2,,,,,8.9775,0.0,0.0,0.0,6.884533348343976
3,11,2,,,,,7.0275,0.0,0.0,0.0,7.2033847577616825
3,11,2,,,,,7.2825,0.0,0.0,0.0,7.474408455766732
3,11,2,,,,,9.735,0.0,0.0,0.0,7.6896331571236844
3,12,2,,,,,7.344999999999999,0.0,0.0,0.0,6.885640700663435
3,12,2,,,,,6.83,0.0,0.0,0.0,7.098692124581264
3,12,2,,,,,7.640000000000001,0.0,0.0,0.0,7.153088232815603
3,12,2,,,,,10.44,0.0,0.0,0.0,7.198418323010887
3,13,2,,,,,8.49,0.0,0.0,0.0,6.214646988878872
3,13,2,,,,,6.727499999999999,0.0,0.0,0.0,6.2049244497848814
3,13,2,,,,,5.265000000000001,0.0,0.0,0.0,6.234092067066854
3,13,2,,,,,5.275,0.0,0.0,0.0,6.241870098342046
3,14,2,,,,,5.02,0.0,0.0,0.0,5.268466987861859
3,14,2,,,,,5.505000000000001,0.0,0.0,0.0,5.258613246612742
3,14,2,,,,,5.702500000000001,0.0,0.0,0.0,5.224125152240828
3,14,2,,,,,5.155000000000001,0.0,0.0,0.0,5.192921638285287
3,15,2,,,,,5.844999999999999,0.0,0.0,0.0,5.048147587089023
3,15,2,,,,,4.74,0.0,0.0,0.0,4.980581558198731
3,15,2,,,,,5.0225,0.0,0.0,0.0,4.840623355497409
3,15,2,,,,,4.4475,0.0,0.0,0.0,4.631490408932217
3,16,2,,,,,5.3425,0.0,0.0,0.0,2.8318748919024603
3,16,2,,,,,5.215,0.0,0.0,0.0,2.6756406541687108
3,16,2,,,,,4.54,0.0,0.0,0.0,2.4997478037399867
3,16,2,,,,,4.1075,0.0,0.0,0.0,2.3207509618331086
3,17,2,,,,,4.425,0.0,0.0,0.0,0.4966193927825492
3,17,2,,,,,5.1625,0.0,0.0,0.0,0.44743727900456726
3,17,2,,,,,4.8775,0.0,0.0,0.0,0.3960959504753569
3,17,2,,,,,5.3525,0.0,0.0,0.0,0.3457142729466925
3,18,2,,,,,6.29,0.0,0.0,0.0,0.8613582862169156
3,18,2,,,,,6.4350000000000005,0.0,0.0,0.0,0.6899366535980885
3,18,2,,,,,5.825,0.0,0.0,0.0,0.517098313271668
3,18,2,,,,,5.44,0.0,0.0,0.0,0.3371764344072794
3,19,2,,,,,6.6975,0.0,0.0,0.0,0.2372381055780737
3,19,2,,,,,5.89,0.0,0.0,0.0,0.1326492633339767
3,19,2,,,,,5.95,0.0,0.0,0.0,0.06802526324819318
3,19,2,,,,,5.35,0.0,0.0,0.0,0.03401263162409659
3,20,2,,,,,4.7625,0.0,0.0,0.0,0.0
3,20,2,,,,,4.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.25,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,6.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.5,0.0,0.0,0.0,0.0
3,23,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.25,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.25,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,3,3,,,,,2.75,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.0,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.5,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,5,3,,,,,3.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.25,0.0,0.0,0.0,0.0
3,5,3,,,,,2.25,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0575,0.0,0.0,0.0,0.0
3,8,3,,,,,4.245,0.0,0.0,0.0,1.338269270279416
3,8,3,,,,,6.295,0.0,0.0,0.0,2.9769663359276803
3,8,3,,,,,5.24,0.0,0.0,0.0,5.407700316639272
3,8,3,,,,,4.8875,0.0,0.0,0.0,4.847812152542781
3,9,3,,,,,5.265,0.0,0.0,0.0,1.4706217030896755
3,9,3,,,,,5.495,0.0,0.0,0.0,1.432174076865109
3,9,3,,,,,4.9,0.0,0.0,0.0,1.7301431801055007
3,9,3,,,,,4.695,0.0,0.0,0.0,2.2972456669178594
3,10,3,,,,,6.575,0.0,0.0,0.0,2.3765886252790214
3,10,3,,,,,6.8125,0.0,0.0,0.0,3.988111049269591
3,10,3,,,,,6.45,0.0,0.0,0.0,4.167169096379655
3,10,3,,,,,5.9825,0.0,0.0,0.0,3.558371736205439
3,11,3,,,,,6.545,0.0,0.0,0.0,4.286551883127295
3,11,3,,,,,6.8175,0.0,0.0,0.0,3.780537414847126
3,11,3,,,,,8.835,0.0,0.0,0.0,3.534153406731651
3,11,3,,,,,6.73,0.0,0.0,0.0,6.602031701330791
3,12,3,,,,,7.227499999999999,0.0,0.0,0.0,6.357617682882715
3,12,3,,,,,8.2725,0.0,0.0,0.0,7.081989744207224
3,12,3,,,,,7.289999999999999,0.0,0.0,0.0,6.870145084763264
3,12,3,,,,,6.372499999999999,0.0,0.0,0.0,6.489735857589701
3,13,3,,,,,6.655000000000001,0.0,0.0,0.0,6.158577740195014
3,13,3,,,,,6.16,0.0,0.0,0.0,6.162473108784638
3,13,3,,,,,6.362500000000001,0.0,0.0,0.0,6.125467107183212
3,13,3,,,,,6.422499999999999,0.0,0.0,0.0,6.172211530258696
3,14,3,,,,,6.405,0.0,0.0,0.0,3.8059469316065364
3,14,3,,,,,7.0975,0.0,0.0,0.0,3.2854893283428144
3,14,3,,,,,6.1575,0.0,0.0,0.0,3.0018963308988047
3,14,3,,,,,5.9675,0.0,0.0,0.0,4.168494797657117
3,15,3,,,,,4.2875,0.0,0.0,0.0,3.7879074974105147
3,15,3,,,,,4.8725,0.0,0.0,0.0,3.7076500672888155
3,15,3,,,,,4.6575,0.0,0.0,0.0,3.603072203796904
3,15,3,,,,,5.595,0.0,0.0,0.0,3.451069495233079
3,16,3,,,,,6.1125,0.0,0.0,0.0,3.883198606538638
3,16,3,,,,,6.28,0.0,0.0,0.0,3.695050914491411
3,16,3,,,,,4.8325,0.0,0.0,0.0,3.441829584593263
3,16,3,,,,,5.635,0.0,0.0,0.0,3.1886082546951147
3,17,3,,,,,4.92,0.0,0.0,0.0,3.9686720420195667
3,17,3,,,,,4.915,0.0,0.0,0.0,3.581016455710112
3,17,3,,,,,5.1525,0.0,0.0,0.0,3.1876036082178434
3,17,3,,,,,5.095000000000001,0.0,0.0,0.0,2.759647193628693
3,18,3,,,,,5.765000000000001,0.0,0.0,0.0,2.5803665150116366
3,18,3,,,,,6.4,0.0,0.0,0.0,2.0540230965266755
3,18,3,,,,,6.6,0.0,0.0,0.0,1.5833094702393127
3,18,3,,,,,6.955,0.0,0.0,0.0,1.0312907630477686
3,19,3,,,,,5.96,0.0,0.0,0.0,0.6022787714876964
3,19,3,,,,,5.17,0.0,0.0,0.0,0.3562775831335669
3,19,3,,,,,4.9875,0.0,0.0,0.0,0.20146649046243365
3,19,3,,,,,5.11,0.0,0.0,0.0,0.09331079558260084
3,20,3,,,,,5.765,0.0,0.0,0.0,0.0
3,20,3,,,,,4.75,0.0,0.0,0.0,0.0
3,20,3,,,,,5.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.0,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,21,3,,,,,5.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.75,0.0,0.0,0.0,0.0
3,22,3,,,,,3.75,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.25,0.0,0.0,0.0,0.0
3,24,3,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,3.0,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,3,4,,,,,2.75,0.0,0.0,0.0,0.0
3,3,4,,,,,2.5,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.5,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,3.5,0.0,0.0,0.0,0.0
3,4,4,,,,,3.5,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.75,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,3.0,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.0,0.0,0.0,0.0,0.0
3,7,4,,,,,3.0,0.0,0.0,0.0,0.0
3,7,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,2.825,0.0,0.0,0.0,0.0
3,8,4,,,,,4.035,0.0,0.0,0.0,0.7055575041832927
3,8,4,,,,,5.885,0.0,0.0,0.0,1.5720316321276873
3,8,4,,,,,5.2675,0.0,0.0,0.0,2.5189640719526327
3,8,4,,,,,4.62,0.0,0.0,0.0,3.391627300810916
3,9,4,,,,,4.4075,0.0,0.0,0.0,2.3244883720930236
3,9,4,,,,,5.115,0.0,0.0,0.0,3.4913023255813957
3,9,4,,,,,4.779999999999999,0.0,0.0,0.0,4.301674418604652
3,9,4,,,,,5.62,0.0,0.0,0.0,5.020651162790698
3,10,4,,,,,5.545,0.0,0.0,0.0,4.092331356469726
3,10,4,,,,,5.9425,0.0,0.0,0.0,4.7474078838650655
3,10,4,,,,,5.9925,0.0,0.0,0.0,5.556768844353516
3,10,4,,,,,6.3225,0.0,0.0,0.0,5.8906302405550015
3,11,4,,,,,6.725,0.0,0.0,0.0,5.514594444078969
3,11,4,,,,,6.1425,0.0,0.0,0.0,2.4098022296728647
3,11,4,,,,,5.26,0.0,0.0,0.0,6.305271455695771
3,11,4,,,,,5.045,0.0,0.0,0.0,7.347756432795631
3,12,4,,,,,6.455,0.0,0.0,0.0,6.972132701421802
3,12,4,,,,,4.695,0.0,0.0,0.0,7.19658767772512
3,12,4,,,,,5.785,0.0,0.0,0.0,7.280758293838864
3,12,4,,,,,7.112500000000001,0.0,0.0,0.0,7.353238546603476
3,13,4,,,,,5.890000000000001,0.0,0.0,0.0,6.184917899461432
3,13,4,,,,,5.682500000000001,0.0,0.0,0.0,6.218233363431915
3,13,4,,,,,4.975,0.0,0.0,0.0,6.251548827402398
3,13,4,,,,,4.969999999999999,0.0,0.0,0.0,6.24762936105293
3,14,4,,,,,5.965,0.0,0.0,0.0,5.996550853721903
3,14,4,,,,,5.9275,0.0,0.0,0.0,5.968318505069729
3,14,4,,,,,5.6425,0.0,0.0,0.0,5.941968312994366
3,14,4,,,,,4.594999999999999,0.0,0.0,0.0,5.906207338034944
3,15,4,,,,,4.5,0.0,0.0,0.0,3.8097154703377947
3,15,4,,,,,5.807500000000001,0.0,0.0,0.0,3.715087053816501
3,15,4,,,,,6.0625,0.0,0.0,0.0,3.5946508873348546
3,15,4,,,,,5.5025,0.0,0.0,0.0,3.442262268521343
3,16,4,,,,,5.695,0.0,0.0,0.0,1.9717672764917833
3,16,4,,,,,5.095,0.0,0.0,0.0,1.8686875831725713
3,16,4,,,,,4.9375,0.0,0.0,0.0,1.7486733688080602
3,16,4,,,,,5.26,0.0,0.0,0.0,1.6227688862538798
3,17,4,,,,,5.575,0.0,0.0,0.0,0.38790220467193515
3,17,4,,,,,5.84,0.0,0.0,0.0,0.3508317476737305
3,17,4,,,,,6.815,0.0,0.0,0.0,0.31070393339732344
3,17,4,,,,,5.535,0.0,0.0,0.0,0.27019394946114106
3,18,4,,,,,6.7325,0.0,0.0,0.0,0.3947829151702226
3,18,4,,,,,5.922499999999999,0.0,0.0,0.0,0.3206577072924943
3,18,4,,,,,6.3325,0.0,0.0,0.0,0.24256150613560198
3,18,4,,,,,5.7025,0.0,0.0,0.0,0.15917064727315763
3,19,4,,,,,4.7275,0.0,0.0,0.0,0.24236267546490703
3,19,4,,,,,4.915,0.0,0.0,0.0,0.13825499700059987
3,19,4,,,,,4.9725,0.0,0.0,0.0,0.07412466706658669
3,19,4,,,,,4.6075,0.0,0.0,0.0,0.03581304139172165
3,20,4,,,,,4.27,0.0,0.0,0.0,0.0
3,20,4,,,,,4.5,0.0,0.0,0.0,0.0
3,20,4,,,,,4.5,0.0,0.0,0.0,0.0
3,20,4,,,,,5.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,3.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.5,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.25,0.0,0.0,0.0,0.0
3,24,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,2.75,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,3.0,0.0,0.0,0.0,0.0
3,4,5,,,,,3.5,0.0,0.0,0.0,0.0
3,4,5,,,,,3.75,0.0,0.0,0.0,0.0
3,4,5,,,,,3.25,0.0,0.0,0.0,0.0
3,4,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.5,0.0,0.0,0.0,0.0
3,5,5,,,,,2.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.25,0.0,0.0,0.0,0.0
3,6,5,,,,,2.0,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.59,0.0,0.0,0.0,0.0
3,8,5,,,,,3.7775,0.0,0.0,0.0,1.5656382290163837
3,8,5,,,,,6.085,0.0,0.0,0.0,3.300534644953457
3,8,5,,,,,5.25,0.0,0.0,0.0,5.641939564023004
3,8,5,,,,,4.5325,0.0,0.0,0.0,8.646272381865254
3,9,5,,,,,4.725,0.0,0.0,0.0,4.2830999342772005
3,9,5,,,,,6.13,0.0,0.0,0.0,5.5439675553790275
3,9,5,,,,,5.305,0.0,0.0,0.0,6.843334951170988
3,9,5,,,,,5.15,0.0,0.0,0.0,7.988703248202419
3,10,5,,,,,6.9075,0.0,0.0,0.0,6.15454226834531
3,10,5,,,,,7.8225,0.0,0.0,0.0,6.702934118342799
3,10,5,,,,,6.755,0.0,0.0,0.0,6.944094389727236
3,10,5,,,,,7.29,0.0,0.0,0.0,7.651057377073396
3,11,5,,,,,5.3575,0.0,0.0,0.0,6.79133413757738
3,11,5,,,,,5.805,0.0,0.0,0.0,7.269371420560608
3,11,5,,,,,6.9125,0.0,0.0,0.0,7.651267127077936
3,11,5,,,,,7.539999999999999,0.0,0.0,0.0,8.054527628365465
3,12,5,,,,,7.4725,0.0,0.0,0.0,7.033536576500028
3,12,5,,,,,7.055,0.0,0.0,0.0,7.1086763327397495
3,12,5,,,,,5.890000000000001,0.0,0.0,0.0,7.186093051289766
3,12,5,,,,,7.960000000000001,0.0,0.0,0.0,7.249847995978015
3,13,5,,,,,6.01,0.0,0.0,0.0,6.246311193455539
3,13,5,,,,,5.785,0.0,0.0,0.0,6.2658065467434785
3,13,5,,,,,5.08,0.0,0.0,0.0,6.300898182661768
3,13,5,,,,,5.355,0.0,0.0,0.0,6.320393535949707
3,14,5,,,,,5.074999999999999,0.0,0.0,0.0,5.278880597014925
3,14,5,,,,,7.879999999999999,0.0,0.0,0.0,5.151402985074626
3,14,5,,,,,4.9375,0.0,0.0,0.0,3.8815298507462686
3,14,5,,,,,3.94,0.0,0.0,0.0,2.575701492537313
3,15,5,,,,,4.2825,0.0,0.0,0.0,2.913033532412195
3,15,5,,,,,4.4275,0.0,0.0,0.0,3.9936140645391576
3,15,5,,,,,4.4425,0.0,0.0,0.0,3.8752287847956444
3,15,5,,,,,6.57,0.0,0.0,0.0,3.68757552222348
3,16,5,,,,,5.2225,0.0,0.0,0.0,2.1609014000548155
3,16,5,,,,,4.845,0.0,0.0,0.0,2.043907455483902
3,16,5,,,,,4.6725,0.0,0.0,0.0,1.9129672128846682
3,16,5,,,,,5.47,0.0,0.0,0.0,1.7727294382665535
3,17,5,,,,,5.49,0.0,0.0,0.0,0.3996935825407647
3,17,5,,,,,6.4625,0.0,0.0,0.0,0.35945725338231943
3,17,5,,,,,4.935,0.0,0.0,0.0,0.31922092422387405
3,17,5,,,,,6.1,0.0,0.0,0.0,0.2745986444936551
3,18,5,,,,,6.029999999999999,0.0,0.0,0.0,0.5050914077031877
3,18,5,,,,,6.202500000000001,0.0,0.0,0.0,0.4088239859379762
3,18,5,,,,,5.595,0.0,0.0,0.0,0.3075556591460004
3,18,5,,,,,5.43,0.0,0.0,0.0,0.1967022643860599
3,19,5,,,,,5.21,0.0,0.0,0.0,0.2886292937755655
3,19,5,,,,,4.665,0.0,0.0,0.0,0.1687058548124784
3,19,5,,,,,5.475,0.0,0.0,0.0,0.09146702971760878
3,19,5,,,,,5.615,0.0,0.0,0.0,0.046749815189000045
3,20,5,,,,,5.2725,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,20,5,,,,,6.75,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,6.25,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,4.75,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.5,0.0,0.0,0.0,0.0
3,4,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,2.5025,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5775,0.0,0.0,0.0,0.0
3,8,6,,,,,4.03,0.0,0.0,0.0,1.5535559498946234
3,8,6,,,,,5.4575,0.0,0.0,0.0,3.9255029805373067
3,8,6,,,,,5.9775,0.0,0.0,0.0,6.810678316055893
3,8,6,,,,,4.85,0.0,0.0,0.0,8.75
3,9,6,,,,,4.952500000000001,0.0,0.0,0.0,4.569301928008133
3,9,6,,,,,4.865,0.0,0.0,0.0,5.803618962587293
3,9,6,,,,,4.46,0.0,0.0,0.0,6.912175393643292
3,9,6,,,,,3.745,0.0,0.0,0.0,7.908944621567594
3,10,6,,,,,4.0375,0.0,0.0,0.0,6.281462511899474
3,10,6,,,,,3.8075,0.0,0.0,0.0,6.963731024941297
3,10,6,,,,,3.265,0.0,0.0,0.0,7.5639961109348235
3,10,6,,,,,4.905,0.0,0.0,0.0,8.075697495716192
3,11,6,,,,,3.985,0.0,0.0,0.0,6.639724917859869
3,11,6,,,,,3.925,0.0,0.0,0.0,6.309602267573331
3,11,6,,,,,3.3475,0.0,0.0,0.0,5.960843661222232
3,11,6,,,,,4.105,0.0,0.0,0.0,5.968830499535616
3,12,6,,,,,5.1375,0.0,0.0,0.0,5.628107918951386
3,12,6,,,,,4.3075,0.0,0.0,0.0,6.471750979714772
3,12,6,,,,,3.5650000000000013,0.0,0.0,0.0,7.166380999854189
3,12,6,,,,,4.717500000000001,0.0,0.0,0.0,7.306224007208989
3,13,6,,,,,4.262499999999999,0.0,0.0,0.0,6.357008801679487
3,13,6,,,,,4.529999999999999,0.0,0.0,0.0,6.370893064272859
3,13,6,,,,,3.7925,0.0,0.0,0.0,6.380810394696696
3,13,6,,,,,3.5375,0.0,0.0,0.0,6.376843462527161
3,14,6,,,,,4.27,0.0,0.0,0.0,5.290447262299222
3,14,6,,,,,4.0,0.0,0.0,0.0,5.277254126981767
3,14,6,,,,,3.985,0.0,0.0,0.0,5.267359275493677
3,14,6,,,,,3.4400000000000013,0.0,0.0,0.0,5.237674721029404
3,15,6,,,,,3.3475,0.0,0.0,0.0,4.030312436664378
3,15,6,,,,,3.4525,0.0,0.0,0.0,3.9558434588604485
3,15,6,,,,,3.7275,0.0,0.0,0.0,3.8402881484750413
3,15,6,,,,,4.96,0.0,0.0,0.0,3.7029057239057233
3,16,6,,,,,4.805,0.0,0.0,0.0,2.119616983721846
3,16,6,,,,,4.455,0.0,0.0,0.0,2.010599210863265
3,16,6,,,,,3.7925,0.0,0.0,0.0,1.8821139785656513
3,16,6,,,,,3.27,0.0,0.0,0.0,1.7193660176553403
3,17,6,,,,,4.3025,0.0,0.0,0.0,0.4004501564369378
3,17,6,,,,,4.6375,0.0,0.0,0.0,0.3675581594213358
3,17,6,,,,,3.6,0.0,0.0,0.0,0.3249570789493211
3,17,6,,,,,4.047499999999999,0.0,0.0,0.0,0.28116713111529673
3,18,6,,,,,5.4775,0.0,0.0,0.0,0.49435010901770216
3,18,6,,,,,6.404999999999999,0.0,0.0,0.0,0.39929874464737986
3,18,6,,,,,5.5600000000000005,0.0,0.0,0.0,0.30051173713586593
3,18,6,,,,,5.1875,0.0,0.0,0.0,0.19715894356289548
3,19,6,,,,,4.71,0.0,0.0,0.0,0.518214786229983
3,19,6,,,,,4.1425,0.0,0.0,0.0,0.2864778923877018
3,19,6,,,,,4.46,0.0,0.0,0.0,0.15327479592717805
3,19,6,,,,,4.365,0.0,0.0,0.0,0.08393619776964513
3,20,6,,,,,4.78,0.0,0.0,0.0,0.0
3,20,6,,,,,4.75,0.0,0.0,0.0,0.0
3,20,6,,,,,4.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.5,0.0,0.0,0.0,0.0
3,21,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,3.25,0.0,0.0,0.0,0.0
3,22,6,,,,,3.25,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.25,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,4,7,,,,,2.75,0.0,0.0,0.0,0.0
3,4,7,,,,,2.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.25,0.0,0.0,0.0,0.0
3,4,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.25,0.0,0.0,0.0,0.0
3,7,7,,,,,2.5,0.0,0.0,0.0,0.0
3,7,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.0,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,8,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,4.2525,0.0,0.0,0.0,0.012980005682056346
3,8,7,,,,,4.075,0.0,0.0,0.0,0.38940017046169034
3,9,7,,,,,5.5625,0.0,0.0,0.0,0.5961727034738518
3,9,7,,,,,6.465,0.0,0.0,0.0,1.3640431455481727
3,9,7,,,,,5.72,0.0,0.0,0.0,2.327458234361917
3,9,7,,,,,5.33,0.0,0.0,0.0,3.491187351542876
3,10,7,,,,,4.4775,0.0,0.0,0.0,3.253054869735613
3,10,7,,,,,4.3675,0.0,0.0,0.0,4.093400022765196
3,10,7,,,,,4.234999999999999,0.0,0.0,0.0,4.904201791508583
3,10,7,,,,,4.065,0.0,0.0,0.0,5.665764586441643
3,11,7,,,,,4.8425,0.0,0.0,0.0,5.177366794644783
3,11,7,,,,,4.3225,0.0,0.0,0.0,5.6905595796586175
3,11,7,,,,,3.54,0.0,0.0,0.0,6.190387969229384
3,11,7,,,,,3.435,0.0,0.0,0.0,6.612702865230352
3,12,7,,,,,4.82,0.0,0.0,0.0,6.058666714224568
3,12,7,,,,,3.95,0.0,0.0,0.0,6.409091881866172
3,12,7,,,,,3.5,0.0,0.0,0.0,6.68574333000428
3,12,7,,,,,3.7325,0.0,0.0,0.0,6.900148202311314
3,13,7,,,,,5.219999999999999,0.0,0.0,0.0,6.249399717961854
3,13,7,,,,,3.2750000000000004,0.0,0.0,0.0,6.293922643413655
3,13,7,,,,,4.300000000000001,0.0,0.0,0.0,6.314160336800837
3,13,7,,,,,3.844999999999999,0.0,0.0,0.0,6.350588184897765
3,14,7,,,,,4.359999999999999,0.0,0.0,0.0,5.63792794350877
3,14,7,,,,,4.379999999999999,0.0,0.0,0.0,5.652273816138563
3,14,7,,,,,3.9025,0.0,0.0,0.0,5.6684129228470805
3,14,7,,,,,3.9025,0.0,0.0,0.0,5.6684129228470805
3,15,7,,,,,3.9,0.0,0.0,0.0,5.492098565596965
3,15,7,,,,,4.125,0.0,0.0,0.0,5.474718506845075
3,15,7,,,,,3.555,0.0,0.0,0.0,5.4260543423397865
3,15,7,,,,,4.065000000000001,0.0,0.0,0.0,5.4330063658405425
3,16,7,,,,,3.817499999999999,0.0,0.0,0.0,3.834793106753988
3,16,7,,,,,3.7325,0.0,0.0,0.0,3.79309724310524
3,16,7,,,,,4.97,0.0,0.0,0.0,3.664330605366459
3,16,7,,,,,4.4225,0.0,0.0,0.0,3.5183950825958403
3,17,7,,,,,4.1,0.0,0.0,0.0,3.2941273461537213
3,17,7,,,,,3.975,0.0,0.0,0.0,3.113791907495671
3,17,7,,,,,3.575,0.0,0.0,0.0,2.9214341062604174
3,17,7,,,,,3.87,0.0,0.0,0.0,2.7026271073553163
3,18,7,,,,,3.905,0.0,0.0,0.0,2.1760531457363514
3,18,7,,,,,3.9125,0.0,0.0,0.0,1.9681567006781255
3,18,7,,,,,3.875,0.0,0.0,0.0,1.7412646413506205
3,18,7,,,,,4.335,0.0,0.0,0.0,1.5133172701192665
3,19,7,,,,,5.02,0.0,0.0,0.0,2.767840150819835
3,19,7,,,,,4.415,0.0,0.0,0.0,2.2133556172946696
3,19,7,,,,,4.8275,0.0,0.0,0.0,1.6749098925904795
3,19,7,,,,,4.71,0.0,0.0,0.0,1.1089690670503312
3,20,7,,,,,4.255,0.0,0.0,0.0,0.0
3,20,7,,,,,4.91,0.0,0.0,0.0,0.0
3,20,7,,,,,3.72,0.0,0.0,0.0,0.0
3,20,7,,,,,5.3675,0.0,0.0,0.0,0.0
3,21,7,,,,,4.785,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,23,7,,,,,2.75,0.0,0.0,0.0,0.0
3,23,7,,,,,2.75,0.0,0.0,0.0,0.0
3,23,7,,,,,3.5,0.0,0.0,0.0,0.0
3,23,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.5,0.0,0.0,0.0,0.0
3,1,1,,,,,3.0,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.0,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.0,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.0,0.0,0.0,0.0,0.0
3,4,1,,,,,2.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.25,0.0,0.0,0.0,0.0
3,4,1,,,,,3.25,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,7,1,,,,,2.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,8,1,,,,,3.5,0.0,0.0,0.0,0.0
3,8,1,,,,,4.25,0.0,0.0,0.0,0.0
3,8,1,,,,,4.5075,0.0,0.0,0.0,0.0075
3,8,1,,,,,4.3375,0.0,0.0,0.0,0.0875
3,9,1,,,,,4.5775,0.0,0.0,0.0,0.3275
3,9,1,,,,,6.0,0.0,0.0,0.0,0.75
3,9,1,,,,,5.3,0.0,0.0,0.0,1.3
3,9,1,,,,,6.3825,0.0,0.0,0.0,1.8825
3,10,1,,,,,6.52,0.0,0.0,0.0,2.52
3,10,1,,,,,5.6475,0.0,0.0,0.0,3.1475
3,10,1,,,,,5.5175,0.0,0.0,0.0,3.7675
3,10,1,,,,,6.0925,0.0,0.0,0.0,4.3425
3,11,1,,,,,6.625,0.0,0.0,0.0,4.900911210529091
3,11,1,,,,,5.87,0.0,0.0,0.0,5.398542194982815
3,11,1,,,,,4.805,0.0,0.0,0.0,5.8358542722300255
3,11,1,,,,,7.99,0.0,0.0,0.0,6.273166349477237
3,12,1,,,,,7.3575,0.0,0.0,0.0,6.602540165843445
3,12,1,,,,,6.945,0.0,0.0,0.0,6.9397868258468
3,12,1,,,,,7.2125,0.0,0.0,0.0,7.20708603044205
3,12,1,,,,,6.945,0.0,0.0,0.0,7.43941150733325
3,13,1,,,,,6.635,0.0,0.0,0.0,7.635
3,13,1,,,,,7.5,0.0,0.0,0.0,7.75
3,13,1,,,,,6.797499999999999,0.0,0.0,0.0,7.7975
3,13,1,,,,,7.07,0.0,0.0,0.0,7.82
3,14,1,,,,,7.085000000000001,0.0,0.0,0.0,7.835
3,14,1,,,,,9.3225,0.0,0.0,0.0,7.8225
3,14,1,,,,,9.06,0.0,0.0,0.0,7.81
3,14,1,,,,,8.33,0.0,0.0,0.0,7.83
3,15,1,,,,,8.0875,0.0,0.0,0.0,7.8375
3,15,1,,,,,9.7725,0.0,0.0,0.0,7.7725
3,15,1,,,,,9.3,0.0,0.0,0.0,7.8
3,15,1,,,,,9.2725,0.0,0.0,0.0,7.7725
3,16,1,,,,,9.195,0.0,0.0,0.0,7.695
3,16,1,,,,,8.485,0.0,0.0,0.0,7.485
3,16,1,,,,,4.95,0.0,0.0,0.0,7.2
3,16,1,,,,,3.92,0.0,0.0,0.0,6.92
3,17,1,,,,,4.7975,0.0,0.0,0.0,6.5475
3,17,1,,,,,4.18,0.0,0.0,0.0,6.18
3,17,1,,,,,4.615,0.0,0.0,0.0,5.865
3,17,1,,,,,4.2025,0.0,0.0,0.0,5.4525
3,18,1,,,,,4.775,0.0,0.0,0.0,4.735052963260929
3,18,1,,,,,5.0425,0.0,0.0,0.0,4.280393648878163
3,18,1,,,,,4.7875,0.0,0.0,0.0,3.804532604809154
3,18,1,,,,,4.75,0.0,0.0,0.0,3.2980468400822387
3,19,1,,,,,4.4375,0.0,0.0,0.0,2.7532036200514463
3,19,1,,,,,4.8675,0.0,0.0,0.0,2.2189649601606125
3,19,1,,,,,5.055,0.0,0.0,0.0,1.6917557563209737
3,19,1,,,,,4.7225,0.0,0.0,0.0,1.1458013363448147
3,20,1,,,,,5.0225,0.0,0.0,0.0,0.0
3,20,1,,,,,4.1925,0.0,0.0,0.0,0.0
3,20,1,,,,,4.495,0.0,0.0,0.0,0.0
3,20,1,,,,,5.12,0.0,0.0,0.0,0.0
3,21,1,,,,,5.2775,0.0,0.0,0.0,0.0
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,4.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,23,1,,,,,2.5,0.0,0.0,0.0,0.0
3,23,1,,,,,3.0,0.0,0.0,0.0,0.0
3,23,1,,,,,3.25,0.0,0.0,0.0,0.0
3,23,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.5,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.5,0.0,0.0,0.0,0.0
4,5,2,,,,,3.25,0.0,0.0,0.0,0.0
4,5,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,3.0,0.0,0.0,0.0,0.0
4,8,2,,,,,4.25,0.0,0.0,0.0,0.0
4,8,2,,,,,3.75,0.0,0.0,0.0,0.0
4,8,2,,,,,4.27,0.0,0.0,0.0,0.027395261032617437
4,9,2,,,,,4.595,0.0,0.0,0.0,0.095
4,9,2,,,,,6.2075,0.0,0.0,0.0,0.2075
4,9,2,,,,,5.8625,0.0,0.0,0.0,0.3625
4,9,2,,,,,6.0600000000000005,0.0,0.0,0.0,0.56
4,10,2,,,,,11.7975,0.0,0.0,0.0,0.5475
4,10,2,,,,,7.8475,0.0,0.0,0.0,0.8475
4,10,2,,,,,7.8725,0.0,0.0,0.0,0.8725
4,10,2,,,,,7.735,0.0,0.0,0.0,0.985
4,11,2,,,,,9.565,0.0,0.0,0.0,0.815
4,11,2,,,,,8.515,0.0,0.0,0.0,1.265
4,11,2,,,,,7.8875,0.0,0.0,0.0,1.3875
4,11,2,,,,,6.825,0.0,0.0,0.0,1.075
4,12,2,,,,,7.6325,0.0,0.0,0.0,1.3825
4,12,2,,,,,6.8025,0.0,0.0,0.0,1.8025
4,12,2,,,,,6.23,0.0,0.0,0.0,2.48
4,12,2,,,,,5.515000000000001,0.0,0.0,0.0,3.265
4,13,2,,,,,6.7225,0.0,0.0,0.0,3.1697606448167406
4,13,2,,,,,5.109999999999999,0.0,0.0,0.0,3.3050103232224197
4,13,2,,,,,5.5275,0.0,0.0,0.0,2.9779520099868675
4,13,2,,,,,4.5275,0.0,0.0,0.0,2.7320435037947233
4,14,2,,,,,5.165,0.0,0.0,0.0,2.8451712192955685
4,14,2,,,,,5.82,0.0,0.0,0.0,3.728491958047709
4,14,2,,,,,5.890000000000001,0.0,0.0,0.0,7.700995169894352
4,14,2,,,,,5.965,0.0,0.0,0.0,7.530187292235098
4,15,2,,,,,4.9,0.0,0.0,0.0,7.4
4,15,2,,,,,5.12,0.0,0.0,0.0,7.37
4,15,2,,,,,4.9,0.0,0.0,0.0,7.65
4,15,2,,,,,6.710000000000001,0.0,0.0,0.0,7.21
4,16,2,,,,,4.8025,0.0,0.0,0.0,7.009650199694629
4,16,2,,,,,5.1275,0.0,0.0,0.0,6.835713470173672
4,16,2,,,,,5.055,0.0,0.0,0.0,6.2666918835979635
4,16,2,,,,,4.46,0.0,0.0,0.0,6.669231171917897
4,17,2,,,,,4.63,0.0,0.0,0.0,6.63
4,17,2,,,,,5.045,0.0,0.0,0.0,5.795
4,17,2,,,,,5.8725,0.0,0.0,0.0,5.8725
4,17,2,,,,,5.125,0.0,0.0,0.0,5.375
4,18,2,,,,,5.69,0.0,0.0,0.0,4.334880375162687
4,18,2,,,,,5.2175,0.0,0.0,0.0,3.9202587198460126
4,18,2,,,,,4.717499999999999,0.0,0.0,0.0,3.481505645436833
4,18,2,,,,,6.2075,0.0,0.0,0.0,3.033977509539471
4,19,2,,,,,5.4375,0.0,0.0,0.0,2.647480874142267
4,19,2,,,,,4.8675,0.0,0.0,0.0,2.1337569257980653
4,19,2,,,,,4.8175,0.0,0.0,0.0,1.6380583791501513
4,19,2,,,,,5.225,0.0,0.0,0.0,1.1040558538976262
4,20,2,,,,,4.0225,0.0,0.0,0.0,0.0
4,20,2,,,,,3.9325,0.0,0.0,0.0,0.0
4,20,2,,,,,4.24,0.0,0.0,0.0,0.0
4,20,2,,,,,4.1275,0.0,0.0,0.0,0.0
4,21,2,,,,,5.7875,0.0,0.0,0.0,0.0
4,21,2,,,,,5.5,0.0,0.0,0.0,0.0
4,21,2,,,,,5.25,0.0,0.0,0.0,0.0
4,21,2,,,,,5.0,0.0,0.0,0.0,0.0
4,22,2,,,,,4.5,0.0,0.0,0.0,0.0
4,22,2,,,,,3.0,0.0,0.0,0.0,0.0
4,22,2,,,,,3.25,0.0,0.0,0.0,0.0
4,22,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.5,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,5,3,,,,,3.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.75,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,8,3,,,,,3.0,0.0,0.0,0.0,0.0
4,8,3,,,,,3.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.2725,0.0,0.0,0.0,0.12190308086037473
4,8,3,,,,,4.2225,0.0,0.0,0.0,1.2054860218414833
4,9,3,,,,,4.455,0.0,0.0,0.0,0.8818268614226121
4,9,3,,,,,6.1925,0.0,0.0,0.0,0.8576008487461667
4,9,3,,,,,5.945,0.0,0.0,0.0,0.8624460512814558
4,9,3,,,,,7.0600000000000005,0.0,0.0,0.0,1.0853253679047534
4,10,3,,,,,6.68,0.0,0.0,0.0,0.90509101564767
4,10,3,,,,,6.515,0.0,0.0,0.0,0.6854733427331619
4,10,3,,,,,6.2675,0.0,0.0,0.0,0.35604683336139964
4,10,3,,,,,7.26,0.0,0.0,0.0,2.00983446121762
4,11,3,,,,,7.165,0.0,0.0,0.0,5.027583574258485
4,11,3,,,,,7.2,0.0,0.0,0.0,5.6041660420459
4,11,3,,,,,7.715,0.0,0.0,0.0,5.88976296534247
4,11,3,,,,,6.81,0.0,0.0,0.0,6.261577827747438
4,12,3,,,,,7.075,0.0,0.0,0.0,5.584901668290307
4,12,3,,,,,6.5575,0.0,0.0,0.0,6.028476162932294
4,12,3,,,,,5.9725,0.0,0.0,0.0,6.1801648502191915
4,12,3,,,,,6.06,0.0,0.0,0.0,5.571111787627861
4,13,3,,,,,6.6875,0.0,0.0,0.0,1.4696656916545865
4,13,3,,,,,6.595000000000001,0.0,0.0,0.0,1.8245627401578424
4,13,3,,,,,5.984999999999999,0.0,0.0,0.0,6.736512074043394
4,13,3,,,,,5.66,0.0,0.0,0.0,6.453465348243252
4,14,3,,,,,5.845,0.0,0.0,0.0,5.381271518219748
4,14,3,,,,,7.605,0.0,0.0,0.0,2.398325458505123
4,14,3,,,,,6.0025,0.0,0.0,0.0,4.835779067484898
4,14,3,,,,,6.140000000000001,0.0,0.0,0.0,3.5813765963857693
4,15,3,,,,,5.135,0.0,0.0,0.0,0.6265431179937594
4,15,3,,,,,7.2925,0.0,0.0,0.0,0.5352750260025424
4,15,3,,,,,9.115,0.0,0.0,0.0,0.8534799953773258
4,15,3,,,,,8.9675,0.0,0.0,0.0,0.9546149081243499
4,16,3,,,,,9.785,0.0,0.0,0.0,0.9623632433153672
4,16,3,,,,,9.0,0.0,0.0,0.0,0.929819558758809
4,16,3,,,,,8.805,0.0,0.0,0.0,1.67832430355965
4,16,3,,,,,8.28,0.0,0.0,0.0,0.9577141455215732
4,17,3,,,,,8.5775,0.0,0.0,0.0,0.744725817325359
4,17,3,,,,,5.515,0.0,0.0,0.0,0.9134703378673587
4,17,3,,,,,6.005,0.0,0.0,0.0,1.1294633241611185
4,17,3,,,,,4.9675,0.0,0.0,0.0,0.8707217259967188
4,18,3,,,,,5.29,0.0,0.0,0.0,0.13625141599624807
4,18,3,,,,,4.7725,0.0,0.0,0.0,0.09011565171903749
4,18,3,,,,,5.16,0.0,0.0,0.0,0.11383029690825788
4,18,3,,,,,4.5,0.0,0.0,0.0,0.08623507341534688
4,19,3,,,,,6.2075,0.0,0.0,0.0,0.3704312292537877
4,19,3,,,,,4.71,0.0,0.0,0.0,0.7582717590991371
4,19,3,,,,,4.7375,0.0,0.0,0.0,0.8656291127471016
4,19,3,,,,,5.08,0.0,0.0,0.0,0.7079782240568475
4,20,3,,,,,4.5125,0.0,0.0,0.0,0.0
4,20,3,,,,,4.96,0.0,0.0,0.0,0.0
4,20,3,,,,,5.2575,0.0,0.0,0.0,0.0
4,20,3,,,,,5.015,0.0,0.0,0.0,0.0
4,21,3,,,,,5.3225,0.0,0.0,0.0,0.0
4,21,3,,,,,5.5025,0.0,0.0,0.0,0.0
4,21,3,,,,,5.0,0.0,0.0,0.0,0.0
4,21,3,,,,,4.25,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,3.25,0.0,0.0,0.0,0.0
4,23,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.75,0.0,0.0,0.0,0.0
4,24,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,2.5,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.5,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.25,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,7,4,,,,,2.25,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,2.75,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.05,0.0,0.0,0.0,0.25262114979432126
4,8,4,,,,,4.4525,0.0,0.0,0.0,1.023115656667001
4,9,4,,,,,4.02,0.0,0.0,0.0,0.9910125064186879
4,9,4,,,,,5.175,0.0,0.0,0.0,1.7628587854563198
4,9,4,,,,,4.69,0.0,0.0,0.0,2.7443423254671355
4,9,4,,,,,5.4775,0.0,0.0,0.0,3.7687062143133754
4,10,4,,,,,6.0,0.0,0.0,0.0,3.313022360838422
4,10,4,,,,,8.1675,0.0,0.0,0.0,4.19759933118228
4,10,4,,,,,8.035,0.0,0.0,0.0,5.0159158543093705
4,10,4,,,,,6.315,0.0,0.0,0.0,5.718276594807117
4,11,4,,,,,5.86,0.0,0.0,0.0,5.233858864792208
4,11,4,,,,,5.9725,0.0,0.0,0.0,5.624244428266936
4,11,4,,,,,7.105,0.0,0.0,0.0,6.305399928674564
4,11,4,,,,,8.96,0.0,0.0,0.0,6.68770854945671
4,12,4,,,,,5.755,0.0,0.0,0.0,6.001307947575745
4,12,4,,,,,5.025,0.0,0.0,0.0,6.019759317130167
4,12,4,,,,,5.165,0.0,0.0,0.0,4.765066187429473
4,12,4,,,,,7.530000000000001,0.0,0.0,0.0,4.1792352040765754
4,13,4,,,,,5.425,0.0,0.0,0.0,1.932547281323877
4,13,4,,,,,5.125,0.0,0.0,0.0,1.8927009456264778
4,13,4,,,,,4.515000000000001,0.0,0.0,0.0,3.000429078014185
4,13,4,,,,,5.11,0.0,0.0,0.0,3.673832151300237
4,14,4,,,,,5.609999999999999,0.0,0.0,0.0,2.251759010880269
4,14,4,,,,,7.8725,0.0,0.0,0.0,2.4276776836052902
4,14,4,,,,,5.165,0.0,0.0,0.0,1.6184517890701933
4,14,4,,,,,4.1525,0.0,0.0,0.0,1.6100747094166208
4,15,4,,,,,4.805,0.0,0.0,0.0,2.1163037106571956
4,15,4,,,,,6.775,0.0,0.0,0.0,2.492071570502617
4,15,4,,,,,5.7925,0.0,0.0,0.0,3.023104622436944
4,15,4,,,,,5.98,0.0,0.0,0.0,2.3381111279270623
