month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,16,4,,,,,7.870000000000001,0.0,0.0,0.0,1.3288752090770863
4,16,4,,,,,7.145,0.0,0.0,0.0,0.9563644239238984
4,16,4,,,,,5.7225,0.0,0.0,0.0,0.9039088235655924
4,16,4,,,,,5.8175,0.0,0.0,0.0,0.7047295874224593
4,17,4,,,,,6.9025,0.0,0.0,0.0,0.14812714194229448
4,17,4,,,,,7.327500000000001,0.0,0.0,0.0,0.15891684010666557
4,17,4,,,,,6.445,0.0,0.0,0.0,0.16616135173131472
4,17,4,,,,,6.2075,0.0,0.0,0.0,0.12069048089575087
4,18,4,,,,,8.34,0.0,0.0,0.0,0.2903677591584241
4,18,4,,,,,9.5425,0.0,0.0,0.0,0.28376849190482356
4,18,4,,,,,9.4775,0.0,0.0,0.0,0.24000493011778834
4,18,4,,,,,9.68,0.0,0.0,0.0,0.19867267731892174
4,19,4,,,,,9.33,0.0,0.0,0.0,0.6486518102537602
4,19,4,,,,,8.82,0.0,0.0,0.0,0.33664207873929325
4,19,4,,,,,8.5625,0.0,0.0,0.0,0.12829347512930384
4,19,4,,,,,8.695,0.0,0.0,0.0,0.08005512848068559
4,20,4,,,,,6.075,0.0,0.0,0.0,0.0
4,20,4,,,,,4.8375,0.0,0.0,0.0,0.0
4,20,4,,,,,5.265,0.0,0.0,0.0,0.0
4,20,4,,,,,5.2625,0.0,0.0,0.0,0.0
4,21,4,,,,,6.25,0.0,0.0,0.0,0.0
4,21,4,,,,,6.75,0.0,0.0,0.0,0.0
4,21,4,,,,,6.0,0.0,0.0,0.0,0.0
4,21,4,,,,,4.5,0.0,0.0,0.0,0.0
4,22,4,,,,,3.0,0.0,0.0,0.0,0.0
4,22,4,,,,,2.5,0.0,0.0,0.0,0.0
4,22,4,,,,,2.25,0.0,0.0,0.0,0.0
4,22,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,2.75,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,3.25,0.0,0.0,0.0,0.0
4,23,4,,,,,3.5,0.0,0.0,0.0,0.0
4,24,4,,,,,3.25,0.0,0.0,0.0,0.0
4,24,4,,,,,4.0,0.0,0.0,0.0,0.0
4,24,4,,,,,4.25,0.0,0.0,0.0,0.0
4,24,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.5,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,6,5,,,,,3.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,3.0,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,3.25,0.0,0.0,0.0,0.0
4,8,5,,,,,3.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,5.0,0.0,0.0,0.0,0.0
4,9,5,,,,,4.77,0.0,0.0,0.0,0.0380866954552033
4,9,5,,,,,5.365,0.0,0.0,0.0,0.218998498867419
4,9,5,,,,,4.79,0.0,0.0,0.0,0.5522570841004478
4,9,5,,,,,5.83,0.0,0.0,0.0,1.1045141682008957
4,10,5,,,,,8.4125,0.0,0.0,0.0,0.876889209089916
4,10,5,,,,,9.38,0.0,0.0,0.0,1.164773590942077
4,10,5,,,,,6.8625,0.0,0.0,0.0,0.8107088914227526
4,10,5,,,,,6.4425,0.0,0.0,0.0,0.5856958113543967
4,11,5,,,,,6.425,0.0,0.0,0.0,0.7273220788945236
4,11,5,,,,,6.7075,0.0,0.0,0.0,0.7623412901005563
4,11,5,,,,,7.9575,0.0,0.0,0.0,1.0317198378392687
4,11,5,,,,,7.37,0.0,0.0,0.0,1.4761944416081443
4,12,5,,,,,8.5375,0.0,0.0,0.0,2.5767046266554963
4,12,5,,,,,7.3825,0.0,0.0,0.0,2.664520569088598
4,12,5,,,,,6.1675,0.0,0.0,0.0,2.4657792256873674
4,12,5,,,,,6.1125,0.0,0.0,0.0,2.1838438315600395
4,13,5,,,,,7.1125,0.0,0.0,0.0,1.6857623152894974
4,13,5,,,,,5.2575,0.0,0.0,0.0,2.9984624377279463
4,13,5,,,,,4.9425,0.0,0.0,0.0,3.5450883245792153
4,13,5,,,,,6.08,0.0,0.0,0.0,3.455314000096343
4,14,5,,,,,6.92,0.0,0.0,0.0,4.6922748915131525
4,14,5,,,,,4.795,0.0,0.0,0.0,5.455108598587184
4,14,5,,,,,5.67,0.0,0.0,0.0,2.997088875793083
4,14,5,,,,,5.87,0.0,0.0,0.0,1.437517741330619
4,15,5,,,,,4.48,0.0,0.0,0.0,1.7272521658620463
4,15,5,,,,,4.404999999999999,0.0,0.0,0.0,1.286080947027313
4,15,5,,,,,6.8375,0.0,0.0,0.0,1.3836733681634812
4,15,5,,,,,7.85,0.0,0.0,0.0,3.529369750677865
4,16,5,,,,,6.325,0.0,0.0,0.0,1.3798193613557412
4,16,5,,,,,5.4125,0.0,0.0,0.0,0.8120175887624494
4,16,5,,,,,5.28,0.0,0.0,0.0,0.7473003974776227
4,16,5,,,,,5.282500000000001,0.0,0.0,0.0,1.1148452008122052
4,17,5,,,,,5.715,0.0,0.0,0.0,0.41504531719701976
4,17,5,,,,,7.42,0.0,0.0,0.0,0.48057878833339135
4,17,5,,,,,6.2275,0.0,0.0,0.0,0.43944607772651983
4,17,5,,,,,5.9350000000000005,0.0,0.0,0.0,0.2728237415393624
4,18,5,,,,,5.5875,0.0,0.0,0.0,0.2638639659235092
4,18,5,,,,,4.875,0.0,0.0,0.0,0.3116503534529636
4,18,5,,,,,4.865,0.0,0.0,0.0,0.39309497915533814
4,18,5,,,,,5.035,0.0,0.0,0.0,0.3797978974080117
4,19,5,,,,,4.9775,0.0,0.0,0.0,1.5218107381661394
4,19,5,,,,,5.0,0.0,0.0,0.0,0.8251491221659936
4,19,5,,,,,4.725,0.0,0.0,0.0,0.9312397235873356
4,19,5,,,,,4.2475000000000005,0.0,0.0,0.0,0.8239703377057565
4,20,5,,,,,3.86,0.0,0.0,0.0,0.0
4,20,5,,,,,4.7725,0.0,0.0,0.0,0.0
4,20,5,,,,,4.55,0.0,0.0,0.0,0.0
4,20,5,,,,,5.415,0.0,0.0,0.0,0.0
4,21,5,,,,,4.8125,0.0,0.0,0.0,0.0
4,21,5,,,,,5.25,0.0,0.0,0.0,0.0
4,21,5,,,,,5.25,0.0,0.0,0.0,0.0
4,21,5,,,,,4.5,0.0,0.0,0.0,0.0
4,22,5,,,,,3.75,0.0,0.0,0.0,0.0
4,22,5,,,,,2.5,0.0,0.0,0.0,0.0
4,22,5,,,,,2.75,0.0,0.0,0.0,0.0
4,22,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,3.5,0.0,0.0,0.0,0.0
4,23,5,,,,,3.5,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,3.0,0.0,0.0,0.0,0.0
4,4,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,3.25,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,3.0,0.0,0.0,0.0,0.0
4,8,6,,,,,3.25,0.0,0.0,0.0,0.0
4,8,6,,,,,3.0,0.0,0.0,0.0,0.0
4,8,6,,,,,4.0025,0.0,0.0,0.0,0.009323043973749362
4,8,6,,,,,4.33,0.0,0.0,0.0,0.2983374071599796
4,9,6,,,,,4.1225,0.0,0.0,0.0,0.1713324278110262
4,9,6,,,,,4.79,0.0,0.0,0.0,0.40560329849140897
4,9,6,,,,,4.3875,0.0,0.0,0.0,0.891627940649218
4,9,6,,,,,4.3175,0.0,0.0,0.0,1.1433817121266443
4,10,6,,,,,4.2575,0.0,0.0,0.0,0.9216933009588558
4,10,6,,,,,5.0,0.0,0.0,0.0,1.2167568329489846
4,10,6,,,,,5.945,0.0,0.0,0.0,0.8456459988995443
4,10,6,,,,,5.105,0.0,0.0,0.0,2.5612731333576124
4,11,6,,,,,6.6275,0.0,0.0,0.0,5.0400001281203535
4,11,6,,,,,5.065,0.0,0.0,0.0,3.4254434494554524
4,11,6,,,,,4.7775,0.0,0.0,0.0,4.420010363513031
4,11,6,,,,,4.5125,0.0,0.0,0.0,5.954485030916152
4,12,6,,,,,4.3,0.0,0.0,0.0,6.4028735409556194
4,12,6,,,,,4.295,0.0,0.0,0.0,6.6423703375257155
4,12,6,,,,,4.99,0.0,0.0,0.0,6.3442212642445766
4,12,6,,,,,4.6125,0.0,0.0,0.0,4.997662744753527
4,13,6,,,,,4.1225,0.0,0.0,0.0,6.387288835473723
4,13,6,,,,,4.99,0.0,0.0,0.0,7.193541736859458
4,13,6,,,,,4.4275,0.0,0.0,0.0,6.670755273424904
4,13,6,,,,,3.215,0.0,0.0,0.0,7.170306782929033
4,14,6,,,,,6.952500000000001,0.0,0.0,0.0,7.444116217553903
4,14,6,,,,,4.745,0.0,0.0,0.0,6.7603496191872186
4,14,6,,,,,3.94,0.0,0.0,0.0,6.22396734060982
4,14,6,,,,,4.2425,0.0,0.0,0.0,7.724388038792544
4,15,6,,,,,3.5025000000000013,0.0,0.0,0.0,6.708904354285066
4,15,6,,,,,3.585,0.0,0.0,0.0,6.3476057321742605
4,15,6,,,,,5.067499999999999,0.0,0.0,0.0,6.765154439164592
4,15,6,,,,,4.934999999999999,0.0,0.0,0.0,6.650490804602479
4,16,6,,,,,4.004999999999999,0.0,0.0,0.0,7.670058136519991
4,16,6,,,,,3.635,0.0,0.0,0.0,7.551372517386219
4,16,6,,,,,3.4000000000000004,0.0,0.0,0.0,7.31894651324925
4,16,6,,,,,3.0575,0.0,0.0,0.0,6.980197975304943
4,17,6,,,,,5.445,0.0,0.0,0.0,5.849015505458901
4,17,6,,,,,3.82,0.0,0.0,0.0,5.521400746004519
4,17,6,,,,,3.35,0.0,0.0,0.0,5.329200087124614
4,17,6,,,,,4.54,0.0,0.0,0.0,4.839962046339404
4,18,6,,,,,3.905,0.0,0.0,0.0,4.884071735506426
4,18,6,,,,,3.6325,0.0,0.0,0.0,4.389032456786328
4,18,6,,,,,3.375,0.0,0.0,0.0,3.4344830341825014
4,18,6,,,,,3.2375,0.0,0.0,0.0,2.830487741964199
4,19,6,,,,,5.24,0.0,0.0,0.0,1.1544360146623989
4,19,6,,,,,4.515000000000001,0.0,0.0,0.0,1.948595018037539
4,19,6,,,,,4.6925,0.0,0.0,0.0,1.311330842158463
4,19,6,,,,,4.94,0.0,0.0,0.0,0.5346045973939968
4,20,6,,,,,4.92,0.0,0.0,0.0,0.0
4,20,6,,,,,4.97,0.0,0.0,0.0,0.0
4,20,6,,,,,4.995,0.0,0.0,0.0,0.0
4,20,6,,,,,4.65,0.0,0.0,0.0,0.0
4,21,6,,,,,5.055,0.0,0.0,0.0,0.0
4,21,6,,,,,5.5,0.0,0.0,0.0,0.0
4,21,6,,,,,5.75,0.0,0.0,0.0,0.0
4,21,6,,,,,5.25,0.0,0.0,0.0,0.0
4,22,6,,,,,3.5,0.0,0.0,0.0,0.0
4,22,6,,,,,2.75,0.0,0.0,0.0,0.0
4,22,6,,,,,2.5,0.0,0.0,0.0,0.0
4,22,6,,,,,2.5,0.0,0.0,0.0,0.0
4,23,6,,,,,2.25,0.0,0.0,0.0,0.0
4,23,6,,,,,2.75,0.0,0.0,0.0,0.0
4,23,6,,,,,3.25,0.0,0.0,0.0,0.0
4,23,6,,,,,3.25,0.0,0.0,0.0,0.0
4,24,6,,,,,3.5,0.0,0.0,0.0,0.0
4,24,6,,,,,3.25,0.0,0.0,0.0,0.0
4,24,6,,,,,3.75,0.0,0.0,0.0,0.0
4,24,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,7,7,,,,,3.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,8,7,,,,,2.5,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,8,7,,,,,2.335,0.0,0.0,0.0,0.085
4,8,7,,,,,4.475,0.0,0.0,0.0,0.225
4,9,7,,,,,4.2175,0.0,0.0,0.0,0.48635405613761606
4,9,7,,,,,4.94,0.0,0.0,0.0,0.7178273769731658
4,9,7,,,,,5.02,0.0,0.0,0.0,1.3212185054433634
4,9,7,,,,,5.1575,0.0,0.0,0.0,1.9844285819946579
4,10,7,,,,,4.5575,0.0,0.0,0.0,2.3075
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.75,0.0,0.0,0.0,0.0
4,11,7,,,,,6.525,0.0,0.0,0.0,2.775
4,12,7,,,,,4.359999999999999,0.0,0.0,0.0,3.11
4,12,7,,,,,4.515000000000001,0.0,0.0,0.0,3.265
4,12,7,,,,,5.8325,0.0,0.0,0.0,3.5825
4,12,7,,,,,4.6575,0.0,0.0,0.0,4.1575
4,13,7,,,,,4.895,0.0,0.0,0.0,4.895
4,13,7,,,,,3.465,0.0,0.0,0.0,6.965
4,13,7,,,,,5.1375,0.0,0.0,0.0,6.8875
4,13,7,,,,,4.28,0.0,0.0,0.0,6.28
4,14,7,,,,,3.8125,0.0,0.0,0.0,3.8125
4,14,7,,,,,4.355,0.0,0.0,0.0,3.355
4,14,7,,,,,4.105,0.0,0.0,0.0,2.605
4,14,7,,,,,4.41,0.0,0.0,0.0,3.66
4,15,7,,,,,3.9875,0.0,0.0,0.0,3.9875
4,15,7,,,,,3.7925,0.0,0.0,0.0,2.7925
4,15,7,,,,,3.91,0.0,0.0,0.0,3.41
4,15,7,,,,,3.755,0.0,0.0,0.0,3.005
4,16,7,,,,,3.73,0.0,0.0,0.0,2.48
4,16,7,,,,,3.495,0.0,0.0,0.0,2.745
4,16,7,,,,,3.3525,0.0,0.0,0.0,3.6025
4,16,7,,,,,3.565,0.0,0.0,0.0,2.065
4,17,7,,,,,3.715,0.0,0.0,0.0,0.715
4,17,7,,,,,4.805,0.0,0.0,0.0,1.305
4,17,7,,,,,4.795,0.0,0.0,0.0,2.045
4,17,7,,,,,3.775,0.0,0.0,0.0,3.275
4,18,7,,,,,2.975,0.0,0.0,0.0,2.6736018108607156
4,18,7,,,,,3.205,0.0,0.0,0.0,2.8803004382549893
4,18,7,,,,,3.4475,0.0,0.0,0.0,1.9748705812996377
4,18,7,,,,,3.2775,0.0,0.0,0.0,1.5974209138840074
4,19,7,,,,,2.8600000000000003,0.0,0.0,0.0,1.3782468766613505
4,19,7,,,,,3.1975,0.0,0.0,0.0,1.6671650883838383
4,19,7,,,,,3.015,0.0,0.0,0.0,1.296921750398724
4,19,7,,,,,2.9875,0.0,0.0,0.0,0.6313397959861776
4,20,7,,,,,3.6675,0.0,0.0,0.0,0.0
4,20,7,,,,,4.51,0.0,0.0,0.0,0.0
4,20,7,,,,,4.72,0.0,0.0,0.0,0.0
4,20,7,,,,,4.8625,0.0,0.0,0.0,0.0
4,21,7,,,,,5.54,0.0,0.0,0.0,0.0
4,21,7,,,,,5.5,0.0,0.0,0.0,0.0
4,21,7,,,,,5.75,0.0,0.0,0.0,0.0
4,21,7,,,,,5.75,0.0,0.0,0.0,0.0
4,22,7,,,,,5.0,0.0,0.0,0.0,0.0
4,22,7,,,,,4.0,0.0,0.0,0.0,0.0
4,22,7,,,,,3.5,0.0,0.0,0.0,0.0
4,22,7,,,,,3.25,0.0,0.0,0.0,0.0
4,23,7,,,,,3.0,0.0,0.0,0.0,0.0
4,23,7,,,,,2.75,0.0,0.0,0.0,0.0
4,23,7,,,,,2.5,0.0,0.0,0.0,0.0
4,23,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.0,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.75,0.0,0.0,0.0,0.0
4,1,1,,,,,4.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.5,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,3.25,0.0,0.0,0.0,0.0
4,6,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,3.25,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,8,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,4.505,0.0,0.0,0.0,0.00552389705882353
4,8,1,,,,,3.845,0.0,0.0,0.0,0.10495404411764708
4,8,1,,,,,4.5,0.0,0.0,0.0,0.2761948529411765
4,9,1,,,,,4.29,0.0,0.0,0.0,0.54
4,9,1,,,,,4.465,0.0,0.0,0.0,0.965
4,9,1,,,,,4.4525,0.0,0.0,0.0,1.4525
4,9,1,,,,,5.055,0.0,0.0,0.0,2.055
4,10,1,,,,,5.1375,0.0,0.0,0.0,2.6375
4,10,1,,,,,5.92,0.0,0.0,0.0,3.17
4,10,1,,,,,7.25,0.0,0.0,0.0,3.75
4,10,1,,,,,6.2925,0.0,0.0,0.0,4.2925
4,11,1,,,,,7.3425,0.0,0.0,0.0,4.8425
4,11,1,,,,,7.3475,0.0,0.0,0.0,5.3475
4,11,1,,,,,6.985,0.0,0.0,0.0,5.735
4,11,1,,,,,7.3375,0.0,0.0,0.0,6.0875
4,12,1,,,,,8.35,0.0,0.0,0.0,6.1
4,12,1,,,,,6.3,0.0,0.0,0.0,6.3
4,12,1,,,,,6.26,0.0,0.0,0.0,6.51
4,12,1,,,,,5.275,0.0,0.0,0.0,7.275
4,13,1,,,,,6.785,0.0,0.0,0.0,7.535
4,13,1,,,,,5.6,0.0,0.0,0.0,7.6
4,13,1,,,,,5.039999999999999,0.0,0.0,0.0,7.79
4,13,1,,,,,4.3825,0.0,0.0,0.0,7.8825
4,14,1,,,,,3.885,0.0,0.0,0.0,7.885
4,14,1,,,,,6.050000000000001,0.0,0.0,0.0,7.55
4,14,1,,,,,5.945,0.0,0.0,0.0,7.695
4,14,1,,,,,4.342500000000001,0.0,0.0,0.0,7.8425
4,15,1,,,,,3.684999999999999,0.0,0.0,0.0,7.598352344348599
4,15,1,,,,,4.147500000000001,0.0,0.0,0.0,7.562443306804418
4,15,1,,,,,4.852499999999999,0.0,0.0,0.0,7.519352461751402
4,15,1,,,,,5.555,0.0,0.0,0.0,7.4738676808621065
4,16,1,,,,,5.6375,0.0,0.0,0.0,6.148640148869423
4,16,1,,,,,5.925,0.0,0.0,0.0,5.977565054711026
4,16,1,,,,,5.4425,0.0,0.0,0.0,5.790388775220075
4,16,1,,,,,5.415,0.0,0.0,0.0,5.566984828730875
4,17,1,,,,,5.1025,0.0,0.0,0.0,6.480046671092179
4,17,1,,,,,5.4825,0.0,0.0,0.0,6.116908879603484
4,17,1,,,,,5.355,0.0,0.0,0.0,5.746410186935965
4,17,1,,,,,5.6875,0.0,0.0,0.0,5.336653354648046
4,18,1,,,,,5.2325,0.0,0.0,0.0,3.7425830690050534
4,18,1,,,,,5.03,0.0,0.0,0.0,3.402689674378905
4,18,1,,,,,5.265,0.0,0.0,0.0,3.0158496782850555
4,18,1,,,,,5.5,0.0,0.0,0.0,2.6290096821912066
4,19,1,,,,,4.945,0.0,0.0,0.0,2.586051311103917
4,19,1,,,,,4.9025,0.0,0.0,0.0,2.109673438005827
4,19,1,,,,,4.8575,0.0,0.0,0.0,1.631100275169958
4,19,1,,,,,7.32,0.0,0.0,0.0,1.1591129815474264
4,20,1,,,,,6.595,0.0,0.0,0.0,0.0
4,20,1,,,,,7.205,0.0,0.0,0.0,0.0
4,20,1,,,,,8.4975,0.0,0.0,0.0,0.0
4,20,1,,,,,8.61,0.0,0.0,0.0,0.0
4,21,1,,,,,8.535,0.0,0.0,0.0,0.0
4,21,1,,,,,9.75,0.0,0.0,0.0,0.0
4,21,1,,,,,7.5,0.0,0.0,0.0,0.0
4,21,1,,,,,6.0,0.0,0.0,0.0,0.0
4,22,1,,,,,5.25,0.0,0.0,0.0,0.0
4,22,1,,,,,5.75,0.0,0.0,0.0,0.0
4,22,1,,,,,4.5,0.0,0.0,0.0,0.0
4,22,1,,,,,3.75,0.0,0.0,0.0,0.0
4,23,1,,,,,4.0,0.0,0.0,0.0,0.0
4,23,1,,,,,3.25,0.0,0.0,0.0,0.0
4,23,1,,,,,3.0,0.0,0.0,0.0,0.0
4,23,1,,,,,3.25,0.0,0.0,0.0,0.0
4,24,1,,,,,3.0,0.0,0.0,0.0,0.0
4,24,1,,,,,3.5,0.0,0.0,0.0,0.0
4,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.75,0.0,0.0,0.0,0.0
4,2,2,,,,,3.5,0.0,0.0,0.0,0.0
4,2,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,8,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,4.51,0.0,0.0,0.0,0.03437150399208445
4,8,2,,,,,3.905,0.0,0.0,0.0,0.5327583118773089
4,8,2,,,,,3.8275,0.0,0.0,0.0,1.1256667557407656
4,9,2,,,,,3.9975,0.0,0.0,0.0,0.7999507811648884
4,9,2,,,,,4.45,0.0,0.0,0.0,1.1255588880711997
4,9,2,,,,,4.015,0.0,0.0,0.0,1.6320603877032394
4,9,2,,,,,3.9625,0.0,0.0,0.0,2.3516141054344706
4,10,2,,,,,6.61,0.0,0.0,0.0,2.094125434421081
4,10,2,,,,,5.4975000000000005,0.0,0.0,0.0,2.811870038960564
4,10,2,,,,,6.529999999999999,0.0,0.0,0.0,3.4113978851053086
4,10,2,,,,,7.3225,0.0,0.0,0.0,3.4592475254079407
4,11,2,,,,,7.1275,0.0,0.0,0.0,3.104993616414577
4,11,2,,,,,6.355,0.0,0.0,0.0,3.6202445119273348
4,11,2,,,,,5.34,0.0,0.0,0.0,4.952882953724729
4,11,2,,,,,4.925,0.0,0.0,0.0,5.584132741944548
4,12,2,,,,,5.57,0.0,0.0,0.0,4.789824350336862
4,12,2,,,,,5.815,0.0,0.0,0.0,5.493654555662496
4,12,2,,,,,5.375,0.0,0.0,0.0,5.78652350016041
4,12,2,,,,,5.81,0.0,0.0,0.0,6.197484760988129
4,13,2,,,,,4.71,0.0,0.0,0.0,5.61413966124615
4,13,2,,,,,5.025,0.0,0.0,0.0,6.1249269251115415
4,13,2,,,,,4.475,0.0,0.0,0.0,6.531748639694595
4,13,2,,,,,5.025,0.0,0.0,0.0,5.220878670482532
4,14,2,,,,,5.1825,0.0,0.0,0.0,4.989868119307461
4,14,2,,,,,5.8625,0.0,0.0,0.0,5.740466962971988
4,14,2,,,,,4.004999999999999,0.0,0.0,0.0,6.25902584152517
4,14,2,,,,,3.82,0.0,0.0,0.0,5.9079392856175685
4,15,2,,,,,3.405,0.0,0.0,0.0,6.323020687995203
4,15,2,,,,,3.9675,0.0,0.0,0.0,6.838111077133117
4,15,2,,,,,4.77,0.0,0.0,0.0,6.886186180119322
4,15,2,,,,,4.1075,0.0,0.0,0.0,6.279524166245778
4,16,2,,,,,4.755,0.0,0.0,0.0,5.663614860665232
4,16,2,,,,,4.405,0.0,0.0,0.0,6.47852347371059
4,16,2,,,,,3.715,0.0,0.0,0.0,6.080123707332859
4,16,2,,,,,3.7075,0.0,0.0,0.0,5.846969298600437
4,17,2,,,,,4.75,0.0,0.0,0.0,4.120023114720368
4,17,2,,,,,4.4475,0.0,0.0,0.0,3.920613995967902
4,17,2,,,,,5.2625,0.0,0.0,0.0,3.304258538005735
4,17,2,,,,,5.565,0.0,0.0,0.0,2.679663033814127
4,18,2,,,,,4.385,0.0,0.0,0.0,3.064881548561424
4,18,2,,,,,3.795,0.0,0.0,0.0,2.9981731230788298
4,18,2,,,,,4.68,0.0,0.0,0.0,2.7276333975105302
4,18,2,,,,,3.9125,0.0,0.0,0.0,2.3440599509856117
4,19,2,,,,,3.495,0.0,0.0,0.0,2.370862761274355
4,19,2,,,,,3.2375,0.0,0.0,0.0,1.7166082834363499
4,19,2,,,,,3.5700000000000003,0.0,0.0,0.0,1.3560125811295947
4,19,2,,,,,3.23,0.0,0.0,0.0,1.0623538055983448
4,20,2,,,,,2.87,0.0,0.0,0.0,0.0
4,20,2,,,,,3.6025,0.0,0.0,0.0,0.0
4,20,2,,,,,4.93,0.0,0.0,0.0,0.0
4,20,2,,,,,4.505,0.0,0.0,0.0,0.0
4,21,2,,,,,4.33,0.0,0.0,0.0,0.0
4,21,2,,,,,5.7525,0.0,0.0,0.0,0.0
4,21,2,,,,,6.0,0.0,0.0,0.0,0.0
4,21,2,,,,,6.75,0.0,0.0,0.0,0.0
4,22,2,,,,,5.75,0.0,0.0,0.0,0.0
4,22,2,,,,,4.75,0.0,0.0,0.0,0.0
4,22,2,,,,,5.0,0.0,0.0,0.0,0.0
4,22,2,,,,,4.0,0.0,0.0,0.0,0.0
4,23,2,,,,,4.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,3.5,0.0,0.0,0.0,0.0
4,7,3,,,,,3.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.0,0.0,0.0,0.0,0.0
4,8,3,,,,,4.005,0.0,0.0,0.0,0.020764072591019134
4,8,3,,,,,3.59,0.0,0.0,0.0,0.3737533066383444
4,8,3,,,,,3.9925,0.0,0.0,0.0,1.0070575206644279
4,9,3,,,,,3.8025,0.0,0.0,0.0,0.828145997525393
4,9,3,,,,,3.97,0.0,0.0,0.0,1.4539395793658483
4,9,3,,,,,4.2325,0.0,0.0,0.0,2.2221293055771856
4,9,3,,,,,5.765000000000001,0.0,0.0,0.0,3.020297167445551
4,10,3,,,,,6.315,0.0,0.0,0.0,3.137224813393995
4,10,3,,,,,5.98,0.0,0.0,0.0,3.9505793946442904
4,10,3,,,,,6.0375,0.0,0.0,0.0,4.632451844339086
4,10,3,,,,,8.75,0.0,0.0,0.0,5.198130782426698
4,11,3,,,,,6.32,0.0,0.0,0.0,4.894785971425093
4,11,3,,,,,6.525,0.0,0.0,0.0,5.356845643001528
4,11,3,,,,,6.15,0.0,0.0,0.0,5.737664053641447
4,11,3,,,,,7.235,0.0,0.0,0.0,6.077861833813108
4,12,3,,,,,6.6125,0.0,0.0,0.0,6.186387144308542
4,12,3,,,,,6.6625,0.0,0.0,0.0,6.478083198264151
4,12,3,,,,,7.620000000000001,0.0,0.0,0.0,6.679839635583447
4,12,3,,,,,7.747499999999999,0.0,0.0,0.0,6.80381045851458
4,13,3,,,,,6.502500000000001,0.0,0.0,0.0,5.7133057083961765
4,13,3,,,,,6.715,0.0,0.0,0.0,6.090657210021772
4,13,3,,,,,6.1675,0.0,0.0,0.0,6.255875975598384
4,13,3,,,,,5.574999999999999,0.0,0.0,0.0,6.180405675273264
4,14,3,,,,,6.3025,0.0,0.0,0.0,6.1876912767732275
4,14,3,,,,,6.3225,0.0,0.0,0.0,6.203552068254863
4,14,3,,,,,6.3025,0.0,0.0,0.0,6.1876912767732275
4,14,3,,,,,6.057500000000001,0.0,0.0,0.0,6.191656474643636
4,15,3,,,,,6.555,0.0,0.0,0.0,5.255092388699126
4,15,3,,,,,7.745000000000001,0.0,0.0,0.0,5.214694497178057
4,15,3,,,,,7.895,0.0,0.0,0.0,5.147364677976274
4,15,3,,,,,8.2725,0.0,0.0,0.0,5.064885649454091
4,16,3,,,,,8.190000000000001,0.0,0.0,0.0,6.289334458011256
4,16,3,,,,,9.09,0.0,0.0,0.0,5.359459739756903
4,16,3,,,,,8.4775,0.0,0.0,0.0,5.898364406017949
4,16,3,,,,,5.045,0.0,0.0,0.0,5.744089736853022
4,17,3,,,,,5.47,0.0,0.0,0.0,6.47
4,17,3,,,,,4.86,0.0,0.0,0.0,6.11
4,17,3,,,,,5.815,0.0,0.0,0.0,5.815
4,17,3,,,,,5.5475,0.0,0.0,0.0,4.7975
4,18,3,,,,,4.529999999999999,0.0,0.0,0.0,3.4125577952611788
4,18,3,,,,,4.3025,0.0,0.0,0.0,3.658568906162944
4,18,3,,,,,3.7075,0.0,0.0,0.0,3.347105297865297
4,18,3,,,,,3.3975,0.0,0.0,0.0,3.067239446931179
4,19,3,,,,,4.1475,0.0,0.0,0.0,2.2202154022056906
4,19,3,,,,,3.975,0.0,0.0,0.0,1.4465992705589485
4,19,3,,,,,4.105,0.0,0.0,0.0,1.1363142096274639
4,19,3,,,,,3.19,0.0,0.0,0.0,0.9979438446174775
4,20,3,,,,,3.365,0.0,0.0,0.0,0.0
4,20,3,,,,,4.2225,0.0,0.0,0.0,0.0
4,20,3,,,,,4.27,0.0,0.0,0.0,0.0
4,20,3,,,,,5.0975,0.0,0.0,0.0,0.0
4,21,3,,,,,4.6025,0.0,0.0,0.0,0.0
4,21,3,,,,,5.5025,0.0,0.0,0.0,0.0
4,21,3,,,,,5.0,0.0,0.0,0.0,0.0
4,21,3,,,,,5.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.5,0.0,0.0,0.0,0.0
4,22,3,,,,,3.75,0.0,0.0,0.0,0.0
4,23,3,,,,,3.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.75,0.0,0.0,0.0,0.0
4,23,3,,,,,2.75,0.0,0.0,0.0,0.0
4,23,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.75,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,4,,,,,2.75,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.5,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.005,0.0,0.0,0.0,0.005
4,8,4,,,,,3.135,0.0,0.0,0.0,0.135
4,8,4,,,,,4.38,0.0,0.0,0.0,0.38
4,9,4,,,,,4.16,0.0,0.0,0.0,0.66
4,9,4,,,,,4.25,0.0,0.0,0.0,1.0
4,9,4,,,,,4.5875,0.0,0.0,0.0,1.3375
4,9,4,,,,,5.2725,0.0,0.0,0.0,1.7725
4,10,4,,,,,6.115,0.0,0.0,0.0,2.365
4,10,4,,,,,5.415,0.0,0.0,0.0,2.165
4,10,4,,,,,5.8775,0.0,0.0,0.0,2.3775
4,10,4,,,,,5.7475000000000005,0.0,0.0,0.0,2.9975
4,11,4,,,,,5.605,0.0,0.0,0.0,3.855
4,11,4,,,,,5.415,0.0,0.0,0.0,3.665
4,11,4,,,,,4.8425,0.0,0.0,0.0,4.5925
4,11,4,,,,,5.1375,0.0,0.0,0.0,5.3875
4,12,4,,,,,7.105,0.0,0.0,0.0,6.105
4,12,4,,,,,6.07,0.0,0.0,0.0,6.32
4,12,4,,,,,5.6425,0.0,0.0,0.0,6.6425
4,12,4,,,,,5.6,0.0,0.0,0.0,7.1
4,13,4,,,,,4.42,0.0,0.0,0.0,7.159689087756921
4,13,4,,,,,5.335,0.0,0.0,0.0,7.324451807349654
4,13,4,,,,,4.5325,0.0,0.0,0.0,7.5216677898924695
4,13,4,,,,,5.690000000000001,0.0,0.0,0.0,7.6789412949582605
4,14,4,,,,,4.105,0.0,0.0,0.0,6.605
4,14,4,,,,,5.23,0.0,0.0,0.0,7.73
4,14,4,,,,,6.050000000000001,0.0,0.0,0.0,7.8
4,14,4,,,,,3.835000000000001,0.0,0.0,0.0,7.835
4,15,4,,,,,3.3600000000000003,0.0,0.0,0.0,7.400032985844464
4,15,4,,,,,3.5825,0.0,0.0,0.0,7.373291736552647
4,15,4,,,,,3.8225,0.0,0.0,0.0,7.363567645901078
4,15,4,,,,,5.005,0.0,0.0,0.0,7.054827767713744
4,16,4,,,,,4.53,0.0,0.0,0.0,5.225765150726947
4,16,4,,,,,4.68,0.0,0.0,0.0,4.879360263841638
4,16,4,,,,,4.375,0.0,0.0,0.0,4.330061086066363
4,16,4,,,,,4.535,0.0,0.0,0.0,3.746121419602556
4,17,4,,,,,4.8575,0.0,0.0,0.0,4.12260205105402
4,17,4,,,,,5.215,0.0,0.0,0.0,4.697353799996147
4,17,4,,,,,4.55,0.0,0.0,0.0,4.77777174017735
4,17,4,,,,,5.735,0.0,0.0,0.0,4.243228961325825
4,18,4,,,,,5.535,0.0,0.0,0.0,3.1180475627270425
4,18,4,,,,,4.2675,0.0,0.0,0.0,2.8820991262264815
4,18,4,,,,,3.735,0.0,0.0,0.0,2.4124073788001303
4,18,4,,,,,4.0600000000000005,0.0,0.0,0.0,2.2580485885661186
4,19,4,,,,,4.775,0.0,0.0,0.0,2.110559466019417
4,19,4,,,,,3.8475,0.0,0.0,0.0,1.713959830097087
4,19,4,,,,,3.3325,0.0,0.0,0.0,1.4681144417475727
4,19,4,,,,,3.21,0.0,0.0,0.0,1.1225393203883494
4,20,4,,,,,3.03,0.0,0.0,0.0,0.0
4,20,4,,,,,3.6075,0.0,0.0,0.0,0.0
4,20,4,,,,,3.4625,0.0,0.0,0.0,0.0
4,20,4,,,,,4.61,0.0,0.0,0.0,0.0
4,21,4,,,,,4.655,0.0,0.0,0.0,0.0
4,21,4,,,,,4.5375,0.0,0.0,0.0,0.0
4,21,4,,,,,5.25,0.0,0.0,0.0,0.0
4,21,4,,,,,4.75,0.0,0.0,0.0,0.0
4,22,4,,,,,4.0,0.0,0.0,0.0,0.0
4,22,4,,,,,3.25,0.0,0.0,0.0,0.0
4,22,4,,,,,3.25,0.0,0.0,0.0,0.0
4,22,4,,,,,3.0,0.0,0.0,0.0,0.0
4,23,4,,,,,3.0,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,2.75,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,24,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.75,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.0,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,3.285,0.0,0.0,0.0,0.047569575422272525
4,8,5,,,,,3.3125,0.0,0.0,0.0,0.08494567039691521
4,8,5,,,,,4.335,0.0,0.0,0.0,0.11552611173980469
4,9,5,,,,,4.33,0.0,0.0,0.0,0.08780183247510868
4,9,5,,,,,4.8475,0.0,0.0,0.0,0.1070084833290387
4,9,5,,,,,4.865,0.0,0.0,0.0,0.12621513418296873
4,9,5,,,,,5.13,0.0,0.0,0.0,0.1426779777720516
4,10,5,,,,,6.7,0.0,0.0,0.0,0.21687829364947364
4,10,5,,,,,5.8725,0.0,0.0,0.0,0.4039358219221446
4,10,5,,,,,6.0625,0.0,0.0,0.0,0.33887233382730253
4,10,5,,,,,6.8125,0.0,0.0,0.0,0.33887233382730253
4,11,5,,,,,8.165,0.0,0.0,0.0,0.6847057738647737
4,11,5,,,,,7.3875,0.0,0.0,0.0,0.9137990591052431
4,11,5,,,,,7.0600000000000005,0.0,0.0,0.0,1.0914107072130228
4,11,5,,,,,7.3975,0.0,0.0,0.0,0.6666872008683322
4,12,5,,,,,7.3,0.0,0.0,0.0,0.5365589740521984
4,12,5,,,,,6.2225,0.0,0.0,0.0,0.7048433795503879
4,12,5,,,,,6.44,0.0,0.0,0.0,0.9170280647437572
4,12,5,,,,,6.26,0.0,0.0,0.0,0.7414269459630378
4,13,5,,,,,6.52,0.0,0.0,0.0,1.27
4,13,5,,,,,6.4625,0.0,0.0,0.0,1.2125
4,13,5,,,,,5.275,0.0,0.0,0.0,1.025
4,13,5,,,,,6.3100000000000005,0.0,0.0,0.0,1.31
4,14,5,,,,,5.9350000000000005,0.0,0.0,0.0,1.3865337875161114
4,14,5,,,,,5.77,0.0,0.0,0.0,1.66219480758608
4,14,5,,,,,5.1375,0.0,0.0,0.0,2.170316240103112
4,14,5,,,,,3.9725,0.0,0.0,0.0,2.0345429018596946
4,15,5,,,,,3.68,0.0,0.0,0.0,0.813790852705074
4,15,5,,,,,3.905,0.0,0.0,0.0,0.5150214837049595
4,15,5,,,,,4.79,0.0,0.0,0.0,0.30730563668583216
4,15,5,,,,,5.39,0.0,0.0,0.0,0.22194295982865656
4,16,5,,,,,5.3625,0.0,0.0,0.0,0.1316844266137998
4,16,5,,,,,5.655,0.0,0.0,0.0,0.2379401363642452
4,16,5,,,,,7.4,0.0,0.0,0.0,0.23612379944543418
4,16,5,,,,,6.09,0.0,0.0,0.0,0.21432775641970178
4,17,5,,,,,5.4375,0.0,0.0,0.0,0.3157554474373195
4,17,5,,,,,6.375,0.0,0.0,0.0,0.28705040676119953
4,17,5,,,,,6.2025,0.0,0.0,0.0,0.3226446571995883
4,17,5,,,,,4.91,0.0,0.0,0.0,0.41794539224430655
4,18,5,,,,,4.34,0.0,0.0,0.0,0.28556344008395945
4,18,5,,,,,4.18,0.0,0.0,0.0,0.231170403877491
4,18,5,,,,,3.8575,0.0,0.0,0.0,0.29151267841904194
4,18,5,,,,,3.9425,0.0,0.0,0.0,0.3204089789037283
4,19,5,,,,,3.82,0.0,0.0,0.0,0.7417433693331228
4,19,5,,,,,4.7475000000000005,0.0,0.0,0.0,0.6761624007030601
4,19,5,,,,,4.4225,0.0,0.0,0.0,0.608320019361616
4,19,5,,,,,3.575,0.0,0.0,0.0,0.5201249236177385
4,20,5,,,,,3.0375,0.0,0.0,0.0,0.0
4,20,5,,,,,3.21,0.0,0.0,0.0,0.0
4,20,5,,,,,4.21,0.0,0.0,0.0,0.0
4,20,5,,,,,4.65,0.0,0.0,0.0,0.0
4,21,5,,,,,4.8225,0.0,0.0,0.0,0.0
4,21,5,,,,,4.755,0.0,0.0,0.0,0.0
4,21,5,,,,,4.75,0.0,0.0,0.0,0.0
4,21,5,,,,,4.5,0.0,0.0,0.0,0.0
4,22,5,,,,,4.25,0.0,0.0,0.0,0.0
4,22,5,,,,,3.75,0.0,0.0,0.0,0.0
4,22,5,,,,,3.0,0.0,0.0,0.0,0.0
4,22,5,,,,,3.0,0.0,0.0,0.0,0.0
4,23,5,,,,,3.0,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,3.0,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.25,0.0,0.0,0.0,0.0
4,6,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.25,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.0,0.0,0.0,0.0,0.0
4,8,6,,,,,3.035,0.0,0.0,0.0,0.035
4,8,6,,,,,2.6675,0.0,0.0,0.0,0.1675
4,8,6,,,,,2.805,0.0,0.0,0.0,0.305
4,9,6,,,,,3.38,0.0,0.0,0.0,0.6796049114924273
4,9,6,,,,,5.03,0.0,0.0,0.0,1.1111000933923811
4,9,6,,,,,4.41,0.0,0.0,0.0,0.981651538822395
4,9,6,,,,,4.285,0.0,0.0,0.0,1.1164937831661303
4,10,6,,,,,4.12,0.0,0.0,0.0,1.2016694465154536
4,10,6,,,,,3.6425,0.0,0.0,0.0,1.494039914529258
4,10,6,,,,,4.22,0.0,0.0,0.0,2.1136507228887886
4,10,6,,,,,4.88,0.0,0.0,0.0,4.699385871194362
4,11,6,,,,,5.735,0.0,0.0,0.0,4.966441452129554
4,11,6,,,,,3.7325,0.0,0.0,0.0,5.488258690236091
4,11,6,,,,,3.31,0.0,0.0,0.0,2.685129908648713
4,11,6,,,,,4.22,0.0,0.0,0.0,1.2796322220904024
4,12,6,,,,,4.0375,0.0,0.0,0.0,1.482120927648227
4,12,6,,,,,3.5675,0.0,0.0,0.0,1.752035633171156
4,12,6,,,,,3.13,0.0,0.0,0.0,1.8122844513682383
4,12,6,,,,,3.8075,0.0,0.0,0.0,2.947372186201271
4,13,6,,,,,4.8675,0.0,0.0,0.0,6.074785781791451
4,13,6,,,,,4.215,0.0,0.0,0.0,7.082277643599705
4,13,6,,,,,3.68,0.0,0.0,0.0,6.820651055339702
4,13,6,,,,,3.055,0.0,0.0,0.0,4.18143547201512
4,14,6,,,,,3.5650000000000004,0.0,0.0,0.0,4.600052231145622
4,14,6,,,,,3.94,0.0,0.0,0.0,2.9772680480039395
4,14,6,,,,,3.5075000000000003,0.0,0.0,0.0,6.281256644880404
4,14,6,,,,,3.69,0.0,0.0,0.0,6.655578863125086
4,15,6,,,,,3.895,0.0,0.0,0.0,5.070256869548053
4,15,6,,,,,3.63,0.0,0.0,0.0,2.010120836185612
4,15,6,,,,,3.8825,0.0,0.0,0.0,1.2089624517953401
4,15,6,,,,,3.6225,0.0,0.0,0.0,2.9686209473699647
4,16,6,,,,,4.1625,0.0,0.0,0.0,2.9761105790344584
4,16,6,,,,,3.6775,0.0,0.0,0.0,2.699656705342158
4,16,6,,,,,4.1525,0.0,0.0,0.0,2.78428544218674
4,16,6,,,,,4.5475,0.0,0.0,0.0,2.6507601018319553
4,17,6,,,,,3.655,0.0,0.0,0.0,4.13358207962929
4,17,6,,,,,3.4825,0.0,0.0,0.0,3.715876001710327
4,17,6,,,,,4.445,0.0,0.0,0.0,3.2267406316565235
4,17,6,,,,,3.61625,0.0,0.0,0.0,5.434837445042267
4,18,6,,,,,2.7875,0.0,0.0,0.0,2.976417446370043
4,18,6,,,,,6.435,0.0,0.0,0.0,5.826082514795809
4,18,6,,,,,5.715,0.0,0.0,0.0,5.400556674554313
4,18,6,,,,,5.915,0.0,0.0,0.0,5.581631500188992
4,19,6,,,,,6.455,0.0,0.0,0.0,4.943241929253353
4,19,6,,,,,6.4925,0.0,0.0,0.0,4.5424970752166
4,19,6,,,,,5.9625,0.0,0.0,0.0,4.083265134374483
4,19,6,,,,,5.2525,0.0,0.0,0.0,3.4680676287180625
4,20,6,,,,,5.4475,0.0,0.0,0.0,0.0
4,20,6,,,,,5.45,0.0,0.0,0.0,0.0
4,20,6,,,,,6.465,0.0,0.0,0.0,0.0
4,20,6,,,,,7.3975,0.0,0.0,0.0,0.0
4,21,6,,,,,7.0600000000000005,0.0,0.0,0.0,0.0
4,21,6,,,,,6.75,0.0,0.0,0.0,0.0
4,21,6,,,,,5.88,0.0,0.0,0.0,0.0
4,21,6,,,,,5.4875,0.0,0.0,0.0,0.0
4,22,6,,,,,5.0325,0.0,0.0,0.0,0.0
4,22,6,,,,,4.2075,0.0,0.0,0.0,0.0
4,22,6,,,,,3.415,0.0,0.0,0.0,0.0
4,22,6,,,,,3.215,0.0,0.0,0.0,0.0
4,23,6,,,,,2.905,0.0,0.0,0.0,0.0
4,23,6,,,,,2.8125,0.0,0.0,0.0,0.0
4,23,6,,,,,2.2675,0.0,0.0,0.0,0.0
4,23,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,3.0,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,2.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.0,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.0,0.0,0.0,0.0,0.0
4,8,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,2.75,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,9,7,,,,,3.775,0.0,0.0,0.0,0.030131132353905687
4,9,7,,,,,4.29,0.0,0.0,0.0,0.048209811766249104
4,9,7,,,,,3.32,0.0,0.0,0.0,0.08436717059093593
4,9,7,,,,,4.11,0.0,0.0,0.0,0.132576982357185
4,10,7,,,,,3.85,0.0,0.0,0.0,0.11032212189396376
4,10,7,,,,,3.42,0.0,0.0,0.0,0.1875476072197384
4,10,7,,,,,3.2525,0.0,0.0,0.0,0.2785633577822585
4,10,7,,,,,2.7675,0.0,0.0,0.0,0.5709169808012624
4,11,7,,,,,0.975,0.0,0.0,0.0,1.4772975400579802
4,11,7,,,,,0.4249999999999998,0.0,0.0,0.0,1.9279984844824487
4,11,7,,,,,0.9900000000000002,0.0,0.0,0.0,1.9930997320104273
4,11,7,,,,,0.1150000000000002,0.0,0.0,0.0,2.1182944387950022
4,12,7,,,,,2.17,0.0,0.0,0.0,1.8956921627836107
4,12,7,,,,,1.255,0.0,0.0,0.0,1.9796160345735103
4,12,7,,,,,1.375,0.0,0.0,0.0,2.591766628805718
4,12,7,,,,,0.48,0.0,0.0,0.0,2.4486023769288305
4,13,7,,,,,0.0,0.0,0.0,0.0,3.1245492664402694
4,13,7,,,,,0.9574999999999996,0.0,0.0,0.0,4.023424954413905
4,13,7,,,,,2.7350000000000003,0.0,0.0,0.0,5.005972581427639
4,13,7,,,,,2.9225000000000003,0.0,0.0,0.0,5.424332276628134
4,14,7,,,,,1.75,0.0,0.0,0.0,5.037872081693843
4,14,7,,,,,2.645,0.0,0.0,0.0,4.956491071143404
4,14,7,,,,,1.6525,0.0,0.0,0.0,4.962304000468436
4,14,7,,,,,2.515,0.0,0.0,0.0,5.4370265620126625
4,15,7,,,,,2.095,0.0,0.0,0.0,6.497193927684144
4,15,7,,,,,2.7575000000000003,0.0,0.0,0.0,6.888734102288923
4,15,7,,,,,3.2725,0.0,0.0,0.0,7.140269002338053
4,15,7,,,,,2.1475,0.0,0.0,0.0,6.309729238024887
4,16,7,,,,,2.41,0.0,0.0,0.0,4.765285118219751
4,16,7,,,,,3.985,0.0,0.0,0.0,6.912433936022254
4,16,7,,,,,5.305,0.0,0.0,0.0,6.7462030598052865
4,16,7,,,,,5.415,0.0,0.0,0.0,6.155159944367178
4,17,7,,,,,6.2225,0.0,0.0,0.0,5.997095490354255
4,17,7,,,,,4.59,0.0,0.0,0.0,6.547962945213868
4,17,7,,,,,5.98,0.0,0.0,0.0,6.003786188186558
4,17,7,,,,,5.4375,0.0,0.0,0.0,6.188895494880274
4,18,7,,,,,6.9125,0.0,0.0,0.0,6.554288378070498
4,18,7,,,,,5.3225,0.0,0.0,0.0,5.757817891621425
4,18,7,,,,,4.915,0.0,0.0,0.0,5.608479675412224
4,18,7,,,,,5.0825,0.0,0.0,0.0,5.2932101078594656
4,19,7,,,,,4.445,0.0,0.0,0.0,3.342170057984419
4,19,7,,,,,4.7625,0.0,0.0,0.0,3.0169757835011204
4,19,7,,,,,5.23,0.0,0.0,0.0,3.368486357653588
4,19,7,,,,,5.605,0.0,0.0,0.0,2.8985524349898615
4,20,7,,,,,6.51,0.0,0.0,0.0,0.0
4,20,7,,,,,6.45,0.0,0.0,0.0,0.0
4,20,7,,,,,6.7,0.0,0.0,0.0,0.0
4,20,7,,,,,6.9625,0.0,0.0,0.0,0.0
4,21,7,,,,,7.0,0.0,0.0,0.0,0.0
4,21,7,,,,,6.8475,0.0,0.0,0.0,0.0
4,21,7,,,,,5.65,0.0,0.0,0.0,0.0
4,21,7,,,,,5.3125,0.0,0.0,0.0,0.0
4,22,7,,,,,4.7775,0.0,0.0,0.0,0.0
4,22,7,,,,,3.9825,0.0,0.0,0.0,0.0
4,22,7,,,,,3.4075,0.0,0.0,0.0,0.0
4,22,7,,,,,3.5525,0.0,0.0,0.0,0.0
4,23,7,,,,,3.1775,0.0,0.0,0.0,0.0
4,23,7,,,,,2.6025,0.0,0.0,0.0,0.0
4,23,7,,,,,2.28,0.0,0.0,0.0,0.0
4,23,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,2.5,0.0,0.0,0.0,0.0
4,1,1,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,2.75,0.0,0.0,0.0,0.0
4,2,1,,,,,2.75,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.25,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,3.25,0.0,0.0,0.0,0.0
4,8,1,,,,,3.5,0.0,0.0,0.0,0.0
4,8,1,,,,,3.0375,0.0,0.0,0.0,0.1559104730227734
4,8,1,,,,,3.82,0.0,0.0,0.0,0.29103288297584373
4,9,1,,,,,4.38,0.0,0.0,0.0,0.22374378128153583
4,9,1,,,,,4.55,0.0,0.0,0.0,0.5163318029573903
4,9,1,,,,,4.425,0.0,0.0,0.0,0.30119355172514434
4,9,1,,,,,5.1525,0.0,0.0,0.0,0.2624686665033401
4,10,1,,,,,6.155,0.0,0.0,0.0,0.18474769436545277
4,10,1,,,,,5.565,0.0,0.0,0.0,0.37545499177495245
4,10,1,,,,,5.175,0.0,0.0,0.0,0.5065662587439834
4,10,1,,,,,6.025,0.0,0.0,0.0,0.6257583196249208
4,11,1,,,,,5.375,0.0,0.0,0.0,0.6763095036960132
4,11,1,,,,,6.115,0.0,0.0,0.0,0.9360123531152822
4,11,1,,,,,6.9275,0.0,0.0,0.0,1.0036433034848835
4,11,1,,,,,6.225,0.0,0.0,0.0,1.0550428257657805
4,12,1,,,,,6.6825,0.0,0.0,0.0,0.8807942237376778
4,12,1,,,,,4.775,0.0,0.0,0.0,0.7320273709347993
4,12,1,,,,,4.8775,0.0,0.0,0.0,0.8288438941874662
4,12,1,,,,,5.005,0.0,0.0,0.0,1.185412065191191
4,13,1,,,,,6.2075,0.0,0.0,0.0,1.4051528766932408
4,13,1,,,,,4.2225,0.0,0.0,0.0,1.2117643402230145
4,13,1,,,,,3.74,0.0,0.0,0.0,2.0490955566419737
4,13,1,,,,,2.59,0.0,0.0,0.0,2.131388550884623
4,14,1,,,,,4.6850000000000005,0.0,0.0,0.0,1.4909445337666098
4,14,1,,,,,3.945,0.0,0.0,0.0,1.691278166210702
4,14,1,,,,,3.75,0.0,0.0,0.0,1.733656434612337
4,14,1,,,,,5.09,0.0,0.0,0.0,1.4177457065274224
4,15,1,,,,,3.46,0.0,0.0,0.0,1.6783692485945318
4,15,1,,,,,4.065,0.0,0.0,0.0,2.026802630612695
4,15,1,,,,,4.202500000000001,0.0,0.0,0.0,2.8978860856581026
4,15,1,,,,,4.1775,0.0,0.0,0.0,3.8548510081023535
4,16,1,,,,,6.3725,0.0,0.0,0.0,4.6225
4,16,1,,,,,5.6575,0.0,0.0,0.0,1.9075
4,16,1,,,,,5.54,0.0,0.0,0.0,2.54
4,16,1,,,,,5.470000000000001,0.0,0.0,0.0,3.47
4,17,1,,,,,3.7,0.0,0.0,0.0,4.45
4,17,1,,,,,4.05,0.0,0.0,0.0,4.05
4,17,1,,,,,5.27,0.0,0.0,0.0,3.02
4,17,1,,,,,7.689999999999999,0.0,0.0,0.0,2.69
4,18,1,,,,,7.88,0.0,0.0,0.0,2.9740674961535896
4,18,1,,,,,6.6025,0.0,0.0,0.0,2.2334493233784998
4,18,1,,,,,5.345000000000001,0.0,0.0,0.0,1.2145558293258811
4,18,1,,,,,4.720000000000001,0.0,0.0,0.0,1.4319584240739507
4,19,1,,,,,5.265,0.0,0.0,0.0,1.5547393109893108
4,19,1,,,,,7.705,0.0,0.0,0.0,3.4838492775992775
4,19,1,,,,,7.695,0.0,0.0,0.0,4.355912687162687
4,19,1,,,,,5.945,0.0,0.0,0.0,2.594168425418425
4,20,1,,,,,6.43,0.0,0.0,0.0,0.0
4,20,1,,,,,5.885,0.0,0.0,0.0,0.0
4,20,1,,,,,7.095000000000001,0.0,0.0,0.0,0.0
4,20,1,,,,,6.4625,0.0,0.0,0.0,0.0
4,21,1,,,,,9.78,0.0,0.0,0.0,0.0
4,21,1,,,,,10.6675,0.0,0.0,0.0,0.0
4,21,1,,,,,9.495,0.0,0.0,0.0,0.0
4,21,1,,,,,9.5675,0.0,0.0,0.0,0.0
4,22,1,,,,,8.81,0.0,0.0,0.0,0.0
4,22,1,,,,,7.9325,0.0,0.0,0.0,0.0
4,22,1,,,,,7.53,0.0,0.0,0.0,0.0
4,22,1,,,,,6.365,0.0,0.0,0.0,0.0
4,23,1,,,,,3.2625,0.0,0.0,0.0,0.0
4,23,1,,,,,2.6375,0.0,0.0,0.0,0.0
4,23,1,,,,,2.515,0.0,0.0,0.0,0.0
4,23,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.75,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,2.25,0.0,0.0,0.0,0.0
4,8,2,,,,,2.3175,0.0,0.0,0.0,0.30035534884591325
4,8,2,,,,,2.6225,0.0,0.0,0.0,0.545089336794435
4,8,2,,,,,3.655,0.0,0.0,0.0,0.6897048751276526
4,9,2,,,,,4.115,0.0,0.0,0.0,0.2148008123730667
4,9,2,,,,,5.32,0.0,0.0,0.0,0.13074832057491018
4,9,2,,,,,4.815,0.0,0.0,0.0,0.12140915481955944
4,9,2,,,,,6.365,0.0,0.0,0.0,0.2148008123730667
4,10,2,,,,,5.775,0.0,0.0,0.0,0.35796751974278646
4,10,2,,,,,5.975,0.0,0.0,0.0,0.2928825161531889
4,10,2,,,,,4.34,0.0,0.0,0.0,1.4188530782532263
4,10,2,,,,,3.8975,0.0,0.0,0.0,2.4699758862252263
4,11,2,,,,,5.32,0.0,0.0,0.0,2.2579096878992875
4,11,2,,,,,4.98,0.0,0.0,0.0,2.4324341082200056
4,11,2,,,,,3.18,0.0,0.0,0.0,2.6505896336209034
4,11,2,,,,,4.565,0.0,0.0,0.0,1.4343725795109001
4,12,2,,,,,2.5625,0.0,0.0,0.0,2.1869101780023383
4,12,2,,,,,4.42,0.0,0.0,0.0,1.10645833870821
4,12,2,,,,,6.375,0.0,0.0,0.0,0.5910568048654968
4,12,2,,,,,6.895,0.0,0.0,0.0,1.5556615104059877
4,13,2,,,,,3.775,0.0,0.0,0.0,5.0925459603934
4,13,2,,,,,5.245,0.0,0.0,0.0,4.8558799240597645
4,13,2,,,,,7.0375,0.0,0.0,0.0,3.20133075933444
4,13,2,,,,,4.8275,0.0,0.0,0.0,5.136920842205956
4,14,2,,,,,4.435,0.0,0.0,0.0,4.511234632295522
4,14,2,,,,,4.5575,0.0,0.0,0.0,4.211675956184429
4,14,2,,,,,3.96,0.0,0.0,0.0,4.927839413642074
4,14,2,,,,,0.3774999999999999,0.0,0.0,0.0,2.4817741974501746
4,15,2,,,,,3.2,0.0,0.0,0.0,1.109699679960457
4,15,2,,,,,5.55,0.0,0.0,0.0,3.1583760121951467
4,15,2,,,,,7.9575,0.0,0.0,0.0,3.817082360684495
4,15,2,,,,,3.2025,0.0,0.0,0.0,1.111122371857842
4,16,2,,,,,2.3125,0.0,0.0,0.0,2.255993403587651
4,16,2,,,,,4.6575,0.0,0.0,0.0,3.5391282819021614
4,16,2,,,,,4.14,0.0,0.0,0.0,3.2832430027007127
4,16,2,,,,,6.0475,0.0,0.0,0.0,3.2375050542444153
4,17,2,,,,,8.65,0.0,0.0,0.0,0.7405136004997489
4,17,2,,,,,8.785,0.0,0.0,0.0,0.4847621440308541
4,17,2,,,,,6.73,0.0,0.0,0.0,0.37437076469709524
4,17,2,,,,,4.75,0.0,0.0,0.0,0.8913589635645125
4,18,2,,,,,3.8,0.0,0.0,0.0,0.45313637046924427
4,18,2,,,,,5.765,0.0,0.0,0.0,0.7079327230445734
4,18,2,,,,,6.285,0.0,0.0,0.0,0.896615736321931
4,18,2,,,,,6.5075,0.0,0.0,0.0,0.9296724059709168
4,19,2,,,,,6.03,0.0,0.0,0.0,3.7481198087498577
4,19,2,,,,,3.505,0.0,0.0,0.0,1.7865173136861343
4,19,2,,,,,2.18,0.0,0.0,0.0,0.6030711803005826
4,19,2,,,,,3.585,0.0,0.0,0.0,0.5414671350010607
4,20,2,,,,,6.7925,0.0,0.0,0.0,0.0
4,20,2,,,,,7.07,0.0,0.0,0.0,0.0
4,20,2,,,,,5.67,0.0,0.0,0.0,0.0
4,20,2,,,,,7.689999999999999,0.0,0.0,0.0,0.0
4,21,2,,,,,7.029999999999999,0.0,0.0,0.0,0.0
4,21,2,,,,,8.105,0.0,0.0,0.0,0.0
4,21,2,,,,,8.004999999999999,0.0,0.0,0.0,0.0
4,21,2,,,,,5.675,0.0,0.0,0.0,0.0
4,22,2,,,,,4.7675,0.0,0.0,0.0,0.0
4,22,2,,,,,4.4525,0.0,0.0,0.0,0.0
4,22,2,,,,,4.155,0.0,0.0,0.0,0.0
4,22,2,,,,,3.365,0.0,0.0,0.0,0.0
4,23,2,,,,,3.46,0.0,0.0,0.0,0.0
4,23,2,,,,,2.895,0.0,0.0,0.0,0.0
4,23,2,,,,,2.2775,0.0,0.0,0.0,0.0
4,23,2,,,,,2.5025,0.0,0.0,0.0,0.0
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.25,0.0,0.0,0.0,0.0
4,8,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.75,0.0,0.0,0.0,0.0
4,9,3,,,,,4.02,0.0,0.0,0.0,0.0358830595637252
4,9,3,,,,,5.0775,0.0,0.0,0.0,0.13904685580943515
4,9,3,,,,,6.0925,0.0,0.0,0.0,0.16595915048222903
4,9,3,,,,,6.35,0.0,0.0,0.0,0.179415297818626
4,10,3,,,,,7.54,0.0,0.0,0.0,0.04
4,10,3,,,,,5.3475,0.0,0.0,0.0,0.0975
4,10,3,,,,,5.27,0.0,0.0,0.0,0.27
4,10,3,,,,,5.24,0.0,0.0,0.0,0.49
4,11,3,,,,,5.08,0.0,0.0,0.0,0.33905856080477115
4,11,3,,,,,6.225,0.0,0.0,0.0,0.2311762914577985
4,11,3,,,,,3.9675,0.0,0.0,0.0,1.2509205993327541
4,11,3,,,,,3.7175,0.0,0.0,0.0,1.7646456914611952
4,12,3,,,,,4.3475,0.0,0.0,0.0,1.31039452559336
4,12,3,,,,,2.8375,0.0,0.0,0.0,2.0300174932661514
4,12,3,,,,,1.3025000000000002,0.0,0.0,0.0,2.725328874193241
4,12,3,,,,,2.0375,0.0,0.0,0.0,2.9538577896028437
4,13,3,,,,,4.325,0.0,0.0,0.0,3.075
4,13,3,,,,,3.4375,0.0,0.0,0.0,3.1875
4,13,3,,,,,3.2075,0.0,0.0,0.0,1.9575
4,13,3,,,,,4.13,0.0,0.0,0.0,2.88
4,14,3,,,,,4.9975000000000005,0.0,0.0,0.0,3.567232172889955
4,14,3,,,,,5.205,0.0,0.0,0.0,3.526776571196073
4,14,3,,,,,4.035,0.0,0.0,0.0,4.3168506748648285
4,14,3,,,,,6.245,0.0,0.0,0.0,6.182567835335625
4,15,3,,,,,4.215,0.0,0.0,0.0,5.965
