month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,15,3,,,,,5.1275,0.0,0.0,0.0,5.6275
4,15,3,,,,,6.0225,0.0,0.0,0.0,5.2725
4,15,3,,,,,3.95,0.0,0.0,0.0,4.95
4,16,3,,,,,5.654999999999999,0.0,0.0,0.0,1.3830728231459368
4,16,3,,,,,5.9725,0.0,0.0,0.0,1.219412359121144
4,16,3,,,,,5.13,0.0,0.0,0.0,1.5628155293003336
4,16,3,,,,,6.85,0.0,0.0,0.0,1.4568619340935314
4,17,3,,,,,7.1,0.0,0.0,0.0,4.6
4,17,3,,,,,5.95,0.0,0.0,0.0,4.7
4,17,3,,,,,3.1725000000000003,0.0,0.0,0.0,4.9225
4,17,3,,,,,4.2,0.0,0.0,0.0,4.2
4,18,3,,,,,5.4,0.0,0.0,0.0,1.8601161745841461
4,18,3,,,,,4.484999999999999,0.0,0.0,0.0,1.4940933144240398
4,18,3,,,,,2.4325,0.0,0.0,0.0,1.0730670189939724
4,18,3,,,,,4.0525,0.0,0.0,0.0,1.621101246774678
4,19,3,,,,,4.1,0.0,0.0,0.0,2.195779220779221
4,19,3,,,,,4.595000000000001,0.0,0.0,0.0,1.7352755230880235
4,19,3,,,,,4.535,0.0,0.0,0.0,1.8511638708513711
4,19,3,,,,,6.1225,0.0,0.0,0.0,2.6669568452380954
4,20,3,,,,,5.515,0.0,0.0,0.0,0.0
4,20,3,,,,,6.2575,0.0,0.0,0.0,0.0
4,20,3,,,,,7.075,0.0,0.0,0.0,0.0
4,20,3,,,,,7.71,0.0,0.0,0.0,0.0
4,21,3,,,,,7.55,0.0,0.0,0.0,0.0
4,21,3,,,,,7.342499999999999,0.0,0.0,0.0,0.0
4,21,3,,,,,7.115,0.0,0.0,0.0,0.0
4,21,3,,,,,6.1525,0.0,0.0,0.0,0.0
4,22,3,,,,,5.305,0.0,0.0,0.0,0.0
4,22,3,,,,,4.1875,0.0,0.0,0.0,0.0
4,22,3,,,,,3.4125,0.0,0.0,0.0,0.0
4,22,3,,,,,3.27,0.0,0.0,0.0,0.0
4,23,3,,,,,3.2,0.0,0.0,0.0,0.0
4,23,3,,,,,2.91,0.0,0.0,0.0,0.0
4,23,3,,,,,2.295,0.0,0.0,0.0,0.0
4,23,3,,,,,2.255,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,3.25,0.0,0.0,0.0,0.0
4,5,4,,,,,3.5,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,8,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,3.29,0.0,0.0,0.0,0.04
4,8,4,,,,,5.0475,0.0,0.0,0.0,0.0475
4,9,4,,,,,4.075,0.0,0.0,0.0,0.075
4,9,4,,,,,5.14,0.0,0.0,0.0,0.14
4,9,4,,,,,4.8875,0.0,0.0,0.0,0.1375
4,9,4,,,,,6.3775,0.0,0.0,0.0,0.1275
4,10,4,,,,,5.9425,0.0,0.0,0.0,0.1925
4,10,4,,,,,5.995,0.0,0.0,0.0,0.245
4,10,4,,,,,6.97,0.0,0.0,0.0,0.22
4,10,4,,,,,6.9875,0.0,0.0,0.0,0.4875
4,11,4,,,,,5.6725,0.0,0.0,0.0,0.6899886844109179
4,11,4,,,,,5.09,0.0,0.0,0.0,0.6053432324199874
4,11,4,,,,,4.07,0.0,0.0,0.0,1.0978258621854011
4,11,4,,,,,6.095,0.0,0.0,0.0,1.1234759991523495
4,12,4,,,,,5.2775,0.0,0.0,0.0,0.9839082012062648
4,12,4,,,,,4.075,0.0,0.0,0.0,1.0293930085612988
4,12,4,,,,,4.5625,0.0,0.0,0.0,1.0174233224152371
4,12,4,,,,,4.43,0.0,0.0,0.0,1.1299383721882164
4,13,4,,,,,5.0,0.0,0.0,0.0,1.153192158795757
4,13,4,,,,,4.0375,0.0,0.0,0.0,1.8797032188370841
4,13,4,,,,,4.415,0.0,0.0,0.0,1.9973288190342513
4,13,4,,,,,4.5025,0.0,0.0,0.0,2.539329133668257
4,14,4,,,,,2.8625,0.0,0.0,0.0,3.064287042022793
4,14,4,,,,,2.6050000000000004,0.0,0.0,0.0,3.513108266765165
4,14,4,,,,,4.325,0.0,0.0,0.0,2.5744567713648747
4,14,4,,,,,2.83,0.0,0.0,0.0,2.351185299158009
4,15,4,,,,,4.775,0.0,0.0,0.0,2.025
4,15,4,,,,,4.895,0.0,0.0,0.0,2.145
4,15,4,,,,,4.967499999999999,0.0,0.0,0.0,3.2175
4,15,4,,,,,4.1575,0.0,0.0,0.0,4.6575
4,16,4,,,,,4.77,0.0,0.0,0.0,3.422358201619224
4,16,4,,,,,4.94,0.0,0.0,0.0,3.5443290389934945
4,16,4,,,,,7.0475,0.0,0.0,0.0,3.980195413728018
4,16,4,,,,,7.73,0.0,0.0,0.0,3.0349214240774254
4,17,4,,,,,6.592499999999999,0.0,0.0,0.0,2.861375689075769
4,17,4,,,,,4.672499999999999,0.0,0.0,0.0,2.0738018270115335
4,17,4,,,,,5.0125,0.0,0.0,0.0,2.1508470961265136
4,17,4,,,,,4.6975,0.0,0.0,0.0,2.73724719994608
4,18,4,,,,,5.76,0.0,0.0,0.0,2.924958116723083
4,18,4,,,,,7.8425,0.0,0.0,0.0,3.302738183905167
4,18,4,,,,,7.21,0.0,0.0,0.0,3.216805378923834
4,18,4,,,,,5.69,0.0,0.0,0.0,2.3931475500461588
4,19,4,,,,,5.215,0.0,0.0,0.0,2.661221985058698
4,19,4,,,,,4.1425,0.0,0.0,0.0,1.6986045891141945
4,19,4,,,,,4.555,0.0,0.0,0.0,1.620069370330843
4,19,4,,,,,4.05,0.0,0.0,0.0,1.6155816435432233
4,20,4,,,,,5.5600000000000005,0.0,0.0,0.0,0.0
4,20,4,,,,,6.18,0.0,0.0,0.0,0.0
4,20,4,,,,,6.61,0.0,0.0,0.0,0.0
4,20,4,,,,,6.2675,0.0,0.0,0.0,0.0
4,21,4,,,,,6.6775,0.0,0.0,0.0,0.0
4,21,4,,,,,6.635,0.0,0.0,0.0,0.0
4,21,4,,,,,6.58,0.0,0.0,0.0,0.0
4,21,4,,,,,5.93,0.0,0.0,0.0,0.0
4,22,4,,,,,4.71,0.0,0.0,0.0,0.0
4,22,4,,,,,4.165,0.0,0.0,0.0,0.0
4,22,4,,,,,3.535,0.0,0.0,0.0,0.0
4,22,4,,,,,3.4425,0.0,0.0,0.0,0.0
4,23,4,,,,,2.835,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5275,0.0,0.0,0.0,0.0
4,23,4,,,,,2.255,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,3.0,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.25,0.0,0.0,0.0,0.0
4,8,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,3.5,0.0,0.0,0.0,0.0
4,8,5,,,,,3.75,0.0,0.0,0.0,0.0
4,9,5,,,,,4.25,0.0,0.0,0.0,0.0
4,9,5,,,,,5.005,0.0,0.0,0.0,0.005
4,9,5,,,,,6.0225,0.0,0.0,0.0,0.0225
4,9,5,,,,,5.2725,0.0,0.0,0.0,0.0225
4,10,5,,,,,6.345,0.0,0.0,0.0,0.095
4,10,5,,,,,5.13,0.0,0.0,0.0,0.13
4,10,5,,,,,5.3,0.0,0.0,0.0,0.05
4,10,5,,,,,6.2925,0.0,0.0,0.0,0.0425
4,11,5,,,,,5.8125,0.0,0.0,0.0,0.33371635638775354
4,11,5,,,,,3.6575,0.0,0.0,0.0,0.7021392138398335
4,11,5,,,,,4.3475,0.0,0.0,0.0,0.3710925883031819
4,11,5,,,,,3.3875,0.0,0.0,0.0,0.6807813670310172
4,12,5,,,,,4.5575,0.0,0.0,0.0,0.5287181242024138
4,12,5,,,,,3.835,0.0,0.0,0.0,1.0289850488961776
4,12,5,,,,,2.655,0.0,0.0,0.0,1.8066511687992794
4,12,5,,,,,0.0,0.0,0.0,0.0,2.826152484525907
4,13,5,,,,,0.1349999999999998,0.0,0.0,0.0,2.3748855745549804
4,13,5,,,,,2.02,0.0,0.0,0.0,2.48601540213381
4,13,5,,,,,3.37,0.0,0.0,0.0,2.7741297699307745
4,13,5,,,,,0.7275,0.0,0.0,0.0,3.0684180170376743
4,14,5,,,,,2.6225,0.0,0.0,0.0,1.4963821248710856
4,14,5,,,,,2.9775,0.0,0.0,0.0,1.7466604072405723
4,14,5,,,,,1.96,0.0,0.0,0.0,2.2630796800170483
4,14,5,,,,,6.22,0.0,0.0,0.0,2.97513901858939
4,15,5,,,,,5.875,0.0,0.0,0.0,3.203495425145793
4,15,5,,,,,5.129999999999999,0.0,0.0,0.0,4.4877411466931285
4,15,5,,,,,5.26,0.0,0.0,0.0,3.992267187603913
4,15,5,,,,,5.18,0.0,0.0,0.0,3.6619512148777686
4,16,5,,,,,5.555,0.0,0.0,0.0,2.539878635067024
4,16,5,,,,,4.8225,0.0,0.0,0.0,1.9161593246129323
4,16,5,,,,,5.705,0.0,0.0,0.0,1.4238440824507557
4,16,5,,,,,5.6525,0.0,0.0,0.0,1.6749518567894162
4,17,5,,,,,3.14,0.0,0.0,0.0,0.6083724193225095
4,17,5,,,,,4.2275,0.0,0.0,0.0,0.5595487572659852
4,17,5,,,,,5.485,0.0,0.0,0.0,0.7379770495089197
4,17,5,,,,,5.435,0.0,0.0,0.0,0.76164912808178
4,18,5,,,,,5.58,0.0,0.0,0.0,0.9797757279307029
4,18,5,,,,,7.655000000000001,0.0,0.0,0.0,1.1314295694959617
4,18,5,,,,,6.3375,0.0,0.0,0.0,1.0271101087828898
4,18,5,,,,,5.8875,0.0,0.0,0.0,0.8524784124350159
4,19,5,,,,,4.7,0.0,0.0,0.0,0.9215545839842907
4,19,5,,,,,7.275,0.0,0.0,0.0,2.104914447509573
4,19,5,,,,,8.2925,0.0,0.0,0.0,2.0075228835203243
4,19,5,,,,,8.3925,0.0,0.0,0.0,1.7352453927976927
4,20,5,,,,,7.45,0.0,0.0,0.0,0.0
4,20,5,,,,,9.1125,0.0,0.0,0.0,0.0
4,20,5,,,,,8.8325,0.0,0.0,0.0,0.0
4,20,5,,,,,8.66,0.0,0.0,0.0,0.0
4,21,5,,,,,9.135,0.0,0.0,0.0,0.0
4,21,5,,,,,8.11,0.0,0.0,0.0,0.0
4,21,5,,,,,7.8875,0.0,0.0,0.0,0.0
4,21,5,,,,,7.68,0.0,0.0,0.0,0.0
4,22,5,,,,,6.49,0.0,0.0,0.0,0.0
4,22,5,,,,,6.135,0.0,0.0,0.0,0.0
4,22,5,,,,,5.4925,0.0,0.0,0.0,0.0
4,22,5,,,,,5.035,0.0,0.0,0.0,0.0
4,23,5,,,,,4.3375,0.0,0.0,0.0,0.0
4,23,5,,,,,3.3275,0.0,0.0,0.0,0.0
4,23,5,,,,,3.0325,0.0,0.0,0.0,0.0
4,23,5,,,,,2.755,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.25,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.0,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,3.0,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.75,0.0,0.0,0.0,0.0
4,8,6,,,,,3.75,0.0,0.0,0.0,0.0
4,8,6,,,,,3.3,0.0,0.0,0.0,0.10943658957682044
4,8,6,,,,,4.5,0.0,0.0,0.0,0.0
4,9,6,,,,,4.53,0.0,0.0,0.0,0.053341651901898365
4,9,6,,,,,3.95,0.0,0.0,0.0,0.3556110126793225
4,9,6,,,,,3.335,0.0,0.0,0.0,0.5956484462378652
4,9,6,,,,,3.675,0.0,0.0,0.0,0.31115963609440717
4,10,6,,,,,4.645,0.0,0.0,0.0,0.1914940549788833
4,10,6,,,,,3.075,0.0,0.0,0.0,1.0895351403970948
4,10,6,,,,,1.5774999999999997,0.0,0.0,0.0,2.083323253304748
4,10,6,,,,,3.5425,0.0,0.0,0.0,1.3767762228654197
4,11,6,,,,,4.55,0.0,0.0,0.0,0.3285633338951042
4,11,6,,,,,2.9825,0.0,0.0,0.0,0.8022421402605462
4,11,6,,,,,4.6875,0.0,0.0,0.0,0.47915486193036033
4,11,6,,,,,3.1825,0.0,0.0,0.0,1.842692697595043
4,12,6,,,,,3.2975000000000003,0.0,0.0,0.0,1.2354814769266327
4,12,6,,,,,0.4375,0.0,0.0,0.0,2.559041594790231
4,12,6,,,,,0.6724999999999999,0.0,0.0,0.0,3.2589097146677455
4,12,6,,,,,5.6325,0.0,0.0,0.0,3.934972796454188
4,13,6,,,,,5.0375,0.0,0.0,0.0,2.738267077717851
4,13,6,,,,,0.0,0.0,0.0,0.0,3.0214642811928525
4,13,6,,,,,0.7549999999999999,0.0,0.0,0.0,2.919429994646712
4,13,6,,,,,0.0,0.0,0.0,0.0,2.884030344212337
4,14,6,,,,,1.0425000000000004,0.0,0.0,0.0,3.4167994240027193
4,14,6,,,,,1.465,0.0,0.0,0.0,3.539782814851017
4,14,6,,,,,2.31,0.0,0.0,0.0,4.320459991540214
4,14,6,,,,,6.1675,0.0,0.0,0.0,5.110049008145955
4,15,6,,,,,3.76,0.0,0.0,0.0,3.5904932414400466
4,15,6,,,,,0.0,0.0,0.0,0.0,1.864073967201302
4,15,6,,,,,4.375,0.0,0.0,0.0,3.513062476648608
4,15,6,,,,,5.73,0.0,0.0,0.0,3.2865057944810654
4,16,6,,,,,7.305,0.0,0.0,0.0,1.680017898882046
4,16,6,,,,,7.2375,0.0,0.0,0.0,2.023951310672937
4,16,6,,,,,8.440000000000001,0.0,0.0,0.0,2.098639263367474
4,16,6,,,,,8.375,0.0,0.0,0.0,2.1668727016316183
4,17,6,,,,,7.7675,0.0,0.0,0.0,0.5276759268852965
4,17,6,,,,,7.9475,0.0,0.0,0.0,0.49225772099053094
4,17,6,,,,,7.5325,0.0,0.0,0.0,0.47399520857604244
4,17,6,,,,,8.57,0.0,0.0,0.0,0.45047530622404974
4,18,6,,,,,6.4275,0.0,0.0,0.0,0.4901352807155588
4,18,6,,,,,5.345,0.0,0.0,0.0,0.24621174698876808
4,18,6,,,,,6.1375,0.0,0.0,0.0,0.25399167207949125
4,18,6,,,,,6.1125,0.0,0.0,0.0,0.3409437760346324
4,19,6,,,,,6.5625,0.0,0.0,0.0,1.1655684030270803
4,19,6,,,,,4.3975,0.0,0.0,0.0,0.8303887325349685
4,19,6,,,,,3.83,0.0,0.0,0.0,0.2923371562186839
4,19,6,,,,,4.3100000000000005,0.0,0.0,0.0,0.2822565646249362
4,20,6,,,,,3.74,0.0,0.0,0.0,0.0
4,20,6,,,,,4.605,0.0,0.0,0.0,0.0
4,20,6,,,,,6.3825,0.0,0.0,0.0,0.0
4,20,6,,,,,5.91,0.0,0.0,0.0,0.0
4,21,6,,,,,5.73,0.0,0.0,0.0,0.0
4,21,6,,,,,5.85,0.0,0.0,0.0,0.0
4,21,6,,,,,5.96,0.0,0.0,0.0,0.0
4,21,6,,,,,5.0425,0.0,0.0,0.0,0.0
4,22,6,,,,,4.36,0.0,0.0,0.0,0.0
4,22,6,,,,,4.105,0.0,0.0,0.0,0.0
4,22,6,,,,,3.5625,0.0,0.0,0.0,0.0
4,22,6,,,,,3.3,0.0,0.0,0.0,0.0
4,23,6,,,,,2.79,0.0,0.0,0.0,0.0
4,23,6,,,,,3.015,0.0,0.0,0.0,0.0
4,23,6,,,,,2.5,0.0,0.0,0.0,0.0
4,23,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.25,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,2.0,0.0,0.0,0.0,0.0
4,8,7,,,,,3.75,0.0,0.0,0.0,0.0
4,8,7,,,,,4.255,0.0,0.0,0.0,0.011892988819767934
4,8,7,,,,,4.05,0.0,0.0,0.0,0.11892988819767934
4,9,7,,,,,3.8875,0.0,0.0,0.0,0.25558893858813553
4,9,7,,,,,3.9075,0.0,0.0,0.0,0.29276551147368246
4,9,7,,,,,3.905,0.0,0.0,0.0,0.2881184398629891
4,9,7,,,,,3.8725,0.0,0.0,0.0,0.22770650892397523
4,10,7,,,,,3.7025,0.0,0.0,0.0,0.2694655798715866
4,10,7,,,,,3.7375,0.0,0.0,0.0,0.31603987762716945
4,10,7,,,,,4.645,0.0,0.0,0.0,0.5256242175272924
4,10,7,,,,,5.8575,0.0,0.0,0.0,0.4757231842177393
4,11,7,,,,,4.8075,0.0,0.0,0.0,0.6169004981695054
4,11,7,,,,,6.0475,0.0,0.0,0.0,0.6058350183817116
4,11,7,,,,,4.67,0.0,0.0,0.0,0.7413871457821859
4,11,7,,,,,5.8,0.0,0.0,0.0,0.6086013883286601
4,12,7,,,,,5.6925,0.0,0.0,0.0,0.4205598993491186
4,12,7,,,,,3.9875,0.0,0.0,0.0,0.7009331655818644
4,12,7,,,,,1.755,0.0,0.0,0.0,1.667983329621928
4,12,7,,,,,1.895,0.0,0.0,0.0,2.276250754669241
4,13,7,,,,,4.8525,0.0,0.0,0.0,0.908496707446851
4,13,7,,,,,3.6175,0.0,0.0,0.0,0.9208572068678965
4,13,7,,,,,3.4225000000000003,0.0,0.0,0.0,1.1721873617624903
4,13,7,,,,,2.9450000000000003,0.0,0.0,0.0,1.6027447582622452
4,14,7,,,,,1.7000000000000002,0.0,0.0,0.0,2.064818774952344
4,14,7,,,,,0.0,0.0,0.0,0.0,2.241553263316909
4,14,7,,,,,0.0024999999999999,0.0,0.0,0.0,1.9265809078157037
4,14,7,,,,,1.6799999999999995,0.0,0.0,0.0,2.5757739294320765
4,15,7,,,,,5.44,0.0,0.0,0.0,2.6342499623562055
4,15,7,,,,,4.0,0.0,0.0,0.0,1.1233475319216226
4,15,7,,,,,3.24,0.0,0.0,0.0,0.8368939112816088
4,15,7,,,,,2.46,0.0,0.0,0.0,1.3817174642635959
4,16,7,,,,,4.0600000000000005,0.0,0.0,0.0,1.2917918263562806
4,16,7,,,,,4.9,0.0,0.0,0.0,1.8687437937457432
4,16,7,,,,,6.46,0.0,0.0,0.0,2.3440941568150486
4,16,7,,,,,5.8975,0.0,0.0,0.0,2.0492680728503077
4,17,7,,,,,6.4475,0.0,0.0,0.0,0.6002324465002725
4,17,7,,,,,3.3375,0.0,0.0,0.0,0.3516061062210899
4,17,7,,,,,2.93,0.0,0.0,0.0,0.3086759224652565
4,17,7,,,,,2.9125,0.0,0.0,0.0,0.25415722284895265
4,18,7,,,,,4.890000000000001,0.0,0.0,0.0,0.9494488777816992
4,18,7,,,,,6.4375,0.0,0.0,0.0,1.1905907504030064
4,18,7,,,,,5.9350000000000005,0.0,0.0,0.0,1.1142417562501787
4,18,7,,,,,5.415,0.0,0.0,0.0,1.1081943111687667
4,19,7,,,,,4.6875,0.0,0.0,0.0,1.7941719449076137
4,19,7,,,,,5.385,0.0,0.0,0.0,1.6469890260372264
4,19,7,,,,,5.32,0.0,0.0,0.0,1.493724168370542
4,19,7,,,,,5.279999999999999,0.0,0.0,0.0,1.3526231882964517
4,20,7,,,,,4.565,0.0,0.0,0.0,0.0
4,20,7,,,,,5.045,0.0,0.0,0.0,0.0
4,20,7,,,,,5.505,0.0,0.0,0.0,0.0
4,20,7,,,,,5.245,0.0,0.0,0.0,0.0
4,21,7,,,,,5.8775,0.0,0.0,0.0,0.0
4,21,7,,,,,6.105,0.0,0.0,0.0,0.0
4,21,7,,,,,6.26,0.0,0.0,0.0,0.0
4,21,7,,,,,6.0025,0.0,0.0,0.0,0.0
4,22,7,,,,,4.955,0.0,0.0,0.0,0.0
4,22,7,,,,,4.495,0.0,0.0,0.0,0.0
4,22,7,,,,,3.85,0.0,0.0,0.0,0.0
4,22,7,,,,,3.275,0.0,0.0,0.0,0.0
4,23,7,,,,,3.2225,0.0,0.0,0.0,0.0
4,23,7,,,,,2.91,0.0,0.0,0.0,0.0
4,23,7,,,,,2.565,0.0,0.0,0.0,0.0
4,23,7,,,,,2.2575,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,2,1,,,,,3.25,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,3.25,0.0,0.0,0.0,0.0
4,5,1,,,,,3.0,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.25,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,2.0,0.0,0.0,0.0,0.0
4,8,1,,,,,4.75,0.0,0.0,0.0,0.0
4,8,1,,,,,3.5025,0.0,0.0,0.0,0.0025
4,8,1,,,,,3.78,0.0,0.0,0.0,0.03
4,9,1,,,,,4.2825,0.0,0.0,0.0,0.04592667983081854
4,9,1,,,,,4.555,0.0,0.0,0.0,0.07772207355984675
4,9,1,,,,,5.0375,0.0,0.0,0.0,0.0529923228817137
4,9,1,,,,,7.045,0.0,0.0,0.0,0.06359078745805644
4,10,1,,,,,5.5375,0.0,0.0,0.0,0.0383182855127647
4,10,1,,,,,5.8,0.0,0.0,0.0,0.05109104735035294
4,10,1,,,,,5.605,0.0,0.0,0.0,0.10729119943574116
4,10,1,,,,,6.14,0.0,0.0,0.0,0.14305493258098823
4,11,1,,,,,7.925,0.0,0.0,0.0,0.17892860005955244
4,11,1,,,,,6.945,0.0,0.0,0.0,0.1993775829235013
4,11,1,,,,,8.975,0.0,0.0,0.0,0.23005105721942457
4,11,1,,,,,7.3275,0.0,0.0,0.0,0.33485209439716246
4,12,1,,,,,7.175,0.0,0.0,0.0,0.425
4,12,1,,,,,6.59,0.0,0.0,0.0,0.34
4,12,1,,,,,7.4125,0.0,0.0,0.0,0.4125
4,12,1,,,,,7.07,0.0,0.0,0.0,0.32
4,13,1,,,,,6.1725,0.0,0.0,0.0,0.419627709676532
4,13,1,,,,,7.09,0.0,0.0,0.0,0.5859889910275832
4,13,1,,,,,6.13,0.0,0.0,0.0,0.6257170582158939
4,13,1,,,,,5.44,0.0,0.0,0.0,0.9336095789253019
4,14,1,,,,,4.095,0.0,0.0,0.0,1.595
4,14,1,,,,,5.39,0.0,0.0,0.0,1.89
4,14,1,,,,,2.66,0.0,0.0,0.0,2.41
4,14,1,,,,,3.405,0.0,0.0,0.0,2.405
4,15,1,,,,,2.8599999999999994,0.0,0.0,0.0,3.61
4,15,1,,,,,3.5975,0.0,0.0,0.0,3.3475
4,15,1,,,,,3.73,0.0,0.0,0.0,3.48
4,15,1,,,,,4.095000000000001,0.0,0.0,0.0,3.595
4,16,1,,,,,5.5025,0.0,0.0,0.0,4.0025
4,16,1,,,,,7.5075,0.0,0.0,0.0,4.7575
4,16,1,,,,,7.7975,0.0,0.0,0.0,4.7975
4,16,1,,,,,7.4525,0.0,0.0,0.0,5.2025
4,17,1,,,,,6.1875,0.0,0.0,0.0,5.6875
4,17,1,,,,,6.7125,0.0,0.0,0.0,6.4625
4,17,1,,,,,7.727499999999999,0.0,0.0,0.0,7.2275
4,17,1,,,,,6.045,0.0,0.0,0.0,7.045
4,18,1,,,,,7.125,0.0,0.0,0.0,6.506299074970421
4,18,1,,,,,6.2,0.0,0.0,0.0,6.34068418942572
4,18,1,,,,,6.725,0.0,0.0,0.0,6.1277507651539596
4,18,1,,,,,6.1225,0.0,0.0,0.0,5.794155067128203
4,19,1,,,,,6.5275,0.0,0.0,0.0,5.410717283759093
4,19,1,,,,,6.5825,0.0,0.0,0.0,4.993967964629227
4,19,1,,,,,5.2,0.0,0.0,0.0,4.4016220222704865
4,19,1,,,,,5.955,0.0,0.0,0.0,3.9380469369462543
4,20,1,,,,,5.835,0.0,0.0,0.0,0.0
4,20,1,,,,,7.0725,0.0,0.0,0.0,0.0
4,20,1,,,,,7.9425,0.0,0.0,0.0,0.0
4,20,1,,,,,8.0625,0.0,0.0,0.0,0.0
4,21,1,,,,,7.46,0.0,0.0,0.0,0.0
4,21,1,,,,,7.365,0.0,0.0,0.0,0.0
4,21,1,,,,,6.445,0.0,0.0,0.0,0.0
4,21,1,,,,,6.145,0.0,0.0,0.0,0.0
4,22,1,,,,,5.3325,0.0,0.0,0.0,0.0
4,22,1,,,,,4.7225,0.0,0.0,0.0,0.0
4,22,1,,,,,3.835,0.0,0.0,0.0,0.0
4,22,1,,,,,3.2425,0.0,0.0,0.0,0.0
4,23,1,,,,,3.13,0.0,0.0,0.0,0.0
4,23,1,,,,,2.6275,0.0,0.0,0.0,0.0
4,23,1,,,,,2.315,0.0,0.0,0.0,0.0
4,23,1,,,,,2.5075,0.0,0.0,0.0,0.0
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.0,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,8,2,,,,,2.75,0.0,0.0,0.0,0.0
4,8,2,,,,,2.515,0.0,0.0,0.0,0.0157165252233246
4,8,2,,,,,4.06,0.0,0.0,0.0,0.0628661008932984
4,8,2,,,,,4.1675,0.0,0.0,0.0,0.1755011983271247
4,9,2,,,,,3.0725,0.0,0.0,0.0,0.3260297207963488
4,9,2,,,,,3.0575,0.0,0.0,0.0,0.5636017654076417
4,9,2,,,,,3.3675,0.0,0.0,0.0,0.37152223997723466
4,9,2,,,,,4.4975000000000005,0.0,0.0,0.0,0.7556812908380488
4,10,2,,,,,4.4375,0.0,0.0,0.0,0.6917330988636128
4,10,2,,,,,2.715,0.0,0.0,0.0,1.2224810401735122
4,10,2,,,,,2.7325,0.0,0.0,0.0,1.4916281004586267
4,10,2,,,,,3.7025,0.0,0.0,0.0,1.7129826920949829
4,11,2,,,,,2.765,0.0,0.0,0.0,2.0777908836656196
4,11,2,,,,,3.41,0.0,0.0,0.0,2.485099766567813
4,11,2,,,,,4.5625,0.0,0.0,0.0,3.1579327946530817
4,11,2,,,,,3.4825,0.0,0.0,0.0,3.0754398563437766
4,12,2,,,,,2.5675,0.0,0.0,0.0,3.421772124555809
4,12,2,,,,,2.6899999999999995,0.0,0.0,0.0,3.5392681540605286
4,12,2,,,,,1.9400000000000004,0.0,0.0,0.0,4.25863160000779
4,12,2,,,,,3.345,0.0,0.0,0.0,5.126663491450819
4,13,2,,,,,3.905,0.0,0.0,0.0,5.60333116478887
4,13,2,,,,,3.545,0.0,0.0,0.0,5.989767796843275
4,13,2,,,,,4.425,0.0,0.0,0.0,6.366295797306541
4,13,2,,,,,4.1875,0.0,0.0,0.0,6.626397376573929
4,14,2,,,,,3.34,0.0,0.0,0.0,5.261048978078556
4,14,2,,,,,4.3125,0.0,0.0,0.0,5.4261524192100765
4,14,2,,,,,5.050000000000001,0.0,0.0,0.0,5.602386429406643
4,14,2,,,,,3.4800000000000004,0.0,0.0,0.0,5.735953258187199
4,15,2,,,,,3.405000000000001,0.0,0.0,0.0,4.774881521426014
4,15,2,,,,,4.99,0.0,0.0,0.0,4.826224333484359
4,15,2,,,,,5.455,0.0,0.0,0.0,4.805083175577981
4,15,2,,,,,5.922499999999999,0.0,0.0,0.0,4.785452100379203
4,16,2,,,,,5.844999999999999,0.0,0.0,0.0,3.1062496606978933
4,16,2,,,,,5.7775,0.0,0.0,0.0,3.079522847173724
4,16,2,,,,,5.43,0.0,0.0,0.0,3.040917449861035
4,16,2,,,,,5.825,0.0,0.0,0.0,2.999342406601216
4,17,2,,,,,5.6975,0.0,0.0,0.0,1.2007482201133022
4,17,2,,,,,5.835,0.0,0.0,0.0,1.1826100294771495
4,17,2,,,,,6.1875,0.0,0.0,0.0,1.1588288461986382
4,17,2,,,,,7.3025,0.0,0.0,0.0,1.1370630174352552
4,18,2,,,,,7.1325,0.0,0.0,0.0,1.4608968091563654
4,18,2,,,,,6.71,0.0,0.0,0.0,1.4242815240739863
4,18,2,,,,,7.025,0.0,0.0,0.0,1.385012957463899
4,18,2,,,,,6.2,0.0,0.0,0.0,1.3160276377434748
4,19,2,,,,,5.56,0.0,0.0,0.0,2.8786689826973
4,19,2,,,,,5.635,0.0,0.0,0.0,2.668095089814968
4,19,2,,,,,6.7175,0.0,0.0,0.0,2.4612372068070294
4,19,2,,,,,6.51,0.0,0.0,0.0,2.2345606044689887
4,20,2,,,,,6.32,0.0,0.0,0.0,0.0
4,20,2,,,,,6.38,0.0,0.0,0.0,0.0
4,20,2,,,,,7.2275,0.0,0.0,0.0,0.0
4,20,2,,,,,7.6125,0.0,0.0,0.0,0.0
4,21,2,,,,,6.995,0.0,0.0,0.0,0.0
4,21,2,,,,,6.8575,0.0,0.0,0.0,0.0
4,21,2,,,,,7.225,0.0,0.0,0.0,0.0
4,21,2,,,,,6.36,0.0,0.0,0.0,0.0
4,22,2,,,,,5.76,0.0,0.0,0.0,0.0
4,22,2,,,,,4.9350000000000005,0.0,0.0,0.0,0.0
4,22,2,,,,,4.17,0.0,0.0,0.0,0.0
4,22,2,,,,,3.5,0.0,0.0,0.0,0.0
4,23,2,,,,,3.42,0.0,0.0,0.0,0.0
4,23,2,,,,,2.87,0.0,0.0,0.0,0.0
4,23,2,,,,,2.315,0.0,0.0,0.0,0.0
4,23,2,,,,,2.2625,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,2,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,4.0,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,3.25,0.0,0.0,0.0,0.0
4,5,3,,,,,3.5,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,3.75,0.0,0.0,0.0,0.0
4,7,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.0,0.0,0.0,0.0,0.0
4,8,3,,,,,3.045,0.0,0.0,0.0,0.18378379806967782
4,8,3,,,,,3.09,0.0,0.0,0.0,0.36756759613935563
4,8,3,,,,,3.675,0.0,0.0,0.0,0.7147147702709693
4,9,3,,,,,3.5575,0.0,0.0,0.0,0.4066933192115986
4,9,3,,,,,4.475,0.0,0.0,0.0,0.6282254524406807
4,9,3,,,,,3.4125,0.0,0.0,0.0,0.8762091836672653
4,9,3,,,,,4.1125,0.0,0.0,0.0,1.1407251636422888
4,10,3,,,,,4.0675,0.0,0.0,0.0,1.0675
4,10,3,,,,,3.0125,0.0,0.0,0.0,1.2625
4,10,3,,,,,3.0275,0.0,0.0,0.0,1.5275
4,10,3,,,,,3.27,0.0,0.0,0.0,1.77
4,11,3,,,,,3.3,0.0,0.0,0.0,2.0589604138252593
4,11,3,,,,,3.2075,0.0,0.0,0.0,2.4682415692563784
4,11,3,,,,,2.8599999999999994,0.0,0.0,0.0,2.87250087001963
4,11,3,,,,,2.055,0.0,0.0,0.0,3.319445935459748
4,12,3,,,,,2.077500000000001,0.0,0.0,0.0,3.783933374169178
4,12,3,,,,,2.5975,0.0,0.0,0.0,4.298014459621294
4,12,3,,,,,3.5775,0.0,0.0,0.0,4.772550846192477
4,12,3,,,,,3.5175,0.0,0.0,0.0,5.207542533882729
4,13,3,,,,,2.6975,0.0,0.0,0.0,4.815949072492893
4,13,3,,,,,3.535,0.0,0.0,0.0,5.101229074593174
4,13,3,,,,,3.9025,0.0,0.0,0.0,5.4118672991023695
4,13,3,,,,,3.5075000000000003,0.0,0.0,0.0,5.71193959760785
4,14,3,,,,,4.025,0.0,0.0,0.0,5.005017599186826
4,14,3,,,,,4.5575,0.0,0.0,0.0,5.206286990186153
4,14,3,,,,,5.27,0.0,0.0,0.0,5.3576843196989214
4,14,3,,,,,3.4825,0.0,0.0,0.0,5.509081649211691
4,15,3,,,,,3.1849999999999987,0.0,0.0,0.0,4.668709894259818
4,15,3,,,,,4.23,0.0,0.0,0.0,4.695186509917247
4,15,3,,,,,4.18,0.0,0.0,0.0,4.66576804807566
4,15,3,,,,,4.375,0.0,0.0,0.0,4.633407740049914
4,16,3,,,,,6.305,0.0,0.0,0.0,3.010370173838236
4,16,3,,,,,4.73,0.0,0.0,0.0,2.9814428499384453
4,16,3,,,,,5.655,0.0,0.0,0.0,2.9525155260386544
4,16,3,,,,,5.805,0.0,0.0,0.0,2.9139457608389328
4,17,3,,,,,7.192499999999999,0.0,0.0,0.0,1.1078816592773348
4,17,3,,,,,6.825,0.0,0.0,0.0,1.0903907496414482
4,17,3,,,,,6.185,0.0,0.0,0.0,1.0695505168837958
4,17,3,,,,,7.039999999999999,0.0,0.0,0.0,1.0479659900990848
4,18,3,,,,,5.87,0.0,0.0,0.0,1.4301978351925462
4,18,3,,,,,6.215,0.0,0.0,0.0,1.397929907324301
4,18,3,,,,,5.99,0.0,0.0,0.0,1.3510893668703967
4,18,3,,,,,6.1725,0.0,0.0,0.0,1.2849921597854428
4,19,3,,,,,5.7875,0.0,0.0,0.0,3.02101658255227
4,19,3,,,,,6.3775,0.0,0.0,0.0,2.807000720980533
4,19,3,,,,,6.7125,0.0,0.0,0.0,2.5903749098774327
4,19,3,,,,,6.255,0.0,0.0,0.0,2.3515645277577497
4,20,3,,,,,6.315,0.0,0.0,0.0,0.0
4,20,3,,,,,6.625,0.0,0.0,0.0,0.0
4,20,3,,,,,7.2425,0.0,0.0,0.0,0.0
4,20,3,,,,,7.125,0.0,0.0,0.0,0.0
4,21,3,,,,,7.75,0.0,0.0,0.0,0.0
4,21,3,,,,,7.115,0.0,0.0,0.0,0.0
4,21,3,,,,,6.23,0.0,0.0,0.0,0.0
4,21,3,,,,,6.62,0.0,0.0,0.0,0.0
4,22,3,,,,,5.7675,0.0,0.0,0.0,0.0
4,22,3,,,,,4.695,0.0,0.0,0.0,0.0
4,22,3,,,,,4.185,0.0,0.0,0.0,0.0
4,22,3,,,,,3.7725,0.0,0.0,0.0,0.0
4,23,3,,,,,3.4425,0.0,0.0,0.0,0.0
4,23,3,,,,,2.89,0.0,0.0,0.0,0.0
4,23,3,,,,,2.5825,0.0,0.0,0.0,0.0
4,23,3,,,,,2.275,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,2.5,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,2.0,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.04,0.0,0.0,0.0,0.14942503328001075
4,8,4,,,,,2.84,0.0,0.0,0.0,0.33620632488002417
4,8,4,,,,,3.645,0.0,0.0,0.0,0.5416657456400389
4,9,4,,,,,4.2,0.0,0.0,0.0,0.366237841324576
4,9,4,,,,,4.765,0.0,0.0,0.0,0.4852651397550632
4,9,4,,,,,4.31,0.0,0.0,0.0,0.5676686540530927
4,9,4,,,,,4.4025,0.0,0.0,0.0,0.7370536556657092
4,10,4,,,,,4.4175,0.0,0.0,0.0,0.5568171808489482
4,10,4,,,,,4.5425,0.0,0.0,0.0,0.7235289116420464
4,10,4,,,,,4.6725,0.0,0.0,0.0,0.8969091116668686
4,10,4,,,,,7.31,0.0,0.0,0.0,1.0802920155392768
4,11,4,,,,,5.0775,0.0,0.0,0.0,1.1931450051937478
4,11,4,,,,,3.6775,0.0,0.0,0.0,1.580709508040905
4,11,4,,,,,3.5425,0.0,0.0,0.0,1.708052130404971
4,11,4,,,,,6.575,0.0,0.0,0.0,2.0208720505601763
4,12,4,,,,,4.365,0.0,0.0,0.0,1.7888849962791413
4,12,4,,,,,4.59,0.0,0.0,0.0,2.0047022210313163
4,12,4,,,,,4.635,0.0,0.0,0.0,2.0478656659817513
4,12,4,,,,,4.0125,0.0,0.0,0.0,2.1701620933413177
4,13,4,,,,,3.6425,0.0,0.0,0.0,2.0052186686665143
4,13,4,,,,,3.7825000000000006,0.0,0.0,0.0,2.3320881695149747
4,13,4,,,,,5.5725,0.0,0.0,0.0,2.7846767091513036
4,13,4,,,,,3.2300000000000004,0.0,0.0,0.0,3.545276893817913
4,14,4,,,,,3.675,0.0,0.0,0.0,2.8561181442230206
4,14,4,,,,,4.0225,0.0,0.0,0.0,2.927066301945758
4,14,4,,,,,3.8125,0.0,0.0,0.0,2.956173238447394
4,14,4,,,,,3.115,0.0,0.0,0.0,2.9943760926057914
4,15,4,,,,,2.5625,0.0,0.0,0.0,2.70658560360662
4,15,4,,,,,1.9725,0.0,0.0,0.0,2.9498075427800368
4,15,4,,,,,2.875,0.0,0.0,0.0,3.0402742396677103
4,15,4,,,,,4.9075,0.0,0.0,0.0,3.207860088000613
4,16,4,,,,,4.36,0.0,0.0,0.0,4.157176521626151
4,16,4,,,,,4.425,0.0,0.0,0.0,4.036252361798975
4,16,4,,,,,3.7575,0.0,0.0,0.0,3.7633559470538622
4,16,4,,,,,4.135,0.0,0.0,0.0,3.6832845439250566
4,17,4,,,,,5.29,0.0,0.0,0.0,0.9974218245111696
4,17,4,,,,,7.1275,0.0,0.0,0.0,1.1031953483198902
4,17,4,,,,,6.055,0.0,0.0,0.0,1.1801624656445335
4,17,4,,,,,6.62,0.0,0.0,0.0,1.2368750784100604
4,18,4,,,,,6.855,0.0,0.0,0.0,4.178194114811358
4,18,4,,,,,6.1825,0.0,0.0,0.0,4.073053562688096
4,18,4,,,,,6.6575,0.0,0.0,0.0,3.905438189737968
4,18,4,,,,,7.0825,0.0,0.0,0.0,3.707347294433272
4,19,4,,,,,7.2325,0.0,0.0,0.0,3.411547159448996
4,19,4,,,,,7.3225,0.0,0.0,0.0,3.1675464031691725
4,19,4,,,,,7.1275,0.0,0.0,0.0,2.9027163140361933
4,19,4,,,,,6.9375,0.0,0.0,0.0,2.640861843882236
4,20,4,,,,,7.2475,0.0,0.0,0.0,0.0
4,20,4,,,,,7.085,0.0,0.0,0.0,0.0
4,20,4,,,,,7.952500000000001,0.0,0.0,0.0,0.0
4,20,4,,,,,8.8375,0.0,0.0,0.0,0.0
4,21,4,,,,,7.7125,0.0,0.0,0.0,0.0
4,21,4,,,,,8.58,0.0,0.0,0.0,0.0
4,21,4,,,,,8.4575,0.0,0.0,0.0,0.0
4,21,4,,,,,8.3475,0.0,0.0,0.0,0.0
4,22,4,,,,,8.2325,0.0,0.0,0.0,0.0
4,22,4,,,,,7.7,0.0,0.0,0.0,0.0
4,22,4,,,,,7.445,0.0,0.0,0.0,0.0
4,22,4,,,,,7.535,0.0,0.0,0.0,0.0
4,23,4,,,,,7.2,0.0,0.0,0.0,0.0
4,23,4,,,,,6.395,0.0,0.0,0.0,0.0
4,23,4,,,,,4.585,0.0,0.0,0.0,0.0
4,23,4,,,,,2.2775,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.5,0.0,0.0,0.0,0.0
4,2,5,,,,,3.5,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.25,0.0,0.0,0.0,0.0
4,3,5,,,,,2.0,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,3.0,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.25,0.0,0.0,0.0,0.0
4,8,5,,,,,3.0,0.0,0.0,0.0,0.0
4,8,5,,,,,2.2825,0.0,0.0,0.0,0.07315741680028798
4,8,5,,,,,2.5975,0.0,0.0,0.0,0.21947225040086393
4,9,5,,,,,2.6,0.0,0.0,0.0,0.15098180816042855
4,9,5,,,,,3.905,0.0,0.0,0.0,0.23402180264866423
4,9,5,,,,,4.6925,0.0,0.0,0.0,0.29063998070882496
4,9,5,,,,,3.8275,0.0,0.0,0.0,0.4944654217254035
4,10,5,,,,,3.515,0.0,0.0,0.0,0.32925359736153276
4,10,5,,,,,3.9575,0.0,0.0,0.0,0.2578117790661058
4,10,5,,,,,4.05,0.0,0.0,0.0,0.37273992154135777
4,10,5,,,,,6.315,0.0,0.0,0.0,0.3913769176184257
4,11,5,,,,,4.26,0.0,0.0,0.0,0.558393838072266
4,11,5,,,,,4.3,0.0,0.0,0.0,0.6021894332151888
4,11,5,,,,,3.2075,0.0,0.0,0.0,0.7746345890904474
4,11,5,,,,,4.885,0.0,0.0,0.0,0.9689775425371674
4,12,5,,,,,4.825,0.0,0.0,0.0,1.0348344722295233
4,12,5,,,,,3.0525,0.0,0.0,0.0,1.253834325654841
4,12,5,,,,,2.5775,0.0,0.0,0.0,1.277900243613667
4,12,5,,,,,2.715,0.0,0.0,0.0,1.1696036127989495
4,13,5,,,,,2.6425,0.0,0.0,0.0,1.1750481187857773
4,13,5,,,,,1.725,0.0,0.0,0.0,1.4556251381726864
4,13,5,,,,,2.1275,0.0,0.0,0.0,1.58431083879375
4,13,5,,,,,1.0825,0.0,0.0,0.0,1.9682583390074149
4,14,5,,,,,0.94,0.0,0.0,0.0,2.3449278890701466
4,14,5,,,,,0.8900000000000001,0.0,0.0,0.0,2.491945311582382
4,14,5,,,,,2.0975,0.0,0.0,0.0,2.460704109298532
4,14,5,,,,,2.1225,0.0,0.0,0.0,3.397940177814029
4,15,5,,,,,1.12,0.0,0.0,0.0,2.3897168415278114
4,15,5,,,,,1.1749999999999998,0.0,0.0,0.0,2.269304752613619
4,15,5,,,,,0.915,0.0,0.0,0.0,2.7262531925956814
4,15,5,,,,,0.2350000000000003,0.0,0.0,0.0,3.0782269909602427
4,16,5,,,,,2.5700000000000003,0.0,0.0,0.0,2.4586155584097487
4,16,5,,,,,1.4725,0.0,0.0,0.0,3.30153302942056
4,16,5,,,,,3.94,0.0,0.0,0.0,3.539998335137688
4,16,5,,,,,3.7,0.0,0.0,0.0,3.2900560895732114
4,17,5,,,,,4.255,0.0,0.0,0.0,6.952707358771289
4,17,5,,,,,3.99,0.0,0.0,0.0,6.441551857020082
4,17,5,,,,,4.9175,0.0,0.0,0.0,6.121459334078791
4,17,5,,,,,4.67,0.0,0.0,0.0,6.123940671465933
4,18,5,,,,,4.6075,0.0,0.0,0.0,5.50705788542822
4,18,5,,,,,6.585,0.0,0.0,0.0,4.780774963278276
4,18,5,,,,,7.5975,0.0,0.0,0.0,5.732699181630145
4,18,5,,,,,7.655,0.0,0.0,0.0,5.316673041757847
4,19,5,,,,,6.9325,0.0,0.0,0.0,5.119974867139061
4,19,5,,,,,6.505,0.0,0.0,0.0,4.717068423383525
4,19,5,,,,,7.42,0.0,0.0,0.0,4.401340566873339
4,19,5,,,,,6.675,0.0,0.0,0.0,3.934817316209034
4,20,5,,,,,6.1925,0.0,0.0,0.0,0.0
4,20,5,,,,,7.17,0.0,0.0,0.0,0.0
4,20,5,,,,,6.2125,0.0,0.0,0.0,0.0
4,20,5,,,,,6.73,0.0,0.0,0.0,0.0
4,21,5,,,,,6.195,0.0,0.0,0.0,0.0
4,21,5,,,,,6.65,0.0,0.0,0.0,0.0
4,21,5,,,,,6.025,0.0,0.0,0.0,0.0
4,21,5,,,,,5.635,0.0,0.0,0.0,0.0
4,22,5,,,,,4.89,0.0,0.0,0.0,0.0
4,22,5,,,,,4.4975000000000005,0.0,0.0,0.0,0.0
4,22,5,,,,,4.0275,0.0,0.0,0.0,0.0
4,22,5,,,,,3.38,0.0,0.0,0.0,0.0
4,23,5,,,,,3.18,0.0,0.0,0.0,0.0
4,23,5,,,,,2.6475,0.0,0.0,0.0,0.0
4,23,5,,,,,2.28,0.0,0.0,0.0,0.0
4,23,5,,,,,2.26,0.0,0.0,0.0,0.0
4,24,5,,,,,2.25,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.015,0.0,0.0,0.0,0.015608282208588956
4,8,6,,,,,1.815,0.0,0.0,0.0,0.06763588957055215
4,8,6,,,,,3.1125,0.0,0.0,0.0,0.11706211656441719
4,8,6,,,,,2.705,0.0,0.0,0.0,0.21331319018404907
4,9,6,,,,,3.34,0.0,0.0,0.0,0.34
4,9,6,,,,,4.015,0.0,0.0,0.0,0.515
4,9,6,,,,,3.965,0.0,0.0,0.0,0.715
4,9,6,,,,,2.1775,0.0,0.0,0.0,0.9275
4,10,6,,,,,3.1375,0.0,0.0,0.0,1.1375
4,10,6,,,,,2.1125,0.0,0.0,0.0,1.3625
4,10,6,,,,,1.63,0.0,0.0,0.0,1.63
4,10,6,,,,,1.3925,0.0,0.0,0.0,1.8925
4,11,6,,,,,2.4425,0.0,0.0,0.0,2.1925
4,11,6,,,,,1.0775,0.0,0.0,0.0,2.5775
4,11,6,,,,,0.7625000000000002,0.0,0.0,0.0,3.0125
4,11,6,,,,,0.0,0.0,0.0,0.0,3.485
4,12,6,,,,,1.535,0.0,0.0,0.0,4.035
4,12,6,,,,,1.0525000000000002,0.0,0.0,0.0,4.5525
4,12,6,,,,,0.8025000000000002,0.0,0.0,0.0,5.0525
4,12,6,,,,,1.005,0.0,0.0,0.0,5.505
4,13,6,,,,,3.68,0.0,0.0,0.0,5.93
4,13,6,,,,,2.3200000000000003,0.0,0.0,0.0,6.32
4,13,6,,,,,3.155,0.0,0.0,0.0,6.655
4,13,6,,,,,3.51,0.0,0.0,0.0,7.01
4,14,6,,,,,3.505,0.0,0.0,0.0,6.391529298582097
4,14,6,,,,,3.0625,0.0,0.0,0.0,6.66243147078251
4,14,6,,,,,3.8000000000000007,0.0,0.0,0.0,6.871664855815348
4,14,6,,,,,3.7375000000000007,0.0,0.0,0.0,7.036849107157064
4,15,6,,,,,3.827500000000001,0.0,0.0,0.0,6.0278866049550786
4,15,6,,,,,3.5500000000000007,0.0,0.0,0.0,6.0073645521372185
4,15,6,,,,,5.26,0.0,0.0,0.0,5.977514293493058
4,15,6,,,,,3.945,0.0,0.0,0.0,5.929007623196298
4,16,6,,,,,4.8825,0.0,0.0,0.0,3.5995697386608048
4,16,6,,,,,4.059999999999999,0.0,0.0,0.0,3.5664623734780694
4,16,6,,,,,3.965,0.0,0.0,0.0,3.523080308755865
4,16,6,,,,,5.620000000000001,0.0,0.0,0.0,3.479698244033661
4,17,6,,,,,5.005,0.0,0.0,0.0,1.6355706636740637
4,17,6,,,,,5.8775,0.0,0.0,0.0,1.6077844865097144
4,17,6,,,,,5.985,0.0,0.0,0.0,1.5767293473260295
4,17,6,,,,,5.575,0.0,0.0,0.0,1.5418604191197869
4,18,6,,,,,7.0075,0.0,0.0,0.0,4.401917813895036
4,18,6,,,,,6.1725,0.0,0.0,0.0,3.9123272212074096
4,18,6,,,,,6.49,0.0,0.0,0.0,3.805320894063108
4,18,6,,,,,5.4825,0.0,0.0,0.0,3.654339363982792
4,19,6,,,,,5.5925,0.0,0.0,0.0,5.212715365564768
4,19,6,,,,,6.68,0.0,0.0,0.0,4.844680262732852
4,19,6,,,,,6.2525,0.0,0.0,0.0,4.463262065252504
4,19,6,,,,,6.0425,0.0,0.0,0.0,4.05284716270055
4,20,6,,,,,6.34,0.0,0.0,0.0,0.0
4,20,6,,,,,6.15,0.0,0.0,0.0,0.0
4,20,6,,,,,7.2725,0.0,0.0,0.0,0.0
4,20,6,,,,,7.654999999999999,0.0,0.0,0.0,0.0
4,21,6,,,,,8.525,0.0,0.0,0.0,0.0
4,21,6,,,,,7.38,0.0,0.0,0.0,0.0
4,21,6,,,,,6.5075,0.0,0.0,0.0,0.0
4,21,6,,,,,5.135,0.0,0.0,0.0,0.0
4,22,6,,,,,5.2925,0.0,0.0,0.0,0.0
4,22,6,,,,,4.72,0.0,0.0,0.0,0.0
4,22,6,,,,,4.7125,0.0,0.0,0.0,0.0
4,22,6,,,,,3.535,0.0,0.0,0.0,0.0
4,23,6,,,,,3.2,0.0,0.0,0.0,0.0
4,23,6,,,,,2.9,0.0,0.0,0.0,0.0
4,23,6,,,,,2.335,0.0,0.0,0.0,0.0
4,23,6,,,,,2.275,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.25,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,3.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,1.785,0.0,0.0,0.0,0.03973544973544975
4,8,7,,,,,1.83,0.0,0.0,0.0,0.0908238851095994
4,8,7,,,,,2.39,0.0,0.0,0.0,0.158941798941799
4,8,7,,,,,2.9925,0.0,0.0,0.0,0.2753099017384732
4,9,7,,,,,3.385,0.0,0.0,0.0,0.5916619490806196
4,9,7,,,,,3.3275,0.0,0.0,0.0,0.8874929236209295
4,9,7,,,,,3.035,0.0,0.0,0.0,1.2063756624111337
4,9,7,,,,,2.22,0.0,0.0,0.0,1.4906807548264962
4,10,7,,,,,1.4325,0.0,0.0,0.0,1.2989793471921158
4,10,7,,,,,1.685,0.0,0.0,0.0,1.576351258537578
4,10,7,,,,,1.4275,0.0,0.0,0.0,1.8427381436911408
4,10,7,,,,,0.9249999999999998,0.0,0.0,0.0,2.1146175419406537
4,11,7,,,,,1.7200000000000002,0.0,0.0,0.0,2.286596092475263
4,11,7,,,,,1.5775,0.0,0.0,0.0,2.6548204632229684
4,11,7,,,,,2.465,0.0,0.0,0.0,3.0539447811662854
4,11,7,,,,,2.1975,0.0,0.0,0.0,3.550918931895706
4,12,7,,,,,1.9625000000000004,0.0,0.0,0.0,3.8796107182181063
4,12,7,,,,,1.4474999999999998,0.0,0.0,0.0,4.3544652793123095
4,12,7,,,,,1.9525,0.0,0.0,0.0,4.848901471791842
4,12,7,,,,,1.3724999999999996,0.0,0.0,0.0,5.2601157308837285
4,13,7,,,,,2.53,0.0,0.0,0.0,5.740567402522701
4,13,7,,,,,1.885,0.0,0.0,0.0,6.093145504234735
4,13,7,,,,,1.9425,0.0,0.0,0.0,6.398547662759948
4,13,7,,,,,2.72,0.0,0.0,0.0,6.674154488746115
4,14,7,,,,,2.72,0.0,0.0,0.0,6.821250070581827
4,14,7,,,,,3.4425,0.0,0.0,0.0,7.039001597225221
4,14,7,,,,,5.425,0.0,0.0,0.0,7.266539709335734
4,14,7,,,,,4.555,0.0,0.0,0.0,7.393765320408279
4,15,7,,,,,4.4375,0.0,0.0,0.0,6.9572090240136575
4,15,7,,,,,3.504999999999999,0.0,0.0,0.0,7.018296713004997
4,15,7,,,,,4.309999999999999,0.0,0.0,0.0,7.06807186699794
4,15,7,,,,,4.0425,0.0,0.0,0.0,7.052234318000186
4,16,7,,,,,4.2175,0.0,0.0,0.0,5.933083378312968
4,16,7,,,,,4.895,0.0,0.0,0.0,5.8773466054036465
4,16,7,,,,,5.532499999999999,0.0,0.0,0.0,5.790858509509872
4,16,7,,,,,5.74,0.0,0.0,0.0,5.75818522883889
4,17,7,,,,,5.115,0.0,0.0,0.0,3.389778069238145
4,17,7,,,,,5.2175,0.0,0.0,0.0,3.321890456853539
4,17,7,,,,,5.7375,0.0,0.0,0.0,3.2160318070334744
4,17,7,,,,,6.165,0.0,0.0,0.0,3.182663319590193
4,18,7,,,,,4.945,0.0,0.0,0.0,1.9313758910927188
4,18,7,,,,,5.175,0.0,0.0,0.0,1.8534861986961488
4,18,7,,,,,5.8,0.0,0.0,0.0,1.74530607036758
4,18,7,,,,,6.11,0.0,0.0,0.0,1.6183747197953924
4,19,7,,,,,6.2225,0.0,0.0,0.0,2.823870294512324
4,19,7,,,,,5.52,0.0,0.0,0.0,2.7193780634225577
4,19,7,,,,,5.7175,0.0,0.0,0.0,2.5632847305600674
4,19,7,,,,,5.4325,0.0,0.0,0.0,2.287218836075994
4,20,7,,,,,5.63,0.0,0.0,0.0,0.0
4,20,7,,,,,5.995,0.0,0.0,0.0,0.0
4,20,7,,,,,6.7475000000000005,0.0,0.0,0.0,0.0
4,20,7,,,,,6.76,0.0,0.0,0.0,0.0
4,21,7,,,,,7.515000000000001,0.0,0.0,0.0,0.0
4,21,7,,,,,6.8975,0.0,0.0,0.0,0.0
4,21,7,,,,,6.5925,0.0,0.0,0.0,0.0
4,21,7,,,,,5.2125,0.0,0.0,0.0,0.0
4,22,7,,,,,5.2725,0.0,0.0,0.0,0.0
4,22,7,,,,,4.6925,0.0,0.0,0.0,0.0
4,22,7,,,,,3.805,0.0,0.0,0.0,0.0
4,22,7,,,,,3.59,0.0,0.0,0.0,0.0
4,23,7,,,,,3.23,0.0,0.0,0.0,0.0
4,23,7,,,,,2.65,0.0,0.0,0.0,0.0
4,23,7,,,,,2.59,0.0,0.0,0.0,0.0
4,23,7,,,,,2.5375,0.0,0.0,0.0,0.0
4,24,7,,,,,2.0025,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,2,1,,,,,3.75,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,3.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.0,0.0,0.0,0.0,0.0
4,8,1,,,,,2.02,0.0,0.0,0.0,0.05526722399394553
4,8,1,,,,,2.065,0.0,0.0,0.0,0.17961847798032296
4,8,1,,,,,2.38,0.0,0.0,0.0,0.3592369559606459
4,8,1,,,,,3.24,0.0,0.0,0.0,0.6632066879273463
4,9,1,,,,,3.3925,0.0,0.0,0.0,0.7043834804269065
4,9,1,,,,,3.575,0.0,0.0,0.0,1.0318993662304998
4,9,1,,,,,2.52,0.0,0.0,0.0,1.3818478469521476
4,9,1,,,,,4.9575,0.0,0.0,0.0,1.7183367707229629
4,10,1,,,,,4.6675,0.0,0.0,0.0,1.3262825727323675
4,10,1,,,,,4.13,0.0,0.0,0.0,1.5676830410027127
4,10,1,,,,,3.37,0.0,0.0,0.0,1.84032356987275
4,10,1,,,,,3.1175,0.0,0.0,0.0,2.1214841152699755
4,11,1,,,,,2.925,0.0,0.0,0.0,2.4013790082369013
4,11,1,,,,,3.56,0.0,0.0,0.0,2.826450694752399
4,11,1,,,,,3.1899999999999995,0.0,0.0,0.0,3.2460019697547082
4,11,1,,,,,4.407500000000001,0.0,0.0,0.0,3.7621604462378126
4,12,1,,,,,3.385,0.0,0.0,0.0,3.7561465878685323
4,12,1,,,,,2.6100000000000003,0.0,0.0,0.0,4.215392309680001
4,12,1,,,,,3.1025,0.0,0.0,0.0,4.449849336078487
4,12,1,,,,,2.37,0.0,0.0,0.0,2.533102718202202
4,13,1,,,,,2.94,0.0,0.0,0.0,2.4670656001581244
4,13,1,,,,,3.245,0.0,0.0,0.0,2.7230026777255487
4,13,1,,,,,3.535,0.0,0.0,0.0,2.9663526859044116
4,13,1,,,,,3.795,0.0,0.0,0.0,3.18452855530615
4,14,1,,,,,4.025,0.0,0.0,0.0,3.058979044686416
4,14,1,,,,,4.2525,0.0,0.0,0.0,3.231877860255648
4,14,1,,,,,4.445,0.0,0.0,0.0,3.3781768580449985
4,14,1,,,,,4.5975,0.0,0.0,0.0,3.4940760640859123
4,15,1,,,,,2.685,0.0,0.0,0.0,1.942551351587675
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.25,0.0,0.0,0.0,0.0
4,24,1,,,,,0.5,0.0,0.0,0.0,0.0
4,24,1,,,,,5.0,0.0,0.0,0.0,0.0
4,24,1,,,,,5.25,0.0,0.0,0.0,0.0
4,24,1,,,,,4.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.75,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.5,0.0,0.0,0.0,0.0
4,4,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.2575,0.0,0.0,0.0,0.057481464488897044
4,8,2,,,,,3.385,0.0,0.0,0.0,0.545419843796269
4,8,2,,,,,3.295,0.0,0.0,0.0,1.1918433623696245
4,8,2,,,,,3.54,0.0,0.0,0.0,2.181679375185076
4,8,2,,,,,3.3475,0.0,0.0,0.0,3.4240245749432434
4,9,2,,,,,4.145,0.0,0.0,0.0,2.1234523078720917
4,9,2,,,,,4.91,0.0,0.0,0.0,1.6876345852957235
4,9,2,,,,,5.325,0.0,0.0,0.0,2.4572701379305864
4,9,2,,,,,8.195,0.0,0.0,0.0,2.679815357969583
4,10,2,,,,,6.05,0.0,0.0,0.0,2.0937196730818104
4,10,2,,,,,5.01,0.0,0.0,0.0,2.715081640577057
4,10,2,,,,,5.0525,0.0,0.0,0.0,3.785580247620499
4,10,2,,,,,5.12,0.0,0.0,0.0,4.552151805345614
4,11,2,,,,,4.76,0.0,0.0,0.0,5.878779780841287
4,11,2,,,,,5.205,0.0,0.0,0.0,5.817309650053023
