month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,11,2,,,,,6.82,0.0,0.0,0.0,5.945838105337576
4,11,2,,,,,6.1225,0.0,0.0,0.0,5.445694768469424
4,12,2,,,,,5.335,0.0,0.0,0.0,6.451967273151303
4,12,2,,,,,5.4925,0.0,0.0,0.0,4.401740770635114
4,12,2,,,,,6.3,0.0,0.0,0.0,2.7434333128054136
4,12,2,,,,,4.99,0.0,0.0,0.0,2.9295948590314955
4,13,2,,,,,5.0925,0.0,0.0,0.0,6.679070000224522
4,13,2,,,,,5.4475,0.0,0.0,0.0,6.551514498079964
4,13,2,,,,,5.47,0.0,0.0,0.0,6.7912308727999084
4,13,2,,,,,5.5375,0.0,0.0,0.0,6.850610158280996
4,14,2,,,,,5.9,0.0,0.0,0.0,5.982276562088057
4,14,2,,,,,4.497499999999999,0.0,0.0,0.0,6.0561084563669905
4,14,2,,,,,4.502500000000001,0.0,0.0,0.0,5.870582157922488
4,14,2,,,,,4.305,0.0,0.0,0.0,5.910337793303452
4,15,2,,,,,4.1,0.0,0.0,0.0,5.1439167924488505
4,15,2,,,,,3.8249999999999993,0.0,0.0,0.0,5.127534891835956
4,15,2,,,,,4.23,0.0,0.0,0.0,5.065283669506957
4,15,2,,,,,4.004999999999999,0.0,0.0,0.0,5.081665570119852
4,16,2,,,,,4.305,0.0,0.0,0.0,3.2427863660651735
4,16,2,,,,,5.1,0.0,0.0,0.0,3.0474895035159144
4,16,2,,,,,4.39,0.0,0.0,0.0,2.957352490031641
4,16,2,,,,,4.48,0.0,0.0,0.0,2.3521468280658047
4,17,2,,,,,4.9275,0.0,0.0,0.0,1.360160831398133
4,17,2,,,,,3.6525,0.0,0.0,0.0,1.5418497494568426
4,17,2,,,,,4.05,0.0,0.0,0.0,1.3908599934149495
4,17,2,,,,,3.475,0.0,0.0,0.0,1.3094132370438036
4,18,2,,,,,3.9875,0.0,0.0,0.0,4.398217062608418
4,18,2,,,,,5.8675,0.0,0.0,0.0,4.054715149539264
4,18,2,,,,,4.545,0.0,0.0,0.0,2.3627361317864746
4,18,2,,,,,4.605,0.0,0.0,0.0,1.7221514830899451
4,19,2,,,,,4.79,0.0,0.0,0.0,1.9069776921962915
4,19,2,,,,,4.5675,0.0,0.0,0.0,0.9978915129507554
4,19,2,,,,,4.135,0.0,0.0,0.0,1.0609900395307799
4,19,2,,,,,3.705,0.0,0.0,0.0,0.8927273019840483
4,20,2,,,,,3.9675,0.0,0.0,0.0,0.0
4,20,2,,,,,4.41,0.0,0.0,0.0,0.0
4,20,2,,,,,4.6075,0.0,0.0,0.0,0.0
4,20,2,,,,,4.785,0.0,0.0,0.0,0.0
4,21,2,,,,,5.265,0.0,0.0,0.0,0.0
4,21,2,,,,,5.26,0.0,0.0,0.0,0.0
4,21,2,,,,,5.75,0.0,0.0,0.0,0.0
4,21,2,,,,,5.5,0.0,0.0,0.0,0.0
4,22,2,,,,,5.25,0.0,0.0,0.0,0.0
4,22,2,,,,,3.5,0.0,0.0,0.0,0.0
4,22,2,,,,,3.25,0.0,0.0,0.0,0.0
4,22,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,3.0,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,5,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,8,3,,,,,2.765,0.0,0.0,0.0,0.015
4,8,3,,,,,2.5925,0.0,0.0,0.0,0.0925
4,8,3,,,,,2.675,0.0,0.0,0.0,0.175
4,8,3,,,,,3.97,0.0,0.0,0.0,0.47
4,9,3,,,,,3.9175,0.0,0.0,0.0,0.9175
4,9,3,,,,,5.1725,0.0,0.0,0.0,1.1725
4,9,3,,,,,4.7825,0.0,0.0,0.0,1.7825
4,9,3,,,,,5.175,0.0,0.0,0.0,1.425
4,10,3,,,,,7.39,0.0,0.0,0.0,1.14
4,10,3,,,,,6.7375,0.0,0.0,0.0,1.4875
4,10,3,,,,,5.9525,0.0,0.0,0.0,0.9525
4,10,3,,,,,5.855,0.0,0.0,0.0,0.355
4,11,3,,,,,5.635,0.0,0.0,0.0,0.135
4,11,3,,,,,6.8825,0.0,0.0,0.0,0.3825
4,11,3,,,,,6.625,0.0,0.0,0.0,0.875
4,11,3,,,,,7.295,0.0,0.0,0.0,0.295
4,12,3,,,,,8.58,0.0,0.0,0.0,0.3290326733156424
4,12,3,,,,,7.1175,0.0,0.0,0.0,0.6156899265830582
4,12,3,,,,,7.05,0.0,0.0,0.0,0.548387788859404
4,12,3,,,,,7.545,0.0,0.0,0.0,0.792669622078593
4,13,3,,,,,6.7625,0.0,0.0,0.0,1.258020703884346
4,13,3,,,,,6.5,0.0,0.0,0.0,0.4982260213403351
4,13,3,,,,,5.9825,0.0,0.0,0.0,0.48078811059342336
4,13,3,,,,,6.095,0.0,0.0,0.0,0.5928889653949988
4,14,3,,,,,5.5275,0.0,0.0,0.0,0.6365578266398361
4,14,3,,,,,5.0275,0.0,0.0,0.0,0.6365578266398361
4,14,3,,,,,5.5600000000000005,0.0,0.0,0.0,0.6631663531553277
4,14,3,,,,,4.815,0.0,0.0,0.0,0.6672599726192494
4,15,3,,,,,3.5525,0.0,0.0,0.0,1.0171836388663604
4,15,3,,,,,4.15,0.0,0.0,0.0,1.3530233676132108
4,15,3,,,,,6.12,0.0,0.0,0.0,1.082418694090569
4,15,3,,,,,5.285,0.0,0.0,0.0,1.2418821624164114
4,16,3,,,,,5.6875,0.0,0.0,0.0,1.1782267726986122
4,16,3,,,,,5.105,0.0,0.0,0.0,0.8483232763430008
4,16,3,,,,,5.0600000000000005,0.0,0.0,0.0,0.803674682851264
4,16,3,,,,,4.3625,0.0,0.0,0.0,1.103812450212384
4,17,3,,,,,4.4725,0.0,0.0,0.0,0.713026456949202
4,17,3,,,,,4.8100000000000005,0.0,0.0,0.0,0.552657184624987
4,17,3,,,,,5.105,0.0,0.0,0.0,0.5970671369609234
4,17,3,,,,,4.815,0.0,0.0,0.0,0.5575916237734243
4,18,3,,,,,6.36,0.0,0.0,0.0,0.3196480489671002
4,18,3,,,,,6.625,0.0,0.0,0.0,0.3329667176740627
4,18,3,,,,,6.3875,0.0,0.0,0.0,0.34406560826319815
4,18,3,,,,,5.975,0.0,0.0,0.0,0.4217578423871461
4,19,3,,,,,4.53,0.0,0.0,0.0,0.4857504105662547
4,19,3,,,,,4.0600000000000005,0.0,0.0,0.0,0.513245716824722
4,19,3,,,,,4.2625,0.0,0.0,0.0,0.46971148191548207
4,19,3,,,,,4.505,0.0,0.0,0.0,0.4628376553508653
4,20,3,,,,,4.2875,0.0,0.0,0.0,0.0
4,20,3,,,,,4.175,0.0,0.0,0.0,0.0
4,20,3,,,,,5.1325,0.0,0.0,0.0,0.0
4,20,3,,,,,5.405,0.0,0.0,0.0,0.0
4,21,3,,,,,5.4025,0.0,0.0,0.0,0.0
4,21,3,,,,,5.79,0.0,0.0,0.0,0.0
4,21,3,,,,,6.5,0.0,0.0,0.0,0.0
4,21,3,,,,,7.0,0.0,0.0,0.0,0.0
4,22,3,,,,,7.0,0.0,0.0,0.0,0.0
4,22,3,,,,,5.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.5,0.0,0.0,0.0,0.0
4,22,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,6.25,0.0,0.0,0.0,0.0
4,23,3,,,,,6.25,0.0,0.0,0.0,0.0
4,24,3,,,,,6.0,0.0,0.0,0.0,0.0
4,24,3,,,,,6.25,0.0,0.0,0.0,0.0
4,24,3,,,,,6.5,0.0,0.0,0.0,0.0
4,24,3,,,,,6.25,0.0,0.0,0.0,0.0
5,1,4,,,,,5.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.75,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.5,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.51,0.0,0.0,0.0,0.01096306172064936
5,8,4,,,,,2.335,0.0,0.0,0.0,0.14555680028678608
5,8,4,,,,,2.68,0.0,0.0,0.0,0.30823793001907634
5,8,4,,,,,3.36,0.0,0.0,0.0,0.6164758600381527
5,8,4,,,,,4.375,0.0,0.0,0.0,1.0702705903440153
5,9,4,,,,,4.0375,0.0,0.0,0.0,1.8040031840467097
5,9,4,,,,,4.235,0.0,0.0,0.0,2.5821154007801095
5,9,4,,,,,3.5525,0.0,0.0,0.0,3.568883407475539
5,9,4,,,,,3.885,0.0,0.0,0.0,4.581733387916221
5,10,4,,,,,3.485,0.0,0.0,0.0,4.064105531870787
5,10,4,,,,,3.2775,0.0,0.0,0.0,4.74564409478884
5,10,4,,,,,5.3,0.0,0.0,0.0,5.402056812069362
5,10,4,,,,,4.4875,0.0,0.0,0.0,5.951684685390372
5,11,4,,,,,3.34,0.0,0.0,0.0,5.303009101472506
5,11,4,,,,,4.19,0.0,0.0,0.0,5.928118229347459
5,11,4,,,,,6.3725,0.0,0.0,0.0,6.118255589076089
5,11,4,,,,,5.615,0.0,0.0,0.0,6.631365998206779
5,12,4,,,,,5.3425,0.0,0.0,0.0,6.501189224336301
5,12,4,,,,,6.545,0.0,0.0,0.0,6.947421780121235
5,12,4,,,,,5.69,0.0,0.0,0.0,6.84387610419324
5,12,4,,,,,5.235,0.0,0.0,0.0,6.148640851533839
5,13,4,,,,,4.79,0.0,0.0,0.0,6.7245186506442245
5,13,4,,,,,5.845,0.0,0.0,0.0,6.5446446949685555
5,13,4,,,,,3.25,0.0,0.0,0.0,6.226406158003911
5,13,4,,,,,3.96,0.0,0.0,0.0,5.267078394400346
5,14,4,,,,,3.385,0.0,0.0,0.0,6.580843373493975
5,14,4,,,,,4.155000000000001,0.0,0.0,0.0,7.55578313253012
5,14,4,,,,,3.9025,0.0,0.0,0.0,7.553393574297187
5,14,4,,,,,4.6325,0.0,0.0,0.0,7.534277108433734
5,15,4,,,,,2.5875000000000004,0.0,0.0,0.0,7.616475731738858
5,15,4,,,,,3.615,0.0,0.0,0.0,7.643200207990573
5,15,4,,,,,4.585000000000001,0.0,0.0,0.0,7.614046233897793
5,15,4,,,,,3.775,0.0,0.0,0.0,7.555738285712232
5,16,4,,,,,3.8975,0.0,0.0,0.0,7.6475
5,16,4,,,,,4.785,0.0,0.0,0.0,7.535
5,16,4,,,,,4.4025,0.0,0.0,0.0,7.1525
5,16,4,,,,,3.6375,0.0,0.0,0.0,6.3875
5,17,4,,,,,3.9025,0.0,0.0,0.0,6.9025
5,17,4,,,,,3.87,0.0,0.0,0.0,5.62
5,17,4,,,,,3.655,0.0,0.0,0.0,4.405
5,17,4,,,,,4.245,0.0,0.0,0.0,5.245
5,18,4,,,,,3.505,0.0,0.0,0.0,4.51242645032176
5,18,4,,,,,4.765,0.0,0.0,0.0,4.759162702074369
5,18,4,,,,,4.3,0.0,0.0,0.0,3.1316524260908114
5,18,4,,,,,3.945,0.0,0.0,0.0,1.845776960226251
5,19,4,,,,,4.075,0.0,0.0,0.0,2.1681173335893806
5,19,4,,,,,3.98,0.0,0.0,0.0,2.5457893852468856
5,19,4,,,,,3.81,0.0,0.0,0.0,1.9209985837394083
5,19,4,,,,,3.81,0.0,0.0,0.0,1.6878676876545287
5,20,4,,,,,4.0575,0.0,0.0,0.0,0.0
5,20,4,,,,,3.365,0.0,0.0,0.0,0.0
5,20,4,,,,,3.96,0.0,0.0,0.0,0.0
5,20,4,,,,,4.48,0.0,0.0,0.0,0.0
5,21,4,,,,,3.6025,0.0,0.0,0.0,0.0
5,21,4,,,,,4.54,0.0,0.0,0.0,0.0
5,21,4,,,,,5.5075,0.0,0.0,0.0,0.0
5,21,4,,,,,5.0,0.0,0.0,0.0,0.0
5,22,4,,,,,4.5,0.0,0.0,0.0,0.0
5,22,4,,,,,3.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.75,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.75,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.75,0.0,0.0,0.0,0.0
5,8,5,,,,,2.7775,0.0,0.0,0.0,0.02848289255085088
5,8,5,,,,,2.5875,0.0,0.0,0.0,0.09062738538907097
5,8,5,,,,,3.67,0.0,0.0,0.0,0.4350114498675407
5,8,5,,,,,3.51,0.0,0.0,0.0,0.5282281891248709
5,9,5,,,,,5.49,0.0,0.0,0.0,0.74
5,9,5,,,,,5.3,0.0,0.0,0.0,1.05
5,9,5,,,,,5.125,0.0,0.0,0.0,2.125
5,9,5,,,,,4.3625,0.0,0.0,0.0,1.8625
5,10,5,,,,,4.585,0.0,0.0,0.0,1.335
5,10,5,,,,,4.985,0.0,0.0,0.0,1.235
5,10,5,,,,,7.91,0.0,0.0,0.0,1.41
5,10,5,,,,,5.2,0.0,0.0,0.0,2.2
5,11,5,,,,,4.93,0.0,0.0,0.0,3.43
5,11,5,,,,,4.815,0.0,0.0,0.0,3.815
5,11,5,,,,,8.58,0.0,0.0,0.0,4.33
5,11,5,,,,,7.16,0.0,0.0,0.0,2.91
5,12,5,,,,,5.5425,0.0,0.0,0.0,4.5425
5,12,5,,,,,6.545,0.0,0.0,0.0,6.545
5,12,5,,,,,6.2025,0.0,0.0,0.0,7.2025
5,12,5,,,,,6.272500000000001,0.0,0.0,0.0,7.5225
5,13,5,,,,,8.6875,0.0,0.0,0.0,6.930638013366114
5,13,5,,,,,5.9675,0.0,0.0,0.0,4.96258657029134
5,13,5,,,,,5.4375,0.0,0.0,0.0,4.932616243747054
5,13,5,,,,,4.96,0.0,0.0,0.0,3.706330382643356
5,14,5,,,,,4.8,0.0,0.0,0.0,4.3
5,14,5,,,,,7.34,0.0,0.0,0.0,5.59
5,14,5,,,,,5.470000000000001,0.0,0.0,0.0,3.22
5,14,5,,,,,3.3375,0.0,0.0,0.0,1.3375
5,15,5,,,,,3.2875,0.0,0.0,0.0,2.7875
5,15,5,,,,,3.915,0.0,0.0,0.0,2.665
5,15,5,,,,,4.685,0.0,0.0,0.0,4.185
5,15,5,,,,,5.855,0.0,0.0,0.0,5.605
5,16,5,,,,,6.775,0.0,0.0,0.0,1.5078090077105264
5,16,5,,,,,5.1875,0.0,0.0,0.0,1.9156589852059966
5,16,5,,,,,5.2,0.0,0.0,0.0,0.4449272481768766
5,16,5,,,,,4.89,0.0,0.0,0.0,1.8686944423428817
5,17,5,,,,,7.657500000000001,0.0,0.0,0.0,2.5923847590819973
5,17,5,,,,,4.675,0.0,0.0,0.0,2.3655815769609942
5,17,5,,,,,4.58,0.0,0.0,0.0,2.7606580877524185
5,17,5,,,,,6.145,0.0,0.0,0.0,3.3118142077453925
5,18,5,,,,,6.12,0.0,0.0,0.0,3.66818644296712
5,18,5,,,,,4.8825,0.0,0.0,0.0,5.338775229977339
5,18,5,,,,,4.37,0.0,0.0,0.0,3.431223494455032
5,18,5,,,,,3.81,0.0,0.0,0.0,1.0047229016912524
5,19,5,,,,,3.6975,0.0,0.0,0.0,0.4197676056338029
5,19,5,,,,,3.8325,0.0,0.0,0.0,0.31189436619718314
5,19,5,,,,,3.545,0.0,0.0,0.0,0.5112253521126762
5,19,5,,,,,4.01,0.0,0.0,0.0,0.243887323943662
5,20,5,,,,,4.0675,0.0,0.0,0.0,0.0
5,20,5,,,,,3.785,0.0,0.0,0.0,0.0
5,20,5,,,,,4.4225,0.0,0.0,0.0,0.0
5,20,5,,,,,4.6125,0.0,0.0,0.0,0.0
5,21,5,,,,,5.315,0.0,0.0,0.0,0.0
5,21,5,,,,,5.5025,0.0,0.0,0.0,0.0
5,21,5,,,,,5.5,0.0,0.0,0.0,0.0
5,21,5,,,,,4.5,0.0,0.0,0.0,0.0
5,22,5,,,,,4.0,0.0,0.0,0.0,0.0
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,3.0,0.0,0.0,0.0,0.0
5,23,5,,,,,3.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.5,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.5,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.75,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.75,0.0,0.0,0.0,0.0
5,4,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,2.5,0.0,0.0,0.0,0.0
5,7,6,,,,,2.5025,0.0,0.0,0.0,0.007320644216691068
5,8,6,,,,,2.54,0.0,0.0,0.0,0.05542554918147474
5,8,6,,,,,2.605,0.0,0.0,0.0,0.1454920666013712
5,8,6,,,,,3.7675,0.0,0.0,0.0,0.37065836015111236
5,8,6,,,,,3.825,0.0,0.0,0.0,1.1431519518679165
5,9,6,,,,,4.195,0.0,0.0,0.0,1.3433316105102342
5,9,6,,,,,4.395,0.0,0.0,0.0,1.5681569846542065
5,9,6,,,,,4.3,0.0,0.0,0.0,1.1803332142558545
5,9,6,,,,,4.26,0.0,0.0,0.0,1.4163998571070253
5,10,6,,,,,3.705,0.0,0.0,0.0,1.6859383136877415
5,10,6,,,,,4.8875,0.0,0.0,0.0,1.897404803205276
5,10,6,,,,,5.805,0.0,0.0,0.0,2.0914904853652048
5,10,6,,,,,3.51,0.0,0.0,0.0,5.225829412186744
5,11,6,,,,,3.8025,0.0,0.0,0.0,2.4655666073215077
5,11,6,,,,,3.74,0.0,0.0,0.0,4.807988736970063
5,11,6,,,,,7.225,0.0,0.0,0.0,3.453399482567584
5,11,6,,,,,4.19,0.0,0.0,0.0,3.683626114738756
5,12,6,,,,,3.745,0.0,0.0,0.0,6.085857121077754
5,12,6,,,,,4.49,0.0,0.0,0.0,6.324613725507546
5,12,6,,,,,6.01,0.0,0.0,0.0,5.856845684175708
5,12,6,,,,,6.415,0.0,0.0,0.0,4.058862275306461
5,13,6,,,,,4.27,0.0,0.0,0.0,4.109102698281957
5,13,6,,,,,3.675,0.0,0.0,0.0,2.3043710100428165
5,13,6,,,,,5.4725,0.0,0.0,0.0,3.2067368541623873
5,13,6,,,,,4.745,0.0,0.0,0.0,5.595098957094615
5,14,6,,,,,3.945,0.0,0.0,0.0,0.5170719538884806
5,14,6,,,,,3.935000000000001,0.0,0.0,0.0,1.997608915382116
5,14,6,,,,,5.5425,0.0,0.0,0.0,1.8915905651244058
5,14,6,,,,,4.5125,0.0,0.0,0.0,1.3112795952927296
5,15,6,,,,,3.0875,0.0,0.0,0.0,0.6599809880559984
5,15,6,,,,,3.45,0.0,0.0,0.0,0.4248153486337461
5,15,6,,,,,3.7175,0.0,0.0,0.0,0.8905950344571749
5,15,6,,,,,3.715,0.0,0.0,0.0,0.5856383020450928
5,16,6,,,,,6.79,0.0,0.0,0.0,0.38291778022191036
5,16,6,,,,,4.2675,0.0,0.0,0.0,0.4931884068048023
5,16,6,,,,,4.69,0.0,0.0,0.0,0.9403297387727925
5,16,6,,,,,3.7875,0.0,0.0,0.0,2.320530218749868
5,17,6,,,,,6.39,0.0,0.0,0.0,1.0066481976647608
5,17,6,,,,,4.605,0.0,0.0,0.0,0.9990549461737551
5,17,6,,,,,4.24,0.0,0.0,0.0,1.1368182232248591
5,17,6,,,,,4.1975,0.0,0.0,0.0,0.6936977612140242
5,18,6,,,,,4.44,0.0,0.0,0.0,1.128559236675347
5,18,6,,,,,3.67,0.0,0.0,0.0,0.9328406303149827
5,18,6,,,,,3.155,0.0,0.0,0.0,1.0561179343211862
5,18,6,,,,,3.5700000000000003,0.0,0.0,0.0,0.9074226294889612
5,19,6,,,,,3.225,0.0,0.0,0.0,1.526425858175644
5,19,6,,,,,3.155,0.0,0.0,0.0,1.2566389623120418
5,19,6,,,,,3.595,0.0,0.0,0.0,1.109912755789732
5,19,6,,,,,3.0,0.0,0.0,0.0,0.7099655154305321
5,20,6,,,,,3.35,0.0,0.0,0.0,1.1
5,20,6,,,,,2.79,0.0,0.0,0.0,1.29
5,20,6,,,,,3.3375,0.0,0.0,0.0,1.0875
5,20,6,,,,,4.39,0.0,0.0,0.0,0.64
5,21,6,,,,,3.8275,0.0,0.0,0.0,0.0
5,21,6,,,,,4.26,0.0,0.0,0.0,0.0
5,21,6,,,,,4.39,0.0,0.0,0.0,0.0
5,21,6,,,,,4.25,0.0,0.0,0.0,0.0
5,22,6,,,,,4.0,0.0,0.0,0.0,0.0
5,22,6,,,,,3.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.75,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.5,0.0,0.0,0.0,0.0
5,24,6,,,,,3.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.75,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.5,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,2.25,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,2.51,0.0,0.0,0.0,0.07676847421584265
5,8,7,,,,,2.305,0.0,0.0,0.0,0.19349257467596204
5,8,7,,,,,2.91,0.0,0.0,0.0,0.562887489966435
5,8,7,,,,,3.905,0.0,0.0,0.0,1.4248089589775386
5,8,7,,,,,3.295,0.0,0.0,0.0,1.9173355126981693
5,9,7,,,,,3.6275,0.0,0.0,0.0,1.0895896836300745
5,9,7,,,,,2.955,0.0,0.0,0.0,1.224160521050522
5,9,7,,,,,3.5175,0.0,0.0,0.0,1.3326853899379796
5,9,7,,,,,3.465,0.0,0.0,0.0,1.2415245000725152
5,10,7,,,,,3.4125,0.0,0.0,0.0,0.5562582725792126
5,10,7,,,,,4.065,0.0,0.0,0.0,0.7619052703206184
5,10,7,,,,,3.415,0.0,0.0,0.0,1.2338819864484352
5,10,7,,,,,3.6275,0.0,0.0,0.0,1.520439278383181
5,11,7,,,,,3.2575,0.0,0.0,0.0,2.2574453046193286
5,11,7,,,,,3.305,0.0,0.0,0.0,3.4353650837419925
5,11,7,,,,,3.285,0.0,0.0,0.0,3.131748529696055
5,11,7,,,,,4.7675,0.0,0.0,0.0,4.236575434696548
5,12,7,,,,,4.029999999999999,0.0,0.0,0.0,3.1967459705992245
5,12,7,,,,,3.91,0.0,0.0,0.0,4.785372779159205
5,12,7,,,,,4.23,0.0,0.0,0.0,3.1480150869010655
5,12,7,,,,,4.86,0.0,0.0,0.0,4.736641895461046
5,13,7,,,,,4.2875,0.0,0.0,0.0,6.870343871196098
5,13,7,,,,,3.555,0.0,0.0,0.0,6.885302629236027
5,13,7,,,,,4.48,0.0,0.0,0.0,7.0348902096353205
5,13,7,,,,,3.765000000000001,0.0,0.0,0.0,6.851111182287617
5,14,7,,,,,3.4224999999999994,0.0,0.0,0.0,6.038057033751883
5,14,7,,,,,4.3125,0.0,0.0,0.0,5.40266651077524
5,14,7,,,,,3.6,0.0,0.0,0.0,3.9527201138663295
5,14,7,,,,,2.6900000000000004,0.0,0.0,0.0,3.834507923545094
5,15,7,,,,,2.9575,0.0,0.0,0.0,4.894462518747452
5,15,7,,,,,3.705,0.0,0.0,0.0,3.5090051736668824
5,15,7,,,,,3.575,0.0,0.0,0.0,4.6591961771299975
5,15,7,,,,,3.18,0.0,0.0,0.0,4.5700102437063865
5,16,7,,,,,4.495,0.0,0.0,0.0,3.8953475464828142
5,16,7,,,,,4.025,0.0,0.0,0.0,4.045892379197126
5,16,7,,,,,3.2300000000000004,0.0,0.0,0.0,3.349622527893435
5,16,7,,,,,3.3025,0.0,0.0,0.0,3.791847973991725
5,17,7,,,,,3.675,0.0,0.0,0.0,1.9376109531538992
5,17,7,,,,,4.315,0.0,0.0,0.0,1.8331105871411046
5,17,7,,,,,4.2,0.0,0.0,0.0,1.7271588271559102
5,17,7,,,,,3.82,0.0,0.0,0.0,1.616852885253516
5,18,7,,,,,3.4025,0.0,0.0,0.0,1.313888705348319
5,18,7,,,,,3.4675,0.0,0.0,0.0,1.2029636035867433
5,18,7,,,,,3.295,0.0,0.0,0.0,1.0952260047493507
5,18,7,,,,,3.075,0.0,0.0,0.0,0.9753758948000621
5,19,7,,,,,2.615,0.0,0.0,0.0,2.365061203575745
5,19,7,,,,,2.42,0.0,0.0,0.0,2.0522967947819244
5,19,7,,,,,3.2325,0.0,0.0,0.0,1.7448036962486737
5,19,7,,,,,3.36,0.0,0.0,0.0,1.482995286640363
5,20,7,,,,,2.52,0.0,0.0,0.0,1.77
5,20,7,,,,,2.66,0.0,0.0,0.0,1.41
5,20,7,,,,,3.06,0.0,0.0,0.0,1.06
5,20,7,,,,,3.23,0.0,0.0,0.0,0.73
5,21,7,,,,,3.6625,0.0,0.0,0.0,0.0
5,21,7,,,,,4.4525,0.0,0.0,0.0,0.0
5,21,7,,,,,3.87,0.0,0.0,0.0,0.0
5,21,7,,,,,3.7675,0.0,0.0,0.0,0.0
5,22,7,,,,,3.5,0.0,0.0,0.0,0.0
5,22,7,,,,,3.0,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.75,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.5,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.5,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,7,1,,,,,2.75,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.525,0.0,0.0,0.0,0.04249806511996257
5,8,1,,,,,2.39,0.0,0.0,0.0,0.14473043279400838
5,8,1,,,,,3.2575,0.0,0.0,0.0,0.26620061746040824
5,8,1,,,,,3.9325,0.0,0.0,0.0,0.4471136584529187
5,8,1,,,,,3.6875,0.0,0.0,0.0,0.7107298038991482
5,9,1,,,,,3.565,0.0,0.0,0.0,1.0829839094356213
5,9,1,,,,,4.4875,0.0,0.0,0.0,1.5126183711600814
5,9,1,,,,,4.0725,0.0,0.0,0.0,2.107496856624718
5,9,1,,,,,5.285,0.0,0.0,0.0,2.5778067703467604
5,10,1,,,,,4.85,0.0,0.0,0.0,2.6
5,10,1,,,,,4.605,0.0,0.0,0.0,2.355
5,10,1,,,,,5.5225,0.0,0.0,0.0,3.0225
5,10,1,,,,,6.57,0.0,0.0,0.0,4.32
5,11,1,,,,,5.335,0.0,0.0,0.0,2.587439618578166
5,11,1,,,,,5.425,0.0,0.0,0.0,2.927760496843766
5,11,1,,,,,5.39,0.0,0.0,0.0,6.1457946839728965
5,11,1,,,,,6.09,0.0,0.0,0.0,6.345983435893839
5,12,1,,,,,6.005,0.0,0.0,0.0,6.751146205749506
5,12,1,,,,,6.585,0.0,0.0,0.0,7.080957937488564
5,12,1,,,,,7.1175,0.0,0.0,0.0,7.363296768447
5,12,1,,,,,6.112500000000001,0.0,0.0,0.0,7.608156993525998
5,13,1,,,,,5.26,0.0,0.0,0.0,7.76
5,13,1,,,,,4.8575,0.0,0.0,0.0,7.8575
5,13,1,,,,,5.395,0.0,0.0,0.0,7.895
5,13,1,,,,,4.6675,0.0,0.0,0.0,7.6675
5,14,1,,,,,6.135,0.0,0.0,0.0,6.466448821732699
5,14,1,,,,,4.85,0.0,0.0,0.0,7.09251664942923
5,14,1,,,,,3.985,0.0,0.0,0.0,6.991820425394124
5,14,1,,,,,3.7325,0.0,0.0,0.0,6.9896313770455345
5,15,1,,,,,5.237500000000001,0.0,0.0,0.0,4.888448296538739
5,15,1,,,,,4.43,0.0,0.0,0.0,4.853257588926723
5,15,1,,,,,4.895,0.0,0.0,0.0,4.831837158206365
5,15,1,,,,,5.852499999999999,0.0,0.0,0.0,4.805826635188788
5,16,1,,,,,5.772500000000001,0.0,0.0,0.0,6.077034476840328
5,16,1,,,,,5.807500000000001,0.0,0.0,0.0,5.9089338126369615
5,16,1,,,,,6.275,0.0,0.0,0.0,5.6880573585092815
5,16,1,,,,,5.5225,0.0,0.0,0.0,5.490636811014629
5,17,1,,,,,6.205,0.0,0.0,0.0,3.832179260215237
5,17,1,,,,,6.0975,0.0,0.0,0.0,3.6278535203901887
5,17,1,,,,,7.2175,0.0,0.0,0.0,3.41066811861811
5,17,1,,,,,6.9825,0.0,0.0,0.0,3.133470961093219
5,18,1,,,,,7.4175,0.0,0.0,0.0,1.34529797473914
5,18,1,,,,,5.9575,0.0,0.0,0.0,1.2255423736980164
5,18,1,,,,,5.2225,0.0,0.0,0.0,1.0992783160785715
5,18,1,,,,,6.5075,0.0,0.0,0.0,0.9782210237217839
5,19,1,,,,,5.4325,0.0,0.0,0.0,2.191806272682151
5,19,1,,,,,7.115,0.0,0.0,0.0,1.8009657197372582
5,19,1,,,,,7.58,0.0,0.0,0.0,1.4325081059478
5,19,1,,,,,6.7825,0.0,0.0,0.0,1.0554416694062516
5,20,1,,,,,6.55,0.0,0.0,0.0,0.0
5,20,1,,,,,5.9125,0.0,0.0,0.0,0.0
5,20,1,,,,,6.675,0.0,0.0,0.0,0.0
5,20,1,,,,,7.8025,0.0,0.0,0.0,0.0
5,21,1,,,,,7.48,0.0,0.0,0.0,0.0
5,21,1,,,,,8.155,0.0,0.0,0.0,0.0
5,21,1,,,,,7.32,0.0,0.0,0.0,0.0
5,21,1,,,,,5.255,0.0,0.0,0.0,0.0
5,22,1,,,,,3.5,0.0,0.0,0.0,0.0
5,22,1,,,,,3.25,0.0,0.0,0.0,0.0
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,3.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.5,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.25,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.5,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.5425,0.0,0.0,0.0,0.5157124283093281
5,8,2,,,,,2.66,0.0,0.0,0.0,0.6044142096626323
5,8,2,,,,,3.2775,0.0,0.0,0.0,1.048280894883628
5,8,2,,,,,3.455,0.0,0.0,0.0,1.7188029087281105
5,8,2,,,,,3.9875,0.0,0.0,0.0,2.785971747663696
5,9,2,,,,,3.72,0.0,0.0,0.0,2.2150669672653915
5,9,2,,,,,4.6875,0.0,0.0,0.0,3.063873366606843
5,9,2,,,,,4.47,0.0,0.0,0.0,3.5767884635350997
5,9,2,,,,,5.8225,0.0,0.0,0.0,3.762890401358626
5,10,2,,,,,5.065,0.0,0.0,0.0,4.8814564180623154
5,10,2,,,,,5.0025,0.0,0.0,0.0,5.13819500947513
5,10,2,,,,,4.7625,0.0,0.0,0.0,5.494205856234233
5,10,2,,,,,5.7675,0.0,0.0,0.0,6.528006584323166
5,11,2,,,,,6.575,0.0,0.0,0.0,5.152413713994679
5,11,2,,,,,6.4125,0.0,0.0,0.0,4.969404483716178
5,11,2,,,,,6.4725,0.0,0.0,0.0,5.600082446522085
5,11,2,,,,,7.5075,0.0,0.0,0.0,5.639499819197454
5,12,2,,,,,8.15,0.0,0.0,0.0,4.543188100031088
5,12,2,,,,,6.0175,0.0,0.0,0.0,6.8563059122512175
5,12,2,,,,,5.72,0.0,0.0,0.0,7.298411851017683
5,12,2,,,,,5.76,0.0,0.0,0.0,7.581750463707794
5,13,2,,,,,5.405,0.0,0.0,0.0,5.898762489682243
5,13,2,,,,,4.8275,0.0,0.0,0.0,5.191850692403161
5,13,2,,,,,5.835,0.0,0.0,0.0,4.557552191521327
5,13,2,,,,,5.305,0.0,0.0,0.0,2.182670262293719
5,14,2,,,,,4.885,0.0,0.0,0.0,3.0372593638970042
5,14,2,,,,,4.075,0.0,0.0,0.0,2.809556727184049
5,14,2,,,,,3.0825,0.0,0.0,0.0,3.3659591378616738
5,14,2,,,,,4.19,0.0,0.0,0.0,3.6285516947161316
5,15,2,,,,,2.9825,0.0,0.0,0.0,2.5257687880398763
5,15,2,,,,,3.9375,0.0,0.0,0.0,3.990804198468204
5,15,2,,,,,6.5025,0.0,0.0,0.0,4.9247269753807625
5,15,2,,,,,6.390000000000001,0.0,0.0,0.0,4.7084030094824865
5,16,2,,,,,5.425,0.0,0.0,0.0,2.5357380584646565
5,16,2,,,,,5.699999999999999,0.0,0.0,0.0,3.1619729635915554
5,16,2,,,,,5.4075,0.0,0.0,0.0,3.041859055559019
5,16,2,,,,,5.12,0.0,0.0,0.0,2.92379837672362
5,17,2,,,,,4.82,0.0,0.0,0.0,1.2115964988114345
5,17,2,,,,,5.235,0.0,0.0,0.0,1.1520825945443038
5,17,2,,,,,5.055,0.0,0.0,0.0,1.0756916129476883
5,17,2,,,,,4.65,0.0,0.0,0.0,1.0037419674904113
5,18,2,,,,,5.2025,0.0,0.0,0.0,0.9649962340089375
5,18,2,,,,,3.4675,0.0,0.0,0.0,0.8750350281474605
5,18,2,,,,,3.4575,0.0,0.0,0.0,0.7804366467261133
5,18,2,,,,,3.4375,0.0,0.0,0.0,0.6839833950808183
5,19,2,,,,,3.1475,0.0,0.0,0.0,1.7086180823627426
5,19,2,,,,,3.0975,0.0,0.0,0.0,1.4100509829824381
5,19,2,,,,,2.795,0.0,0.0,0.0,1.1101267604231322
5,19,2,,,,,3.5225,0.0,0.0,0.0,0.8264880160118429
5,20,2,,,,,2.795,0.0,0.0,0.0,1.045
5,20,2,,,,,2.9125,0.0,0.0,0.0,0.6625
5,20,2,,,,,2.685,0.0,0.0,0.0,0.435
5,20,2,,,,,3.8175,0.0,0.0,0.0,0.3175
5,21,2,,,,,3.4875,0.0,0.0,0.0,0.0
5,21,2,,,,,4.9075,0.0,0.0,0.0,0.0
5,21,2,,,,,4.5725,0.0,0.0,0.0,0.0
5,21,2,,,,,4.7575,0.0,0.0,0.0,0.0
5,22,2,,,,,4.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.75,0.0,0.0,0.0,0.0
5,22,2,,,,,3.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.75,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.75,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.5,0.0,0.0,0.0,0.0
5,7,3,,,,,2.27,0.0,0.0,0.0,0.13801147631396757
5,8,3,,,,,2.8925,0.0,0.0,0.0,0.4834221999107967
5,8,3,,,,,3.3225,0.0,0.0,0.0,1.0940607682191716
5,8,3,,,,,2.695,0.0,0.0,0.0,1.5096342383179266
5,8,3,,,,,2.7975,0.0,0.0,0.0,2.705468101255161
5,9,3,,,,,4.1275,0.0,0.0,0.0,1.5673498266184167
5,9,3,,,,,5.1375,0.0,0.0,0.0,2.478288187388095
5,9,3,,,,,4.69,0.0,0.0,0.0,2.1255228417959153
5,9,3,,,,,6.4275,0.0,0.0,0.0,4.782426394040811
5,10,3,,,,,5.3125,0.0,0.0,0.0,4.1592977686734285
5,10,3,,,,,4.8875,0.0,0.0,0.0,4.600692633920405
5,10,3,,,,,5.575,0.0,0.0,0.0,6.213481564630509
5,10,3,,,,,6.1975,0.0,0.0,0.0,4.003111893278344
5,11,3,,,,,6.4325,0.0,0.0,0.0,3.3054934210526317
5,11,3,,,,,5.6,0.0,0.0,0.0,3.4942982456140355
5,11,3,,,,,7.12,0.0,0.0,0.0,3.516842105263158
5,11,3,,,,,5.65,0.0,0.0,0.0,4.9596491228070185
5,12,3,,,,,6.2375,0.0,0.0,0.0,6.601372531499258
5,12,3,,,,,5.645,0.0,0.0,0.0,6.510741442940641
5,12,3,,,,,6.0175,0.0,0.0,0.0,7.6105619500438575
5,12,3,,,,,6.4175,0.0,0.0,0.0,5.552991290875258
5,13,3,,,,,6.685,0.0,0.0,0.0,5.122490617272146
5,13,3,,,,,5.6275,0.0,0.0,0.0,5.7201864475098825
5,13,3,,,,,5.075,0.0,0.0,0.0,3.085577751768816
5,13,3,,,,,5.4175,0.0,0.0,0.0,5.75471039438282
5,14,3,,,,,6.4025,0.0,0.0,0.0,2.5098324594843
5,14,3,,,,,6.0425,0.0,0.0,0.0,0.9534043949694218
5,14,3,,,,,5.1725,0.0,0.0,0.0,1.2337089753085941
5,14,3,,,,,7.154999999999999,0.0,0.0,0.0,2.327265660447602
5,15,3,,,,,5.8875,0.0,0.0,0.0,2.9969851683767432
5,15,3,,,,,5.789999999999999,0.0,0.0,0.0,4.776780452512497
5,15,3,,,,,6.34,0.0,0.0,0.0,4.80744014732965
5,15,3,,,,,7.07,0.0,0.0,0.0,3.108893054459353
5,16,3,,,,,8.285,0.0,0.0,0.0,1.2472994501281403
5,16,3,,,,,9.81,0.0,0.0,0.0,1.4824277127196208
5,16,3,,,,,8.235,0.0,0.0,0.0,1.7847354789086671
5,16,3,,,,,9.2225,0.0,0.0,0.0,2.0030688656007567
5,17,3,,,,,8.594999999999999,0.0,0.0,0.0,3.8706259648914134
5,17,3,,,,,8.875,0.0,0.0,0.0,4.056045172790403
5,17,3,,,,,9.905,0.0,0.0,0.0,3.9103586522983402
5,17,3,,,,,9.2725,0.0,0.0,0.0,3.6570627700791842
5,18,3,,,,,7.33,0.0,0.0,0.0,1.4975397346963613
5,18,3,,,,,4.8725,0.0,0.0,0.0,1.3626727211877814
5,18,3,,,,,3.88,0.0,0.0,0.0,1.2174880126566874
5,18,3,,,,,4.140000000000001,0.0,0.0,0.0,1.0730402823414873
5,19,3,,,,,3.855,0.0,0.0,0.0,1.7250430844665872
5,19,3,,,,,3.32,0.0,0.0,0.0,1.4278134386728274
5,19,3,,,,,3.5425,0.0,0.0,0.0,1.1347505636144941
5,19,3,,,,,2.95,0.0,0.0,0.0,0.9444680333633488
5,20,3,,,,,2.72,0.0,0.0,0.0,1.22
5,20,3,,,,,2.925,0.0,0.0,0.0,1.175
5,20,3,,,,,3.0,0.0,0.0,0.0,0.75
5,20,3,,,,,3.46,0.0,0.0,0.0,0.46
5,21,3,,,,,3.61,0.0,0.0,0.0,0.0
5,21,3,,,,,5.2,0.0,0.0,0.0,0.0
5,21,3,,,,,4.3175,0.0,0.0,0.0,0.0
5,21,3,,,,,3.505,0.0,0.0,0.0,0.0
5,22,3,,,,,3.75,0.0,0.0,0.0,0.0
5,22,3,,,,,3.0,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,1.75,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,1.75,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.3025,0.0,0.0,0.0,0.06992112627930815
5,8,4,,,,,2.92,0.0,0.0,0.0,0.33072995015472895
5,8,4,,,,,3.075,0.0,0.0,0.0,0.6322778458840407
5,8,4,,,,,3.265,0.0,0.0,0.0,1.0019172019393259
5,8,4,,,,,3.82,0.0,0.0,0.0,1.59528564192281
5,9,4,,,,,3.615,0.0,0.0,0.0,1.6577045602769278
5,9,4,,,,,3.5425,0.0,0.0,0.0,2.2932818692620276
5,9,4,,,,,3.4925,0.0,0.0,0.0,2.2189453418953495
5,9,4,,,,,3.9375,0.0,0.0,0.0,2.880540435458787
5,10,4,,,,,4.7575,0.0,0.0,0.0,3.05669234288586
5,10,4,,,,,4.255,0.0,0.0,0.0,5.084332114080357
5,10,4,,,,,4.8425,0.0,0.0,0.0,2.4947754780807077
5,10,4,,,,,4.0625,0.0,0.0,0.0,2.115650846404942
5,11,4,,,,,6.1125,0.0,0.0,0.0,4.9215610209269745
5,11,4,,,,,5.8475,0.0,0.0,0.0,2.08425993952151
5,11,4,,,,,7.9625,0.0,0.0,0.0,3.342148888136656
5,11,4,,,,,6.4175,0.0,0.0,0.0,5.26564723557058
5,12,4,,,,,6.14,0.0,0.0,0.0,6.028381879535261
5,12,4,,,,,5.145,0.0,0.0,0.0,6.769656850064433
5,12,4,,,,,6.879999999999999,0.0,0.0,0.0,6.509474244514459
5,12,4,,,,,5.555,0.0,0.0,0.0,6.435837658038051
5,13,4,,,,,5.195,0.0,0.0,0.0,5.356462320304825
5,13,4,,,,,4.734999999999999,0.0,0.0,0.0,3.2294409630893495
5,13,4,,,,,4.3100000000000005,0.0,0.0,0.0,3.0781284681654846
5,13,4,,,,,5.165,0.0,0.0,0.0,2.7365945510516174
5,14,4,,,,,4.029999999999999,0.0,0.0,0.0,2.2794675012706342
5,14,4,,,,,5.645,0.0,0.0,0.0,3.1182814497580127
5,14,4,,,,,3.995,0.0,0.0,0.0,4.8861852873771525
5,14,4,,,,,4.565,0.0,0.0,0.0,5.1269211290955035
5,15,4,,,,,4.3025,0.0,0.0,0.0,4.697044975658883
5,15,4,,,,,3.82,0.0,0.0,0.0,4.863408369368085
5,15,4,,,,,5.5375,0.0,0.0,0.0,4.843195994431452
5,15,4,,,,,4.7575,0.0,0.0,0.0,4.8245384175668695
5,16,4,,,,,5.109999999999999,0.0,0.0,0.0,3.3651941836129904
5,16,4,,,,,5.16,0.0,0.0,0.0,3.2767528121645544
5,16,4,,,,,4.3525,0.0,0.0,0.0,3.140774203562584
5,16,4,,,,,4.6375,0.0,0.0,0.0,2.824596300634425
5,17,4,,,,,5.7825,0.0,0.0,0.0,1.2088766493400565
5,17,4,,,,,5.6125,0.0,0.0,0.0,1.079955462701324
5,17,4,,,,,5.39,0.0,0.0,0.0,1.1333519243315453
5,17,4,,,,,4.7375,0.0,0.0,0.0,1.0559030025075304
5,18,4,,,,,4.9825,0.0,0.0,0.0,0.9937014965196799
5,18,4,,,,,4.77,0.0,0.0,0.0,0.9513208506570743
5,18,4,,,,,4.015,0.0,0.0,0.0,0.8007449088864054
5,18,4,,,,,3.2,0.0,0.0,0.0,0.7379218338430137
5,19,4,,,,,4.217499999999999,0.0,0.0,0.0,1.2678514341250968
5,19,4,,,,,4.5600000000000005,0.0,0.0,0.0,1.0584696876586421
5,19,4,,,,,3.195,0.0,0.0,0.0,1.2562904787987281
5,19,4,,,,,3.47,0.0,0.0,0.0,0.6268606888075454
5,20,4,,,,,3.48,0.0,0.0,0.0,0.98
5,20,4,,,,,4.165,0.0,0.0,0.0,0.915
5,20,4,,,,,4.005,0.0,0.0,0.0,0.755
5,20,4,,,,,3.7875,0.0,0.0,0.0,0.5375
5,21,4,,,,,4.3575,0.0,0.0,0.0,0.0
5,21,4,,,,,4.9425,0.0,0.0,0.0,0.0
5,21,4,,,,,4.5725,0.0,0.0,0.0,0.0
5,21,4,,,,,3.2525,0.0,0.0,0.0,0.0
5,22,4,,,,,3.5,0.0,0.0,0.0,0.0
5,22,4,,,,,3.0,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.75,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,1.75,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.5,0.0,0.0,0.0,0.0
5,7,5,,,,,2.06,0.0,0.0,0.0,0.07897666944973929
5,8,5,,,,,2.16,0.0,0.0,0.0,0.16
5,8,5,,,,,2.215,0.0,0.0,0.0,0.215
5,8,5,,,,,2.985,0.0,0.0,0.0,0.235
5,8,5,,,,,3.4325,0.0,0.0,0.0,0.4325
5,9,5,,,,,3.765,0.0,0.0,0.0,1.015
5,9,5,,,,,4.6675,0.0,0.0,0.0,1.9175
5,9,5,,,,,4.3625,0.0,0.0,0.0,1.6125
5,9,5,,,,,4.8225,0.0,0.0,0.0,1.8225
5,10,5,,,,,5.2725,0.0,0.0,0.0,2.7725
5,10,5,,,,,5.555,0.0,0.0,0.0,3.555
5,10,5,,,,,6.172499999999999,0.0,0.0,0.0,2.6725
5,10,5,,,,,7.047499999999999,0.0,0.0,0.0,2.7975
5,11,5,,,,,5.6,0.0,0.0,0.0,5.35
5,11,5,,,,,6.1425,0.0,0.0,0.0,6.3925
5,11,5,,,,,6.504999999999999,0.0,0.0,0.0,6.505
5,11,5,,,,,7.077500000000001,0.0,0.0,0.0,5.5775
5,12,5,,,,,7.835000000000001,0.0,0.0,0.0,6.085
5,12,5,,,,,6.725,0.0,0.0,0.0,4.725
5,12,5,,,,,7.15,0.0,0.0,0.0,6.15
5,12,5,,,,,6.525,0.0,0.0,0.0,4.525
5,13,5,,,,,6.075,0.0,0.0,0.0,5.928653614196709
5,13,5,,,,,6.1,0.0,0.0,0.0,6.627468298759819
5,13,5,,,,,5.9925,0.0,0.0,0.0,4.501719113137197
5,13,5,,,,,5.41,0.0,0.0,0.0,1.2713918777212714
5,14,5,,,,,5.8425,0.0,0.0,0.0,0.95218923258216
5,14,5,,,,,6.65,0.0,0.0,0.0,2.745442638566411
5,14,5,,,,,6.8675,0.0,0.0,0.0,6.421285282424773
5,14,5,,,,,6.215,0.0,0.0,0.0,4.9810173585419175
5,15,5,,,,,5.9675,0.0,0.0,0.0,5.066662866678996
5,15,5,,,,,6.125,0.0,0.0,0.0,7.647334944915591
5,15,5,,,,,6.9025,0.0,0.0,0.0,6.945722310286826
5,15,5,,,,,8.690000000000001,0.0,0.0,0.0,7.467683266844558
5,16,5,,,,,8.9525,0.0,0.0,0.0,5.3623048813118315
5,16,5,,,,,7.752500000000001,0.0,0.0,0.0,5.218398678525872
5,16,5,,,,,7.807500000000001,0.0,0.0,0.0,5.078090130809561
5,16,5,,,,,8.5425,0.0,0.0,0.0,4.887414412118164
5,17,5,,,,,9.765,0.0,0.0,0.0,6.515
5,17,5,,,,,10.4325,0.0,0.0,0.0,6.1825
5,17,5,,,,,11.1175,0.0,0.0,0.0,5.8675
5,17,5,,,,,9.135,0.0,0.0,0.0,5.635
5,18,5,,,,,8.379999999999999,0.0,0.0,0.0,3.6752237292875622
5,18,5,,,,,5.55,0.0,0.0,0.0,3.12583461511571
5,18,5,,,,,3.7125,0.0,0.0,0.0,3.9901752473257366
5,18,5,,,,,3.1175,0.0,0.0,0.0,2.242549530692862
5,19,5,,,,,3.9275,0.0,0.0,0.0,2.012143300238614
5,19,5,,,,,3.515,0.0,0.0,0.0,1.6702239958726288
5,19,5,,,,,2.94,0.0,0.0,0.0,1.8152806704521376
5,19,5,,,,,2.7825,0.0,0.0,0.0,1.2702820216748405
5,20,5,,,,,2.8825000000000003,0.0,0.0,0.0,1.1325
5,20,5,,,,,3.0325,0.0,0.0,0.0,0.7825
5,20,5,,,,,3.31,0.0,0.0,0.0,0.56
5,20,5,,,,,3.485,0.0,0.0,0.0,0.485
5,21,5,,,,,3.645,0.0,0.0,0.0,0.0
5,21,5,,,,,3.7425,0.0,0.0,0.0,0.0
5,21,5,,,,,4.085,0.0,0.0,0.0,0.0
5,21,5,,,,,3.26,0.0,0.0,0.0,0.0
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.5,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,1.7675,0.0,0.0,0.0,0.01904718234981393
5,8,6,,,,,2.3875,0.0,0.0,0.0,0.15468946515911833
5,8,6,,,,,1.91,0.0,0.0,0.0,0.18000228673061042
5,8,6,,,,,2.195,0.0,0.0,0.0,0.21937778695293145
5,8,6,,,,,3.235,0.0,0.0,0.0,0.264378358635584
5,9,6,,,,,3.505,0.0,0.0,0.0,0.284916128458763
5,9,6,,,,,3.2175,0.0,0.0,0.0,0.8016757732124018
5,9,6,,,,,3.1925,0.0,0.0,0.0,1.6117314325559435
5,9,6,,,,,4.0600000000000005,0.0,0.0,0.0,1.7430163152771385
5,10,6,,,,,3.585,0.0,0.0,0.0,2.8440350044845304
5,10,6,,,,,3.9125,0.0,0.0,0.0,1.667798305098953
5,10,6,,,,,3.7525,0.0,0.0,0.0,1.5072883930292793
5,10,6,,,,,3.54,0.0,0.0,0.0,2.2972981164972044
5,11,6,,,,,4.032500000000001,0.0,0.0,0.0,3.7825
5,11,6,,,,,3.2975,0.0,0.0,0.0,0.2975
5,11,6,,,,,3.88,0.0,0.0,0.0,0.13
5,11,6,,,,,3.7875,0.0,0.0,0.0,0.2875
5,12,6,,,,,2.855,0.0,0.0,0.0,1.355
5,12,6,,,,,3.775,0.0,0.0,0.0,2.525
5,12,6,,,,,4.64,0.0,0.0,0.0,6.14
5,12,6,,,,,4.25,0.0,0.0,0.0,7.75
5,13,6,,,,,5.550000000000001,0.0,0.0,0.0,7.8
5,13,6,,,,,3.855,0.0,0.0,0.0,7.855
5,13,6,,,,,2.885,0.0,0.0,0.0,7.635
5,13,6,,,,,3.85,0.0,0.0,0.0,7.6
5,14,6,,,,,3.4850000000000003,0.0,0.0,0.0,6.985
5,14,6,,,,,4.55,0.0,0.0,0.0,7.05
5,14,6,,,,,2.885,0.0,0.0,0.0,6.635
5,14,6,,,,,3.52,0.0,0.0,0.0,7.27
5,15,6,,,,,3.615,0.0,0.0,0.0,7.115
5,15,6,,,,,4.09,0.0,0.0,0.0,6.84
5,15,6,,,,,3.2625,0.0,0.0,0.0,6.2625
5,15,6,,,,,3.0625,0.0,0.0,0.0,6.3125
5,16,6,,,,,4.8625,0.0,0.0,0.0,6.8625
5,16,6,,,,,3.9,0.0,0.0,0.0,6.9
5,16,6,,,,,3.865,0.0,0.0,0.0,6.615
5,16,6,,,,,4.12,0.0,0.0,0.0,6.12
5,17,6,,,,,4.84,0.0,0.0,0.0,6.34
5,17,6,,,,,3.4850000000000003,0.0,0.0,0.0,5.735
5,17,6,,,,,3.4025,0.0,0.0,0.0,2.6525
5,17,6,,,,,5.4825,0.0,0.0,0.0,5.7325
5,18,6,,,,,3.325,0.0,0.0,0.0,4.287877713811079
5,18,6,,,,,3.575,0.0,0.0,0.0,4.053567456225774
5,18,6,,,,,3.4450000000000003,0.0,0.0,0.0,3.69741586469611
5,18,6,,,,,3.5,0.0,0.0,0.0,3.7489641213648772
5,19,6,,,,,2.92,0.0,0.0,0.0,2.6117826181998938
5,19,6,,,,,3.2525,0.0,0.0,0.0,2.267801784414892
5,19,6,,,,,2.605,0.0,0.0,0.0,1.7343225272273743
5,19,6,,,,,2.9925,0.0,0.0,0.0,1.2296799866445873
5,20,6,,,,,2.8375,0.0,0.0,0.0,0.0
5,20,6,,,,,2.72,0.0,0.0,0.0,0.0
5,20,6,,,,,3.08,0.0,0.0,0.0,0.0
5,20,6,,,,,4.42,0.0,0.0,0.0,0.0
5,21,6,,,,,4.0075,0.0,0.0,0.0,0.0
5,21,6,,,,,3.4125,0.0,0.0,0.0,0.0
5,21,6,,,,,3.8775,0.0,0.0,0.0,0.0
5,21,6,,,,,2.7675,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.75,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0025,0.0,0.0,0.0,0.028497939667703844
5,7,7,,,,,2.0925,0.0,0.0,0.0,1.054423767705042
5,8,7,,,,,2.0025,0.0,0.0,0.0,0.9550486240780398
5,8,7,,,,,2.3125,0.0,0.0,0.0,1.1819908713837126
5,8,7,,,,,2.06,0.0,0.0,0.0,2.1181276415196133
5,8,7,,,,,3.535,0.0,0.0,0.0,2.023568371808916
5,9,7,,,,,4.17,0.0,0.0,0.0,2.1678220541687963
5,9,7,,,,,5.13,0.0,0.0,0.0,3.020128160936015
5,9,7,,,,,4.365,0.0,0.0,0.0,3.9187552517666706
5,9,7,,,,,3.65,0.0,0.0,0.0,4.9100243107241965
5,10,7,,,,,3.2425,0.0,0.0,0.0,4.442622550148791
5,10,7,,,,,3.765000000000001,0.0,0.0,0.0,5.158511611815018
5,10,7,,,,,5.2325,0.0,0.0,0.0,5.799043930147959
5,10,7,,,,,4.5525,0.0,0.0,0.0,4.867360558027318
5,11,7,,,,,3.745,0.0,0.0,0.0,5.945167317143683
5,11,7,,,,,3.455,0.0,0.0,0.0,6.466573793003758
5,11,7,,,,,4.8825,0.0,0.0,0.0,6.951141767851981
5,11,7,,,,,4.2625,0.0,0.0,0.0,7.381868856605956
5,12,7,,,,,4.005,0.0,0.0,0.0,6.164456595943903
5,12,7,,,,,4.695,0.0,0.0,0.0,7.090849753447863
5,12,7,,,,,4.32,0.0,0.0,0.0,7.214040332903177
5,12,7,,,,,4.7775,0.0,0.0,0.0,5.940249741335232
5,13,7,,,,,4.895,0.0,0.0,0.0,6.826399987417803
5,13,7,,,,,3.3475,0.0,0.0,0.0,3.5428972702272894
5,13,7,,,,,3.8775,0.0,0.0,0.0,5.514295873306782
5,13,7,,,,,3.5124999999999997,0.0,0.0,0.0,6.9279961873572065
5,14,7,,,,,3.7325,0.0,0.0,0.0,6.00692075822433
5,14,7,,,,,3.975,0.0,0.0,0.0,6.001276924126405
5,14,7,,,,,3.4800000000000004,0.0,0.0,0.0,6.005039480191688
5,14,7,,,,,3.4849999999999994,0.0,0.0,0.0,6.008802036256971
5,15,7,,,,,3.1999999999999997,0.0,0.0,0.0,4.897703371982318
5,15,7,,,,,3.92,0.0,0.0,0.0,4.879221472465404
5,15,7,,,,,3.865,0.0,0.0,0.0,4.845337990017727
5,15,7,,,,,3.7575,0.0,0.0,0.0,4.77911118341545
5,16,7,,,,,4.025,0.0,0.0,0.0,3.3742924207185845
5,16,7,,,,,5.52,0.0,0.0,0.0,3.263624309170901
5,16,7,,,,,3.8475,0.0,0.0,0.0,3.1887605866533506
5,16,7,,,,,3.6475,0.0,0.0,0.0,3.3189583649447427
5,17,7,,,,,3.6125,0.0,0.0,0.0,1.3864455796302557
5,17,7,,,,,4.0925,0.0,0.0,0.0,1.1876161256797657
5,17,7,,,,,3.3475,0.0,0.0,0.0,1.091125361262616
5,17,7,,,,,3.4175000000000004,0.0,0.0,0.0,1.1535032291686522
5,18,7,,,,,2.9850000000000003,0.0,0.0,0.0,3.863025800294025
5,18,7,,,,,3.0325,0.0,0.0,0.0,3.5291157382819818
5,18,7,,,,,3.6225,0.0,0.0,0.0,3.226567394801456
5,18,7,,,,,3.1425,0.0,0.0,0.0,2.503403061604103
5,19,7,,,,,2.8975,0.0,0.0,0.0,2.8703519461177285
5,19,7,,,,,2.3025,0.0,0.0,0.0,2.099757063045614
5,19,7,,,,,2.865,0.0,0.0,0.0,1.2448071188088004
5,19,7,,,,,2.355,0.0,0.0,0.0,1.235687652736941
5,20,7,,,,,2.4825,0.0,0.0,0.0,1.2325
5,20,7,,,,,2.31,0.0,0.0,0.0,0.81
5,20,7,,,,,2.665,0.0,0.0,0.0,0.665
5,20,7,,,,,3.02,0.0,0.0,0.0,0.52
5,21,7,,,,,3.32,0.0,0.0,0.0,0.0
5,21,7,,,,,3.9325,0.0,0.0,0.0,0.0
5,21,7,,,,,3.5775,0.0,0.0,0.0,0.0
5,21,7,,,,,3.015,0.0,0.0,0.0,0.0
5,22,7,,,,,3.0,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
