month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,7,1,,,,,2.25,0.0,0.0,0.0,0.0
5,7,1,,,,,2.25,0.0,0.0,0.0,0.0
5,8,1,,,,,2.0,0.0,0.0,0.0,0.0
5,8,1,,,,,2.06,0.0,0.0,0.0,0.1560198938229488
5,8,1,,,,,2.73,0.0,0.0,0.0,0.5980762596546372
5,8,1,,,,,3.4225,0.0,0.0,0.0,1.0986400856699312
5,9,1,,,,,3.4375,0.0,0.0,0.0,0.5225857572308619
5,9,1,,,,,5.13,0.0,0.0,0.0,0.7525234904124412
5,9,1,,,,,4.645,0.0,0.0,0.0,0.7704407163746421
5,9,1,,,,,4.415,0.0,0.0,0.0,1.0929507836942598
5,10,1,,,,,4.955,0.0,0.0,0.0,1.4642094779692922
5,10,1,,,,,5.8,0.0,0.0,0.0,0.9720892799796131
5,10,1,,,,,4.34,0.0,0.0,0.0,2.23580534395311
5,10,1,,,,,4.6125,0.0,0.0,0.0,3.174479054933424
5,11,1,,,,,5.08,0.0,0.0,0.0,2.0850046452106015
5,11,1,,,,,6.915,0.0,0.0,0.0,2.4666858234322144
5,11,1,,,,,5.140000000000001,0.0,0.0,0.0,2.723038853581059
5,11,1,,,,,6.855,0.0,0.0,0.0,2.398325015392522
5,12,1,,,,,6.275,0.0,0.0,0.0,2.525
5,12,1,,,,,6.1975,0.0,0.0,0.0,3.6975
5,12,1,,,,,6.6975,0.0,0.0,0.0,3.6975
5,12,1,,,,,6.7925,0.0,0.0,0.0,3.2925
5,13,1,,,,,4.6,0.0,0.0,0.0,3.586723059291263
5,13,1,,,,,5.0775,0.0,0.0,0.0,4.031569880281283
5,13,1,,,,,4.0875,0.0,0.0,0.0,3.5750778545533044
5,13,1,,,,,4.73,0.0,0.0,0.0,3.47492909380686
5,14,1,,,,,4.825,0.0,0.0,0.0,5.70910596189588
5,14,1,,,,,4.6825,0.0,0.0,0.0,6.05949315183198
5,14,1,,,,,4.255,0.0,0.0,0.0,4.9054206591053875
5,14,1,,,,,4.19,0.0,0.0,0.0,5.086739904247145
5,15,1,,,,,5.029999999999999,0.0,0.0,0.0,1.8582190827163048
5,15,1,,,,,3.3425,0.0,0.0,0.0,2.6385976500625787
5,15,1,,,,,4.56,0.0,0.0,0.0,3.165582706129357
5,15,1,,,,,4.77,0.0,0.0,0.0,4.054296180471938
5,16,1,,,,,4.234999999999999,0.0,0.0,0.0,1.669967449726624
5,16,1,,,,,6.42,0.0,0.0,0.0,3.676169956445186
5,16,1,,,,,4.9425,0.0,0.0,0.0,2.9457926937571433
5,16,1,,,,,4.1775,0.0,0.0,0.0,1.0666123196799802
5,17,1,,,,,4.22,0.0,0.0,0.0,0.8110982406942565
5,17,1,,,,,5.995,0.0,0.0,0.0,0.3067351214808229
5,17,1,,,,,5.3375,0.0,0.0,0.0,0.4477509323629461
5,17,1,,,,,5.215,0.0,0.0,0.0,1.0149021133560112
5,18,1,,,,,5.49,0.0,0.0,0.0,1.9504231218236852
5,18,1,,,,,3.8625,0.0,0.0,0.0,1.8505520583568094
5,18,1,,,,,3.890000000000001,0.0,0.0,0.0,2.459569719890109
5,18,1,,,,,4.0175,0.0,0.0,0.0,1.1886614808704588
5,19,1,,,,,3.79,0.0,0.0,0.0,1.2100047745459406
5,19,1,,,,,3.76,0.0,0.0,0.0,1.4163621779568762
5,19,1,,,,,3.3225,0.0,0.0,0.0,1.2404893909589196
5,19,1,,,,,3.3225,0.0,0.0,0.0,1.2404893909589196
5,20,1,,,,,3.1675,0.0,0.0,0.0,0.9175
5,20,1,,,,,3.3475,0.0,0.0,0.0,0.8475
5,20,1,,,,,2.9025,0.0,0.0,0.0,0.9025
5,20,1,,,,,3.295,0.0,0.0,0.0,0.545
5,21,1,,,,,4.03,0.0,0.0,0.0,0.0
5,21,1,,,,,4.06,0.0,0.0,0.0,0.0
5,21,1,,,,,3.865,0.0,0.0,0.0,0.0
5,21,1,,,,,3.01,0.0,0.0,0.0,0.0
5,22,1,,,,,3.5,0.0,0.0,0.0,0.0
5,22,1,,,,,3.75,0.0,0.0,0.0,0.0
5,22,1,,,,,3.25,0.0,0.0,0.0,0.0
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,3.0,0.0,0.0,0.0,0.0
5,24,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.0,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.5,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,1.75,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.25,0.0,0.0,0.0,0.0
5,6,2,,,,,2.5,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.5,0.0,0.0,0.0,0.0
5,8,2,,,,,3.8075,0.0,0.0,0.0,0.20347496348332889
5,8,2,,,,,3.6775,0.0,0.0,0.0,0.6281183655354934
5,8,2,,,,,3.63,0.0,0.0,0.0,1.3447041064985212
5,8,2,,,,,3.9575,0.0,0.0,0.0,1.6189529703238776
5,9,2,,,,,3.855,0.0,0.0,0.0,1.4402454691816897
5,9,2,,,,,4.29,0.0,0.0,0.0,1.7518775297648623
5,9,2,,,,,3.995,0.0,0.0,0.0,2.097199542843513
5,9,2,,,,,5.075,0.0,0.0,0.0,2.653083759018902
5,10,2,,,,,5.529999999999999,0.0,0.0,0.0,2.666998269234272
5,10,2,,,,,4.8225,0.0,0.0,0.0,3.3797305653227414
5,10,2,,,,,4.785,0.0,0.0,0.0,3.9873594813428657
5,10,2,,,,,4.5125,0.0,0.0,0.0,5.928487531980125
5,11,2,,,,,6.085,0.0,0.0,0.0,5.984810680452806
5,11,2,,,,,4.535,0.0,0.0,0.0,5.6482702485623015
5,11,2,,,,,4.6125,0.0,0.0,0.0,6.576560939860276
5,11,2,,,,,4.55,0.0,0.0,0.0,4.262845470613057
5,12,2,,,,,5.86,0.0,0.0,0.0,1.0993590126840334
5,12,2,,,,,4.3075,0.0,0.0,0.0,3.2757927337409374
5,12,2,,,,,5.37,0.0,0.0,0.0,4.575710485225436
5,12,2,,,,,6.13,0.0,0.0,0.0,6.31883828912084
5,13,2,,,,,5.52,0.0,0.0,0.0,4.863167419255451
5,13,2,,,,,4.79,0.0,0.0,0.0,6.642804771954004
5,13,2,,,,,5.252500000000001,0.0,0.0,0.0,6.83001909742353
5,13,2,,,,,5.35,0.0,0.0,0.0,6.9159174349919
5,14,2,,,,,4.7575,0.0,0.0,0.0,5.002892320281933
5,14,2,,,,,5.765000000000001,0.0,0.0,0.0,2.8944893716268116
5,14,2,,,,,4.0975,0.0,0.0,0.0,3.7267031152618775
5,14,2,,,,,3.455,0.0,0.0,0.0,5.731319592424404
5,15,2,,,,,4.0675,0.0,0.0,0.0,3.397580939968206
5,15,2,,,,,3.67,0.0,0.0,0.0,3.4630726271044057
5,15,2,,,,,4.045,0.0,0.0,0.0,5.140298761080247
5,15,2,,,,,5.12,0.0,0.0,0.0,4.389540396348204
5,16,2,,,,,5.24,0.0,0.0,0.0,3.3969995875972114
5,16,2,,,,,5.75,0.0,0.0,0.0,2.6978933188790006
5,16,2,,,,,5.22,0.0,0.0,0.0,2.683817353737023
5,16,2,,,,,5.2,0.0,0.0,0.0,3.1436322150416185
5,17,2,,,,,5.5925,0.0,0.0,0.0,2.90859042881633
5,17,2,,,,,5.59,0.0,0.0,0.0,2.38720251555958
5,17,2,,,,,6.345,0.0,0.0,0.0,2.3898029540296886
5,17,2,,,,,6.842499999999999,0.0,0.0,0.0,1.9984369642783633
5,18,2,,,,,6.33,0.0,0.0,0.0,0.8925752208888778
5,18,2,,,,,6.1875,0.0,0.0,0.0,0.7873692826910146
5,18,2,,,,,4.9625,0.0,0.0,0.0,0.6600499944260845
5,18,2,,,,,6.965,0.0,0.0,0.0,0.6607200959432683
5,19,2,,,,,7.2475,0.0,0.0,0.0,2.0467349096304446
5,19,2,,,,,7.970000000000001,0.0,0.0,0.0,2.1986610205204444
5,19,2,,,,,7.8325,0.0,0.0,0.0,1.4219601165322437
5,19,2,,,,,6.41,0.0,0.0,0.0,1.1334712093366264
5,20,2,,,,,7.0275,0.0,0.0,0.0,1.2775
5,20,2,,,,,8.455,0.0,0.0,0.0,0.455
5,20,2,,,,,7.175,0.0,0.0,0.0,0.425
5,20,2,,,,,6.285,0.0,0.0,0.0,0.535
5,21,2,,,,,3.9775,0.0,0.0,0.0,0.0
5,21,2,,,,,4.0725,0.0,0.0,0.0,0.0
5,21,2,,,,,4.1475,0.0,0.0,0.0,0.0
5,21,2,,,,,3.79,0.0,0.0,0.0,0.0
5,22,2,,,,,3.75,0.0,0.0,0.0,0.0
5,22,2,,,,,4.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.75,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,3.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,1,3,,,,,3.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.75,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.5,0.0,0.0,0.0,0.0
5,2,3,,,,,2.5,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,1.75,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.015,0.0,0.0,0.0,0.10331172946191958
5,7,3,,,,,2.355,0.0,0.0,0.0,0.723182106233437
5,8,3,,,,,3.2,0.0,0.0,0.0,0.21527786223438397
5,8,3,,,,,4.3375,0.0,0.0,0.0,0.36328139252052294
5,8,3,,,,,3.545,0.0,0.0,0.0,0.5866321745886963
5,8,3,,,,,3.58,0.0,0.0,0.0,0.8934031282726934
5,9,3,,,,,3.0575,0.0,0.0,0.0,1.3686216029027687
5,9,3,,,,,4.1175,0.0,0.0,0.0,1.9547998802454458
5,9,3,,,,,4.025,0.0,0.0,0.0,2.6430359826611785
5,9,3,,,,,6.720000000000001,0.0,0.0,0.0,3.370525094720394
5,10,3,,,,,5.827500000000001,0.0,0.0,0.0,2.794537181865608
5,10,3,,,,,5.4175,0.0,0.0,0.0,2.8921155897678017
5,10,3,,,,,5.2575,0.0,0.0,0.0,3.8028473968549443
5,10,3,,,,,5.157500000000001,0.0,0.0,0.0,3.1523246775069853
5,11,3,,,,,6.4,0.0,0.0,0.0,3.4
5,11,3,,,,,6.2575,0.0,0.0,0.0,3.7575
5,11,3,,,,,8.6025,0.0,0.0,0.0,5.3525
5,11,3,,,,,7.3025,0.0,0.0,0.0,5.5525
5,12,3,,,,,6.4825,0.0,0.0,0.0,5.447156500099004
5,12,3,,,,,6.92,0.0,0.0,0.0,6.875389508560895
5,12,3,,,,,6.03,0.0,0.0,0.0,6.984680382251892
5,12,3,,,,,6.6575,0.0,0.0,0.0,6.862970091096009
5,13,3,,,,,6.1325,0.0,0.0,0.0,5.351808349946769
5,13,3,,,,,6.25,0.0,0.0,0.0,6.5452201589238905
5,13,3,,,,,4.525,0.0,0.0,0.0,6.567037559453637
5,13,3,,,,,5.7875,0.0,0.0,0.0,6.359772254421047
5,14,3,,,,,4.872499999999999,0.0,0.0,0.0,7.814184425443844
5,14,3,,,,,4.779999999999999,0.0,0.0,0.0,7.970517743577525
5,14,3,,,,,4.5275,0.0,0.0,0.0,7.968036262337308
5,14,3,,,,,4.5275,0.0,0.0,0.0,7.968036262337308
5,15,3,,,,,3.7624999999999993,0.0,0.0,0.0,7.9487032215535836
5,15,3,,,,,4.73,0.0,0.0,0.0,7.916461991637767
5,15,3,,,,,4.199999999999999,0.0,0.0,0.0,7.886700856330858
5,15,3,,,,,4.155000000000001,0.0,0.0,0.0,7.842059153370495
5,16,3,,,,,4.324999999999999,0.0,0.0,0.0,5.830647810820224
5,16,3,,,,,3.945,0.0,0.0,0.0,5.73378081843599
5,16,3,,,,,4.16,0.0,0.0,0.0,5.521418565901325
5,16,3,,,,,4.3725,0.0,0.0,0.0,5.307193486590037
5,17,3,,,,,4.825,0.0,0.0,0.0,6.825
5,17,3,,,,,5.5325,0.0,0.0,0.0,6.5325
5,17,3,,,,,4.355,0.0,0.0,0.0,6.105
5,17,3,,,,,3.9675,0.0,0.0,0.0,5.7175
5,18,3,,,,,5.955,0.0,0.0,0.0,3.671943380728871
5,18,3,,,,,4.8425,0.0,0.0,0.0,3.0634801404063636
5,18,3,,,,,3.795,0.0,0.0,0.0,3.0299705706494717
5,18,3,,,,,4.01,0.0,0.0,0.0,2.6525469954929015
5,19,3,,,,,3.975,0.0,0.0,0.0,3.0265043164389853
5,19,3,,,,,3.2725,0.0,0.0,0.0,2.367242523478245
5,19,3,,,,,3.465,0.0,0.0,0.0,1.844056118388405
5,19,3,,,,,3.24,0.0,0.0,0.0,1.3982919167423529
5,20,3,,,,,3.0425,0.0,0.0,0.0,1.0425
5,20,3,,,,,3.2625,0.0,0.0,0.0,0.7625
5,20,3,,,,,3.465,0.0,0.0,0.0,0.465
5,20,3,,,,,3.585,0.0,0.0,0.0,0.335
5,21,3,,,,,4.01,0.0,0.0,0.0,0.0
5,21,3,,,,,4.1925,0.0,0.0,0.0,0.0
5,21,3,,,,,4.115,0.0,0.0,0.0,0.0
5,21,3,,,,,4.0325,0.0,0.0,0.0,0.0
5,22,3,,,,,3.75,0.0,0.0,0.0,0.0
5,22,3,,,,,4.25,0.0,0.0,0.0,0.0
5,22,3,,,,,3.5,0.0,0.0,0.0,0.0
5,22,3,,,,,3.0,0.0,0.0,0.0,0.0
5,23,3,,,,,3.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,1,4,,,,,3.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.515,0.0,0.0,0.0,0.01601905482181067
5,7,4,,,,,1.8525,0.0,0.0,0.0,0.1094635412823729
5,8,4,,,,,3.7,0.0,0.0,0.0,0.2
5,8,4,,,,,3.81,0.0,0.0,0.0,0.31
5,8,4,,,,,3.75,0.0,0.0,0.0,0.5
5,8,4,,,,,3.2975,0.0,0.0,0.0,0.7975
5,9,4,,,,,3.4525,0.0,0.0,0.0,1.2513750743809215
5,9,4,,,,,3.4450000000000003,0.0,0.0,0.0,1.7638925164870374
5,9,4,,,,,4.1975,0.0,0.0,0.0,2.28681640411815
5,9,4,,,,,5.775,0.0,0.0,0.0,2.887788633186742
5,10,4,,,,,5.3375,0.0,0.0,0.0,3.40259617800784
5,10,4,,,,,5.605,0.0,0.0,0.0,3.9301897426877073
5,10,4,,,,,5.3225,0.0,0.0,0.0,4.406808083727007
5,10,4,,,,,6.5575,0.0,0.0,0.0,4.901267753040507
5,11,4,,,,,5.8,0.0,0.0,0.0,5.3143933195872375
5,11,4,,,,,4.1475,0.0,0.0,0.0,5.662837032522439
5,11,4,,,,,5.33,0.0,0.0,0.0,6.096511581715171
5,11,4,,,,,4.475,0.0,0.0,0.0,6.492584291382522
5,12,4,,,,,4.535,0.0,0.0,0.0,6.77636492218584
5,12,4,,,,,5.61,0.0,0.0,0.0,7.100951303867549
5,12,4,,,,,6.1325,0.0,0.0,0.0,7.373104500816059
5,12,4,,,,,5.8825,0.0,0.0,0.0,7.6227863328789125
5,13,4,,,,,6.047499999999999,0.0,0.0,0.0,7.396927340538007
5,13,4,,,,,5.3575,0.0,0.0,0.0,7.453845024466482
5,13,4,,,,,3.6625,0.0,0.0,0.0,7.506019568067583
5,13,4,,,,,4.449999999999999,0.0,0.0,0.0,7.54159312052288
5,14,4,,,,,3.975,0.0,0.0,0.0,7.266054572013873
5,14,4,,,,,5.5,0.0,0.0,0.0,7.288832172553102
5,14,4,,,,,4.515000000000001,0.0,0.0,0.0,7.302498732876639
5,14,4,,,,,3.755000000000001,0.0,0.0,0.0,7.293387692660948
5,15,4,,,,,3.75,0.0,0.0,0.0,6.2379969254238
5,15,4,,,,,5.475,0.0,0.0,0.0,6.21850318503185
5,15,4,,,,,4.422499999999999,0.0,0.0,0.0,6.177566330208757
5,15,4,,,,,4.865,0.0,0.0,0.0,6.1327307273072735
5,16,4,,,,,5.559999999999999,0.0,0.0,0.0,4.617477716944913
5,16,4,,,,,5.647500000000001,0.0,0.0,0.0,4.521403436662769
5,16,4,,,,,4.8725,0.0,0.0,0.0,4.358816193108371
5,16,4,,,,,4.095,0.0,0.0,0.0,4.194750883703478
5,17,4,,,,,4.515,0.0,0.0,0.0,5.770308795753629
5,17,4,,,,,5.8925,0.0,0.0,0.0,5.452579301826324
5,17,4,,,,,4.7825,0.0,0.0,0.0,5.145511871453625
5,17,4,,,,,5.845,0.0,0.0,0.0,4.772339647042359
5,18,4,,,,,5.1475,0.0,0.0,0.0,1.81012806156868
5,18,4,,,,,3.69,0.0,0.0,0.0,1.6492473256448974
5,18,4,,,,,3.935,0.0,0.0,0.0,1.4716631253355852
5,18,4,,,,,3.6675,0.0,0.0,0.0,1.2896832765037656
5,19,4,,,,,3.15,0.0,0.0,0.0,2.6111110495323864
5,19,4,,,,,3.625,0.0,0.0,0.0,2.175925874610322
5,19,4,,,,,3.595,0.0,0.0,0.0,1.7365960789747144
5,19,4,,,,,3.08,0.0,0.0,0.0,1.3097001454797368
5,20,4,,,,,2.605,0.0,0.0,0.0,1.105
5,20,4,,,,,2.72,0.0,0.0,0.0,0.72
5,20,4,,,,,3.225,0.0,0.0,0.0,0.475
5,20,4,,,,,3.845,0.0,0.0,0.0,0.345
5,21,4,,,,,3.77,0.0,0.0,0.0,0.0
5,21,4,,,,,3.95,0.0,0.0,0.0,0.0
5,21,4,,,,,3.87,0.0,0.0,0.0,0.0
5,21,4,,,,,3.54,0.0,0.0,0.0,0.0
5,22,4,,,,,3.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.0,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,1.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0125,0.0,0.0,0.0,0.08210411474086624
5,7,5,,,,,1.8375,0.0,0.0,0.0,0.5747288031860636
5,8,5,,,,,3.6725,0.0,0.0,0.0,0.23434268319304144
5,8,5,,,,,3.7725,0.0,0.0,0.0,0.3701935140295872
5,8,5,,,,,3.205,0.0,0.0,0.0,0.6181212803062832
5,8,5,,,,,2.75,0.0,0.0,0.0,1.0188812312740931
5,9,5,,,,,2.92,0.0,0.0,0.0,1.3015807880658465
5,9,5,,,,,3.91,0.0,0.0,0.0,1.8466872719566712
5,9,5,,,,,3.6325,0.0,0.0,0.0,2.372325667137109
5,9,5,,,,,5.4350000000000005,0.0,0.0,0.0,2.9869610392793144
5,10,5,,,,,5.7125,0.0,0.0,0.0,4.351044932073023
5,10,5,,,,,4.465,0.0,0.0,0.0,5.031636396156041
5,10,5,,,,,5.435,0.0,0.0,0.0,5.668209506840655
5,10,5,,,,,6.14,0.0,0.0,0.0,6.284466454418312
5,11,5,,,,,6.2925,0.0,0.0,0.0,5.672958321741513
5,11,5,,,,,6.9325,0.0,0.0,0.0,6.111719599972388
5,11,5,,,,,5.03,0.0,0.0,0.0,6.502667149165284
5,11,5,,,,,4.91,0.0,0.0,0.0,6.930178138210753
5,12,5,,,,,4.6875,0.0,0.0,0.0,6.397577797246906
5,12,5,,,,,5.775,0.0,0.0,0.0,6.7329847885588805
5,12,5,,,,,4.35,0.0,0.0,0.0,7.055969298711151
5,12,5,,,,,7.0725,0.0,0.0,0.0,7.277089463353859
5,13,5,,,,,5.345,0.0,0.0,0.0,7.4743863938418365
5,13,5,,,,,4.495,0.0,0.0,0.0,7.622004294971037
5,13,5,,,,,4.73,0.0,0.0,0.0,7.607242504858117
5,13,5,,,,,5.620000000000001,0.0,0.0,0.0,7.745019212578704
5,14,5,,,,,4.42,0.0,0.0,0.0,7.4485598327389
5,14,5,,,,,4.5275,0.0,0.0,0.0,7.314542184233181
5,14,5,,,,,4.215,0.0,0.0,0.0,7.490881195424917
5,14,5,,,,,3.1750000000000007,0.0,0.0,0.0,7.45326220637068
5,15,5,,,,,3.405000000000001,0.0,0.0,0.0,6.586809561380596
5,15,5,,,,,4.1525,0.0,0.0,0.0,6.584726446402296
5,15,5,,,,,5.3475,0.0,0.0,0.0,6.5388979168797245
5,15,5,,,,,4.5725,0.0,0.0,0.0,6.5180667670967365
5,16,5,,,,,4.6825,0.0,0.0,0.0,3.65641241946559
5,16,5,,,,,4.2225,0.0,0.0,0.0,3.5564649273617466
5,16,5,,,,,3.975,0.0,0.0,0.0,3.4386696688107885
5,16,5,,,,,3.6825,0.0,0.0,0.0,3.299457090523293
5,17,5,,,,,4.145,0.0,0.0,0.0,5.825549502438399
5,17,5,,,,,4.8075,0.0,0.0,0.0,5.529669448702815
5,17,5,,,,,5.405,0.0,0.0,0.0,5.176805088321858
5,17,5,,,,,6.005,0.0,0.0,0.0,4.826132432042646
5,18,5,,,,,5.83,0.0,0.0,0.0,4.810842800053881
5,18,5,,,,,4.6225,0.0,0.0,0.0,4.3775828431592645
5,18,5,,,,,4.13,0.0,0.0,0.0,3.9111773157918366
5,18,5,,,,,3.3875,0.0,0.0,0.0,3.4447717884244082
5,19,5,,,,,3.3775,0.0,0.0,0.0,2.1786435531128188
5,19,5,,,,,2.8575,0.0,0.0,0.0,1.8164070550732774
5,19,5,,,,,2.8275,0.0,0.0,0.0,1.4472044705329756
5,19,5,,,,,3.035,0.0,0.0,0.0,1.0692942778667232
5,20,5,,,,,2.59,0.0,0.0,0.0,1.09
5,20,5,,,,,2.665,0.0,0.0,0.0,0.665
5,20,5,,,,,2.48,0.0,0.0,0.0,0.48
5,20,5,,,,,4.32,0.0,0.0,0.0,0.32
5,21,5,,,,,3.975,0.0,0.0,0.0,0.0
5,21,5,,,,,4.665,0.0,0.0,0.0,0.0
5,21,5,,,,,4.5875,0.0,0.0,0.0,0.0
5,21,5,,,,,4.2725,0.0,0.0,0.0,0.0
5,22,5,,,,,3.0,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.25,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.0,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0225,0.0,0.0,0.0,0.31949634310526764
5,7,6,,,,,1.905,0.0,0.0,0.0,2.2009748080585103
5,8,6,,,,,2.8175,0.0,0.0,0.0,1.207835429834806
5,8,6,,,,,2.2125,0.0,0.0,0.0,1.759445311176686
5,8,6,,,,,4.1325,0.0,0.0,0.0,2.406160344474062
5,8,6,,,,,3.1525,0.0,0.0,0.0,3.4332959855934244
5,9,6,,,,,2.715,0.0,0.0,0.0,2.25760071465134
5,9,6,,,,,3.12,0.0,0.0,0.0,2.545607390182992
5,9,6,,,,,3.205,0.0,0.0,0.0,3.1680734308481764
5,9,6,,,,,3.415,0.0,0.0,0.0,3.093749127485169
5,10,6,,,,,2.93,0.0,0.0,0.0,3.716707377943668
5,10,6,,,,,3.9625,0.0,0.0,0.0,3.4150716112635378
5,10,6,,,,,3.21,0.0,0.0,0.0,5.838558978038373
5,10,6,,,,,2.6725,0.0,0.0,0.0,5.09313725578288
5,11,6,,,,,4.4675,0.0,0.0,0.0,5.1152207140089665
5,11,6,,,,,3.2200000000000006,0.0,0.0,0.0,4.545590651284969
5,11,6,,,,,4.04,0.0,0.0,0.0,6.343217180886328
5,11,6,,,,,3.88,0.0,0.0,0.0,7.0187583608002155
5,12,6,,,,,4.02,0.0,0.0,0.0,6.486243077967865
5,12,6,,,,,5.21,0.0,0.0,0.0,6.675259363982266
5,12,6,,,,,3.6525,0.0,0.0,0.0,7.115468345884227
5,12,6,,,,,4.8475,0.0,0.0,0.0,6.314636186717949
5,13,6,,,,,3.795,0.0,0.0,0.0,5.530409803034086
5,13,6,,,,,3.64,0.0,0.0,0.0,6.4924111905356465
5,13,6,,,,,3.515000000000001,0.0,0.0,0.0,6.821863720501935
5,13,6,,,,,3.2875,0.0,0.0,0.0,6.841630872299912
5,14,6,,,,,3.415,0.0,0.0,0.0,5.301558410490324
5,14,6,,,,,3.43,0.0,0.0,0.0,6.079733650786446
5,14,6,,,,,3.9775,0.0,0.0,0.0,5.732813161885958
5,14,6,,,,,3.335,0.0,0.0,0.0,5.431893179801005
5,15,6,,,,,3.515,0.0,0.0,0.0,4.454318394232794
5,15,6,,,,,3.8075,0.0,0.0,0.0,4.798789916523784
5,15,6,,,,,3.6375,0.0,0.0,0.0,4.690844923363474
5,15,6,,,,,3.5825,0.0,0.0,0.0,4.814664180223829
5,16,6,,,,,3.6825,0.0,0.0,0.0,3.563819743642809
5,16,6,,,,,3.715,0.0,0.0,0.0,3.346952092467669
5,16,6,,,,,3.925,0.0,0.0,0.0,3.328396571511507
5,16,6,,,,,3.765,0.0,0.0,0.0,2.7902864637828175
5,17,6,,,,,4.3075,0.0,0.0,0.0,1.440663486907322
5,17,6,,,,,3.88,0.0,0.0,0.0,1.4001216289721576
5,17,6,,,,,3.505,0.0,0.0,0.0,1.314469816433078
5,17,6,,,,,3.71,0.0,0.0,0.0,1.2470903905690018
5,18,6,,,,,3.7975,0.0,0.0,0.0,0.7735369198294141
5,18,6,,,,,3.0175,0.0,0.0,0.0,0.7283904190368689
5,18,6,,,,,2.5725,0.0,0.0,0.0,0.6566397302772878
5,18,6,,,,,2.5725,0.0,0.0,0.0,0.5760209788620285
5,19,6,,,,,3.5600000000000005,0.0,0.0,0.0,1.3039060472112127
5,19,6,,,,,3.105,0.0,0.0,0.0,1.003496320647845
5,19,6,,,,,2.885,0.0,0.0,0.0,0.9097514414365814
5,19,6,,,,,2.9175,0.0,0.0,0.0,0.6040153012816647
5,20,6,,,,,2.6125,0.0,0.0,0.0,1.1125
5,20,6,,,,,2.5075,0.0,0.0,0.0,0.7575
5,20,6,,,,,2.765,0.0,0.0,0.0,0.515
5,20,6,,,,,3.6325,0.0,0.0,0.0,0.3825
5,21,6,,,,,3.8,0.0,0.0,0.0,0.0
5,21,6,,,,,4.22,0.0,0.0,0.0,0.0
5,21,6,,,,,4.8825,0.0,0.0,0.0,0.0
5,21,6,,,,,3.545,0.0,0.0,0.0,0.0
5,22,6,,,,,3.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.5,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,1.75,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,1.75,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,1.75,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,1.75,0.0,0.0,0.0,0.0
5,7,7,,,,,2.005,0.0,0.0,0.0,0.06310367621735122
5,7,7,,,,,2.045,0.0,0.0,0.0,0.5679330859561609
5,8,7,,,,,1.655,0.0,0.0,0.0,0.5405404805597174
5,8,7,,,,,2.185,0.0,0.0,0.0,0.6451612187325658
5,8,7,,,,,3.5375,0.0,0.0,0.0,1.0026154074897982
5,8,7,,,,,2.7475,0.0,0.0,0.0,0.8631210899260002
5,9,7,,,,,2.6775,0.0,0.0,0.0,0.7856563029988662
5,9,7,,,,,2.755,0.0,0.0,0.0,0.9280852234255613
5,9,7,,,,,3.2625,0.0,0.0,0.0,0.941868667337822
5,9,7,,,,,3.3925,0.0,0.0,0.0,1.6402298255590364
5,10,7,,,,,3.175,0.0,0.0,0.0,1.952145874750907
5,10,7,,,,,4.5425,0.0,0.0,0.0,1.428148824159874
5,10,7,,,,,3.4475,0.0,0.0,0.0,1.9829692306680267
5,10,7,,,,,4.0125,0.0,0.0,0.0,2.072014481095261
5,11,7,,,,,4.625,0.0,0.0,0.0,2.424448791416125
5,11,7,,,,,4.66,0.0,0.0,0.0,3.034839428313832
5,11,7,,,,,4.05,0.0,0.0,0.0,3.1945678192777174
5,11,7,,,,,5.71,0.0,0.0,0.0,3.377114551807873
5,12,7,,,,,4.1825,0.0,0.0,0.0,2.92204293261563
5,12,7,,,,,4.31,0.0,0.0,0.0,4.045522355130249
5,12,7,,,,,3.655,0.0,0.0,0.0,3.3928580342902706
5,12,7,,,,,5.275,0.0,0.0,0.0,3.0142130847953212
5,13,7,,,,,3.76,0.0,0.0,0.0,3.1128018994486197
5,13,7,,,,,3.0525,0.0,0.0,0.0,3.372202057736005
5,13,7,,,,,3.145,0.0,0.0,0.0,2.123977364438588
5,13,7,,,,,3.07,0.0,0.0,0.0,2.7225931143325535
5,14,7,,,,,3.43,0.0,0.0,0.0,3.6697383041807368
5,14,7,,,,,3.01,0.0,0.0,0.0,3.7324688734829716
5,14,7,,,,,2.5325,0.0,0.0,0.0,3.358045787960257
5,14,7,,,,,2.6175,0.0,0.0,0.0,3.424697017843882
5,15,7,,,,,2.7975000000000003,0.0,0.0,0.0,3.442365261469093
5,15,7,,,,,3.02,0.0,0.0,0.0,1.7999720196827538
5,15,7,,,,,2.915,0.0,0.0,0.0,1.7317420333770899
5,15,7,,,,,3.7575,0.0,0.0,0.0,2.6041111439995075
5,16,7,,,,,3.0825,0.0,0.0,0.0,1.5051772086188993
5,16,7,,,,,3.4575,0.0,0.0,0.0,1.444140014433218
5,16,7,,,,,4.225,0.0,0.0,0.0,0.842313279762401
5,16,7,,,,,3.545,0.0,0.0,0.0,0.75441972013502
5,17,7,,,,,4.285,0.0,0.0,0.0,1.6049712330852475
5,17,7,,,,,3.3775000000000004,0.0,0.0,0.0,1.1178618254304966
5,17,7,,,,,3.365,0.0,0.0,0.0,1.5615591233597914
5,17,7,,,,,2.84,0.0,0.0,0.0,1.4274923139135296
5,18,7,,,,,4.1925,0.0,0.0,0.0,1.0384305053547669
5,18,7,,,,,3.4850000000000003,0.0,0.0,0.0,0.9969332824638446
5,18,7,,,,,2.8125,0.0,0.0,0.0,1.0124322452303336
5,18,7,,,,,2.92,0.0,0.0,0.0,0.6839542278889365
5,19,7,,,,,2.925,0.0,0.0,0.0,1.2509353986175835
5,19,7,,,,,3.0675,0.0,0.0,0.0,0.7772906280299002
5,19,7,,,,,3.21,0.0,0.0,0.0,0.7313160791918181
5,19,7,,,,,2.9925,0.0,0.0,0.0,0.6382978059612798
5,20,7,,,,,3.7425,0.0,0.0,0.0,1.2425
5,20,7,,,,,2.8325,0.0,0.0,0.0,1.0825
5,20,7,,,,,3.05,0.0,0.0,0.0,0.8
5,20,7,,,,,4.235,0.0,0.0,0.0,0.485
5,21,7,,,,,3.3875,0.0,0.0,0.0,0.0
5,21,7,,,,,4.41,0.0,0.0,0.0,0.0
5,21,7,,,,,4.0475,0.0,0.0,0.0,0.0
5,21,7,,,,,2.84,0.0,0.0,0.0,0.0
5,22,7,,,,,2.7525,0.0,0.0,0.0,0.0
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,22,7,,,,,2.25,0.0,0.0,0.0,0.0
5,22,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.0,0.0,0.0,0.0,0.0
5,23,7,,,,,2.0,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.75,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,1.75,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,1.75,0.0,0.0,0.0,0.0
5,4,1,,,,,1.75,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,1.75,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,1.765,0.0,0.0,0.0,0.17175779534475186
5,7,1,,,,,1.855,0.0,0.0,0.0,1.2023045674132629
5,8,1,,,,,2.08,0.0,0.0,0.0,0.27717387207284966
5,8,1,,,,,2.985,0.0,0.0,0.0,0.8141982492139958
5,8,1,,,,,3.14,0.0,0.0,0.0,1.3512226263551421
5,8,1,,,,,2.3025,0.0,0.0,0.0,1.914232054003118
5,9,1,,,,,3.1950000000000003,0.0,0.0,0.0,2.19767203617352
5,9,1,,,,,3.15,0.0,0.0,0.0,3.4942065847110357
5,9,1,,,,,3.555,0.0,0.0,0.0,3.3194962554754843
5,9,1,,,,,4.9475,0.0,0.0,0.0,4.501089797936979
5,10,1,,,,,4.83,0.0,0.0,0.0,4.594367876643675
5,10,1,,,,,3.675,0.0,0.0,0.0,5.415283458206133
5,10,1,,,,,3.995,0.0,0.0,0.0,6.201706788442438
5,10,1,,,,,4.455,0.0,0.0,0.0,7.181286726105204
5,11,1,,,,,5.9925,0.0,0.0,0.0,5.15490665992836
5,11,1,,,,,6.1075,0.0,0.0,0.0,6.434310316204404
5,11,1,,,,,6.645,0.0,0.0,0.0,6.764201393495311
5,11,1,,,,,8.27,0.0,0.0,0.0,7.194494103005191
5,12,1,,,,,6.285,0.0,0.0,0.0,6.520352028228288
5,12,1,,,,,5.52,0.0,0.0,0.0,6.754825284025326
5,12,1,,,,,4.5925,0.0,0.0,0.0,7.076602411661688
5,12,1,,,,,5.3775,0.0,0.0,0.0,7.360963594224054
5,13,1,,,,,4.59,0.0,0.0,0.0,5.559243546845124
5,13,1,,,,,4.065000000000001,0.0,0.0,0.0,6.852600681166349
5,13,1,,,,,4.800000000000001,0.0,0.0,0.0,6.8394478967495225
5,13,1,,,,,3.835000000000001,0.0,0.0,0.0,6.870137727055449
5,14,1,,,,,4.1175,0.0,0.0,0.0,5.9969253251954715
5,14,1,,,,,5.125,0.0,0.0,0.0,6.002642127221397
5,14,1,,,,,4.135,0.0,0.0,0.0,6.01026452992263
5,14,1,,,,,5.6175,0.0,0.0,0.0,5.9969253251954715
5,15,1,,,,,4.112500000000001,0.0,0.0,0.0,4.939534382408266
5,15,1,,,,,4.577500000000001,0.0,0.0,0.0,4.917545994060502
5,15,1,,,,,4.0375,0.0,0.0,0.0,4.892416407377344
5,15,1,,,,,4.455,0.0,0.0,0.0,4.840586634843331
5,16,1,,,,,4.795,0.0,0.0,0.0,3.428720684721352
5,16,1,,,,,5.6,0.0,0.0,0.0,3.340105637203702
5,16,1,,,,,5.095,0.0,0.0,0.0,3.224224421219084
5,16,1,,,,,5.305,0.0,0.0,0.0,3.0924379402954005
5,17,1,,,,,5.5175,0.0,0.0,0.0,1.393843280989265
5,17,1,,,,,5.4675,0.0,0.0,0.0,1.3296847870426933
5,17,1,,,,,7.3425,0.0,0.0,0.0,1.249486669609479
5,17,1,,,,,6.6925,0.0,0.0,0.0,1.1639420110140504
5,18,1,,,,,6.7725,0.0,0.0,0.0,0.70499373900815
5,18,1,,,,,6.0875,0.0,0.0,0.0,0.643934052304607
5,18,1,,,,,7.64,0.0,0.0,0.0,0.581119776902686
5,18,1,,,,,7.615,0.0,0.0,0.0,0.5074270515708238
5,19,1,,,,,7.91,0.0,0.0,0.0,1.3234871245303712
5,19,1,,,,,7.58,0.0,0.0,0.0,1.080568601673531
5,19,1,,,,,4.705,0.0,0.0,0.0,0.9235092118954015
5,19,1,,,,,3.1625,0.0,0.0,0.0,0.6962966280163742
5,20,1,,,,,3.04,0.0,0.0,0.0,1.29
5,20,1,,,,,3.18,0.0,0.0,0.0,0.93
5,20,1,,,,,3.34,0.0,0.0,0.0,0.59
5,20,1,,,,,4.2025,0.0,0.0,0.0,0.4525
5,21,1,,,,,4.385,0.0,0.0,0.0,0.0
5,21,1,,,,,5.245,0.0,0.0,0.0,0.0
5,21,1,,,,,4.3875,0.0,0.0,0.0,0.0
5,21,1,,,,,3.5425,0.0,0.0,0.0,0.0
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,22,1,,,,,2.25,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.255,0.0,0.0,0.0,0.05700936097949599
5,7,2,,,,,1.8525,0.0,0.0,0.0,1.1686919000796678
5,7,2,,,,,2.285,0.0,0.0,0.0,3.249533575831271
5,8,2,,,,,2.4375,0.0,0.0,0.0,1.5158157634766511
5,8,2,,,,,3.1525,0.0,0.0,0.0,2.260730938670891
5,8,2,,,,,3.365,0.0,0.0,0.0,2.996984309502407
5,8,2,,,,,2.9975,0.0,0.0,0.0,3.4560599407267647
5,9,2,,,,,3.7525,0.0,0.0,0.0,2.279288146444356
5,9,2,,,,,3.775,0.0,0.0,0.0,2.3202334424882665
5,9,2,,,,,3.54,0.0,0.0,0.0,3.257425774159998
5,9,2,,,,,4.77,0.0,0.0,0.0,3.6759776892755287
5,10,2,,,,,5.24,0.0,0.0,0.0,4.425047851250317
5,10,2,,,,,4.4175,0.0,0.0,0.0,3.3017139445671724
5,10,2,,,,,5.3325,0.0,0.0,0.0,2.844185848836044
5,10,2,,,,,6.8975,0.0,0.0,0.0,6.005909853664588
5,11,2,,,,,8.432500000000001,0.0,0.0,0.0,5.891576321839448
5,11,2,,,,,8.515,0.0,0.0,0.0,6.269569399892823
5,11,2,,,,,7.8875,0.0,0.0,0.0,6.693035329441341
5,11,2,,,,,9.4525,0.0,0.0,0.0,7.051134034965591
5,12,2,,,,,9.105,0.0,0.0,0.0,6.600318321570158
5,12,2,,,,,8.64,0.0,0.0,0.0,6.885116311221556
5,12,2,,,,,9.135,0.0,0.0,0.0,7.129942653202584
5,12,2,,,,,8.335,0.0,0.0,0.0,7.329800891554444
5,13,2,,,,,8.3325,0.0,0.0,0.0,6.7417521888575775
5,13,2,,,,,9.28,0.0,0.0,0.0,6.028233411204006
5,13,2,,,,,6.8375,0.0,0.0,0.0,6.968477781756843
5,13,2,,,,,3.8875,0.0,0.0,0.0,6.123813808210559
5,14,2,,,,,3.78,0.0,0.0,0.0,6.228239425258888
5,14,2,,,,,5.425000000000001,0.0,0.0,0.0,6.146799183708181
5,14,2,,,,,3.727499999999999,0.0,0.0,0.0,6.187519304483535
5,14,2,,,,,4.0175,0.0,0.0,0.0,6.218544158407615
5,15,2,,,,,4.4625,0.0,0.0,0.0,5.170908861446721
5,15,2,,,,,4.7225,0.0,0.0,0.0,5.0150510119337275
5,15,2,,,,,5.315000000000001,0.0,0.0,0.0,4.75041737161479
5,15,2,,,,,4.1325,0.0,0.0,0.0,4.956604318366355
5,16,2,,,,,5.0175,0.0,0.0,0.0,3.4483241206020625
5,16,2,,,,,4.06,0.0,0.0,0.0,3.46781913558385
5,16,2,,,,,4.265,0.0,0.0,0.0,3.3325007962985014
5,16,2,,,,,3.855,0.0,0.0,0.0,3.1444312400036103
5,17,2,,,,,4.6025,0.0,0.0,0.0,1.4784737001881352
5,17,2,,,,,6.375,0.0,0.0,0.0,1.4275304564482183
5,17,2,,,,,5.8125,0.0,0.0,0.0,1.357553473288992
5,17,2,,,,,5.78,0.0,0.0,0.0,1.2383126939856701
5,18,2,,,,,4.9675,0.0,0.0,0.0,1.1714187102545308
5,18,2,,,,,3.8775,0.0,0.0,0.0,1.0869921365424926
5,18,2,,,,,3.775,0.0,0.0,0.0,0.8132265556086038
5,18,2,,,,,3.8525,0.0,0.0,0.0,0.8324708481459067
5,19,2,,,,,4.34,0.0,0.0,0.0,1.511178510160195
5,19,2,,,,,4.0575,0.0,0.0,0.0,1.2507569707879285
5,19,2,,,,,3.465,0.0,0.0,0.0,0.7164648923575035
5,19,2,,,,,3.595,0.0,0.0,0.0,0.6577783482736124
5,20,2,,,,,3.225,0.0,0.0,0.0,1.225
5,20,2,,,,,3.385,0.0,0.0,0.0,0.635
5,20,2,,,,,3.7225,0.0,0.0,0.0,0.7225
5,20,2,,,,,3.57,0.0,0.0,0.0,0.57
5,21,2,,,,,4.0875,0.0,0.0,0.0,0.0
5,21,2,,,,,4.47,0.0,0.0,0.0,0.0
5,21,2,,,,,4.1375,0.0,0.0,0.0,0.0
5,21,2,,,,,3.065,0.0,0.0,0.0,0.0
5,22,2,,,,,2.755,0.0,0.0,0.0,0.0
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,22,2,,,,,2.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.5,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.03,0.0,0.0,0.0,0.040410214753515764
5,7,3,,,,,2.1325,0.0,0.0,0.0,0.17847844849469463
5,8,3,,,,,2.72,0.0,0.0,0.0,0.2434082460436157
5,8,3,,,,,2.0775,0.0,0.0,0.0,0.36234636626947336
5,8,3,,,,,2.52,0.0,0.0,0.0,0.5753285815576371
5,8,3,,,,,3.56,0.0,0.0,0.0,0.8961849058878578
5,9,3,,,,,4.46,0.0,0.0,0.0,1.3314122740487928
5,9,3,,,,,5.4375,0.0,0.0,0.0,1.8568249689730065
5,9,3,,,,,4.275,0.0,0.0,0.0,2.228189962767608
5,9,3,,,,,4.359999999999999,0.0,0.0,0.0,2.8718892853449165
5,10,3,,,,,4.21,0.0,0.0,0.0,4.3309571788413095
5,10,3,,,,,5.202500000000001,0.0,0.0,0.0,4.99544204195014
5,10,3,,,,,4.52,0.0,0.0,0.0,5.423815532380704
5,10,3,,,,,4.15,0.0,0.0,0.0,6.273816474022458
5,11,3,,,,,5.785,0.0,0.0,0.0,5.763469328423483
5,11,3,,,,,5.735,0.0,0.0,0.0,6.2785758225229005
5,11,3,,,,,5.155,0.0,0.0,0.0,6.7593418836823576
5,11,3,,,,,4.995,0.0,0.0,0.0,7.148533457001917
5,12,3,,,,,6.04,0.0,0.0,0.0,6.544272469765896
5,12,3,,,,,6.52,0.0,0.0,0.0,6.524259404109118
5,12,3,,,,,6.2225,0.0,0.0,0.0,6.977055014593686
5,12,3,,,,,5.9275,0.0,0.0,0.0,7.43235225828535
5,13,3,,,,,5.872499999999999,0.0,0.0,0.0,6.757437071178206
5,13,3,,,,,6.0,0.0,0.0,0.0,6.870467340325496
5,13,3,,,,,4.002500000000001,0.0,0.0,0.0,6.872683620112698
5,13,3,,,,,4.3925,0.0,0.0,0.0,6.996795288195997
5,14,3,,,,,4.565000000000001,0.0,0.0,0.0,6.1764245528360915
5,14,3,,,,,5.6525,0.0,0.0,0.0,6.24557837860361
5,14,3,,,,,4.73,0.0,0.0,0.0,6.306828909997698
5,14,3,,,,,3.68,0.0,0.0,0.0,5.476983000787475
5,15,3,,,,,4.127500000000001,0.0,0.0,0.0,5.294631452500061
5,15,3,,,,,3.43,0.0,0.0,0.0,5.329917793503711
5,15,3,,,,,4.870000000000001,0.0,0.0,0.0,5.289590546642397
5,15,3,,,,,3.795,0.0,0.0,0.0,5.2391814880657535
5,16,3,,,,,4.1,0.0,0.0,0.0,4.282500013014756
5,16,3,,,,,5.555,0.0,0.0,0.0,4.2571431050429585
5,16,3,,,,,3.53,0.0,0.0,0.0,4.102184222993082
5,16,3,,,,,4.2125,0.0,0.0,0.0,3.9232771500809527
5,17,3,,,,,4.1275,0.0,0.0,0.0,3.4824553253214727
5,17,3,,,,,4.59,0.0,0.0,0.0,3.3313869124916082
5,17,3,,,,,5.1725,0.0,0.0,0.0,3.1120093042951975
5,17,3,,,,,5.5375,0.0,0.0,0.0,2.9097089949404227
5,18,3,,,,,4.5725,0.0,0.0,0.0,3.3744529178207516
5,18,3,,,,,3.3725,0.0,0.0,0.0,3.0750928758258103
5,18,3,,,,,3.385,0.0,0.0,0.0,2.7507861636646247
5,18,3,,,,,3.5975,0.0,0.0,0.0,2.3932172246151118
5,19,3,,,,,3.8725,0.0,0.0,0.0,2.7277200334423286
5,19,3,,,,,3.1125,0.0,0.0,0.0,2.2821997077239655
5,19,3,,,,,3.1125,0.0,0.0,0.0,1.8454150746667473
5,19,3,,,,,3.105,0.0,0.0,0.0,1.4020786721136709
5,20,3,,,,,2.5975,0.0,0.0,0.0,1.0975
5,20,3,,,,,3.12,0.0,0.0,0.0,0.87
5,20,3,,,,,3.315,0.0,0.0,0.0,0.565
5,20,3,,,,,3.155,0.0,0.0,0.0,0.405
5,21,3,,,,,3.81,0.0,0.0,0.0,0.0
5,21,3,,,,,3.985,0.0,0.0,0.0,0.0
5,21,3,,,,,3.6625,0.0,0.0,0.0,0.0
5,21,3,,,,,3.0675,0.0,0.0,0.0,0.0
5,22,3,,,,,2.7525,0.0,0.0,0.0,0.0
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,1,4,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.25,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,1.75,0.0,0.0,0.0,0.0
5,7,4,,,,,2.275,0.0,0.0,0.0,0.13532773519057564
5,7,4,,,,,1.8675,0.0,0.0,0.0,0.6360403553957055
5,8,4,,,,,1.9625,0.0,0.0,0.0,0.6480300334774874
5,8,4,,,,,2.065,0.0,0.0,0.0,0.9606092260960403
5,8,4,,,,,2.4725,0.0,0.0,0.0,1.4409138391440603
5,8,4,,,,,3.715,0.0,0.0,0.0,2.1804304655830755
5,9,4,,,,,4.63,0.0,0.0,0.0,1.9364951243409694
5,9,4,,,,,5.125,0.0,0.0,0.0,2.784782811552279
5,9,4,,,,,4.77,0.0,0.0,0.0,3.46169924882191
5,9,4,,,,,3.625,0.0,0.0,0.0,4.070067186114869
5,10,4,,,,,4.484999999999999,0.0,0.0,0.0,4.090420727614574
5,10,4,,,,,5.205,0.0,0.0,0.0,4.734473572498611
5,10,4,,,,,5.0375,0.0,0.0,0.0,5.532688002594251
5,10,4,,,,,5.04,0.0,0.0,0.0,6.563857717009651
5,11,4,,,,,4.8725,0.0,0.0,0.0,5.8790908885474105
5,11,4,,,,,4.6175,0.0,0.0,0.0,6.447202160354334
5,11,4,,,,,5.17,0.0,0.0,0.0,6.794381270903011
5,11,4,,,,,5.49,0.0,0.0,0.0,6.874720238633283
5,12,4,,,,,5.29,0.0,0.0,0.0,6.803913567466098
5,12,4,,,,,7.094999999999999,0.0,0.0,0.0,7.109538550982616
5,12,4,,,,,5.435,0.0,0.0,0.0,7.450235253919063
5,12,4,,,,,4.665,0.0,0.0,0.0,7.680706552964306
5,13,4,,,,,5.327500000000001,0.0,0.0,0.0,6.939971099976643
5,13,4,,,,,5.8325,0.0,0.0,0.0,6.94440416998621
5,13,4,,,,,4.192499999999999,0.0,0.0,0.0,7.0419317101966765
5,13,4,,,,,3.91,0.0,0.0,0.0,6.7914632546561595
5,14,4,,,,,3.6999999999999993,0.0,0.0,0.0,6.174024383925173
5,14,4,,,,,5.234999999999999,0.0,0.0,0.0,6.2012056233512585
5,14,4,,,,,5.57,0.0,0.0,0.0,5.8789137844419574
5,14,4,,,,,5.805,0.0,0.0,0.0,6.061416392017104
5,15,4,,,,,3.9025,0.0,0.0,0.0,5.473476511037753
5,15,4,,,,,4.297499999999999,0.0,0.0,0.0,5.5771882515278515
5,15,4,,,,,5.0675,0.0,0.0,0.0,4.518613245146162
5,15,4,,,,,5.7425,0.0,0.0,0.0,5.001409278462135
5,16,4,,,,,3.66,0.0,0.0,0.0,3.671041314834989
5,16,4,,,,,5.5,0.0,0.0,0.0,3.9844876789091774
5,16,4,,,,,4.885,0.0,0.0,0.0,3.9233922011659033
5,16,4,,,,,3.975,0.0,0.0,0.0,3.838389797349174
5,17,4,,,,,4.3625,0.0,0.0,0.0,1.6712702742549979
5,17,4,,,,,4.64,0.0,0.0,0.0,1.6782207366432038
5,17,4,,,,,5.57,0.0,0.0,0.0,1.344598542009314
5,17,4,,,,,4.52,0.0,0.0,0.0,1.5215194028000132
5,18,4,,,,,4.28,0.0,0.0,0.0,2.5047678264346165
5,18,4,,,,,3.4825,0.0,0.0,0.0,2.05083282674772
5,18,4,,,,,5.32,0.0,0.0,0.0,1.872075607300613
5,18,4,,,,,4.25,0.0,0.0,0.0,1.6250656313373375
5,19,4,,,,,4.77,0.0,0.0,0.0,2.9020058200667265
5,19,4,,,,,4.575,0.0,0.0,0.0,2.285218650358355
5,19,4,,,,,3.87,0.0,0.0,0.0,1.8814227334989175
5,19,4,,,,,3.7,0.0,0.0,0.0,1.2868221526289765
5,20,4,,,,,3.2475,0.0,0.0,0.0,0.9975
5,20,4,,,,,3.4775,0.0,0.0,0.0,0.7275
5,20,4,,,,,4.21,0.0,0.0,0.0,0.46
5,20,4,,,,,4.0925,0.0,0.0,0.0,0.3425
5,21,4,,,,,4.715,0.0,0.0,0.0,0.0
5,21,4,,,,,4.395,0.0,0.0,0.0,0.0
5,21,4,,,,,3.5825,0.0,0.0,0.0,0.0
5,21,4,,,,,2.78,0.0,0.0,0.0,0.0
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,4,5,,,,,2.75,0.0,0.0,0.0,0.0
5,4,5,,,,,3.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.28,0.0,0.0,0.0,0.06854119335166806
5,7,5,,,,,2.125,0.0,0.0,0.0,0.28558830563195026
5,8,5,,,,,1.9475,0.0,0.0,0.0,0.6231732240929144
5,8,5,,,,,2.05,0.0,0.0,0.0,0.9465922391284776
5,8,5,,,,,2.7325,0.0,0.0,0.0,1.522435851264968
5,8,5,,,,,3.525,0.0,0.0,0.0,2.445363284415234
5,9,5,,,,,3.4375,0.0,0.0,0.0,1.7745907177838638
5,9,5,,,,,4.43,0.0,0.0,0.0,2.510578868106856
5,9,5,,,,,3.425,0.0,0.0,0.0,3.25030299888834
5,9,5,,,,,4.984999999999999,0.0,0.0,0.0,4.087162621590625
5,10,5,,,,,5.515000000000001,0.0,0.0,0.0,3.409320132216474
5,10,5,,,,,4.7575,0.0,0.0,0.0,3.9235897080561712
5,10,5,,,,,4.515,0.0,0.0,0.0,4.453522316662561
5,10,5,,,,,4.765,0.0,0.0,0.0,4.975623408885604
5,11,5,,,,,6.455,0.0,0.0,0.0,5.868068747538954
5,11,5,,,,,5.1,0.0,0.0,0.0,6.31338808572875
5,11,5,,,,,5.5475,0.0,0.0,0.0,6.817895437222253
5,11,5,,,,,8.175,0.0,0.0,0.0,7.243485437644146
5,12,5,,,,,5.975,0.0,0.0,0.0,6.746425005653468
5,12,5,,,,,6.5675,0.0,0.0,0.0,7.0900161676514335
5,12,5,,,,,5.1325,0.0,0.0,0.0,7.406019718102117
5,12,5,,,,,5.1025,0.0,0.0,0.0,7.626720610480371
5,13,5,,,,,4.515000000000001,0.0,0.0,0.0,6.931158516465497
5,13,5,,,,,5.035,0.0,0.0,0.0,6.949010824299279
5,13,5,,,,,5.09,0.0,0.0,0.0,6.998104670842176
5,13,5,,,,,4.4125,0.0,0.0,0.0,7.062819286739632
5,14,5,,,,,4.455,0.0,0.0,0.0,6.213400417509297
5,14,5,,,,,4.217500000000001,0.0,0.0,0.0,6.2231637745449815
5,14,5,,,,,4.9925,0.0,0.0,0.0,6.242690488616349
5,14,5,,,,,4.0025,0.0,0.0,0.0,6.250501174244896
5,15,5,,,,,4.195,0.0,0.0,0.0,5.230057392265928
5,15,5,,,,,3.942499999999999,0.0,0.0,0.0,5.228411685094038
5,15,5,,,,,5.379999999999999,0.0,0.0,0.0,5.187269005796791
5,15,5,,,,,4.0,0.0,0.0,0.0,5.10169223285852
5,16,5,,,,,4.0975,0.0,0.0,0.0,3.81348831756228
5,16,5,,,,,4.0025,0.0,0.0,0.0,3.7658040279711757
5,16,5,,,,,3.95,0.0,0.0,0.0,3.6139672111152903
5,16,5,,,,,4.29,0.0,0.0,0.0,3.5336568286460612
5,17,5,,,,,4.675,0.0,0.0,0.0,1.9988432734824007
5,17,5,,,,,4.325,0.0,0.0,0.0,1.8940350119514884
5,17,5,,,,,4.7675,0.0,0.0,0.0,1.727090423941535
5,17,5,,,,,5.15,0.0,0.0,0.0,1.6170417493340772
5,18,5,,,,,5.2925,0.0,0.0,0.0,1.2344634411778705
5,18,5,,,,,5.0975,0.0,0.0,0.0,1.1198392927534255
5,18,5,,,,,4.25,0.0,0.0,0.0,1.0303294240399545
5,18,5,,,,,5.0175,0.0,0.0,0.0,0.9704415262676322
5,19,5,,,,,4.782500000000001,0.0,0.0,0.0,2.823792625503152
5,19,5,,,,,4.2225,0.0,0.0,0.0,2.342048872180451
5,19,5,,,,,3.9325,0.0,0.0,0.0,1.8775102529049899
5,19,5,,,,,3.65,0.0,0.0,0.0,1.419423558897243
5,20,5,,,,,3.415,0.0,0.0,0.0,1.165
5,20,5,,,,,4.01,0.0,0.0,0.0,0.76
5,20,5,,,,,3.74,0.0,0.0,0.0,0.49
5,20,5,,,,,4.5975,0.0,0.0,0.0,0.3475
5,21,5,,,,,4.525,0.0,0.0,0.0,0.0
5,21,5,,,,,5.465,0.0,0.0,0.0,0.0
5,21,5,,,,,5.9,0.0,0.0,0.0,0.0
5,21,5,,,,,6.0725,0.0,0.0,0.0,0.0
5,22,5,,,,,7.01,0.0,0.0,0.0,0.0
5,22,5,,,,,6.5,0.0,0.0,0.0,0.0
5,22,5,,,,,6.0,0.0,0.0,0.0,0.0
5,22,5,,,,,6.5,0.0,0.0,0.0,0.0
5,23,5,,,,,6.25,0.0,0.0,0.0,0.0
5,23,5,,,,,4.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,24,5,,,,,2.75,0.0,0.0,0.0,0.0
5,24,5,,,,,3.0,0.0,0.0,0.0,0.0
5,24,5,,,,,3.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.75,0.0,0.0,0.0,0.0
5,1,6,,,,,2.75,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.5,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.035,0.0,0.0,0.0,0.35943261944606364
5,7,6,,,,,2.135,0.0,0.0,0.0,1.3863829607205311
5,8,6,,,,,1.97,0.0,0.0,0.0,0.8324636627133497
5,8,6,,,,,2.075,0.0,0.0,0.0,1.229775865371994
5,8,6,,,,,3.25,0.0,0.0,0.0,1.8919628698030675
5,8,6,,,,,4.045,0.0,0.0,0.0,3.0082209629868775
5,9,6,,,,,2.955,0.0,0.0,0.0,2.267292115628613
5,9,6,,,,,3.2,0.0,0.0,0.0,3.1986693747457613
5,9,6,,,,,3.1775,0.0,0.0,0.0,4.097119155005233
5,9,6,,,,,2.96,0.0,0.0,0.0,5.099055297388831
5,10,6,,,,,3.265000000000001,0.0,0.0,0.0,4.547665391258535
5,10,6,,,,,3.7225,0.0,0.0,0.0,5.184895687277151
5,10,6,,,,,4.205,0.0,0.0,0.0,5.8569473109470565
5,10,6,,,,,3.1100000000000003,0.0,0.0,0.0,6.421052818897962
5,11,6,,,,,5.065,0.0,0.0,0.0,5.862265329847049
5,11,6,,,,,3.4675,0.0,0.0,0.0,6.3281215579345975
5,11,6,,,,,4.79,0.0,0.0,0.0,6.701385243793566
5,11,6,,,,,3.855,0.0,0.0,0.0,7.065968378818605
5,12,6,,,,,5.4575,0.0,0.0,0.0,6.489656465118443
5,12,6,,,,,4.225,0.0,0.0,0.0,6.758488537037791
5,12,6,,,,,4.715,0.0,0.0,0.0,6.999683666984121
5,12,6,,,,,5.1875,0.0,0.0,0.0,7.223291652038531
5,13,6,,,,,5.1675,0.0,0.0,0.0,6.560965668986361
5,13,6,,,,,4.6725,0.0,0.0,0.0,6.786519594917135
5,13,6,,,,,3.807500000000001,0.0,0.0,0.0,6.905930496880487
5,13,6,,,,,3.34,0.0,0.0,0.0,6.934677565871663
5,14,6,,,,,3.615,0.0,0.0,0.0,6.055645781714273
5,14,6,,,,,3.629999999999999,0.0,0.0,0.0,6.067195010795737
5,14,6,,,,,3.125,0.0,0.0,0.0,6.0633452677685815
5,14,6,,,,,3.865,0.0,0.0,0.0,6.055645781714273
5,15,6,,,,,3.1125000000000007,0.0,0.0,0.0,5.016421219412724
5,15,6,,,,,3.3475,0.0,0.0,0.0,5.00685094045677
5,15,6,,,,,4.067499999999999,0.0,0.0,0.0,4.987710382544861
5,15,6,,,,,3.785,0.0,0.0,0.0,4.966974778140294
5,16,6,,,,,3.3725,0.0,0.0,0.0,3.730240575900298
