month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,16,6,,,,,3.92,0.0,0.0,0.0,3.631142679328332
5,16,6,,,,,3.675,0.0,0.0,0.0,3.511246458784472
5,16,6,,,,,3.6625,0.0,0.0,0.0,3.382786222487479
5,17,6,,,,,3.8325,0.0,0.0,0.0,2.0035706538196685
5,17,6,,,,,3.245,0.0,0.0,0.0,1.9008429522375738
5,17,6,,,,,3.67,0.0,0.0,0.0,1.801919980343705
5,17,6,,,,,3.8,0.0,0.0,0.0,1.6892999815722234
5,18,6,,,,,4.63,0.0,0.0,0.0,3.32093313082138
5,18,6,,,,,3.69,0.0,0.0,0.0,3.0360967609263696
5,18,6,,,,,4.4575,0.0,0.0,0.0,2.7237477871210443
5,18,6,,,,,3.9825,0.0,0.0,0.0,2.4162539787116573
5,19,6,,,,,3.7175,0.0,0.0,0.0,1.4678014499692225
5,19,6,,,,,3.6925,0.0,0.0,0.0,1.2283000478763424
5,19,6,,,,,2.9075,0.0,0.0,0.0,0.9842367143150266
5,19,6,,,,,2.38,0.0,0.0,0.0,0.7435948293550373
5,20,6,,,,,2.8925,0.0,0.0,0.0,1.1425
5,20,6,,,,,2.505,0.0,0.0,0.0,0.755
5,20,6,,,,,2.49,0.0,0.0,0.0,0.49
5,20,6,,,,,2.8475,0.0,0.0,0.0,0.3475
5,21,6,,,,,2.77,0.0,0.0,0.0,0.0
5,21,6,,,,,3.2125,0.0,0.0,0.0,0.0
5,21,6,,,,,3.4,0.0,0.0,0.0,0.0
5,21,6,,,,,3.08,0.0,0.0,0.0,0.0
5,22,6,,,,,2.76,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.5,0.0,0.0,0.0,0.0
5,24,6,,,,,2.75,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.75,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,1.795,0.0,0.0,0.0,0.5575113873600305
5,7,7,,,,,2.1725,0.0,0.0,0.0,2.1371269848801164
5,8,7,,,,,2.025,0.0,0.0,0.0,0.9464537302443943
5,8,7,,,,,3.8925,0.0,0.0,0.0,1.3508475968033626
5,8,7,,,,,3.275,0.0,0.0,0.0,1.8068662122847525
5,8,7,,,,,3.115,0.0,0.0,0.0,2.97702718785964
5,9,7,,,,,3.435,0.0,0.0,0.0,2.218319305765925
5,9,7,,,,,2.95,0.0,0.0,0.0,3.1823990040523817
5,9,7,,,,,3.335,0.0,0.0,0.0,3.9031187784995387
5,9,7,,,,,3.07,0.0,0.0,0.0,4.811038494361542
5,10,7,,,,,3.4825,0.0,0.0,0.0,4.479532189069305
5,10,7,,,,,3.28,0.0,0.0,0.0,4.198911843118328
5,10,7,,,,,3.3149999999999995,0.0,0.0,0.0,4.9403038682233795
5,10,7,,,,,3.0425000000000004,0.0,0.0,0.0,6.294903315962048
5,11,7,,,,,5.7775,0.0,0.0,0.0,5.799602600295407
5,11,7,,,,,4.195,0.0,0.0,0.0,6.281220518867925
5,11,7,,,,,4.63,0.0,0.0,0.0,6.783026014865638
5,11,7,,,,,5.77,0.0,0.0,0.0,7.232920597484276
5,12,7,,,,,6.125,0.0,0.0,0.0,6.664955739145442
5,12,7,,,,,6.664999999999999,0.0,0.0,0.0,6.956704745085394
5,12,7,,,,,5.72,0.0,0.0,0.0,7.263544216849825
5,12,7,,,,,4.3125,0.0,0.0,0.0,7.608109853175457
5,13,7,,,,,3.435,0.0,0.0,0.0,6.626942156799169
5,13,7,,,,,3.69,0.0,0.0,0.0,5.517252447960574
5,13,7,,,,,3.4475,0.0,0.0,0.0,5.969595843330523
5,13,7,,,,,3.1225,0.0,0.0,0.0,6.571234842098437
5,14,7,,,,,3.215,0.0,0.0,0.0,6.195914370150698
5,14,7,,,,,3.155000000000001,0.0,0.0,0.0,6.149240815573291
5,14,7,,,,,2.725,0.0,0.0,0.0,5.8147470077685455
5,14,7,,,,,2.9125,0.0,0.0,0.0,6.155075009895467
5,15,7,,,,,2.91,0.0,0.0,0.0,5.136950706125296
5,15,7,,,,,3.664999999999999,0.0,0.0,0.0,5.140197830465451
5,15,7,,,,,3.865,0.0,0.0,0.0,5.1077265870639
5,15,7,,,,,3.9275,0.0,0.0,0.0,4.985959424308086
5,16,7,,,,,3.13,0.0,0.0,0.0,3.7506106111797153
5,16,7,,,,,3.7425,0.0,0.0,0.0,3.683020970414681
5,16,7,,,,,3.7375,0.0,0.0,0.0,3.557672909359527
5,16,7,,,,,3.6675,0.0,0.0,0.0,3.400373381760902
5,17,7,,,,,3.5875000000000004,0.0,0.0,0.0,1.7660497148916654
5,17,7,,,,,3.31,0.0,0.0,0.0,1.6916544517596064
5,17,7,,,,,3.675,0.0,0.0,0.0,1.5884394020088222
5,17,7,,,,,4.03,0.0,0.0,0.0,1.4825434418749008
5,18,7,,,,,4.12,0.0,0.0,0.0,1.0913970930881554
5,18,7,,,,,3.4225000000000003,0.0,0.0,0.0,0.9960064291903137
5,18,7,,,,,2.9450000000000003,0.0,0.0,0.0,0.8942208604501585
5,18,7,,,,,2.96,0.0,0.0,0.0,0.790836565499425
5,19,7,,,,,2.9575,0.0,0.0,0.0,1.4821582848240884
5,19,7,,,,,2.18,0.0,0.0,0.0,1.2384050517002516
5,19,7,,,,,2.9075,0.0,0.0,0.0,0.9969622757624228
5,19,7,,,,,3.1475,0.0,0.0,0.0,0.7612956427896136
5,20,7,,,,,2.66,0.0,0.0,0.0,1.16
5,20,7,,,,,2.5175,0.0,0.0,0.0,0.7675
5,20,7,,,,,2.745,0.0,0.0,0.0,0.495
5,20,7,,,,,2.8475,0.0,0.0,0.0,0.3475
5,21,7,,,,,3.02,0.0,0.0,0.0,0.0
5,21,7,,,,,3.465,0.0,0.0,0.0,0.0
5,21,7,,,,,3.6475,0.0,0.0,0.0,0.0
5,21,7,,,,,3.3275,0.0,0.0,0.0,0.0
5,22,7,,,,,3.26,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.75,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.26,0.0,0.0,0.0,0.02867924528301886
5,7,1,,,,,2.0575,0.0,0.0,0.0,0.16490566037735846
5,8,1,,,,,2.42,0.0,0.0,0.0,0.284432700929166
5,8,1,,,,,4.135,0.0,0.0,0.0,0.6441564109278171
5,8,1,,,,,3.44,0.0,0.0,0.0,0.7361787553460767
5,8,1,,,,,3.6,0.0,0.0,0.0,1.003880120926468
5,9,1,,,,,4.26,0.0,0.0,0.0,1.0311431494669148
5,9,1,,,,,4.75,0.0,0.0,0.0,1.6959591274126886
5,9,1,,,,,3.675,0.0,0.0,0.0,1.933393405250465
5,9,1,,,,,4.47,0.0,0.0,0.0,1.655256108354784
5,10,1,,,,,4.975,0.0,0.0,0.0,2.0960482411677575
5,10,1,,,,,4.015,0.0,0.0,0.0,2.144652258354256
5,10,1,,,,,4.5875,0.0,0.0,0.0,2.840297254336019
5,10,1,,,,,4.625,0.0,0.0,0.0,3.189638627863979
5,11,1,,,,,5.4725,0.0,0.0,0.0,2.689809011788544
5,11,1,,,,,6.4,0.0,0.0,0.0,2.882909557629784
5,11,1,,,,,6.8,0.0,0.0,0.0,2.7741205177192256
5,11,1,,,,,6.595000000000001,0.0,0.0,0.0,3.367020785231767
5,12,1,,,,,5.53,0.0,0.0,0.0,4.308264508566671
5,12,1,,,,,4.465,0.0,0.0,0.0,6.2560429721359485
5,12,1,,,,,5.235,0.0,0.0,0.0,6.276175049278783
5,12,1,,,,,6.34,0.0,0.0,0.0,5.878566525707794
5,13,1,,,,,5.615,0.0,0.0,0.0,5.010742031541285
5,13,1,,,,,4.585,0.0,0.0,0.0,6.099451787281332
5,13,1,,,,,4.5175,0.0,0.0,0.0,6.708504580963777
5,13,1,,,,,5.735,0.0,0.0,0.0,6.679502066978899
5,14,1,,,,,5.125,0.0,0.0,0.0,6.175492725682537
5,14,1,,,,,5.62,0.0,0.0,0.0,5.583429613569481
5,14,1,,,,,5.48,0.0,0.0,0.0,6.061785240574732
5,14,1,,,,,3.345,0.0,0.0,0.0,5.759872262874697
5,15,1,,,,,3.385,0.0,0.0,0.0,4.9942060434929765
5,15,1,,,,,3.9825,0.0,0.0,0.0,4.5673927568683315
5,15,1,,,,,4.495,0.0,0.0,0.0,3.7579192822353837
5,15,1,,,,,4.4125,0.0,0.0,0.0,4.521604358303235
5,16,1,,,,,4.6625,0.0,0.0,0.0,3.3968869508857784
5,16,1,,,,,3.9725,0.0,0.0,0.0,3.809866827841498
5,16,1,,,,,5.415,0.0,0.0,0.0,3.1432357301629756
5,16,1,,,,,4.4825,0.0,0.0,0.0,2.795261944950286
5,17,1,,,,,4.0525,0.0,0.0,0.0,1.65118761273688
5,17,1,,,,,4.4875,0.0,0.0,0.0,1.4904084656112726
5,17,1,,,,,4.7225,0.0,0.0,0.0,1.4149987771364303
5,17,1,,,,,4.3175,0.0,0.0,0.0,1.51317365458481
5,18,1,,,,,3.81,0.0,0.0,0.0,0.9136940994855096
5,18,1,,,,,4.8675,0.0,0.0,0.0,0.7515176985881287
5,18,1,,,,,3.5125,0.0,0.0,0.0,0.7334503011406751
5,18,1,,,,,2.84,0.0,0.0,0.0,0.6607505352211595
5,19,1,,,,,2.8675,0.0,0.0,0.0,1.7321476144658836
5,19,1,,,,,2.475,0.0,0.0,0.0,1.144477636877978
5,19,1,,,,,2.645,0.0,0.0,0.0,1.231920872055172
5,19,1,,,,,2.68,0.0,0.0,0.0,0.9927379052469651
5,20,1,,,,,2.5675,0.0,0.0,0.0,1.3175
5,20,1,,,,,2.855,0.0,0.0,0.0,0.855
5,20,1,,,,,2.555,0.0,0.0,0.0,0.555
5,20,1,,,,,2.89,0.0,0.0,0.0,0.39
5,21,1,,,,,2.805,0.0,0.0,0.0,0.0
5,21,1,,,,,3.49,0.0,0.0,0.0,0.0
5,21,1,,,,,3.9225,0.0,0.0,0.0,0.0
5,21,1,,,,,4.0925,0.0,0.0,0.0,0.0
5,22,1,,,,,3.27,0.0,0.0,0.0,0.0
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.0,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,1.75,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,1.8,0.0,0.0,0.0,0.489168356256964
5,7,2,,,,,1.9025,0.0,0.0,0.0,1.49196348658374
5,8,2,,,,,2.475,0.0,0.0,0.0,0.8319495686115239
5,8,2,,,,,4.08,0.0,0.0,0.0,1.220192700630235
5,8,2,,,,,3.5225,0.0,0.0,0.0,1.931971775997872
5,8,2,,,,,3.085,0.0,0.0,0.0,3.0874572879583217
5,9,2,,,,,3.5,0.0,0.0,0.0,2.384028703560636
5,9,2,,,,,3.755,0.0,0.0,0.0,3.3471762997991323
5,9,2,,,,,3.495,0.0,0.0,0.0,4.281715551594902
5,9,2,,,,,4.5375,0.0,0.0,0.0,5.316384008940218
5,10,2,,,,,4.335,0.0,0.0,0.0,4.7125685880088435
5,10,2,,,,,4.8225,0.0,0.0,0.0,5.401437309644319
5,10,2,,,,,5.7875,0.0,0.0,0.0,6.0585120902812335
5,10,2,,,,,7.4925,0.0,0.0,0.0,6.701456230474344
5,11,2,,,,,5.455,0.0,0.0,0.0,6.060274269189322
5,11,2,,,,,4.62,0.0,0.0,0.0,6.5434661657721405
5,11,2,,,,,5.005,0.0,0.0,0.0,6.991728527662224
5,11,2,,,,,4.89,0.0,0.0,0.0,7.439990889552309
5,12,2,,,,,5.03,0.0,0.0,0.0,6.841858890913824
5,12,2,,,,,4.85,0.0,0.0,0.0,7.1647784845852724
5,12,2,,,,,5.91,0.0,0.0,0.0,7.477606840954489
5,12,2,,,,,6.35,0.0,0.0,0.0,7.6693403496969115
5,13,2,,,,,5.2475,0.0,0.0,0.0,6.892026827827373
5,13,2,,,,,5.574999999999999,0.0,0.0,0.0,6.960969335624292
5,13,2,,,,,3.625,0.0,0.0,0.0,7.0054483729126265
5,13,2,,,,,4.6875,0.0,0.0,0.0,7.061047169523044
5,14,2,,,,,3.715,0.0,0.0,0.0,6.213993661575019
5,14,2,,,,,5.49,0.0,0.0,0.0,6.23349772203194
5,14,2,,,,,4.987500000000001,0.0,0.0,0.0,6.231547315986248
5,14,2,,,,,3.755000000000001,0.0,0.0,0.0,6.245200158306093
5,15,2,,,,,3.719999999999999,0.0,0.0,0.0,5.216122786670028
5,15,2,,,,,4.210000000000001,0.0,0.0,0.0,5.20957809057634
5,15,2,,,,,5.1875,0.0,0.0,0.0,5.1948525243655395
5,15,2,,,,,4.887499999999999,0.0,0.0,0.0,5.162129043897095
5,16,2,,,,,5.057500000000001,0.0,0.0,0.0,3.926738030101127
5,16,2,,,,,4.655,0.0,0.0,0.0,3.850039016384775
5,16,2,,,,,4.18,0.0,0.0,0.0,3.73687653713114
5,16,2,,,,,4.1775,0.0,0.0,0.0,3.60988308819095
5,17,2,,,,,5.345,0.0,0.0,0.0,1.7733423251877714
5,17,2,,,,,5.0125,0.0,0.0,0.0,1.6872011530730988
5,17,2,,,,,4.6375,0.0,0.0,0.0,1.590049455199408
5,17,2,,,,,4.9725,0.0,0.0,0.0,1.4825349095525233
5,18,2,,,,,5.28,0.0,0.0,0.0,0.824098543837256
5,18,2,,,,,4.8175,0.0,0.0,0.0,0.751911881616663
5,18,2,,,,,4.345,0.0,0.0,0.0,0.6781644266994086
5,18,2,,,,,3.8375,0.0,0.0,0.0,0.5989541973438389
5,19,2,,,,,3.315,0.0,0.0,0.0,1.6336868357385461
5,19,2,,,,,3.275,0.0,0.0,0.0,1.3675659032200498
5,19,2,,,,,3.9725,0.0,0.0,0.0,1.0952847639302923
5,19,2,,,,,3.9375,0.0,0.0,0.0,0.8316279141203006
5,20,2,,,,,3.185,0.0,0.0,0.0,1.185
5,20,2,,,,,3.02,0.0,0.0,0.0,0.77
5,20,2,,,,,3.7375,0.0,0.0,0.0,0.4875
5,20,2,,,,,3.595,0.0,0.0,0.0,0.345
5,21,2,,,,,3.7775,0.0,0.0,0.0,0.0
5,21,2,,,,,3.7275,0.0,0.0,0.0,0.0
5,21,2,,,,,3.665,0.0,0.0,0.0,0.0
5,21,2,,,,,3.84,0.0,0.0,0.0,0.0
5,22,2,,,,,3.77,0.0,0.0,0.0,0.0
5,22,2,,,,,2.75,0.0,0.0,0.0,0.0
5,22,2,,,,,2.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.5,0.0,0.0,0.0,0.0
5,4,3,,,,,2.5,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,1.825,0.0,0.0,0.0,0.6724190350007457
5,7,3,,,,,2.1775,0.0,0.0,0.0,1.5913917161684317
5,8,3,,,,,2.26,0.0,0.0,0.0,0.8908793810977543
5,8,3,,,,,4.615,0.0,0.0,0.0,1.2506575926949244
5,8,3,,,,,3.5525,0.0,0.0,0.0,1.893118684832728
5,8,3,,,,,3.82,0.0,0.0,0.0,2.8096965096159945
5,9,3,,,,,3.6875,0.0,0.0,0.0,2.260119227036803
5,9,3,,,,,4.41,0.0,0.0,0.0,3.159408772110394
5,9,3,,,,,3.08,0.0,0.0,0.0,3.958777256620253
5,9,3,,,,,6.62,0.0,0.0,0.0,4.986536736704357
5,10,3,,,,,4.865,0.0,0.0,0.0,4.368681811830315
5,10,3,,,,,4.6025,0.0,0.0,0.0,5.052384021546937
5,10,3,,,,,4.467499999999999,0.0,0.0,0.0,5.564284137539895
5,10,3,,,,,5.7,0.0,0.0,0.0,6.2409740169004495
5,11,3,,,,,5.4175,0.0,0.0,0.0,5.709539239845619
5,11,3,,,,,4.5925,0.0,0.0,0.0,6.202992046543003
5,11,3,,,,,4.0,0.0,0.0,0.0,6.67612620825873
5,11,3,,,,,5.3675,0.0,0.0,0.0,7.102817752873527
5,12,3,,,,,4.215,0.0,0.0,0.0,6.530155867555607
5,12,3,,,,,5.015,0.0,0.0,0.0,6.833179341688117
5,12,3,,,,,5.0825,0.0,0.0,0.0,7.153879185145024
5,12,3,,,,,4.7725,0.0,0.0,0.0,7.345794052095615
5,13,3,,,,,5.2525,0.0,0.0,0.0,6.732529745569546
5,13,3,,,,,4.225,0.0,0.0,0.0,6.9321949063011985
5,13,3,,,,,4.2875,0.0,0.0,0.0,6.9882806256078425
5,13,3,,,,,5.105,0.0,0.0,0.0,7.048853202459019
5,14,3,,,,,4.145,0.0,0.0,0.0,6.264335400961543
5,14,3,,,,,4.41,0.0,0.0,0.0,6.276237241495353
5,14,3,,,,,3.6525,0.0,0.0,0.0,6.270286321228448
5,14,3,,,,,4.342500000000001,0.0,0.0,0.0,6.222678959093212
5,15,3,,,,,3.385,0.0,0.0,0.0,5.409062092450928
5,15,3,,,,,3.605,0.0,0.0,0.0,5.388482274724419
5,15,3,,,,,5.065000000000001,0.0,0.0,0.0,5.36104251775574
5,15,3,,,,,4.4925,0.0,0.0,0.0,5.3113079582500085
5,16,3,,,,,4.5525,0.0,0.0,0.0,4.05595135440473
5,16,3,,,,,4.5075,0.0,0.0,0.0,3.8975262435739597
5,16,3,,,,,4.245,0.0,0.0,0.0,3.756554746648274
5,16,3,,,,,4.72,0.0,0.0,0.0,3.6088703212975553
5,17,3,,,,,5.1775,0.0,0.0,0.0,2.1061148101740623
5,17,3,,,,,4.83,0.0,0.0,0.0,1.9922486263490156
5,17,3,,,,,4.73,0.0,0.0,0.0,1.8775632613453717
5,17,3,,,,,5.4,0.0,0.0,0.0,1.7694313457705073
5,18,3,,,,,5.265,0.0,0.0,0.0,1.2510018508925396
5,18,3,,,,,4.8475,0.0,0.0,0.0,1.1468556349907182
5,18,3,,,,,4.4,0.0,0.0,0.0,1.0352258586648135
5,18,3,,,,,4.205,0.0,0.0,0.0,0.9242197123742492
5,19,3,,,,,5.2,0.0,0.0,0.0,1.9324150596877872
5,19,3,,,,,4.6875,0.0,0.0,0.0,1.622926710284665
5,19,3,,,,,6.425,0.0,0.0,0.0,1.3134383608815428
5,19,3,,,,,7.17,0.0,0.0,0.0,1.0084791092745637
5,20,3,,,,,6.9525,0.0,0.0,0.0,1.2025
5,20,3,,,,,6.5575,0.0,0.0,0.0,0.8075
5,20,3,,,,,7.275,0.0,0.0,0.0,0.525
5,20,3,,,,,7.125,0.0,0.0,0.0,0.375
5,21,3,,,,,7.05,0.0,0.0,0.0,0.0
5,21,3,,,,,6.995,0.0,0.0,0.0,0.0
5,21,3,,,,,4.425,0.0,0.0,0.0,0.0
5,21,3,,,,,3.0975,0.0,0.0,0.0,0.0
5,22,3,,,,,3.0225,0.0,0.0,0.0,0.0
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,22,3,,,,,2.25,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,1.8225,0.0,0.0,0.0,0.6192065536925941
5,7,4,,,,,1.9275,0.0,0.0,0.0,1.515988459040489
5,8,4,,,,,2.0175,0.0,0.0,0.0,0.9009421134421134
5,8,4,,,,,3.37,0.0,0.0,0.0,1.246162923265727
5,8,4,,,,,3.285,0.0,0.0,0.0,1.8018842268842268
5,8,4,,,,,3.3075,0.0,0.0,0.0,2.719666379829931
5,9,4,,,,,3.18,0.0,0.0,0.0,2.1468674975139233
5,9,4,,,,,3.1325000000000003,0.0,0.0,0.0,2.970136601433458
5,9,4,,,,,2.845,0.0,0.0,0.0,3.811599497704805
5,9,4,,,,,4.83,0.0,0.0,0.0,4.693998426767731
5,10,4,,,,,4.82,0.0,0.0,0.0,4.236868533769346
5,10,4,,,,,4.3,0.0,0.0,0.0,4.899310519505271
5,10,4,,,,,3.995,0.0,0.0,0.0,5.513449443781284
5,10,4,,,,,4.66,0.0,0.0,0.0,6.086185743948802
5,11,4,,,,,5.5675,0.0,0.0,0.0,5.550400602061255
5,11,4,,,,,7.425,0.0,0.0,0.0,5.962288140252619
5,11,4,,,,,6.0775,0.0,0.0,0.0,6.426021662272268
5,11,4,,,,,6.2,0.0,0.0,0.0,6.85519119507306
5,12,4,,,,,5.5275,0.0,0.0,0.0,6.347499097009577
5,12,4,,,,,4.06,0.0,0.0,0.0,6.633149195759908
5,12,4,,,,,5.03,0.0,0.0,0.0,6.855602370007954
5,12,4,,,,,4.73,0.0,0.0,0.0,7.057832528415269
5,13,4,,,,,3.6425,0.0,0.0,0.0,6.385855712486833
5,13,4,,,,,5.0575,0.0,0.0,0.0,6.5333763554774285
5,13,4,,,,,4.29,0.0,0.0,0.0,6.741246352418722
5,13,4,,,,,3.6625,0.0,0.0,0.0,6.850769254032952
5,14,4,,,,,4.485,0.0,0.0,0.0,6.0290163275351745
5,14,4,,,,,4.762499999999999,0.0,0.0,0.0,6.050451097930419
5,14,4,,,,,4.035,0.0,0.0,0.0,6.06798863734471
5,14,4,,,,,3.5500000000000007,0.0,0.0,0.0,6.07968033028757
5,15,4,,,,,2.7624999999999997,0.0,0.0,0.0,5.081315852389366
5,15,4,,,,,3.7624999999999993,0.0,0.0,0.0,5.081315852389366
5,15,4,,,,,4.645,0.0,0.0,0.0,5.004400604382184
5,15,4,,,,,4.055,0.0,0.0,0.0,4.945486797397959
5,16,4,,,,,4.4075,0.0,0.0,0.0,3.731815810132181
5,16,4,,,,,5.2375,0.0,0.0,0.0,3.646171707840926
5,16,4,,,,,4.715,0.0,0.0,0.0,3.5088892497564146
5,16,4,,,,,4.905,0.0,0.0,0.0,3.3527147102841264
5,17,4,,,,,4.3725,0.0,0.0,0.0,1.6872468252370079
5,17,4,,,,,6.0475,0.0,0.0,0.0,1.6011965752249206
5,17,4,,,,,4.66,0.0,0.0,0.0,1.4985982002105085
5,17,4,,,,,4.545,0.0,0.0,0.0,1.4019571501969332
5,18,4,,,,,4.655,0.0,0.0,0.0,0.9433811494126483
5,18,4,,,,,4.73,0.0,0.0,0.0,0.8616406828478419
5,18,4,,,,,4.0175,0.0,0.0,0.0,0.772687822174376
5,18,4,,,,,3.825,0.0,0.0,0.0,0.6875815716921952
5,19,4,,,,,3.1175,0.0,0.0,0.0,1.79474351941694
5,19,4,,,,,3.92,0.0,0.0,0.0,1.5371179460603783
5,19,4,,,,,3.695,0.0,0.0,0.0,1.2636606335590002
5,19,4,,,,,3.0425,0.0,0.0,0.0,1.0319415424394114
5,20,4,,,,,3.055,0.0,0.0,0.0,1.305
5,20,4,,,,,2.7225,0.0,0.0,0.0,0.9725
5,20,4,,,,,3.6875,0.0,0.0,0.0,0.6875
5,20,4,,,,,4.285,0.0,0.0,0.0,0.535
5,21,4,,,,,3.675,0.0,0.0,0.0,0.0
5,21,4,,,,,4.82,0.0,0.0,0.0,0.0
5,21,4,,,,,3.72,0.0,0.0,0.0,0.0
5,21,4,,,,,3.3725,0.0,0.0,0.0,0.0
5,22,4,,,,,2.7725,0.0,0.0,0.0,0.0
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.75,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,1.805,0.0,0.0,0.0,0.42541336569369137
5,8,5,,,,,2.135,0.0,0.0,0.0,0.45783857221084673
5,8,5,,,,,3.21,0.0,0.0,0.0,0.712193334550206
5,8,5,,,,,3.3275,0.0,0.0,0.0,1.110682462215202
5,8,5,,,,,3.415,0.0,0.0,0.0,1.4074296849444545
5,9,5,,,,,3.9675,0.0,0.0,0.0,0.8647023018168514
5,9,5,,,,,3.5275,0.0,0.0,0.0,0.9756801373441477
5,9,5,,,,,3.8225,0.0,0.0,0.0,1.0589135139896202
5,9,5,,,,,5.505,0.0,0.0,0.0,1.3964710970518135
5,10,5,,,,,5.63,0.0,0.0,0.0,1.2227238733076677
5,10,5,,,,,5.9775,0.0,0.0,0.0,1.3581961206343696
5,10,5,,,,,4.77,0.0,0.0,0.0,1.4172481258793421
5,10,5,,,,,5.9925,0.0,0.0,0.0,1.7264027415736103
5,11,5,,,,,5.6825,0.0,0.0,0.0,1.6632953432332125
5,11,5,,,,,4.985,0.0,0.0,0.0,1.7242538113098225
5,11,5,,,,,6.27,0.0,0.0,0.0,2.0551712094399903
5,11,5,,,,,6.365,0.0,0.0,0.0,2.165477008816713
5,12,5,,,,,6.092499999999999,0.0,0.0,0.0,2.624990058715279
5,12,5,,,,,5.76,0.0,0.0,0.0,2.288323059863657
5,12,5,,,,,7.335,0.0,0.0,0.0,2.870529148103304
5,12,5,,,,,5.5525,0.0,0.0,0.0,3.090754929306997
5,13,5,,,,,5.04,0.0,0.0,0.0,2.7237293735335437
5,13,5,,,,,5.135,0.0,0.0,0.0,3.4808186237427026
5,13,5,,,,,4.76,0.0,0.0,0.0,4.488777684672057
5,13,5,,,,,4.1025,0.0,0.0,0.0,5.243627025856929
5,14,5,,,,,5.425,0.0,0.0,0.0,4.835470800180007
5,14,5,,,,,4.6225,0.0,0.0,0.0,4.207055364205196
5,14,5,,,,,4.545,0.0,0.0,0.0,4.537903366322776
5,14,5,,,,,3.665,0.0,0.0,0.0,3.45726373810441
5,15,5,,,,,3.1775,0.0,0.0,0.0,2.0951351660140447
5,15,5,,,,,3.0075,0.0,0.0,0.0,2.147884438486467
5,15,5,,,,,4.404999999999999,0.0,0.0,0.0,2.2451409096074966
5,15,5,,,,,4.2725,0.0,0.0,0.0,2.1577749270750464
5,16,5,,,,,4.3375,0.0,0.0,0.0,1.6921561204972901
5,16,5,,,,,3.9225,0.0,0.0,0.0,1.7352522314313037
5,16,5,,,,,5.032500000000001,0.0,0.0,0.0,1.6642704016576346
5,16,5,,,,,3.5125,0.0,0.0,0.0,1.7808834077143767
5,17,5,,,,,4.4350000000000005,0.0,0.0,0.0,1.0175779669678788
5,17,5,,,,,5.285,0.0,0.0,0.0,0.8990827160837008
5,17,5,,,,,5.005,0.0,0.0,0.0,0.8901955722673874
5,17,5,,,,,3.34,0.0,0.0,0.0,0.9153758130802753
5,18,5,,,,,3.8425,0.0,0.0,0.0,0.7783179175415657
5,18,5,,,,,3.73,0.0,0.0,0.0,0.6694885076635262
5,18,5,,,,,3.175,0.0,0.0,0.0,0.6529764592682373
5,18,5,,,,,4.195,0.0,0.0,0.0,0.8090903713691493
5,19,5,,,,,3.8425,0.0,0.0,0.0,2.0094355659647594
5,19,5,,,,,3.1025,0.0,0.0,0.0,1.6296386798229148
5,19,5,,,,,3.46,0.0,0.0,0.0,1.325413623066437
5,19,5,,,,,2.89,0.0,0.0,0.0,1.2711569250461736
5,20,5,,,,,2.425,0.0,0.0,0.0,1.175
5,20,5,,,,,2.485,0.0,0.0,0.0,0.985
5,20,5,,,,,2.625,0.0,0.0,0.0,0.875
5,20,5,,,,,4.5425,0.0,0.0,0.0,0.5425
5,21,5,,,,,4.14,0.0,0.0,0.0,0.0
5,21,5,,,,,4.7275,0.0,0.0,0.0,0.0
5,21,5,,,,,4.3925,0.0,0.0,0.0,0.0
5,21,5,,,,,4.31,0.0,0.0,0.0,0.0
5,22,5,,,,,3.005,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,1.75,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,1.75,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,1.8075,0.0,0.0,0.0,0.13651669090494795
5,7,6,,,,,1.885,0.0,0.0,0.0,0.32051744821161693
5,8,6,,,,,1.985,0.0,0.0,0.0,0.262795994081787
5,8,6,,,,,1.645,0.0,0.0,0.0,0.44172092622257825
5,8,6,,,,,1.8825,0.0,0.0,0.0,0.707312622369065
5,8,6,,,,,2.9025,0.0,0.0,0.0,1.0092484453566501
5,9,6,,,,,3.3225,0.0,0.0,0.0,1.0953033154503946
5,9,6,,,,,4.0425,0.0,0.0,0.0,1.8306118349135965
5,9,6,,,,,2.9825,0.0,0.0,0.0,2.0246515831052747
5,9,6,,,,,3.06,0.0,0.0,0.0,2.614430291424718
5,10,6,,,,,3.155,0.0,0.0,0.0,2.9358917856023115
5,10,6,,,,,3.23,0.0,0.0,0.0,3.517006338690549
5,10,6,,,,,3.452500000000001,0.0,0.0,0.0,3.9945309062282743
5,10,6,,,,,3.845,0.0,0.0,0.0,4.391204753336331
5,11,6,,,,,5.0375,0.0,0.0,0.0,4.5375
5,11,6,,,,,3.1925,0.0,0.0,0.0,5.1925
5,11,6,,,,,2.835,0.0,0.0,0.0,5.585
5,11,6,,,,,4.4775,0.0,0.0,0.0,5.9775
5,12,6,,,,,3.8325,0.0,0.0,0.0,6.333810588734562
5,12,6,,,,,3.4225000000000003,0.0,0.0,0.0,6.673880955914942
5,12,6,,,,,3.285,0.0,0.0,0.0,6.786404239173156
5,12,6,,,,,5.455,0.0,0.0,0.0,7.206491163337153
5,13,6,,,,,3.72,0.0,0.0,0.0,7.3895042856639135
5,13,6,,,,,3.41,0.0,0.0,0.0,7.57745687124305
5,13,6,,,,,3.775,0.0,0.0,0.0,7.691217646725159
5,13,6,,,,,3.327500000000001,0.0,0.0,0.0,7.743151913793077
5,14,6,,,,,3.094999999999999,0.0,0.0,0.0,7.684962315960533
5,14,6,,,,,3.2875,0.0,0.0,0.0,7.628635313644697
5,14,6,,,,,4.050000000000001,0.0,0.0,0.0,7.6408803141481405
5,14,6,,,,,3.9175,0.0,0.0,0.0,7.266183298742799
5,15,6,,,,,3.352499999999999,0.0,0.0,0.0,7.208509440939956
5,15,6,,,,,3.12,0.0,0.0,0.0,6.5360824220939175
5,15,6,,,,,3.754999999999999,0.0,0.0,0.0,7.119005503277855
5,15,6,,,,,3.5175,0.0,0.0,0.0,6.90098309102402
5,16,6,,,,,3.6,0.0,0.0,0.0,7.3282410952151205
5,16,6,,,,,3.54,0.0,0.0,0.0,6.769898916532064
5,16,6,,,,,4.245,0.0,0.0,0.0,5.478732628327496
5,16,6,,,,,3.7925,0.0,0.0,0.0,4.030532602368317
5,17,6,,,,,3.4925,0.0,0.0,0.0,6.4925
5,17,6,,,,,3.7225,0.0,0.0,0.0,4.4725
5,17,6,,,,,3.2300000000000004,0.0,0.0,0.0,3.98
5,17,6,,,,,3.49,0.0,0.0,0.0,5.24
5,18,6,,,,,3.3875,0.0,0.0,0.0,3.6716106598347453
5,18,6,,,,,2.9475,0.0,0.0,0.0,3.019929282269221
5,18,6,,,,,3.140000000000001,0.0,0.0,0.0,3.4378553830992855
5,18,6,,,,,3.065,0.0,0.0,0.0,2.894787568461349
5,19,6,,,,,3.8925,0.0,0.0,0.0,3.4018965218521244
5,19,6,,,,,2.9875,0.0,0.0,0.0,2.089703079655217
5,19,6,,,,,3.0075000000000003,0.0,0.0,0.0,1.6414092346342097
5,19,6,,,,,3.055,0.0,0.0,0.0,1.218798891150864
5,20,6,,,,,2.9625,0.0,0.0,0.0,1.2125
5,20,6,,,,,2.845,0.0,0.0,0.0,1.095
5,20,6,,,,,3.795,0.0,0.0,0.0,0.795
5,20,6,,,,,3.405,0.0,0.0,0.0,0.655
5,21,6,,,,,4.255,0.0,0.0,0.0,0.0
5,21,6,,,,,3.87,0.0,0.0,0.0,0.0
5,21,6,,,,,3.2075,0.0,0.0,0.0,0.0
5,21,6,,,,,3.075,0.0,0.0,0.0,0.0
5,22,6,,,,,2.76,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.25,0.0,0.0,0.0,0.0
6,5,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.75,0.0,0.0,0.0,0.0
6,7,7,,,,,1.8275,0.0,0.0,0.0,0.14208714404124698
6,7,7,,,,,2.1775,0.0,0.0,0.0,0.32542539441704954
6,8,7,,,,,1.87,0.0,0.0,0.0,0.3790743027924311
6,8,7,,,,,1.9975,0.0,0.0,0.0,0.5097012584844175
6,8,7,,,,,2.255,0.0,0.0,0.0,0.5173851970545343
6,8,7,,,,,3.58,0.0,0.0,0.0,0.8503558684262643
6,9,7,,,,,4.015,0.0,0.0,0.0,1.53673758236506
6,9,7,,,,,3.515,0.0,0.0,0.0,1.53673758236506
6,9,7,,,,,4.0925,0.0,0.0,0.0,1.3617625111056721
6,9,7,,,,,2.725,0.0,0.0,0.0,1.4961636527976658
6,10,7,,,,,2.98,0.0,0.0,0.0,1.7352313111790012
6,10,7,,,,,2.99,0.0,0.0,0.0,1.9960175197954984
6,10,7,,,,,3.4525,0.0,0.0,0.0,2.4599160639690756
6,10,7,,,,,6.0425,0.0,0.0,0.0,2.2994322432820002
6,11,7,,,,,4.6775,0.0,0.0,0.0,2.463346253493638
6,11,7,,,,,3.1375,0.0,0.0,0.0,2.6764472682139937
6,11,7,,,,,3.2025,0.0,0.0,0.0,2.9960987902945275
6,11,7,,,,,5.63,0.0,0.0,0.0,2.6688365176882667
6,12,7,,,,,3.435,0.0,0.0,0.0,2.4488799999100292
6,12,7,,,,,5.1325,0.0,0.0,0.0,2.898930841782611
6,12,7,,,,,4.085,0.0,0.0,0.0,4.108285338658098
6,12,7,,,,,4.7625,0.0,0.0,0.0,4.035372073773713
6,13,7,,,,,5.565,0.0,0.0,0.0,3.44911765741034
6,13,7,,,,,3.3125,0.0,0.0,0.0,4.1723197468673465
6,13,7,,,,,2.765,0.0,0.0,0.0,4.368237369763726
6,13,7,,,,,3.0975,0.0,0.0,0.0,4.931802877601461
6,14,7,,,,,5.4275,0.0,0.0,0.0,4.840351769268986
6,14,7,,,,,4.16,0.0,0.0,0.0,3.8472079623004003
6,14,7,,,,,3.715,0.0,0.0,0.0,5.653280131975028
6,14,7,,,,,3.685,0.0,0.0,0.0,4.8462283598427645
6,15,7,,,,,2.9075,0.0,0.0,0.0,4.756798425711315
6,15,7,,,,,3.2075,0.0,0.0,0.0,3.128554465810131
6,15,7,,,,,2.4025,0.0,0.0,0.0,3.590444078924957
6,15,7,,,,,4.1425,0.0,0.0,0.0,3.7499455280581344
6,16,7,,,,,4.6425,0.0,0.0,0.0,2.5845930186419146
6,16,7,,,,,3.08,0.0,0.0,0.0,3.1695190186363127
6,16,7,,,,,3.2775,0.0,0.0,0.0,4.228625029292837
6,16,7,,,,,2.7025,0.0,0.0,0.0,4.337811215958458
6,17,7,,,,,3.1725000000000003,0.0,0.0,0.0,4.6412892082999955
6,17,7,,,,,3.1925,0.0,0.0,0.0,4.09238015652859
6,17,7,,,,,3.1100000000000003,0.0,0.0,0.0,3.8423633623998343
6,17,7,,,,,4.6125,0.0,0.0,0.0,4.220208291872616
6,18,7,,,,,4.8075,0.0,0.0,0.0,4.539303967748636
6,18,7,,,,,3.655,0.0,0.0,0.0,4.178044482426081
6,18,7,,,,,3.4125,0.0,0.0,0.0,3.7360064786463067
6,18,7,,,,,2.5725,0.0,0.0,0.0,3.2064584132045484
6,19,7,,,,,3.285,0.0,0.0,0.0,2.870362888140666
6,19,7,,,,,3.1725,0.0,0.0,0.0,2.5275271230826784
6,19,7,,,,,2.78,0.0,0.0,0.0,2.1563187429854094
6,19,7,,,,,3.005,0.0,0.0,0.0,1.6597979797979796
6,20,7,,,,,2.78,0.0,0.0,0.0,1.28
6,20,7,,,,,3.6675,0.0,0.0,0.0,0.9175
6,20,7,,,,,3.18,0.0,0.0,0.0,0.68
6,20,7,,,,,3.285,0.0,0.0,0.0,0.535
6,21,7,,,,,4.1625,0.0,0.0,0.0,0.0
6,21,7,,,,,5.305,0.0,0.0,0.0,0.0
6,21,7,,,,,3.2175,0.0,0.0,0.0,0.0
6,21,7,,,,,2.86,0.0,0.0,0.0,0.0
6,22,7,,,,,2.7775,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.8,0.0,0.0,0.0,0.3643081242377055
6,7,1,,,,,2.19,0.0,0.0,0.0,1.3843708721032808
6,8,1,,,,,1.815,0.0,0.0,0.0,0.9370471477756507
6,8,1,,,,,2.1825,0.0,0.0,0.0,1.2865806076602186
6,8,1,,,,,3.605,0.0,0.0,0.0,1.7997254742992654
6,8,1,,,,,3.365,0.0,0.0,0.0,2.5731612153204373
6,9,1,,,,,2.69,0.0,0.0,0.0,1.3822038596631534
6,9,1,,,,,3.805,0.0,0.0,0.0,1.8061571443497508
6,9,1,,,,,3.7475,0.0,0.0,0.0,2.320127907291722
6,9,1,,,,,4.945,0.0,0.0,0.0,2.8399062494759746
6,10,1,,,,,4.555,0.0,0.0,0.0,4.218207089816724
6,10,1,,,,,5.615,0.0,0.0,0.0,4.99142999335105
6,10,1,,,,,5.835,0.0,0.0,0.0,5.640384930245931
6,10,1,,,,,5.4625,0.0,0.0,0.0,6.16162001253916
6,11,1,,,,,4.6725,0.0,0.0,0.0,5.710480024502747
6,11,1,,,,,4.81,0.0,0.0,0.0,6.160009940093364
6,11,1,,,,,7.195,0.0,0.0,0.0,6.6066396626801716
6,11,1,,,,,6.3275,0.0,0.0,0.0,7.050369192263167
6,12,1,,,,,6.225,0.0,0.0,0.0,6.550815498497716
6,12,1,,,,,5.0575,0.0,0.0,0.0,6.887208726798951
6,12,1,,,,,5.789999999999999,0.0,0.0,0.0,7.1224310593704905
6,12,1,,,,,4.96,0.0,0.0,0.0,7.294421582110971
6,13,1,,,,,5.74,0.0,0.0,0.0,6.867304058207238
6,13,1,,,,,5.32,0.0,0.0,0.0,6.940653100217463
6,13,1,,,,,4.272500000000001,0.0,0.0,0.0,7.126317862805842
6,13,1,,,,,4.5025,0.0,0.0,0.0,6.878764846021336
6,14,1,,,,,4.5075,0.0,0.0,0.0,6.062103672363435
6,14,1,,,,,5.3475,0.0,0.0,0.0,5.92845757004471
6,14,1,,,,,3.885,0.0,0.0,0.0,6.168602910148669
6,14,1,,,,,3.555,0.0,0.0,0.0,6.310601893862315
6,15,1,,,,,3.3,0.0,0.0,0.0,5.530234692953779
6,15,1,,,,,5.25,0.0,0.0,0.0,5.493610622139515
6,15,1,,,,,5.8175,0.0,0.0,0.0,5.1768124095961365
6,15,1,,,,,5.4575,0.0,0.0,0.0,5.279359807876074
6,16,1,,,,,4.5325,0.0,0.0,0.0,6.473455432003751
6,16,1,,,,,5.455,0.0,0.0,0.0,6.160877967354842
6,16,1,,,,,4.5325,0.0,0.0,0.0,6.473455432003751
6,16,1,,,,,3.795,0.0,0.0,0.0,5.053733359743437
6,17,1,,,,,4.515,0.0,0.0,0.0,2.7713183202826097
6,17,1,,,,,5.815,0.0,0.0,0.0,2.154025845659285
6,17,1,,,,,5.547499999999999,0.0,0.0,0.0,1.9802092804364015
6,17,1,,,,,5.92,0.0,0.0,0.0,3.0344798489378166
6,18,1,,,,,4.2225,0.0,0.0,0.0,1.262078426124197
6,18,1,,,,,4.245,0.0,0.0,0.0,1.1940801213418988
6,18,1,,,,,3.64,0.0,0.0,0.0,0.9385260528194148
6,18,1,,,,,3.6725,0.0,0.0,0.0,0.7240698608137045
6,19,1,,,,,2.755,0.0,0.0,0.0,1.674852809517306
6,19,1,,,,,2.8625,0.0,0.0,0.0,1.5795767514908723
6,19,1,,,,,3.6425,0.0,0.0,0.0,1.7667858479638647
6,19,1,,,,,3.1125,0.0,0.0,0.0,1.2452747935033863
6,20,1,,,,,2.5225,0.0,0.0,0.0,1.2725
6,20,1,,,,,2.395,0.0,0.0,0.0,1.145
6,20,1,,,,,3.1925,0.0,0.0,0.0,0.9425
6,20,1,,,,,3.095,0.0,0.0,0.0,0.845
6,21,1,,,,,3.8275,0.0,0.0,0.0,0.0
6,21,1,,,,,3.8425,0.0,0.0,0.0,0.0
6,21,1,,,,,3.7175,0.0,0.0,0.0,0.0
6,21,1,,,,,3.17,0.0,0.0,0.0,0.0
6,22,1,,,,,2.7925,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.5,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.8325,0.0,0.0,0.0,0.14329832912093116
6,7,2,,,,,1.98,0.0,0.0,0.0,0.39949837209471717
6,8,2,,,,,2.125,0.0,0.0,0.0,0.6988196415795427
6,8,2,,,,,2.0175,0.0,0.0,0.0,0.9643711053797688
6,8,2,,,,,2.185,0.0,0.0,0.0,1.276510545285298
6,8,2,,,,,3.2175,0.0,0.0,0.0,1.8029546752752201
6,9,2,,,,,3.685,0.0,0.0,0.0,1.8289638753951731
6,9,2,,,,,3.6975,0.0,0.0,0.0,2.1635304379674607
6,9,2,,,,,2.97,0.0,0.0,0.0,2.510842393399645
6,9,2,,,,,5.859999999999999,0.0,0.0,0.0,3.0079127149356153
6,10,2,,,,,4.4125,0.0,0.0,0.0,3.933633411923315
6,10,2,,,,,3.4275,0.0,0.0,0.0,4.629194341413618
6,10,2,,,,,4.75,0.0,0.0,0.0,5.40241498633245
6,10,2,,,,,5.005,0.0,0.0,0.0,6.084469878356922
6,11,2,,,,,5.15,0.0,0.0,0.0,5.671710759994042
6,11,2,,,,,4.3275,0.0,0.0,0.0,6.166538586503726
6,11,2,,,,,4.245,0.0,0.0,0.0,6.649791493095055
6,11,2,,,,,5.5725,0.0,0.0,0.0,7.028870120421187
6,12,2,,,,,5.485,0.0,0.0,0.0,6.336808732556467
6,12,2,,,,,5.97,0.0,0.0,0.0,6.575645950222989
6,12,2,,,,,6.5575,0.0,0.0,0.0,6.6645747014818015
6,12,2,,,,,5.2125,0.0,0.0,0.0,6.822105632283125
6,13,2,,,,,5.1175,0.0,0.0,0.0,6.217781989589655
6,13,2,,,,,4.725,0.0,0.0,0.0,6.315111667621091
6,13,2,,,,,4.545,0.0,0.0,0.0,6.378489132385748
6,13,2,,,,,5.17,0.0,0.0,0.0,6.4916631766083475
6,14,2,,,,,4.645,0.0,0.0,0.0,6.881176721943041
6,14,2,,,,,4.0475,0.0,0.0,0.0,6.787276829656205
6,14,2,,,,,4.325,0.0,0.0,0.0,6.813761414660185
6,14,2,,,,,4.5675,0.0,0.0,0.0,6.8065383460227356
6,15,2,,,,,4.0625,0.0,0.0,0.0,6.972734673999784
6,15,2,,,,,3.26,0.0,0.0,0.0,6.920901956069167
6,15,2,,,,,5.4425,0.0,0.0,0.0,6.854259890158372
6,15,2,,,,,4.89,0.0,0.0,0.0,6.802427172227754
6,16,2,,,,,4.145,0.0,0.0,0.0,6.4392638754842055
6,16,2,,,,,4.175,0.0,0.0,0.0,6.4672809771904465
6,16,2,,,,,4.01,0.0,0.0,0.0,6.313186917806125
6,16,2,,,,,6.08,0.0,0.0,0.0,5.911608460016683
6,17,2,,,,,4.365,0.0,0.0,0.0,3.267236079189821
6,17,2,,,,,4.1925,0.0,0.0,0.0,3.0318725253180903
6,17,2,,,,,3.79,0.0,0.0,0.0,2.9469188165241524
6,17,2,,,,,4.205,0.0,0.0,0.0,2.8995675689996623
6,18,2,,,,,5.365,0.0,0.0,0.0,3.885702436988306
6,18,2,,,,,3.85,0.0,0.0,0.0,3.4743690854880023
6,18,2,,,,,4.29,0.0,0.0,0.0,3.027093984827478
6,18,2,,,,,3.355,0.0,0.0,0.0,2.2803043078317806
6,19,2,,,,,3.62,0.0,0.0,0.0,1.8113721027044265
6,19,2,,,,,3.08,0.0,0.0,0.0,1.9718734282605148
6,19,2,,,,,3.2425,0.0,0.0,0.0,1.7139248693310871
6,19,2,,,,,2.26,0.0,0.0,0.0,1.3451539665653125
6,20,2,,,,,2.8825000000000003,0.0,0.0,0.0,1.3825
6,20,2,,,,,2.7075,0.0,0.0,0.0,0.9575
6,20,2,,,,,3.165,0.0,0.0,0.0,0.665
6,20,2,,,,,3.0375,0.0,0.0,0.0,0.5375
6,21,2,,,,,3.9675,0.0,0.0,0.0,0.0
6,21,2,,,,,3.685,0.0,0.0,0.0,0.0
6,21,2,,,,,3.5525,0.0,0.0,0.0,0.0
6,21,2,,,,,3.1325,0.0,0.0,0.0,0.0
6,22,2,,,,,2.53,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.0,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.75,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.0,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.5,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,1.75,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.25,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.5,0.0,0.0,0.0,0.0
6,8,3,,,,,2.27,0.0,0.0,0.0,0.020896807554696833
6,8,3,,,,,2.0275,0.0,0.0,0.0,0.028733110387708146
6,8,3,,,,,2.2825,0.0,0.0,0.0,0.03395731227638235
6,8,3,,,,,2.3575,0.0,0.0,0.0,0.11232034060649547
6,9,3,,,,,3.2325,0.0,0.0,0.0,0.24148518093919288
6,9,3,,,,,4.665,0.0,0.0,0.0,0.43103806490221525
6,9,3,,,,,4.745,0.0,0.0,0.0,0.5141297400640881
6,9,3,,,,,5.985,0.0,0.0,0.0,0.503743280668854
6,10,3,,,,,4.475,0.0,0.0,0.0,0.8917041554095644
6,10,3,,,,,4.65,0.0,0.0,0.0,2.6443640470766394
6,10,3,,,,,3.9325,0.0,0.0,0.0,3.9142737580564675
6,10,3,,,,,4.8575,0.0,0.0,0.0,5.051965266682464
6,11,3,,,,,5.1275,0.0,0.0,0.0,4.639586777253967
6,11,3,,,,,5.0325,0.0,0.0,0.0,4.813817171069682
6,11,3,,,,,6.6775,0.0,0.0,0.0,5.257823658535538
6,11,3,,,,,6.96,0.0,0.0,0.0,5.57537260210289
6,12,3,,,,,5.2125,0.0,0.0,0.0,5.558969850875681
6,12,3,,,,,6.32,0.0,0.0,0.0,5.668368342220146
6,12,3,,,,,6.1625,0.0,0.0,0.0,6.780162312395281
6,12,3,,,,,6.0725,0.0,0.0,0.0,6.942987973931228
6,13,3,,,,,6.2475,0.0,0.0,0.0,6.313930841443542
6,13,3,,,,,4.6325,0.0,0.0,0.0,6.435743012018016
6,13,3,,,,,5.04,0.0,0.0,0.0,6.3522791173651365
6,13,3,,,,,6.33,0.0,0.0,0.0,6.83952779966303
6,14,3,,,,,4.59,0.0,0.0,0.0,6.877509876947192
6,14,3,,,,,4.7125,0.0,0.0,0.0,6.1077375661026565
6,14,3,,,,,3.9925,0.0,0.0,0.0,6.791979620186687
6,14,3,,,,,3.5875000000000004,0.0,0.0,0.0,6.875316793440512
6,15,3,,,,,3.9975,0.0,0.0,0.0,7.539163865546218
6,15,3,,,,,3.87,0.0,0.0,0.0,7.41509243697479
6,15,3,,,,,3.8225,0.0,0.0,0.0,7.36886974789916
6,15,3,,,,,4.530000000000001,0.0,0.0,0.0,7.327512605042017
6,16,3,,,,,4.535,0.0,0.0,0.0,6.734802511981493
6,16,3,,,,,4.08,0.0,0.0,0.0,6.314166253511818
6,16,3,,,,,4.66,0.0,0.0,0.0,6.157005453644027
6,16,3,,,,,4.3725,0.0,0.0,0.0,5.891218806808793
6,17,3,,,,,4.16,0.0,0.0,0.0,5.2515355710897
6,17,3,,,,,4.3125,0.0,0.0,0.0,4.955284173207611
6,17,3,,,,,3.88,0.0,0.0,0.0,4.160307400473658
6,17,3,,,,,4.21,0.0,0.0,0.0,4.228509161137161
6,18,3,,,,,3.895,0.0,0.0,0.0,4.408777502050493
6,18,3,,,,,3.6875,0.0,0.0,0.0,4.2118299602473765
6,18,3,,,,,4.095000000000001,0.0,0.0,0.0,3.6494616782312486
6,18,3,,,,,3.28,0.0,0.0,0.0,3.113194877658906
6,19,3,,,,,3.245,0.0,0.0,0.0,2.805308852057313
6,19,3,,,,,3.0825,0.0,0.0,0.0,2.4189349283599366
6,19,3,,,,,3.12,0.0,0.0,0.0,2.2198938161521973
6,19,3,,,,,3.025,0.0,0.0,0.0,1.6625787019705274
6,20,3,,,,,2.975,0.0,0.0,0.0,1.475
6,20,3,,,,,2.755,0.0,0.0,0.0,1.005
6,20,3,,,,,2.7375,0.0,0.0,0.0,0.7375
6,20,3,,,,,3.0375,0.0,0.0,0.0,0.5375
6,21,3,,,,,3.42,0.0,0.0,0.0,0.0
6,21,3,,,,,3.2575,0.0,0.0,0.0,0.0
6,21,3,,,,,3.74,0.0,0.0,0.0,0.0
6,21,3,,,,,4.1575,0.0,0.0,0.0,0.0
6,22,3,,,,,3.3,0.0,0.0,0.0,0.0
6,22,3,,,,,2.75,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.75,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.0,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.5,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,8,4,,,,,2.255,0.0,0.0,0.0,0.00932658757850663
6,8,4,,,,,2.045,0.0,0.0,0.0,0.08393928820655966
6,8,4,,,,,3.065,0.0,0.0,0.0,0.12124563852058619
6,8,4,,,,,3.3575,0.0,0.0,0.0,0.20052163293789255
6,9,4,,,,,3.6575,0.0,0.0,0.0,0.294324112655878
6,9,4,,,,,3.4575,0.0,0.0,0.0,0.3877603388958392
6,9,4,,,,,3.775,0.0,0.0,0.0,0.513899244319787
6,9,4,,,,,6.155,0.0,0.0,0.0,0.7568334325436863
6,10,4,,,,,4.92,0.0,0.0,0.0,0.5867659266618436
6,10,4,,,,,4.35,0.0,0.0,0.0,2.235298768235595
6,10,4,,,,,3.965,0.0,0.0,0.0,2.3959608672025285
6,10,4,,,,,4.1275,0.0,0.0,0.0,2.2737179658146442
6,11,4,,,,,4.734999999999999,0.0,0.0,0.0,2.9012818866302874
6,11,4,,,,,4.8475,0.0,0.0,0.0,4.492024973364198
6,11,4,,,,,4.8175,0.0,0.0,0.0,2.997602110230689
6,11,4,,,,,6.095000000000001,0.0,0.0,0.0,3.321588316886587
6,12,4,,,,,5.3475,0.0,0.0,0.0,2.9028856330319073
6,12,4,,,,,5.865,0.0,0.0,0.0,3.685313981882474
6,12,4,,,,,5.6025,0.0,0.0,0.0,3.9274335035137566
6,12,4,,,,,5.34,0.0,0.0,0.0,4.424415679493758
6,13,4,,,,,6.195,0.0,0.0,0.0,5.143389569534602
6,13,4,,,,,4.654999999999999,0.0,0.0,0.0,3.3009813655222064
6,13,4,,,,,4.74,0.0,0.0,0.0,4.055104331380221
6,13,4,,,,,6.11,0.0,0.0,0.0,4.840837241914919
6,14,4,,,,,4.0,0.0,0.0,0.0,2.577750186103171
6,14,4,,,,,4.1675,0.0,0.0,0.0,3.9003343200499527
6,14,4,,,,,5.1525,0.0,0.0,0.0,4.483302439060977
6,14,4,,,,,4.825,0.0,0.0,0.0,2.438948253005308
6,15,4,,,,,3.655,0.0,0.0,0.0,3.631261220198865
6,15,4,,,,,3.895,0.0,0.0,0.0,3.6242170665224362
6,15,4,,,,,3.5775,0.0,0.0,0.0,4.633292080670811
6,15,4,,,,,5.0375,0.0,0.0,0.0,4.076803940232964
6,16,4,,,,,5.005,0.0,0.0,0.0,2.5221722196772514
6,16,4,,,,,3.7125,0.0,0.0,0.0,3.2566509429898574
6,16,4,,,,,3.605,0.0,0.0,0.0,2.8245305277304684
6,16,4,,,,,3.3550000000000004,0.0,0.0,0.0,2.950513156085975
6,17,4,,,,,4.1075,0.0,0.0,0.0,1.7309429173378095
6,17,4,,,,,4.945,0.0,0.0,0.0,1.680781843050267
6,17,4,,,,,4.99,0.0,0.0,0.0,1.3088181844872604
6,17,4,,,,,4.7125,0.0,0.0,0.0,1.1459876202615455
6,18,4,,,,,4.672499999999999,0.0,0.0,0.0,0.7289592928868023
6,18,4,,,,,4.105,0.0,0.0,0.0,0.6234948190274625
6,18,4,,,,,3.185,0.0,0.0,0.0,0.49898169570454154
6,18,4,,,,,3.38,0.0,0.0,0.0,0.4887604691631077
6,19,4,,,,,3.62,0.0,0.0,0.0,1.0163364154230967
6,19,4,,,,,3.325,0.0,0.0,0.0,0.9918791220038243
6,19,4,,,,,3.465,0.0,0.0,0.0,0.7962207746496454
6,19,4,,,,,2.97,0.0,0.0,0.0,0.7989382516962311
6,20,4,,,,,2.7350000000000003,0.0,0.0,0.0,1.735
6,20,4,,,,,3.125,0.0,0.0,0.0,1.125
6,20,4,,,,,2.55,0.0,0.0,0.0,0.55
6,20,4,,,,,2.625,0.0,0.0,0.0,0.375
6,21,4,,,,,3.3,0.0,0.0,0.0,0.0
6,21,4,,,,,3.47,0.0,0.0,0.0,0.0
6,21,4,,,,,3.67,0.0,0.0,0.0,0.0
6,21,4,,,,,3.3575,0.0,0.0,0.0,0.0
6,22,4,,,,,3.03,0.0,0.0,0.0,0.0
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,22,4,,,,,2.5,0.0,0.0,0.0,0.0
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.5,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.0,0.0,0.0,0.0,0.0
6,24,4,,,,,2.0,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.75,0.0,0.0,0.0,0.0
6,1,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
