month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,1.75,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.5,0.0,0.0,0.0,0.0
6,7,5,,,,,2.005,0.0,0.0,0.0,0.05295936747666141
6,7,5,,,,,2.04,0.0,0.0,0.0,0.4236749398132913
6,8,5,,,,,3.33,0.0,0.0,0.0,0.2862445436128071
6,8,5,,,,,3.88,0.0,0.0,0.0,0.4651473833708115
6,8,5,,,,,3.4725,0.0,0.0,0.0,0.7961176369231198
6,8,5,,,,,3.61,0.0,0.0,0.0,1.2881004462576318
6,9,5,,,,,3.5875,0.0,0.0,0.0,1.1237597900349943
6,9,5,,,,,4.09,0.0,0.0,0.0,1.6067374019223748
6,9,5,,,,,3.325,0.0,0.0,0.0,2.0562413179363723
6,9,5,,,,,5.1775,0.0,0.0,0.0,2.7304971919573693
6,10,5,,,,,4.13,0.0,0.0,0.0,2.316120015683774
6,10,5,,,,,4.0425,0.0,0.0,0.0,2.9022546822295148
6,10,5,,,,,4.87,0.0,0.0,0.0,3.367610084153709
6,10,5,,,,,4.945,0.0,0.0,0.0,3.8294131547655037
6,11,5,,,,,5.8175,0.0,0.0,0.0,6.265679565186559
6,11,5,,,,,5.85,0.0,0.0,0.0,6.30397473883368
6,11,5,,,,,5.8775,0.0,0.0,0.0,3.390595759064283
6,11,5,,,,,6.525,0.0,0.0,0.0,4.448131708242457
6,12,5,,,,,5.645,0.0,0.0,0.0,5.256696060737401
6,12,5,,,,,5.455,0.0,0.0,0.0,6.084280863302473
6,12,5,,,,,5.19,0.0,0.0,0.0,5.558100402412335
6,12,5,,,,,5.1025,0.0,0.0,0.0,6.490410442339036
6,13,5,,,,,4.015,0.0,0.0,0.0,6.298172325655867
6,13,5,,,,,4.8,0.0,0.0,0.0,6.778503358332402
6,13,5,,,,,5.93,0.0,0.0,0.0,6.670765556610562
6,13,5,,,,,5.535,0.0,0.0,0.0,6.765036133117172
6,14,5,,,,,4.97,0.0,0.0,0.0,6.043668810697912
6,14,5,,,,,4.297499999999999,0.0,0.0,0.0,6.1043403564011625
6,14,5,,,,,4.9125,0.0,0.0,0.0,5.998654438079372
6,14,5,,,,,4.530000000000001,0.0,0.0,0.0,6.090640329952041
6,15,5,,,,,3.7325,0.0,0.0,0.0,5.09949917987954
6,15,5,,,,,4.1325,0.0,0.0,0.0,5.033550273576539
6,15,5,,,,,4.780000000000001,0.0,0.0,0.0,4.965952644615964
6,15,5,,,,,4.465,0.0,0.0,0.0,4.9230858555190125
6,16,5,,,,,4.295,0.0,0.0,0.0,3.6331537865765036
6,16,5,,,,,4.3725,0.0,0.0,0.0,3.5472430219179087
6,16,5,,,,,4.85,0.0,0.0,0.0,3.4115289154282453
6,16,5,,,,,4.825,0.0,0.0,0.0,3.274569725392805
6,17,5,,,,,3.8175,0.0,0.0,0.0,1.8433662957742012
6,17,5,,,,,4.735,0.0,0.0,0.0,1.7463470170492434
6,17,5,,,,,4.145,0.0,0.0,0.0,1.6471393335410154
6,17,5,,,,,4.58,0.0,0.0,0.0,1.555226332643687
6,18,5,,,,,3.805,0.0,0.0,0.0,0.682546601456577
6,18,5,,,,,3.115,0.0,0.0,0.0,0.691537336053151
6,18,5,,,,,3.0625,0.0,0.0,0.0,0.6087476549763653
6,18,5,,,,,3.105,0.0,0.0,0.0,0.5401933036774885
6,19,5,,,,,3.09,0.0,0.0,0.0,1.2474835304141814
6,19,5,,,,,2.5725,0.0,0.0,0.0,0.9103554988673912
6,19,5,,,,,3.5025,0.0,0.0,0.0,1.2090487385440263
6,19,5,,,,,2.6875,0.0,0.0,0.0,0.8510561056962946
6,20,5,,,,,3.1950000000000003,0.0,0.0,0.0,1.445
6,20,5,,,,,3.0375,0.0,0.0,0.0,1.0375
6,20,5,,,,,2.4375,0.0,0.0,0.0,0.6875
6,20,5,,,,,2.91,0.0,0.0,0.0,0.41
6,21,5,,,,,3.3175,0.0,0.0,0.0,0.0
6,21,5,,,,,4.43,0.0,0.0,0.0,0.0
6,21,5,,,,,4.1325,0.0,0.0,0.0,0.0
6,21,5,,,,,3.99,0.0,0.0,0.0,0.0
6,22,5,,,,,3.06,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.5,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.755,0.0,0.0,0.0,0.013422297837777968
6,7,6,,,,,1.8225,0.0,0.0,0.0,0.1946233186477805
6,7,6,,,,,1.91,0.0,0.0,0.0,0.429513530808895
6,8,6,,,,,2.475,0.0,0.0,0.0,0.34647225114263547
6,8,6,,,,,3.8425,0.0,0.0,0.0,0.5274077600726784
6,8,6,,,,,3.03,0.0,0.0,0.0,0.8161346360248747
6,8,6,,,,,3.32,0.0,0.0,0.0,1.2626988708309381
6,9,6,,,,,2.9675,0.0,0.0,0.0,1.777143685933609
6,9,6,,,,,3.185,0.0,0.0,0.0,2.4595376680066785
6,9,6,,,,,3.6325,0.0,0.0,0.0,3.1127383246434666
6,9,6,,,,,3.925,0.0,0.0,0.0,3.90460727710259
6,10,6,,,,,4.215,0.0,0.0,0.0,3.2705818207232227
6,10,6,,,,,4.725,0.0,0.0,0.0,3.0058466986410735
6,10,6,,,,,5.7925,0.0,0.0,0.0,4.459132212571207
6,10,6,,,,,5.5625,0.0,0.0,0.0,5.032724977082531
6,11,6,,,,,5.96,0.0,0.0,0.0,5.024961091431847
6,11,6,,,,,4.6525,0.0,0.0,0.0,5.473256511383177
6,11,6,,,,,6.485,0.0,0.0,0.0,5.810111261968074
6,11,6,,,,,5.775,0.0,0.0,0.0,6.103909390297759
6,12,6,,,,,4.15,0.0,0.0,0.0,6.412541464079611
6,12,6,,,,,4.5175,0.0,0.0,0.0,6.279781816581088
6,12,6,,,,,5.3,0.0,0.0,0.0,6.813325305584586
6,12,6,,,,,5.1825,0.0,0.0,0.0,6.94608495308311
6,13,6,,,,,4.32,0.0,0.0,0.0,7.217929461572226
6,13,6,,,,,4.655,0.0,0.0,0.0,7.301744216248952
6,13,6,,,,,4.245,0.0,0.0,0.0,7.637003234955858
6,13,6,,,,,6.975,0.0,0.0,0.0,7.6172821162083935
6,14,6,,,,,4.5825,0.0,0.0,0.0,7.697578405200522
6,14,6,,,,,3.615,0.0,0.0,0.0,7.729518564558201
6,14,6,,,,,4.615,0.0,0.0,0.0,7.729518564558201
6,14,6,,,,,5.035,0.0,0.0,0.0,7.650896633831608
6,15,6,,,,,4.0825,0.0,0.0,0.0,7.554349934137515
6,15,6,,,,,3.995,0.0,0.0,0.0,7.469957260120658
6,15,6,,,,,3.465,0.0,0.0,0.0,7.441022629029164
6,15,6,,,,,3.955,0.0,0.0,0.0,7.190255826236218
6,16,6,,,,,5.6175,0.0,0.0,0.0,6.559817202828874
6,16,6,,,,,4.5675,0.0,0.0,0.0,6.744146453347423
6,16,6,,,,,4.3,0.0,0.0,0.0,6.497606080778864
6,16,6,,,,,3.98,0.0,0.0,0.0,6.202679279949185
6,17,6,,,,,5.7325,0.0,0.0,0.0,5.567327082556838
6,17,6,,,,,4.64,0.0,0.0,0.0,5.273179836004472
6,17,6,,,,,3.7925,0.0,0.0,0.0,4.97473846906448
6,17,6,,,,,3.1625,0.0,0.0,0.0,4.648385319604919
6,18,6,,,,,3.9975,0.0,0.0,0.0,2.21025328486416
6,18,6,,,,,6.09,0.0,0.0,0.0,2.030027529269934
6,18,6,,,,,4.125,0.0,0.0,0.0,1.8243711455857252
6,18,6,,,,,4.145,0.0,0.0,0.0,1.6120806850084772
6,19,6,,,,,3.4175,0.0,0.0,0.0,2.494678250561803
6,19,6,,,,,3.6975,0.0,0.0,0.0,2.124512890573153
6,19,6,,,,,2.9675,0.0,0.0,0.0,1.746471671861341
6,19,6,,,,,2.7475,0.0,0.0,0.0,1.3763063118726915
6,20,6,,,,,2.3200000000000003,0.0,0.0,0.0,1.32
6,20,6,,,,,2.6625,0.0,0.0,0.0,0.9125
6,20,6,,,,,2.6325,0.0,0.0,0.0,0.6325
6,20,6,,,,,3.485,0.0,0.0,0.0,0.485
6,21,6,,,,,3.395,0.0,0.0,0.0,0.0
6,21,6,,,,,3.805,0.0,0.0,0.0,0.0
6,21,6,,,,,2.9725,0.0,0.0,0.0,0.0
6,21,6,,,,,2.625,0.0,0.0,0.0,0.0
6,22,6,,,,,3.0425,0.0,0.0,0.0,0.0
6,22,6,,,,,2.2525,0.0,0.0,0.0,0.0
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,22,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.75,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.5,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0075,0.0,0.0,0.0,0.07409977087514319
6,7,7,,,,,1.845,0.0,0.0,0.0,0.9385970977518139
6,7,7,,,,,1.965,0.0,0.0,0.0,2.124193431754105
6,8,7,,,,,2.58,0.0,0.0,0.0,1.1903794980655322
6,8,7,,,,,3.9825,0.0,0.0,0.0,1.740479114595816
6,8,7,,,,,3.1575,0.0,0.0,0.0,2.371740969630568
6,8,7,,,,,3.15,0.0,0.0,0.0,3.2464895401787244
6,9,7,,,,,3.215,0.0,0.0,0.0,2.3470278039761254
6,9,7,,,,,3.1025,0.0,0.0,0.0,3.0955654780837376
6,9,7,,,,,3.025,0.0,0.0,0.0,3.9117130066268753
6,9,7,,,,,3.465,0.0,0.0,0.0,4.761665462387777
6,10,7,,,,,3.6775,0.0,0.0,0.0,4.181468931904226
6,10,7,,,,,2.865,0.0,0.0,0.0,4.806368217201612
6,10,7,,,,,4.045,0.0,0.0,0.0,5.420554943322472
6,10,7,,,,,5.23,0.0,0.0,0.0,6.041883375561017
6,11,7,,,,,4.6825,0.0,0.0,0.0,5.544733964467198
6,11,7,,,,,4.5825,0.0,0.0,0.0,6.018389829023925
6,11,7,,,,,5.48,0.0,0.0,0.0,6.489085344427174
6,11,7,,,,,6.5975,0.0,0.0,0.0,6.924256669988668
6,12,7,,,,,3.66,0.0,0.0,0.0,6.307469229343295
6,12,7,,,,,4.5325,0.0,0.0,0.0,6.688886808552771
6,12,7,,,,,4.0975,0.0,0.0,0.0,7.011427848689644
6,12,7,,,,,4.635,0.0,0.0,0.0,7.305810544052663
6,13,7,,,,,4.56,0.0,0.0,0.0,6.571077317721821
6,13,7,,,,,3.22,0.0,0.0,0.0,6.714903907439399
6,13,7,,,,,3.705,0.0,0.0,0.0,6.9261492110870915
6,13,7,,,,,3.765000000000001,0.0,0.0,0.0,6.980084182231183
6,14,7,,,,,5.055,0.0,0.0,0.0,6.112419574462223
6,14,7,,,,,3.585000000000001,0.0,0.0,0.0,6.135913820103974
6,14,7,,,,,3.6125000000000007,0.0,0.0,0.0,6.157450211942246
6,14,7,,,,,3.1075,0.0,0.0,0.0,6.153534504335287
6,15,7,,,,,3.342500000000001,0.0,0.0,0.0,5.194466080051992
6,15,7,,,,,2.8249999999999997,0.0,0.0,0.0,5.18287498583447
6,15,7,,,,,3.039999999999999,0.0,0.0,0.0,5.159692797399428
6,15,7,,,,,3.1375,0.0,0.0,0.0,5.058684690646744
6,16,7,,,,,4.735,0.0,0.0,0.0,3.7216392633860287
6,16,7,,,,,3.24,0.0,0.0,0.0,3.5998220797481424
6,16,7,,,,,3.73,0.0,0.0,0.0,3.4705467011936513
6,16,7,,,,,3.49,0.0,0.0,0.0,3.351215582527967
6,17,7,,,,,3.4450000000000003,0.0,0.0,0.0,1.8660299841377794
6,17,7,,,,,6.355,0.0,0.0,0.0,1.7675893022748088
6,17,7,,,,,3.56,0.0,0.0,0.0,1.6821775341878196
6,17,7,,,,,3.895,0.0,0.0,0.0,1.5620219960315467
6,18,7,,,,,3.9875,0.0,0.0,0.0,0.3633124024590229
6,18,7,,,,,3.5525,0.0,0.0,0.0,0.3316250049513187
6,18,7,,,,,2.85,0.0,0.0,0.0,0.298662827084109
6,18,7,,,,,3.4075000000000006,0.0,0.0,0.0,0.26642909513661683
6,19,7,,,,,2.9425,0.0,0.0,0.0,1.2974177348948963
6,19,7,,,,,2.6925,0.0,0.0,0.0,1.094219969053879
6,19,7,,,,,2.475,0.0,0.0,0.0,0.9042300579925276
6,19,7,,,,,2.7825,0.0,0.0,0.0,0.7244000352232272
6,20,7,,,,,2.88,0.0,0.0,0.0,1.38
6,20,7,,,,,2.76,0.0,0.0,0.0,1.01
6,20,7,,,,,2.49,0.0,0.0,0.0,0.74
6,20,7,,,,,3.5775,0.0,0.0,0.0,0.5775
6,21,7,,,,,3.2225,0.0,0.0,0.0,0.0
6,21,7,,,,,3.3725,0.0,0.0,0.0,0.0
6,21,7,,,,,3.27,0.0,0.0,0.0,0.0
6,21,7,,,,,2.6625,0.0,0.0,0.0,0.0
6,22,7,,,,,2.56,0.0,0.0,0.0,0.0
6,22,7,,,,,2.0025,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.75,0.0,0.0,0.0,0.0
6,23,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.5,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.5,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.5,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0025,0.0,0.0,0.0,0.029531760172933078
6,7,1,,,,,1.815,0.0,0.0,0.0,0.76782576449626
6,7,1,,,,,1.725,0.0,0.0,0.0,2.657858415563977
6,8,1,,,,,2.1525,0.0,0.0,0.0,1.428868299886394
6,8,1,,,,,3.8225,0.0,0.0,0.0,2.0323654700247467
6,8,1,,,,,3.015,0.0,0.0,0.0,2.715737265622587
6,8,1,,,,,2.8875,0.0,0.0,0.0,3.150610226457576
6,9,1,,,,,2.78,0.0,0.0,0.0,1.9622186289845809
6,9,1,,,,,3.3075,0.0,0.0,0.0,2.9671412763528977
6,9,1,,,,,3.5975,0.0,0.0,0.0,3.9958772565972414
6,9,1,,,,,3.8,0.0,0.0,0.0,4.857919906709399
6,10,1,,,,,3.38,0.0,0.0,0.0,3.377193983971896
6,10,1,,,,,3.4175,0.0,0.0,0.0,4.139900608503364
6,10,1,,,,,3.7575,0.0,0.0,0.0,3.5581150902561047
6,10,1,,,,,5.05,0.0,0.0,0.0,6.101652996251745
6,11,1,,,,,5.655,0.0,0.0,0.0,5.482113915884966
6,11,1,,,,,5.2775,0.0,0.0,0.0,5.920800797446114
6,11,1,,,,,4.945,0.0,0.0,0.0,6.412483409665659
6,11,1,,,,,6.0075,0.0,0.0,0.0,6.486088591135649
6,12,1,,,,,4.865,0.0,0.0,0.0,6.007518148645312
6,12,1,,,,,4.675,0.0,0.0,0.0,6.068976134820712
6,12,1,,,,,5.6225,0.0,0.0,0.0,6.783425224109732
6,12,1,,,,,5.3125,0.0,0.0,0.0,6.9780421803318315
6,13,1,,,,,5.28,0.0,0.0,0.0,6.349044496400902
6,13,1,,,,,5.71,0.0,0.0,0.0,6.511608935853556
6,13,1,,,,,4.4,0.0,0.0,0.0,6.683204733053581
6,13,1,,,,,4.235,0.0,0.0,0.0,6.759971273906223
6,14,1,,,,,4.9,0.0,0.0,0.0,6.094831019205673
6,14,1,,,,,5.26,0.0,0.0,0.0,6.1824691122922895
6,14,1,,,,,5.13,0.0,0.0,0.0,5.879719336174884
6,14,1,,,,,4.28,0.0,0.0,0.0,5.401693373884243
6,15,1,,,,,3.4975,0.0,0.0,0.0,4.403932656397821
6,15,1,,,,,3.6125,0.0,0.0,0.0,4.142983972640505
6,15,1,,,,,3.3075,0.0,0.0,0.0,3.936258392001592
6,15,1,,,,,3.8425,0.0,0.0,0.0,4.468322591350925
6,16,1,,,,,4.52,0.0,0.0,0.0,3.9437343004475163
6,16,1,,,,,4.055,0.0,0.0,0.0,3.5558704730995143
6,16,1,,,,,4.4,0.0,0.0,0.0,2.929321213537358
6,16,1,,,,,3.6675,0.0,0.0,0.0,2.3963474927409774
6,17,1,,,,,3.61,0.0,0.0,0.0,1.97493514503993
6,17,1,,,,,4.19,0.0,0.0,0.0,1.739069450356017
6,17,1,,,,,5.445,0.0,0.0,0.0,1.3887912918328917
6,17,1,,,,,4.22,0.0,0.0,0.0,1.5736114257270029
6,18,1,,,,,4.4875,0.0,0.0,0.0,0.5244598318642903
6,18,1,,,,,4.2525,0.0,0.0,0.0,0.561645612585103
6,18,1,,,,,3.8175,0.0,0.0,0.0,0.5006048027226371
6,18,1,,,,,3.63,0.0,0.0,0.0,0.43921318360808803
6,19,1,,,,,3.2975,0.0,0.0,0.0,1.4922681572520626
6,19,1,,,,,2.745,0.0,0.0,0.0,1.3309058274687746
6,19,1,,,,,3.5175,0.0,0.0,0.0,1.0761933895463938
6,19,1,,,,,3.0925,0.0,0.0,0.0,0.8494859840657408
6,20,1,,,,,2.645,0.0,0.0,0.0,1.395
6,20,1,,,,,2.995,0.0,0.0,0.0,0.995
6,20,1,,,,,2.96,0.0,0.0,0.0,0.71
6,20,1,,,,,3.725,0.0,0.0,0.0,0.725
6,21,1,,,,,3.9775,0.0,0.0,0.0,0.0
6,21,1,,,,,3.8325,0.0,0.0,0.0,0.0
6,21,1,,,,,3.74,0.0,0.0,0.0,0.0
6,21,1,,,,,3.375,0.0,0.0,0.0,0.0
6,22,1,,,,,2.7925,0.0,0.0,0.0,0.0
6,22,1,,,,,2.2525,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.75,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.5,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0175,0.0,0.0,0.0,0.17696242890791064
6,7,2,,,,,2.0925,0.0,0.0,0.0,0.9353728385132418
6,8,2,,,,,2.0025,0.0,0.0,0.0,0.91026325214283
6,8,2,,,,,1.95,0.0,0.0,0.0,1.6222513404525685
6,8,2,,,,,2.99,0.0,0.0,0.0,1.7664514596039078
6,8,2,,,,,3.35,0.0,0.0,0.0,2.163001787270091
6,9,2,,,,,3.0525,0.0,0.0,0.0,1.5175484108308446
6,9,2,,,,,3.11,0.0,0.0,0.0,1.6262824091146746
6,9,2,,,,,2.6775,0.0,0.0,0.0,1.7539266679696055
6,9,2,,,,,3.155,0.0,0.0,0.0,1.7113785816846285
6,10,2,,,,,3.01,0.0,0.0,0.0,1.767796132875692
6,10,2,,,,,3.2225,0.0,0.0,0.0,2.0659363536979813
6,10,2,,,,,3.475,0.0,0.0,0.0,2.0694438857076554
6,10,2,,,,,4.2,0.0,0.0,0.0,3.0866281685131134
6,11,2,,,,,4.2675,0.0,0.0,0.0,1.4933049698410006
6,11,2,,,,,4.0375,0.0,0.0,0.0,2.1059429061860264
6,11,2,,,,,5.6850000000000005,0.0,0.0,0.0,1.9851825437334012
6,11,2,,,,,4.140000000000001,0.0,0.0,0.0,4.288465554415181
6,12,2,,,,,4.7675,0.0,0.0,0.0,5.9115139091293605
6,12,2,,,,,3.85,0.0,0.0,0.0,5.483588975091821
6,12,2,,,,,3.6125,0.0,0.0,0.0,3.190218819621176
6,12,2,,,,,3.605,0.0,0.0,0.0,1.9013191679991266
6,13,2,,,,,3.27,0.0,0.0,0.0,3.1799259017329202
6,13,2,,,,,3.28,0.0,0.0,0.0,3.8665008123343463
6,13,2,,,,,4.7425,0.0,0.0,0.0,2.4775417004268565
6,13,2,,,,,3.1,0.0,0.0,0.0,3.252196944954123
6,14,2,,,,,3.175,0.0,0.0,0.0,3.902561181067593
6,14,2,,,,,3.3875,0.0,0.0,0.0,4.467144905232194
6,14,2,,,,,3.545,0.0,0.0,0.0,4.195748518528508
6,14,2,,,,,2.475,0.0,0.0,0.0,4.73457930088911
6,15,2,,,,,3.03,0.0,0.0,0.0,5.0763915413381655
6,15,2,,,,,3.17,0.0,0.0,0.0,4.496617739804192
6,15,2,,,,,4.1375,0.0,0.0,0.0,4.306168787556113
6,15,2,,,,,3.7375,0.0,0.0,0.0,3.1938120753106984
6,16,2,,,,,3.705,0.0,0.0,0.0,3.712688688657643
6,16,2,,,,,3.685,0.0,0.0,0.0,2.542972752050724
6,16,2,,,,,3.6,0.0,0.0,0.0,2.756819498170491
6,16,2,,,,,3.28,0.0,0.0,0.0,1.5613388933563717
6,17,2,,,,,2.9175,0.0,0.0,0.0,0.31408013308454735
6,17,2,,,,,3.0700000000000003,0.0,0.0,0.0,1.9067317071181786
6,17,2,,,,,4.06,0.0,0.0,0.0,1.7321476549403918
6,17,2,,,,,6.01,0.0,0.0,0.0,0.7736469763172501
6,18,2,,,,,5.51,0.0,0.0,0.0,0.21544903091137055
6,18,2,,,,,4.695,0.0,0.0,0.0,0.5513794277929155
6,18,2,,,,,3.82,0.0,0.0,0.0,1.0120434741494642
6,18,2,,,,,3.7575,0.0,0.0,0.0,0.7817114509711899
6,19,2,,,,,3.9375,0.0,0.0,0.0,1.2053363559654537
6,19,2,,,,,3.21,0.0,0.0,0.0,1.0799813749450464
6,19,2,,,,,3.48,0.0,0.0,0.0,1.2287543194527826
6,19,2,,,,,3.1100000000000003,0.0,0.0,0.0,0.7493748315945221
6,20,2,,,,,2.9075,0.0,0.0,0.0,0.6575
6,20,2,,,,,3.52,0.0,0.0,0.0,0.77
6,20,2,,,,,3.035,0.0,0.0,0.0,0.785
6,20,2,,,,,4.07,0.0,0.0,0.0,0.57
6,21,2,,,,,3.53,0.0,0.0,0.0,0.0
6,21,2,,,,,3.6,0.0,0.0,0.0,0.0
6,21,2,,,,,4.01,0.0,0.0,0.0,0.0
6,21,2,,,,,3.75,0.0,0.0,0.0,0.0
6,22,2,,,,,3.5,0.0,0.0,0.0,0.0
6,22,2,,,,,2.75,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.5,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,2,3,,,,,2.75,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.805,0.0,0.0,0.0,0.37914450557848084
6,7,3,,,,,1.7075,0.0,0.0,0.0,1.4304088165006321
6,8,3,,,,,2.08,0.0,0.0,0.0,1.138560118077356
6,8,3,,,,,3.2275,0.0,0.0,0.0,1.647461989036174
6,8,3,,,,,3.4125,0.0,0.0,0.0,2.2857456915946917
6,8,3,,,,,2.8725,0.0,0.0,0.0,3.872829492551006
6,9,3,,,,,2.8,0.0,0.0,0.0,1.1254760918463342
6,9,3,,,,,3.9425,0.0,0.0,0.0,0.974240242004483
6,9,3,,,,,3.11,0.0,0.0,0.0,1.2098867987348092
6,9,3,,,,,4.3725000000000005,0.0,0.0,0.0,1.9308949200738672
6,10,3,,,,,4.67,0.0,0.0,0.0,2.7249185946872316
6,10,3,,,,,3.795,0.0,0.0,0.0,2.5679532378504097
6,10,3,,,,,4.05,0.0,0.0,0.0,2.2603011384502385
6,10,3,,,,,5.8025,0.0,0.0,0.0,2.263440445586975
6,11,3,,,,,5.8825,0.0,0.0,0.0,1.9116086458445323
6,11,3,,,,,7.2025,0.0,0.0,0.0,1.7008340325201732
6,11,3,,,,,6.165,0.0,0.0,0.0,1.9496651732503192
6,11,3,,,,,5.525,0.0,0.0,0.0,2.3712143998990367
6,12,3,,,,,5.609999999999999,0.0,0.0,0.0,3.957179428848441
6,12,3,,,,,4.5275,0.0,0.0,0.0,4.385190416295131
6,12,3,,,,,4.375,0.0,0.0,0.0,4.485145078034179
6,12,3,,,,,5.0375,0.0,0.0,0.0,4.908030185391687
6,13,3,,,,,5.1525,0.0,0.0,0.0,4.442563681012108
6,13,3,,,,,3.855,0.0,0.0,0.0,3.493336662988613
6,13,3,,,,,4.4025,0.0,0.0,0.0,3.762926197940393
6,13,3,,,,,5.08,0.0,0.0,0.0,3.697227907910128
6,14,3,,,,,5.2725,0.0,0.0,0.0,3.3791352360422295
6,14,3,,,,,4.4975,0.0,0.0,0.0,5.1388955403591305
6,14,3,,,,,3.695,0.0,0.0,0.0,3.713291967985551
6,14,3,,,,,4.04,0.0,0.0,0.0,4.777057185651273
6,15,3,,,,,3.465,0.0,0.0,0.0,5.144744392805976
6,15,3,,,,,3.9225,0.0,0.0,0.0,5.116403286299916
6,15,3,,,,,4.015,0.0,0.0,0.0,2.844113394078741
6,15,3,,,,,3.505,0.0,0.0,0.0,1.6704581599454271
6,16,3,,,,,4.5825,0.0,0.0,0.0,1.2088364931906816
6,16,3,,,,,4.3975,0.0,0.0,0.0,0.9833943176117121
6,16,3,,,,,3.93,0.0,0.0,0.0,1.000237698545773
6,16,3,,,,,4.54,0.0,0.0,0.0,1.4459394709547704
6,17,3,,,,,4.4350000000000005,0.0,0.0,0.0,0.7247691899013731
6,17,3,,,,,4.6425,0.0,0.0,0.0,0.7865308354473832
6,17,3,,,,,4.9575,0.0,0.0,0.0,0.6570546146641811
6,17,3,,,,,4.1125,0.0,0.0,0.0,0.4055433352117539
6,18,3,,,,,4.1975,0.0,0.0,0.0,0.11043779875249436
6,18,3,,,,,4.295,0.0,0.0,0.0,0.11942960282628826
6,18,3,,,,,3.8075,0.0,0.0,0.0,0.12058239822036441
6,18,3,,,,,4.47,0.0,0.0,0.0,0.1816805541063999
6,19,3,,,,,2.8575,0.0,0.0,0.0,0.8217722361124864
6,19,3,,,,,2.75,0.0,0.0,0.0,0.0
6,19,3,,,,,3.315,0.0,0.0,0.0,0.3605622462620061
6,19,3,,,,,3.2575000000000003,0.0,0.0,0.0,0.5563276376373899
6,20,3,,,,,3.75,0.0,0.0,0.0,1.0
6,20,3,,,,,3.0075,0.0,0.0,0.0,0.7575
6,20,3,,,,,3.205,0.0,0.0,0.0,0.705
6,20,3,,,,,3.29,0.0,0.0,0.0,0.54
6,21,3,,,,,4.14,0.0,0.0,0.0,0.0
6,21,3,,,,,4.495,0.0,0.0,0.0,0.0
6,21,3,,,,,3.925,0.0,0.0,0.0,0.0
6,21,3,,,,,3.5725,0.0,0.0,0.0,0.0
6,22,3,,,,,3.0225,0.0,0.0,0.0,0.0
6,22,3,,,,,3.0,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,1.75,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,1.75,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,1.75,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.75,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.015,0.0,0.0,0.0,0.016013203724765425
6,7,4,,,,,1.79,0.0,0.0,0.0,0.042701876599374466
6,8,4,,,,,1.8,0.0,0.0,0.0,0.05
6,8,4,,,,,2.7825,0.0,0.0,0.0,0.2825
6,8,4,,,,,2.95,0.0,0.0,0.0,0.2
6,8,4,,,,,3.7625,0.0,0.0,0.0,0.5125
6,9,4,,,,,3.3375,0.0,0.0,0.0,0.5875
6,9,4,,,,,4.0525,0.0,0.0,0.0,0.8025
6,9,4,,,,,4.075,0.0,0.0,0.0,0.825
6,9,4,,,,,4.39,0.0,0.0,0.0,0.64
6,10,4,,,,,5.4350000000000005,0.0,0.0,0.0,0.6890821828819784
6,10,4,,,,,6.105,0.0,0.0,0.0,0.6086054315964918
6,10,4,,,,,5.0075,0.0,0.0,0.0,0.7620142387344505
6,10,4,,,,,5.0425,0.0,0.0,0.0,1.0487126651889962
6,11,4,,,,,5.775,0.0,0.0,0.0,1.5667651936955436
6,11,4,,,,,5.71,0.0,0.0,0.0,2.7842188032229007
6,11,4,,,,,4.71,0.0,0.0,0.0,2.013678544028371
6,11,4,,,,,5.975,0.0,0.0,0.0,1.7722425961474184
6,12,4,,,,,5.5575,0.0,0.0,0.0,3.5914869646727343
6,12,4,,,,,4.890000000000001,0.0,0.0,0.0,3.9271635397264757
6,12,4,,,,,6.032500000000001,0.0,0.0,0.0,3.818636526739176
6,12,4,,,,,4.585,0.0,0.0,0.0,3.871638091221345
6,13,4,,,,,4.7225,0.0,0.0,0.0,3.460313116256259
6,13,4,,,,,4.71,0.0,0.0,0.0,3.1987343709669087
6,13,4,,,,,4.9125,0.0,0.0,0.0,2.653155845077693
6,13,4,,,,,4.6875,0.0,0.0,0.0,1.6815776482886786
6,14,4,,,,,4.16,0.0,0.0,0.0,1.7468854882711282
6,14,4,,,,,4.609999999999999,0.0,0.0,0.0,2.1584553677067344
6,14,4,,,,,5.345000000000001,0.0,0.0,0.0,2.1447363717255477
6,14,4,,,,,5.085,0.0,0.0,0.0,2.5928902404443184
6,15,4,,,,,3.8475,0.0,0.0,0.0,2.644948067621485
6,15,4,,,,,3.715,0.0,0.0,0.0,2.0382770683554785
6,15,4,,,,,5.66,0.0,0.0,0.0,2.859774908721346
6,15,4,,,,,6.5825,0.0,0.0,0.0,2.6346363792486915
6,16,4,,,,,4.6925,0.0,0.0,0.0,2.333831410172745
6,16,4,,,,,4.2525,0.0,0.0,0.0,2.01217571072842
6,16,4,,,,,4.5075,0.0,0.0,0.0,2.0158308891311965
6,16,4,,,,,4.2775,0.0,0.0,0.0,2.030451602742302
6,17,4,,,,,4.585,0.0,0.0,0.0,0.7750659930514587
6,17,4,,,,,4.57,0.0,0.0,0.0,0.7700869823894579
6,17,4,,,,,5.69,0.0,0.0,0.0,1.6397541780189322
6,17,4,,,,,5.9175,0.0,0.0,0.0,1.4663186399592374
6,18,4,,,,,6.48,0.0,0.0,0.0,0.6276303538022522
6,18,4,,,,,5.835,0.0,0.0,0.0,0.40935298974206086
6,18,4,,,,,4.922499999999999,0.0,0.0,0.0,0.3877906361494887
6,18,4,,,,,5.5025,0.0,0.0,0.0,0.4315788003682505
6,19,4,,,,,5.12,0.0,0.0,0.0,2.903871765834846
6,19,4,,,,,4.5175,0.0,0.0,0.0,2.384707748352503
6,19,4,,,,,4.49,0.0,0.0,0.0,2.145590711254827
6,19,4,,,,,4.3825,0.0,0.0,0.0,1.8375390328316936
6,20,4,,,,,3.9,0.0,0.0,0.0,1.65
6,20,4,,,,,4.495,0.0,0.0,0.0,0.995
6,20,4,,,,,5.1025,0.0,0.0,0.0,0.8525
6,20,4,,,,,5.545,0.0,0.0,0.0,0.795
6,21,4,,,,,5.795,0.0,0.0,0.0,0.0
6,21,4,,,,,5.9075,0.0,0.0,0.0,0.0
6,21,4,,,,,5.7425,0.0,0.0,0.0,0.0
6,21,4,,,,,4.64,0.0,0.0,0.0,0.0
6,22,4,,,,,4.54,0.0,0.0,0.0,0.0
6,22,4,,,,,3.75,0.0,0.0,0.0,0.0
6,22,4,,,,,4.0,0.0,0.0,0.0,0.0
6,22,4,,,,,4.25,0.0,0.0,0.0,0.0
6,23,4,,,,,5.0,0.0,0.0,0.0,0.0
6,23,4,,,,,5.0,0.0,0.0,0.0,0.0
6,23,4,,,,,5.5,0.0,0.0,0.0,0.0
6,23,4,,,,,4.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,1.75,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.5,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0625,0.0,0.0,0.0,0.07952111706262038
6,7,5,,,,,1.89,0.0,0.0,0.0,0.17812730222026968
6,8,5,,,,,1.915,0.0,0.0,0.0,0.5093093793747083
6,8,5,,,,,2.9375,0.0,0.0,0.0,0.843735417638824
6,8,5,,,,,3.465,0.0,0.0,0.0,0.877484834344377
6,8,5,,,,,3.16,0.0,0.0,0.0,1.1167988800746615
6,9,5,,,,,3.685,0.0,0.0,0.0,1.185
6,9,5,,,,,3.0825,0.0,0.0,0.0,1.0825
6,9,5,,,,,3.495,0.0,0.0,0.0,1.495
6,9,5,,,,,3.4450000000000003,0.0,0.0,0.0,1.445
6,10,5,,,,,4.87,0.0,0.0,0.0,2.0683719115178603
6,10,5,,,,,3.765,0.0,0.0,0.0,2.253503965326557
6,10,5,,,,,4.279999999999999,0.0,0.0,0.0,2.5918487533217625
6,10,5,,,,,5.33,0.0,0.0,0.0,4.251653373675601
6,11,5,,,,,5.335,0.0,0.0,0.0,4.305966536007973
6,11,5,,,,,5.425,0.0,0.0,0.0,4.400834831782934
6,11,5,,,,,6.45,0.0,0.0,0.0,4.6907101799842055
6,11,5,,,,,8.29,0.0,0.0,0.0,3.2044402128431426
6,12,5,,,,,7.1325,0.0,0.0,0.0,4.139097586701508
6,12,5,,,,,8.18,0.0,0.0,0.0,6.44026557350047
6,12,5,,,,,8.1125,0.0,0.0,0.0,5.871859552822163
6,12,5,,,,,8.355,0.0,0.0,0.0,5.613948450928483
6,13,5,,,,,7.145,0.0,0.0,0.0,4.140926851976845
6,13,5,,,,,6.8525,0.0,0.0,0.0,4.348222948909341
6,13,5,,,,,6.9375,0.0,0.0,0.0,3.6838764213907402
6,13,5,,,,,6.855,0.0,0.0,0.0,4.600474825899488
6,14,5,,,,,7.435,0.0,0.0,0.0,3.5390811965029694
6,14,5,,,,,7.5375,0.0,0.0,0.0,2.956729208005975
6,14,5,,,,,8.595,0.0,0.0,0.0,3.008443863355129
6,14,5,,,,,7.325,0.0,0.0,0.0,2.7656098295417104
6,15,5,,,,,3.31,0.0,0.0,0.0,2.06
6,15,5,,,,,2.94,0.0,0.0,0.0,1.69
6,15,5,,,,,5.43,0.0,0.0,0.0,1.43
6,15,5,,,,,4.975,0.0,0.0,0.0,4.475
6,16,5,,,,,5.99,0.0,0.0,0.0,3.4905164490284513
6,16,5,,,,,4.4475,0.0,0.0,0.0,2.5864097335235865
6,16,5,,,,,4.595000000000001,0.0,0.0,0.0,2.339835174749533
6,16,5,,,,,3.1475,0.0,0.0,0.0,2.376559045205243
6,17,5,,,,,4.9725,0.0,0.0,0.0,1.2299194278888146
6,17,5,,,,,5.255,0.0,0.0,0.0,1.5956190129990238
6,17,5,,,,,5.64,0.0,0.0,0.0,1.466340225042388
6,17,5,,,,,4.6575,0.0,0.0,0.0,1.561085638133895
6,18,5,,,,,4.9725,0.0,0.0,0.0,2.0225798040470115
6,18,5,,,,,3.69,0.0,0.0,0.0,2.120938911342758
6,18,5,,,,,3.86,0.0,0.0,0.0,1.7455915133865767
6,18,5,,,,,3.7525,0.0,0.0,0.0,1.6969772419645412
6,19,5,,,,,3.485,0.0,0.0,0.0,3.0218783645300253
6,19,5,,,,,3.505,0.0,0.0,0.0,2.573500740117533
6,19,5,,,,,2.775,0.0,0.0,0.0,2.125123115705041
6,19,5,,,,,3.1,0.0,0.0,0.0,1.7281220940898139
6,20,5,,,,,2.675,0.0,0.0,0.0,1.425
6,20,5,,,,,4.32,0.0,0.0,0.0,1.07
6,20,5,,,,,3.0375,0.0,0.0,0.0,0.7875
6,20,5,,,,,3.3475,0.0,0.0,0.0,0.5975
6,21,5,,,,,3.7325,0.0,0.0,0.0,0.0
6,21,5,,,,,3.3525,0.0,0.0,0.0,0.0
6,21,5,,,,,3.4225,0.0,0.0,0.0,0.0
6,21,5,,,,,2.5575,0.0,0.0,0.0,0.0
6,22,5,,,,,2.2675,0.0,0.0,0.0,0.0
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,2.005,0.0,0.0,0.0,0.008412939891296335
6,7,6,,,,,1.595,0.0,0.0,0.0,0.15984585793463035
6,7,6,,,,,1.705,0.0,0.0,0.0,0.3449305355431497
6,8,6,,,,,2.06,0.0,0.0,0.0,0.6163886795810131
6,8,6,,,,,1.735,0.0,0.0,0.0,0.9643500309573914
6,8,6,,,,,1.975,0.0,0.0,0.0,1.4415541699878531
6,8,6,,,,,3.0175,0.0,0.0,0.0,1.5260590696078307
6,9,6,,,,,3.1425,0.0,0.0,0.0,2.4578889949721994
6,9,6,,,,,4.71,0.0,0.0,0.0,3.459578046783131
6,9,6,,,,,3.3775,0.0,0.0,0.0,3.7552307625158736
6,9,6,,,,,3.3425,0.0,0.0,0.0,3.6934525831090315
6,10,6,,,,,3.06,0.0,0.0,0.0,3.5484604118629326
6,10,6,,,,,3.12,0.0,0.0,0.0,2.938568778573991
6,10,6,,,,,2.8225,0.0,0.0,0.0,4.258845552909711
6,10,6,,,,,4.205,0.0,0.0,0.0,4.095976764474596
6,11,6,,,,,6.385,0.0,0.0,0.0,3.651938789141819
6,11,6,,,,,4.6850000000000005,0.0,0.0,0.0,3.1277370490736156
6,11,6,,,,,3.2525,0.0,0.0,0.0,2.3326977433035063
6,11,6,,,,,3.1775,0.0,0.0,0.0,2.2453307866254724
6,12,6,,,,,4.945,0.0,0.0,0.0,1.739727655686382
6,12,6,,,,,5.6475,0.0,0.0,0.0,1.690974225807265
6,12,6,,,,,3.815,0.0,0.0,0.0,1.3497002166534469
6,12,6,,,,,3.775,0.0,0.0,0.0,2.0784356948465628
6,13,6,,,,,5.3875,0.0,0.0,0.0,1.9640255767108723
6,13,6,,,,,3.7475,0.0,0.0,0.0,2.065098237968508
6,13,6,,,,,4.7725,0.0,0.0,0.0,2.3177798911125964
6,13,6,,,,,3.3599999999999994,0.0,0.0,0.0,3.0873103802332307
6,14,6,,,,,4.4575,0.0,0.0,0.0,3.0371146416606125
6,14,6,,,,,3.965,0.0,0.0,0.0,3.452849147565605
6,14,6,,,,,3.6025,0.0,0.0,0.0,5.203849160121117
6,14,6,,,,,3.505,0.0,0.0,0.0,3.2808210761566428
6,15,6,,,,,2.8075,0.0,0.0,0.0,3.235811254818039
6,15,6,,,,,2.8425,0.0,0.0,0.0,2.018166427168464
6,15,6,,,,,3.35,0.0,0.0,0.0,2.555989142588029
6,15,6,,,,,4.4575,0.0,0.0,0.0,4.052307786478104
6,16,6,,,,,4.387499999999999,0.0,0.0,0.0,4.4314503620704535
6,16,6,,,,,3.5700000000000003,0.0,0.0,0.0,4.25306868347047
6,16,6,,,,,3.9625,0.0,0.0,0.0,4.052213722527182
6,16,6,,,,,4.685,0.0,0.0,0.0,3.896305326270503
6,17,6,,,,,4.4175,0.0,0.0,0.0,5.140773769139484
6,17,6,,,,,3.5525,0.0,0.0,0.0,4.859351583052358
6,17,6,,,,,3.9475,0.0,0.0,0.0,4.5856395938443315
6,17,6,,,,,4.05,0.0,0.0,0.0,4.279159267900132
6,18,6,,,,,3.2750000000000004,0.0,0.0,0.0,1.939339600721316
6,18,6,,,,,3.5875000000000004,0.0,0.0,0.0,1.7704916255341367
6,18,6,,,,,3.4075,0.0,0.0,0.0,1.6045381870644517
6,18,6,,,,,3.2349999999999994,0.0,0.0,0.0,1.4414792853122615
6,19,6,,,,,3.275,0.0,0.0,0.0,3.0926638955457593
6,19,6,,,,,3.115,0.0,0.0,0.0,2.7054907055690385
6,19,6,,,,,3.09,0.0,0.0,0.0,2.209720157428115
6,19,6,,,,,2.9025,0.0,0.0,0.0,1.7965780339773456
6,20,6,,,,,2.685,0.0,0.0,0.0,1.435
6,20,6,,,,,3.02,0.0,0.0,0.0,1.02
6,20,6,,,,,2.6975,0.0,0.0,0.0,0.6975
6,20,6,,,,,3.7625,0.0,0.0,0.0,0.5125
6,21,6,,,,,3.9025,0.0,0.0,0.0,0.0
6,21,6,,,,,3.82,0.0,0.0,0.0,0.0
6,21,6,,,,,3.745,0.0,0.0,0.0,0.0
6,21,6,,,,,2.6675,0.0,0.0,0.0,0.0
6,22,6,,,,,2.5825,0.0,0.0,0.0,0.0
6,22,6,,,,,2.26,0.0,0.0,0.0,0.0
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.75,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.5,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.5,0.0,0.0,0.0,0.0
6,7,7,,,,,1.51,0.0,0.0,0.0,0.014358777018638053
6,7,7,,,,,1.84,0.0,0.0,0.0,0.12922899316774245
6,7,7,,,,,1.94,0.0,0.0,0.0,0.27281676335412297
6,8,7,,,,,1.7725,0.0,0.0,0.0,0.2725
6,8,7,,,,,1.625,0.0,0.0,0.0,0.375
6,8,7,,,,,2.0375,0.0,0.0,0.0,0.5375
6,8,7,,,,,3.05,0.0,0.0,0.0,0.8
6,9,7,,,,,3.18,0.0,0.0,0.0,1.18
6,9,7,,,,,3.39,0.0,0.0,0.0,1.64
6,9,7,,,,,2.605,0.0,0.0,0.0,2.105
6,9,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.25,0.0,0.0,0.0,0.0
6,10,7,,,,,1.0,0.0,0.0,0.0,0.0
6,11,7,,,,,4.4175,0.0,0.0,0.0,4.265413132643922
6,11,7,,,,,3.2350000000000003,0.0,0.0,0.0,5.972122790696086
6,11,7,,,,,3.6275,0.0,0.0,0.0,6.3994807114523695
6,11,7,,,,,3.01,0.0,0.0,0.0,6.815950532316772
6,12,7,,,,,5.3675,0.0,0.0,0.0,6.757430273578416
6,12,7,,,,,3.6725,0.0,0.0,0.0,7.06887964772899
6,12,7,,,,,4.1875,0.0,0.0,0.0,7.339483202318832
6,12,7,,,,,4.415,0.0,0.0,0.0,7.5717938010704895
6,13,7,,,,,4.16,0.0,0.0,0.0,7.045324024412605
6,13,7,,,,,3.5375,0.0,0.0,0.0,7.162592798970386
6,13,7,,,,,3.342500000000001,0.0,0.0,0.0,7.2131793291717825
6,13,7,,,,,5.112500000000001,0.0,0.0,0.0,7.231574431063199
6,14,7,,,,,3.6675,0.0,0.0,0.0,6.472915946557619
6,14,7,,,,,2.905000000000001,0.0,0.0,0.0,6.462696628675463
6,14,7,,,,,3.16,0.0,0.0,0.0,6.466784355828326
6,14,7,,,,,3.4025,0.0,0.0,0.0,6.460652765099032
6,15,7,,,,,3.155000000000001,0.0,0.0,0.0,5.395320590221362
6,15,7,,,,,2.8775000000000013,0.0,0.0,0.0,5.376551290255381
6,15,7,,,,,3.835000000000001,0.0,0.0,0.0,5.3475441903079535
6,15,7,,,,,4.280000000000001,0.0,0.0,0.0,5.310005590375989
6,16,7,,,,,3.41,0.0,0.0,0.0,4.458603066280662
6,16,7,,,,,4.4525,0.0,0.0,0.0,4.337824980607915
6,16,7,,,,,4.465,0.0,0.0,0.0,4.199585003030675
6,16,7,,,,,3.1900000000000004,0.0,0.0,0.0,4.039517660572819
6,17,7,,,,,3.42,0.0,0.0,0.0,5.977069037755697
6,17,7,,,,,4.3325,0.0,0.0,0.0,5.674631136669858
6,17,7,,,,,4.6975,0.0,0.0,0.0,5.329627901357123
6,17,7,,,,,4.3375,0.0,0.0,0.0,5.007027473532228
6,18,7,,,,,3.6875,0.0,0.0,0.0,5.028637476757565
6,18,7,,,,,3.455,0.0,0.0,0.0,4.560913605425415
6,18,7,,,,,2.8075,0.0,0.0,0.0,4.175586685519655
6,18,7,,,,,2.795,0.0,0.0,0.0,3.6787815372134856
6,19,7,,,,,3.07,0.0,0.0,0.0,3.0582230121945737
6,19,7,,,,,2.5925,0.0,0.0,0.0,2.6183731663141794
6,19,7,,,,,2.8175,0.0,0.0,0.0,2.13476862372317
6,19,7,,,,,2.8200000000000003,0.0,0.0,0.0,1.6764957476488327
6,20,7,,,,,2.7175,0.0,0.0,0.0,1.2175
6,20,7,,,,,2.9775,0.0,0.0,0.0,0.9775
6,20,7,,,,,3.185,0.0,0.0,0.0,0.685
6,20,7,,,,,3.215,0.0,0.0,0.0,0.465
6,21,7,,,,,3.89,0.0,0.0,0.0,0.0
6,21,7,,,,,4.3225,0.0,0.0,0.0,0.0
6,21,7,,,,,3.25,0.0,0.0,0.0,0.0
6,21,7,,,,,2.915,0.0,0.0,0.0,0.0
6,22,7,,,,,2.3225,0.0,0.0,0.0,0.0
6,22,7,,,,,2.01,0.0,0.0,0.0,0.0
6,22,7,,,,,2.0,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.755,0.0,0.0,0.0,0.014810545502991547
6,7,1,,,,,2.335,0.0,0.0,0.0,0.25177927355085633
6,7,1,,,,,1.9475,0.0,0.0,0.0,0.5850165473681662
6,8,1,,,,,1.5425,0.0,0.0,0.0,0.8929341973225907
6,8,1,,,,,1.895,0.0,0.0,0.0,1.2058427621963193
6,8,1,,,,,2.5675,0.0,0.0,0.0,1.7324449811301548
6,8,1,,,,,3.3125,0.0,0.0,0.0,2.48037277034053
6,9,1,,,,,3.4075,0.0,0.0,0.0,1.7464009388972381
6,9,1,,,,,3.8225,0.0,0.0,0.0,2.372540368393872
6,9,1,,,,,3.52,0.0,0.0,0.0,3.0477148134534957
6,9,1,,,,,5.9725,0.0,0.0,0.0,3.7304331070612715
6,10,1,,,,,5.1850000000000005,0.0,0.0,0.0,3.9003750883014994
6,10,1,,,,,3.885,0.0,0.0,0.0,4.4983883045657835
6,10,1,,,,,4.842499999999999,0.0,0.0,0.0,5.106368407767806
6,10,1,,,,,5.25,0.0,0.0,0.0,5.647902598051575
6,11,1,,,,,6.41,0.0,0.0,0.0,5.294630273378017
6,11,1,,,,,5.8125,0.0,0.0,0.0,5.751945441840388
6,11,1,,,,,6.6925,0.0,0.0,0.0,6.183696408339025
6,11,1,,,,,6.53,0.0,0.0,0.0,6.567159437795051
6,12,1,,,,,5.875,0.0,0.0,0.0,6.2819211061713505
6,12,1,,,,,6.91,0.0,0.0,0.0,6.57422274131565
6,12,1,,,,,6.685,0.0,0.0,0.0,6.856268178735588
6,12,1,,,,,5.8725,0.0,0.0,0.0,7.048571886067364
6,13,1,,,,,4.8125,0.0,0.0,0.0,6.578617195002406
6,13,1,,,,,4.2025,0.0,0.0,0.0,6.70902518187679
6,13,1,,,,,4.54,0.0,0.0,0.0,6.79053017367328
6,13,1,,,,,4.865,0.0,0.0,0.0,6.8603915952131285
6,14,1,,,,,4.1875,0.0,0.0,0.0,7.055566566831103
6,14,1,,,,,4.7775,0.0,0.0,0.0,7.140944851337294
6,14,1,,,,,4.58,0.0,0.0,0.0,7.1907488506325725
6,14,1,,,,,4.5725,0.0,0.0,0.0,7.18363399359039
6,15,1,,,,,3.0575,0.0,0.0,0.0,7.239568051027511
6,15,1,,,,,3.7425,0.0,0.0,0.0,7.177302497164886
6,15,1,,,,,4.485,0.0,0.0,0.0,7.170118010180738
6,15,1,,,,,4.86,0.0,0.0,0.0,7.050376560444921
6,16,1,,,,,4.945,0.0,0.0,0.0,7.122825488806679
6,16,1,,,,,4.5575,0.0,0.0,0.0,6.986704779326357
6,16,1,,,,,4.975,0.0,0.0,0.0,6.9050323536381635
6,16,1,,,,,5.05,0.0,0.0,0.0,6.7317878142995715
6,17,1,,,,,5.035,0.0,0.0,0.0,5.540565913071889
6,17,1,,,,,5.205,0.0,0.0,0.0,5.2607821714783585
6,17,1,,,,,5.33,0.0,0.0,0.0,4.94284610148571
6,17,1,,,,,5.19,0.0,0.0,0.0,4.612192588693356
6,18,1,,,,,4.55,0.0,0.0,0.0,3.283814030838357
6,18,1,,,,,4.115,0.0,0.0,0.0,3.00095084204337
6,18,1,,,,,3.66,0.0,0.0,0.0,2.7050824491658547
6,18,1,,,,,3.1975,0.0,0.0,0.0,2.404337104757391
6,19,1,,,,,3.225,0.0,0.0,0.0,3.0427609080924567
6,19,1,,,,,2.755,0.0,0.0,0.0,2.599319783502238
6,19,1,,,,,3.2725,0.0,0.0,0.0,2.1440850119814288
6,19,1,,,,,2.555,0.0,0.0,0.0,1.7030026167773284
6,20,1,,,,,2.6100000000000003,0.0,0.0,0.0,1.36
6,20,1,,,,,2.47,0.0,0.0,0.0,0.97
6,20,1,,,,,2.6725,0.0,0.0,0.0,0.6725
6,20,1,,,,,2.99,0.0,0.0,0.0,0.49
6,21,1,,,,,3.6425,0.0,0.0,0.0,0.0
6,21,1,,,,,3.58,0.0,0.0,0.0,0.0
6,21,1,,,,,3.51,0.0,0.0,0.0,0.0
6,21,1,,,,,2.925,0.0,0.0,0.0,0.0
6,22,1,,,,,2.3325,0.0,0.0,0.0,0.0
6,22,1,,,,,2.01,0.0,0.0,0.0,0.0
6,22,1,,,,,2.0,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,2.005,0.0,0.0,0.0,0.011565925442672594
6,7,2,,,,,1.8275,0.0,0.0,0.0,0.17927184436142518
6,7,2,,,,,1.6925,0.0,0.0,0.0,0.4452881295428949
6,8,2,,,,,1.805,0.0,0.0,0.0,0.3125101500376741
6,8,2,,,,,1.905,0.0,0.0,0.0,0.41497249431232136
6,8,2,,,,,2.565,0.0,0.0,0.0,0.5789122451517569
6,8,2,,,,,3.04,0.0,0.0,0.0,0.8094525197697132
6,9,2,,,,,3.35,0.0,0.0,0.0,1.1
6,9,2,,,,,3.9775,0.0,0.0,0.0,1.4775
6,9,2,,,,,3.66,0.0,0.0,0.0,1.91
6,9,2,,,,,4.327500000000001,0.0,0.0,0.0,2.3275
6,10,2,,,,,3.56,0.0,0.0,0.0,2.9509871561207213
6,10,2,,,,,3.52,0.0,0.0,0.0,3.434066904097779
6,10,2,,,,,3.675,0.0,0.0,0.0,3.859387116990623
6,10,2,,,,,4.6,0.0,0.0,0.0,4.305710797186817
6,11,2,,,,,4.48,0.0,0.0,0.0,4.885333465913297
6,11,2,,,,,5.825,0.0,0.0,0.0,5.261547761837424
6,11,2,,,,,4.9,0.0,0.0,0.0,5.615952533360152
6,11,2,,,,,5.94,0.0,0.0,0.0,5.932190637180432
6,12,2,,,,,5.235,0.0,0.0,0.0,5.874298746615745
6,12,2,,,,,6.0375,0.0,0.0,0.0,6.18414623935354
6,12,2,,,,,5.79,0.0,0.0,0.0,6.4427792704817834
6,12,2,,,,,5.9925,0.0,0.0,0.0,6.650197840000474
6,13,2,,,,,4.6875,0.0,0.0,0.0,6.124051499777128
6,13,2,,,,,4.395,0.0,0.0,0.0,6.314068798648717
6,13,2,,,,,4.05,0.0,0.0,0.0,6.456009431540748
6,13,2,,,,,4.915,0.0,0.0,0.0,6.561320223686448
6,14,2,,,,,4.01,0.0,0.0,0.0,5.773136732403796
6,14,2,,,,,4.63,0.0,0.0,0.0,5.868560480046834
6,14,2,,,,,4.675,0.0,0.0,0.0,5.904344385412974
6,14,2,,,,,4.375,0.0,0.0,0.0,5.8645844905617075
6,15,2,,,,,3.495,0.0,0.0,0.0,4.887740406558756
6,15,2,,,,,3.97,0.0,0.0,0.0,4.870874497633433
6,15,2,,,,,3.885,0.0,0.0,0.0,4.813530407287333
6,15,2,,,,,3.7775,0.0,0.0,0.0,4.741006998908442
6,16,2,,,,,3.9,0.0,0.0,0.0,3.7180029793182974
6,16,2,,,,,4.705,0.0,0.0,0.0,3.6129289820766934
6,16,2,,,,,4.23,0.0,0.0,0.0,3.4916897544902272
6,16,2,,,,,3.735,0.0,0.0,0.0,3.359673706673853
6,17,2,,,,,3.5250000000000004,0.0,0.0,0.0,5.249874984005481
6,17,2,,,,,4.9775,0.0,0.0,0.0,4.9906487918491935
6,17,2,,,,,3.91,0.0,0.0,0.0,4.713995628791643
6,17,2,,,,,4.035,0.0,0.0,0.0,4.387239924392962
6,18,2,,,,,3.8925,0.0,0.0,0.0,2.338922192513894
6,18,2,,,,,3.5250000000000004,0.0,0.0,0.0,2.1537732628964776
6,18,2,,,,,3.87,0.0,0.0,0.0,1.9497315853589166
6,18,2,,,,,3.945,0.0,0.0,0.0,1.7356137755972783
6,19,2,,,,,3.5,0.0,0.0,0.0,1.3060951443017907
6,19,2,,,,,3.5775,0.0,0.0,0.0,1.1221534114792886
6,19,2,,,,,2.88,0.0,0.0,0.0,0.9273275524542713
6,19,2,,,,,2.71,0.0,0.0,0.0,0.7444742322520207
6,20,2,,,,,2.8175,0.0,0.0,0.0,1.3175
6,20,2,,,,,2.975,0.0,0.0,0.0,0.975
6,20,2,,,,,2.46,0.0,0.0,0.0,0.71
6,20,2,,,,,2.545,0.0,0.0,0.0,0.545
6,21,2,,,,,3.45,0.0,0.0,0.0,0.0
6,21,2,,,,,3.3625,0.0,0.0,0.0,0.0
6,21,2,,,,,3.53,0.0,0.0,0.0,0.0
6,21,2,,,,,2.925,0.0,0.0,0.0,0.0
6,22,2,,,,,2.575,0.0,0.0,0.0,0.0
6,22,2,,,,,2.26,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,3,,,,,2.75,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,1.75,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,1.75,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.7675,0.0,0.0,0.0,0.1861838310561218
6,7,3,,,,,1.8325,0.0,0.0,0.0,0.8777237749788598
6,8,3,,,,,2.695,0.0,0.0,0.0,0.6838327479599754
6,8,3,,,,,3.765,0.0,0.0,0.0,0.9293111703045819
6,8,3,,,,,3.365,0.0,0.0,0.0,1.2799946307968768
6,8,3,,,,,3.0725,0.0,0.0,0.0,2.007662811318389
6,9,3,,,,,3.265,0.0,0.0,0.0,1.45481054438333
6,9,3,,,,,2.915,0.0,0.0,0.0,1.7400675138702575
6,9,3,,,,,3.31,0.0,0.0,0.0,2.0158159177076205
6,9,3,,,,,5.115,0.0,0.0,0.0,2.1204101398528272
6,10,3,,,,,3.8725,0.0,0.0,0.0,1.6018097862571559
6,10,3,,,,,4.1525,0.0,0.0,0.0,1.644619847359797
6,10,3,,,,,4.915,0.0,0.0,0.0,1.662457372819231
6,10,3,,,,,5.6425,0.0,0.0,0.0,2.343850845369602
6,11,3,,,,,4.825,0.0,0.0,0.0,2.627369094518381
6,11,3,,,,,5.577500000000001,0.0,0.0,0.0,2.374835560190886
6,11,3,,,,,6.135,0.0,0.0,0.0,2.433504967155859
6,11,3,,,,,5.1275,0.0,0.0,0.0,2.6809368139211824
6,12,3,,,,,5.4275,0.0,0.0,0.0,3.2323371914579875
6,12,3,,,,,5.5575,0.0,0.0,0.0,3.364580727221808
6,12,3,,,,,5.907500000000001,0.0,0.0,0.0,3.720621015816708
6,12,3,,,,,5.720000000000001,0.0,0.0,0.0,3.2755706550730825
6,13,3,,,,,5.8025,0.0,0.0,0.0,2.8179131048042403
6,13,3,,,,,4.9575,0.0,0.0,0.0,3.1917885535989057
6,13,3,,,,,5.7725,0.0,0.0,0.0,3.7133678833988712
6,13,3,,,,,4.64,0.0,0.0,0.0,3.8218379210121385
6,14,3,,,,,4.105,0.0,0.0,0.0,4.299237820988842
6,14,3,,,,,4.67,0.0,0.0,0.0,5.242325005201636
6,14,3,,,,,5.245,0.0,0.0,0.0,5.087357627514088
6,14,3,,,,,4.165,0.0,0.0,0.0,5.6806613020892724
