month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,15,3,,,,,3.72,0.0,0.0,0.0,5.3516967296010005
6,15,3,,,,,3.6625,0.0,0.0,0.0,5.311836294114983
6,15,3,,,,,4.295,0.0,0.0,0.0,5.230382360730512
6,15,3,,,,,3.93,0.0,0.0,0.0,5.150661489758476
6,16,3,,,,,3.725,0.0,0.0,0.0,4.069806105572219
6,16,3,,,,,3.9675,0.0,0.0,0.0,3.9247576526746633
6,16,3,,,,,3.7425,0.0,0.0,0.0,3.657192545387908
6,16,3,,,,,4.065,0.0,0.0,0.0,3.5572076895070683
6,17,3,,,,,3.135,0.0,0.0,0.0,1.9207935985138573
6,17,3,,,,,5.755,0.0,0.0,0.0,1.9635967984807399
6,17,3,,,,,5.2625,0.0,0.0,0.0,1.96627199847867
6,17,3,,,,,4.85,0.0,0.0,0.0,1.9083093318568498
6,18,3,,,,,4.405,0.0,0.0,0.0,0.92921904715422
6,18,3,,,,,3.91,0.0,0.0,0.0,0.8828054556042131
6,18,3,,,,,4.6075,0.0,0.0,0.0,0.8728596859863543
6,18,3,,,,,3.885,0.0,0.0,0.0,0.735986951721538
6,19,3,,,,,4.04,0.0,0.0,0.0,1.7380575536269105
6,19,3,,,,,3.96,0.0,0.0,0.0,1.4316522706166954
6,19,3,,,,,3.4625,0.0,0.0,0.0,1.3009017403666465
6,19,3,,,,,2.87,0.0,0.0,0.0,0.9878928952225906
6,20,3,,,,,2.515,0.0,0.0,0.0,1.515
6,20,3,,,,,2.68,0.0,0.0,0.0,1.18
6,20,3,,,,,2.83,0.0,0.0,0.0,0.83
6,20,3,,,,,3.485,0.0,0.0,0.0,0.735
6,21,3,,,,,3.635,0.0,0.0,0.0,0.0
6,21,3,,,,,4.4275,0.0,0.0,0.0,0.0
6,21,3,,,,,4.34,0.0,0.0,0.0,0.0
6,21,3,,,,,3.65,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5825,0.0,0.0,0.0,0.0
6,22,3,,,,,2.265,0.0,0.0,0.0,0.0
6,22,3,,,,,2.0,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.75,0.0,0.0,0.0,0.0
6,7,4,,,,,1.775,0.0,0.0,0.0,0.24524513930151187
6,7,4,,,,,1.8825,0.0,0.0,0.0,1.299799238298013
6,8,4,,,,,2.335,0.0,0.0,0.0,1.1932162688983146
6,8,4,,,,,4.44,0.0,0.0,0.0,2.4576693299696624
6,8,4,,,,,2.9625,0.0,0.0,0.0,2.5378107211643255
6,8,4,,,,,3.255,0.0,0.0,0.0,1.798729002369101
6,9,4,,,,,2.59,0.0,0.0,0.0,0.6420561280937628
6,9,4,,,,,2.8925,0.0,0.0,0.0,0.7411971478729468
6,9,4,,,,,3.14,0.0,0.0,0.0,0.7364761469310809
6,9,4,,,,,3.4,0.0,0.0,0.0,1.2274602448851348
6,10,4,,,,,2.9825,0.0,0.0,0.0,1.3929754074921363
6,10,4,,,,,3.2725,0.0,0.0,0.0,1.804133543036889
6,10,4,,,,,3.485,0.0,0.0,0.0,1.3965198741778668
6,10,4,,,,,3.5700000000000003,0.0,0.0,0.0,1.871478410065771
6,11,4,,,,,3.18,0.0,0.0,0.0,2.2875329820096764
6,11,4,,,,,3.43,0.0,0.0,0.0,3.7690957941921095
6,11,4,,,,,6.0825,0.0,0.0,0.0,3.0609087699689064
6,11,4,,,,,3.08,0.0,0.0,0.0,3.6505707692175147
6,12,4,,,,,3.6525,0.0,0.0,0.0,3.7715642139302403
6,12,4,,,,,3.325,0.0,0.0,0.0,6.014883380189912
6,12,4,,,,,5.585,0.0,0.0,0.0,6.02520936024174
6,12,4,,,,,4.59,0.0,0.0,0.0,4.481475342493427
6,13,4,,,,,3.2075,0.0,0.0,0.0,2.239168918439808
6,13,4,,,,,3.5475000000000003,0.0,0.0,0.0,4.143487551009167
6,13,4,,,,,2.9800000000000004,0.0,0.0,0.0,6.815456158669283
6,13,4,,,,,2.99,0.0,0.0,0.0,6.8245677310739215
6,14,4,,,,,4.9825,0.0,0.0,0.0,5.774172258708552
6,14,4,,,,,2.8925,0.0,0.0,0.0,5.303137121116013
6,14,4,,,,,4.1775,0.0,0.0,0.0,5.131488723518731
6,14,4,,,,,3.5125,0.0,0.0,0.0,4.400985077930301
6,15,4,,,,,3.1425,0.0,0.0,0.0,4.1485737955021325
6,15,4,,,,,3.4625000000000004,0.0,0.0,0.0,3.5204625004566323
6,15,4,,,,,3.535,0.0,0.0,0.0,3.9071224105787277
6,15,4,,,,,4.6275,0.0,0.0,0.0,1.9434303779499202
6,16,4,,,,,4.045,0.0,0.0,0.0,1.759459278360674
6,16,4,,,,,2.6500000000000004,0.0,0.0,0.0,2.6164948297321104
6,16,4,,,,,3.4475,0.0,0.0,0.0,2.5083641760544055
6,16,4,,,,,3.3525,0.0,0.0,0.0,2.1906469467297924
6,17,4,,,,,3.39,0.0,0.0,0.0,1.884365106125448
6,17,4,,,,,2.8325,0.0,0.0,0.0,1.6462391557034919
6,17,4,,,,,3.225,0.0,0.0,0.0,1.6145381777835413
6,17,4,,,,,5.42,0.0,0.0,0.0,1.450872663871237
6,18,4,,,,,4.515,0.0,0.0,0.0,0.4301416271840666
6,18,4,,,,,3.2925000000000004,0.0,0.0,0.0,0.4100563151067414
6,18,4,,,,,3.5125,0.0,0.0,0.0,0.36221265038322503
6,18,4,,,,,3.545,0.0,0.0,0.0,0.320010927254463
6,19,4,,,,,3.1,0.0,0.0,0.0,1.1422871828277041
6,19,4,,,,,3.895,0.0,0.0,0.0,0.9746289027675089
6,19,4,,,,,3.035,0.0,0.0,0.0,0.8419761976649368
6,19,4,,,,,3.0225,0.0,0.0,0.0,0.6531303327619695
6,20,4,,,,,2.875,0.0,0.0,0.0,1.375
6,20,4,,,,,3.0125,0.0,0.0,0.0,1.0125
6,20,4,,,,,3.2375,0.0,0.0,0.0,0.7375
6,20,4,,,,,3.13,0.0,0.0,0.0,0.63
6,21,4,,,,,3.21,0.0,0.0,0.0,0.0
6,21,4,,,,,4.6025,0.0,0.0,0.0,0.0
6,21,4,,,,,4.285,0.0,0.0,0.0,0.0
6,21,4,,,,,3.67,0.0,0.0,0.0,0.0
6,22,4,,,,,3.5725,0.0,0.0,0.0,0.0
6,22,4,,,,,2.7575,0.0,0.0,0.0,0.0
6,22,4,,,,,2.75,0.0,0.0,0.0,0.0
6,22,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,2.75,0.0,0.0,0.0,0.0
6,23,4,,,,,2.75,0.0,0.0,0.0,0.0
6,24,4,,,,,2.75,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0125,0.0,0.0,0.0,0.12119006214251571
6,7,5,,,,,2.3125,0.0,0.0,0.0,0.6059503107125785
6,8,5,,,,,2.11,0.0,0.0,0.0,0.4185974474386418
6,8,5,,,,,3.655,0.0,0.0,0.0,0.5898418577544497
6,8,5,,,,,2.7125,0.0,0.0,0.0,0.8086541598246488
6,8,5,,,,,3.04,0.0,0.0,0.0,1.1035750887018738
6,9,5,,,,,3.6525,0.0,0.0,0.0,0.772053049163819
6,9,5,,,,,2.715,0.0,0.0,0.0,1.8510091737716405
6,9,5,,,,,3.355,0.0,0.0,0.0,3.558157530928905
6,9,5,,,,,4.2375,0.0,0.0,0.0,4.291847695662224
6,10,5,,,,,3.9675,0.0,0.0,0.0,3.1649130825601413
6,10,5,,,,,3.3775,0.0,0.0,0.0,3.7500830324359735
6,10,5,,,,,3.8625,0.0,0.0,0.0,5.1559181559181555
6,10,5,,,,,4.3775,0.0,0.0,0.0,5.890948702713409
6,11,5,,,,,5.8125,0.0,0.0,0.0,5.412550600149377
6,11,5,,,,,5.965,0.0,0.0,0.0,5.890041365422829
6,11,5,,,,,4.365,0.0,0.0,0.0,6.364566349545514
6,11,5,,,,,5.99,0.0,0.0,0.0,6.809433522160532
6,12,5,,,,,5.06,0.0,0.0,0.0,6.258632350902909
6,12,5,,,,,5.865,0.0,0.0,0.0,6.573629523679377
6,12,5,,,,,4.6125,0.0,0.0,0.0,6.829241983555361
6,12,5,,,,,5.875,0.0,0.0,0.0,7.100346107666255
6,13,5,,,,,4.58,0.0,0.0,0.0,6.466936903823184
6,13,5,,,,,3.77,0.0,0.0,0.0,6.6404846455924496
6,13,5,,,,,4.415,0.0,0.0,0.0,6.7729289748374155
6,13,5,,,,,4.780000000000001,0.0,0.0,0.0,6.877971029066183
6,14,5,,,,,4.11,0.0,0.0,0.0,6.118816541970958
6,14,5,,,,,4.405,0.0,0.0,0.0,6.154998768566055
6,14,5,,,,,5.164999999999999,0.0,0.0,0.0,6.163039263364966
6,14,5,,,,,4.9275,0.0,0.0,0.0,6.173089881863604
6,15,5,,,,,4.345,0.0,0.0,0.0,5.182142117234919
6,15,5,,,,,6.02,0.0,0.0,0.0,5.130968890270783
6,15,5,,,,,6.41,0.0,0.0,0.0,5.055914824056716
6,15,5,,,,,6.265000000000001,0.0,0.0,0.0,4.956979918592718
6,16,5,,,,,6.625,0.0,0.0,0.0,3.8493039508157447
6,16,5,,,,,6.74,0.0,0.0,0.0,3.7763697706950254
6,16,5,,,,,6.265,0.0,0.0,0.0,3.6548128038271597
6,16,5,,,,,6.99,0.0,0.0,0.0,3.5062431776553242
6,17,5,,,,,6.8275,0.0,0.0,0.0,1.9521955069731491
6,17,5,,,,,9.285,0.0,0.0,0.0,1.8619517794678713
6,17,5,,,,,8.530000000000001,0.0,0.0,0.0,1.706146369586964
6,17,5,,,,,8.49,0.0,0.0,0.0,1.5395425649618357
6,18,5,,,,,8.1675,0.0,0.0,0.0,0.4624170361853835
6,18,5,,,,,7.3375,0.0,0.0,0.0,0.43138549130664905
6,18,5,,,,,6.1275,0.0,0.0,0.0,0.3881293984453829
6,18,5,,,,,3.4175000000000004,0.0,0.0,0.0,0.34487330558411666
6,19,5,,,,,3.215,0.0,0.0,0.0,1.5032431813842646
6,19,5,,,,,3.2425,0.0,0.0,0.0,1.2823155287546955
6,19,5,,,,,2.51,0.0,0.0,0.0,1.0567121586091563
6,19,5,,,,,3.5425,0.0,0.0,0.0,0.8381223647375721
6,20,5,,,,,3.1075,0.0,0.0,0.0,1.3575
6,20,5,,,,,2.7275,0.0,0.0,0.0,0.9775
6,20,5,,,,,3.185,0.0,0.0,0.0,0.685
6,20,5,,,,,3.0,0.0,0.0,0.0,0.5
6,21,5,,,,,3.14,0.0,0.0,0.0,0.0
6,21,5,,,,,3.57,0.0,0.0,0.0,0.0
6,21,5,,,,,3.25,0.0,0.0,0.0,0.0
6,21,5,,,,,3.405,0.0,0.0,0.0,0.0
6,22,5,,,,,2.825,0.0,0.0,0.0,0.0
6,22,5,,,,,2.26,0.0,0.0,0.0,0.0
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.75,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.805,0.0,0.0,0.0,0.4818806776527587
6,7,6,,,,,1.98,0.0,0.0,0.0,2.015137379275173
6,7,6,,,,,1.715,0.0,0.0,0.0,4.074082092882414
6,8,6,,,,,1.8125,0.0,0.0,0.0,1.9257765544434893
6,8,6,,,,,3.58,0.0,0.0,0.0,1.9856896028039532
6,8,6,,,,,3.245,0.0,0.0,0.0,2.5505840587740436
6,8,6,,,,,3.02,0.0,0.0,0.0,3.492074818724194
6,9,6,,,,,2.6275,0.0,0.0,0.0,2.5208723543661646
6,9,6,,,,,2.555,0.0,0.0,0.0,3.3032120505487677
6,9,6,,,,,3.165,0.0,0.0,0.0,3.962024426281486
6,9,6,,,,,4.15,0.0,0.0,0.0,4.849591099143621
6,10,6,,,,,3.0825,0.0,0.0,0.0,4.3027501501312315
6,10,6,,,,,3.9125,0.0,0.0,0.0,5.112351151615778
6,10,6,,,,,3.305,0.0,0.0,0.0,5.3112617424977575
6,10,6,,,,,3.7125,0.0,0.0,0.0,5.182144341398929
6,11,6,,,,,3.8625,0.0,0.0,0.0,5.410569664997921
6,11,6,,,,,3.3425,0.0,0.0,0.0,5.973620817127787
6,11,6,,,,,3.0225,0.0,0.0,0.0,6.184764999176486
6,11,6,,,,,3.855,0.0,0.0,0.0,6.574795224349779
6,12,6,,,,,3.8425,0.0,0.0,0.0,6.2864575728194385
6,12,6,,,,,3.145,0.0,0.0,0.0,6.59858780109648
6,12,6,,,,,3.42,0.0,0.0,0.0,6.88234255407561
6,12,6,,,,,4.71,0.0,0.0,0.0,7.181574839035418
6,13,6,,,,,4.12,0.0,0.0,0.0,6.75828559266929
6,13,6,,,,,2.615,0.0,0.0,0.0,6.0659510441665345
6,13,6,,,,,3.91,0.0,0.0,0.0,6.5657157182513055
6,13,6,,,,,3.3025,0.0,0.0,0.0,6.237888432039735
6,14,6,,,,,3.21,0.0,0.0,0.0,5.442010994869364
6,14,6,,,,,3.64,0.0,0.0,0.0,5.993511363947034
6,14,6,,,,,3.77,0.0,0.0,0.0,5.693430280772419
6,14,6,,,,,2.8075,0.0,0.0,0.0,5.723843904067144
6,15,6,,,,,2.76,0.0,0.0,0.0,4.667100871699669
6,15,6,,,,,3.7,0.0,0.0,0.0,4.9708766680824885
6,15,6,,,,,3.165,0.0,0.0,0.0,4.946712684279309
6,15,6,,,,,2.9775,0.0,0.0,0.0,4.299463118122736
6,16,6,,,,,3.4850000000000003,0.0,0.0,0.0,2.7661340576252496
6,16,6,,,,,3.845,0.0,0.0,0.0,3.1046178640748785
6,16,6,,,,,3.75,0.0,0.0,0.0,3.1906260444022436
6,16,6,,,,,3.9125,0.0,0.0,0.0,3.4195187823702304
6,17,6,,,,,3.415,0.0,0.0,0.0,1.923668005438867
6,17,6,,,,,3.2300000000000004,0.0,0.0,0.0,1.700893266009345
6,17,6,,,,,3.4575,0.0,0.0,0.0,1.7748804969877625
6,17,6,,,,,2.935,0.0,0.0,0.0,1.6862584291125147
6,18,6,,,,,3.2475,0.0,0.0,0.0,0.6047940240017583
6,18,6,,,,,3.7,0.0,0.0,0.0,0.5980305828857881
6,18,6,,,,,3.8225,0.0,0.0,0.0,0.40189079052265164
6,18,6,,,,,4.005,0.0,0.0,0.0,0.42787664323137936
6,19,6,,,,,3.5525,0.0,0.0,0.0,1.42258780989354
6,19,6,,,,,3.005,0.0,0.0,0.0,1.2839408407065365
6,19,6,,,,,2.73,0.0,0.0,0.0,1.0392697186118245
6,19,6,,,,,2.83,0.0,0.0,0.0,0.852853625587282
6,20,6,,,,,2.525,0.0,0.0,0.0,1.275
6,20,6,,,,,2.435,0.0,0.0,0.0,0.935
6,20,6,,,,,2.4825,0.0,0.0,0.0,0.9825
6,20,6,,,,,3.505,0.0,0.0,0.0,0.755
6,21,6,,,,,3.28,0.0,0.0,0.0,0.0
6,21,6,,,,,3.435,0.0,0.0,0.0,0.0
6,21,6,,,,,3.33,0.0,0.0,0.0,0.0
6,21,6,,,,,2.7,0.0,0.0,0.0,0.0
6,22,6,,,,,2.565,0.0,0.0,0.0,0.0
6,22,6,,,,,2.2525,0.0,0.0,0.0,0.0
6,22,6,,,,,2.0,0.0,0.0,0.0,0.0
6,22,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.75,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.5,0.0,0.0,0.0,0.0
6,3,7,,,,,2.5,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,1.75,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.7675,0.0,0.0,0.0,0.027018982676004426
6,7,7,,,,,1.8125,0.0,0.0,0.0,0.0964963667000158
6,7,7,,,,,1.88,0.0,0.0,0.0,0.20071244273603286
6,8,7,,,,,1.745,0.0,0.0,0.0,0.25595146871008945
6,8,7,,,,,2.125,0.0,0.0,0.0,0.3917624521072798
6,8,7,,,,,2.82,0.0,0.0,0.0,0.5954789272030652
6,8,7,,,,,2.595,0.0,0.0,0.0,0.882771392081737
6,9,7,,,,,3.73,0.0,0.0,0.0,1.8444614793762961
6,9,7,,,,,3.65,0.0,0.0,0.0,2.4742775942852755
6,9,7,,,,,3.615,0.0,0.0,0.0,3.171574007220217
6,9,7,,,,,3.065,0.0,0.0,0.0,3.8463769874798373
6,10,7,,,,,3.1125,0.0,0.0,0.0,3.9823086857043393
6,10,7,,,,,3.0975,0.0,0.0,0.0,4.6028451395409995
6,10,7,,,,,3.085,0.0,0.0,0.0,5.226580234892282
6,10,7,,,,,4.265,0.0,0.0,0.0,5.776746575407258
6,11,7,,,,,3.67,0.0,0.0,0.0,5.265307972019312
6,11,7,,,,,2.8150000000000004,0.0,0.0,0.0,5.688030868146879
6,11,7,,,,,3.705,0.0,0.0,0.0,6.105402841538654
6,11,7,,,,,5.6025,0.0,0.0,0.0,6.530801199034117
6,12,7,,,,,4.905,0.0,0.0,0.0,6.5929555384122285
6,12,7,,,,,4.2075,0.0,0.0,0.0,6.904332439328652
6,12,7,,,,,3.74,0.0,0.0,0.0,7.195122437705148
6,12,7,,,,,6.245,0.0,0.0,0.0,7.457605445089242
6,13,7,,,,,5.2125,0.0,0.0,0.0,6.94446296639373
6,13,7,,,,,3.665,0.0,0.0,0.0,7.132905680054665
6,13,7,,,,,3.9925,0.0,0.0,0.0,7.205025730961936
6,13,7,,,,,3.5599999999999987,0.0,0.0,0.0,7.267839968848915
6,14,7,,,,,3.8249999999999993,0.0,0.0,0.0,6.329959702922257
6,14,7,,,,,5.105,0.0,0.0,0.0,6.354227919035697
6,14,7,,,,,3.875,0.0,0.0,0.0,6.37040672977799
6,14,7,,,,,3.3550000000000004,0.0,0.0,0.0,6.354227919035697
6,15,7,,,,,2.8575,0.0,0.0,0.0,5.410956979642487
6,15,7,,,,,2.835000000000001,0.0,0.0,0.0,5.395462670760278
6,15,7,,,,,3.3000000000000007,0.0,0.0,0.0,5.3713604124990635
6,15,7,,,,,3.5,0.0,0.0,0.0,5.336928614983044
6,16,7,,,,,3.1950000000000003,0.0,0.0,0.0,4.095571333291691
6,16,7,,,,,3.2750000000000004,0.0,0.0,0.0,3.726997418811444
6,16,7,,,,,2.96,0.0,0.0,0.0,3.8287678280336017
6,16,7,,,,,3.125,0.0,0.0,0.0,3.094370550673708
6,17,7,,,,,3.33,0.0,0.0,0.0,2.2060580784868398
6,17,7,,,,,3.85,0.0,0.0,0.0,1.9613130333051692
6,17,7,,,,,3.77,0.0,0.0,0.0,1.9344916584907395
6,17,7,,,,,3.475,0.0,0.0,0.0,1.4165038573870665
6,18,7,,,,,3.1675,0.0,0.0,0.0,0.797775856862973
6,18,7,,,,,3.3,0.0,0.0,0.0,0.6536276223017774
6,18,7,,,,,4.029999999999999,0.0,0.0,0.0,0.5322396353028759
6,18,7,,,,,2.765,0.0,0.0,0.0,0.4703784496207435
6,19,7,,,,,3.08,0.0,0.0,0.0,1.2509970930486327
6,19,7,,,,,2.73,0.0,0.0,0.0,1.6953403228200048
6,19,7,,,,,2.4575,0.0,0.0,0.0,1.509057968800468
6,19,7,,,,,2.6875,0.0,0.0,0.0,1.3244846272031288
6,20,7,,,,,2.5075000000000003,0.0,0.0,0.0,1.5075
6,20,7,,,,,2.5375,0.0,0.0,0.0,1.2875
6,20,7,,,,,3.32,0.0,0.0,0.0,0.82
6,20,7,,,,,2.99,0.0,0.0,0.0,0.49
6,21,7,,,,,3.7325,0.0,0.0,0.0,0.0
6,21,7,,,,,3.865,0.0,0.0,0.0,0.0
6,21,7,,,,,3.2325,0.0,0.0,0.0,0.0
6,21,7,,,,,2.745,0.0,0.0,0.0,0.0
6,22,7,,,,,2.59,0.0,0.0,0.0,0.0
6,22,7,,,,,2.0075,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.5,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.785,0.0,0.0,0.0,0.24430799750192875
6,7,1,,,,,1.91,0.0,0.0,0.0,1.116836560008817
6,7,1,,,,,1.7925,0.0,0.0,0.0,2.041716836266118
6,8,1,,,,,2.0325,0.0,0.0,0.0,0.9136840344097069
6,8,1,,,,,2.93,0.0,0.0,0.0,1.3907403001634477
6,8,1,,,,,3.235,0.0,0.0,0.0,2.377195629349149
6,8,1,,,,,3.3825,0.0,0.0,0.0,2.8542518951028897
6,9,1,,,,,3.3725,0.0,0.0,0.0,2.0773102296368213
6,9,1,,,,,3.0700000000000003,0.0,0.0,0.0,2.9054584058172024
6,9,1,,,,,3.345,0.0,0.0,0.0,3.414376279447604
6,9,1,,,,,3.6325,0.0,0.0,0.0,3.021121558915021
6,10,1,,,,,4.23,0.0,0.0,0.0,2.0799438224301188
6,10,1,,,,,4.515000000000001,0.0,0.0,0.0,4.588524716374553
6,10,1,,,,,4.5975,0.0,0.0,0.0,5.407151254594515
6,10,1,,,,,4.425,0.0,0.0,0.0,5.5160672317825785
6,11,1,,,,,3.82,0.0,0.0,0.0,3.6190365294102045
6,11,1,,,,,4.41,0.0,0.0,0.0,3.1357124326485817
6,11,1,,,,,5.755,0.0,0.0,0.0,4.721251237878785
6,11,1,,,,,5.71,0.0,0.0,0.0,6.731172176850902
6,12,1,,,,,5.04,0.0,0.0,0.0,5.461444948851937
6,12,1,,,,,5.8925,0.0,0.0,0.0,4.276755330929896
6,12,1,,,,,6.4075,0.0,0.0,0.0,5.582753036090141
6,12,1,,,,,5.395,0.0,0.0,0.0,5.569847920426502
6,13,1,,,,,4.7875,0.0,0.0,0.0,6.027952485950617
6,13,1,,,,,5.595,0.0,0.0,0.0,6.311485241503934
6,13,1,,,,,4.42,0.0,0.0,0.0,6.611154007535896
6,13,1,,,,,5.055,0.0,0.0,0.0,5.352545190201656
6,14,1,,,,,5.375,0.0,0.0,0.0,6.078110503630164
6,14,1,,,,,5.02,0.0,0.0,0.0,6.197612337260859
6,14,1,,,,,4.43,0.0,0.0,0.0,5.917401141161299
6,14,1,,,,,4.7375,0.0,0.0,0.0,5.1406392225617825
6,15,1,,,,,4.1525,0.0,0.0,0.0,4.174805122547318
6,15,1,,,,,5.145,0.0,0.0,0.0,3.8158532208628175
6,15,1,,,,,4.82,0.0,0.0,0.0,4.293276932462892
6,15,1,,,,,5.205,0.0,0.0,0.0,4.035114481005074
6,16,1,,,,,5.3275,0.0,0.0,0.0,2.8031843932141087
6,16,1,,,,,5.5775,0.0,0.0,0.0,3.3838543866297712
6,16,1,,,,,5.045,0.0,0.0,0.0,2.9294801167820155
6,16,1,,,,,5.16,0.0,0.0,0.0,2.996257166024817
6,17,1,,,,,5.69,0.0,0.0,0.0,1.7536581598477798
6,17,1,,,,,5.48,0.0,0.0,0.0,1.6751361526904165
6,17,1,,,,,5.12,0.0,0.0,0.0,1.353569837665024
6,17,1,,,,,7.98,0.0,0.0,0.0,1.7686147326396584
6,18,1,,,,,7.895,0.0,0.0,0.0,0.9487788313674336
6,18,1,,,,,7.1,0.0,0.0,0.0,0.6977740128544967
6,18,1,,,,,7.1175,0.0,0.0,0.0,0.7011659698614283
6,18,1,,,,,6.8,0.0,0.0,0.0,0.5911696497795041
6,19,1,,,,,7.1275,0.0,0.0,0.0,1.3458348214285714
6,19,1,,,,,6.59,0.0,0.0,0.0,1.0415714285714286
6,19,1,,,,,5.64,0.0,0.0,0.0,1.069875
6,19,1,,,,,3.42,0.0,0.0,0.0,0.8038214285714285
6,20,1,,,,,2.4125,0.0,0.0,0.0,0.9125
6,20,1,,,,,2.79,0.0,0.0,0.0,1.04
6,20,1,,,,,2.92,0.0,0.0,0.0,0.92
6,20,1,,,,,3.245,0.0,0.0,0.0,0.745
6,21,1,,,,,3.435,0.0,0.0,0.0,0.0
6,21,1,,,,,3.4075,0.0,0.0,0.0,0.0
6,21,1,,,,,3.7425,0.0,0.0,0.0,0.0
6,21,1,,,,,2.92,0.0,0.0,0.0,0.0
6,22,1,,,,,2.81,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.5,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.5,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.25,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.5,0.0,0.0,0.0,0.0
6,6,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,1.765,0.0,0.0,0.0,0.031880490410742084
6,8,2,,,,,2.105,0.0,0.0,0.0,0.1331075881231906
6,8,2,,,,,3.2375,0.0,0.0,0.0,0.30107668742150256
6,8,2,,,,,3.0625,0.0,0.0,0.0,0.3961535360809244
6,8,2,,,,,3.37,0.0,0.0,0.0,0.4690457867198145
6,9,2,,,,,3.6925,0.0,0.0,0.0,0.4836769846790447
6,9,2,,,,,4.575,0.0,0.0,0.0,0.628506816249606
6,9,2,,,,,4.12,0.0,0.0,0.0,0.6776943062169666
6,9,2,,,,,5.17,0.0,0.0,0.0,0.7323470728473671
6,10,2,,,,,4.405,0.0,0.0,0.0,0.9991162374875557
6,10,2,,,,,4.1675,0.0,0.0,0.0,1.0129161855191517
6,10,2,,,,,4.77,0.0,0.0,0.0,1.402074720010161
6,10,2,,,,,4.3175,0.0,0.0,0.0,1.7305134831621476
6,11,2,,,,,4.22,0.0,0.0,0.0,1.561499995979964
6,11,2,,,,,4.14,0.0,0.0,0.0,2.0076428519742393
6,11,2,,,,,4.59,0.0,0.0,0.0,1.6889693834069002
6,11,2,,,,,4.34,0.0,0.0,0.0,2.2200918310191327
6,12,2,,,,,4.41,0.0,0.0,0.0,2.190363584068085
6,12,2,,,,,3.79,0.0,0.0,0.0,2.3221910219981083
6,12,2,,,,,6.595000000000001,0.0,0.0,0.0,2.3779641688146573
6,12,2,,,,,4.37,0.0,0.0,0.0,2.4033155991858153
6,13,2,,,,,4.0575,0.0,0.0,0.0,1.7595090781289107
6,13,2,,,,,4.654999999999999,0.0,0.0,0.0,2.3411448591424784
6,13,2,,,,,4.665,0.0,0.0,0.0,2.107517097731171
6,13,2,,,,,4.405,0.0,0.0,0.0,1.8544203562022543
6,14,2,,,,,3.645,0.0,0.0,0.0,1.6009901975067418
6,14,2,,,,,3.9025,0.0,0.0,0.0,1.36497796474359
6,14,2,,,,,4.0,0.0,0.0,0.0,1.9464926413455828
6,14,2,,,,,5.025,0.0,0.0,0.0,3.4306932803715897
6,15,2,,,,,5.475,0.0,0.0,0.0,4.53763497765887
6,15,2,,,,,5.2075,0.0,0.0,0.0,6.921693989730435
6,15,2,,,,,4.3925,0.0,0.0,0.0,7.099358004728719
6,15,2,,,,,5.58,0.0,0.0,0.0,6.799249871285672
6,16,2,,,,,4.685,0.0,0.0,0.0,6.522502023439523
6,16,2,,,,,3.51,0.0,0.0,0.0,5.417391731075941
6,16,2,,,,,4.5325,0.0,0.0,0.0,5.673683266964517
6,16,2,,,,,3.8175,0.0,0.0,0.0,5.941731295325045
6,17,2,,,,,4.075,0.0,0.0,0.0,5.601473044301753
6,17,2,,,,,4.09,0.0,0.0,0.0,5.61589743840725
6,17,2,,,,,4.4925,0.0,0.0,0.0,5.281732308296545
6,17,2,,,,,4.92,0.0,0.0,0.0,4.971607835028336
6,18,2,,,,,4.83,0.0,0.0,0.0,4.248300594537844
6,18,2,,,,,4.4425,0.0,0.0,0.0,3.6228290866815214
6,18,2,,,,,3.805,0.0,0.0,0.0,2.9973575788251994
6,18,2,,,,,3.42,0.0,0.0,0.0,2.8649047889262134
6,19,2,,,,,3.0975,0.0,0.0,0.0,2.93366637972347
6,19,2,,,,,2.925,0.0,0.0,0.0,2.533513338421398
6,19,2,,,,,3.53,0.0,0.0,0.0,2.159405761346089
6,19,2,,,,,3.05,0.0,0.0,0.0,1.7047940221153335
6,20,2,,,,,3.105,0.0,0.0,0.0,1.605
6,20,2,,,,,2.315,0.0,0.0,0.0,1.315
6,20,2,,,,,3.0025,0.0,0.0,0.0,1.0025
6,20,2,,,,,3.39,0.0,0.0,0.0,0.64
6,21,2,,,,,4.47,0.0,0.0,0.0,0.0
6,21,2,,,,,3.995,0.0,0.0,0.0,0.0
6,21,2,,,,,3.61,0.0,0.0,0.0,0.0
6,21,2,,,,,2.8225,0.0,0.0,0.0,0.0
6,22,2,,,,,2.285,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,22,2,,,,,1.0,0.0,0.0,0.0,0.0
6,23,2,,,,,0.0,0.0,0.0,0.0,0.0
6,23,2,,,,,0.5,0.0,0.0,0.0,0.0
6,23,2,,,,,3.0,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.78,0.0,0.0,0.0,0.03548133595284872
6,8,3,,,,,2.4375,0.0,0.0,0.0,0.1875
6,8,3,,,,,2.875,0.0,0.0,0.0,0.375
6,8,3,,,,,3.395,0.0,0.0,0.0,0.395
6,8,3,,,,,3.61,0.0,0.0,0.0,0.61
6,9,3,,,,,3.6125,0.0,0.0,0.0,0.8625
6,9,3,,,,,3.8325,0.0,0.0,0.0,1.3325
6,9,3,,,,,3.815,0.0,0.0,0.0,1.565
6,9,3,,,,,5.4575,0.0,0.0,0.0,1.4575
6,10,3,,,,,4.455,0.0,0.0,0.0,1.955
6,10,3,,,,,4.135,0.0,0.0,0.0,2.135
6,10,3,,,,,4.342499999999999,0.0,0.0,0.0,3.8425
6,10,3,,,,,4.845,0.0,0.0,0.0,4.345
6,11,3,,,,,4.53,0.0,0.0,0.0,4.28
6,11,3,,,,,4.805,0.0,0.0,0.0,4.555
6,11,3,,,,,5.575,0.0,0.0,0.0,5.325
6,11,3,,,,,5.2475,0.0,0.0,0.0,5.2475
6,12,3,,,,,5.3275,0.0,0.0,0.0,6.3275
6,12,3,,,,,6.02,0.0,0.0,0.0,6.02
6,12,3,,,,,5.82,0.0,0.0,0.0,5.32
6,12,3,,,,,5.205,0.0,0.0,0.0,4.455
6,13,3,,,,,5.35,0.0,0.0,0.0,5.325146354803205
6,13,3,,,,,4.485,0.0,0.0,0.0,6.703712280298989
6,13,3,,,,,4.505,0.0,0.0,0.0,6.474780754765392
6,13,3,,,,,4.22,0.0,0.0,0.0,5.693427504574641
6,14,3,,,,,3.5,0.0,0.0,0.0,7.492179353493224
6,14,3,,,,,4.24,0.0,0.0,0.0,6.732971845672577
6,14,3,,,,,4.395,0.0,0.0,0.0,7.886767466110533
6,14,3,,,,,5.675,0.0,0.0,0.0,6.917778936392076
6,15,3,,,,,4.39,0.0,0.0,0.0,5.066038618796291
6,15,3,,,,,3.3525,0.0,0.0,0.0,5.029078220312855
6,15,3,,,,,3.78,0.0,0.0,0.0,6.1896347326927454
6,15,3,,,,,3.8175,0.0,0.0,0.0,6.719400444288661
6,16,3,,,,,3.3525,0.0,0.0,0.0,7.1025
6,16,3,,,,,3.72,0.0,0.0,0.0,4.97
6,16,3,,,,,3.7975,0.0,0.0,0.0,3.7975
6,16,3,,,,,4.0425,0.0,0.0,0.0,4.0425
6,17,3,,,,,3.28,0.0,0.0,0.0,3.1428586080444316
6,17,3,,,,,5.265000000000001,0.0,0.0,0.0,3.1284857790442286
6,17,3,,,,,5.49,0.0,0.0,0.0,1.4277010140201838
6,17,3,,,,,5.2225,0.0,0.0,0.0,1.1713855635165602
6,18,3,,,,,4.965,0.0,0.0,0.0,1.465
6,18,3,,,,,4.73,0.0,0.0,0.0,1.48
6,18,3,,,,,4.555,0.0,0.0,0.0,1.555
6,18,3,,,,,3.31,0.0,0.0,0.0,1.56
6,19,3,,,,,4.725,0.0,0.0,0.0,1.3916395864679145
6,19,3,,,,,4.62,0.0,0.0,0.0,1.292573717600707
6,19,3,,,,,3.1625,0.0,0.0,0.0,1.568542923730785
6,19,3,,,,,3.095,0.0,0.0,0.0,2.212471071367634
6,20,3,,,,,3.5025,0.0,0.0,0.0,1.7525
6,20,3,,,,,2.78,0.0,0.0,0.0,1.03
6,20,3,,,,,2.955,0.0,0.0,0.0,0.705
6,20,3,,,,,3.4775,0.0,0.0,0.0,0.4775
6,21,3,,,,,4.0325,0.0,0.0,0.0,0.0
6,21,3,,,,,3.9775,0.0,0.0,0.0,0.0
6,21,3,,,,,4.3575,0.0,0.0,0.0,0.0
6,21,3,,,,,2.7825,0.0,0.0,0.0,0.0
6,22,3,,,,,2.8475,0.0,0.0,0.0,0.0
6,22,3,,,,,2.265,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.75,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.7525,0.0,0.0,0.0,0.002656244789987885
6,7,4,,,,,1.81,0.0,0.0,0.0,0.06374987495970924
6,7,4,,,,,1.9025,0.0,0.0,0.0,0.16203093218926098
6,8,4,,,,,1.72,0.0,0.0,0.0,0.23030044271620184
6,8,4,,,,,2.31,0.0,0.0,0.0,0.3245142601910117
6,8,4,,,,,2.7125,0.0,0.0,0.0,0.48415433980110617
6,8,4,,,,,2.955,0.0,0.0,0.0,0.7380082368860105
6,9,4,,,,,3.0775,0.0,0.0,0.0,1.1275257559539738
6,9,4,,,,,4.5,0.0,0.0,0.0,1.5696414236018197
6,9,4,,,,,3.7375,0.0,0.0,0.0,2.079774886272411
6,9,4,,,,,5.467499999999999,0.0,0.0,0.0,2.5820601418249933
6,10,4,,,,,3.9775,0.0,0.0,0.0,3.0787053568434954
6,10,4,,,,,3.96,0.0,0.0,0.0,3.577605553208562
6,10,4,,,,,3.68,0.0,0.0,0.0,4.06358087402013
6,10,4,,,,,3.875,0.0,0.0,0.0,4.523706443724699
6,11,4,,,,,4.7975,0.0,0.0,0.0,5.197848187854937
6,11,4,,,,,4.4625,0.0,0.0,0.0,5.647479662156093
6,11,4,,,,,5.595,0.0,0.0,0.0,6.061899033048123
6,11,4,,,,,6.6975,0.0,0.0,0.0,6.44381492387019
6,12,4,,,,,6.02,0.0,0.0,0.0,6.329193899782135
6,12,4,,,,,4.81,0.0,0.0,0.0,6.621931735657226
6,12,4,,,,,4.345,0.0,0.0,0.0,6.909622367465505
6,12,4,,,,,5.57,0.0,0.0,0.0,7.136746550472041
6,13,4,,,,,4.0225,0.0,0.0,0.0,6.9628557566498195
6,13,4,,,,,4.97,0.0,0.0,0.0,7.151946717383864
6,13,4,,,,,3.625,0.0,0.0,0.0,7.300347218213114
6,13,4,,,,,4.2125,0.0,0.0,0.0,7.384121694487691
6,14,4,,,,,4.775,0.0,0.0,0.0,6.260676594273058
6,14,4,,,,,5.047499999999999,0.0,0.0,0.0,6.278794307889925
6,14,4,,,,,5.059999999999999,0.0,0.0,0.0,6.288859704343739
6,14,4,,,,,5.5525,0.0,0.0,0.0,6.282820466471451
6,15,4,,,,,4.789999999999999,0.0,0.0,0.0,5.343946460612127
6,15,4,,,,,4.02,0.0,0.0,0.0,5.330226444025189
6,15,4,,,,,4.1775,0.0,0.0,0.0,5.2667713673106045
6,15,4,,,,,4.3,0.0,0.0,0.0,5.179306261568878
6,16,4,,,,,4.6475,0.0,0.0,0.0,4.106319966502192
6,16,4,,,,,4.21,0.0,0.0,0.0,4.002239534772667
6,16,4,,,,,5.745,0.0,0.0,0.0,3.8828939730561456
6,16,4,,,,,4.495,0.0,0.0,0.0,3.7441200640834453
6,17,4,,,,,3.75,0.0,0.0,0.0,4.394733640369045
6,17,4,,,,,5.45,0.0,0.0,0.0,4.19189978004432
6,17,4,,,,,5.355,0.0,0.0,0.0,3.958640840670886
6,17,4,,,,,6.005,0.0,0.0,0.0,3.7220013369587064
6,18,4,,,,,5.3475,0.0,0.0,0.0,3.8306525630156365
6,18,4,,,,,5.18,0.0,0.0,0.0,3.516911033823085
6,18,4,,,,,4.49,0.0,0.0,0.0,3.186261278506385
6,18,4,,,,,3.29,0.0,0.0,0.0,2.8480967560233963
6,19,4,,,,,3.805,0.0,0.0,0.0,2.951566754501537
6,19,4,,,,,2.83,0.0,0.0,0.0,2.527362758014932
6,19,4,,,,,3.335,0.0,0.0,0.0,2.0852975406236274
6,19,4,,,,,3.105,0.0,0.0,0.0,1.6566282389108475
6,20,4,,,,,2.38,0.0,0.0,0.0,1.38
6,20,4,,,,,3.4575,0.0,0.0,0.0,0.9575
6,20,4,,,,,3.1025,0.0,0.0,0.0,0.6025
6,20,4,,,,,3.7675,0.0,0.0,0.0,0.5175
6,21,4,,,,,3.46,0.0,0.0,0.0,0.0
6,21,4,,,,,4.455,0.0,0.0,0.0,0.0
6,21,4,,,,,4.35,0.0,0.0,0.0,0.0
6,21,4,,,,,3.16,0.0,0.0,0.0,0.0
6,22,4,,,,,2.82,0.0,0.0,0.0,0.0
6,22,4,,,,,2.265,0.0,0.0,0.0,0.0
6,22,4,,,,,2.5,0.0,0.0,0.0,0.0
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.5,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.5,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.75,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.25,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.25,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.25,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.25,0.0,0.0,0.0,0.0
6,7,5,,,,,2.025,0.0,0.0,0.0,0.12308985898796641
6,7,5,,,,,1.6575,0.0,0.0,0.0,0.7754661116241883
6,8,5,,,,,1.78,0.0,0.0,0.0,0.33925906026399405
6,8,5,,,,,1.9675,0.0,0.0,0.0,0.5664414666907758
6,8,5,,,,,3.675,0.0,0.0,0.0,0.8178566631364143
6,8,5,,,,,2.915,0.0,0.0,0.0,1.1086501433626947
6,9,5,,,,,2.6975,0.0,0.0,0.0,1.6516906101964801
6,9,5,,,,,3.7625,0.0,0.0,0.0,2.2008014726892413
6,9,5,,,,,3.7125,0.0,0.0,0.0,2.5494432901449624
6,9,5,,,,,4.3975,0.0,0.0,0.0,4.179343786750461
6,10,5,,,,,6.6825,0.0,0.0,0.0,4.155920297164139
6,10,5,,,,,4.71,0.0,0.0,0.0,4.903489932885906
6,10,5,,,,,3.9275,0.0,0.0,0.0,5.566027951274393
6,10,5,,,,,4.895,0.0,0.0,0.0,6.228565969662877
6,11,5,,,,,5.8125,0.0,0.0,0.0,5.714324972991745
6,11,5,,,,,5.6925,0.0,0.0,0.0,5.571837908730132
6,11,5,,,,,5.8375,0.0,0.0,0.0,5.150313676956197
6,11,5,,,,,5.385,0.0,0.0,0.0,5.800410907649803
6,12,5,,,,,5.675,0.0,0.0,0.0,5.09412399927985
6,12,5,,,,,5.935,0.0,0.0,0.0,5.88022232201136
6,12,5,,,,,5.0725,0.0,0.0,0.0,6.53961400719733
6,12,5,,,,,6.01,0.0,0.0,0.0,6.992137712717113
6,13,5,,,,,5.6075,0.0,0.0,0.0,6.161345791657243
6,13,5,,,,,4.875,0.0,0.0,0.0,5.94454474790994
6,13,5,,,,,4.08,0.0,0.0,0.0,6.601941461208216
6,13,5,,,,,4.52,0.0,0.0,0.0,7.245351010393761
6,14,5,,,,,4.567499999999999,0.0,0.0,0.0,6.455145437265357
6,14,5,,,,,4.64,0.0,0.0,0.0,6.308578335875578
6,14,5,,,,,5.66,0.0,0.0,0.0,6.325092938849075
6,14,5,,,,,5.105,0.0,0.0,0.0,6.2796777806719595
6,15,5,,,,,3.865,0.0,0.0,0.0,5.257173472156317
6,15,5,,,,,3.99,0.0,0.0,0.0,5.534255700133635
6,15,5,,,,,5.309999999999999,0.0,0.0,0.0,5.770699201340946
6,15,5,,,,,4.74,0.0,0.0,0.0,5.718977185451847
6,16,5,,,,,5.08,0.0,0.0,0.0,6.597736024642287
6,16,5,,,,,4.89,0.0,0.0,0.0,6.432357417164445
6,16,5,,,,,4.665,0.0,0.0,0.0,6.236514329361739
6,16,5,,,,,4.9075,0.0,0.0,0.0,6.012382795543086
6,17,5,,,,,4.8525,0.0,0.0,0.0,6.125784784407586
6,17,5,,,,,5.545,0.0,0.0,0.0,5.8404869697608115
6,17,5,,,,,5.9675,0.0,0.0,0.0,5.536633199689856
6,17,5,,,,,5.055,0.0,0.0,0.0,5.153916619066133
6,18,5,,,,,4.4,0.0,0.0,0.0,5.15
6,18,5,,,,,4.9875,0.0,0.0,0.0,4.7375
6,18,5,,,,,3.555,0.0,0.0,0.0,4.305
6,18,5,,,,,3.3525,0.0,0.0,0.0,3.8525
6,19,5,,,,,2.87,0.0,0.0,0.0,3.18372745659324
6,19,5,,,,,3.13,0.0,0.0,0.0,2.720811594952086
6,19,5,,,,,3.365,0.0,0.0,0.0,2.2342775771047516
6,19,5,,,,,4.115,0.0,0.0,0.0,1.7619144529811253
6,20,5,,,,,3.635,0.0,0.0,0.0,1.385
6,20,5,,,,,3.2075,0.0,0.0,0.0,0.9575
6,20,5,,,,,3.3725,0.0,0.0,0.0,0.6225
6,20,5,,,,,3.415,0.0,0.0,0.0,0.415
6,21,5,,,,,3.5625,0.0,0.0,0.0,0.0
6,21,5,,,,,3.76,0.0,0.0,0.0,0.0
6,21,5,,,,,3.9575,0.0,0.0,0.0,0.0
6,21,5,,,,,3.8975,0.0,0.0,0.0,0.0
6,22,5,,,,,3.0775,0.0,0.0,0.0,0.0
6,22,5,,,,,2.015,0.0,0.0,0.0,0.0
6,22,5,,,,,1.75,0.0,0.0,0.0,0.0
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.755,0.0,0.0,0.0,0.008748932158953662
6,7,6,,,,,1.82,0.0,0.0,0.0,0.12248505022535128
6,7,6,,,,,1.6625,0.0,0.0,0.0,0.284340295165994
6,8,6,,,,,1.75,0.0,0.0,0.0,0.32702302309086995
6,8,6,,,,,1.6125,0.0,0.0,0.0,0.4741833834817614
6,8,6,,,,,2.555,0.0,0.0,0.0,0.7259911112617313
6,8,6,,,,,3.305,0.0,0.0,0.0,0.7259911112617313
6,9,6,,,,,3.155,0.0,0.0,0.0,0.6970230537404466
6,9,6,,,,,3.345,0.0,0.0,0.0,1.431291614169314
6,9,6,,,,,3.405,0.0,0.0,0.0,2.027219721184047
6,9,6,,,,,3.0575,0.0,0.0,0.0,2.4555430481008864
6,10,6,,,,,3.3575,0.0,0.0,0.0,2.9576956625505617
6,10,6,,,,,3.5875000000000004,0.0,0.0,0.0,3.4545264300131233
6,10,6,,,,,6.02,0.0,0.0,0.0,3.902191652778869
6,10,6,,,,,4.2225,0.0,0.0,0.0,4.370558157522221
6,11,6,,,,,4.8825,0.0,0.0,0.0,5.011746766146311
6,11,6,,,,,4.25,0.0,0.0,0.0,5.409332721150903
6,11,6,,,,,4.5875,0.0,0.0,0.0,5.774462679828589
6,11,6,,,,,4.4025,0.0,0.0,0.0,6.1152506412610945
6,12,6,,,,,6.2025,0.0,0.0,0.0,5.9525
6,12,6,,,,,3.705,0.0,0.0,0.0,6.205
6,12,6,,,,,4.24,0.0,0.0,0.0,6.49
6,12,6,,,,,4.2325,0.0,0.0,0.0,6.7325
6,13,6,,,,,4.47,0.0,0.0,0.0,6.97
6,13,6,,,,,3.935,0.0,0.0,0.0,7.185
6,13,6,,,,,3.6225,0.0,0.0,0.0,7.3725
6,13,6,,,,,3.7575,0.0,0.0,0.0,7.5075
6,14,6,,,,,3.61,0.0,0.0,0.0,7.6017890071848315
6,14,6,,,,,3.9475,0.0,0.0,0.0,7.689194596952068
6,14,6,,,,,3.725,0.0,0.0,0.0,7.716664925164628
6,14,6,,,,,4.01,0.0,0.0,0.0,7.751627161071522
6,15,6,,,,,3.76,0.0,0.0,0.0,7.421608509722144
6,15,6,,,,,4.315000000000001,0.0,0.0,0.0,7.475961168581628
6,15,6,,,,,4.2675,0.0,0.0,0.0,7.429020235930255
6,15,6,,,,,3.6425,0.0,0.0,0.0,7.3054914657950665
6,16,6,,,,,4.6875,0.0,0.0,0.0,6.175614338637077
6,16,6,,,,,3.665,0.0,0.0,0.0,5.941478003711358
6,16,6,,,,,3.5675,0.0,0.0,0.0,5.857704452682889
6,16,6,,,,,3.33,0.0,0.0,0.0,5.6536406745366214
6,17,6,,,,,3.7925,0.0,0.0,0.0,3.6274820652198225
6,17,6,,,,,4.7325,0.0,0.0,0.0,3.4487741684827316
6,17,6,,,,,3.37,0.0,0.0,0.0,3.239801224717585
6,17,6,,,,,4.09,0.0,0.0,0.0,3.078387640567954
6,18,6,,,,,3.4225000000000003,0.0,0.0,0.0,4.604194597505734
6,18,6,,,,,4.255,0.0,0.0,0.0,4.213691551399356
6,18,6,,,,,3.59,0.0,0.0,0.0,3.82552684688643
6,18,6,,,,,2.8875,0.0,0.0,0.0,3.4022870184717333
6,19,6,,,,,3.2225,0.0,0.0,0.0,2.762181475519482
6,19,6,,,,,3.25,0.0,0.0,0.0,2.3571758130887743
6,19,6,,,,,3.045,0.0,0.0,0.0,1.9671703603777224
6,19,6,,,,,3.1075,0.0,0.0,0.0,1.5921651173863265
6,20,6,,,,,2.69,0.0,0.0,0.0,1.44
6,20,6,,,,,2.845,0.0,0.0,0.0,1.095
6,20,6,,,,,2.5475,0.0,0.0,0.0,0.7975
6,20,6,,,,,3.115,0.0,0.0,0.0,0.615
6,21,6,,,,,3.2375,0.0,0.0,0.0,0.0
6,21,6,,,,,3.885,0.0,0.0,0.0,0.0
6,21,6,,,,,4.2875,0.0,0.0,0.0,0.0
6,21,6,,,,,3.675,0.0,0.0,0.0,0.0
6,22,6,,,,,3.075,0.0,0.0,0.0,0.0
6,22,6,,,,,2.51,0.0,0.0,0.0,0.0
6,22,6,,,,,2.0,0.0,0.0,0.0,0.0
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.75,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,1.75,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.54,0.0,0.0,0.0,0.30249225125942064
6,7,7,,,,,1.63,0.0,0.0,0.0,0.9830998165931171
6,8,7,,,,,1.71,0.0,0.0,0.0,0.6946104820440122
6,8,7,,,,,1.545,0.0,0.0,0.0,0.9757623438237314
6,8,7,,,,,2.29,0.0,0.0,0.0,1.7861412395417458
6,8,7,,,,,4.465,0.0,0.0,0.0,2.3649833079117557
6,9,7,,,,,3.4375,0.0,0.0,0.0,1.0633748480439043
6,9,7,,,,,3.955,0.0,0.0,0.0,1.3667911380190982
6,9,7,,,,,3.24,0.0,0.0,0.0,1.690057091824445
6,9,7,,,,,3.605,0.0,0.0,0.0,1.8204977398511641
6,10,7,,,,,2.84,0.0,0.0,0.0,2.7164934845040545
6,10,7,,,,,3.16,0.0,0.0,0.0,3.576541614733138
6,10,7,,,,,3.51,0.0,0.0,0.0,4.468054920458407
6,10,7,,,,,3.827500000000001,0.0,0.0,0.0,3.2278025863170767
6,11,7,,,,,5.89,0.0,0.0,0.0,1.9546107974932994
6,11,7,,,,,5.72,0.0,0.0,0.0,5.139902467482379
6,11,7,,,,,4.8,0.0,0.0,0.0,5.481183717838353
6,11,7,,,,,4.3625,0.0,0.0,0.0,5.804366720069387
6,12,7,,,,,5.8075,0.0,0.0,0.0,6.521273572516489
6,12,7,,,,,5.045,0.0,0.0,0.0,4.6990389832877435
6,12,7,,,,,4.375,0.0,0.0,0.0,6.849534271569043
6,12,7,,,,,4.705,0.0,0.0,0.0,6.673772637430668
6,13,7,,,,,4.955,0.0,0.0,0.0,6.400890443584096
6,13,7,,,,,3.9175,0.0,0.0,0.0,6.366378093960171
6,13,7,,,,,3.8925,0.0,0.0,0.0,7.033616853356069
6,13,7,,,,,3.455,0.0,0.0,0.0,6.170808112757925
6,14,7,,,,,3.955,0.0,0.0,0.0,5.21149715527629
6,14,7,,,,,3.8175,0.0,0.0,0.0,5.100485403324239
6,14,7,,,,,3.53,0.0,0.0,0.0,6.079407215992326
6,14,7,,,,,2.955,0.0,0.0,0.0,3.3949412142427264
6,15,7,,,,,2.935,0.0,0.0,0.0,3.0982722902122632
6,15,7,,,,,3.8225,0.0,0.0,0.0,4.940818663478294
6,15,7,,,,,3.3575,0.0,0.0,0.0,4.441322679825133
6,15,7,,,,,3.0250000000000004,0.0,0.0,0.0,5.082284309198245
6,16,7,,,,,4.0225,0.0,0.0,0.0,3.0737665265642606
6,16,7,,,,,3.5325,0.0,0.0,0.0,2.6618901608499006
6,16,7,,,,,3.7175,0.0,0.0,0.0,2.347416989730153
6,16,7,,,,,2.97,0.0,0.0,0.0,2.627103305637539
6,17,7,,,,,3.2875,0.0,0.0,0.0,1.0383459035626323
6,17,7,,,,,3.305,0.0,0.0,0.0,2.738531797688763
6,17,7,,,,,4.3875,0.0,0.0,0.0,3.9761050453495916
6,17,7,,,,,4.1325,0.0,0.0,0.0,3.6350548461306462
6,18,7,,,,,3.6825,0.0,0.0,0.0,3.7380610539166836
6,18,7,,,,,3.9625,0.0,0.0,0.0,3.3818748004263965
6,18,7,,,,,4.1225,0.0,0.0,0.0,3.1242081489653373
6,18,7,,,,,3.41,0.0,0.0,0.0,2.7737057186690444
6,19,7,,,,,3.38,0.0,0.0,0.0,1.8021757931410674
6,19,7,,,,,3.3075,0.0,0.0,0.0,1.7408341288205382
6,19,7,,,,,3.5175,0.0,0.0,0.0,2.130036412785276
6,19,7,,,,,3.1375,0.0,0.0,0.0,1.5969985021379176
6,20,7,,,,,2.995,0.0,0.0,0.0,1.495
6,20,7,,,,,3.18,0.0,0.0,0.0,1.18
6,20,7,,,,,3.1475,0.0,0.0,0.0,0.8975
6,20,7,,,,,3.71,0.0,0.0,0.0,0.71
6,21,7,,,,,3.38,0.0,0.0,0.0,0.0
6,21,7,,,,,4.7875,0.0,0.0,0.0,0.0
6,21,7,,,,,5.04,0.0,0.0,0.0,0.0
6,21,7,,,,,3.77,0.0,0.0,0.0,0.0
6,22,7,,,,,2.82,0.0,0.0,0.0,0.0
6,22,7,,,,,2.755,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.75,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.01,0.0,0.0,0.0,0.03529402360715142
6,7,1,,,,,1.8075,0.0,0.0,0.0,0.20294063574112067
6,8,1,,,,,1.6,0.0,0.0,0.0,0.2862755538468932
6,8,1,,,,,3.8875,0.0,0.0,0.0,0.39362888653947814
6,8,1,,,,,3.695,0.0,0.0,0.0,0.5582373300014417
6,8,1,,,,,3.2475,0.0,0.0,0.0,1.4242208803882934
6,9,1,,,,,3.0675,0.0,0.0,0.0,1.9454056332438694
6,9,1,,,,,3.2,0.0,0.0,0.0,2.6424713519471763
6,9,1,,,,,3.375,0.0,0.0,0.0,3.416988817173073
6,9,1,,,,,5.0600000000000005,0.0,0.0,0.0,4.209730222757226
6,10,1,,,,,4.5175,0.0,0.0,0.0,3.5743407868707653
6,10,1,,,,,4.105,0.0,0.0,0.0,3.6985730883012287
6,10,1,,,,,4.24,0.0,0.0,0.0,3.8902457819368013
6,10,1,,,,,4.44,0.0,0.0,0.0,4.529154760722042
6,11,1,,,,,4.8225,0.0,0.0,0.0,5.1359791857700685
6,11,1,,,,,6.0,0.0,0.0,0.0,5.940982285448316
6,11,1,,,,,6.6125,0.0,0.0,0.0,6.371703501143318
6,11,1,,,,,6.155,0.0,0.0,0.0,6.719250964842045
6,12,1,,,,,6.13,0.0,0.0,0.0,1.9478354413465102
6,12,1,,,,,6.25,0.0,0.0,0.0,0.0
6,12,1,,,,,7.0,0.0,0.0,0.0,0.0
6,12,1,,,,,5.25,0.0,0.0,0.0,0.0
6,13,1,,,,,5.75,0.0,0.0,0.0,0.0
6,13,1,,,,,5.14,0.0,0.0,0.0,1.0490041509290324
6,13,1,,,,,6.115,0.0,0.0,0.0,6.547074152508831
6,13,1,,,,,6.245,0.0,0.0,0.0,2.985981113828694
6,14,1,,,,,5.7475,0.0,0.0,0.0,5.872555449302277
6,14,1,,,,,5.7225,0.0,0.0,0.0,6.257441801619433
6,14,1,,,,,7.504999999999999,0.0,0.0,0.0,6.283776130988501
6,14,1,,,,,5.719999999999999,0.0,0.0,0.0,6.255416083975659
6,15,1,,,,,5.2225,0.0,0.0,0.0,5.392143481790617
6,15,1,,,,,5.16,0.0,0.0,0.0,5.3485036025271775
6,15,1,,,,,8.059999999999999,0.0,0.0,0.0,5.278679795705673
6,15,1,,,,,6.405000000000001,0.0,0.0,0.0,5.170452895132343
6,16,1,,,,,6.282499999999999,0.0,0.0,0.0,4.097120215095473
6,16,1,,,,,6.1,0.0,0.0,0.0,3.9944460730762597
6,16,1,,,,,7.1325,0.0,0.0,0.0,3.872080999710896
6,16,1,,,,,6.385,0.0,0.0,0.0,3.7328379851916877
6,17,1,,,,,7.120000000000001,0.0,0.0,0.0,2.140996416127073
6,17,1,,,,,6.57,0.0,0.0,0.0,2.040164559794558
6,17,1,,,,,9.5075,0.0,0.0,0.0,1.9351313761148548
6,17,1,,,,,8.41,0.0,0.0,0.0,1.8183344758630247
6,18,1,,,,,8.99,0.0,0.0,0.0,0.7610531815373172
6,18,1,,,,,8.0525,0.0,0.0,0.0,0.6943275769436146
6,18,1,,,,,7.6375,0.0,0.0,0.0,0.6310335748718737
6,18,1,,,,,8.44,0.0,0.0,0.0,0.5627828136017435
6,19,1,,,,,6.2325,0.0,0.0,0.0,1.480638139972871
6,19,1,,,,,3.525,0.0,0.0,0.0,1.271081465869982
6,19,1,,,,,4.045,0.0,0.0,0.0,1.0512187258276067
6,19,1,,,,,3.085,0.0,0.0,0.0,0.8405169332869971
6,20,1,,,,,3.17,0.0,0.0,0.0,1.42
6,20,1,,,,,2.8,0.0,0.0,0.0,1.05
6,20,1,,,,,3.01,0.0,0.0,0.0,0.76
6,20,1,,,,,2.8175,0.0,0.0,0.0,0.5675
6,21,1,,,,,4.205,0.0,0.0,0.0,0.0
6,21,1,,,,,4.125,0.0,0.0,0.0,0.0
6,21,1,,,,,4.0275,0.0,0.0,0.0,0.0
6,21,1,,,,,3.9325,0.0,0.0,0.0,0.0
6,22,1,,,,,3.585,0.0,0.0,0.0,0.0
6,22,1,,,,,2.76,0.0,0.0,0.0,0.0
6,22,1,,,,,3.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,3.0,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,3.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
7,1,2,,,,,2.75,0.0,0.0,0.0,0.0
7,1,2,,,,,2.5,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
