month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.5,0.0,0.0,0.0,0.0
7,7,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,1.8025,0.0,0.0,0.0,0.4529810412278062
7,7,2,,,,,1.65,0.0,0.0,0.0,1.2942315463651606
7,8,2,,,,,1.9925,0.0,0.0,0.0,0.9632326749460874
7,8,2,,,,,3.905,0.0,0.0,0.0,1.6086978694975895
7,8,2,,,,,3.33,0.0,0.0,0.0,2.3038142328607454
7,8,2,,,,,2.6825,0.0,0.0,0.0,2.710953817116308
7,9,2,,,,,2.6925,0.0,0.0,0.0,1.858169316792439
7,9,2,,,,,3.6725,0.0,0.0,0.0,2.311621776062742
7,9,2,,,,,3.47,0.0,0.0,0.0,2.405269566564218
7,9,2,,,,,5.045,0.0,0.0,0.0,3.0460176068374727
7,10,2,,,,,4.7575,0.0,0.0,0.0,2.550776547197867
7,10,2,,,,,4.73,0.0,0.0,0.0,2.873705583756345
7,10,2,,,,,4.0575,0.0,0.0,0.0,3.349028098241296
7,10,2,,,,,4.109999999999999,0.0,0.0,0.0,4.150908065425831
7,11,2,,,,,4.05,0.0,0.0,0.0,4.850329582002795
7,11,2,,,,,3.9,0.0,0.0,0.0,5.5688969274846905
7,11,2,,,,,4.6925,0.0,0.0,0.0,6.218601569024571
7,11,2,,,,,4.065,0.0,0.0,0.0,6.664712129344582
7,12,2,,,,,3.9225,0.0,0.0,0.0,6.137394108416802
7,12,2,,,,,5.2175,0.0,0.0,0.0,6.443097993935241
7,12,2,,,,,5.0275,0.0,0.0,0.0,6.764346144819024
7,12,2,,,,,4.2775,0.0,0.0,0.0,7.02341723424143
7,13,2,,,,,4.7125,0.0,0.0,0.0,6.390134694525476
7,13,2,,,,,3.92,0.0,0.0,0.0,6.580576769802177
7,13,2,,,,,4.845,0.0,0.0,0.0,6.741190568228311
7,13,2,,,,,4.7125,0.0,0.0,0.0,6.849031261457287
7,14,2,,,,,4.0425,0.0,0.0,0.0,6.043568877608249
7,14,2,,,,,5.115,0.0,0.0,0.0,6.101660855550125
7,14,2,,,,,4.39,0.0,0.0,0.0,6.121692572081805
7,14,2,,,,,4.685,0.0,0.0,0.0,6.157749661838832
7,15,2,,,,,4.405000000000001,0.0,0.0,0.0,5.257092736739025
7,15,2,,,,,3.5525,0.0,0.0,0.0,5.1867005740328525
7,15,2,,,,,5.4975,0.0,0.0,0.0,5.148929169653931
7,15,2,,,,,4.19,0.0,0.0,0.0,5.109440883257785
7,16,2,,,,,4.52,0.0,0.0,0.0,5.3467179282876955
7,16,2,,,,,5.34,0.0,0.0,0.0,5.214337016720737
7,16,2,,,,,5.06,0.0,0.0,0.0,5.008411154283247
7,16,2,,,,,4.6075,0.0,0.0,0.0,4.85948262877042
7,17,2,,,,,4.595,0.0,0.0,0.0,5.475997845021683
7,17,2,,,,,4.51,0.0,0.0,0.0,5.186878967467347
7,17,2,,,,,5.1975,0.0,0.0,0.0,4.917178521987556
7,17,2,,,,,4.35,0.0,0.0,0.0,4.617271626614028
7,18,2,,,,,5.4525,0.0,0.0,0.0,0.724212177287021
7,18,2,,,,,4.83,0.0,0.0,0.0,0.6697408928772451
7,18,2,,,,,4.905,0.0,0.0,0.0,0.6075924475775009
7,18,2,,,,,4.4375,0.0,0.0,0.0,0.539229157747782
7,19,2,,,,,3.4775,0.0,0.0,0.0,2.184305000349171
7,19,2,,,,,3.0075,0.0,0.0,0.0,1.8662187570760151
7,19,2,,,,,3.035,0.0,0.0,0.0,1.5464405657003426
7,19,2,,,,,3.3525,0.0,0.0,0.0,1.2537335439649386
7,20,2,,,,,2.92,0.0,0.0,0.0,1.42
7,20,2,,,,,2.805,0.0,0.0,0.0,1.055
7,20,2,,,,,3.525,0.0,0.0,0.0,0.775
7,20,2,,,,,3.325,0.0,0.0,0.0,0.575
7,21,2,,,,,3.9575,0.0,0.0,0.0,0.0
7,21,2,,,,,4.1175,0.0,0.0,0.0,0.0
7,21,2,,,,,4.0325,0.0,0.0,0.0,0.0
7,21,2,,,,,3.185,0.0,0.0,0.0,0.0
7,22,2,,,,,2.5825,0.0,0.0,0.0,0.0
7,22,2,,,,,2.26,0.0,0.0,0.0,0.0
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.75,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.5,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.75,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,1.75,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,1.75,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7975,0.0,0.0,0.0,0.08521446576056145
7,7,3,,,,,1.92,0.0,0.0,0.0,0.3049780879851673
7,8,3,,,,,2.035,0.0,0.0,0.0,0.4307487205630621
7,8,3,,,,,3.92,0.0,0.0,0.0,0.6347875881981968
7,8,3,,,,,3.5975,0.0,0.0,0.0,0.9030609141629111
7,8,3,,,,,3.045,0.0,0.0,0.0,1.2015622205180156
7,9,3,,,,,2.8225,0.0,0.0,0.0,1.283873879534221
7,9,3,,,,,4.1475,0.0,0.0,0.0,1.672926570302167
7,9,3,,,,,3.615,0.0,0.0,0.0,1.9332926018160999
7,9,3,,,,,5.4475,0.0,0.0,0.0,2.3313234316017675
7,10,3,,,,,4.2625,0.0,0.0,0.0,2.487551849672555
7,10,3,,,,,4.135,0.0,0.0,0.0,2.8971045851435058
7,10,3,,,,,4.2575,0.0,0.0,0.0,3.3066573206144567
7,10,3,,,,,4.4825,0.0,0.0,0.0,4.103773382940469
7,11,3,,,,,3.995,0.0,0.0,0.0,3.9073267850801416
7,11,3,,,,,5.4375,0.0,0.0,0.0,4.369006919231801
7,11,3,,,,,5.215,0.0,0.0,0.0,5.1802076069220035
7,11,3,,,,,5.385,0.0,0.0,0.0,5.879248713999091
7,12,3,,,,,4.6775,0.0,0.0,0.0,6.1032938903686755
7,12,3,,,,,4.0775,0.0,0.0,0.0,6.515156826876051
7,12,3,,,,,4.7725,0.0,0.0,0.0,6.973354343740507
7,12,3,,,,,5.0075,0.0,0.0,0.0,7.21532381893859
7,13,3,,,,,4.19,0.0,0.0,0.0,6.637360282252306
7,13,3,,,,,4.6425,0.0,0.0,0.0,6.824295672677353
7,13,3,,,,,4.0225,0.0,0.0,0.0,6.944303577641581
7,13,3,,,,,4.44,0.0,0.0,0.0,7.098929147499337
7,14,3,,,,,4.512499999999999,0.0,0.0,0.0,6.375583530140698
7,14,3,,,,,4.782499999999999,0.0,0.0,0.0,6.392010154372945
7,14,3,,,,,5.059999999999999,0.0,0.0,0.0,6.414596762692283
7,14,3,,,,,4.8025,0.0,0.0,0.0,6.408436778605191
7,15,3,,,,,3.7925,0.0,0.0,0.0,5.545703850428553
7,15,3,,,,,4.539999999999999,0.0,0.0,0.0,5.543924670495788
7,15,3,,,,,4.745000000000001,0.0,0.0,0.0,5.511899431706018
7,15,3,,,,,5.1025,0.0,0.0,0.0,5.410486175538412
7,16,3,,,,,5.6975,0.0,0.0,0.0,4.1980010937938355
7,16,3,,,,,4.525,0.0,0.0,0.0,4.100766425961753
7,16,3,,,,,5.0175,0.0,0.0,0.0,3.95561902325589
7,16,3,,,,,4.555,0.0,0.0,0.0,3.8358371860714398
7,17,3,,,,,4.555,0.0,0.0,0.0,2.254022461864832
7,17,3,,,,,4.2375,0.0,0.0,0.0,2.1448459352985343
7,17,3,,,,,4.36,0.0,0.0,0.0,2.0150376241842745
7,17,3,,,,,4.76,0.0,0.0,0.0,1.8946855476544966
7,18,3,,,,,3.845,0.0,0.0,0.0,0.8140704142205897
7,18,3,,,,,3.9075,0.0,0.0,0.0,0.7441674100554262
7,18,3,,,,,3.2325,0.0,0.0,0.0,0.676261634580696
7,18,3,,,,,4.7775,0.0,0.0,0.0,0.6035625102489259
7,19,3,,,,,3.3125,0.0,0.0,0.0,1.468948520017273
7,19,3,,,,,3.325,0.0,0.0,0.0,1.252763643486429
7,19,3,,,,,3.58,0.0,0.0,0.0,1.0332528457781875
7,19,3,,,,,2.8625,0.0,0.0,0.0,0.8259370923870705
7,20,3,,,,,3.16,0.0,0.0,0.0,1.41
7,20,3,,,,,2.77,0.0,0.0,0.0,1.02
7,20,3,,,,,2.725,0.0,0.0,0.0,0.725
7,20,3,,,,,3.2725,0.0,0.0,0.0,0.5225
7,21,3,,,,,3.4125,0.0,0.0,0.0,0.0
7,21,3,,,,,5.085,0.0,0.0,0.0,0.0
7,21,3,,,,,3.76,0.0,0.0,0.0,0.0
7,21,3,,,,,3.18,0.0,0.0,0.0,0.0
7,22,3,,,,,3.0975,0.0,0.0,0.0,0.0
7,22,3,,,,,2.515,0.0,0.0,0.0,0.0
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.5,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,1.8,0.0,0.0,0.0,0.5305368778921521
7,7,4,,,,,1.67,0.0,0.0,0.0,1.8038253848333172
7,8,4,,,,,2.28,0.0,0.0,0.0,0.7248632572402947
7,8,4,,,,,3.885,0.0,0.0,0.0,0.9966869787054051
7,8,4,,,,,3.28,0.0,0.0,0.0,1.3720625940619864
7,8,4,,,,,3.24,0.0,0.0,0.0,1.915710036992207
7,9,4,,,,,3.525,0.0,0.0,0.0,1.6676345558851497
7,9,4,,,,,3.65,0.0,0.0,0.0,2.2777447592577658
7,9,4,,,,,4.065,0.0,0.0,0.0,2.9529333843234604
7,9,4,,,,,5.234999999999999,0.0,0.0,0.0,3.63625681210079
7,10,4,,,,,4.4475,0.0,0.0,0.0,3.9161442715700137
7,10,4,,,,,3.9025,0.0,0.0,0.0,4.576698727015558
7,10,4,,,,,6.605,0.0,0.0,0.0,5.233623762376237
7,10,4,,,,,6.005,0.0,0.0,0.0,5.814330975954738
7,11,4,,,,,4.8725,0.0,0.0,0.0,5.2372145851580125
7,11,4,,,,,4.505,0.0,0.0,0.0,5.6953585711666905
7,11,4,,,,,4.1125,0.0,0.0,0.0,6.123558505802251
7,11,4,,,,,3.9725,0.0,0.0,0.0,6.554752845575124
7,12,4,,,,,3.5325,0.0,0.0,0.0,5.996615225116769
7,12,4,,,,,4.315,0.0,0.0,0.0,6.28957567493873
7,12,4,,,,,5.06,0.0,0.0,0.0,6.543647569474589
7,12,4,,,,,4.56,0.0,0.0,0.0,6.802904604715263
7,13,4,,,,,5.245,0.0,0.0,0.0,6.164900008143607
7,13,4,,,,,4.175,0.0,0.0,0.0,6.329419207767899
7,13,4,,,,,4.105,0.0,0.0,0.0,6.493938407392191
7,13,4,,,,,4.215,0.0,0.0,0.0,6.594477918273703
7,14,4,,,,,4.545,0.0,0.0,0.0,5.835755554582832
7,14,4,,,,,4.41,0.0,0.0,0.0,5.927751701090992
7,14,4,,,,,4.225,0.0,0.0,0.0,5.979749523030386
7,14,4,,,,,4.74,0.0,0.0,0.0,5.991749020401016
7,15,4,,,,,3.5025000000000004,0.0,0.0,0.0,5.123757863649084
7,15,4,,,,,4.5,0.0,0.0,0.0,5.122050513477924
7,15,4,,,,,4.695,0.0,0.0,0.0,5.08448880971242
7,15,4,,,,,4.595,0.0,0.0,0.0,5.016194802866047
7,16,4,,,,,5.692499999999999,0.0,0.0,0.0,3.8170228215806055
7,16,4,,,,,5.5675,0.0,0.0,0.0,3.7506859633675256
7,16,4,,,,,5.32,0.0,0.0,0.0,3.619338984105628
7,16,4,,,,,4.79,0.0,0.0,0.0,3.4707444217083294
7,17,4,,,,,5.295,0.0,0.0,0.0,1.925063561087979
7,17,4,,,,,5.97,0.0,0.0,0.0,1.8256758474496002
7,17,4,,,,,5.365,0.0,0.0,0.0,1.7171138833215254
7,17,4,,,,,5.475,0.0,0.0,0.0,1.5978486269554708
7,18,4,,,,,5.355,0.0,0.0,0.0,0.5618568974969723
7,18,4,,,,,5.2,0.0,0.0,0.0,0.5149872695904277
7,18,4,,,,,5.54,0.0,0.0,0.0,0.4675390043023209
7,18,4,,,,,4.8625,0.0,0.0,0.0,0.4180655081787461
7,19,4,,,,,4.15,0.0,0.0,0.0,1.3435597292971706
7,19,4,,,,,3.935000000000001,0.0,0.0,0.0,1.145224721639017
7,19,4,,,,,4.2425,0.0,0.0,0.0,0.9564865691901288
7,19,4,,,,,5.555,0.0,0.0,0.0,0.7698810512321883
7,20,4,,,,,4.635,0.0,0.0,0.0,1.385
7,20,4,,,,,5.01,0.0,0.0,0.0,1.01
7,20,4,,,,,5.225,0.0,0.0,0.0,0.725
7,20,4,,,,,6.0275,0.0,0.0,0.0,0.5275
7,21,4,,,,,5.905,0.0,0.0,0.0,0.0
7,21,4,,,,,7.485,0.0,0.0,0.0,0.0
7,21,4,,,,,7.6375,0.0,0.0,0.0,0.0
7,21,4,,,,,6.8075,0.0,0.0,0.0,0.0
7,22,4,,,,,4.52,0.0,0.0,0.0,0.0
7,22,4,,,,,2.5025,0.0,0.0,0.0,0.0
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.5,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0125,0.0,0.0,0.0,0.1381337011397537
7,7,5,,,,,1.84,0.0,0.0,0.0,0.9945626482062265
7,8,5,,,,,2.185,0.0,0.0,0.0,0.7163665346615419
7,8,5,,,,,2.895,0.0,0.0,0.0,1.5295393577908596
7,8,5,,,,,2.9325,0.0,0.0,0.0,2.642811675170283
7,8,5,,,,,3.4825,0.0,0.0,0.0,3.804487136783594
7,9,5,,,,,3.7175,0.0,0.0,0.0,1.8679561079974727
7,9,5,,,,,3.22,0.0,0.0,0.0,2.3554588648650303
7,9,5,,,,,3.575,0.0,0.0,0.0,2.5581827835624305
7,9,5,,,,,4.66,0.0,0.0,0.0,3.687644616305088
7,10,5,,,,,3.7,0.0,0.0,0.0,3.8329643826736906
7,10,5,,,,,3.5024999999999995,0.0,0.0,0.0,4.617302464683769
7,10,5,,,,,4.99,0.0,0.0,0.0,5.309365478222075
7,10,5,,,,,6.9425,0.0,0.0,0.0,5.951741916429424
7,11,5,,,,,4.2975,0.0,0.0,0.0,5.389358750900642
7,11,5,,,,,4.345,0.0,0.0,0.0,5.741933622454888
7,11,5,,,,,5.4725,0.0,0.0,0.0,6.189318543502716
7,11,5,,,,,6.05,0.0,0.0,0.0,6.577447183617055
7,12,5,,,,,5.3675,0.0,0.0,0.0,6.066169484412324
7,12,5,,,,,5.6375,0.0,0.0,0.0,6.345311497329466
7,12,5,,,,,6.14,0.0,0.0,0.0,6.6063609723723475
7,12,5,,,,,5.1475,0.0,0.0,0.0,6.872579743950733
7,13,5,,,,,4.605,0.0,0.0,0.0,6.308423323934017
7,13,5,,,,,5.0375,0.0,0.0,0.0,6.476371866110231
7,13,5,,,,,4.9175,0.0,0.0,0.0,6.596006444098769
7,13,5,,,,,4.48,0.0,0.0,0.0,6.65352306813172
7,14,5,,,,,4.27,0.0,0.0,0.0,5.8899266407087625
7,14,5,,,,,5.08,0.0,0.0,0.0,5.938536764290954
7,14,5,,,,,5.845,0.0,0.0,0.0,5.950689295186501
7,14,5,,,,,4.605,0.0,0.0,0.0,5.9587909824502
7,15,5,,,,,3.58,0.0,0.0,0.0,5.146951633828384
7,15,5,,,,,4.33,0.0,0.0,0.0,5.146951633828384
7,15,5,,,,,5.0525,0.0,0.0,0.0,5.127641787998877
7,15,5,,,,,5.2525,0.0,0.0,0.0,5.092532977399776
7,16,5,,,,,5.395,0.0,0.0,0.0,4.016017529484008
7,16,5,,,,,4.4825,0.0,0.0,0.0,3.924680531787556
7,16,5,,,,,3.995,0.0,0.0,0.0,3.7911879966927415
7,16,5,,,,,4.2525,0.0,0.0,0.0,3.654885092438036
7,17,5,,,,,3.98,0.0,0.0,0.0,2.257732541692133
7,17,5,,,,,4.6725,0.0,0.0,0.0,2.146295502114231
7,17,5,,,,,5.075,0.0,0.0,0.0,2.0203625874692843
7,17,5,,,,,5.195,0.0,0.0,0.0,1.8826517743323645
7,18,5,,,,,4.31,0.0,0.0,0.0,0.7829266307289983
7,18,5,,,,,3.6675,0.0,0.0,0.0,0.719039166579075
7,18,5,,,,,3.2225,0.0,0.0,0.0,0.6466062454409451
7,18,5,,,,,3.5700000000000003,0.0,0.0,0.0,0.5810910751980299
7,19,5,,,,,3.37,0.0,0.0,0.0,1.5076763735499723
7,19,5,,,,,4.4375,0.0,0.0,0.0,1.2986795685626764
7,19,5,,,,,3.4825,0.0,0.0,0.0,1.0788100974199721
7,19,5,,,,,2.7925,0.0,0.0,0.0,0.8661890703808734
7,20,5,,,,,3.88,0.0,0.0,0.0,1.38
7,20,5,,,,,3.5125,0.0,0.0,0.0,1.0125
7,20,5,,,,,3.22,0.0,0.0,0.0,0.72
7,20,5,,,,,3.0325,0.0,0.0,0.0,0.5325
7,21,5,,,,,4.435,0.0,0.0,0.0,0.0
7,21,5,,,,,4.3575,0.0,0.0,0.0,0.0
7,21,5,,,,,4.27,0.0,0.0,0.0,0.0
7,21,5,,,,,3.925,0.0,0.0,0.0,0.0
7,22,5,,,,,3.3275,0.0,0.0,0.0,0.0
7,22,5,,,,,2.76,0.0,0.0,0.0,0.0
7,22,5,,,,,2.5,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,24,5,,,,,2.5,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.5,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.5,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.25,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7675,0.0,0.0,0.0,0.15396309041115377
7,7,6,,,,,1.875,0.0,0.0,0.0,1.0997363600796697
7,8,6,,,,,2.325,0.0,0.0,0.0,1.2726818015760117
7,8,6,,,,,2.9475,0.0,0.0,0.0,1.752384942170047
7,8,6,,,,,2.65,0.0,0.0,0.0,2.5453636031520235
7,8,6,,,,,2.35,0.0,0.0,0.0,3.3285524041218766
7,9,6,,,,,2.555,0.0,0.0,0.0,2.098801240908808
7,9,6,,,,,3.87,0.0,0.0,0.0,2.7254575355877417
7,9,6,,,,,4.0025,0.0,0.0,0.0,3.486397321983589
7,9,6,,,,,4.422499999999999,0.0,0.0,0.0,4.321939048222166
7,10,6,,,,,3.3925,0.0,0.0,0.0,3.8161077132262915
7,10,6,,,,,3.62,0.0,0.0,0.0,4.505678738038233
7,10,6,,,,,3.755,0.0,0.0,0.0,5.061667941289745
7,10,6,,,,,3.8975,0.0,0.0,0.0,5.628488103046157
7,11,6,,,,,3.2075,0.0,0.0,0.0,2.935844666764097
7,11,6,,,,,5.54,0.0,0.0,0.0,4.527711612222148
7,11,6,,,,,5.6525,0.0,0.0,0.0,6.155417963581693
7,11,6,,,,,4.505,0.0,0.0,0.0,6.576530982924254
7,12,6,,,,,4.945,0.0,0.0,0.0,5.9024224534720835
7,12,6,,,,,4.9775,0.0,0.0,0.0,6.195211626976186
7,12,6,,,,,3.9575,0.0,0.0,0.0,6.433588653191915
7,12,6,,,,,3.7525,0.0,0.0,0.0,6.998438563137883
7,13,6,,,,,3.775,0.0,0.0,0.0,6.191028230171101
7,13,6,,,,,5.0175,0.0,0.0,0.0,6.412625919590509
7,13,6,,,,,4.61,0.0,0.0,0.0,6.268701647080997
7,13,6,,,,,3.6325,0.0,0.0,0.0,6.517713483645074
7,14,6,,,,,3.9975,0.0,0.0,0.0,5.783759317827011
7,14,6,,,,,4.2875,0.0,0.0,0.0,5.815680721443855
7,14,6,,,,,4.045,0.0,0.0,0.0,5.8216659846220145
7,14,6,,,,,3.7275,0.0,0.0,0.0,5.767798616018589
7,15,6,,,,,3.4875,0.0,0.0,0.0,4.9077934094313855
7,15,6,,,,,4.5225,0.0,0.0,0.0,4.931527125401002
7,15,6,,,,,4.265,0.0,0.0,0.0,4.926441329121798
7,15,6,,,,,4.4125,0.0,0.0,0.0,4.8569354466393495
7,16,6,,,,,3.795,0.0,0.0,0.0,3.6959287313084
7,16,6,,,,,4.17,0.0,0.0,0.0,3.6303515714200323
7,16,6,,,,,3.495,0.0,0.0,0.0,3.538543547576318
7,16,6,,,,,4.295,0.0,0.0,0.0,3.4336200917549298
7,17,6,,,,,3.76,0.0,0.0,0.0,1.9429067032536262
7,17,6,,,,,3.7075,0.0,0.0,0.0,1.8490202371618973
7,17,6,,,,,3.8625,0.0,0.0,0.0,1.7419431105448846
7,17,6,,,,,4.03,0.0,0.0,0.0,1.63874558996472
7,18,6,,,,,5.17,0.0,0.0,0.0,1.1329832243447113
7,18,6,,,,,4.755,0.0,0.0,0.0,1.0374165499335213
7,18,6,,,,,3.6,0.0,0.0,0.0,0.9441526869539261
7,18,6,,,,,3.67,0.0,0.0,0.0,0.8451317953953437
7,19,6,,,,,3.452500000000001,0.0,0.0,0.0,1.3405917280917283
7,19,6,,,,,3.5,0.0,0.0,0.0,1.1511716634667457
7,19,6,,,,,3.285,0.0,0.0,0.0,0.9565190003714596
7,19,6,,,,,3.3325,0.0,0.0,0.0,0.7670989357464769
7,20,6,,,,,3.9,0.0,0.0,0.0,1.4
7,20,6,,,,,4.015,0.0,0.0,0.0,1.015
7,20,6,,,,,3.72,0.0,0.0,0.0,0.72
7,20,6,,,,,3.24,0.0,0.0,0.0,0.49
7,21,6,,,,,3.41,0.0,0.0,0.0,0.0
7,21,6,,,,,4.33,0.0,0.0,0.0,0.0
7,21,6,,,,,4.5,0.0,0.0,0.0,0.0
7,21,6,,,,,3.92,0.0,0.0,0.0,0.0
7,22,6,,,,,4.815,0.0,0.0,0.0,0.0
7,22,6,,,,,4.255,0.0,0.0,0.0,0.0
7,22,6,,,,,4.25,0.0,0.0,0.0,0.0
7,22,6,,,,,4.5,0.0,0.0,0.0,0.0
7,23,6,,,,,3.75,0.0,0.0,0.0,0.0
7,23,6,,,,,4.0,0.0,0.0,0.0,0.0
7,23,6,,,,,3.75,0.0,0.0,0.0,0.0
7,23,6,,,,,3.5,0.0,0.0,0.0,0.0
7,24,6,,,,,3.75,0.0,0.0,0.0,0.0
7,24,6,,,,,3.25,0.0,0.0,0.0,0.0
7,24,6,,,,,3.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,5,7,,,,,2.25,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.75,0.0,0.0,0.0,0.0
7,7,7,,,,,1.7725,0.0,0.0,0.0,0.2104999143982194
7,7,7,,,,,1.615,0.0,0.0,0.0,1.075888451368677
7,8,7,,,,,1.7025,0.0,0.0,0.0,0.7912374307107803
7,8,7,,,,,2.285,0.0,0.0,0.0,1.1135934210003575
7,8,7,,,,,2.18,0.0,0.0,0.0,1.6801584948426447
7,8,7,,,,,2.145,0.0,0.0,0.0,2.520237742263967
7,9,7,,,,,2.74,0.0,0.0,0.0,1.925438470155225
7,9,7,,,,,3.675,0.0,0.0,0.0,2.7714644646173694
7,9,7,,,,,3.6425,0.0,0.0,0.0,3.6806992977462256
7,9,7,,,,,4.6375,0.0,0.0,0.0,4.643418532823838
7,10,7,,,,,3.4425,0.0,0.0,0.0,4.226051512540883
7,10,7,,,,,3.4575,0.0,0.0,0.0,4.965700290436739
7,10,7,,,,,3.4425,0.0,0.0,0.0,5.662262731756137
7,10,7,,,,,6.4075,0.0,0.0,0.0,6.330100948691229
7,11,7,,,,,3.87,0.0,0.0,0.0,5.79982401587161
7,11,7,,,,,3.5425000000000004,0.0,0.0,0.0,6.302991499794763
7,11,7,,,,,3.4275,0.0,0.0,0.0,6.761499147866749
7,11,7,,,,,3.54,0.0,0.0,0.0,7.1932108944280335
7,12,7,,,,,3.6325,0.0,0.0,0.0,6.6097041462692285
7,12,7,,,,,4.2,0.0,0.0,0.0,6.938506506855281
7,12,7,,,,,4.0075,0.0,0.0,0.0,7.256952887580355
7,12,7,,,,,3.5375,0.0,0.0,0.0,7.54692032368774
7,13,7,,,,,3.7475,0.0,0.0,0.0,6.882781391547477
7,13,7,,,,,4.175,0.0,0.0,0.0,7.045728200083613
7,13,7,,,,,4.272500000000001,0.0,0.0,0.0,7.13523419350487
7,13,7,,,,,2.83,0.0,0.0,0.0,7.188019779368689
7,14,7,,,,,3.3825000000000003,0.0,0.0,0.0,6.362258523551915
7,14,7,,,,,3.145,0.0,0.0,0.0,6.37234773782967
7,14,7,,,,,3.1500000000000004,0.0,0.0,0.0,6.376383423540772
7,14,7,,,,,2.895,0.0,0.0,0.0,6.37234773782967
7,15,7,,,,,3.3775000000000013,0.0,0.0,0.0,5.574787380558128
7,15,7,,,,,4.1,0.0,0.0,0.0,5.555326047271507
7,15,7,,,,,4.059999999999999,0.0,0.0,0.0,5.527018653400059
7,15,7,,,,,3.9925,0.0,0.0,0.0,5.479249926241993
7,16,7,,,,,3.5625,0.0,0.0,0.0,4.206068051471923
7,16,7,,,,,4.35,0.0,0.0,0.0,4.08788101531486
7,16,7,,,,,3.61,0.0,0.0,0.0,3.954399186243355
7,16,7,,,,,3.9375,0.0,0.0,0.0,3.719415549648725
7,17,7,,,,,3.47,0.0,0.0,0.0,2.43431435183887
7,17,7,,,,,3.215,0.0,0.0,0.0,2.3383715141697956
7,17,7,,,,,3.6775,0.0,0.0,0.0,2.136139062220276
7,17,7,,,,,3.1900000000000004,0.0,0.0,0.0,1.8586573258244234
7,18,7,,,,,3.1825,0.0,0.0,0.0,0.7888044354411047
7,18,7,,,,,2.6575000000000006,0.0,0.0,0.0,0.7369404259381033
7,18,7,,,,,2.9925,0.0,0.0,0.0,0.611523821139936
7,18,7,,,,,3.94,0.0,0.0,0.0,0.5073243111384511
7,19,7,,,,,3.8125,0.0,0.0,0.0,1.0617963826967853
7,19,7,,,,,3.2725,0.0,0.0,0.0,0.9125013761600252
7,19,7,,,,,3.7775,0.0,0.0,0.0,0.6576702443127967
7,19,7,,,,,3.49,0.0,0.0,0.0,0.509662263694457
7,20,7,,,,,3.4775,0.0,0.0,0.0,0.9775
7,20,7,,,,,3.405,0.0,0.0,0.0,0.905
7,20,7,,,,,3.84,0.0,0.0,0.0,0.84
7,20,7,,,,,3.68,0.0,0.0,0.0,0.68
7,21,7,,,,,5.05,0.0,0.0,0.0,0.0
7,21,7,,,,,3.3725,0.0,0.0,0.0,0.0
7,21,7,,,,,4.185,0.0,0.0,0.0,0.0
7,21,7,,,,,3.0675,0.0,0.0,0.0,0.0
7,22,7,,,,,2.535,0.0,0.0,0.0,0.0
7,22,7,,,,,2.2525,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.5,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.7875,0.0,0.0,0.0,0.29532140068499224
7,8,1,,,,,2.0775,0.0,0.0,0.0,0.29037184081023126
7,8,1,,,,,3.1375,0.0,0.0,0.0,0.5151758465987974
7,8,1,,,,,3.155,0.0,0.0,0.0,0.5807436816204625
7,8,1,,,,,2.9775,0.0,0.0,0.0,0.8523818552816466
7,9,1,,,,,3.6,0.0,0.0,0.0,0.6727305418625549
7,9,1,,,,,3.06,0.0,0.0,0.0,1.076368866980088
7,9,1,,,,,3.405,0.0,0.0,0.0,3.661576234994763
7,9,1,,,,,4.8675,0.0,0.0,0.0,4.550541593884568
7,10,1,,,,,4.17,0.0,0.0,0.0,4.162175684946179
7,10,1,,,,,3.67,0.0,0.0,0.0,4.874877000861621
7,10,1,,,,,4.6425,0.0,0.0,0.0,5.548379744401713
7,10,1,,,,,4.6225,0.0,0.0,0.0,6.232573007680537
7,11,1,,,,,4.8425,0.0,0.0,0.0,5.752602259404388
7,11,1,,,,,4.5225,0.0,0.0,0.0,6.263416708871375
7,11,1,,,,,4.1775,0.0,0.0,0.0,6.744532643834468
7,11,1,,,,,6.0525,0.0,0.0,0.0,7.190010361392887
7,12,1,,,,,6.405,0.0,0.0,0.0,6.623485926841549
7,12,1,,,,,4.705,0.0,0.0,0.0,6.9337194597146885
7,12,1,,,,,5.0175,0.0,0.0,0.0,7.2568793897908765
7,12,1,,,,,6.0175,0.0,0.0,0.0,7.515407333851827
7,13,1,,,,,5.475,0.0,0.0,0.0,6.8588387014415675
7,13,1,,,,,3.88,0.0,0.0,0.0,7.001062112642028
7,13,1,,,,,4.51,0.0,0.0,0.0,7.120346263971447
7,13,1,,,,,4.050000000000001,0.0,0.0,0.0,7.157049079765114
7,14,1,,,,,4.59,0.0,0.0,0.0,6.314176536450027
7,14,1,,,,,5.615,0.0,0.0,0.0,6.334311027956565
7,14,1,,,,,4.3825,0.0,0.0,0.0,6.348405172011141
7,14,1,,,,,4.872499999999999,0.0,0.0,0.0,6.340351375408526
7,15,1,,,,,4.1,0.0,0.0,0.0,5.423048355253536
7,15,1,,,,,3.8375,0.0,0.0,0.0,5.414412927936253
7,15,1,,,,,4.047499999999999,0.0,0.0,0.0,5.3867795605209485
7,15,1,,,,,3.76,0.0,0.0,0.0,5.3608732785691
7,16,1,,,,,4.115,0.0,0.0,0.0,4.119422796425238
7,16,1,,,,,3.9225,0.0,0.0,0.0,4.0152876830553295
7,16,1,,,,,4.1825,0.0,0.0,0.0,3.8854568923603776
7,16,1,,,,,3.68,0.0,0.0,0.0,3.74886408131673
7,17,1,,,,,3.89,0.0,0.0,0.0,2.1676627929674788
7,17,1,,,,,5.08,0.0,0.0,0.0,2.066461668597009
7,17,1,,,,,6.24,0.0,0.0,0.0,1.9554668870293974
7,17,1,,,,,5.1425,0.0,0.0,0.0,1.8420236911624999
7,18,1,,,,,4.75,0.0,0.0,0.0,0.5963721788684714
7,18,1,,,,,5.5675,0.0,0.0,0.0,0.547242470799783
7,18,1,,,,,4.1075,0.0,0.0,0.0,0.49498890846083127
7,18,1,,,,,4.1425,0.0,0.0,0.0,0.4421673726181952
7,19,1,,,,,2.8975,0.0,0.0,0.0,1.5362345747688058
7,19,1,,,,,2.8975,0.0,0.0,0.0,1.3101514879742795
7,19,1,,,,,2.635,0.0,0.0,0.0,1.07841632400989
7,19,1,,,,,3.1375,0.0,0.0,0.0,0.8534636526493365
7,20,1,,,,,2.655,0.0,0.0,0.0,1.405
7,20,1,,,,,2.475,0.0,0.0,0.0,0.975
7,20,1,,,,,3.3825,0.0,0.0,0.0,0.6325
7,20,1,,,,,3.1625,0.0,0.0,0.0,0.4125
7,21,1,,,,,3.8025,0.0,0.0,0.0,0.0
7,21,1,,,,,2.75,0.0,0.0,0.0,0.0
7,21,1,,,,,2.95,0.0,0.0,0.0,0.0
7,21,1,,,,,2.8925,0.0,0.0,0.0,0.0
7,22,1,,,,,2.8275,0.0,0.0,0.0,0.0
7,22,1,,,,,2.515,0.0,0.0,0.0,0.0
7,22,1,,,,,1.75,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.5,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.75,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0275,0.0,0.0,0.0,0.23515619870134613
7,7,2,,,,,1.61,0.0,0.0,0.0,0.9406247948053845
7,8,2,,,,,1.68,0.0,0.0,0.0,0.7231129813552675
7,8,2,,,,,2.25,0.0,0.0,0.0,1.0043235852156494
7,8,2,,,,,2.135,0.0,0.0,0.0,1.5466583212321001
7,8,2,,,,,3.11,0.0,0.0,0.0,2.4505495479261845
7,9,2,,,,,3.45,0.0,0.0,0.0,1.7984256141663548
7,9,2,,,,,3.6325,0.0,0.0,0.0,2.6171825385105114
7,9,2,,,,,3.34,0.0,0.0,0.0,3.4832664527011508
7,9,2,,,,,6.5575,0.0,0.0,0.0,4.3682811628303835
7,10,2,,,,,6.065,0.0,0.0,0.0,3.9012585137871083
7,10,2,,,,,4.05,0.0,0.0,0.0,4.573411401597675
7,10,2,,,,,4.529999999999999,0.0,0.0,0.0,5.238634878193701
7,10,2,,,,,3.9625,0.0,0.0,0.0,5.838028948251579
7,11,2,,,,,3.895,0.0,0.0,0.0,5.276134972921363
7,11,2,,,,,3.7925,0.0,0.0,0.0,5.727644908709575
7,11,2,,,,,5.175,0.0,0.0,0.0,6.162116733713325
7,11,2,,,,,3.725,0.0,0.0,0.0,6.5028789494025405
7,12,2,,,,,3.9975,0.0,0.0,0.0,6.161633395119524
7,12,2,,,,,4.3075,0.0,0.0,0.0,6.480117155434164
7,12,2,,,,,5.55,0.0,0.0,0.0,6.729253645357712
7,12,2,,,,,5.26,0.0,0.0,0.0,6.945000708796662
7,13,2,,,,,4.385,0.0,0.0,0.0,6.344509437179701
7,13,2,,,,,5.47,0.0,0.0,0.0,6.422836714181919
7,13,2,,,,,4.1875,0.0,0.0,0.0,6.6232623935699495
7,13,2,,,,,4.28,0.0,0.0,0.0,6.708500900895893
7,14,2,,,,,4.545,0.0,0.0,0.0,5.887680443177264
7,14,2,,,,,4.7775,0.0,0.0,0.0,6.075327558055772
7,14,2,,,,,4.18,0.0,0.0,0.0,6.198407923728771
7,14,2,,,,,3.37,0.0,0.0,0.0,6.149982861824641
7,15,2,,,,,3.1475,0.0,0.0,0.0,5.348205219849679
7,15,2,,,,,3.905,0.0,0.0,0.0,5.3534502723699635
7,15,2,,,,,4.387499999999999,0.0,0.0,0.0,5.3412118164893005
7,15,2,,,,,4.27,0.0,0.0,0.0,5.259039327004849
7,16,2,,,,,4.09,0.0,0.0,0.0,3.956261115892845
7,16,2,,,,,4.4125,0.0,0.0,0.0,3.8605885889076976
7,16,2,,,,,3.975,0.0,0.0,0.0,3.7595260604022607
7,16,2,,,,,3.74,0.0,0.0,0.0,3.6328610246754467
7,17,2,,,,,3.705,0.0,0.0,0.0,2.3495496554377313
7,17,2,,,,,5.16,0.0,0.0,0.0,2.2421728702550623
7,17,2,,,,,4.56,0.0,0.0,0.0,2.1147766844451152
7,17,2,,,,,3.665,0.0,0.0,0.0,1.9710009890310327
7,18,2,,,,,5.03,0.0,0.0,0.0,0.9524325724488856
7,18,2,,,,,3.89,0.0,0.0,0.0,0.8785859117619937
7,18,2,,,,,4.69,0.0,0.0,0.0,0.7933782263540419
7,18,2,,,,,4.2325,0.0,0.0,0.0,0.7067504128559573
7,19,2,,,,,4.005,0.0,0.0,0.0,1.92073775149289
7,19,2,,,,,3.28,0.0,0.0,0.0,1.6404457601075988
7,19,2,,,,,3.05,0.0,0.0,0.0,1.3572033267077257
7,19,2,,,,,2.825,0.0,0.0,0.0,1.0769113353224347
7,20,2,,,,,2.87,0.0,0.0,0.0,1.37
7,20,2,,,,,2.715,0.0,0.0,0.0,0.965
7,20,2,,,,,3.1425,0.0,0.0,0.0,0.6425
7,20,2,,,,,3.445,0.0,0.0,0.0,0.445
7,21,2,,,,,4.345,0.0,0.0,0.0,0.0
7,21,2,,,,,4.0375,0.0,0.0,0.0,0.0
7,21,2,,,,,3.975,0.0,0.0,0.0,0.0
7,21,2,,,,,3.1525,0.0,0.0,0.0,0.0
7,22,2,,,,,2.8225,0.0,0.0,0.0,0.0
7,22,2,,,,,2.26,0.0,0.0,0.0,0.0
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.75,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,1.75,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0325,0.0,0.0,0.0,0.04692879665142352
7,8,3,,,,,1.8675,0.0,0.0,0.0,0.12623865264375533
7,8,3,,,,,1.9725,0.0,0.0,0.0,0.23904766138923886
7,8,3,,,,,2.315,0.0,0.0,0.0,0.3384270262364505
7,8,3,,,,,3.1925,0.0,0.0,0.0,0.4754093939988233
7,9,3,,,,,3.0475,0.0,0.0,0.0,0.5521031093404579
7,9,3,,,,,4.615,0.0,0.0,0.0,0.6201706159714733
7,9,3,,,,,3.54,0.0,0.0,0.0,0.7966419294592909
7,9,3,,,,,4.8775,0.0,0.0,0.0,0.8848775862031996
7,10,3,,,,,4.1125,0.0,0.0,0.0,1.1499781692029147
7,10,3,,,,,4.24,0.0,0.0,0.0,1.2817734200553836
7,10,3,,,,,4.065,0.0,0.0,0.0,1.6177220986989318
7,10,3,,,,,6.15,0.0,0.0,0.0,1.7055855992672442
7,11,3,,,,,4.965,0.0,0.0,0.0,1.9969712912061783
7,11,3,,,,,4.7525,0.0,0.0,0.0,2.2891490246523745
7,11,3,,,,,5.2325,0.0,0.0,0.0,2.7769588057103722
7,11,3,,,,,6.04,0.0,0.0,0.0,2.5813267580985713
7,12,3,,,,,5.1325,0.0,0.0,0.0,2.897474500368993
7,12,3,,,,,5.245,0.0,0.0,0.0,3.2618576769114944
7,12,3,,,,,5.1325,0.0,0.0,0.0,3.90266947014141
7,12,3,,,,,4.28,0.0,0.0,0.0,4.3022344706259465
7,13,3,,,,,4.8425,0.0,0.0,0.0,4.710981521912972
7,13,3,,,,,4.62,0.0,0.0,0.0,4.494524446306232
7,13,3,,,,,5.025,0.0,0.0,0.0,4.15889437401713
7,13,3,,,,,5.3125,0.0,0.0,0.0,4.681796298235659
7,14,3,,,,,4.8075,0.0,0.0,0.0,4.617128407121884
7,14,3,,,,,4.395,0.0,0.0,0.0,4.941263786717023
7,14,3,,,,,4.7675,0.0,0.0,0.0,4.818812643314415
7,14,3,,,,,3.3275,0.0,0.0,0.0,5.596737554342751
7,15,3,,,,,3.575,0.0,0.0,0.0,5.679880751987265
7,15,3,,,,,3.4850000000000003,0.0,0.0,0.0,5.8130354655869665
7,15,3,,,,,4.255,0.0,0.0,0.0,6.037734044786462
7,15,3,,,,,4.1725,0.0,0.0,0.0,5.969076145586617
7,16,3,,,,,4.0525,0.0,0.0,0.0,3.982475958366794
7,16,3,,,,,4.9025,0.0,0.0,0.0,3.8977724640378297
7,16,3,,,,,4.96,0.0,0.0,0.0,3.7890696463156592
7,16,3,,,,,5.2575,0.0,0.0,0.0,3.674719928971558
7,17,3,,,,,4.28,0.0,0.0,0.0,2.360551728351689
7,17,3,,,,,4.2175,0.0,0.0,0.0,2.2430879679838696
7,17,3,,,,,4.145,0.0,0.0,0.0,2.1218653672842804
7,17,3,,,,,5.04,0.0,0.0,0.0,1.9884265355064383
7,18,3,,,,,5.1575,0.0,0.0,0.0,2.698342564277327
7,18,3,,,,,5.2675,0.0,0.0,0.0,2.4839047445996587
7,18,3,,,,,4.32,0.0,0.0,0.0,2.2378510925336164
7,18,3,,,,,3.91,0.0,0.0,0.0,2.0124164615904263
7,19,3,,,,,3.7625,0.0,0.0,0.0,2.547613347149122
7,19,3,,,,,3.04,0.0,0.0,0.0,2.1786486554930424
7,19,3,,,,,3.06,0.0,0.0,0.0,1.8038273814297232
7,19,3,,,,,3.1,0.0,0.0,0.0,1.444623660452376
7,20,3,,,,,2.7,0.0,0.0,0.0,1.45
7,20,3,,,,,2.7775,0.0,0.0,0.0,1.0275
7,20,3,,,,,3.205,0.0,0.0,0.0,0.705
7,20,3,,,,,3.0075,0.0,0.0,0.0,0.5075
7,21,3,,,,,4.3975,0.0,0.0,0.0,0.0
7,21,3,,,,,4.07,0.0,0.0,0.0,0.0
7,21,3,,,,,3.7475,0.0,0.0,0.0,0.0
7,21,3,,,,,3.6625,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5725,0.0,0.0,0.0,0.0
7,22,3,,,,,2.26,0.0,0.0,0.0,0.0
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.25,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.7625,0.0,0.0,0.0,0.025429653916825407
7,8,4,,,,,1.8575,0.0,0.0,0.0,0.1738036970521957
7,8,4,,,,,1.7375,0.0,0.0,0.0,0.38398491209206026
7,8,4,,,,,2.315,0.0,0.0,0.0,0.5092852518273642
7,8,4,,,,,2.615,0.0,0.0,0.0,0.5901241806888505
7,9,4,,,,,2.6875,0.0,0.0,0.0,0.5276562003607502
7,9,4,,,,,4.03,0.0,0.0,0.0,0.6392177970084517
7,9,4,,,,,3.905,0.0,0.0,0.0,0.7899767113972375
7,9,4,,,,,5.2525,0.0,0.0,0.0,0.9075686646204904
7,10,4,,,,,5.0425,0.0,0.0,0.0,0.8563805169542217
7,10,4,,,,,4.2125,0.0,0.0,0.0,1.0400835931462946
7,10,4,,,,,4.175,0.0,0.0,0.0,1.2697124383863856
7,10,4,,,,,4.53,0.0,0.0,0.0,1.3831761030932541
7,11,4,,,,,3.66,0.0,0.0,0.0,1.5177751871931082
7,11,4,,,,,3.9825,0.0,0.0,0.0,1.5958168191587114
7,11,4,,,,,4.4125,0.0,0.0,0.0,1.5204662779505431
7,11,4,,,,,5.175,0.0,0.0,0.0,1.803030807481175
7,12,4,,,,,4.3875,0.0,0.0,0.0,2.164920471216316
7,12,4,,,,,4.6075,0.0,0.0,0.0,2.1345356224974905
7,12,4,,,,,6.015000000000001,0.0,0.0,0.0,2.294056078271325
7,12,4,,,,,6.0600000000000005,0.0,0.0,0.0,2.339633351349563
7,13,4,,,,,4.8825,0.0,0.0,0.0,2.247543252008221
7,13,4,,,,,4.467499999999999,0.0,0.0,0.0,2.3277284257419875
7,13,4,,,,,4.282500000000001,0.0,0.0,0.0,2.3890464997736913
7,13,4,,,,,5.140000000000001,0.0,0.0,0.0,2.4904571606722787
7,14,4,,,,,4.225,0.0,0.0,0.0,2.580335291880756
7,14,4,,,,,4.4575,0.0,0.0,0.0,2.7663594640861127
7,14,4,,,,,4.135,0.0,0.0,0.0,3.108403909754027
7,14,4,,,,,5.04,0.0,0.0,0.0,3.6324720077949246
7,15,4,,,,,3.5025000000000004,0.0,0.0,0.0,3.2829832767042952
7,15,4,,,,,3.6075,0.0,0.0,0.0,3.182818610713317
7,15,4,,,,,4.3375,0.0,0.0,0.0,3.687095894667896
7,15,4,,,,,4.9375,0.0,0.0,0.0,3.7561749746616733
7,16,4,,,,,5.0675,0.0,0.0,0.0,3.0921170084591743
7,16,4,,,,,4.995,0.0,0.0,0.0,3.053581815831192
7,16,4,,,,,5.2325,0.0,0.0,0.0,3.046937817102229
7,16,4,,,,,4.18,0.0,0.0,0.0,2.753273073282084
7,17,4,,,,,3.6275,0.0,0.0,0.0,1.6950815927752019
7,17,4,,,,,4.1825,0.0,0.0,0.0,1.453547670278274
7,17,4,,,,,3.615,0.0,0.0,0.0,1.3432066337419077
7,17,4,,,,,3.8475,0.0,0.0,0.0,1.4240075502606642
7,18,4,,,,,3.9775,0.0,0.0,0.0,0.6916543363144171
7,18,4,,,,,4.2575,0.0,0.0,0.0,0.6508323499994145
7,18,4,,,,,4.967499999999999,0.0,0.0,0.0,0.5042443082319056
7,18,4,,,,,3.0475,0.0,0.0,0.0,0.4263114252669009
7,19,4,,,,,3.475,0.0,0.0,0.0,1.2654590694256163
7,19,4,,,,,3.665,0.0,0.0,0.0,0.946961505884787
7,19,4,,,,,3.3325,0.0,0.0,0.0,1.0422264021224457
7,19,4,,,,,3.465,0.0,0.0,0.0,0.8332123760487765
7,20,4,,,,,3.2,0.0,0.0,0.0,1.2
7,20,4,,,,,3.2350000000000003,0.0,0.0,0.0,1.235
7,20,4,,,,,3.05,0.0,0.0,0.0,1.05
7,20,4,,,,,3.275,0.0,0.0,0.0,0.775
7,21,4,,,,,3.62,0.0,0.0,0.0,0.0
7,21,4,,,,,4.3575,0.0,0.0,0.0,0.0
7,21,4,,,,,4.69,0.0,0.0,0.0,0.0
7,21,4,,,,,3.595,0.0,0.0,0.0,0.0
7,22,4,,,,,3.5175,0.0,0.0,0.0,0.0
7,22,4,,,,,2.75,0.0,0.0,0.0,0.0
7,22,4,,,,,2.75,0.0,0.0,0.0,0.0
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.5,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,1.5325,0.0,0.0,0.0,0.11244808331764855
7,8,5,,,,,1.8825,0.0,0.0,0.0,0.23220301672369517
7,8,5,,,,,1.91,0.0,0.0,0.0,0.2803960956663489
7,8,5,,,,,2.5,0.0,0.0,0.0,0.4381188994786701
7,8,5,,,,,3.2675,0.0,0.0,0.0,0.468787222442177
7,9,5,,,,,3.205,0.0,0.0,0.0,0.28113623644534086
7,9,5,,,,,4.265,0.0,0.0,0.0,0.36342001296592846
7,9,5,,,,,3.495,0.0,0.0,0.0,0.6788411562948474
7,9,5,,,,,4.59,0.0,0.0,0.0,1.151972871288226
7,10,5,,,,,3.6675,0.0,0.0,0.0,1.1396420197058938
7,10,5,,,,,3.8975,0.0,0.0,0.0,1.4253288475340744
7,10,5,,,,,4.5675,0.0,0.0,0.0,1.3259595161155768
7,10,5,,,,,5.165,0.0,0.0,0.0,1.136536728099066
7,11,5,,,,,4.8775,0.0,0.0,0.0,1.2991815464511656
7,11,5,,,,,5.4525,0.0,0.0,0.0,1.961735328455086
7,11,5,,,,,3.9775,0.0,0.0,0.0,2.5666757381108396
7,11,5,,,,,5.3325,0.0,0.0,0.0,3.26379754352366
7,12,5,,,,,5.7525,0.0,0.0,0.0,2.582614985693719
7,12,5,,,,,6.115,0.0,0.0,0.0,1.92470607325426
7,12,5,,,,,4.8425,0.0,0.0,0.0,1.3854787685489782
7,12,5,,,,,5.045,0.0,0.0,0.0,1.0784546094105638
7,13,5,,,,,4.4275,0.0,0.0,0.0,1.5360714955255772
7,13,5,,,,,5.115,0.0,0.0,0.0,3.3102226267212886
7,13,5,,,,,3.95,0.0,0.0,0.0,3.6169790803731923
7,13,5,,,,,3.95,0.0,0.0,0.0,4.303747260190887
7,14,5,,,,,4.9125,0.0,0.0,0.0,3.774279605264254
7,14,5,,,,,5.0725,0.0,0.0,0.0,3.9037991198684967
7,14,5,,,,,4.6825,0.0,0.0,0.0,4.195218027728043
7,14,5,,,,,4.72,0.0,0.0,0.0,4.832696888670799
7,15,5,,,,,3.96,0.0,0.0,0.0,3.8508307419824153
7,15,5,,,,,3.3375000000000004,0.0,0.0,0.0,3.7644338984122974
7,15,5,,,,,4.075,0.0,0.0,0.0,4.637218338559411
7,15,5,,,,,5.535,0.0,0.0,0.0,4.785327213251041
7,16,5,,,,,4.8975,0.0,0.0,0.0,2.8304698967015143
7,16,5,,,,,4.535,0.0,0.0,0.0,2.493672847312553
7,16,5,,,,,4.7875,0.0,0.0,0.0,2.0826429788745964
7,16,5,,,,,5.145,0.0,0.0,0.0,1.31694519720255
7,17,5,,,,,4.29,0.0,0.0,0.0,0.8914036600843234
7,17,5,,,,,4.195,0.0,0.0,0.0,1.6476929858645268
7,17,5,,,,,3.8325,0.0,0.0,0.0,2.3101041702775817
7,17,5,,,,,3.495,0.0,0.0,0.0,1.928450044158802
7,18,5,,,,,4.145,0.0,0.0,0.0,0.6402693800613437
7,18,5,,,,,3.7625,0.0,0.0,0.0,0.6209666058046593
7,18,5,,,,,4.505,0.0,0.0,0.0,0.7291349822996644
7,18,5,,,,,4.140000000000001,0.0,0.0,0.0,0.5302799871270287
7,19,5,,,,,4.029999999999999,0.0,0.0,0.0,1.8772661182990418
7,19,5,,,,,3.835,0.0,0.0,0.0,1.4079495887242814
7,19,5,,,,,3.6,0.0,0.0,0.0,1.2912412453908753
7,19,5,,,,,2.9975,0.0,0.0,0.0,1.1161787303907662
7,20,5,,,,,3.015,0.0,0.0,0.0,1.515
7,20,5,,,,,3.3675,0.0,0.0,0.0,1.1175
7,20,5,,,,,2.99,0.0,0.0,0.0,0.74
7,20,5,,,,,3.2375,0.0,0.0,0.0,0.4875
7,21,5,,,,,3.355,0.0,0.0,0.0,0.0
7,21,5,,,,,3.79,0.0,0.0,0.0,0.0
7,21,5,,,,,3.2275,0.0,0.0,0.0,0.0
7,21,5,,,,,4.1575,0.0,0.0,0.0,0.0
7,22,5,,,,,2.8275,0.0,0.0,0.0,0.0
7,22,5,,,,,2.26,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.0,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,5,6,,,,,1.75,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.535,0.0,0.0,0.0,0.25047191884110953
7,8,6,,,,,1.675,0.0,0.0,0.0,0.6732297495482441
7,8,6,,,,,1.62,0.0,0.0,0.0,0.46164325683308166
7,8,6,,,,,2.87,0.0,0.0,0.0,0.46164325683308166
7,8,6,,,,,3.6925,0.0,0.0,0.0,0.7405527245030685
7,9,6,,,,,3.155,0.0,0.0,0.0,0.7988458690449405
7,9,6,,,,,3.24,0.0,0.0,0.0,1.9527343465542988
7,9,6,,,,,3.4925,0.0,0.0,0.0,2.450780227872441
7,9,6,,,,,3.9475,0.0,0.0,0.0,2.3620195757563365
7,10,6,,,,,3.615,0.0,0.0,0.0,3.412778511083581
7,10,6,,,,,3.775,0.0,0.0,0.0,2.9221465052618396
7,10,6,,,,,3.7225,0.0,0.0,0.0,2.485628323611614
7,10,6,,,,,3.3775,0.0,0.0,0.0,3.430816452474086
7,11,6,,,,,3.3075,0.0,0.0,0.0,3.3356933086775995
7,11,6,,,,,3.095,0.0,0.0,0.0,2.786180163436855
7,11,6,,,,,2.7475,0.0,0.0,0.0,3.264405116862584
7,11,6,,,,,3.37,0.0,0.0,0.0,6.083259034881321
7,12,6,,,,,4.245,0.0,0.0,0.0,6.446596793456742
7,12,6,,,,,3.7725,0.0,0.0,0.0,6.733054857537486
7,12,6,,,,,3.24,0.0,0.0,0.0,6.699505714897398
7,12,6,,,,,3.715,0.0,0.0,0.0,7.189839338098672
7,13,6,,,,,5.42,0.0,0.0,0.0,6.556999851681709
7,13,6,,,,,4.095,0.0,0.0,0.0,6.717038202315503
7,13,6,,,,,3.955,0.0,0.0,0.0,6.817633736999602
7,13,6,,,,,4.147500000000001,0.0,0.0,0.0,6.993675922696775
7,14,6,,,,,4.4775,0.0,0.0,0.0,6.229687641954968
7,14,6,,,,,3.02,0.0,0.0,0.0,6.263949916271769
7,14,6,,,,,3.789999999999999,0.0,0.0,0.0,6.280073339479676
7,14,6,,,,,3.3025,0.0,0.0,0.0,6.290150478984618
7,15,6,,,,,3.2875,0.0,0.0,0.0,5.392479792627761
7,15,6,,,,,3.5175,0.0,0.0,0.0,5.378630727349744
7,15,6,,,,,3.9325,0.0,0.0,0.0,5.319772199918173
7,15,6,,,,,3.79,0.0,0.0,0.0,5.221097609812304
7,16,6,,,,,4.62,0.0,0.0,0.0,3.904724623137028
7,16,6,,,,,4.43,0.0,0.0,0.0,3.8040600806138207
7,16,6,,,,,3.715,0.0,0.0,0.0,3.690150203548087
7,16,6,,,,,3.2025,0.0,0.0,0.0,3.551074190851551
7,17,6,,,,,3.1900000000000004,0.0,0.0,0.0,2.2038430912626157
7,17,6,,,,,3.1500000000000004,0.0,0.0,0.0,2.104601709823771
7,17,6,,,,,3.82,0.0,0.0,0.0,1.9916718619795686
7,17,6,,,,,4.2,0.0,0.0,0.0,1.8650535477300085
7,18,6,,,,,3.83,0.0,0.0,0.0,3.947251381816043
7,18,6,,,,,3.185,0.0,0.0,0.0,3.6403292763401884
7,18,6,,,,,3.015,0.0,0.0,0.0,3.3139817211506735
7,18,6,,,,,4.055,0.0,0.0,0.0,2.9565534464192997
7,19,6,,,,,3.34,0.0,0.0,0.0,3.1552233652065604
7,19,6,,,,,3.11,0.0,0.0,0.0,2.701778091164899
7,19,6,,,,,3.1075,0.0,0.0,0.0,2.227077569902535
7,19,6,,,,,3.125,0.0,0.0,0.0,1.77127060172524
7,20,6,,,,,3.1575,0.0,0.0,0.0,1.4075
7,20,6,,,,,3.7425,0.0,0.0,0.0,0.9925
7,20,6,,,,,2.9075,0.0,0.0,0.0,0.6575
7,20,6,,,,,2.9625,0.0,0.0,0.0,0.4625
7,21,6,,,,,3.6125,0.0,0.0,0.0,0.0
7,21,6,,,,,3.8,0.0,0.0,0.0,0.0
7,21,6,,,,,3.4775,0.0,0.0,0.0,0.0
7,21,6,,,,,3.13,0.0,0.0,0.0,0.0
7,22,6,,,,,3.2875,0.0,0.0,0.0,0.0
7,22,6,,,,,2.5025,0.0,0.0,0.0,0.0
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.75,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.5325,0.0,0.0,0.0,0.05273263771795838
7,8,7,,,,,1.665,0.0,0.0,0.0,0.640546189655058
7,8,7,,,,,1.82,0.0,0.0,0.0,1.2422713981189004
7,8,7,,,,,3.22,0.0,0.0,0.0,0.854061586206744
7,8,7,,,,,3.4675,0.0,0.0,0.0,0.8443563409089401
7,9,7,,,,,2.46,0.0,0.0,0.0,0.8889998065357418
7,9,7,,,,,3.12,0.0,0.0,0.0,1.6813691993175988
7,9,7,,,,,3.995,0.0,0.0,0.0,2.406097302471736
7,9,7,,,,,3.7325,0.0,0.0,0.0,2.8650917678026895
7,10,7,,,,,3.7975,0.0,0.0,0.0,2.5479164593643424
7,10,7,,,,,3.1950000000000003,0.0,0.0,0.0,2.7569944442078698
7,10,7,,,,,5.775,0.0,0.0,0.0,2.8703926732755454
7,10,7,,,,,3.8975,0.0,0.0,0.0,3.7527726432083983
7,11,7,,,,,3.415,0.0,0.0,0.0,4.886376746316512
7,11,7,,,,,3.1325000000000003,0.0,0.0,0.0,6.021447455094718
7,11,7,,,,,5.47,0.0,0.0,0.0,6.417402353505719
7,11,7,,,,,4.82,0.0,0.0,0.0,6.8280222481541655
7,12,7,,,,,4.3875,0.0,0.0,0.0,6.310948019558946
7,12,7,,,,,4.6775,0.0,0.0,0.0,6.609143526796762
7,12,7,,,,,3.365,0.0,0.0,0.0,6.801942346131557
7,12,7,,,,,4.7325,0.0,0.0,0.0,6.922762939581361
7,13,7,,,,,5.4875,0.0,0.0,0.0,6.415627030732025
7,13,7,,,,,3.1725000000000003,0.0,0.0,0.0,6.815025636580816
7,13,7,,,,,2.9725,0.0,0.0,0.0,6.860933522310562
7,13,7,,,,,4.08,0.0,0.0,0.0,6.959635476629517
7,14,7,,,,,4.71,0.0,0.0,0.0,6.308459309100316
7,14,7,,,,,3.305,0.0,0.0,0.0,5.772526644060016
7,14,7,,,,,3.1725000000000003,0.0,0.0,0.0,5.868667236643582
7,14,7,,,,,3.255,0.0,0.0,0.0,5.322506848988009
7,15,7,,,,,3.325,0.0,0.0,0.0,4.6489555764361965
