month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,15,7,,,,,3.71,0.0,0.0,0.0,4.3908766737138825
7,15,7,,,,,3.8175,0.0,0.0,0.0,5.173951700467204
7,15,7,,,,,4.800000000000001,0.0,0.0,0.0,5.338344426173883
7,16,7,,,,,3.655,0.0,0.0,0.0,3.5145544321462516
7,16,7,,,,,4.03,0.0,0.0,0.0,3.034424045241026
7,16,7,,,,,3.85,0.0,0.0,0.0,2.1125737023829925
7,16,7,,,,,3.1025,0.0,0.0,0.0,1.976765392944086
7,17,7,,,,,2.8025,0.0,0.0,0.0,1.425023978424269
7,17,7,,,,,3.305,0.0,0.0,0.0,1.6133407566381268
7,17,7,,,,,3.925,0.0,0.0,0.0,1.3772421093252303
7,17,7,,,,,3.705,0.0,0.0,0.0,1.1074150838247772
7,18,7,,,,,4.2075,0.0,0.0,0.0,0.7720575288980915
7,18,7,,,,,4.33,0.0,0.0,0.0,0.7499739989071759
7,18,7,,,,,3.495,0.0,0.0,0.0,0.5187464495905293
7,18,7,,,,,4.109999999999999,0.0,0.0,0.0,0.4520628492258035
7,19,7,,,,,4.63,0.0,0.0,0.0,1.5987232707851242
7,19,7,,,,,4.109999999999999,0.0,0.0,0.0,1.5876210258491166
7,19,7,,,,,3.6175,0.0,0.0,0.0,1.3142282442999242
7,19,7,,,,,3.1575,0.0,0.0,0.0,1.0588766107717447
7,20,7,,,,,2.705,0.0,0.0,0.0,1.455
7,20,7,,,,,2.6975,0.0,0.0,0.0,1.1975
7,20,7,,,,,2.655,0.0,0.0,0.0,0.905
7,20,7,,,,,3.36,0.0,0.0,0.0,0.61
7,21,7,,,,,4.23,0.0,0.0,0.0,0.0
7,21,7,,,,,4.6925,0.0,0.0,0.0,0.0
7,21,7,,,,,4.07,0.0,0.0,0.0,0.0
7,21,7,,,,,3.17,0.0,0.0,0.0,0.0
7,22,7,,,,,2.545,0.0,0.0,0.0,0.0
7,22,7,,,,,2.5,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.75,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.5,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,1.765,0.0,0.0,0.0,0.12279333691243141
7,7,1,,,,,1.6075,0.0,0.0,0.0,0.8800189145390918
7,8,1,,,,,2.215,0.0,0.0,0.0,0.8225776464909056
7,8,1,,,,,4.045,0.0,0.0,0.0,1.128653049836359
7,8,1,,,,,3.44,0.0,0.0,0.0,1.683414718399993
7,8,1,,,,,3.15,0.0,0.0,0.0,2.486862652181808
7,9,1,,,,,3.2225,0.0,0.0,0.0,1.9091110856395253
7,9,1,,,,,3.4175,0.0,0.0,0.0,2.7826889088884594
7,9,1,,,,,3.3775,0.0,0.0,0.0,3.6857131756176953
7,9,1,,,,,4.3375,0.0,0.0,0.0,4.588737442346931
7,10,1,,,,,6.57,0.0,0.0,0.0,4.052645659331363
7,10,1,,,,,4.609999999999999,0.0,0.0,0.0,4.828684189841624
7,10,1,,,,,4.8575,0.0,0.0,0.0,5.543645613783949
7,10,1,,,,,4.825,0.0,0.0,0.0,6.215493786031258
7,11,1,,,,,5.015,0.0,0.0,0.0,5.651572878857224
7,11,1,,,,,4.705,0.0,0.0,0.0,6.173438999884964
7,11,1,,,,,4.575,0.0,0.0,0.0,6.612280965294654
7,11,1,,,,,5.42,0.0,0.0,0.0,7.021471446555041
7,12,1,,,,,5.89,0.0,0.0,0.0,6.331113891601123
7,12,1,,,,,4.49,0.0,0.0,0.0,6.692008005943207
7,12,1,,,,,5.0275,0.0,0.0,0.0,6.988456742724204
7,12,1,,,,,5.4375,0.0,0.0,0.0,7.411218419524931
7,13,1,,,,,4.0125,0.0,0.0,0.0,6.852058781352447
7,13,1,,,,,4.165,0.0,0.0,0.0,6.99115215428506
7,13,1,,,,,3.7525,0.0,0.0,0.0,6.842937904438834
7,13,1,,,,,5.102499999999999,0.0,0.0,0.0,7.16216859641532
7,14,1,,,,,4.3325,0.0,0.0,0.0,6.272630879183184
7,14,1,,,,,5.657499999999999,0.0,0.0,0.0,6.3326943730789695
7,14,1,,,,,4.92,0.0,0.0,0.0,6.342704955394934
7,14,1,,,,,4.41,0.0,0.0,0.0,6.3346964895421625
7,15,1,,,,,3.4000000000000004,0.0,0.0,0.0,5.384081354363666
7,15,1,,,,,3.879999999999999,0.0,0.0,0.0,5.370450768656415
7,15,1,,,,,4.5975,0.0,0.0,0.0,5.348301066882135
7,15,1,,,,,4.295,0.0,0.0,0.0,5.312520779400604
7,16,1,,,,,3.95,0.0,0.0,0.0,3.9754609893622797
7,16,1,,,,,4.2325,0.0,0.0,0.0,3.8631671237536698
7,16,1,,,,,3.51,0.0,0.0,0.0,3.7482917899701493
7,16,1,,,,,4.0,0.0,0.0,0.0,3.6140554448747997
7,17,1,,,,,4.9575,0.0,0.0,0.0,2.104975178526725
7,17,1,,,,,4.8775,0.0,0.0,0.0,2.0014132241601477
7,17,1,,,,,5.54,0.0,0.0,0.0,1.8954975890125114
7,17,1,,,,,5.18,0.0,0.0,0.0,1.7825209115216993
7,18,1,,,,,4.2925,0.0,0.0,0.0,0.5074207760997103
7,18,1,,,,,4.1075,0.0,0.0,0.0,0.46571495888603537
7,18,1,,,,,3.635,0.0,0.0,0.0,0.42041381260221616
7,18,1,,,,,3.17,0.0,0.0,0.0,0.3758317321324259
7,19,1,,,,,3.4325,0.0,0.0,0.0,1.6464403081971735
7,19,1,,,,,3.6825,0.0,0.0,0.0,1.406609236354905
7,19,1,,,,,3.435,0.0,0.0,0.0,1.1679773198718477
7,19,1,,,,,2.6825,0.0,0.0,0.0,0.9269470926703679
7,20,1,,,,,3.4425,0.0,0.0,0.0,1.4425
7,20,1,,,,,2.525,0.0,0.0,0.0,1.025
7,20,1,,,,,2.6825,0.0,0.0,0.0,0.6825
7,20,1,,,,,2.7175,0.0,0.0,0.0,0.4675
7,21,1,,,,,4.3575,0.0,0.0,0.0,0.0
7,21,1,,,,,4.045,0.0,0.0,0.0,0.0
7,21,1,,,,,3.9825,0.0,0.0,0.0,0.0
7,21,1,,,,,3.895,0.0,0.0,0.0,0.0
7,22,1,,,,,3.0575,0.0,0.0,0.0,0.0
7,22,1,,,,,2.505,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.5,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,1.75,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.5125,0.0,0.0,0.0,0.1234744315748908
7,7,2,,,,,1.84,0.0,0.0,0.0,0.8890159073392138
7,8,2,,,,,1.9325,0.0,0.0,0.0,0.7113637029714229
7,8,2,,,,,4.2575,0.0,0.0,0.0,1.0037049507678981
7,8,2,,,,,3.645,0.0,0.0,0.0,1.539663905061436
7,8,2,,,,,3.11,0.0,0.0,0.0,2.3777088154113315
7,9,2,,,,,2.695,0.0,0.0,0.0,1.870587976721702
7,9,2,,,,,2.855,0.0,0.0,0.0,2.6821658290559856
7,9,2,,,,,3.575,0.0,0.0,0.0,3.6125111719757736
7,9,2,,,,,4.779999999999999,0.0,0.0,0.0,4.513164642249186
7,10,2,,,,,3.305,0.0,0.0,0.0,4.0779132038778565
7,10,2,,,,,4.3175,0.0,0.0,0.0,4.822986471966056
7,10,2,,,,,4.5600000000000005,0.0,0.0,0.0,5.538983710080083
7,10,2,,,,,4.51,0.0,0.0,0.0,6.19319438449899
7,11,2,,,,,4.46,0.0,0.0,0.0,5.612985257622718
7,11,2,,,,,4.6525,0.0,0.0,0.0,6.140319859851604
7,11,2,,,,,5.295,0.0,0.0,0.0,6.608068631320164
7,11,2,,,,,5.64,0.0,0.0,0.0,7.019210863566414
7,12,2,,,,,4.9975,0.0,0.0,0.0,6.4433652457889306
7,12,2,,,,,4.3,0.0,0.0,0.0,6.755348917153661
7,12,2,,,,,5.555,0.0,0.0,0.0,7.01834341698178
7,12,2,,,,,4.5475,0.0,0.0,0.0,7.268446029563424
7,13,2,,,,,3.58,0.0,0.0,0.0,6.8295850626459105
7,13,2,,,,,3.5725,0.0,0.0,0.0,7.05552972535964
7,13,2,,,,,3.9775,0.0,0.0,0.0,7.199947963382848
7,13,2,,,,,4.2775,0.0,0.0,0.0,7.246534491777431
7,14,2,,,,,4.047499999999999,0.0,0.0,0.0,6.25065362728689
7,14,2,,,,,4.074999999999999,0.0,0.0,0.0,6.272698253737725
7,14,2,,,,,4.3575,0.0,0.0,0.0,6.298750994088713
7,14,2,,,,,4.3475,0.0,0.0,0.0,6.290734766288409
7,15,2,,,,,3.0825,0.0,0.0,0.0,5.304724997454991
7,15,2,,,,,3.5749999999999997,0.0,0.0,0.0,5.299645465060364
7,15,2,,,,,3.557500000000001,0.0,0.0,0.0,5.287793222806235
7,15,2,,,,,4.295,0.0,0.0,0.0,5.279327335481858
7,16,2,,,,,4.19,0.0,0.0,0.0,4.282144250118079
7,16,2,,,,,4.7775,0.0,0.0,0.0,4.191656806601279
7,16,2,,,,,4.0425,0.0,0.0,0.0,4.0607980421308305
7,16,2,,,,,3.545,0.0,0.0,0.0,3.9229787050821665
7,17,2,,,,,5.23,0.0,0.0,0.0,2.4167324965977675
7,17,2,,,,,3.6425,0.0,0.0,0.0,2.2955367733285628
7,17,2,,,,,4.82,0.0,0.0,0.0,2.1797275266491005
7,17,2,,,,,4.455,0.0,0.0,0.0,2.048656596298702
7,18,2,,,,,4.075,0.0,0.0,0.0,1.1458743969156904
7,18,2,,,,,4.135,0.0,0.0,0.0,1.0511918176400277
7,18,2,,,,,3.64,0.0,0.0,0.0,0.9446739159549071
7,18,2,,,,,2.925,0.0,0.0,0.0,0.8446116446749454
7,19,2,,,,,2.6875,0.0,0.0,0.0,1.6600351692894613
7,19,2,,,,,2.42,0.0,0.0,0.0,1.4101244201673386
7,19,2,,,,,2.41,0.0,0.0,0.0,1.1638355659600297
7,19,2,,,,,3.415,0.0,0.0,0.0,0.9247905015823472
7,20,2,,,,,2.935,0.0,0.0,0.0,1.435
7,20,2,,,,,3.005,0.0,0.0,0.0,1.005
7,20,2,,,,,2.66,0.0,0.0,0.0,0.66
7,20,2,,,,,3.6975,0.0,0.0,0.0,0.4475
7,21,2,,,,,3.09,0.0,0.0,0.0,0.0
7,21,2,,,,,4.03,0.0,0.0,0.0,0.0
7,21,2,,,,,3.7225,0.0,0.0,0.0,0.0
7,21,2,,,,,2.9,0.0,0.0,0.0,0.0
7,22,2,,,,,2.5675,0.0,0.0,0.0,0.0
7,22,2,,,,,2.2575,0.0,0.0,0.0,0.0
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.5,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.5,0.0,0.0,0.0,0.0
7,2,3,,,,,2.5,0.0,0.0,0.0,0.0
7,2,3,,,,,2.0,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.5,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,1.75,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7675,0.0,0.0,0.0,0.1630732865577137
7,7,3,,,,,1.87,0.0,0.0,0.0,1.1182168221100366
7,8,3,,,,,1.975,0.0,0.0,0.0,0.9187225649213471
7,8,3,,,,,3.3325,0.0,0.0,0.0,1.3576677903837684
7,8,3,,,,,3.2225,0.0,0.0,0.0,1.9293173863348287
7,8,3,,,,,2.9125,0.0,0.0,0.0,2.7051275522684106
7,9,3,,,,,3.1925,0.0,0.0,0.0,1.8553486449060175
7,9,3,,,,,3.075,0.0,0.0,0.0,2.608315071088035
7,9,3,,,,,3.5025,0.0,0.0,0.0,3.449865782703231
7,9,3,,,,,3.955,0.0,0.0,0.0,4.340629986225749
7,10,3,,,,,4.44,0.0,0.0,0.0,3.8694975294767553
7,10,3,,,,,3.702500000000001,0.0,0.0,0.0,4.606715924962569
7,10,3,,,,,5.67,0.0,0.0,0.0,5.279202949137432
7,10,3,,,,,4.8775,0.0,0.0,0.0,5.937305224132086
7,11,3,,,,,4.5775,0.0,0.0,0.0,5.429059852964679
7,11,3,,,,,4.245,0.0,0.0,0.0,5.924228064567685
7,11,3,,,,,4.3975,0.0,0.0,0.0,6.401605801502318
7,11,3,,,,,6.0175,0.0,0.0,0.0,6.840437509988813
7,12,3,,,,,4.845,0.0,0.0,0.0,6.276154339309674
7,12,3,,,,,5.155,0.0,0.0,0.0,6.595368095697861
7,12,3,,,,,5.91,0.0,0.0,0.0,6.857947153372015
7,12,3,,,,,6.135,0.0,0.0,0.0,7.0896345572021495
7,13,3,,,,,4.345,0.0,0.0,0.0,6.454310940413356
7,13,3,,,,,4.5225,0.0,0.0,0.0,6.61578242623765
7,13,3,,,,,4.1675,0.0,0.0,0.0,6.747688710432145
7,13,3,,,,,5.2325,0.0,0.0,0.0,6.806819113691746
7,14,3,,,,,3.8475,0.0,0.0,0.0,6.096859777090536
7,14,3,,,,,6.147500000000001,0.0,0.0,0.0,6.136983895399786
7,14,3,,,,,5.629999999999999,0.0,0.0,0.0,6.122940453991548
7,14,3,,,,,4.31,0.0,0.0,0.0,6.066766688358598
7,15,3,,,,,3.5125,0.0,0.0,0.0,5.13692575371981
7,15,3,,,,,4.71,0.0,0.0,0.0,5.101027104525761
7,15,3,,,,,4.8975,0.0,0.0,0.0,5.058290617389988
7,15,3,,,,,5.565000000000001,0.0,0.0,0.0,5.00187845437077
7,16,3,,,,,4.9075,0.0,0.0,0.0,3.735776119919779
7,16,3,,,,,4.0625,0.0,0.0,0.0,3.6861919450832605
7,16,3,,,,,5.855,0.0,0.0,0.0,3.5778896684666552
7,16,3,,,,,4.365,0.0,0.0,0.0,3.452624384669136
7,17,3,,,,,4.1475,0.0,0.0,0.0,1.9788549638927402
7,17,3,,,,,3.875,0.0,0.0,0.0,1.894566104547563
7,17,3,,,,,4.7,0.0,0.0,0.0,1.7631064156605893
7,17,3,,,,,3.655,0.0,0.0,0.0,1.5945286969702348
7,18,3,,,,,4.235,0.0,0.0,0.0,0.40377827895445345
7,18,3,,,,,3.52,0.0,0.0,0.0,0.3619149791297442
7,18,3,,,,,3.640000000000001,0.0,0.0,0.0,0.2601826591256121
7,18,3,,,,,3.8125,0.0,0.0,0.0,0.18568399115798442
7,19,3,,,,,3.43,0.0,0.0,0.0,0.6951779840475131
7,19,3,,,,,3.5975,0.0,0.0,0.0,0.6610397794737513
7,19,3,,,,,3.5475000000000003,0.0,0.0,0.0,0.6403499585199562
7,19,3,,,,,3.095,0.0,0.0,0.0,0.5565561836570864
7,20,3,,,,,3.4925,0.0,0.0,0.0,1.2425
7,20,3,,,,,3.075,0.0,0.0,0.0,1.075
7,20,3,,,,,3.0125,0.0,0.0,0.0,0.7625
7,20,3,,,,,3.9075,0.0,0.0,0.0,0.6575
7,21,3,,,,,3.885,0.0,0.0,0.0,0.0
7,21,3,,,,,4.595,0.0,0.0,0.0,0.0
7,21,3,,,,,4.2375,0.0,0.0,0.0,0.0
7,21,3,,,,,3.94,0.0,0.0,0.0,0.0
7,22,3,,,,,3.2875,0.0,0.0,0.0,0.0
7,22,3,,,,,3.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,1.0,0.0,0.0,0.0,0.0
7,24,3,,,,,0.25,0.0,0.0,0.0,0.0
7,24,3,,,,,3.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.5,0.0,0.0,0.0,0.0
7,6,4,,,,,2.25,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.5,0.0,0.0,0.0,0.0
7,8,4,,,,,2.275,0.0,0.0,0.0,0.1020697968655912
7,8,4,,,,,2.58,0.0,0.0,0.0,0.3266233499698918
7,8,4,,,,,3.2275,0.0,0.0,0.0,0.9288351514768799
7,8,4,,,,,3.305,0.0,0.0,0.0,1.2452515217602125
7,9,4,,,,,3.355,0.0,0.0,0.0,0.7166494311469962
7,9,4,,,,,3.4425,0.0,0.0,0.0,0.8932883754437911
7,9,4,,,,,3.7975,0.0,0.0,0.0,1.105255108599945
7,9,4,,,,,5.2275,0.0,0.0,0.0,1.4686266511533514
7,10,4,,,,,4.4175,0.0,0.0,0.0,1.3319341869512331
7,10,4,,,,,3.84,0.0,0.0,0.0,1.5823523310919283
7,10,4,,,,,4.58,0.0,0.0,0.0,1.9307601838094173
7,10,4,,,,,4.49,0.0,0.0,0.0,3.251806625363229
7,11,4,,,,,3.8625,0.0,0.0,0.0,2.8059056377449014
7,11,4,,,,,3.96,0.0,0.0,0.0,2.0309412235105957
7,11,4,,,,,4.5025,0.0,0.0,0.0,2.37833906437425
7,11,4,,,,,5.11,0.0,0.0,0.0,1.6152514994002398
7,12,4,,,,,4.0875,0.0,0.0,0.0,2.4064507414836354
7,12,4,,,,,4.9425,0.0,0.0,0.0,3.5440456374577174
7,12,4,,,,,4.6625,0.0,0.0,0.0,5.057407173278442
7,12,4,,,,,5.1525,0.0,0.0,0.0,5.304486607698152
7,13,4,,,,,4.745,0.0,0.0,0.0,7.034606978523877
7,13,4,,,,,5.3275,0.0,0.0,0.0,5.5200547336318735
7,13,4,,,,,5.505,0.0,0.0,0.0,5.454204636027874
7,13,4,,,,,4.9175,0.0,0.0,0.0,4.92059177613339
7,14,4,,,,,4.8825,0.0,0.0,0.0,4.32555845490544
7,14,4,,,,,5.035,0.0,0.0,0.0,2.23811988795386
7,14,4,,,,,4.6475,0.0,0.0,0.0,3.7348876765765042
7,14,4,,,,,4.1375,0.0,0.0,0.0,2.722309199441185
7,15,4,,,,,3.7675,0.0,0.0,0.0,4.81564832590945
7,15,4,,,,,5.2275,0.0,0.0,0.0,5.131316046596068
7,15,4,,,,,5.012499999999999,0.0,0.0,0.0,5.326892786586691
7,15,4,,,,,4.2425,0.0,0.0,0.0,5.313168103078577
7,16,4,,,,,4.945,0.0,0.0,0.0,3.8802689968408512
7,16,4,,,,,4.7475,0.0,0.0,0.0,3.125844635131364
7,16,4,,,,,4.965,0.0,0.0,0.0,3.7603950049975476
7,16,4,,,,,5.0875,0.0,0.0,0.0,3.5636453009938647
7,17,4,,,,,4.3275,0.0,0.0,0.0,2.0254905545399144
7,17,4,,,,,4.755,0.0,0.0,0.0,1.9261791590493598
7,17,4,,,,,4.6725,0.0,0.0,0.0,1.8237883404428192
7,17,4,,,,,5.565,0.0,0.0,0.0,1.7136989640463132
7,18,4,,,,,3.965,0.0,0.0,0.0,0.4492387420377721
7,18,4,,,,,3.61,0.0,0.0,0.0,0.41140250160517206
7,18,4,,,,,4.452500000000001,0.0,0.0,0.0,0.34132552108563824
7,18,4,,,,,3.890000000000001,0.0,0.0,0.0,0.3080189714090537
7,19,4,,,,,3.585,0.0,0.0,0.0,1.6136053610446657
7,19,4,,,,,3.165,0.0,0.0,0.0,1.312038947683459
7,19,4,,,,,3.165,0.0,0.0,0.0,1.0869893854736032
7,19,4,,,,,3.17,0.0,0.0,0.0,0.8641903188858461
7,20,4,,,,,2.425,0.0,0.0,0.0,1.425
7,20,4,,,,,2.9825,0.0,0.0,0.0,0.9825
7,20,4,,,,,3.145,0.0,0.0,0.0,0.645
7,20,4,,,,,4.19,0.0,0.0,0.0,0.44
7,21,4,,,,,3.59,0.0,0.0,0.0,0.0
7,21,4,,,,,4.2725,0.0,0.0,0.0,0.0
7,21,4,,,,,3.7175,0.0,0.0,0.0,0.0
7,21,4,,,,,4.41,0.0,0.0,0.0,0.0
7,22,4,,,,,3.305,0.0,0.0,0.0,0.0
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.5,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,1.82,0.0,0.0,0.0,0.5845318658436827
7,8,5,,,,,2.475,0.0,0.0,0.0,0.8616617808721143
7,8,5,,,,,2.58,0.0,0.0,0.0,1.2637706119457677
7,8,5,,,,,2.975,0.0,0.0,0.0,1.8190637596189079
7,8,5,,,,,3.715,0.0,0.0,0.0,2.7381696592158296
7,9,5,,,,,3.0125,0.0,0.0,0.0,1.9537320527026614
7,9,5,,,,,3.635,0.0,0.0,0.0,2.67251248690685
7,9,5,,,,,3.545,0.0,0.0,0.0,3.463653367507434
7,9,5,,,,,4.5225,0.0,0.0,0.0,3.902640075645563
7,10,5,,,,,4.4025,0.0,0.0,0.0,3.1002186389028643
7,10,5,,,,,3.835,0.0,0.0,0.0,3.723142941493103
7,10,5,,,,,4.87,0.0,0.0,0.0,5.573912256703408
7,10,5,,,,,4.565,0.0,0.0,0.0,6.214840151854059
7,11,5,,,,,4.3625,0.0,0.0,0.0,5.709340355609956
7,11,5,,,,,4.92,0.0,0.0,0.0,6.657472455796082
7,11,5,,,,,6.3525,0.0,0.0,0.0,5.991138131516668
7,11,5,,,,,4.165,0.0,0.0,0.0,6.3580623188952
7,12,5,,,,,5.195,0.0,0.0,0.0,5.337084044802891
7,12,5,,,,,4.81,0.0,0.0,0.0,6.225741927142543
7,12,5,,,,,4.5175,0.0,0.0,0.0,6.695754622137216
7,12,5,,,,,3.855,0.0,0.0,0.0,7.299322837021085
7,13,5,,,,,4.3675,0.0,0.0,0.0,6.257578530992351
7,13,5,,,,,4.945,0.0,0.0,0.0,5.417008280560543
7,13,5,,,,,4.55,0.0,0.0,0.0,5.284886127376139
7,13,5,,,,,4.465,0.0,0.0,0.0,6.802012920838427
7,14,5,,,,,5.0425,0.0,0.0,0.0,6.308928429268177
7,14,5,,,,,4.765000000000001,0.0,0.0,0.0,6.286664004269156
7,14,5,,,,,5.02,0.0,0.0,0.0,6.290712081541705
7,14,5,,,,,4.502500000000001,0.0,0.0,0.0,6.276543811087783
7,15,5,,,,,4.465,0.0,0.0,0.0,5.394060202288463
7,15,5,,,,,4.165,0.0,0.0,0.0,5.359101937853671
7,15,5,,,,,4.38,0.0,0.0,0.0,5.334631152749316
7,15,5,,,,,4.18,0.0,0.0,0.0,5.020006772836185
7,16,5,,,,,4.9375,0.0,0.0,0.0,3.9416812709341156
7,16,5,,,,,5.07,0.0,0.0,0.0,3.877243351026671
7,16,5,,,,,4.3775,0.0,0.0,0.0,3.7716748439442616
7,16,5,,,,,3.6975,0.0,0.0,0.0,3.8100633919742286
7,17,5,,,,,3.94,0.0,0.0,0.0,2.128938879963203
7,17,5,,,,,6.245,0.0,0.0,0.0,1.521438644014107
7,17,5,,,,,4.3275,0.0,0.0,0.0,1.6406090442814074
7,17,5,,,,,5.155,0.0,0.0,0.0,1.937191017878975
7,18,5,,,,,4.12,0.0,0.0,0.0,0.7134373113845052
7,18,5,,,,,4.095,0.0,0.0,0.0,0.8669215994420025
7,18,5,,,,,3.5625,0.0,0.0,0.0,0.8071156527161502
7,18,5,,,,,2.9475,0.0,0.0,0.0,0.7298442525216859
7,19,5,,,,,3.1925,0.0,0.0,0.0,1.2184424284764104
7,19,5,,,,,2.535,0.0,0.0,0.0,0.6410229357593397
7,19,5,,,,,3.005,0.0,0.0,0.0,0.750770053165608
7,19,5,,,,,3.27,0.0,0.0,0.0,0.6335401777543669
7,20,5,,,,,3.09,0.0,0.0,0.0,1.09
7,20,5,,,,,2.8475,0.0,0.0,0.0,1.0975
7,20,5,,,,,3.08,0.0,0.0,0.0,0.83
7,20,5,,,,,3.5,0.0,0.0,0.0,0.5
7,21,5,,,,,4.48,0.0,0.0,0.0,0.0
7,21,5,,,,,4.205,0.0,0.0,0.0,0.0
7,21,5,,,,,4.18,0.0,0.0,0.0,0.0
7,21,5,,,,,3.315,0.0,0.0,0.0,0.0
7,22,5,,,,,3.0125,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,23,5,,,,,2.0,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7925,0.0,0.0,0.0,0.42315217391304344
7,8,6,,,,,1.9325,0.0,0.0,0.0,0.7347394529681008
7,8,6,,,,,2.565,0.0,0.0,0.0,1.2681804256709686
7,8,6,,,,,2.745,0.0,0.0,0.0,1.9928549546258079
7,8,6,,,,,1.9025,0.0,0.0,0.0,2.626945167461292
7,9,6,,,,,3.0700000000000003,0.0,0.0,0.0,2.1649523378346482
7,9,6,,,,,3.4025,0.0,0.0,0.0,2.83770621851691
7,9,6,,,,,4.005,0.0,0.0,0.0,2.5392665270864327
7,9,6,,,,,3.43,0.0,0.0,0.0,3.9050074878699723
7,10,6,,,,,3.905,0.0,0.0,0.0,2.039910561240472
7,10,6,,,,,2.9725,0.0,0.0,0.0,4.31575383863865
7,10,6,,,,,3.3100000000000005,0.0,0.0,0.0,5.531714760374519
7,10,6,,,,,3.7825,0.0,0.0,0.0,6.217734504279233
7,11,6,,,,,3.155,0.0,0.0,0.0,5.227182719641272
7,11,6,,,,,3.185,0.0,0.0,0.0,5.856105952651458
7,11,6,,,,,3.1625,0.0,0.0,0.0,6.422730186165353
7,11,6,,,,,3.58,0.0,0.0,0.0,6.918155563112057
7,12,6,,,,,3.175,0.0,0.0,0.0,6.34409518739194
7,12,6,,,,,4.735,0.0,0.0,0.0,6.662584176556556
7,12,6,,,,,5.76,0.0,0.0,0.0,6.94511473146065
7,12,6,,,,,4.0,0.0,0.0,0.0,7.191686852104223
7,13,6,,,,,3.705,0.0,0.0,0.0,6.538584849644611
7,13,6,,,,,3.86,0.0,0.0,0.0,6.679248368269859
7,13,6,,,,,3.7275,0.0,0.0,0.0,6.785880390453515
7,13,6,,,,,4.5925,0.0,0.0,0.0,6.890243646207732
7,14,6,,,,,3.1125,0.0,0.0,0.0,6.060428747040655
7,14,6,,,,,3.475,0.0,0.0,0.0,6.149991733450123
7,14,6,,,,,3.7475,0.0,0.0,0.0,5.769846613356604
7,14,6,,,,,3.45,0.0,0.0,0.0,5.73203113020594
7,15,6,,,,,4.0675,0.0,0.0,0.0,4.6429442348439425
7,15,6,,,,,3.5,0.0,0.0,0.0,4.767232804386887
7,15,6,,,,,3.24,0.0,0.0,0.0,4.419905842924414
7,15,6,,,,,3.425,0.0,0.0,0.0,4.035122052284615
7,16,6,,,,,3.185,0.0,0.0,0.0,2.2768879476689134
7,16,6,,,,,3.335,0.0,0.0,0.0,2.353896559202248
7,16,6,,,,,4.9325,0.0,0.0,0.0,3.687429015587818
7,16,6,,,,,6.664999999999999,0.0,0.0,0.0,3.550096991686705
7,17,6,,,,,4.32,0.0,0.0,0.0,1.962046228821279
7,17,6,,,,,3.9725,0.0,0.0,0.0,1.85826981108682
7,17,6,,,,,3.6425,0.0,0.0,0.0,1.6850602505516084
7,17,6,,,,,6.0725,0.0,0.0,0.0,1.5894963550839052
7,18,6,,,,,3.8225,0.0,0.0,0.0,0.5521045783736048
7,18,6,,,,,3.6425,0.0,0.0,0.0,0.5053022188466162
7,18,6,,,,,3.515,0.0,0.0,0.0,0.46421410088978304
7,18,6,,,,,4.404999999999999,0.0,0.0,0.0,0.3978200559794038
7,19,6,,,,,3.33,0.0,0.0,0.0,1.5101046191861627
7,19,6,,,,,3.3475,0.0,0.0,0.0,1.2912981691088885
7,19,6,,,,,2.58,0.0,0.0,0.0,1.0566197485596875
7,19,6,,,,,2.92,0.0,0.0,0.0,0.8706909516028325
7,20,6,,,,,2.975,0.0,0.0,0.0,1.475
7,20,6,,,,,2.87,0.0,0.0,0.0,0.87
7,20,6,,,,,2.8575,0.0,0.0,0.0,0.8575
7,20,6,,,,,3.53,0.0,0.0,0.0,0.53
7,21,6,,,,,4.4225,0.0,0.0,0.0,0.0
7,21,6,,,,,2.97,0.0,0.0,0.0,0.0
7,21,6,,,,,3.6475,0.0,0.0,0.0,0.0
7,21,6,,,,,2.885,0.0,0.0,0.0,0.0
7,22,6,,,,,3.285,0.0,0.0,0.0,0.0
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.5,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.7675,0.0,0.0,0.0,0.028371609825665743
7,8,7,,,,,2.085,0.0,0.0,0.0,0.09212249397985212
7,8,7,,,,,1.76,0.0,0.0,0.0,0.28178645217366527
7,8,7,,,,,2.375,0.0,0.0,0.0,0.6773712792636184
7,8,7,,,,,2.775,0.0,0.0,0.0,0.8399403862868868
7,9,7,,,,,3.635,0.0,0.0,0.0,0.8928630574946567
7,9,7,,,,,3.6025,0.0,0.0,0.0,1.3645167065101957
7,9,7,,,,,3.4275,0.0,0.0,0.0,1.692404269996934
7,9,7,,,,,2.755,0.0,0.0,0.0,1.5183716401462803
7,10,7,,,,,2.885,0.0,0.0,0.0,1.6682266803338703
7,10,7,,,,,3.4850000000000003,0.0,0.0,0.0,2.0253394253594696
7,10,7,,,,,3.4775,0.0,0.0,0.0,2.2727675415557775
7,10,7,,,,,3.36,0.0,0.0,0.0,2.4079602236011826
7,11,7,,,,,2.91,0.0,0.0,0.0,2.638226023284576
7,11,7,,,,,3.185,0.0,0.0,0.0,3.2129433105146186
7,11,7,,,,,3.965,0.0,0.0,0.0,4.614158791761198
7,11,7,,,,,3.1025,0.0,0.0,0.0,5.312029783397678
7,12,7,,,,,3.265000000000001,0.0,0.0,0.0,3.8590879572263326
7,12,7,,,,,3.13,0.0,0.0,0.0,4.745704446735171
7,12,7,,,,,5.5725,0.0,0.0,0.0,5.455510133422883
7,12,7,,,,,5.8925,0.0,0.0,0.0,5.527259444712615
7,13,7,,,,,4.7375,0.0,0.0,0.0,6.817612329457209
7,13,7,,,,,4.8025,0.0,0.0,0.0,6.876796944003415
7,13,7,,,,,3.17,0.0,0.0,0.0,6.983784516452325
7,13,7,,,,,3.935,0.0,0.0,0.0,6.9974425044245265
7,14,7,,,,,3.965,0.0,0.0,0.0,6.248847820843843
7,14,7,,,,,6.559999999999999,0.0,0.0,0.0,6.325794099908025
7,14,7,,,,,3.5725,0.0,0.0,0.0,6.335918610311207
7,14,7,,,,,3.8225,0.0,0.0,0.0,6.335918610311207
7,15,7,,,,,3.8249999999999993,0.0,0.0,0.0,5.432639368893445
7,15,7,,,,,3.3775000000000004,0.0,0.0,0.0,4.948388128024029
7,15,7,,,,,3.6775,0.0,0.0,0.0,4.983101478623987
7,15,7,,,,,4.1275,0.0,0.0,0.0,4.7748213750242385
7,16,7,,,,,3.745,0.0,0.0,0.0,3.758475362061082
7,16,7,,,,,4.02,0.0,0.0,0.0,2.363544973306135
7,16,7,,,,,3.695,0.0,0.0,0.0,3.8838623632974816
7,16,7,,,,,4.845,0.0,0.0,0.0,3.037500104951783
7,17,7,,,,,3.1275000000000004,0.0,0.0,0.0,2.6379677135557187
7,17,7,,,,,4.12,0.0,0.0,0.0,2.784102989520827
7,17,7,,,,,3.365,0.0,0.0,0.0,2.6304349673719503
7,17,7,,,,,3.925,0.0,0.0,0.0,2.515937225378669
7,18,7,,,,,4.015,0.0,0.0,0.0,2.1960418865428823
7,18,7,,,,,3.61,0.0,0.0,0.0,2.1162326268912657
7,18,7,,,,,4.4425,0.0,0.0,0.0,2.287436361305218
7,18,7,,,,,4.005,0.0,0.0,0.0,1.6759944526839583
7,19,7,,,,,3.44,0.0,0.0,0.0,1.4638864075442406
7,19,7,,,,,2.6475,0.0,0.0,0.0,1.712855935964869
7,19,7,,,,,3.18,0.0,0.0,0.0,1.3223955280046487
7,19,7,,,,,2.6675,0.0,0.0,0.0,1.0434952366044912
7,20,7,,,,,2.8775,0.0,0.0,0.0,1.3775
7,20,7,,,,,2.9975,0.0,0.0,0.0,1.2475
7,20,7,,,,,2.665,0.0,0.0,0.0,0.915
7,20,7,,,,,3.76,0.0,0.0,0.0,0.76
7,21,7,,,,,4.015,0.0,0.0,0.0,0.0
7,21,7,,,,,3.5625,0.0,0.0,0.0,0.0
7,21,7,,,,,3.96,0.0,0.0,0.0,0.0
7,21,7,,,,,3.12,0.0,0.0,0.0,0.0
7,22,7,,,,,2.785,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,1.75,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.81,0.0,0.0,0.0,0.09882393617702424
7,8,1,,,,,1.91,0.0,0.0,0.0,0.1849878890539807
7,8,1,,,,,2.24,0.0,0.0,0.0,0.277481833580971
7,8,1,,,,,2.6075,0.0,0.0,0.0,0.4133323146049881
7,8,1,,,,,2.8175,0.0,0.0,0.0,0.6561289189883378
7,9,1,,,,,3.15,0.0,0.0,0.0,1.1877847689303536
7,9,1,,,,,4.585,0.0,0.0,0.0,1.7618807405800245
7,9,1,,,,,3.82,0.0,0.0,0.0,2.4019647549480485
7,9,1,,,,,3.545,0.0,0.0,0.0,3.0288511607724016
7,10,1,,,,,4.6225000000000005,0.0,0.0,0.0,3.899064713037876
7,10,1,,,,,4.94,0.0,0.0,0.0,4.66937601839871
7,10,1,,,,,3.7375,0.0,0.0,0.0,5.412539788768853
7,10,1,,,,,3.905,0.0,0.0,0.0,5.300556206932256
7,11,1,,,,,5.5975,0.0,0.0,0.0,4.3817159419671405
7,11,1,,,,,5.63,0.0,0.0,0.0,4.149129433760221
7,11,1,,,,,5.385,0.0,0.0,0.0,4.154476250040839
7,11,1,,,,,6.83,0.0,0.0,0.0,6.234387783201569
7,12,1,,,,,6.065,0.0,0.0,0.0,3.576710343322513
7,12,1,,,,,5.365,0.0,0.0,0.0,2.6235897749757005
7,12,1,,,,,5.4075,0.0,0.0,0.0,5.425262603510936
7,12,1,,,,,6.504999999999999,0.0,0.0,0.0,7.27883128774329
7,13,1,,,,,4.49,0.0,0.0,0.0,7.444042830113645
7,13,1,,,,,4.960000000000001,0.0,0.0,0.0,7.6626929532945525
7,13,1,,,,,4.2075,0.0,0.0,0.0,7.66020829280386
7,13,1,,,,,4.827500000000001,0.0,0.0,0.0,7.779471996357083
7,14,1,,,,,4.6175,0.0,0.0,0.0,7.621017165024153
7,14,1,,,,,4.629999999999999,0.0,0.0,0.0,7.6331255494617505
7,14,1,,,,,4.625,0.0,0.0,0.0,7.628282195686712
7,14,1,,,,,4.887499999999999,0.0,0.0,0.0,7.6403905801243095
7,15,1,,,,,3.875,0.0,0.0,0.0,7.254360033856368
7,15,1,,,,,3.865,0.0,0.0,0.0,7.24514814809909
7,15,1,,,,,4.57,0.0,0.0,0.0,7.203694662191339
7,15,1,,,,,4.535,0.0,0.0,0.0,7.171453062040866
7,16,1,,,,,3.94,0.0,0.0,0.0,5.598358610142456
7,16,1,,,,,3.2275,0.0,0.0,0.0,5.443657543217193
7,16,1,,,,,4.76,0.0,0.0,0.0,5.285316451187806
7,16,1,,,,,3.995,0.0,0.0,0.0,5.092395120669243
7,17,1,,,,,3.95,0.0,0.0,0.0,4.069787168549309
7,17,1,,,,,3.66,0.0,0.0,0.0,3.893632201552399
7,17,1,,,,,4.8075,0.0,0.0,0.0,3.679512802013051
7,17,1,,,,,4.92,0.0,0.0,0.0,3.444133320249938
7,18,1,,,,,4.2825,0.0,0.0,0.0,0.8462118942292529
7,18,1,,,,,3.1175,0.0,0.0,0.0,0.7797323985160224
7,18,1,,,,,3.1625,0.0,0.0,0.0,0.7068452405653721
7,18,1,,,,,3.1975,0.0,0.0,0.0,0.6323561670553669
7,19,1,,,,,3.965,0.0,0.0,0.0,1.77488158063107
7,19,1,,,,,3.195,0.0,0.0,0.0,1.5085212857023091
7,19,1,,,,,2.93,0.0,0.0,0.0,1.2447221474555556
7,19,1,,,,,3.16,0.0,0.0,0.0,0.9783618525267948
7,20,1,,,,,2.655,0.0,0.0,0.0,1.405
7,20,1,,,,,3.2125,0.0,0.0,0.0,0.9625
7,20,1,,,,,3.105,0.0,0.0,0.0,0.605
7,20,1,,,,,2.885,0.0,0.0,0.0,0.385
7,21,1,,,,,3.7825,0.0,0.0,0.0,0.0
7,21,1,,,,,4.225,0.0,0.0,0.0,0.0
7,21,1,,,,,3.675,0.0,0.0,0.0,0.0
7,21,1,,,,,3.11,0.0,0.0,0.0,0.0
7,22,1,,,,,2.79,0.0,0.0,0.0,0.0
7,22,1,,,,,2.0,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,1.75,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.7975,0.0,0.0,0.0,0.2402297132707435
7,8,2,,,,,1.6375,0.0,0.0,0.0,0.25864253149370126
7,8,2,,,,,1.7,0.0,0.0,0.0,0.37620731853629275
7,8,2,,,,,2.3225,0.0,0.0,0.0,0.606634301139772
7,8,2,,,,,3.295,0.0,0.0,0.0,1.0251649430113978
7,9,2,,,,,2.615,0.0,0.0,0.0,1.3272518017702004
7,9,2,,,,,4.29,0.0,0.0,0.0,1.9793697390561371
7,9,2,,,,,3.545,0.0,0.0,0.0,2.7542392880664854
7,9,2,,,,,4.8575,0.0,0.0,0.0,3.233737771364968
7,10,2,,,,,3.805,0.0,0.0,0.0,1.5605832149833714
7,10,2,,,,,4.085,0.0,0.0,0.0,1.5906909297418932
7,10,2,,,,,4.335,0.0,0.0,0.0,1.5906909297418932
7,10,2,,,,,5.3625,0.0,0.0,0.0,1.8691872912582184
7,11,2,,,,,3.6825,0.0,0.0,0.0,2.8382985784019867
7,11,2,,,,,4.43,0.0,0.0,0.0,4.002205189689133
7,11,2,,,,,4.29,0.0,0.0,0.0,3.83884987582427
7,11,2,,,,,5.775,0.0,0.0,0.0,3.82134752076732
7,12,2,,,,,4.2,0.0,0.0,0.0,5.709425299302014
7,12,2,,,,,4.6575,0.0,0.0,0.0,6.1676818035880965
7,12,2,,,,,5.0325,0.0,0.0,0.0,6.793715279388756
7,12,2,,,,,5.905,0.0,0.0,0.0,7.417244621286213
7,13,2,,,,,6.2475,0.0,0.0,0.0,6.6507392308803714
7,13,2,,,,,5.855,0.0,0.0,0.0,6.749387656864456
7,13,2,,,,,4.52,0.0,0.0,0.0,6.9008015200028145
7,13,2,,,,,4.01,0.0,0.0,0.0,6.891624922236853
7,14,2,,,,,4.675,0.0,0.0,0.0,6.072489592034162
7,14,2,,,,,4.595,0.0,0.0,0.0,6.007062094746252
7,14,2,,,,,4.195,0.0,0.0,0.0,5.679924608306702
7,14,2,,,,,4.225,0.0,0.0,0.0,5.908920848814387
7,15,2,,,,,4.6775,0.0,0.0,0.0,5.092141546247588
7,15,2,,,,,3.78,0.0,0.0,0.0,4.991018573770777
7,15,2,,,,,4.875,0.0,0.0,0.0,4.370569149421525
7,15,2,,,,,4.49,0.0,0.0,0.0,3.421041577351123
7,16,2,,,,,4.4625,0.0,0.0,0.0,3.8704879367231877
7,16,2,,,,,4.055,0.0,0.0,0.0,3.227473236022722
7,16,2,,,,,4.625,0.0,0.0,0.0,2.2142379500704736
7,16,2,,,,,4.7,0.0,0.0,0.0,1.9131015888608893
7,17,2,,,,,4.385,0.0,0.0,0.0,3.885
7,17,2,,,,,3.985,0.0,0.0,0.0,5.985
7,17,2,,,,,4.065,0.0,0.0,0.0,6.065
7,17,2,,,,,4.9225,0.0,0.0,0.0,5.6725
7,18,2,,,,,4.775,0.0,0.0,0.0,5.275
7,18,2,,,,,3.865,0.0,0.0,0.0,4.865
7,18,2,,,,,3.65,0.0,0.0,0.0,4.4
7,18,2,,,,,2.9350000000000005,0.0,0.0,0.0,3.935
7,19,2,,,,,4.1975,0.0,0.0,0.0,2.907568790731354
7,19,2,,,,,3.4450000000000003,0.0,0.0,0.0,2.4837679735181544
7,19,2,,,,,3.175,0.0,0.0,0.0,2.045207923864694
7,19,2,,,,,3.415,0.0,0.0,0.0,1.6150817213199546
7,20,2,,,,,3.6625,0.0,0.0,0.0,1.4125
7,20,2,,,,,4.6925,0.0,0.0,0.0,0.9425
7,20,2,,,,,3.36,0.0,0.0,0.0,0.61
7,20,2,,,,,5.65,0.0,0.0,0.0,0.4
7,21,2,,,,,5.495,0.0,0.0,0.0,0.0
7,21,2,,,,,6.17,0.0,0.0,0.0,0.0
7,21,2,,,,,5.9325,0.0,0.0,0.0,0.0
7,21,2,,,,,6.61,0.0,0.0,0.0,0.0
7,22,2,,,,,6.04,0.0,0.0,0.0,0.0
7,22,2,,,,,5.75,0.0,0.0,0.0,0.0
7,22,2,,,,,5.0,0.0,0.0,0.0,0.0
7,22,2,,,,,4.75,0.0,0.0,0.0,0.0
7,23,2,,,,,4.5,0.0,0.0,0.0,0.0
7,23,2,,,,,4.0,0.0,0.0,0.0,0.0
7,23,2,,,,,3.5,0.0,0.0,0.0,0.0
7,23,2,,,,,3.5,0.0,0.0,0.0,0.0
7,24,2,,,,,3.5,0.0,0.0,0.0,0.0
7,24,2,,,,,5.0,0.0,0.0,0.0,0.0
7,24,2,,,,,4.0,0.0,0.0,0.0,0.0
7,24,2,,,,,3.25,0.0,0.0,0.0,0.0
7,1,3,,,,,3.5,0.0,0.0,0.0,0.0
7,1,3,,,,,4.0,0.0,0.0,0.0,0.0
7,1,3,,,,,4.75,0.0,0.0,0.0,0.0
7,1,3,,,,,4.5,0.0,0.0,0.0,0.0
7,2,3,,,,,3.75,0.0,0.0,0.0,0.0
7,2,3,,,,,3.0,0.0,0.0,0.0,0.0
7,2,3,,,,,3.0,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.5,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.25,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7525,0.0,0.0,0.0,0.017777555293659965
7,8,3,,,,,1.79,0.0,0.0,0.0,0.14961677745866941
7,8,3,,,,,1.86,0.0,0.0,0.0,0.4114461380113409
7,8,3,,,,,2.4625,0.0,0.0,0.0,0.7948391302491813
7,8,3,,,,,3.105,0.0,0.0,0.0,1.327848899945691
7,9,3,,,,,2.88,0.0,0.0,0.0,1.216193916835126
7,9,3,,,,,4.11,0.0,0.0,0.0,1.6602012198066798
7,9,3,,,,,3.0575,0.0,0.0,0.0,2.0414683604018187
7,9,3,,,,,3.935,0.0,0.0,0.0,4.218069378229762
7,10,3,,,,,3.35,0.0,0.0,0.0,4.0568841335561405
7,10,3,,,,,4.825,0.0,0.0,0.0,4.377164459889521
7,10,3,,,,,5.859999999999999,0.0,0.0,0.0,5.494586931763755
7,10,3,,,,,5.795,0.0,0.0,0.0,6.113795562674955
7,11,3,,,,,4.235,0.0,0.0,0.0,5.534391630211349
7,11,3,,,,,3.435,0.0,0.0,0.0,6.060363379650653
7,11,3,,,,,4.5225,0.0,0.0,0.0,6.4548421917301315
7,11,3,,,,,6.43,0.0,0.0,0.0,6.931138831500168
7,12,3,,,,,6.27,0.0,0.0,0.0,6.412970984776407
7,12,3,,,,,5.6275,0.0,0.0,0.0,6.778622839171554
7,12,3,,,,,6.16,0.0,0.0,0.0,7.067564514322963
7,12,3,,,,,5.7175,0.0,0.0,0.0,7.382076249222284
7,13,3,,,,,4.97,0.0,0.0,0.0,6.74009725734293
7,13,3,,,,,4.565,0.0,0.0,0.0,6.825814692342606
7,13,3,,,,,4.9025,0.0,0.0,0.0,6.904764961421254
7,13,3,,,,,5.539999999999999,0.0,0.0,0.0,7.028829669973416
7,14,3,,,,,4.102499999999999,0.0,0.0,0.0,6.218910207305269
7,14,3,,,,,5.157499999999999,0.0,0.0,0.0,6.262468317639785
7,14,3,,,,,5.91,0.0,0.0,0.0,6.2644482317459
7,14,3,,,,,3.91,0.0,0.0,0.0,6.2644482317459
7,15,3,,,,,4.0375,0.0,0.0,0.0,5.185276523200138
7,15,3,,,,,3.6750000000000007,0.0,0.0,0.0,5.27683036229356
7,15,3,,,,,4.3575,0.0,0.0,0.0,5.231885750374971
7,15,3,,,,,5.824999999999999,0.0,0.0,0.0,5.210245752043799
7,16,3,,,,,4.502500000000001,0.0,0.0,0.0,3.946880925627146
7,16,3,,,,,4.7325,0.0,0.0,0.0,3.8094210288300703
7,16,3,,,,,4.485,0.0,0.0,0.0,3.6834161234327514
7,16,3,,,,,4.9925,0.0,0.0,0.0,3.559956771679822
7,17,3,,,,,3.9425,0.0,0.0,0.0,2.033084590712853
7,17,3,,,,,4.635,0.0,0.0,0.0,1.9396705433995614
7,17,3,,,,,4.3175,0.0,0.0,0.0,1.8432186408890898
7,17,3,,,,,4.4575,0.0,0.0,0.0,1.7338558537906024
7,18,3,,,,,4.05,0.0,0.0,0.0,0.549753570314962
7,18,3,,,,,3.13,0.0,0.0,0.0,0.5061881930447197
7,18,3,,,,,3.66,0.0,0.0,0.0,0.4574364613375439
7,18,3,,,,,4.205,0.0,0.0,0.0,0.41024063596144805
7,19,3,,,,,3.2425,0.0,0.0,0.0,1.6500305243668554
7,19,3,,,,,3.225,0.0,0.0,0.0,1.4055378124527973
7,19,3,,,,,3.21,0.0,0.0,0.0,1.1622262247508846
7,19,3,,,,,3.1875,0.0,0.0,0.0,0.9153712644125361
7,20,3,,,,,2.9475,0.0,0.0,0.0,1.4475
7,20,3,,,,,3.005,0.0,0.0,0.0,1.005
7,20,3,,,,,3.16,0.0,0.0,0.0,0.66
7,20,3,,,,,3.44,0.0,0.0,0.0,0.44
7,21,3,,,,,4.835,0.0,0.0,0.0,0.0
7,21,3,,,,,4.2675,0.0,0.0,0.0,0.0
7,21,3,,,,,3.445,0.0,0.0,0.0,0.0
7,21,3,,,,,3.61,0.0,0.0,0.0,0.0
7,22,3,,,,,3.03,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.75,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,1.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.5,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.785,0.0,0.0,0.0,0.13013942270629827
7,8,4,,,,,2.0575,0.0,0.0,0.0,0.1586095818534065
7,8,4,,,,,3.92,0.0,0.0,0.0,0.46893267678398454
7,8,4,,,,,3.635,0.0,0.0,0.0,1.0619945915402003
7,8,4,,,,,3.36,0.0,0.0,0.0,1.682640781401356
7,9,4,,,,,2.7575,0.0,0.0,0.0,1.081866677667978
7,9,4,,,,,3.1925,0.0,0.0,0.0,1.3460849421809495
7,9,4,,,,,3.405,0.0,0.0,0.0,2.3636823122646913
7,9,4,,,,,3.8225,0.0,0.0,0.0,3.3170103747641964
7,10,4,,,,,3.855,0.0,0.0,0.0,3.343896799158004
7,10,4,,,,,3.865,0.0,0.0,0.0,3.9412303779918334
7,10,4,,,,,5.1,0.0,0.0,0.0,4.5092828990396905
7,10,4,,,,,6.795,0.0,0.0,0.0,5.030485727629992
7,11,4,,,,,6.245,0.0,0.0,0.0,4.776222040534661
7,11,4,,,,,4.8625,0.0,0.0,0.0,5.146140185929073
7,11,4,,,,,5.07,0.0,0.0,0.0,5.606650530195587
7,11,4,,,,,4.475,0.0,0.0,0.0,6.014315425120041
7,12,4,,,,,4.105,0.0,0.0,0.0,6.3830296277386624
7,12,4,,,,,4.21,0.0,0.0,0.0,6.739595405527368
7,12,4,,,,,4.275,0.0,0.0,0.0,7.055984757649741
7,12,4,,,,,4.28,0.0,0.0,0.0,7.312109471272614
7,13,4,,,,,5.5075,0.0,0.0,0.0,7.3508194772809645
7,13,4,,,,,5.219999999999999,0.0,0.0,0.0,7.558884630650555
7,13,4,,,,,4.7875,0.0,0.0,0.0,7.624975914662072
7,13,4,,,,,4.344999999999999,0.0,0.0,0.0,7.6812758973385495
7,14,4,,,,,4.375,0.0,0.0,0.0,7.288335269222969
7,14,4,,,,,4.422499999999999,0.0,0.0,0.0,7.332296656561139
7,14,4,,,,,4.442499999999999,0.0,0.0,0.0,7.350806714387737
7,14,4,,,,,4.175000000000001,0.0,0.0,0.0,7.334610413789464
7,15,4,,,,,3.68,0.0,0.0,0.0,6.582161940200808
7,15,4,,,,,3.635,0.0,0.0,0.0,6.544810453781006
7,15,4,,,,,3.885,0.0,0.0,0.0,6.544810453781006
7,15,4,,,,,3.592500000000001,0.0,0.0,0.0,6.509534049940081
7,16,4,,,,,5.27,0.0,0.0,0.0,3.99213411605258
7,16,4,,,,,4.095,0.0,0.0,0.0,3.9022211855108555
7,16,4,,,,,4.095,0.0,0.0,0.0,3.77377414187982
7,16,4,,,,,5.3475,0.0,0.0,0.0,3.646611568685095
7,17,4,,,,,4.275,0.0,0.0,0.0,1.9678129740724555
7,17,4,,,,,4.2025,0.0,0.0,0.0,1.8741421719856115
7,17,4,,,,,4.86,0.0,0.0,0.0,1.774662327908886
7,17,4,,,,,4.26,0.0,0.0,0.0,1.6730040930859547
7,18,4,,,,,4.3325,0.0,0.0,0.0,1.151053201733269
7,18,4,,,,,4.405,0.0,0.0,0.0,1.0587746750120366
7,18,4,,,,,4.1875,0.0,0.0,0.0,0.9578619001765367
7,18,4,,,,,3.4575,0.0,0.0,0.0,0.8542509228053282
7,19,4,,,,,4.4725,0.0,0.0,0.0,1.6497038974129241
7,19,4,,,,,3.46,0.0,0.0,0.0,1.4062270803001455
7,19,4,,,,,3.19,0.0,0.0,0.0,1.1591871878149849
7,19,4,,,,,3.16,0.0,0.0,0.0,0.907396528166648
7,20,4,,,,,3.415,0.0,0.0,0.0,1.415
7,20,4,,,,,2.71,0.0,0.0,0.0,0.96
7,20,4,,,,,3.38,0.0,0.0,0.0,0.63
7,20,4,,,,,2.91,0.0,0.0,0.0,0.41
7,21,4,,,,,3.3,0.0,0.0,0.0,0.0
7,21,4,,,,,4.74,0.0,0.0,0.0,0.0
7,21,4,,,,,3.925,0.0,0.0,0.0,0.0
7,21,4,,,,,3.3525,0.0,0.0,0.0,0.0
7,22,4,,,,,2.775,0.0,0.0,0.0,0.0
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.75,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,1.75,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.285,0.0,0.0,0.0,0.30197221983631306
7,8,5,,,,,3.6225,0.0,0.0,0.0,0.4782160603555664
7,8,5,,,,,4.6925,0.0,0.0,0.0,0.7514823805587472
7,8,5,,,,,3.8075,0.0,0.0,0.0,1.20041990660683
7,8,5,,,,,4.02,0.0,0.0,0.0,2.0299783786522
7,9,5,,,,,3.8525,0.0,0.0,0.0,1.6813604330530694
7,9,5,,,,,4.305,0.0,0.0,0.0,2.5738127450255193
7,9,5,,,,,4.0275,0.0,0.0,0.0,3.505710463052001
7,9,5,,,,,4.5275,0.0,0.0,0.0,4.4918456144027745
7,10,5,,,,,3.8325,0.0,0.0,0.0,4.074137063301816
7,10,5,,,,,4.105,0.0,0.0,0.0,4.825676909930306
7,10,5,,,,,4.359999999999999,0.0,0.0,0.0,5.552045565523392
7,10,5,,,,,4.8125,0.0,0.0,0.0,6.202900648010266
7,11,5,,,,,4.745,0.0,0.0,0.0,5.580540071314517
7,11,5,,,,,3.9,0.0,0.0,0.0,6.056855925662753
7,11,5,,,,,4.78,0.0,0.0,0.0,6.503769566779616
7,11,5,,,,,4.1525,0.0,0.0,0.0,6.941862543927067
7,12,5,,,,,4.205,0.0,0.0,0.0,6.339352605958645
7,12,5,,,,,4.5125,0.0,0.0,0.0,6.653510692394145
7,12,5,,,,,5.0125,0.0,0.0,0.0,6.908923770796992
7,12,5,,,,,4.5475,0.0,0.0,0.0,7.200094680176237
7,13,5,,,,,4.4025,0.0,0.0,0.0,6.42999560844247
7,13,5,,,,,4.44,0.0,0.0,0.0,6.688454012836348
7,13,5,,,,,4.4775,0.0,0.0,0.0,6.946912417230226
7,13,5,,,,,4.0625,0.0,0.0,0.0,7.023326206355372
7,14,5,,,,,3.875,0.0,0.0,0.0,6.197072424425143
7,14,5,,,,,3.4000000000000004,0.0,0.0,0.0,6.216745670216969
7,14,5,,,,,3.4125,0.0,0.0,0.0,6.226582293112882
7,14,5,,,,,3.17,0.0,0.0,0.0,6.23248426685043
7,15,5,,,,,3.6525,0.0,0.0,0.0,5.248133393038678
7,15,5,,,,,4.147500000000001,0.0,0.0,0.0,5.244812840433149
7,15,5,,,,,3.855,0.0,0.0,0.0,5.216588143286153
7,15,5,,,,,4.280000000000001,0.0,0.0,0.0,5.166779854203217
7,16,5,,,,,4.425,0.0,0.0,0.0,3.9518614352655503
7,16,5,,,,,4.485,0.0,0.0,0.0,3.854030337845296
7,16,5,,,,,3.815,0.0,0.0,0.0,3.766497250679805
7,16,5,,,,,3.26,0.0,0.0,0.0,3.6094525942946594
7,17,5,,,,,4.42,0.0,0.0,0.0,2.00060505050505
7,17,5,,,,,3.83,0.0,0.0,0.0,1.8986251828631135
7,17,5,,,,,3.2775,0.0,0.0,0.0,1.807893094740508
7,17,5,,,,,5.195,0.0,0.0,0.0,1.708162783002438
7,18,5,,,,,4.08,0.0,0.0,0.0,1.1328385679614543
7,18,5,,,,,3.895,0.0,0.0,0.0,1.0403836379308289
7,18,5,,,,,4.675,0.0,0.0,0.0,0.9404898054839466
7,18,5,,,,,3.6925,0.0,0.0,0.0,0.8379392221741151
7,19,5,,,,,3.4325,0.0,0.0,0.0,1.43927026294328
7,19,5,,,,,2.93,0.0,0.0,0.0,1.2285686439690635
7,19,5,,,,,3.16,0.0,0.0,0.0,1.0105291576673867
7,19,5,,,,,3.3825000000000003,0.0,0.0,0.0,0.7893448710825126
7,20,5,,,,,2.885,0.0,0.0,0.0,1.385
7,20,5,,,,,2.7,0.0,0.0,0.0,0.95
7,20,5,,,,,3.1075,0.0,0.0,0.0,0.6075
7,20,5,,,,,2.9,0.0,0.0,0.0,0.4
7,21,5,,,,,3.0475,0.0,0.0,0.0,0.0
7,21,5,,,,,3.7375,0.0,0.0,0.0,0.0
7,21,5,,,,,3.425,0.0,0.0,0.0,0.0
7,21,5,,,,,3.595,0.0,0.0,0.0,0.0
7,22,5,,,,,3.775,0.0,0.0,0.0,0.0
7,22,5,,,,,2.5,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.0,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
