month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,1.75,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.75,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7825,0.0,0.0,0.0,0.3323271021907386
7,8,6,,,,,2.375,0.0,0.0,0.0,0.553097767430023
7,8,6,,,,,3.6975,0.0,0.0,0.0,0.8738944725394364
7,8,6,,,,,2.8225,0.0,0.0,0.0,1.4269922399694595
7,8,6,,,,,2.77,0.0,0.0,0.0,2.300886712508896
7,9,6,,,,,2.3325,0.0,0.0,0.0,1.7130790809973695
7,9,6,,,,,3.26,0.0,0.0,0.0,2.5927683388068297
7,9,6,,,,,3.2350000000000003,0.0,0.0,0.0,3.5702008474840072
7,9,6,,,,,3.215,0.0,0.0,0.0,4.557922119410418
7,10,6,,,,,3.25,0.0,0.0,0.0,3.9981316405546554
7,10,6,,,,,3.0075,0.0,0.0,0.0,4.735968661493378
7,10,6,,,,,5.015000000000001,0.0,0.0,0.0,5.473805682432101
7,10,6,,,,,5.1925,0.0,0.0,0.0,6.09533341928196
7,11,6,,,,,3.33,0.0,0.0,0.0,5.408907809955665
7,11,6,,,,,4.49,0.0,0.0,0.0,5.893111347528116
7,11,6,,,,,4.345,0.0,0.0,0.0,6.312360752011578
7,11,6,,,,,4.4225,0.0,0.0,0.0,6.699133089950548
7,12,6,,,,,4.06,0.0,0.0,0.0,6.188899611341826
7,12,6,,,,,3.94,0.0,0.0,0.0,6.576982425254351
7,12,6,,,,,3.3775000000000004,0.0,0.0,0.0,7.0237882965352165
7,12,6,,,,,3.66,0.0,0.0,0.0,7.31229723056229
7,13,6,,,,,6.414999999999999,0.0,0.0,0.0,6.643444550001278
7,13,6,,,,,4.695,0.0,0.0,0.0,6.894309617297348
7,13,6,,,,,3.4850000000000003,0.0,0.0,0.0,6.930147484053929
7,13,6,,,,,3.5650000000000013,0.0,0.0,0.0,7.001823217567092
7,14,6,,,,,5.609999999999999,0.0,0.0,0.0,6.15967010081254
7,14,6,,,,,5.4125,0.0,0.0,0.0,6.200812935455372
7,14,6,,,,,3.6725,0.0,0.0,0.0,6.208649665863531
7,14,6,,,,,3.6750000000000007,0.0,0.0,0.0,6.2106088484655695
7,15,6,,,,,2.93,0.0,0.0,0.0,5.18113662413721
7,15,6,,,,,2.9025,0.0,0.0,0.0,5.163169252489824
7,15,6,,,,,3.365,0.0,0.0,0.0,5.138668291152479
7,15,6,,,,,4.565000000000001,0.0,0.0,0.0,5.106000342702686
7,16,6,,,,,3.2175,0.0,0.0,0.0,3.901756245411531
7,16,6,,,,,3.76,0.0,0.0,0.0,3.796849938845558
7,16,6,,,,,4.525,0.0,0.0,0.0,3.6780403868310834
7,16,6,,,,,3.5275,0.0,0.0,0.0,3.5529111777945617
7,17,6,,,,,6.74,0.0,0.0,0.0,1.95555601710278
7,17,6,,,,,4.71,0.0,0.0,0.0,1.8743163012587474
7,17,6,,,,,4.13,0.0,0.0,0.0,1.7785694932997091
7,17,6,,,,,3.7425,0.0,0.0,0.0,1.6661395294084143
7,18,6,,,,,5.8325,0.0,0.0,0.0,1.1127952755129864
7,18,6,,,,,4.385,0.0,0.0,0.0,1.019410205509787
7,18,6,,,,,4.1625,0.0,0.0,0.0,0.9208080924896488
7,18,6,,,,,2.95,0.0,0.0,0.0,0.8242927966762863
7,19,6,,,,,2.95,0.0,0.0,0.0,3.0945892425048016
7,19,6,,,,,2.6775,0.0,0.0,0.0,2.625915944183422
7,19,6,,,,,2.905,0.0,0.0,0.0,2.1572426458620426
7,19,6,,,,,2.885,0.0,0.0,0.0,1.690811803513493
7,20,6,,,,,2.895,0.0,0.0,0.0,1.395
7,20,6,,,,,2.69,0.0,0.0,0.0,0.94
7,20,6,,,,,2.8475,0.0,0.0,0.0,0.5975
7,20,6,,,,,4.395,0.0,0.0,0.0,0.395
7,21,6,,,,,4.05,0.0,0.0,0.0,0.0
7,21,6,,,,,4.4875,0.0,0.0,0.0,0.0
7,21,6,,,,,4.1725,0.0,0.0,0.0,0.0
7,21,6,,,,,4.1,0.0,0.0,0.0,0.0
7,22,6,,,,,3.275,0.0,0.0,0.0,0.0
7,22,6,,,,,2.5,0.0,0.0,0.0,0.0
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.5,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.5,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,7,7,,,,,2.25,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.78,0.0,0.0,0.0,0.22347303105053018
7,8,7,,,,,1.88,0.0,0.0,0.0,0.46093678510275965
7,8,7,,,,,2.72,0.0,0.0,0.0,0.7800468670969778
7,8,7,,,,,3.855,0.0,0.0,0.0,1.258711990088305
7,8,7,,,,,2.8125,0.0,0.0,0.0,1.9944380124638639
7,9,7,,,,,2.85,0.0,0.0,0.0,1.649752031914163
7,9,7,,,,,3.21,0.0,0.0,0.0,2.348470539548397
7,9,7,,,,,3.38,0.0,0.0,0.0,3.163642131788336
7,9,7,,,,,3.3075,0.0,0.0,0.0,3.993370359603989
7,10,7,,,,,3.0775,0.0,0.0,0.0,3.665637312159811
7,10,7,,,,,3.83,0.0,0.0,0.0,4.380276594161869
7,10,7,,,,,5.0875,0.0,0.0,0.0,5.102026714790814
7,10,7,,,,,3.2675,0.0,0.0,0.0,5.713558836703022
7,11,7,,,,,3.7325,0.0,0.0,0.0,5.207847953228821
7,11,7,,,,,5.215,0.0,0.0,0.0,5.768425005639955
7,11,7,,,,,4.6875,0.0,0.0,0.0,6.317383880799044
7,11,7,,,,,4.6225,0.0,0.0,0.0,6.822774591262967
7,12,7,,,,,4.295,0.0,0.0,0.0,6.395742794329221
7,12,7,,,,,4.6,0.0,0.0,0.0,6.705623898740725
7,12,7,,,,,4.1,0.0,0.0,0.0,6.959624803996054
7,12,7,,,,,3.395,0.0,0.0,0.0,7.259345872197344
7,13,7,,,,,3.6775,0.0,0.0,0.0,6.705535626850218
7,13,7,,,,,3.9,0.0,0.0,0.0,6.906408286153372
7,13,7,,,,,7.022500000000001,0.0,0.0,0.0,7.017001098578704
7,13,7,,,,,3.8225,0.0,0.0,0.0,7.062141022017615
7,14,7,,,,,3.1075,0.0,0.0,0.0,6.23384301141465
7,14,7,,,,,3.875,0.0,0.0,0.0,6.247726848856553
7,14,7,,,,,4.647500000000001,0.0,0.0,0.0,6.265577496996143
7,14,7,,,,,3.67,0.0,0.0,0.0,6.2834281451357334
7,15,7,,,,,2.92,0.0,0.0,0.0,5.2283738797444395
7,15,7,,,,,3.3874999999999997,0.0,0.0,0.0,5.206919062687407
7,15,7,,,,,3.352499999999999,0.0,0.0,0.0,5.183813875087527
7,15,7,,,,,4.057500000000001,0.0,0.0,0.0,5.154107205316251
7,16,7,,,,,4.2125,0.0,0.0,0.0,4.011948356807513
7,16,7,,,,,3.765,0.0,0.0,0.0,3.909211267605634
7,16,7,,,,,4.525,0.0,0.0,0.0,3.784366197183099
7,16,7,,,,,3.2775,0.0,0.0,0.0,3.6556197183098593
7,17,7,,,,,3.4625000000000004,0.0,0.0,0.0,1.988247339011588
7,17,7,,,,,4.065,0.0,0.0,0.0,1.8705075524555947
7,17,7,,,,,4.21,0.0,0.0,0.0,1.691306116313768
7,17,7,,,,,3.86,0.0,0.0,0.0,1.5876358640003148
7,18,7,,,,,3.4875,0.0,0.0,0.0,1.1246932070653433
7,18,7,,,,,3.3725,0.0,0.0,0.0,1.0423848320119395
7,18,7,,,,,4.0925,0.0,0.0,0.0,0.9228685613864497
7,18,7,,,,,3.5875000000000004,0.0,0.0,0.0,0.8653654500477703
7,19,7,,,,,3.9475,0.0,0.0,0.0,1.466806067608414
7,19,7,,,,,3.5950000000000006,0.0,0.0,0.0,1.2104606997377632
7,19,7,,,,,3.61,0.0,0.0,0.0,1.0041079969705171
7,19,7,,,,,3.1325000000000003,0.0,0.0,0.0,0.8009463153800841
7,20,7,,,,,3.1325000000000003,0.0,0.0,0.0,1.3825
7,20,7,,,,,3.235,0.0,0.0,0.0,0.985
7,20,7,,,,,3.3875,0.0,0.0,0.0,0.6375
7,20,7,,,,,3.9475,0.0,0.0,0.0,0.4475
7,21,7,,,,,4.08,0.0,0.0,0.0,0.0
7,21,7,,,,,4.4975,0.0,0.0,0.0,0.0
7,21,7,,,,,4.185,0.0,0.0,0.0,0.0
7,21,7,,,,,2.59,0.0,0.0,0.0,0.0
7,22,7,,,,,2.765,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.5,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.025,0.0,0.0,0.0,0.2264045665310316
7,8,1,,,,,1.875,0.0,0.0,0.0,0.5337219363223491
7,8,1,,,,,3.2225,0.0,0.0,0.0,0.9500250466537814
7,8,1,,,,,3.0775,0.0,0.0,0.0,1.3983514731645548
7,8,1,,,,,3.02,0.0,0.0,0.0,2.220283255100972
7,9,1,,,,,2.8125,0.0,0.0,0.0,1.6617339681664898
7,9,1,,,,,3.4375,0.0,0.0,0.0,2.428688107320254
7,9,1,,,,,3.305,0.0,0.0,0.0,3.1803031636909433
7,9,1,,,,,5.032500000000001,0.0,0.0,0.0,4.156891434213404
7,10,1,,,,,3.5875,0.0,0.0,0.0,3.7538970152840947
7,10,1,,,,,5.105,0.0,0.0,0.0,4.504676418340914
7,10,1,,,,,5.1425,0.0,0.0,0.0,5.284471450501378
7,10,1,,,,,4.895,0.0,0.0,0.0,6.013489131730463
7,11,1,,,,,4.3425,0.0,0.0,0.0,5.421803802966627
7,11,1,,,,,4.4775,0.0,0.0,0.0,5.876326277466823
7,11,1,,,,,4.8575,0.0,0.0,0.0,6.3249458626877955
7,11,1,,,,,4.925,0.0,0.0,0.0,6.699779331918477
7,12,1,,,,,5.5225,0.0,0.0,0.0,6.13215553796939
7,12,1,,,,,6.35,0.0,0.0,0.0,6.465618541487028
7,12,1,,,,,5.6275,0.0,0.0,0.0,6.748171162788233
7,12,1,,,,,4.91,0.0,0.0,0.0,7.035814822311081
7,13,1,,,,,5.92,0.0,0.0,0.0,6.397604915530811
7,13,1,,,,,5.915,0.0,0.0,0.0,6.616212056995949
7,13,1,,,,,5.04,0.0,0.0,0.0,6.72774631284551
7,13,1,,,,,4.6775,0.0,0.0,0.0,6.850433994280028
7,14,1,,,,,5.025,0.0,0.0,0.0,6.066314518659746
7,14,1,,,,,5.065000000000001,0.0,0.0,0.0,6.097523853803976
7,14,1,,,,,5.359999999999999,0.0,0.0,0.0,6.132634355841235
7,14,1,,,,,4.6175,0.0,0.0,0.0,6.138486106180777
7,15,1,,,,,3.6075,0.0,0.0,0.0,5.088355925960285
7,15,1,,,,,3.844999999999999,0.0,0.0,0.0,5.080261182202792
7,15,1,,,,,4.555,0.0,0.0,0.0,5.054358002178813
7,15,1,,,,,4.515000000000001,0.0,0.0,0.0,5.028454822154834
7,16,1,,,,,5.135,0.0,0.0,0.0,3.8338874720182896
7,16,1,,,,,4.4325,0.0,0.0,0.0,3.7322028337624022
7,16,1,,,,,4.9675,0.0,0.0,0.0,3.624241365984546
7,16,1,,,,,3.95,0.0,0.0,0.0,3.4899172142144224
7,17,1,,,,,4.8675,0.0,0.0,0.0,4.7100787546151475
7,17,1,,,,,4.2275,0.0,0.0,0.0,4.432491944747387
7,17,1,,,,,6.3775,0.0,0.0,0.0,4.183375576917345
7,17,1,,,,,5.95,0.0,0.0,0.0,3.8790977276392224
7,18,1,,,,,5.345,0.0,0.0,0.0,3.5032651449596135
7,18,1,,,,,4.415,0.0,0.0,0.0,3.2076019433241605
7,18,1,,,,,4.435,0.0,0.0,0.0,2.877559299638073
7,18,1,,,,,3.4675,0.0,0.0,0.0,2.5561115164646444
7,19,1,,,,,2.95,0.0,0.0,0.0,2.8899140242211336
7,19,1,,,,,3.47,0.0,0.0,0.0,2.4564269205879636
7,19,1,,,,,2.7125,0.0,0.0,0.0,1.9981046183091429
7,19,1,,,,,2.9825,0.0,0.0,0.0,1.5646175146759729
7,20,1,,,,,2.545,0.0,0.0,0.0,1.295
7,20,1,,,,,2.93,0.0,0.0,0.0,0.93
7,20,1,,,,,2.635,0.0,0.0,0.0,0.635
7,20,1,,,,,3.9325,0.0,0.0,0.0,0.4325
7,21,1,,,,,3.8275,0.0,0.0,0.0,0.0
7,21,1,,,,,4.26,0.0,0.0,0.0,0.0
7,21,1,,,,,4.4225,0.0,0.0,0.0,0.0
7,21,1,,,,,3.83,0.0,0.0,0.0,0.0
7,22,1,,,,,3.265,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.5,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.25,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.77,0.0,0.0,0.0,0.04135434183565322
7,8,2,,,,,1.8525,0.0,0.0,0.0,0.11512428647777966
7,8,2,,,,,2.6725,0.0,0.0,0.0,0.1937457504138243
7,8,2,,,,,3.2775,0.0,0.0,0.0,0.3116779463178913
7,8,2,,,,,3.2325,0.0,0.0,0.0,0.5419265192734506
7,9,2,,,,,3.5775,0.0,0.0,0.0,0.884588069715709
7,9,2,,,,,3.525,0.0,0.0,0.0,1.3629604699547178
7,9,2,,,,,3.47,0.0,0.0,0.0,1.8386603986840115
7,9,2,,,,,4.4775,0.0,0.0,0.0,2.3811721151561835
7,10,2,,,,,4.0125,0.0,0.0,0.0,3.884670139717384
7,10,2,,,,,3.7925,0.0,0.0,0.0,4.629964320369045
7,10,2,,,,,5.5125,0.0,0.0,0.0,5.290885574909198
7,10,2,,,,,4.96,0.0,0.0,0.0,5.920166982157534
7,11,2,,,,,4.905,0.0,0.0,0.0,5.41528821405348
7,11,2,,,,,3.82,0.0,0.0,0.0,5.898069010795091
7,11,2,,,,,4.425,0.0,0.0,0.0,6.311050174272853
7,11,2,,,,,4.27,0.0,0.0,0.0,6.712398065539974
7,12,2,,,,,4.37,0.0,0.0,0.0,6.217155484537783
7,12,2,,,,,4.6875,0.0,0.0,0.0,6.53969582217516
7,12,2,,,,,4.935,0.0,0.0,0.0,6.791124904270437
7,12,2,,,,,4.9375,0.0,0.0,0.0,7.04763336176158
7,13,2,,,,,4.6125,0.0,0.0,0.0,6.402230714793497
7,13,2,,,,,5.535,0.0,0.0,0.0,6.557504500143497
7,13,2,,,,,5.3575,0.0,0.0,0.0,6.847798968406542
7,13,2,,,,,4.782499999999999,0.0,0.0,0.0,7.005323098471759
7,14,2,,,,,4.59,0.0,0.0,0.0,6.1800600997817625
7,14,2,,,,,6.1175,0.0,0.0,0.0,6.2017376065093135
7,14,2,,,,,5.4,0.0,0.0,0.0,6.22735647809642
7,14,2,,,,,4.6425,0.0,0.0,0.0,6.221444430807087
7,15,2,,,,,4.640000000000001,0.0,0.0,0.0,5.215885637544743
7,15,2,,,,,4.6175,0.0,0.0,0.0,5.201011438958589
7,15,2,,,,,5.58,0.0,0.0,0.0,5.176221107981665
7,15,2,,,,,5.807500000000001,0.0,0.0,0.0,5.161346909395512
7,16,2,,,,,5.2325,0.0,0.0,0.0,4.090321008920978
7,16,2,,,,,5.550000000000001,0.0,0.0,0.0,3.993782556398757
7,16,2,,,,,6.2925,0.0,0.0,0.0,3.8575707672235677
7,16,2,,,,,6.24,0.0,0.0,0.0,3.6975549760565976
7,17,2,,,,,6.7075,0.0,0.0,0.0,2.135355545549936
7,17,2,,,,,6.655,0.0,0.0,0.0,2.0390536368613255
7,17,2,,,,,6.0425,0.0,0.0,0.0,1.923650523143569
7,17,2,,,,,7.405,0.0,0.0,0.0,1.8002885739970016
7,18,2,,,,,4.9925,0.0,0.0,0.0,1.325831488470775
7,18,2,,,,,4.065,0.0,0.0,0.0,1.2177164743894673
7,18,2,,,,,4.105,0.0,0.0,0.0,1.1013821902318028
7,18,2,,,,,3.1325000000000003,0.0,0.0,0.0,0.9818866483524624
7,19,2,,,,,3.390000000000001,0.0,0.0,0.0,1.6491006705556757
7,19,2,,,,,3.6075,0.0,0.0,0.0,1.3900605209772399
7,19,2,,,,,3.325,0.0,0.0,0.0,1.1310203713988043
7,19,2,,,,,3.3125,0.0,0.0,0.0,0.881709429316272
7,20,2,,,,,2.8325,0.0,0.0,0.0,1.3325
7,20,2,,,,,2.93,0.0,0.0,0.0,0.93
7,20,2,,,,,2.615,0.0,0.0,0.0,0.615
7,20,2,,,,,3.665,0.0,0.0,0.0,0.415
7,21,2,,,,,3.345,0.0,0.0,0.0,0.0
7,21,2,,,,,3.275,0.0,0.0,0.0,0.0
7,21,2,,,,,3.9425,0.0,0.0,0.0,0.0
7,21,2,,,,,2.8525,0.0,0.0,0.0,0.0
7,22,2,,,,,2.515,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,22,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.5,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.77,0.0,0.0,0.0,0.1331055755864168
7,8,3,,,,,1.8725,0.0,0.0,0.0,0.3915463232239302
7,8,3,,,,,2.705,0.0,0.0,0.0,0.6552407858033118
7,8,3,,,,,3.0925,0.0,0.0,0.0,1.0947315567689477
7,8,3,,,,,3.055,0.0,0.0,0.0,1.7739445664431126
7,9,3,,,,,3.3625,0.0,0.0,0.0,1.2201050741205959
7,9,3,,,,,3.255,0.0,0.0,0.0,1.775341296256635
7,9,3,,,,,3.4175,0.0,0.0,0.0,2.3588698099664853
7,9,3,,,,,4.9125,0.0,0.0,0.0,3.059104026418306
7,10,3,,,,,3.8775,0.0,0.0,0.0,3.2162818961583612
7,10,3,,,,,3.87,0.0,0.0,0.0,3.8191434884925166
7,10,3,,,,,3.9925,0.0,0.0,0.0,4.275114946653883
7,10,3,,,,,5.075,0.0,0.0,0.0,4.682123026757653
7,11,3,,,,,4.5575,0.0,0.0,0.0,4.824463819680272
7,11,3,,,,,4.015,0.0,0.0,0.0,5.33687059797481
7,11,3,,,,,4.5175,0.0,0.0,0.0,5.619674339000758
7,11,3,,,,,4.075,0.0,0.0,0.0,5.964078894903644
7,12,3,,,,,4.545,0.0,0.0,0.0,5.610151898818458
7,12,3,,,,,4.1925,0.0,0.0,0.0,6.012322391114281
7,12,3,,,,,6.0725,0.0,0.0,0.0,6.396787264252426
7,12,3,,,,,5.6375,0.0,0.0,0.0,6.462550992552372
7,13,3,,,,,4.9525,0.0,0.0,0.0,6.152302096746985
7,13,3,,,,,4.26,0.0,0.0,0.0,6.434559895292259
7,13,3,,,,,4.51,0.0,0.0,0.0,6.664037780288417
7,13,3,,,,,3.4175000000000004,0.0,0.0,0.0,6.808608847835997
7,14,3,,,,,4.2325,0.0,0.0,0.0,6.211739583195813
7,14,3,,,,,5.300000000000001,0.0,0.0,0.0,6.265964274028754
7,14,3,,,,,5.105,0.0,0.0,0.0,6.310147355448188
7,14,3,,,,,4.885,0.0,0.0,0.0,6.3342472180406055
7,15,3,,,,,4.129999999999999,0.0,0.0,0.0,5.1741603213901985
7,15,3,,,,,3.852499999999999,0.0,0.0,0.0,5.156103289811743
7,15,3,,,,,4.6875,0.0,0.0,0.0,4.3911417702153495
7,15,3,,,,,4.65,0.0,0.0,0.0,4.366518545335637
7,16,3,,,,,4.325,0.0,0.0,0.0,1.7714344721265034
7,16,3,,,,,3.7825000000000006,0.0,0.0,0.0,1.874251997431748
7,16,3,,,,,4.44,0.0,0.0,0.0,2.6955534345085814
7,16,3,,,,,4.155,0.0,0.0,0.0,2.5543341828845105
7,17,3,,,,,4.5775,0.0,0.0,0.0,1.4505155343120515
7,17,3,,,,,4.9175,0.0,0.0,0.0,1.3438886640174859
7,17,3,,,,,4.47,0.0,0.0,0.0,1.2925257203999814
7,17,3,,,,,4.13,0.0,0.0,0.0,1.2041034377166828
7,18,3,,,,,3.0325000000000006,0.0,0.0,0.0,0.6489110741529903
7,18,3,,,,,3.915,0.0,0.0,0.0,0.48955357752801676
7,18,3,,,,,3.6025,0.0,0.0,0.0,0.38622378865015206
7,18,3,,,,,3.89,0.0,0.0,0.0,0.3012637400172411
7,19,3,,,,,3.635,0.0,0.0,0.0,0.7684670326454649
7,19,3,,,,,3.0,0.0,0.0,0.0,0.8225182306602836
7,19,3,,,,,3.045,0.0,0.0,0.0,0.7261660950686503
7,19,3,,,,,3.355,0.0,0.0,0.0,0.6368641157398196
7,20,3,,,,,2.55,0.0,0.0,0.0,1.05
7,20,3,,,,,3.025,0.0,0.0,0.0,0.775
7,20,3,,,,,3.785,0.0,0.0,0.0,0.535
7,20,3,,,,,3.63,0.0,0.0,0.0,0.38
7,21,3,,,,,4.04,0.0,0.0,0.0,0.0
7,21,3,,,,,4.7175,0.0,0.0,0.0,0.0
7,21,3,,,,,3.3775,0.0,0.0,0.0,0.0
7,21,3,,,,,3.045,0.0,0.0,0.0,0.0
7,22,3,,,,,3.0025,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.5,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,1.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.5,0.0,0.0,0.0,0.0
7,7,4,,,,,2.25,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.5075,0.0,0.0,0.0,0.01442116023511372
7,8,4,,,,,2.0975,0.0,0.0,0.0,0.11986235528754467
7,8,4,,,,,2.9725,0.0,0.0,0.0,0.2735320415536276
7,8,4,,,,,2.355,0.0,0.0,0.0,0.43642190899567546
7,8,4,,,,,3.3025,0.0,0.0,0.0,0.6792200132960864
7,9,4,,,,,3.7925,0.0,0.0,0.0,0.848370997795386
7,9,4,,,,,3.6,0.0,0.0,0.0,1.1775496499368137
7,9,4,,,,,3.96,0.0,0.0,0.0,1.5629295353706796
7,9,4,,,,,4.9350000000000005,0.0,0.0,0.0,2.071416884207031
7,10,4,,,,,3.1725,0.0,0.0,0.0,2.452955982917237
7,10,4,,,,,4.41,0.0,0.0,0.0,2.9465848958881984
7,10,4,,,,,3.3225,0.0,0.0,0.0,3.364270899171319
7,10,4,,,,,4.465,0.0,0.0,0.0,3.761705459871016
7,11,4,,,,,4.575,0.0,0.0,0.0,4.075
7,11,4,,,,,4.5075,0.0,0.0,0.0,4.5075
7,11,4,,,,,4.3975,0.0,0.0,0.0,4.8975
7,11,4,,,,,3.765,0.0,0.0,0.0,5.265
7,12,4,,,,,4.095,0.0,0.0,0.0,5.600207604764771
7,12,4,,,,,5.36,0.0,0.0,0.0,5.865454256286249
7,12,4,,,,,4.0375,0.0,0.0,0.0,6.293352156382215
7,12,4,,,,,3.8725,0.0,0.0,0.0,6.628663961135781
7,13,4,,,,,4.1725,0.0,0.0,0.0,6.74212108798039
7,13,4,,,,,4.435,0.0,0.0,0.0,6.99778115090489
7,13,4,,,,,4.54,0.0,0.0,0.0,7.1000451760746905
7,13,4,,,,,5.5175,0.0,0.0,0.0,7.321617230609257
7,14,4,,,,,3.8625,0.0,0.0,0.0,7.4395225840545525
7,14,4,,,,,5.210000000000001,0.0,0.0,0.0,7.534807109761656
7,14,4,,,,,5.4275,0.0,0.0,0.0,7.503045601192622
7,14,4,,,,,3.955,0.0,0.0,0.0,7.529920723827958
7,15,4,,,,,3.6925,0.0,0.0,0.0,6.930392461330445
7,15,4,,,,,5.127500000000001,0.0,0.0,0.0,6.87183210904101
7,15,4,,,,,4.5525,0.0,0.0,0.0,6.80426247178397
7,15,4,,,,,4.895,0.0,0.0,0.0,6.6623662335441844
7,16,4,,,,,5.5175,0.0,0.0,0.0,6.721322080233419
7,16,4,,,,,6.8125,0.0,0.0,0.0,6.531728543742487
7,16,4,,,,,6.355,0.0,0.0,0.0,6.339822890952885
7,16,4,,,,,4.615,0.0,0.0,0.0,6.117859726280574
7,17,4,,,,,4.79,0.0,0.0,0.0,6.092635591222145
7,17,4,,,,,4.75,0.0,0.0,0.0,5.811735063168977
7,17,4,,,,,5.65,0.0,0.0,0.0,5.472717184484121
7,17,4,,,,,6.025,0.0,0.0,0.0,5.109483743036059
7,18,4,,,,,5.3925,0.0,0.0,0.0,4.4765936231473615
7,18,4,,,,,6.225,0.0,0.0,0.0,4.094584867365241
7,18,4,,,,,5.78,0.0,0.0,0.0,3.687413858208251
7,18,4,,,,,5.8225,0.0,0.0,0.0,3.2688054611535917
7,19,4,,,,,4.6225000000000005,0.0,0.0,0.0,2.9262709735510213
7,19,4,,,,,4.15,0.0,0.0,0.0,2.4834645572170393
7,19,4,,,,,4.6850000000000005,0.0,0.0,0.0,2.0476868141582005
7,19,4,,,,,3.97,0.0,0.0,0.0,1.6119090710993615
7,20,4,,,,,4.535,0.0,0.0,0.0,1.285
7,20,4,,,,,4.4025,0.0,0.0,0.0,0.9025
7,20,4,,,,,4.37,0.0,0.0,0.0,0.62
7,20,4,,,,,5.435,0.0,0.0,0.0,0.435
7,21,4,,,,,6.575,0.0,0.0,0.0,0.0
7,21,4,,,,,6.225,0.0,0.0,0.0,0.0
7,21,4,,,,,6.3825,0.0,0.0,0.0,0.0
7,21,4,,,,,5.8,0.0,0.0,0.0,0.0
7,22,4,,,,,6.2525,0.0,0.0,0.0,0.0
7,22,4,,,,,5.75,0.0,0.0,0.0,0.0
7,22,4,,,,,5.25,0.0,0.0,0.0,0.0
7,22,4,,,,,3.5,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.5,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,1.75,0.0,0.0,0.0,0.0
8,7,5,,,,,1.7575,0.0,0.0,0.0,0.015040630196636437
8,8,5,,,,,1.6,0.0,0.0,0.0,0.1324150770639402
8,8,5,,,,,1.975,0.0,0.0,0.0,0.2979339233938655
8,8,5,,,,,2.5925,0.0,0.0,0.0,0.4535216389439952
8,8,5,,,,,3.2575,0.0,0.0,0.0,0.6720065160994965
8,9,5,,,,,2.995,0.0,0.0,0.0,0.8066594677441827
8,9,5,,,,,3.0575,0.0,0.0,0.0,1.1450233384422461
8,9,5,,,,,3.1575,0.0,0.0,0.0,1.5239908736240768
8,9,5,,,,,4.57,0.0,0.0,0.0,1.9706311829455203
8,10,5,,,,,4.0025,0.0,0.0,0.0,2.6743428840145276
8,10,5,,,,,4.1975,0.0,0.0,0.0,3.2026814337976415
8,10,5,,,,,4.15,0.0,0.0,0.0,3.739924565880471
8,10,5,,,,,5.7925,0.0,0.0,0.0,4.205931039565578
8,11,5,,,,,4.965,0.0,0.0,0.0,4.52305015622615
8,11,5,,,,,4.4525,0.0,0.0,0.0,5.079162880352316
8,11,5,,,,,5.85,0.0,0.0,0.0,5.532608640024421
8,11,5,,,,,4.67,0.0,0.0,0.0,5.897646735861084
8,12,5,,,,,4.245,0.0,0.0,0.0,5.557707695956647
8,12,5,,,,,5.0575,0.0,0.0,0.0,5.873773875208048
8,12,5,,,,,5.5525,0.0,0.0,0.0,6.1215697597411465
8,12,5,,,,,4.98,0.0,0.0,0.0,6.301095349555943
8,13,5,,,,,5.225,0.0,0.0,0.0,5.778638703385561
8,13,5,,,,,4.4075,0.0,0.0,0.0,5.941511531704923
8,13,5,,,,,5.1275,0.0,0.0,0.0,6.137851379541962
8,13,5,,,,,4.345,0.0,0.0,0.0,6.331960092744488
8,14,5,,,,,4.7125,0.0,0.0,0.0,5.600055874627724
8,14,5,,,,,5.315,0.0,0.0,0.0,5.67964072414583
8,14,5,,,,,4.415,0.0,0.0,0.0,5.757284479773252
8,14,5,,,,,4.255,0.0,0.0,0.0,5.82716385983793
8,15,5,,,,,4.465,0.0,0.0,0.0,4.819490849212533
8,15,5,,,,,3.475,0.0,0.0,0.0,4.8259469655544125
8,15,5,,,,,3.66,0.0,0.0,0.0,4.7839822093322
8,15,5,,,,,3.79,0.0,0.0,0.0,4.706508813229655
8,16,5,,,,,4.375,0.0,0.0,0.0,3.535258395229224
8,16,5,,,,,5.43,0.0,0.0,0.0,3.4385039549387395
8,16,5,,,,,5.505,0.0,0.0,0.0,3.351673046985741
8,16,5,,,,,4.7775,0.0,0.0,0.0,3.238792866646843
8,17,5,,,,,6.2775,0.0,0.0,0.0,1.6938383581569028
8,17,5,,,,,6.98,0.0,0.0,0.0,1.6135648557193596
8,17,5,,,,,5.6225,0.0,0.0,0.0,1.5171017393448325
8,17,5,,,,,5.0025,0.0,0.0,0.0,1.4172657867334342
8,18,5,,,,,4.08,0.0,0.0,0.0,0.9987389593794835
8,18,5,,,,,4.8925,0.0,0.0,0.0,0.9082734739284434
8,18,5,,,,,4.7225,0.0,0.0,0.0,0.8214266078954447
8,18,5,,,,,4.7725,0.0,0.0,0.0,0.7283763942886605
8,19,5,,,,,4.785,0.0,0.0,0.0,1.2959655580126925
8,19,5,,,,,5.32,0.0,0.0,0.0,1.0974074082677494
8,19,5,,,,,4.3675,0.0,0.0,0.0,0.9041868431933695
8,19,5,,,,,4.68,0.0,0.0,0.0,0.7173713797236649
8,20,5,,,,,4.0175,0.0,0.0,0.0,1.2675
8,20,5,,,,,4.415,0.0,0.0,0.0,0.915
8,20,5,,,,,5.14,0.0,0.0,0.0,0.64
8,20,5,,,,,4.7125,0.0,0.0,0.0,0.4625
8,21,5,,,,,6.845,0.0,0.0,0.0,0.0
8,21,5,,,,,6.75,0.0,0.0,0.0,0.0
8,21,5,,,,,6.4075,0.0,0.0,0.0,0.0
8,21,5,,,,,6.31,0.0,0.0,0.0,0.0
8,22,5,,,,,6.755,0.0,0.0,0.0,0.0
8,22,5,,,,,6.5,0.0,0.0,0.0,0.0
8,22,5,,,,,5.75,0.0,0.0,0.0,0.0
8,22,5,,,,,4.5,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.7575,0.0,0.0,0.0,0.013317587641117052
8,8,6,,,,,1.85,0.0,0.0,0.0,0.16040550954377397
8,8,6,,,,,1.7275,0.0,0.0,0.0,0.36492253421208576
8,8,6,,,,,2.355,0.0,0.0,0.0,0.5694395588803975
8,8,6,,,,,3.28,0.0,0.0,0.0,0.8501492005820019
8,9,6,,,,,3.295,0.0,0.0,0.0,0.8958852008766938
8,9,6,,,,,3.395,0.0,0.0,0.0,1.2903000691871878
8,9,6,,,,,3.4775,0.0,0.0,0.0,1.664994194082157
8,9,6,,,,,3.4825,0.0,0.0,0.0,1.9523535981369455
8,10,6,,,,,3.395,0.0,0.0,0.0,2.2309325445741632
8,10,6,,,,,2.94,0.0,0.0,0.0,2.537750773315132
8,10,6,,,,,4.654999999999999,0.0,0.0,0.0,3.281394954839853
8,10,6,,,,,3.7,0.0,0.0,0.0,2.8081668393241217
8,11,6,,,,,3.47,0.0,0.0,0.0,2.9357327695724753
8,11,6,,,,,3.17,0.0,0.0,0.0,3.15159547321751
8,11,6,,,,,4.085,0.0,0.0,0.0,3.5995105832809577
8,11,6,,,,,3.555,0.0,0.0,0.0,3.5671311777342027
8,12,6,,,,,3.765000000000001,0.0,0.0,0.0,3.5515323896430324
8,12,6,,,,,5.5425,0.0,0.0,0.0,4.08451484641023
8,12,6,,,,,6.5275,0.0,0.0,0.0,4.069358947165665
8,12,6,,,,,3.765000000000001,0.0,0.0,0.0,3.80413071038578
8,13,6,,,,,3.3425,0.0,0.0,0.0,4.077251171950856
8,13,6,,,,,3.53,0.0,0.0,0.0,4.0217632681409645
8,13,6,,,,,5.09,0.0,0.0,0.0,4.296983271038028
8,13,6,,,,,3.4400000000000004,0.0,0.0,0.0,4.6077155323734225
8,14,6,,,,,3.6,0.0,0.0,0.0,4.320172318330089
8,14,6,,,,,3.5175,0.0,0.0,0.0,4.256526922568977
8,14,6,,,,,4.4775,0.0,0.0,0.0,4.225668548866619
8,14,6,,,,,5.205,0.0,0.0,0.0,4.401175549298778
8,15,6,,,,,6.2875,0.0,0.0,0.0,3.8630064926362184
8,15,6,,,,,3.4425,0.0,0.0,0.0,3.9621809864430286
8,15,6,,,,,3.47,0.0,0.0,0.0,3.659858739193237
8,15,6,,,,,4.025,0.0,0.0,0.0,3.3751319666511064
8,16,6,,,,,4.0,0.0,0.0,0.0,2.7192771608350053
8,16,6,,,,,3.8775,0.0,0.0,0.0,2.6587114422527716
8,16,6,,,,,3.42,0.0,0.0,0.0,2.803327545806269
8,16,6,,,,,6.2175,0.0,0.0,0.0,2.703208704884617
8,17,6,,,,,4.975,0.0,0.0,0.0,1.3866825095292772
8,17,6,,,,,4.4175,0.0,0.0,0.0,1.3050739216478893
8,17,6,,,,,4.2225,0.0,0.0,0.0,1.2533221342109115
8,17,6,,,,,4.81,0.0,0.0,0.0,1.1438471992480737
8,18,6,,,,,3.68,0.0,0.0,0.0,0.8860573903488954
8,18,6,,,,,3.4450000000000003,0.0,0.0,0.0,0.889057584672876
8,18,6,,,,,3.16,0.0,0.0,0.0,0.7820506537842397
8,18,6,,,,,3.165,0.0,0.0,0.0,0.7330474798258921
8,19,6,,,,,3.4275,0.0,0.0,0.0,1.3380004339243985
8,19,6,,,,,3.21,0.0,0.0,0.0,1.1411427776349707
8,19,6,,,,,2.48,0.0,0.0,0.0,0.9390215476479649
8,19,6,,,,,3.2575000000000003,0.0,0.0,0.0,0.740058461879506
8,20,6,,,,,2.8025,0.0,0.0,0.0,1.3025
8,20,6,,,,,2.9225,0.0,0.0,0.0,0.9225
8,20,6,,,,,3.145,0.0,0.0,0.0,0.645
8,20,6,,,,,3.47,0.0,0.0,0.0,0.47
8,21,6,,,,,4.115,0.0,0.0,0.0,0.0
8,21,6,,,,,4.025,0.0,0.0,0.0,0.0
8,21,6,,,,,3.43,0.0,0.0,0.0,0.0
8,21,6,,,,,2.825,0.0,0.0,0.0,0.0
8,22,6,,,,,2.255,0.0,0.0,0.0,0.0
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.5,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.25,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.25,0.0,0.0,0.0,0.0
8,5,7,,,,,2.5,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0025,0.0,0.0,0.0,0.0062667707882505695
8,8,7,,,,,1.8275,0.0,0.0,0.0,0.12387932728313396
8,8,7,,,,,1.6975,0.0,0.0,0.0,0.31569247920540594
8,8,7,,,,,2.825,0.0,0.0,0.0,0.5194939531228199
8,8,7,,,,,3.5025,0.0,0.0,0.0,0.8032175736745137
8,9,7,,,,,2.985,0.0,0.0,0.0,0.9714036339012225
8,9,7,,,,,3.3125,0.0,0.0,0.0,1.404239946966053
8,9,7,,,,,4.1775,0.0,0.0,0.0,1.886637669923803
8,9,7,,,,,3.595,0.0,0.0,0.0,2.43842136673164
8,10,7,,,,,3.5925,0.0,0.0,0.0,2.829504660556978
8,10,7,,,,,4.595000000000001,0.0,0.0,0.0,3.4364741768557536
8,10,7,,,,,5.05,0.0,0.0,0.0,3.9860684652456895
8,10,7,,,,,4.24,0.0,0.0,0.0,4.517544260611782
8,11,7,,,,,3.68,0.0,0.0,0.0,4.680622032333739
8,11,7,,,,,4.0925,0.0,0.0,0.0,5.142525522366674
8,11,7,,,,,3.76,0.0,0.0,0.0,5.610027842581826
8,11,7,,,,,3.3675,0.0,0.0,0.0,6.010344200610369
8,12,7,,,,,3.97,0.0,0.0,0.0,5.767515676259578
8,12,7,,,,,5.29,0.0,0.0,0.0,6.090173895910463
8,12,7,,,,,4.3,0.0,0.0,0.0,6.352333699376808
8,12,7,,,,,3.5650000000000004,0.0,0.0,0.0,6.619535037525198
8,13,7,,,,,3.035,0.0,0.0,0.0,6.097648392097458
8,13,7,,,,,3.125,0.0,0.0,0.0,6.178530979464999
8,13,7,,,,,3.075,0.0,0.0,0.0,6.358270062503982
8,13,7,,,,,3.265,0.0,0.0,0.0,6.304348337592287
8,14,7,,,,,3.755,0.0,0.0,0.0,5.69619922239211
8,14,7,,,,,4.44,0.0,0.0,0.0,5.645165046037116
8,14,7,,,,,3.7725,0.0,0.0,0.0,5.709939192949224
8,14,7,,,,,3.535,0.0,0.0,0.0,5.719753457632877
8,15,7,,,,,3.5275,0.0,0.0,0.0,4.852206730431051
8,15,7,,,,,3.035,0.0,0.0,0.0,4.857207287006555
8,15,7,,,,,3.43,0.0,0.0,0.0,4.787199494949495
8,15,7,,,,,3.6275,0.0,0.0,0.0,4.752195598920965
8,16,7,,,,,2.4850000000000003,0.0,0.0,0.0,3.9396319822980197
8,16,7,,,,,2.6525,0.0,0.0,0.0,3.8931008958929247
8,16,7,,,,,2.9800000000000004,0.0,0.0,0.0,3.795808624318636
8,16,7,,,,,3.2525000000000004,0.0,0.0,0.0,3.667495628474284
8,17,7,,,,,3.22,0.0,0.0,0.0,2.1839454094292807
8,17,7,,,,,3.6625,0.0,0.0,0.0,2.0759770471464023
8,17,7,,,,,3.5650000000000004,0.0,0.0,0.0,1.953964019851117
8,17,7,,,,,3.7225,0.0,0.0,0.0,1.8337065756823825
8,18,7,,,,,3.2725,0.0,0.0,0.0,1.1210568634081202
8,18,7,,,,,3.93,0.0,0.0,0.0,1.0406038564479774
8,18,7,,,,,3.755,0.0,0.0,0.0,0.9407716580302821
8,18,7,,,,,3.805,0.0,0.0,0.0,0.8350669773527223
8,19,7,,,,,3.8475,0.0,0.0,0.0,2.4696917787607955
8,19,7,,,,,3.38,0.0,0.0,0.0,2.096945723370748
8,19,7,,,,,3.415,0.0,0.0,0.0,1.7261929623945511
8,19,7,,,,,3.4525,0.0,0.0,0.0,1.3574334958322047
8,20,7,,,,,3.2475,0.0,0.0,0.0,1.2475
8,20,7,,,,,3.42,0.0,0.0,0.0,0.92
8,20,7,,,,,3.395,0.0,0.0,0.0,0.645
8,20,7,,,,,3.2175,0.0,0.0,0.0,0.4675
8,21,7,,,,,3.855,0.0,0.0,0.0,0.0
8,21,7,,,,,4.0,0.0,0.0,0.0,0.0
8,21,7,,,,,3.6375,0.0,0.0,0.0,0.0
8,21,7,,,,,3.2825,0.0,0.0,0.0,0.0
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.75,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.25,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.25,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.5,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,1.75,0.0,0.0,0.0,0.0
8,8,1,,,,,1.825,0.0,0.0,0.0,0.26001742160278746
8,8,1,,,,,1.9475,0.0,0.0,0.0,0.684712543554007
8,8,1,,,,,2.0775,0.0,0.0,0.0,1.1354094076655052
8,8,1,,,,,2.5075,0.0,0.0,0.0,1.759451219512195
8,9,1,,,,,3.7375,0.0,0.0,0.0,1.4498590502435686
8,9,1,,,,,3.785,0.0,0.0,0.0,2.0347174467824996
8,9,1,,,,,3.8725,0.0,0.0,0.0,2.6982122663854886
8,9,1,,,,,4.255,0.0,0.0,0.0,3.4501730619355424
8,10,1,,,,,4.0,0.0,0.0,0.0,3.161797601469447
8,10,1,,,,,3.47,0.0,0.0,0.0,3.822261989331954
8,10,1,,,,,4.43,0.0,0.0,0.0,4.468673943410152
8,10,1,,,,,3.640000000000001,0.0,0.0,0.0,5.11508589748835
8,11,1,,,,,5.8575,0.0,0.0,0.0,4.763963152914069
8,11,1,,,,,4.7975,0.0,0.0,0.0,5.274284221029029
8,11,1,,,,,4.6575,0.0,0.0,0.0,5.691819640395812
8,11,1,,,,,4.045,0.0,0.0,0.0,6.141250126519781
8,12,1,,,,,4.6375,0.0,0.0,0.0,5.6751431593659545
8,12,1,,,,,4.7125,0.0,0.0,0.0,6.002313274983504
8,12,1,,,,,4.7,0.0,0.0,0.0,6.241399128704021
8,12,1,,,,,5.435,0.0,0.0,0.0,6.47796828922748
8,13,1,,,,,4.115,0.0,0.0,0.0,5.836632318937537
8,13,1,,,,,5.01,0.0,0.0,0.0,5.964570593502304
8,13,1,,,,,3.64,0.0,0.0,0.0,6.07927387414658
8,13,1,,,,,4.505,0.0,0.0,0.0,6.180742160870362
8,14,1,,,,,3.5725,0.0,0.0,0.0,5.409151139426956
8,14,1,,,,,5.6,0.0,0.0,0.0,5.430183540463964
8,14,1,,,,,6.877500000000001,0.0,0.0,0.0,5.451215941500973
8,14,1,,,,,3.4175000000000004,0.0,0.0,0.0,5.48180852482753
8,15,1,,,,,4.1,0.0,0.0,0.0,4.537872823618471
8,15,1,,,,,3.4825,0.0,0.0,0.0,4.462774224072673
8,15,1,,,,,3.1500000000000004,0.0,0.0,0.0,4.410045420136261
8,15,1,,,,,3.0675,0.0,0.0,0.0,4.357316616199849
8,16,1,,,,,3.43,0.0,0.0,0.0,3.962027982711406
8,16,1,,,,,2.5275,0.0,0.0,0.0,3.871577493585135
8,16,1,,,,,2.81,0.0,0.0,0.0,3.7425743369624205
8,16,1,,,,,3.3175,0.0,0.0,0.0,3.598743231302613
8,17,1,,,,,3.1925,0.0,0.0,0.0,2.25989585848384
8,17,1,,,,,5.1725,0.0,0.0,0.0,2.1572165346654746
8,17,1,,,,,4.08,0.0,0.0,0.0,2.026965910932918
8,17,1,,,,,3.455,0.0,0.0,0.0,1.8843557389629662
8,18,1,,,,,3.3200000000000003,0.0,0.0,0.0,3.9480547859084916
8,18,1,,,,,3.9325,0.0,0.0,0.0,3.6132908407138435
8,18,1,,,,,4.0175,0.0,0.0,0.0,3.2547694542473176
8,18,1,,,,,3.07,0.0,0.0,0.0,2.8681710917322083
8,19,1,,,,,3.09,0.0,0.0,0.0,2.592958904109589
8,19,1,,,,,3.1925,0.0,0.0,0.0,2.2300359589041094
8,19,1,,,,,2.7675,0.0,0.0,0.0,1.8420051369863015
8,19,1,,,,,2.6025,0.0,0.0,0.0,1.4631044520547947
8,20,1,,,,,2.7175,0.0,0.0,0.0,1.2175
8,20,1,,,,,2.885,0.0,0.0,0.0,0.885
8,20,1,,,,,2.8625,0.0,0.0,0.0,0.6125
8,20,1,,,,,2.95,0.0,0.0,0.0,0.45
8,21,1,,,,,3.84,0.0,0.0,0.0,0.0
8,21,1,,,,,3.9875,0.0,0.0,0.0,0.0
8,21,1,,,,,4.13,0.0,0.0,0.0,0.0
8,21,1,,,,,3.2875,0.0,0.0,0.0,0.0
8,22,1,,,,,3.25,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.5,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.5,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.5,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.5,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.25,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.755,0.0,0.0,0.0,0.04524201085588987
8,8,2,,,,,2.34,0.0,0.0,0.0,0.32398567311162413
8,8,2,,,,,3.7025,0.0,0.0,0.0,0.7289677645011544
8,8,2,,,,,2.545,0.0,0.0,0.0,1.061953039643657
8,8,2,,,,,2.625,0.0,0.0,0.0,1.3499403046317673
8,9,2,,,,,2.2075,0.0,0.0,0.0,1.37123882906803
8,9,2,,,,,3.56,0.0,0.0,0.0,2.0544355601584616
8,9,2,,,,,3.4725,0.0,0.0,0.0,2.8539210965408817
8,9,2,,,,,4.095,0.0,0.0,0.0,3.575880762728643
8,10,2,,,,,4.165,0.0,0.0,0.0,3.371796865581356
8,10,2,,,,,3.835,0.0,0.0,0.0,3.9581963204650705
8,10,2,,,,,5.6625,0.0,0.0,0.0,4.764495570930177
8,10,2,,,,,3.6675,0.0,0.0,0.0,5.120523811395289
8,11,2,,,,,3.6725,0.0,0.0,0.0,4.811658071328466
8,11,2,,,,,3.8925,0.0,0.0,0.0,5.353654307044314
8,11,2,,,,,5.0875,0.0,0.0,0.0,5.290229215630758
8,11,2,,,,,5.5575,0.0,0.0,0.0,6.120521321408228
8,12,2,,,,,4.0525,0.0,0.0,0.0,5.075883348188794
8,12,2,,,,,4.0325,0.0,0.0,0.0,6.060418861543573
8,12,2,,,,,4.19,0.0,0.0,0.0,6.4698048020456875
8,12,2,,,,,4.2775,0.0,0.0,0.0,6.557709758595221
8,13,2,,,,,7.484999999999999,0.0,0.0,0.0,5.991510839086376
8,13,2,,,,,5.115,0.0,0.0,0.0,6.3295619331996384
8,13,2,,,,,4.3225,0.0,0.0,0.0,6.291753587147497
8,13,2,,,,,3.9125,0.0,0.0,0.0,6.371818319963796
8,14,2,,,,,6.75,0.0,0.0,0.0,5.601927466764495
8,14,2,,,,,5.0075,0.0,0.0,0.0,5.607722564143907
8,14,2,,,,,4.21,0.0,0.0,0.0,5.764190193388019
8,14,2,,,,,4.1075,0.0,0.0,0.0,5.4918206165556755
8,15,2,,,,,3.8,0.0,0.0,0.0,4.77890978193964
8,15,2,,,,,4.5325,0.0,0.0,0.0,4.7674534913664965
8,15,2,,,,,3.72,0.0,0.0,0.0,4.890199461793029
8,15,2,,,,,3.59,0.0,0.0,0.0,4.314111707257839
8,16,2,,,,,3.8625,0.0,0.0,0.0,3.5865719157927716
8,16,2,,,,,3.82,0.0,0.0,0.0,3.691206527044371
8,16,2,,,,,3.505,0.0,0.0,0.0,3.532363623216642
8,16,2,,,,,2.8925,0.0,0.0,0.0,3.349568218018065
8,17,2,,,,,3.82,0.0,0.0,0.0,1.9124746820632104
8,17,2,,,,,4.375,0.0,0.0,0.0,1.7101657164568282
8,17,2,,,,,3.4975,0.0,0.0,0.0,1.6730514817592543
8,17,2,,,,,3.4775,0.0,0.0,0.0,1.4489106133895935
8,18,2,,,,,4.405,0.0,0.0,0.0,1.0851033546966677
8,18,2,,,,,5.19,0.0,0.0,0.0,0.9636657951457771
8,18,2,,,,,3.5275,0.0,0.0,0.0,0.7906499172910135
8,18,2,,,,,3.1225,0.0,0.0,0.0,0.6195927097515871
8,19,2,,,,,2.96,0.0,0.0,0.0,0.994090729705681
8,19,2,,,,,3.21,0.0,0.0,0.0,0.8816370272502873
8,19,2,,,,,3.39,0.0,0.0,0.0,0.7376962881073832
8,19,2,,,,,3.03,0.0,0.0,0.0,0.5757629565716161
8,20,2,,,,,2.815,0.0,0.0,0.0,0.815
8,20,2,,,,,2.725,0.0,0.0,0.0,0.725
8,20,2,,,,,3.39,0.0,0.0,0.0,0.64
8,20,2,,,,,3.2975,0.0,0.0,0.0,0.5475
8,21,2,,,,,4.665,0.0,0.0,0.0,0.0
8,21,2,,,,,4.26,0.0,0.0,0.0,0.0
8,21,2,,,,,4.12,0.0,0.0,0.0,0.0
8,21,2,,,,,2.7925,0.0,0.0,0.0,0.0
8,22,2,,,,,3.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.5,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,1.555,0.0,0.0,0.0,0.12141955729780254
8,8,3,,,,,3.945,0.0,0.0,0.0,0.4304875213285727
8,8,3,,,,,3.08,0.0,0.0,0.0,0.7285173437868153
8,8,3,,,,,3.2425,0.0,0.0,0.0,1.087256944893959
8,9,3,,,,,2.995,0.0,0.0,0.0,1.2173017550541432
8,9,3,,,,,3.3,0.0,0.0,0.0,1.7156601916870473
8,9,3,,,,,3.4,0.0,0.0,0.0,2.2875469222493963
8,9,3,,,,,4.29,0.0,0.0,0.0,2.9247921363045855
8,10,3,,,,,3.775,0.0,0.0,0.0,3.2012220326340706
8,10,3,,,,,5.055,0.0,0.0,0.0,3.9470012314455247
8,10,3,,,,,5.5225,0.0,0.0,0.0,4.604834770019778
8,10,3,,,,,3.415,0.0,0.0,0.0,4.805350875360594
8,11,3,,,,,3.85,0.0,0.0,0.0,4.424830032306742
8,11,3,,,,,3.71,0.0,0.0,0.0,5.413233623938897
8,11,3,,,,,5.5,0.0,0.0,0.0,6.0338591349637385
8,11,3,,,,,3.5700000000000003,0.0,0.0,0.0,6.114310590096589
8,12,3,,,,,4.465,0.0,0.0,0.0,5.731752759794416
8,12,3,,,,,4.0125,0.0,0.0,0.0,6.03012484134102
8,12,3,,,,,3.9525,0.0,0.0,0.0,6.471414642620029
8,12,3,,,,,3.5825,0.0,0.0,0.0,7.103261403542248
8,13,3,,,,,5.4275,0.0,0.0,0.0,6.300381252932881
8,13,3,,,,,4.0975,0.0,0.0,0.0,6.230157567773058
8,13,3,,,,,3.7075,0.0,0.0,0.0,6.5461641509922615
8,13,3,,,,,3.46,0.0,0.0,0.0,6.548358641153506
8,14,3,,,,,4.2575,0.0,0.0,0.0,3.7965586833111784
8,14,3,,,,,3.7425,0.0,0.0,0.0,3.0270115912371205
8,14,3,,,,,5.06,0.0,0.0,0.0,4.404993699458402
8,14,3,,,,,4.8625,0.0,0.0,0.0,5.582059571817983
8,15,3,,,,,4.355,0.0,0.0,0.0,4.7565629571132435
8,15,3,,,,,4.5475,0.0,0.0,0.0,4.720599463354662
8,15,3,,,,,3.9575,0.0,0.0,0.0,4.664308777471665
8,15,3,,,,,4.33,0.0,0.0,0.0,4.584563639137419
8,16,3,,,,,4.935,0.0,0.0,0.0,3.4115853497233672
8,16,3,,,,,3.775,0.0,0.0,0.0,3.3356140684490825
8,16,3,,,,,4.3,0.0,0.0,0.0,3.2287794541571184
8,16,3,,,,,3.825,0.0,0.0,0.0,3.1219448398651553
8,17,3,,,,,4.055,0.0,0.0,0.0,1.400476063810334
8,17,3,,,,,3.975,0.0,0.0,0.0,1.3271759684800548
8,17,3,,,,,3.65,0.0,0.0,0.0,1.25498648065478
8,17,3,,,,,4.5275,0.0,0.0,0.0,1.1722462215319647
8,18,3,,,,,5.135,0.0,0.0,0.0,0.7692117988704401
8,18,3,,,,,4.2225,0.0,0.0,0.0,0.7042578854550754
8,18,3,,,,,4.28,0.0,0.0,0.0,0.6345800510640478
8,18,3,,,,,4.0875,0.0,0.0,0.0,0.5649022166730202
8,19,3,,,,,3.875,0.0,0.0,0.0,1.2032250123092072
8,19,3,,,,,3.4,0.0,0.0,0.0,1.0203348104382077
8,19,3,,,,,2.9175,0.0,0.0,0.0,0.8345568685376662
8,19,3,,,,,3.2025,0.0,0.0,0.0,0.6555169867060561
8,20,3,,,,,3.005,0.0,0.0,0.0,1.255
8,20,3,,,,,2.8725,0.0,0.0,0.0,0.8725
8,20,3,,,,,3.115,0.0,0.0,0.0,0.615
8,20,3,,,,,3.2225,0.0,0.0,0.0,0.4725
8,21,3,,,,,5.3825,0.0,0.0,0.0,0.0
8,21,3,,,,,4.825,0.0,0.0,0.0,0.0
8,21,3,,,,,4.4,0.0,0.0,0.0,0.0
8,21,3,,,,,3.79,0.0,0.0,0.0,0.0
8,22,3,,,,,3.75,0.0,0.0,0.0,0.0
8,22,3,,,,,3.5,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,23,3,,,,,3.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.75,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.25,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.25,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,1.78,0.0,0.0,0.0,0.11684987917217446
8,8,4,,,,,2.095,0.0,0.0,0.0,0.37002461737855247
8,8,4,,,,,2.925,0.0,0.0,0.0,0.6816242951710177
8,9,4,,,,,3.02,0.0,0.0,0.0,0.523681940227757
8,9,4,,,,,4.3575,0.0,0.0,0.0,0.6933936801163819
8,9,4,,,,,4.01,0.0,0.0,0.0,0.9891769982079854
8,9,4,,,,,4.3175,0.0,0.0,0.0,1.1007018558490818
8,10,4,,,,,5.1025,0.0,0.0,0.0,0.8414010463073343
8,10,4,,,,,3.9475,0.0,0.0,0.0,0.974070090953304
8,10,4,,,,,4.3,0.0,0.0,0.0,1.1172130075450082
8,10,4,,,,,4.405,0.0,0.0,0.0,1.2638472147852904
8,11,4,,,,,5.265,0.0,0.0,0.0,1.1745486284389317
8,11,4,,,,,4.385,0.0,0.0,0.0,1.3134115204711208
8,11,4,,,,,4.88,0.0,0.0,0.0,1.307625566636446
8,11,4,,,,,4.465,0.0,0.0,0.0,1.6952844735596406
8,12,4,,,,,4.1225000000000005,0.0,0.0,0.0,1.6240457586288906
8,12,4,,,,,3.88,0.0,0.0,0.0,1.631552903892198
8,12,4,,,,,5.715,0.0,0.0,0.0,1.966872058986607
8,12,4,,,,,4.565,0.0,0.0,0.0,2.5674436800512197
8,13,4,,,,,4.0225,0.0,0.0,0.0,2.8964261500851185
8,13,4,,,,,4.875,0.0,0.0,0.0,3.6509573320400652
8,13,4,,,,,4.725,0.0,0.0,0.0,3.7394653885743696
8,13,4,,,,,4.91,0.0,0.0,0.0,3.681935151827072
