month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
8,14,4,,,,,3.58,0.0,0.0,0.0,3.903395628578698
8,14,4,,,,,4.38,0.0,0.0,0.0,3.5576223937636557
8,14,4,,,,,3.9825,0.0,0.0,0.0,4.020574335932684
8,14,4,,,,,3.825,0.0,0.0,0.0,4.475842428439157
8,15,4,,,,,4.2375,0.0,0.0,0.0,4.085037061306327
8,15,4,,,,,3.5775,0.0,0.0,0.0,3.8165215991603403
8,15,4,,,,,3.3175,0.0,0.0,0.0,3.8099724415470235
8,15,4,,,,,3.38,0.0,0.0,0.0,3.3597178556314966
8,16,4,,,,,5.1825,0.0,0.0,0.0,2.1310599864114583
8,16,4,,,,,4.765000000000001,0.0,0.0,0.0,1.5361974558351577
8,16,4,,,,,3.26,0.0,0.0,0.0,1.406270307829199
8,16,4,,,,,4.105,0.0,0.0,0.0,1.1999154257020883
8,17,4,,,,,4.4325,0.0,0.0,0.0,0.5939249249322652
8,17,4,,,,,5.515000000000001,0.0,0.0,0.0,0.6192800640302791
8,17,4,,,,,5.5325,0.0,0.0,0.0,0.5478246720267854
8,17,4,,,,,4.5475,0.0,0.0,0.0,0.475600942474867
8,18,4,,,,,5.2175,0.0,0.0,0.0,0.42525944171633234
8,18,4,,,,,3.525,0.0,0.0,0.0,0.36947583522202637
8,18,4,,,,,3.4725,0.0,0.0,0.0,0.3542621243599429
8,18,4,,,,,3.575,0.0,0.0,0.0,0.38396508366210585
8,19,4,,,,,3.3725,0.0,0.0,0.0,0.7561665651544293
8,19,4,,,,,3.08,0.0,0.0,0.0,0.7327515713336181
8,19,4,,,,,3.425,0.0,0.0,0.0,0.6473557115165424
8,19,4,,,,,3.19,0.0,0.0,0.0,0.5178845692132339
8,20,4,,,,,3.09,0.0,0.0,0.0,0.84
8,20,4,,,,,3.1375,0.0,0.0,0.0,0.6375
8,20,4,,,,,4.3075,0.0,0.0,0.0,0.5575
8,20,4,,,,,3.6875,0.0,0.0,0.0,0.4375
8,21,4,,,,,3.82,0.0,0.0,0.0,0.0
8,21,4,,,,,3.94,0.0,0.0,0.0,0.0
8,21,4,,,,,3.855,0.0,0.0,0.0,0.0
8,21,4,,,,,3.775,0.0,0.0,0.0,0.0
8,22,4,,,,,3.75,0.0,0.0,0.0,0.0
8,22,4,,,,,3.0,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.5,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.25,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.75,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,4.0225,0.0,0.0,0.0,0.02830064889400332
8,8,5,,,,,3.0875,0.0,0.0,0.0,0.11005807903223513
8,8,5,,,,,3.1375,0.0,0.0,0.0,0.17294840990779808
8,9,5,,,,,2.9925,0.0,0.0,0.0,0.2533038515407624
8,9,5,,,,,3.62,0.0,0.0,0.0,0.386484227093122
8,9,5,,,,,3.2725,0.0,0.0,0.0,0.5457784017733952
8,9,5,,,,,3.835,0.0,0.0,0.0,0.6110628995931794
8,10,5,,,,,4.2675,0.0,0.0,0.0,0.777310458194801
8,10,5,,,,,3.935,0.0,0.0,0.0,0.9469515028171193
8,10,5,,,,,4.2675,0.0,0.0,0.0,1.2837016361718703
8,10,5,,,,,4.18,0.0,0.0,0.0,1.4482787690144177
8,11,5,,,,,8.015,0.0,0.0,0.0,1.2691324893481246
8,11,5,,,,,7.295,0.0,0.0,0.0,1.5500471905477093
8,11,5,,,,,4.525,0.0,0.0,0.0,1.7807985522473684
8,11,5,,,,,4.779999999999999,0.0,0.0,0.0,2.03663158369699
8,12,5,,,,,4.6875,0.0,0.0,0.0,2.1869921095940983
8,12,5,,,,,5.3025,0.0,0.0,0.0,2.3019654090699024
8,12,5,,,,,5.515000000000001,0.0,0.0,0.0,3.0142999819091227
8,12,5,,,,,5.359999999999999,0.0,0.0,0.0,3.609161835718717
8,13,5,,,,,5.3525,0.0,0.0,0.0,4.207237051946022
8,13,5,,,,,3.915,0.0,0.0,0.0,4.50930748933445
8,13,5,,,,,6.24,0.0,0.0,0.0,4.581804394307673
8,13,5,,,,,5.4425,0.0,0.0,0.0,5.260858737556858
8,14,5,,,,,3.55,0.0,0.0,0.0,3.2767467005030784
8,14,5,,,,,4.565,0.0,0.0,0.0,2.9071601540509873
8,14,5,,,,,4.5825,0.0,0.0,0.0,2.539478692889886
8,14,5,,,,,3.515000000000001,0.0,0.0,0.0,2.678549919132168
8,15,5,,,,,3.8325,0.0,0.0,0.0,2.1166441879284053
8,15,5,,,,,3.2524999999999995,0.0,0.0,0.0,1.9070440132798308
8,15,5,,,,,3.485,0.0,0.0,0.0,1.7371408414056078
8,15,5,,,,,3.22,0.0,0.0,0.0,1.7276135607397636
8,16,5,,,,,3.5375,0.0,0.0,0.0,1.7196620360852635
8,16,5,,,,,3.74,0.0,0.0,0.0,1.4535093958713605
8,16,5,,,,,3.9475,0.0,0.0,0.0,1.4328491452611487
8,16,5,,,,,3.195,0.0,0.0,0.0,1.4316338364017245
8,17,5,,,,,4.5175,0.0,0.0,0.0,1.7915224523233442
8,17,5,,,,,2.975,0.0,0.0,0.0,1.6021745508582754
8,17,5,,,,,3.7925,0.0,0.0,0.0,1.322198593991122
8,17,5,,,,,3.8875,0.0,0.0,0.0,1.2218603897959575
8,18,5,,,,,4.9525,0.0,0.0,0.0,1.2112299559515431
8,18,5,,,,,3.89,0.0,0.0,0.0,0.9889043399545637
8,18,5,,,,,3.65,0.0,0.0,0.0,0.8181582668688837
8,18,5,,,,,3.0875,0.0,0.0,0.0,0.7736931436694878
8,19,5,,,,,3.5175,0.0,0.0,0.0,0.844955311968252
8,19,5,,,,,3.6075,0.0,0.0,0.0,0.9196933739605297
8,19,5,,,,,2.9450000000000003,0.0,0.0,0.0,0.9923553786752444
8,19,5,,,,,3.215,0.0,0.0,0.0,1.2165695646520778
8,20,5,,,,,3.7,0.0,0.0,0.0,1.2
8,20,5,,,,,3.045,0.0,0.0,0.0,0.795
8,20,5,,,,,2.59,0.0,0.0,0.0,0.59
8,20,5,,,,,2.9,0.0,0.0,0.0,0.4
8,21,5,,,,,3.5425,0.0,0.0,0.0,0.0
8,21,5,,,,,4.18,0.0,0.0,0.0,0.0
8,21,5,,,,,4.305,0.0,0.0,0.0,0.0
8,21,5,,,,,3.505,0.0,0.0,0.0,0.0
8,22,5,,,,,3.5,0.0,0.0,0.0,0.0
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.5,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,8,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.5375,0.0,0.0,0.0,0.04410453712299745
8,8,6,,,,,2.1125,0.0,0.0,0.0,0.13231361136899236
8,8,6,,,,,2.165,0.0,0.0,0.0,0.1940599633411888
8,9,6,,,,,3.2325,0.0,0.0,0.0,0.23926922906889356
8,9,6,,,,,3.62,0.0,0.0,0.0,0.38077253658275534
8,9,6,,,,,3.7325,0.0,0.0,0.0,0.4965479700031877
8,9,6,,,,,4.1925,0.0,0.0,0.0,0.7126621123879948
8,10,6,,,,,4.4725,0.0,0.0,0.0,0.7251539280120171
8,10,6,,,,,3.54,0.0,0.0,0.0,1.043820187034599
8,10,6,,,,,3.48,0.0,0.0,0.0,1.234518105819766
8,10,6,,,,,4.915,0.0,0.0,0.0,1.4201976583211129
8,11,6,,,,,4.0925,0.0,0.0,0.0,1.6035385859519407
8,11,6,,,,,3.2575000000000003,0.0,0.0,0.0,1.5179493992606283
8,11,6,,,,,3.355,0.0,0.0,0.0,1.867858133086876
8,11,6,,,,,3.7975,0.0,0.0,0.0,1.8099595656192236
8,12,6,,,,,2.8525,0.0,0.0,0.0,2.1012934039701947
8,12,6,,,,,3.59,0.0,0.0,0.0,2.3386571059644496
8,12,6,,,,,3.1725,0.0,0.0,0.0,2.920822817171412
8,12,6,,,,,4.0975,0.0,0.0,0.0,2.8458658586469108
8,13,6,,,,,3.0975,0.0,0.0,0.0,2.954523063480037
8,13,6,,,,,3.33,0.0,0.0,0.0,3.6532117298235804
8,13,6,,,,,3.4975000000000005,0.0,0.0,0.0,3.574519832249052
8,13,6,,,,,3.34,0.0,0.0,0.0,3.1858295502900154
8,14,6,,,,,6.215,0.0,0.0,0.0,3.142050488052501
8,14,6,,,,,3.905,0.0,0.0,0.0,3.2926153285896955
8,14,6,,,,,4.01,0.0,0.0,0.0,3.1777105818639417
8,14,6,,,,,3.775,0.0,0.0,0.0,3.5858205443726527
8,15,6,,,,,3.5575,0.0,0.0,0.0,3.7079159536732473
8,15,6,,,,,3.5175,0.0,0.0,0.0,4.08216528745047
8,15,6,,,,,4.0775,0.0,0.0,0.0,3.724187663837474
8,15,6,,,,,3.7075,0.0,0.0,0.0,4.0333501569577885
8,16,6,,,,,3.88,0.0,0.0,0.0,3.3683009075040125
8,16,6,,,,,3.37,0.0,0.0,0.0,3.9373745768083435
8,16,6,,,,,2.9575,0.0,0.0,0.0,3.62015445709478
8,16,6,,,,,3.46,0.0,0.0,0.0,3.4298223852666427
8,17,6,,,,,3.17,0.0,0.0,0.0,3.1930942849577093
8,17,6,,,,,3.755,0.0,0.0,0.0,2.85504986448387
8,17,6,,,,,3.2524999999999995,0.0,0.0,0.0,2.853013452312341
8,17,6,,,,,3.455,0.0,0.0,0.0,3.0179628382062025
8,18,6,,,,,4.3475,0.0,0.0,0.0,2.5424691072411787
8,18,6,,,,,4.0225,0.0,0.0,0.0,2.1057492456538216
8,18,6,,,,,3.93,0.0,0.0,0.0,2.0354943113984643
8,18,6,,,,,3.5875,0.0,0.0,0.0,1.7753611764529513
8,19,6,,,,,2.9325,0.0,0.0,0.0,1.9475753393474413
8,19,6,,,,,3.54,0.0,0.0,0.0,2.0435040215833404
8,19,6,,,,,3.7325,0.0,0.0,0.0,1.7691033723969312
8,19,6,,,,,3.6,0.0,0.0,0.0,1.4277757356040808
8,20,6,,,,,2.96,0.0,0.0,0.0,1.21
8,20,6,,,,,3.1175,0.0,0.0,0.0,0.8675
8,20,6,,,,,3.12,0.0,0.0,0.0,0.62
8,20,6,,,,,3.205,0.0,0.0,0.0,0.455
8,21,6,,,,,3.5775,0.0,0.0,0.0,0.0
8,21,6,,,,,4.72,0.0,0.0,0.0,0.0
8,21,6,,,,,3.8575,0.0,0.0,0.0,0.0
8,21,6,,,,,3.27,0.0,0.0,0.0,0.0
8,22,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.5,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.7875,0.0,0.0,0.0,0.04523642961142961
8,8,7,,,,,2.415,0.0,0.0,0.0,0.1990402902902903
8,8,7,,,,,2.3025,0.0,0.0,0.0,0.3649071988655322
8,8,7,,,,,1.74,0.0,0.0,0.0,0.5910893469226802
8,9,7,,,,,2.2925,0.0,0.0,0.0,0.5483462753029023
8,9,7,,,,,3.4025,0.0,0.0,0.0,0.6595316951799884
8,9,7,,,,,3.8925,0.0,0.0,0.0,1.1548122019051905
8,9,7,,,,,3.7025,0.0,0.0,0.0,1.7208470667339928
8,10,7,,,,,4.7125,0.0,0.0,0.0,2.2589418584715615
8,10,7,,,,,3.5075,0.0,0.0,0.0,2.815381773891675
8,10,7,,,,,3.747500000000001,0.0,0.0,0.0,3.3156672024345295
8,10,7,,,,,3.415,0.0,0.0,0.0,3.7419308073664515
8,11,7,,,,,3.7,0.0,0.0,0.0,3.2
8,11,7,,,,,3.785,0.0,0.0,0.0,2.785
8,11,7,,,,,3.135,0.0,0.0,0.0,3.385
8,11,7,,,,,4.5425,0.0,0.0,0.0,4.7925
8,12,7,,,,,4.87,0.0,0.0,0.0,5.368393810436086
8,12,7,,,,,4.995,0.0,0.0,0.0,5.993206870309932
8,12,7,,,,,4.0175,0.0,0.0,0.0,6.265625364414929
8,12,7,,,,,4.47,0.0,0.0,0.0,6.717990019763594
8,13,7,,,,,4.45,0.0,0.0,0.0,6.925589281666683
8,13,7,,,,,4.12,0.0,0.0,0.0,7.094992184959249
8,13,7,,,,,3.86,0.0,0.0,0.0,7.3341492249016955
8,13,7,,,,,3.2750000000000004,0.0,0.0,0.0,7.498569689862128
8,14,7,,,,,3.8475,0.0,0.0,0.0,6.010191648379961
8,14,7,,,,,4.3525,0.0,0.0,0.0,5.7686997330289005
8,14,7,,,,,3.68,0.0,0.0,0.0,5.8450900327828075
8,14,7,,,,,3.54,0.0,0.0,0.0,5.460674330795405
8,15,7,,,,,3.2775,0.0,0.0,0.0,5.477658706307003
8,15,7,,,,,2.8525,0.0,0.0,0.0,5.548766348535134
8,15,7,,,,,3.29,0.0,0.0,0.0,6.674637350480537
8,15,7,,,,,2.96,0.0,0.0,0.0,7.072840146958069
8,16,7,,,,,2.81,0.0,0.0,0.0,6.780709083433369
8,16,7,,,,,3.1575,0.0,0.0,0.0,6.39413183044726
8,16,7,,,,,3.4375,0.0,0.0,0.0,5.942724851805096
8,16,7,,,,,3.2350000000000003,0.0,0.0,0.0,5.508125579814501
8,17,7,,,,,3.6225,0.0,0.0,0.0,4.812123832365565
8,17,7,,,,,3.7275,0.0,0.0,0.0,4.206204872506943
8,17,7,,,,,2.8550000000000004,0.0,0.0,0.0,4.3259795506185315
8,17,7,,,,,3.4400000000000004,0.0,0.0,0.0,4.8755339560717
8,18,7,,,,,3.0125,0.0,0.0,0.0,4.48776644624345
8,18,7,,,,,3.585,0.0,0.0,0.0,4.0849275683916755
8,18,7,,,,,4.140000000000001,0.0,0.0,0.0,3.6655982101600046
8,18,7,,,,,2.9175,0.0,0.0,0.0,3.22035523990278
8,19,7,,,,,4.2125,0.0,0.0,0.0,2.7847007287417513
8,19,7,,,,,3.74,0.0,0.0,0.0,2.340558587195599
8,19,7,,,,,3.285,0.0,0.0,0.0,1.9128661545955998
8,19,7,,,,,3.85,0.0,0.0,0.0,1.503973389362634
8,20,7,,,,,2.955,0.0,0.0,0.0,1.205
8,20,7,,,,,3.105,0.0,0.0,0.0,0.855
8,20,7,,,,,3.35,0.0,0.0,0.0,0.6
8,20,7,,,,,3.185,0.0,0.0,0.0,0.435
8,21,7,,,,,3.82,0.0,0.0,0.0,0.0
8,21,7,,,,,4.2025,0.0,0.0,0.0,0.0
8,21,7,,,,,3.85,0.0,0.0,0.0,0.0
8,21,7,,,,,3.0125,0.0,0.0,0.0,0.0
8,22,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,22,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,1.75,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,1.75,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,1.75,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.5,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,2.25,0.0,0.0,0.0,0.0
8,8,1,,,,,2.805,0.0,0.0,0.0,0.057424727558701275
8,8,1,,,,,3.225,0.0,0.0,0.0,0.23491934001286885
8,8,1,,,,,3.0925,0.0,0.0,0.0,0.357599439797367
8,9,1,,,,,3.285,0.0,0.0,0.0,0.2908206705786186
8,9,1,,,,,3.725,0.0,0.0,0.0,0.22959526624627785
8,9,1,,,,,3.58,0.0,0.0,0.0,0.3367397238278742
8,9,1,,,,,3.855,0.0,0.0,0.0,0.6173561603511026
8,10,1,,,,,3.945,0.0,0.0,0.0,0.6997596545811805
8,10,1,,,,,3.725,0.0,0.0,0.0,0.7299651072969149
8,10,1,,,,,4.16,0.0,0.0,0.0,0.9162320657106106
8,10,1,,,,,5.2,0.0,0.0,0.0,1.2082181086293764
8,11,1,,,,,4.7525,0.0,0.0,0.0,1.507174901461288
8,11,1,,,,,4.955,0.0,0.0,0.0,1.961082816876418
8,11,1,,,,,4.827500000000001,0.0,0.0,0.0,2.334741819068984
8,11,1,,,,,5.1025,0.0,0.0,0.0,2.610597458271549
8,12,1,,,,,5.565,0.0,0.0,0.0,2.5648735895875276
8,12,1,,,,,4.51,0.0,0.0,0.0,3.5098270173303012
8,12,1,,,,,3.8525,0.0,0.0,0.0,6.352186930937532
8,12,1,,,,,3.7875,0.0,0.0,0.0,6.787165492914364
8,13,1,,,,,4.2025,0.0,0.0,0.0,6.941226391130238
8,13,1,,,,,4.785,0.0,0.0,0.0,7.023592615836206
8,13,1,,,,,4.83,0.0,0.0,0.0,7.318114267815123
8,13,1,,,,,5.6,0.0,0.0,0.0,7.338081837440812
8,14,1,,,,,3.6725,0.0,0.0,0.0,7.124316095899244
8,14,1,,,,,3.815,0.0,0.0,0.0,7.265858799791282
8,14,1,,,,,3.1500000000000004,0.0,0.0,0.0,7.598608314204143
8,14,1,,,,,3.1575,0.0,0.0,0.0,7.60605793019846
8,15,1,,,,,3.035,0.0,0.0,0.0,6.196025252514995
8,15,1,,,,,3.855,0.0,0.0,0.0,7.497338432040818
8,15,1,,,,,3.84,0.0,0.0,0.0,6.743168293906534
8,15,1,,,,,3.9675,0.0,0.0,0.0,7.361784975840211
8,16,1,,,,,5.05,0.0,0.0,0.0,5.338616087018378
8,16,1,,,,,4.01,0.0,0.0,0.0,5.503485113235122
8,16,1,,,,,4.255,0.0,0.0,0.0,5.303287009971934
8,16,1,,,,,3.495,0.0,0.0,0.0,5.099163453703584
8,17,1,,,,,4.195,0.0,0.0,0.0,2.702069302011227
8,17,1,,,,,5.02,0.0,0.0,0.0,1.9714855924278845
8,17,1,,,,,4.43,0.0,0.0,0.0,2.4774420719005277
8,17,1,,,,,4.1325,0.0,0.0,0.0,2.2386393369770174
8,18,1,,,,,3.255,0.0,0.0,0.0,4.196437207297594
8,18,1,,,,,3.3525,0.0,0.0,0.0,3.841218284913308
8,18,1,,,,,3.8525,0.0,0.0,0.0,3.3999525428210267
8,18,1,,,,,2.73,0.0,0.0,0.0,2.8505766939161363
8,19,1,,,,,2.9225,0.0,0.0,0.0,2.758831565656566
8,19,1,,,,,2.725,0.0,0.0,0.0,2.3363928571428576
8,19,1,,,,,2.5175,0.0,0.0,0.0,1.9045141774891778
8,19,1,,,,,3.345,0.0,0.0,0.0,1.505675396825397
8,20,1,,,,,2.47,0.0,0.0,0.0,1.22
8,20,1,,,,,2.8925,0.0,0.0,0.0,0.8925
8,20,1,,,,,3.3975,0.0,0.0,0.0,0.6475
8,20,1,,,,,2.7225,0.0,0.0,0.0,0.4725
8,21,1,,,,,3.82,0.0,0.0,0.0,0.0
8,21,1,,,,,4.43,0.0,0.0,0.0,0.0
8,21,1,,,,,3.5775,0.0,0.0,0.0,0.0
8,21,1,,,,,3.005,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.25,0.0,0.0,0.0,0.0
8,22,1,,,,,2.25,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.25,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.25,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.25,0.0,0.0,0.0,0.0
8,24,1,,,,,2.5,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,1.75,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,1.75,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,1.5,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,2.0,0.0,0.0,0.0,0.0
8,8,2,,,,,3.07,0.0,0.0,0.0,0.07
8,8,2,,,,,3.2175,0.0,0.0,0.0,0.2175
8,8,2,,,,,3.1575,0.0,0.0,0.0,0.4075
8,9,2,,,,,3.4375,0.0,0.0,0.0,0.4764355612998523
8,9,2,,,,,3.3675,0.0,0.0,0.0,0.6724547636632202
8,9,2,,,,,3.485,0.0,0.0,0.0,0.8004117429837518
8,9,2,,,,,3.1475,0.0,0.0,0.0,0.9773735228951256
8,10,2,,,,,3.23,0.0,0.0,0.0,1.2384991114943327
8,10,2,,,,,3.8525,0.0,0.0,0.0,1.1101181060345544
8,10,2,,,,,3.465,0.0,0.0,0.0,1.7268503871648624
8,10,2,,,,,5.6925,0.0,0.0,0.0,1.7041949156131366
8,11,2,,,,,5.7025,0.0,0.0,0.0,1.4541494440342109
8,11,2,,,,,3.805,0.0,0.0,0.0,2.057333636826371
8,11,2,,,,,3.6175,0.0,0.0,0.0,2.1199046111824043
8,11,2,,,,,3.0775,0.0,0.0,0.0,1.82957529017041
8,12,2,,,,,3.1925,0.0,0.0,0.0,4.6925
8,12,2,,,,,3.8925,0.0,0.0,0.0,5.3925
8,12,2,,,,,4.295,0.0,0.0,0.0,2.045
8,12,2,,,,,3.19,0.0,0.0,0.0,1.94
8,13,2,,,,,5.7375,0.0,0.0,0.0,1.8459880420979724
8,13,2,,,,,3.95,0.0,0.0,0.0,3.436556355100628
8,13,2,,,,,3.795,0.0,0.0,0.0,3.0603927540693427
8,13,2,,,,,4.495,0.0,0.0,0.0,2.3173535421556934
8,14,2,,,,,3.3,0.0,0.0,0.0,1.4225613732514768
8,14,2,,,,,4.075,0.0,0.0,0.0,2.0350530756236407
8,14,2,,,,,3.2775,0.0,0.0,0.0,1.4047793560858335
8,14,2,,,,,3.77,0.0,0.0,0.0,1.2012740485234694
8,15,2,,,,,3.7925,0.0,0.0,0.0,1.2788296920488234
8,15,2,,,,,3.52,0.0,0.0,0.0,1.7512793461713094
8,15,2,,,,,3.875,0.0,0.0,0.0,1.3604571192008759
8,15,2,,,,,3.655,0.0,0.0,0.0,1.3901398199834405
8,16,2,,,,,4.645,0.0,0.0,0.0,1.9022186654909268
8,16,2,,,,,4.095000000000001,0.0,0.0,0.0,1.8625063760234755
8,16,2,,,,,3.88,0.0,0.0,0.0,2.2874278733252065
8,16,2,,,,,4.51,0.0,0.0,0.0,1.5964340365915501
8,17,2,,,,,4.7,0.0,0.0,0.0,1.8296518900945762
8,17,2,,,,,5.0925,0.0,0.0,0.0,3.6114833330616802
8,17,2,,,,,4.525,0.0,0.0,0.0,2.3078563613692946
8,17,2,,,,,4.9575,0.0,0.0,0.0,1.0042293896769094
8,18,2,,,,,4.885,0.0,0.0,0.0,0.7620682201954697
8,18,2,,,,,4.1775,0.0,0.0,0.0,0.7906038143437583
8,18,2,,,,,3.7225,0.0,0.0,0.0,0.4851051005209048
8,18,2,,,,,3.465,0.0,0.0,0.0,0.9836387159351218
8,19,2,,,,,4.08,0.0,0.0,0.0,1.1293198673817166
8,19,2,,,,,3.14,0.0,0.0,0.0,1.18026662831623
8,19,2,,,,,3.365,0.0,0.0,0.0,0.9467606406997098
8,19,2,,,,,3.1825,0.0,0.0,0.0,0.7917975761905645
8,20,2,,,,,3.2125,0.0,0.0,0.0,0.7125
8,20,2,,,,,3.05,0.0,0.0,0.0,0.8
8,20,2,,,,,4.01,0.0,0.0,0.0,0.51
8,20,2,,,,,3.325,0.0,0.0,0.0,0.325
8,21,2,,,,,4.2475,0.0,0.0,0.0,0.0
8,21,2,,,,,3.955,0.0,0.0,0.0,0.0
8,21,2,,,,,3.0625,0.0,0.0,0.0,0.0
8,21,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.5,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.5,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,2.0025,0.0,0.0,0.0,0.0025
8,8,3,,,,,1.5625,0.0,0.0,0.0,0.0625
8,8,3,,,,,2.15,0.0,0.0,0.0,0.15
8,8,3,,,,,2.6025,0.0,0.0,0.0,0.3525
8,9,3,,,,,3.2275,0.0,0.0,0.0,0.49185855216178387
8,9,3,,,,,3.2675,0.0,0.0,0.0,0.5330613628140799
8,9,3,,,,,4.0825,0.0,0.0,0.0,0.8575334967009112
8,9,3,,,,,3.985,0.0,0.0,0.0,1.0146192123127897
8,10,3,,,,,5.3925,0.0,0.0,0.0,1.2375144059796868
8,10,3,,,,,4.2725,0.0,0.0,0.0,1.3783256731808764
8,10,3,,,,,3.8375,0.0,0.0,0.0,1.7195222052452976
8,10,3,,,,,4.1475,0.0,0.0,0.0,3.1384665131957483
8,11,3,,,,,5.3175,0.0,0.0,0.0,3.6110637079009997
8,11,3,,,,,5.42,0.0,0.0,0.0,4.473973816095983
8,11,3,,,,,5.45,0.0,0.0,0.0,5.010445789519257
8,11,3,,,,,4.6475,0.0,0.0,0.0,5.46341033311721
8,12,3,,,,,6.2725,0.0,0.0,0.0,5.7725
8,12,3,,,,,5.1,0.0,0.0,0.0,6.1
8,12,3,,,,,5.4125,0.0,0.0,0.0,6.4125
8,12,3,,,,,4.4325,0.0,0.0,0.0,6.6825
8,13,3,,,,,3.945,0.0,0.0,0.0,6.134842731979365
8,13,3,,,,,3.3875,0.0,0.0,0.0,6.304886968970874
8,13,3,,,,,3.8,0.0,0.0,0.0,6.4484308053922765
8,13,3,,,,,4.705,0.0,0.0,0.0,6.585349541671154
8,14,3,,,,,5.32,0.0,0.0,0.0,5.684576153394835
8,14,3,,,,,5.67,0.0,0.0,0.0,5.75966962966161
8,14,3,,,,,4.225,0.0,0.0,0.0,5.800971041608335
8,14,3,,,,,3.3975,0.0,0.0,0.0,5.742773597501586
8,15,3,,,,,2.915,0.0,0.0,0.0,4.744167211806942
8,15,3,,,,,3.1500000000000004,0.0,0.0,0.0,4.425413641802953
8,15,3,,,,,3.6125,0.0,0.0,0.0,4.556938173115278
8,15,3,,,,,4.375,0.0,0.0,0.0,4.564674910251298
8,16,3,,,,,4.695,0.0,0.0,0.0,3.3126048136645965
8,16,3,,,,,4.02,0.0,0.0,0.0,3.232034161490683
8,16,3,,,,,3.625,0.0,0.0,0.0,2.935073757763975
8,16,3,,,,,4.3525,0.0,0.0,0.0,2.924714673913044
8,17,3,,,,,3.6125,0.0,0.0,0.0,1.3811138284030162
8,17,3,,,,,4.255,0.0,0.0,0.0,1.3568243009505296
8,17,3,,,,,3.9875,0.0,0.0,0.0,1.239895645539722
8,17,3,,,,,3.3600000000000003,0.0,0.0,0.0,0.9851380436543397
8,18,3,,,,,3.4725,0.0,0.0,0.0,1.023136069289013
8,18,3,,,,,3.87,0.0,0.0,0.0,0.8771468492187631
8,18,3,,,,,4.3075,0.0,0.0,0.0,0.8014262993897953
8,18,3,,,,,4.355,0.0,0.0,0.0,0.8129358229637983
8,19,3,,,,,4.032500000000001,0.0,0.0,0.0,1.2044038032256266
8,19,3,,,,,3.065,0.0,0.0,0.0,1.2198601205424409
8,19,3,,,,,2.74,0.0,0.0,0.0,0.827507450192533
8,19,3,,,,,3.225,0.0,0.0,0.0,0.5825842680953178
8,20,3,,,,,2.53,0.0,0.0,0.0,1.28
8,20,3,,,,,2.84,0.0,0.0,0.0,0.84
8,20,3,,,,,3.0825,0.0,0.0,0.0,0.5825
8,20,3,,,,,3.6875,0.0,0.0,0.0,0.4375
8,21,3,,,,,3.54,0.0,0.0,0.0,0.0
8,21,3,,,,,4.165,0.0,0.0,0.0,0.0
8,21,3,,,,,3.305,0.0,0.0,0.0,0.0
8,21,3,,,,,3.0025,0.0,0.0,0.0,0.0
8,22,3,,,,,2.75,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.75,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.5,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.25,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,2.25,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,1.765,0.0,0.0,0.0,0.06421959233359506
8,8,4,,,,,1.8775,0.0,0.0,0.0,0.545866534835558
8,8,4,,,,,3.26,0.0,0.0,0.0,1.113139600448981
8,8,4,,,,,3.175,0.0,0.0,0.0,1.8195551161185266
8,9,4,,,,,2.925,0.0,0.0,0.0,1.2911155677557309
8,9,4,,,,,4.23,0.0,0.0,0.0,1.874508528000913
8,9,4,,,,,3.615,0.0,0.0,0.0,2.6109225925727
8,9,4,,,,,3.5325,0.0,0.0,0.0,3.4095014807771706
8,10,4,,,,,3.255,0.0,0.0,0.0,3.1274299771297334
8,10,4,,,,,3.515,0.0,0.0,0.0,3.8347423001169463
8,10,4,,,,,3.74,0.0,0.0,0.0,4.493513581330527
8,10,4,,,,,2.9625000000000004,0.0,0.0,0.0,5.148817645274561
8,11,4,,,,,4.66,0.0,0.0,0.0,4.750125501034518
8,11,4,,,,,3.5875000000000004,0.0,0.0,0.0,5.23826940769131
8,11,4,,,,,4.4375,0.0,0.0,0.0,5.637919389749502
8,11,4,,,,,3.4450000000000003,0.0,0.0,0.0,5.931947590835173
8,12,4,,,,,4.0575,0.0,0.0,0.0,5.483042997624076
8,12,4,,,,,3.715,0.0,0.0,0.0,5.885083487328405
8,12,4,,,,,5.81,0.0,0.0,0.0,6.225461325237592
8,12,4,,,,,4.185,0.0,0.0,0.0,6.348786628827877
8,13,4,,,,,4.38,0.0,0.0,0.0,5.780462265625104
8,13,4,,,,,3.75,0.0,0.0,0.0,5.667119868259906
8,13,4,,,,,4.6175,0.0,0.0,0.0,5.9875301069653695
8,13,4,,,,,3.395,0.0,0.0,0.0,6.011506383331085
8,14,4,,,,,4.515,0.0,0.0,0.0,5.258298111090331
8,14,4,,,,,3.455,0.0,0.0,0.0,5.400718159715728
8,14,4,,,,,3.345,0.0,0.0,0.0,5.505659248176547
8,14,4,,,,,3.055,0.0,0.0,0.0,5.4756760800448845
8,15,4,,,,,3.3425,0.0,0.0,0.0,4.689788886185644
8,15,4,,,,,3.145,0.0,0.0,0.0,4.563642028164307
8,15,4,,,,,3.885,0.0,0.0,0.0,4.557254845479682
8,15,4,,,,,4.0525,0.0,0.0,0.0,4.504560588331529
8,16,4,,,,,4.6525,0.0,0.0,0.0,3.2608835224135255
8,16,4,,,,,4.7075,0.0,0.0,0.0,3.1687614960650086
8,16,4,,,,,3.9975,0.0,0.0,0.0,3.069553159997375
8,16,4,,,,,3.7875,0.0,0.0,0.0,2.9703448239297416
8,17,4,,,,,4.56,0.0,0.0,0.0,1.5036517565474734
8,17,4,,,,,5.26,0.0,0.0,0.0,1.4292135507777965
8,17,4,,,,,3.42,0.0,0.0,0.0,1.344850250905496
8,17,4,,,,,4.5325,0.0,0.0,0.0,1.24870090178633
8,18,4,,,,,3.3925,0.0,0.0,0.0,1.5534623946122168
8,18,4,,,,,3.955,0.0,0.0,0.0,1.4070671770262513
8,18,4,,,,,4.0,0.0,0.0,0.0,1.2548161507368472
8,18,4,,,,,3.035,0.0,0.0,0.0,1.0992189480454782
8,19,4,,,,,3.3475,0.0,0.0,0.0,1.7323594376966724
8,19,4,,,,,2.895,0.0,0.0,0.0,1.4570679028212572
8,19,4,,,,,2.715,0.0,0.0,0.0,1.1954648973042883
8,19,4,,,,,3.0325,0.0,0.0,0.0,0.9323409440808254
8,20,4,,,,,2.6475,0.0,0.0,0.0,1.1475
8,20,4,,,,,3.0575,0.0,0.0,0.0,0.8075
8,20,4,,,,,2.7875,0.0,0.0,0.0,0.5375
8,20,4,,,,,3.63,0.0,0.0,0.0,0.38
8,21,4,,,,,4.28,0.0,0.0,0.0,0.0
8,21,4,,,,,4.1775,0.0,0.0,0.0,0.0
8,21,4,,,,,3.0775,0.0,0.0,0.0,0.0
8,21,4,,,,,2.505,0.0,0.0,0.0,0.0
8,22,4,,,,,2.75,0.0,0.0,0.0,0.0
8,22,4,,,,,2.75,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.5,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,1.5525,0.0,0.0,0.0,0.17133700252445314
8,8,5,,,,,2.6425,0.0,0.0,0.0,0.4650575782806585
8,8,5,,,,,3.5575,0.0,0.0,0.0,1.0035453005003685
8,9,5,,,,,2.44,0.0,0.0,0.0,0.8049014949902255
8,9,5,,,,,2.995,0.0,0.0,0.0,0.9055141818640036
8,9,5,,,,,3.185,0.0,0.0,0.0,1.2530852819734193
8,9,5,,,,,3.53,0.0,0.0,0.0,1.426870832028127
8,10,5,,,,,3.045,0.0,0.0,0.0,1.080816178308969
8,10,5,,,,,3.0875,0.0,0.0,0.0,1.1385956595393225
8,10,5,,,,,4.1425,0.0,0.0,0.0,1.2133691058374272
8,10,5,,,,,3.3125,0.0,0.0,0.0,1.444487030758842
8,11,5,,,,,4.2075,0.0,0.0,0.0,1.3367350105021956
8,11,5,,,,,3.6125,0.0,0.0,0.0,1.5083241836929537
8,11,5,,,,,3.985,0.0,0.0,0.0,1.6439349818598432
8,11,5,,,,,4.5600000000000005,0.0,0.0,0.0,1.7269620011456939
8,12,5,,,,,4.99,0.0,0.0,0.0,1.9659363024060008
8,12,5,,,,,4.8975,0.0,0.0,0.0,2.368508685938888
8,12,5,,,,,4.055,0.0,0.0,0.0,3.0180579918845893
8,12,5,,,,,3.49,0.0,0.0,0.0,2.706867069644444
8,13,5,,,,,4.2,0.0,0.0,0.0,2.5065063488036063
8,13,5,,,,,3.3175,0.0,0.0,0.0,2.6155857917608
8,13,5,,,,,3.415,0.0,0.0,0.0,2.241930678652114
8,13,5,,,,,3.88,0.0,0.0,0.0,2.6736067720571794
8,14,5,,,,,2.91,0.0,0.0,0.0,2.5004538437543617
8,14,5,,,,,3.2775,0.0,0.0,0.0,2.8162328085583916
8,14,5,,,,,2.905,0.0,0.0,0.0,2.925788775939382
8,14,5,,,,,3.0625,0.0,0.0,0.0,2.4166757510512515
8,15,5,,,,,3.48,0.0,0.0,0.0,1.3119141894526016
8,15,5,,,,,3.585,0.0,0.0,0.0,2.149870940519148
8,15,5,,,,,4.157500000000001,0.0,0.0,0.0,2.9631819047896193
8,15,5,,,,,3.9825,0.0,0.0,0.0,2.640890846687101
8,16,5,,,,,4.532500000000001,0.0,0.0,0.0,1.930365533117704
8,16,5,,,,,4.484999999999999,0.0,0.0,0.0,1.902431835380281
8,16,5,,,,,3.655,0.0,0.0,0.0,2.4434634547156318
8,16,5,,,,,3.255,0.0,0.0,0.0,3.8254463954091893
8,17,5,,,,,3.3975,0.0,0.0,0.0,2.4167401519500338
8,17,5,,,,,3.81,0.0,0.0,0.0,2.2840602330751842
8,17,5,,,,,3.4525,0.0,0.0,0.0,2.143517800489233
8,17,5,,,,,3.3600000000000003,0.0,0.0,0.0,2.008872253186608
8,18,5,,,,,5.215,0.0,0.0,0.0,2.8854243162158046
8,18,5,,,,,4.3375,0.0,0.0,0.0,2.6544067808241896
8,18,5,,,,,3.890000000000001,0.0,0.0,0.0,2.380551556750685
8,18,5,,,,,2.955,0.0,0.0,0.0,2.1143459199418038
8,19,5,,,,,2.7275,0.0,0.0,0.0,2.019189594793912
8,19,5,,,,,2.74,0.0,0.0,0.0,1.6885918021954127
8,19,5,,,,,3.265,0.0,0.0,0.0,1.3664708760737978
8,19,5,,,,,2.8,0.0,0.0,0.0,1.0511314431336904
8,20,5,,,,,2.8625,0.0,0.0,0.0,1.1125
8,20,5,,,,,2.49,0.0,0.0,0.0,0.74
8,20,5,,,,,3.235,0.0,0.0,0.0,0.485
8,20,5,,,,,3.59,0.0,0.0,0.0,0.34
8,21,5,,,,,3.0,0.0,0.0,0.0,0.0
8,21,5,,,,,3.6625,0.0,0.0,0.0,0.0
8,21,5,,,,,3.5575,0.0,0.0,0.0,0.0
8,21,5,,,,,3.2525,0.0,0.0,0.0,0.0
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.25,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,8,6,,,,,1.5,0.0,0.0,0.0,0.0
8,8,6,,,,,1.5425,0.0,0.0,0.0,0.0982867515158168
8,8,6,,,,,2.6625,0.0,0.0,0.0,0.3758022852075348
8,8,6,,,,,2.7825,0.0,0.0,0.0,0.6533178188992527
8,9,6,,,,,2.935,0.0,0.0,0.0,0.7187077467603363
8,9,6,,,,,3.1125,0.0,0.0,0.0,1.0119735514728874
8,9,6,,,,,3.33,0.0,0.0,0.0,1.3713274248530556
8,9,6,,,,,3.2025,0.0,0.0,0.0,1.5737221351476331
8,10,6,,,,,3.525,0.0,0.0,0.0,1.097322271790166
8,10,6,,,,,2.9025,0.0,0.0,0.0,1.2338184568177235
8,10,6,,,,,3.1675,0.0,0.0,0.0,1.517516410012254
8,10,6,,,,,3.255,0.0,0.0,0.0,1.8788298409675526
8,11,6,,,,,3.645,0.0,0.0,0.0,3.2577090029835145
8,11,6,,,,,4.4475,0.0,0.0,0.0,4.44207471132208
8,11,6,,,,,3.8075,0.0,0.0,0.0,4.847178421537647
8,11,6,,,,,3.6225,0.0,0.0,0.0,5.4829661889593
8,12,6,,,,,3.03,0.0,0.0,0.0,5.190742586487746
8,12,6,,,,,3.5375,0.0,0.0,0.0,5.443889597097706
8,12,6,,,,,3.55,0.0,0.0,0.0,5.701952083641841
8,12,6,,,,,6.0725,0.0,0.0,0.0,5.9698455220543245
8,13,6,,,,,3.46,0.0,0.0,0.0,5.594173618907208
8,13,6,,,,,3.775,0.0,0.0,0.0,5.866954530665067
8,13,6,,,,,3.905,0.0,0.0,0.0,5.979530779961961
8,13,6,,,,,3.2750000000000004,0.0,0.0,0.0,6.083447317774479
8,14,6,,,,,3.945,0.0,0.0,0.0,5.332011989457503
8,14,6,,,,,3.495,0.0,0.0,0.0,5.369065582156999
8,14,6,,,,,4.3075,0.0,0.0,0.0,5.415382573031369
8,14,6,,,,,2.8200000000000003,0.0,0.0,0.0,5.424645971206243
8,15,6,,,,,3.0875000000000004,0.0,0.0,0.0,4.603359168339657
8,15,6,,,,,3.0625,0.0,0.0,0.0,4.58767481001482
8,15,6,,,,,5.522500000000001,0.0,0.0,0.0,4.562579836695081
8,15,6,,,,,4.41,0.0,0.0,0.0,4.492000224233315
8,16,6,,,,,3.955,0.0,0.0,0.0,3.137132084279521
8,16,6,,,,,4.4025,0.0,0.0,0.0,3.0006860087231506
8,16,6,,,,,4.3075,0.0,0.0,0.0,2.845069823377869
8,16,6,,,,,3.545,0.0,0.0,0.0,2.7266662040934153
8,17,6,,,,,3.555,0.0,0.0,0.0,1.294743527675292
8,17,6,,,,,3.135,0.0,0.0,0.0,1.2010669933732039
8,17,6,,,,,3.9325,0.0,0.0,0.0,1.100141679631073
8,17,6,,,,,4.7525,0.0,0.0,0.0,1.0599945935016066
8,18,6,,,,,3.955,0.0,0.0,0.0,0.9064829075008363
8,18,6,,,,,4.27,0.0,0.0,0.0,0.817971108451933
8,18,6,,,,,4.095000000000001,0.0,0.0,0.0,0.7314940634041541
8,18,6,,,,,3.3975,0.0,0.0,0.0,0.6404388218538456
8,19,6,,,,,2.9625,0.0,0.0,0.0,1.3212332841438164
8,19,6,,,,,2.7625,0.0,0.0,0.0,1.102042508894151
8,19,6,,,,,3.355,0.0,0.0,0.0,0.9035530846402874
8,19,6,,,,,3.475,0.0,0.0,0.0,0.7184586522072366
8,20,6,,,,,2.8575,0.0,0.0,0.0,1.1075
8,20,6,,,,,3.03,0.0,0.0,0.0,0.78
8,20,6,,,,,2.8,0.0,0.0,0.0,0.55
8,20,6,,,,,3.2625,0.0,0.0,0.0,0.2625
8,21,6,,,,,3.425,0.0,0.0,0.0,0.0
8,21,6,,,,,3.8675,0.0,0.0,0.0,0.0
8,21,6,,,,,3.54,0.0,0.0,0.0,0.0
8,21,6,,,,,3.75,0.0,0.0,0.0,0.0
8,22,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.75,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.75,0.0,0.0,0.0,0.0
8,8,7,,,,,1.76,0.0,0.0,0.0,0.023546496815286626
8,8,7,,,,,1.8175,0.0,0.0,0.0,0.15893885350318473
8,8,7,,,,,3.65,0.0,0.0,0.0,0.3531974522292994
8,9,7,,,,,3.475,0.0,0.0,0.0,0.3526451483512208
8,9,7,,,,,3.57,0.0,0.0,0.0,0.5015397665439585
8,9,7,,,,,3.87,0.0,0.0,0.0,0.579905355066452
8,9,7,,,,,3.2675,0.0,0.0,0.0,0.8110838412078077
8,10,7,,,,,3.3325,0.0,0.0,0.0,0.7913309384985485
8,10,7,,,,,4.5175,0.0,0.0,0.0,1.0426549275495895
8,10,7,,,,,3.3875,0.0,0.0,0.0,1.2056758934205352
8,10,7,,,,,3.78,0.0,0.0,0.0,1.399263290392283
8,11,7,,,,,3.2350000000000003,0.0,0.0,0.0,1.4000379776881082
8,11,7,,,,,3.15,0.0,0.0,0.0,1.5870875860431994
8,11,7,,,,,3.575,0.0,0.0,0.0,1.7854735342985992
8,11,7,,,,,3.1100000000000003,0.0,0.0,0.0,2.108559221457394
8,12,7,,,,,4.145,0.0,0.0,0.0,2.101209681255737
8,12,7,,,,,3.025,0.0,0.0,0.0,2.2285557225439634
8,12,7,,,,,3.6825,0.0,0.0,0.0,3.1175290492290832
8,12,7,,,,,2.9875,0.0,0.0,0.0,3.1714062205433327
8,13,7,,,,,3.4325,0.0,0.0,0.0,3.0076927562897353
8,13,7,,,,,4.115,0.0,0.0,0.0,3.1676065007974925
8,13,7,,,,,3.3925,0.0,0.0,0.0,3.629822940402106
8,13,7,,,,,4.5625,0.0,0.0,0.0,3.9978436126939307
8,14,7,,,,,3.2300000000000004,0.0,0.0,0.0,4.190197985084392
8,14,7,,,,,2.9175000000000004,0.0,0.0,0.0,4.131740981944263
8,14,7,,,,,3.3325,0.0,0.0,0.0,4.519895482794714
8,14,7,,,,,3.295,0.0,0.0,0.0,4.250993268350125
8,15,7,,,,,3.115,0.0,0.0,0.0,4.602934174419968
8,15,7,,,,,3.6575000000000006,0.0,0.0,0.0,3.398591159119402
8,15,7,,,,,3.6125,0.0,0.0,0.0,3.1043624307436937
8,15,7,,,,,4.5600000000000005,0.0,0.0,0.0,3.800038830886257
8,16,7,,,,,3.3625,0.0,0.0,0.0,4.6125
8,16,7,,,,,3.38,0.0,0.0,0.0,4.38
8,16,7,,,,,3.49,0.0,0.0,0.0,4.74
8,16,7,,,,,3.465,0.0,0.0,0.0,4.465
8,17,7,,,,,3.83,0.0,0.0,0.0,4.08
8,17,7,,,,,3.905,0.0,0.0,0.0,3.905
8,17,7,,,,,4.08,0.0,0.0,0.0,3.33
8,17,7,,,,,4.46,0.0,0.0,0.0,3.46
8,18,7,,,,,3.7075,0.0,0.0,0.0,2.552362531433362
8,18,7,,,,,3.3825,0.0,0.0,0.0,2.7173351788944284
8,18,7,,,,,3.1,0.0,0.0,0.0,2.2153469801914683
8,18,7,,,,,3.12,0.0,0.0,0.0,2.234200997044162
8,19,7,,,,,2.8925,0.0,0.0,0.0,2.426755873031843
8,19,7,,,,,3.04,0.0,0.0,0.0,2.332624377483777
8,19,7,,,,,2.9025,0.0,0.0,0.0,1.9767614065093817
8,19,7,,,,,2.915,0.0,0.0,0.0,1.5290628301222395
8,20,7,,,,,2.7075,0.0,0.0,0.0,1.2075
8,20,7,,,,,2.8075,0.0,0.0,0.0,0.5575
8,20,7,,,,,3.07,0.0,0.0,0.0,0.32
8,20,7,,,,,3.56,0.0,0.0,0.0,0.31
8,21,7,,,,,4.23,0.0,0.0,0.0,0.0
8,21,7,,,,,3.8575,0.0,0.0,0.0,0.0
8,21,7,,,,,3.5225,0.0,0.0,0.0,0.0
8,21,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.75,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,1.75,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.5,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,1.75,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,2.5,0.0,0.0,0.0,0.0
8,8,1,,,,,3.77,0.0,0.0,0.0,0.035604988850105
8,8,1,,,,,2.8925,0.0,0.0,0.0,0.25368554555699807
8,8,1,,,,,2.8025,0.0,0.0,0.0,0.5385254563578381
8,9,1,,,,,2.915,0.0,0.0,0.0,0.43541626522963733
8,9,1,,,,,3.1875,0.0,0.0,0.0,0.4590231711758225
8,9,1,,,,,3.605,0.0,0.0,0.0,0.634763470997423
8,9,1,,,,,3.21,0.0,0.0,0.0,1.269526941994846
8,10,1,,,,,4.4325,0.0,0.0,0.0,1.4325
8,10,1,,,,,4.515000000000001,0.0,0.0,0.0,2.015
8,10,1,,,,,5.2625,0.0,0.0,0.0,2.0125
8,10,1,,,,,5.1675,0.0,0.0,0.0,3.4175
8,11,1,,,,,4.5275,0.0,0.0,0.0,4.792163078686705
8,11,1,,,,,5.73,0.0,0.0,0.0,4.49374999320072
8,11,1,,,,,5.465,0.0,0.0,0.0,4.227936656549338
8,11,1,,,,,4.695,0.0,0.0,0.0,3.9571079739234016
8,12,1,,,,,4.735,0.0,0.0,0.0,5.230309119552466
8,12,1,,,,,4.3675,0.0,0.0,0.0,6.861346299623029
8,12,1,,,,,4.2375,0.0,0.0,0.0,6.731462787580656
8,12,1,,,,,3.975,0.0,0.0,0.0,7.218525957739553
8,13,1,,,,,6.315000000000001,0.0,0.0,0.0,7.315
8,13,1,,,,,4.38,0.0,0.0,0.0,7.63
8,13,1,,,,,3.775,0.0,0.0,0.0,7.775
8,13,1,,,,,4.15,0.0,0.0,0.0,7.15
8,14,1,,,,,4.34,0.0,0.0,0.0,7.59
8,14,1,,,,,3.602499999999999,0.0,0.0,0.0,7.8525
8,14,1,,,,,3.1050000000000004,0.0,0.0,0.0,7.855
8,14,1,,,,,3.6175,0.0,0.0,0.0,7.8675
8,15,1,,,,,4.359999999999999,0.0,0.0,0.0,7.86
8,15,1,,,,,3.592500000000001,0.0,0.0,0.0,7.8425
8,15,1,,,,,3.807500000000001,0.0,0.0,0.0,7.8075
8,15,1,,,,,3.52,0.0,0.0,0.0,7.77
8,16,1,,,,,3.31,0.0,0.0,0.0,7.56
8,16,1,,,,,5.09,0.0,0.0,0.0,7.34
8,16,1,,,,,3.6425,0.0,0.0,0.0,7.1425
8,16,1,,,,,3.6225,0.0,0.0,0.0,6.8725
8,17,1,,,,,3.5675,0.0,0.0,0.0,5.800640605111725
8,17,1,,,,,4.2,0.0,0.0,0.0,5.476052036801325
8,17,1,,,,,3.835,0.0,0.0,0.0,5.153671553989633
8,17,1,,,,,3.7,0.0,0.0,0.0,4.813626387188261
8,18,1,,,,,3.535,0.0,0.0,0.0,4.701666449263402
8,18,1,,,,,4.0925,0.0,0.0,0.0,4.288461403821683
8,18,1,,,,,3.5975,0.0,0.0,0.0,3.8262320309546753
8,18,1,,,,,3.3599999999999994,0.0,0.0,0.0,3.371006133434137
8,19,1,,,,,2.855,0.0,0.0,0.0,2.926273976245347
8,19,1,,,,,4.83,0.0,0.0,0.0,2.4314933522425104
8,19,1,,,,,4.0525,0.0,0.0,0.0,1.9343566300301367
8,19,1,,,,,3.295,0.0,0.0,0.0,1.4560686934940614
8,20,1,,,,,2.855,0.0,0.0,0.0,1.105
8,20,1,,,,,3.3,0.0,0.0,0.0,0.8
8,20,1,,,,,3.2025,0.0,0.0,0.0,0.4525
8,20,1,,,,,3.055,0.0,0.0,0.0,0.305
8,21,1,,,,,3.7125,0.0,0.0,0.0,0.0
8,21,1,,,,,4.1175,0.0,0.0,0.0,0.0
8,21,1,,,,,4.0325,0.0,0.0,0.0,0.0
8,21,1,,,,,4.0,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.5,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,3.005,0.0,0.0,0.0,0.005
8,8,2,,,,,3.325,0.0,0.0,0.0,0.075
8,8,2,,,,,2.9375,0.0,0.0,0.0,0.1875
8,8,2,,,,,2.6175,0.0,0.0,0.0,0.3675
8,9,2,,,,,2.6425,0.0,0.0,0.0,0.6425
8,9,2,,,,,3.08,0.0,0.0,0.0,1.08
8,9,2,,,,,3.2875,0.0,0.0,0.0,1.5375
8,9,2,,,,,4.58,0.0,0.0,0.0,2.08
8,10,2,,,,,5.825,0.0,0.0,0.0,2.575
8,10,2,,,,,4.915,0.0,0.0,0.0,3.165
8,10,2,,,,,5.015000000000001,0.0,0.0,0.0,3.765
8,10,2,,,,,4.745,0.0,0.0,0.0,4.245
8,11,2,,,,,5.24,0.0,0.0,0.0,4.74
8,11,2,,,,,5.1875,0.0,0.0,0.0,5.1875
8,11,2,,,,,4.73,0.0,0.0,0.0,5.23
8,11,2,,,,,4.005,0.0,0.0,0.0,6.005
8,12,2,,,,,3.4400000000000004,0.0,0.0,0.0,6.358514224685014
8,12,2,,,,,4.3475,0.0,0.0,0.0,6.514021366049593
8,12,2,,,,,4.25,0.0,0.0,0.0,6.911428505092406
8,12,2,,,,,4.995,0.0,0.0,0.0,7.15332850277064
8,13,2,,,,,4.03,0.0,0.0,0.0,7.043808835262893
8,13,2,,,,,4.4425,0.0,0.0,0.0,7.195816662053094
8,13,2,,,,,3.52,0.0,0.0,0.0,7.268312702522267
8,13,2,,,,,3.0700000000000003,0.0,0.0,0.0,7.315084341534638
8,14,2,,,,,4.067499999999999,0.0,0.0,0.0,6.378525700411353
8,14,2,,,,,4.609999999999999,0.0,0.0,0.0,6.413202686950206
8,14,2,,,,,4.35,0.0,0.0,0.0,6.405043395999887
8,14,2,,,,,3.8475,0.0,0.0,0.0,6.403003573262308
8,15,2,,,,,3.3325,0.0,0.0,0.0,5.054343777614418
8,15,2,,,,,3.3200000000000003,0.0,0.0,0.0,5.046277477299044
8,15,2,,,,,3.7875,0.0,0.0,0.0,5.025305096479066
8,15,2,,,,,3.465,0.0,0.0,0.0,4.978520554649887
8,16,2,,,,,3.78,0.0,0.0,0.0,3.395560249520465
8,16,2,,,,,3.825,0.0,0.0,0.0,3.303118038212139
8,16,2,,,,,3.5650000000000004,0.0,0.0,0.0,3.1858742580162134
8,16,2,,,,,4.065,0.0,0.0,0.0,3.0731398539816692
8,17,2,,,,,6.01,0.0,0.0,0.0,1.5650629919635846
8,17,2,,,,,4.925,0.0,0.0,0.0,1.4845259562788227
8,17,2,,,,,4.5625,0.0,0.0,0.0,1.3973776713960577
8,17,2,,,,,3.875,0.0,0.0,0.0,1.292198706882376
8,18,2,,,,,3.92,0.0,0.0,0.0,1.5016880496222154
8,18,2,,,,,4.25,0.0,0.0,0.0,1.373495167337392
8,18,2,,,,,3.005,0.0,0.0,0.0,1.222410698930279
8,18,2,,,,,2.9725,0.0,0.0,0.0,1.059880437462021
8,19,2,,,,,2.725,0.0,0.0,0.0,2.183977031043368
8,19,2,,,,,2.255,0.0,0.0,0.0,2.0076559496380315
8,19,2,,,,,3.0,0.0,0.0,0.0,1.602918921866692
8,19,2,,,,,2.76,0.0,0.0,0.0,1.2102037860093524
8,20,2,,,,,2.6675,0.0,0.0,0.0,0.0
8,20,2,,,,,2.4425,0.0,0.0,0.0,0.0
8,20,2,,,,,3.72,0.0,0.0,0.0,0.0
8,20,2,,,,,4.32,0.0,0.0,0.0,0.0
8,21,2,,,,,3.9875,0.0,0.0,0.0,0.0
8,21,2,,,,,4.115,0.0,0.0,0.0,0.0
8,21,2,,,,,3.52,0.0,0.0,0.0,0.0
8,21,2,,,,,3.5,0.0,0.0,0.0,0.0
8,22,2,,,,,3.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.25,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,2.5,0.0,0.0,0.0,0.0
8,8,3,,,,,3.5825,0.0,0.0,0.0,0.24586313157523706
8,8,3,,,,,3.445,0.0,0.0,0.0,0.5811310382687421
8,8,3,,,,,3.1075,0.0,0.0,0.0,1.0654069034926938
