month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
8,9,3,,,,,3.1475,0.0,0.0,0.0,0.7541724276788268
8,9,3,,,,,3.28,0.0,0.0,0.0,1.1996874139138094
8,9,3,,,,,3.48,0.0,0.0,0.0,1.7238226918373183
8,9,3,,,,,4.265000000000001,0.0,0.0,0.0,2.346961300035268
8,10,3,,,,,4.305,0.0,0.0,0.0,2.8381996365198026
8,10,3,,,,,3.62,0.0,0.0,0.0,3.46582499645471
8,10,3,,,,,3.875,0.0,0.0,0.0,4.026799875688565
8,10,3,,,,,4.9075,0.0,0.0,0.0,4.6183228919104025
8,11,3,,,,,3.885,0.0,0.0,0.0,4.722878219556097
8,11,3,,,,,4.09,0.0,0.0,0.0,5.186504884043266
8,11,3,,,,,3.785,0.0,0.0,0.0,5.639941951508739
8,11,3,,,,,4.4275,0.0,0.0,0.0,6.039883634610307
8,12,3,,,,,4.545,0.0,0.0,0.0,6.292542463158777
8,12,3,,,,,4.4025,0.0,0.0,0.0,6.649902896928318
8,12,3,,,,,3.7075,0.0,0.0,0.0,6.954783826437997
8,12,3,,,,,5.205,0.0,0.0,0.0,7.2021872036630645
8,13,3,,,,,3.9175,0.0,0.0,0.0,7.4175
8,13,3,,,,,3.64,0.0,0.0,0.0,7.64
8,13,3,,,,,2.995,0.0,0.0,0.0,7.745
8,13,3,,,,,3.7975,0.0,0.0,0.0,7.7975
8,14,3,,,,,3.3475,0.0,0.0,0.0,7.393408822430272
8,14,3,,,,,4.1175,0.0,0.0,0.0,7.412251533669343
8,14,3,,,,,3.365,0.0,0.0,0.0,7.4098961947644595
8,14,3,,,,,3.102499999999999,0.0,0.0,0.0,7.39811950024004
8,15,3,,,,,3.0825,0.0,0.0,0.0,7.8325
8,15,3,,,,,3.3025,0.0,0.0,0.0,7.8025
8,15,3,,,,,3.780000000000001,0.0,0.0,0.0,7.78
8,15,3,,,,,3.6375,0.0,0.0,0.0,7.6375
8,16,3,,,,,3.75,0.0,0.0,0.0,7.437514648037658
8,16,3,,,,,3.77,0.0,0.0,0.0,7.209430865497836
8,16,3,,,,,3.795,0.0,0.0,0.0,6.986305426056707
8,16,3,,,,,3.5250000000000004,0.0,0.0,0.0,6.718554898727351
8,17,3,,,,,3.7225,0.0,0.0,0.0,6.424884181813701
8,17,3,,,,,4.635,0.0,0.0,0.0,6.089867046029672
8,17,3,,,,,3.5375,0.0,0.0,0.0,5.744923476592783
8,17,3,,,,,3.41,0.0,0.0,0.0,5.370200606197315
8,18,3,,,,,4.215,0.0,0.0,0.0,3.5894697089138234
8,18,3,,,,,3.515,0.0,0.0,0.0,3.264140128045501
8,18,3,,,,,3.2675,0.0,0.0,0.0,2.9044702025299673
8,18,3,,,,,3.0250000000000004,0.0,0.0,0.0,2.548415050135192
8,19,3,,,,,2.5425,0.0,0.0,0.0,2.2277481082385915
8,19,3,,,,,3.5275,0.0,0.0,0.0,1.850660096490728
8,19,3,,,,,3.0,0.0,0.0,0.0,1.464419463098499
8,19,3,,,,,2.5,0.0,0.0,0.0,1.0983145973238742
8,20,3,,,,,2.7875,0.0,0.0,0.0,1.0375
8,20,3,,,,,3.395,0.0,0.0,0.0,0.645
8,20,3,,,,,2.885,0.0,0.0,0.0,0.385
8,20,3,,,,,3.2575,0.0,0.0,0.0,0.2575
8,21,3,,,,,4.675,0.0,0.0,0.0,0.0
8,21,3,,,,,4.35,0.0,0.0,0.0,0.0
8,21,3,,,,,4.27,0.0,0.0,0.0,0.0
8,21,3,,,,,3.25,0.0,0.0,0.0,0.0
8,22,3,,,,,3.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.5,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.75,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,1.75,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,2.5,0.0,0.0,0.0,0.0
8,8,4,,,,,2.5675,0.0,0.0,0.0,0.27592999602814344
8,8,4,,,,,3.44,0.0,0.0,0.0,0.7766918406718112
8,8,4,,,,,3.105,0.0,0.0,0.0,1.451187386518384
8,9,4,,,,,3.135,0.0,0.0,0.0,1.17780730202927
8,9,4,,,,,2.965,0.0,0.0,0.0,1.7898961361547174
8,9,4,,,,,3.6175,0.0,0.0,0.0,2.5364590323228766
8,9,4,,,,,3.3525,0.0,0.0,0.0,3.436044137022398
8,10,4,,,,,4.1675,0.0,0.0,0.0,3.2610627518647166
8,10,4,,,,,4.2375,0.0,0.0,0.0,4.029958623038611
8,10,4,,,,,3.7325,0.0,0.0,0.0,4.697683984847519
8,10,4,,,,,4.8775,0.0,0.0,0.0,5.2305153341697785
8,11,4,,,,,3.58,0.0,0.0,0.0,4.861226355132982
8,11,4,,,,,4.2925,0.0,0.0,0.0,5.380468200225131
8,11,4,,,,,3.8075,0.0,0.0,0.0,5.958651011516928
8,11,4,,,,,4.96,0.0,0.0,0.0,6.410531752380907
8,12,4,,,,,4.55,0.0,0.0,0.0,5.87683759109146
8,12,4,,,,,4.11,0.0,0.0,0.0,6.177964806502758
8,12,4,,,,,4.2125,0.0,0.0,0.0,6.520375591768831
8,12,4,,,,,5.0075,0.0,0.0,0.0,6.806932135466679
8,13,4,,,,,3.955,0.0,0.0,0.0,6.138450900711883
8,13,4,,,,,4.1475,0.0,0.0,0.0,6.3024553140896815
8,13,4,,,,,4.0575,0.0,0.0,0.0,6.438770670663436
8,13,4,,,,,4.18,0.0,0.0,0.0,6.543137115540216
8,14,4,,,,,4.7075,0.0,0.0,0.0,5.917506652699518
8,14,4,,,,,5.004999999999999,0.0,0.0,0.0,5.953975230838114
8,14,4,,,,,3.5375,0.0,0.0,0.0,5.97892741588031
8,14,4,,,,,3.2875,0.0,0.0,0.0,5.97892741588031
8,15,4,,,,,3.032499999999999,0.0,0.0,0.0,4.981601592788222
8,15,4,,,,,3.7624999999999993,0.0,0.0,0.0,4.968799532800331
8,15,4,,,,,4.66,0.0,0.0,0.0,4.903188975362387
8,15,4,,,,,4.715,0.0,0.0,0.0,4.778368890480446
8,16,4,,,,,3.53,0.0,0.0,0.0,3.507991995504589
8,16,4,,,,,4.3425,0.0,0.0,0.0,3.417641926939052
8,16,4,,,,,3.8525,0.0,0.0,0.0,3.301993839175164
8,16,4,,,,,4.06,0.0,0.0,0.0,3.161047732212926
8,17,4,,,,,3.98,0.0,0.0,0.0,2.833557964129775
8,17,4,,,,,3.62,0.0,0.0,0.0,2.669821067326128
8,17,4,,,,,5.76,0.0,0.0,0.0,2.506084170522481
8,17,4,,,,,5.35,0.0,0.0,0.0,2.319606038051661
8,18,4,,,,,4.8925,0.0,0.0,0.0,3.627485875069256
8,18,4,,,,,4.155,0.0,0.0,0.0,3.246570557008672
8,18,4,,,,,3.69,0.0,0.0,0.0,2.883235945935499
8,18,4,,,,,3.2225,0.0,0.0,0.0,2.517947922974836
8,19,4,,,,,3.755,0.0,0.0,0.0,2.357162994027891
8,19,4,,,,,3.5275,0.0,0.0,0.0,1.948616594881496
8,19,4,,,,,3.0575,0.0,0.0,0.0,1.5464871548839974
8,19,4,,,,,2.6225,0.0,0.0,0.0,1.1743035242480147
8,20,4,,,,,2.74,0.0,0.0,0.0,0.0
8,20,4,,,,,2.68,0.0,0.0,0.0,0.0
8,20,4,,,,,3.2375,0.0,0.0,0.0,0.0
8,20,4,,,,,3.8375,0.0,0.0,0.0,0.0
8,21,4,,,,,4.46,0.0,0.0,0.0,0.0
8,21,4,,,,,4.3425,0.0,0.0,0.0,0.0
8,21,4,,,,,3.51,0.0,0.0,0.0,0.0
8,21,4,,,,,3.25,0.0,0.0,0.0,0.0
8,22,4,,,,,3.25,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.5,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.25,0.0,0.0,0.0,0.0
8,8,5,,,,,3.0725,0.0,0.0,0.0,0.2538274770780398
8,8,5,,,,,3.2125,0.0,0.0,0.0,0.7439770879873582
8,8,5,,,,,2.8725,0.0,0.0,0.0,1.304148071883722
8,9,5,,,,,3.1,0.0,0.0,0.0,0.9788456759313595
8,9,5,,,,,2.885,0.0,0.0,0.0,1.4437973719987554
8,9,5,,,,,3.745,0.0,0.0,0.0,2.0311047775575712
8,9,5,,,,,4.6825,0.0,0.0,0.0,2.744846416257521
8,10,5,,,,,3.69,0.0,0.0,0.0,2.935956547421977
8,10,5,,,,,4.18,0.0,0.0,0.0,3.592860067164794
8,10,5,,,,,3.9275,0.0,0.0,0.0,4.2598182326179606
8,10,5,,,,,4.3875,0.0,0.0,0.0,4.87650316951938
8,11,5,,,,,4.57,0.0,0.0,0.0,4.537855480081113
8,11,5,,,,,4.055,0.0,0.0,0.0,5.078607300189058
8,11,5,,,,,5.5,0.0,0.0,0.0,5.574761032040679
8,11,5,,,,,5.135,0.0,0.0,0.0,6.0040176315078115
8,12,5,,,,,4.9825,0.0,0.0,0.0,5.547004230672035
8,12,5,,,,,5.82,0.0,0.0,0.0,5.8735831975890544
8,12,5,,,,,4.8625,0.0,0.0,0.0,6.15661830225047
8,12,5,,,,,5.35,0.0,0.0,0.0,6.386433130821706
8,13,5,,,,,4.055,0.0,0.0,0.0,5.768637600398869
8,13,5,,,,,4.52,0.0,0.0,0.0,5.950894335753131
8,13,5,,,,,3.425,0.0,0.0,0.0,6.082288726357367
8,13,5,,,,,4.3175,0.0,0.0,0.0,6.203086795138681
8,14,5,,,,,3.185,0.0,0.0,0.0,5.415714771536897
8,14,5,,,,,3.8325,0.0,0.0,0.0,5.523154977159183
8,14,5,,,,,3.6725,0.0,0.0,0.0,5.5887117127931205
8,14,5,,,,,3.1525,0.0,0.0,0.0,5.5741435493189115
8,15,5,,,,,3.62,0.0,0.0,0.0,4.663804512431161
8,15,5,,,,,3.5775,0.0,0.0,0.0,4.637792479389386
8,15,5,,,,,3.695,0.0,0.0,0.0,4.556696141082677
8,15,5,,,,,3.7825,0.0,0.0,0.0,4.457238367687655
8,16,5,,,,,3.8525,0.0,0.0,0.0,3.207902649384092
8,16,5,,,,,5.1725,0.0,0.0,0.0,3.126604166189564
8,16,5,,,,,5.675,0.0,0.0,0.0,3.0148187517970877
8,16,5,,,,,3.965,0.0,0.0,0.0,2.9199705214034712
8,17,5,,,,,3.6725,0.0,0.0,0.0,1.1633343763150101
8,17,5,,,,,4.31,0.0,0.0,0.0,1.0950138074346225
8,17,5,,,,,4.165,0.0,0.0,0.0,1.0205679461718558
8,17,5,,,,,5.04,0.0,0.0,0.0,0.9498914956059378
8,18,5,,,,,4.115,0.0,0.0,0.0,1.0468425815290545
8,18,5,,,,,5.435,0.0,0.0,0.0,0.9493036194364232
8,18,5,,,,,3.965,0.0,0.0,0.0,0.8426912655212215
8,18,5,,,,,3.98,0.0,0.0,0.0,0.732676389672556
8,19,5,,,,,3.245,0.0,0.0,0.0,1.4337532057213864
8,19,5,,,,,3.005,0.0,0.0,0.0,1.177819117996986
8,19,5,,,,,3.285,0.0,0.0,0.0,0.932331319567459
8,19,5,,,,,3.105,0.0,0.0,0.0,0.7077360997276789
8,20,5,,,,,3.465,0.0,0.0,0.0,0.0
8,20,5,,,,,3.1525,0.0,0.0,0.0,0.0
8,20,5,,,,,3.4475,0.0,0.0,0.0,0.0
8,20,5,,,,,4.305,0.0,0.0,0.0,0.0
8,21,5,,,,,4.44,0.0,0.0,0.0,0.0
8,21,5,,,,,4.0825,0.0,0.0,0.0,0.0
8,21,5,,,,,4.2575,0.0,0.0,0.0,0.0
8,21,5,,,,,3.75,0.0,0.0,0.0,0.0
8,22,5,,,,,3.5,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,22,5,,,,,2.5,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.5,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.5,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.81,0.0,0.0,0.0,0.24898031301460208
8,8,6,,,,,2.1925,0.0,0.0,0.0,0.798811837588515
8,8,6,,,,,2.5975,0.0,0.0,0.0,1.4420109795429037
8,9,6,,,,,3.585,0.0,0.0,0.0,1.0845271313414004
8,9,6,,,,,3.3825,0.0,0.0,0.0,1.6360601596731383
8,9,6,,,,,3.5075000000000003,0.0,0.0,0.0,2.3312698592509595
8,9,6,,,,,2.94,0.0,0.0,0.0,3.133078379430713
8,10,6,,,,,3.42,0.0,0.0,0.0,2.935733536312331
8,10,6,,,,,3.14,0.0,0.0,0.0,3.57158365708044
8,10,6,,,,,3.315,0.0,0.0,0.0,4.146554510966495
8,10,6,,,,,5.005,0.0,0.0,0.0,4.741818453813235
8,11,6,,,,,4.24,0.0,0.0,0.0,4.4462119119299635
8,11,6,,,,,3.425,0.0,0.0,0.0,4.930949300824583
8,11,6,,,,,3.305,0.0,0.0,0.0,5.354398054341723
8,11,6,,,,,3.96,0.0,0.0,0.0,5.805705278484989
8,12,6,,,,,3.8425,0.0,0.0,0.0,5.396577761925727
8,12,6,,,,,3.9225,0.0,0.0,0.0,5.715016860975434
8,12,6,,,,,3.68,0.0,0.0,0.0,5.963495854930888
8,12,6,,,,,4.915,0.0,0.0,0.0,6.190263092132953
8,13,6,,,,,4.3975,0.0,0.0,0.0,5.590346027381685
8,13,6,,,,,3.385,0.0,0.0,0.0,5.790076329224957
8,13,6,,,,,3.5275,0.0,0.0,0.0,5.909914510330919
8,13,6,,,,,4.435,0.0,0.0,0.0,5.411639967837704
8,14,6,,,,,3.505,0.0,0.0,0.0,3.8036674724019677
8,14,6,,,,,3.6975,0.0,0.0,0.0,3.9430025796212598
8,14,6,,,,,2.9175000000000004,0.0,0.0,0.0,3.9212880174572144
8,14,6,,,,,3.65,0.0,0.0,0.0,4.632439928329704
8,15,6,,,,,3.56,0.0,0.0,0.0,3.6238059975774792
8,15,6,,,,,3.4775,0.0,0.0,0.0,3.4249750579414213
8,15,6,,,,,3.635,0.0,0.0,0.0,3.3696611875163525
8,15,6,,,,,3.2675,0.0,0.0,0.0,3.4488945694765865
8,16,6,,,,,4.2325,0.0,0.0,0.0,2.6556950641039676
8,16,6,,,,,4.075,0.0,0.0,0.0,2.4887539551764912
8,16,6,,,,,4.0075,0.0,0.0,0.0,2.153847558739161
8,16,6,,,,,4.005,0.0,0.0,0.0,2.255241238394499
8,17,6,,,,,3.545,0.0,0.0,0.0,0.9637893421089653
8,17,6,,,,,3.4925,0.0,0.0,0.0,0.7808518700495087
8,17,6,,,,,4.105,0.0,0.0,0.0,0.6700465128638523
8,17,6,,,,,4.6075,0.0,0.0,0.0,0.5835748811777909
8,18,6,,,,,3.8,0.0,0.0,0.0,0.9204103022590844
8,18,6,,,,,4.165,0.0,0.0,0.0,0.784489245995243
8,18,6,,,,,2.9425,0.0,0.0,0.0,0.6298389103249665
8,18,6,,,,,3.52,0.0,0.0,0.0,0.5929154737808521
8,19,6,,,,,3.345,0.0,0.0,0.0,1.2311511011218232
8,19,6,,,,,2.8275,0.0,0.0,0.0,0.9856325289327891
8,19,6,,,,,2.5575,0.0,0.0,0.0,0.7389278766848708
8,19,6,,,,,2.855,0.0,0.0,0.0,0.5242473860268264
8,20,6,,,,,2.9325,0.0,0.0,0.0,0.0
8,20,6,,,,,2.9025,0.0,0.0,0.0,0.0
8,20,6,,,,,3.2,0.0,0.0,0.0,0.0
8,20,6,,,,,3.5575,0.0,0.0,0.0,0.0
8,21,6,,,,,4.165,0.0,0.0,0.0,0.0
8,21,6,,,,,4.0275,0.0,0.0,0.0,0.0
8,21,6,,,,,3.5,0.0,0.0,0.0,0.0
8,21,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,3.0,0.0,0.0,0.0,0.0
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.5,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,2.25,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,8,7,,,,,1.25,0.0,0.0,0.0,0.0
8,8,7,,,,,2.005,0.0,0.0,0.0,0.019712215976565594
8,8,7,,,,,2.565,0.0,0.0,0.0,0.2562588076953527
8,8,7,,,,,2.43,0.0,0.0,0.0,0.7096397751563613
8,9,7,,,,,3.07,0.0,0.0,0.0,0.5827224702494188
8,9,7,,,,,3.74,0.0,0.0,0.0,0.8922937825694226
8,9,7,,,,,2.9925,0.0,0.0,0.0,0.8968463018682462
8,9,7,,,,,2.925,0.0,0.0,0.0,1.229180210682368
8,10,7,,,,,3.395,0.0,0.0,0.0,1.198297647703583
8,10,7,,,,,3.2825,0.0,0.0,0.0,1.3823936550323457
8,10,7,,,,,3.305,0.0,0.0,0.0,1.7472384695566208
8,10,7,,,,,3.6325,0.0,0.0,0.0,1.8510016736873782
8,11,7,,,,,4.7675,0.0,0.0,0.0,2.5219999738161367
8,11,7,,,,,3.7725,0.0,0.0,0.0,4.473977902833698
8,11,7,,,,,4.0525,0.0,0.0,0.0,5.341523649063725
8,11,7,,,,,3.7575,0.0,0.0,0.0,5.29147293293507
8,12,7,,,,,4.325,0.0,0.0,0.0,5.603950480676411
8,12,7,,,,,3.3875,0.0,0.0,0.0,5.904591600884373
8,12,7,,,,,3.69,0.0,0.0,0.0,6.195612205245681
8,12,7,,,,,3.4775,0.0,0.0,0.0,6.472202035837005
8,13,7,,,,,4.9925,0.0,0.0,0.0,5.870526401583504
8,13,7,,,,,4.3825,0.0,0.0,0.0,5.9880628615365525
8,13,7,,,,,4.045,0.0,0.0,0.0,6.1244891096963405
8,13,7,,,,,3.92,0.0,0.0,0.0,6.2294323775115625
8,14,7,,,,,3.27,0.0,0.0,0.0,5.409725770365765
8,14,7,,,,,3.7675,0.0,0.0,0.0,5.407927324298489
8,14,7,,,,,3.55,0.0,0.0,0.0,5.431307123173076
8,14,7,,,,,3.305,0.0,0.0,0.0,5.255059408580042
8,15,7,,,,,3.1775,0.0,0.0,0.0,4.976875096218651
8,15,7,,,,,3.61,0.0,0.0,0.0,4.771058379442433
8,15,7,,,,,3.4625000000000004,0.0,0.0,0.0,4.8375031462757
8,15,7,,,,,3.965,0.0,0.0,0.0,4.677063343434395
8,16,7,,,,,3.6025,0.0,0.0,0.0,2.8936367096395426
8,16,7,,,,,4.19,0.0,0.0,0.0,2.725579667369031
8,16,7,,,,,4.065,0.0,0.0,0.0,2.369095032249763
8,16,7,,,,,4.765,0.0,0.0,0.0,2.0431662229978604
8,17,7,,,,,4.115,0.0,0.0,0.0,0.6257812643459164
8,17,7,,,,,5.3225,0.0,0.0,0.0,0.5784226563714842
8,17,7,,,,,4.67,0.0,0.0,0.0,0.5537314163164383
8,17,7,,,,,3.975,0.0,0.0,0.0,0.56263645371334
8,18,7,,,,,3.775,0.0,0.0,0.0,0.5266092051630434
8,18,7,,,,,3.7225,0.0,0.0,0.0,0.39871839819487576
8,18,7,,,,,3.3875,0.0,0.0,0.0,0.321173746006032
8,18,7,,,,,2.7875,0.0,0.0,0.0,0.3558952320607382
8,19,7,,,,,2.905,0.0,0.0,0.0,0.5800633064262061
8,19,7,,,,,3.185,0.0,0.0,0.0,0.46957505758311924
8,19,7,,,,,2.8225,0.0,0.0,0.0,0.413075384879268
8,19,7,,,,,2.89,0.0,0.0,0.0,0.3214203602707982
8,20,7,,,,,3.4725,0.0,0.0,0.0,0.0
8,20,7,,,,,3.0925,0.0,0.0,0.0,0.0
8,20,7,,,,,3.6325,0.0,0.0,0.0,0.0
8,20,7,,,,,3.7625,0.0,0.0,0.0,0.0
8,21,7,,,,,4.355,0.0,0.0,0.0,0.0
8,21,7,,,,,4.0175,0.0,0.0,0.0,0.0
8,21,7,,,,,4.25,0.0,0.0,0.0,0.0
8,21,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.5,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,8,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,1.75,0.0,0.0,0.0,0.0
8,8,1,,,,,2.055,0.0,0.0,0.0,0.21648148148148147
8,8,1,,,,,2.89,0.0,0.0,0.0,0.5510437710437711
8,9,1,,,,,3.245,0.0,0.0,0.0,0.4573199705267446
8,9,1,,,,,2.655,0.0,0.0,0.0,0.7559779104625779
8,9,1,,,,,4.3175,0.0,0.0,0.0,1.0593023807099085
8,9,1,,,,,4.42,0.0,0.0,0.0,1.2506301234813015
8,10,1,,,,,4.7525,0.0,0.0,0.0,1.0187625335237982
8,10,1,,,,,3.8125,0.0,0.0,0.0,1.0999927687549318
8,10,1,,,,,4.48,0.0,0.0,0.0,1.326760508775179
8,10,1,,,,,4.1975,0.0,0.0,0.0,1.6212201114880378
8,11,1,,,,,4.22,0.0,0.0,0.0,1.628512716866568
8,11,1,,,,,4.26,0.0,0.0,0.0,2.226741878164491
8,11,1,,,,,3.8525,0.0,0.0,0.0,2.329216317831265
8,11,1,,,,,4.37,0.0,0.0,0.0,2.625561319029773
8,12,1,,,,,5.605,0.0,0.0,0.0,3.2231940519750544
8,12,1,,,,,4.9425,0.0,0.0,0.0,2.8268997013223838
8,12,1,,,,,4.7325,0.0,0.0,0.0,3.34568503308588
8,12,1,,,,,6.1825,0.0,0.0,0.0,4.498541325893649
8,13,1,,,,,5.38,0.0,0.0,0.0,4.516465707247503
8,13,1,,,,,4.1425,0.0,0.0,0.0,5.576324063269804
8,13,1,,,,,3.735,0.0,0.0,0.0,6.073722935304032
8,13,1,,,,,4.115,0.0,0.0,0.0,6.18285686503306
8,14,1,,,,,4.7025,0.0,0.0,0.0,5.4354345418507535
8,14,1,,,,,4.48,0.0,0.0,0.0,5.455491495879723
8,14,1,,,,,3.76,0.0,0.0,0.0,5.477371809365871
8,14,1,,,,,3.53,0.0,0.0,0.0,5.309622739305399
8,15,1,,,,,3.5,0.0,0.0,0.0,4.60138962496085
8,15,1,,,,,3.4675,0.0,0.0,0.0,4.581450269919353
8,15,1,,,,,4.3175,0.0,0.0,0.0,4.489422477420136
8,15,1,,,,,3.665,0.0,0.0,0.0,4.395860888379265
8,16,1,,,,,4.745,0.0,0.0,0.0,2.591940041300739
8,16,1,,,,,3.79,0.0,0.0,0.0,1.9115308387729855
8,16,1,,,,,3.9375,0.0,0.0,0.0,1.5713262375091086
8,16,1,,,,,3.67,0.0,0.0,0.0,1.1652755843877072
8,17,1,,,,,3.6225,0.0,0.0,0.0,0.40555954139128897
8,17,1,,,,,3.85,0.0,0.0,0.0,0.36341846416378615
8,17,1,,,,,3.9425,0.0,0.0,0.0,0.30040015601623593
8,17,1,,,,,4.8025,0.0,0.0,0.0,0.3174112330622005
8,18,1,,,,,4.385,0.0,0.0,0.0,0.471441611976573
8,18,1,,,,,3.905,0.0,0.0,0.0,0.47585792684286415
8,18,1,,,,,5.07,0.0,0.0,0.0,0.45708858866112706
8,18,1,,,,,3.4775,0.0,0.0,0.0,0.4366631324045308
8,19,1,,,,,3.28,0.0,0.0,0.0,1.113382346673486
8,19,1,,,,,3.64,0.0,0.0,0.0,0.8008539686598759
8,19,1,,,,,3.465,0.0,0.0,0.0,0.5933155926352129
8,19,1,,,,,3.7125,0.0,0.0,0.0,0.4700133809970308
8,20,1,,,,,3.845,0.0,0.0,0.0,0.0
8,20,1,,,,,3.75,0.0,0.0,0.0,0.0
8,20,1,,,,,4.4425,0.0,0.0,0.0,0.0
8,20,1,,,,,4.2925,0.0,0.0,0.0,0.0
8,21,1,,,,,5.185,0.0,0.0,0.0,0.0
8,21,1,,,,,5.305,0.0,0.0,0.0,0.0
8,21,1,,,,,4.75,0.0,0.0,0.0,0.0
8,21,1,,,,,4.75,0.0,0.0,0.0,0.0
8,22,1,,,,,4.25,0.0,0.0,0.0,0.0
8,22,1,,,,,3.75,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,4.0,0.0,0.0,0.0,0.0
8,23,1,,,,,3.75,0.0,0.0,0.0,0.0
8,23,1,,,,,3.5,0.0,0.0,0.0,0.0
8,23,1,,,,,3.75,0.0,0.0,0.0,0.0
8,23,1,,,,,3.5,0.0,0.0,0.0,0.0
8,24,1,,,,,3.75,0.0,0.0,0.0,0.0
8,24,1,,,,,4.5,0.0,0.0,0.0,0.0
8,24,1,,,,,4.75,0.0,0.0,0.0,0.0
8,24,1,,,,,5.0,0.0,0.0,0.0,0.0
8,1,2,,,,,5.25,0.0,0.0,0.0,0.0
8,1,2,,,,,5.25,0.0,0.0,0.0,0.0
8,1,2,,,,,5.75,0.0,0.0,0.0,0.0
8,1,2,,,,,5.75,0.0,0.0,0.0,0.0
8,2,2,,,,,4.5,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.5,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.25,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,8,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,1.825,0.0,0.0,0.0,0.28626367990058443
8,8,2,,,,,2.1875,0.0,0.0,0.0,0.7156591997514612
8,8,2,,,,,4.145,0.0,0.0,0.0,1.5076553808097448
8,9,2,,,,,2.975,0.0,0.0,0.0,1.3336741099955278
8,9,2,,,,,3.105,0.0,0.0,0.0,1.1129280504100612
8,9,2,,,,,3.4575,0.0,0.0,0.0,1.3014819763059806
8,9,2,,,,,5.3025,0.0,0.0,0.0,1.9361268976141972
8,10,2,,,,,4.835,0.0,0.0,0.0,1.4567064229064015
8,10,2,,,,,3.61,0.0,0.0,0.0,1.8259177282513421
8,10,2,,,,,4.19,0.0,0.0,0.0,1.9333246534425974
8,10,2,,,,,3.845,0.0,0.0,0.0,2.477072212223328
8,11,2,,,,,4.029999999999999,0.0,0.0,0.0,3.0713543454386776
8,11,2,,,,,3.6375,0.0,0.0,0.0,4.294924466867935
8,11,2,,,,,4.415,0.0,0.0,0.0,5.982512151277136
8,11,2,,,,,4.0725,0.0,0.0,0.0,5.88031780704941
8,12,2,,,,,3.6075,0.0,0.0,0.0,4.172432143577297
8,12,2,,,,,3.8125,0.0,0.0,0.0,4.608107789091393
8,12,2,,,,,5.15,0.0,0.0,0.0,6.36756712674447
8,12,2,,,,,5.04,0.0,0.0,0.0,6.262238948708095
8,13,2,,,,,4.2875,0.0,0.0,0.0,5.237604013713324
8,13,2,,,,,4.81,0.0,0.0,0.0,5.881110828917069
8,13,2,,,,,4.8475,0.0,0.0,0.0,6.328858289333914
8,13,2,,,,,5.1225,0.0,0.0,0.0,5.933174487105074
8,14,2,,,,,4.1075,0.0,0.0,0.0,5.932098739403675
8,14,2,,,,,3.817499999999999,0.0,0.0,0.0,6.095850397014555
8,14,2,,,,,3.835000000000001,0.0,0.0,0.0,6.109496368482128
8,14,2,,,,,3.585000000000001,0.0,0.0,0.0,6.109496368482128
8,15,2,,,,,2.8099999999999987,0.0,0.0,0.0,4.720611431347536
8,15,2,,,,,3.057500000000001,0.0,0.0,0.0,4.71910035214416
8,15,2,,,,,3.97,0.0,0.0,0.0,4.66621258002599
8,15,2,,,,,3.3225,0.0,0.0,0.0,4.577058907026789
8,16,2,,,,,4.42,0.0,0.0,0.0,3.0705765384599175
8,16,2,,,,,4.49,0.0,0.0,0.0,2.996088158820728
8,16,2,,,,,4.5225,0.0,0.0,0.0,2.9060813667567076
8,16,2,,,,,4.46,0.0,0.0,0.0,2.7767612632164482
8,17,2,,,,,4.9175,0.0,0.0,0.0,1.1836743242984755
8,17,2,,,,,4.1125,0.0,0.0,0.0,1.127418668839023
8,17,2,,,,,4.7225,0.0,0.0,0.0,1.0554852077597234
8,17,2,,,,,4.0725,0.0,0.0,0.0,0.9817072989604417
8,18,2,,,,,4.615,0.0,0.0,0.0,1.2275474300890794
8,18,2,,,,,4.7025,0.0,0.0,0.0,1.123464528771146
8,18,2,,,,,4.48,0.0,0.0,0.0,1.0042422963524225
8,18,2,,,,,4.717499999999999,0.0,0.0,0.0,0.8749271765331721
8,19,2,,,,,3.6775,0.0,0.0,0.0,1.6077101283415245
8,19,2,,,,,3.65,0.0,0.0,0.0,1.3180202589307117
8,19,2,,,,,3.62,0.0,0.0,0.0,1.0269574517501796
8,19,2,,,,,3.3600000000000003,0.0,0.0,0.0,0.7468781467274034
8,20,2,,,,,3.4,0.0,0.0,0.0,0.0
8,20,2,,,,,3.03,0.0,0.0,0.0,0.0
8,20,2,,,,,3.3275,0.0,0.0,0.0,0.0
8,20,2,,,,,2.975,0.0,0.0,0.0,0.0
8,21,2,,,,,3.645,0.0,0.0,0.0,0.0
8,21,2,,,,,4.305,0.0,0.0,0.0,0.0
8,21,2,,,,,3.7525,0.0,0.0,0.0,0.0
8,21,2,,,,,3.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.5,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.25,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,8,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,1.605,0.0,0.0,0.0,0.42532254354013355
8,8,3,,,,,2.7175,0.0,0.0,0.0,0.8810252687617053
8,8,3,,,,,3.9525,0.0,0.0,0.0,1.8329376281134329
8,9,3,,,,,3.595,0.0,0.0,0.0,1.1066349669457909
8,9,3,,,,,3.45,0.0,0.0,0.0,1.3019234905244599
8,9,3,,,,,2.8475,0.0,0.0,0.0,1.5762573688849713
8,9,3,,,,,5.9625,0.0,0.0,0.0,2.7200901498457464
8,10,3,,,,,3.6875,0.0,0.0,0.0,2.280493876899941
8,10,3,,,,,3.67,0.0,0.0,0.0,1.9189933660432097
8,10,3,,,,,3.565,0.0,0.0,0.0,2.790648803436076
8,10,3,,,,,4.425,0.0,0.0,0.0,2.2636013296636452
8,11,3,,,,,3.695,0.0,0.0,0.0,1.3204037092891505
8,11,3,,,,,6.1925,0.0,0.0,0.0,3.803757129061004
8,11,3,,,,,5.74,0.0,0.0,0.0,2.751301452828439
8,11,3,,,,,4.65,0.0,0.0,0.0,3.48056207887935
8,12,3,,,,,4.7675,0.0,0.0,0.0,5.744214132196284
8,12,3,,,,,5.255,0.0,0.0,0.0,6.686866638310755
8,12,3,,,,,7.56,0.0,0.0,0.0,3.6369681501733013
8,12,3,,,,,4.775,0.0,0.0,0.0,3.3649114775225426
8,13,3,,,,,4.9275,0.0,0.0,0.0,3.170309445798805
8,13,3,,,,,5.0875,0.0,0.0,0.0,4.601366870686913
8,13,3,,,,,4.8075,0.0,0.0,0.0,5.222066476662477
8,13,3,,,,,4.7225,0.0,0.0,0.0,6.441913618961678
8,14,3,,,,,4.9775,0.0,0.0,0.0,4.747578134179203
8,14,3,,,,,3.965,0.0,0.0,0.0,4.7387569187682415
8,14,3,,,,,3.6525,0.0,0.0,0.0,5.047499458151877
8,14,3,,,,,3.73,0.0,0.0,0.0,4.396493760822956
8,15,3,,,,,3.1900000000000004,0.0,0.0,0.0,2.9870445100130065
8,15,3,,,,,3.405,0.0,0.0,0.0,1.5280545614806418
8,15,3,,,,,4.66,0.0,0.0,0.0,1.674816863995732
8,15,3,,,,,3.9575,0.0,0.0,0.0,1.4143857193366016
8,16,3,,,,,4.842499999999999,0.0,0.0,0.0,0.9823710396147564
8,16,3,,,,,4.13,0.0,0.0,0.0,1.4702409387484108
8,16,3,,,,,4.6325,0.0,0.0,0.0,1.66065229743941
8,16,3,,,,,4.36,0.0,0.0,0.0,2.03105449270399
8,17,3,,,,,3.5925,0.0,0.0,0.0,0.8091758882570783
8,17,3,,,,,3.995,0.0,0.0,0.0,0.6429483660554605
8,17,3,,,,,3.0675,0.0,0.0,0.0,0.729659305882728
8,17,3,,,,,2.88,0.0,0.0,0.0,0.7012605264633173
8,18,3,,,,,4.6975,0.0,0.0,0.0,3.594291151615116
8,18,3,,,,,4.282500000000001,0.0,0.0,0.0,2.6527848690672555
8,18,3,,,,,3.665,0.0,0.0,0.0,1.951706156526252
8,18,3,,,,,4.0075,0.0,0.0,0.0,2.6325808715876877
8,19,3,,,,,4.8075,0.0,0.0,0.0,2.3190733528026946
8,19,3,,,,,4.67,0.0,0.0,0.0,1.2876184402658164
8,19,3,,,,,4.9675,0.0,0.0,0.0,1.7840769586077423
8,19,3,,,,,4.605,0.0,0.0,0.0,1.2286781595494236
8,20,3,,,,,4.105,0.0,0.0,0.0,0.0
8,20,3,,,,,3.73,0.0,0.0,0.0,0.0
8,20,3,,,,,4.085,0.0,0.0,0.0,0.0
8,20,3,,,,,4.565,0.0,0.0,0.0,0.0
8,21,3,,,,,3.9,0.0,0.0,0.0,0.0
8,21,3,,,,,4.2625,0.0,0.0,0.0,0.0
8,21,3,,,,,4.75,0.0,0.0,0.0,0.0
8,21,3,,,,,4.5,0.0,0.0,0.0,0.0
8,22,3,,,,,4.25,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,22,3,,,,,2.5,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.5,0.0,0.0,0.0,0.0
8,23,3,,,,,2.5,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.5,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.5,0.0,0.0,0.0,0.0
8,7,4,,,,,2.25,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,1.535,0.0,0.0,0.0,0.07616138128926928
8,8,4,,,,,1.9225,0.0,0.0,0.0,0.3753668077828271
8,8,4,,,,,3.84,0.0,0.0,0.0,0.7398534182386158
8,9,4,,,,,2.87,0.0,0.0,0.0,1.1062469603011138
8,9,4,,,,,3.235,0.0,0.0,0.0,1.7575052514461245
8,9,4,,,,,3.4450000000000003,0.0,0.0,0.0,2.578269125217919
8,9,4,,,,,5.515000000000001,0.0,0.0,0.0,3.5953026209786203
8,10,4,,,,,4.1025,0.0,0.0,0.0,3.4978179238243663
8,10,4,,,,,4.1775,0.0,0.0,0.0,4.27063072159536
8,10,4,,,,,3.385,0.0,0.0,0.0,4.885520904169672
8,10,4,,,,,3.9025,0.0,0.0,0.0,5.581052422163566
8,11,4,,,,,3.92,0.0,0.0,0.0,5.1197592809875685
8,11,4,,,,,3.3475,0.0,0.0,0.0,5.588431035296388
8,11,4,,,,,5.0425,0.0,0.0,0.0,6.0762881830564455
8,11,4,,,,,5.1875,0.0,0.0,0.0,6.509329920955822
8,12,4,,,,,4.3,0.0,0.0,0.0,5.991600710254115
8,12,4,,,,,4.1725,0.0,0.0,0.0,6.108104057397945
8,12,4,,,,,4.995,0.0,0.0,0.0,6.65257888384564
8,12,4,,,,,5.0775,0.0,0.0,0.0,6.493278388771424
8,13,4,,,,,4.46,0.0,0.0,0.0,5.520671236074925
8,13,4,,,,,4.255,0.0,0.0,0.0,5.3520069136613095
8,13,4,,,,,3.5650000000000004,0.0,0.0,0.0,5.401372081197002
8,13,4,,,,,3.655,0.0,0.0,0.0,6.2981726247620795
8,14,4,,,,,3.5825,0.0,0.0,0.0,5.577239327090938
8,14,4,,,,,3.6125000000000007,0.0,0.0,0.0,5.598601239610916
8,14,4,,,,,3.615,0.0,0.0,0.0,5.600381398987581
8,14,4,,,,,3.3625000000000007,0.0,0.0,0.0,5.598601239610916
8,15,4,,,,,3.0825,0.0,0.0,0.0,4.976207364456908
8,15,4,,,,,3.780000000000001,0.0,0.0,0.0,4.942852639064762
8,15,4,,,,,3.68,0.0,0.0,0.0,4.8793198287940065
8,15,4,,,,,4.05,0.0,0.0,0.0,4.796727175442024
8,16,4,,,,,4.095,0.0,0.0,0.0,3.115438105786313
8,16,4,,,,,3.89,0.0,0.0,0.0,3.0284857828882608
8,16,4,,,,,4.185,0.0,0.0,0.0,2.7294546236534956
8,16,4,,,,,4.51,0.0,0.0,0.0,2.5491876127672897
8,17,4,,,,,4.2775,0.0,0.0,0.0,1.4603129956623877
8,17,4,,,,,4.28,0.0,0.0,0.0,1.4027379313172756
8,17,4,,,,,6.3575,0.0,0.0,0.0,1.3044532255160237
8,17,4,,,,,5.0425,0.0,0.0,0.0,1.231175870894972
8,18,4,,,,,4.05,0.0,0.0,0.0,4.027999660198299
8,18,4,,,,,3.62,0.0,0.0,0.0,3.6671580239722013
8,18,4,,,,,3.0250000000000004,0.0,0.0,0.0,3.167853899426787
8,18,4,,,,,2.87,0.0,0.0,0.0,2.8279914280975555
8,19,4,,,,,2.8275,0.0,0.0,0.0,2.348419737780408
8,19,4,,,,,2.945,0.0,0.0,0.0,1.8230880015660462
8,19,4,,,,,3.1,0.0,0.0,0.0,1.5365434181763944
8,19,4,,,,,2.6825,0.0,0.0,0.0,1.1897829440744243
8,20,4,,,,,2.725,0.0,0.0,0.0,0.0
8,20,4,,,,,3.005,0.0,0.0,0.0,0.0
8,20,4,,,,,3.115,0.0,0.0,0.0,0.0
8,20,4,,,,,3.01,0.0,0.0,0.0,0.0
8,21,4,,,,,3.5925,0.0,0.0,0.0,0.0
8,21,4,,,,,4.52,0.0,0.0,0.0,0.0
8,21,4,,,,,5.0,0.0,0.0,0.0,0.0
8,21,4,,,,,5.25,0.0,0.0,0.0,0.0
8,22,4,,,,,4.25,0.0,0.0,0.0,0.0
8,22,4,,,,,3.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,1.75,0.0,0.0,0.0,0.0
8,3,5,,,,,2.5,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.25,0.0,0.0,0.0,0.0
8,8,5,,,,,3.75,0.0,0.0,0.0,0.0
8,8,5,,,,,3.0675,0.0,0.0,0.0,0.27795530756575193
8,8,5,,,,,3.16,0.0,0.0,0.0,0.6588570253410415
8,9,5,,,,,3.075,0.0,0.0,0.0,0.6029349571779584
8,9,5,,,,,3.505,0.0,0.0,0.0,1.400664285136488
8,9,5,,,,,3.57,0.0,0.0,0.0,1.0574551556659577
8,9,5,,,,,4.0925,0.0,0.0,0.0,1.5629929274536307
8,10,5,,,,,4.41,0.0,0.0,0.0,0.8884418182489933
8,10,5,,,,,3.53,0.0,0.0,0.0,2.3961006613381937
8,10,5,,,,,3.63,0.0,0.0,0.0,3.8768370250865156
8,10,5,,,,,3.8025,0.0,0.0,0.0,4.782105392923558
8,11,5,,,,,3.5,0.0,0.0,0.0,4.954057719831658
8,11,5,,,,,3.8125,0.0,0.0,0.0,5.022864077051542
8,11,5,,,,,4.07,0.0,0.0,0.0,5.856797126556538
8,11,5,,,,,4.9575,0.0,0.0,0.0,6.283396541319819
8,12,5,,,,,4.5775,0.0,0.0,0.0,5.750680844359704
8,12,5,,,,,4.3975,0.0,0.0,0.0,6.0534727604757235
8,12,5,,,,,3.8475,0.0,0.0,0.0,6.242717708048235
8,12,5,,,,,5.425,0.0,0.0,0.0,6.552606309698223
8,13,5,,,,,5.145,0.0,0.0,0.0,5.839933298500344
8,13,5,,,,,3.795,0.0,0.0,0.0,5.962535117223235
8,13,5,,,,,4.2975,0.0,0.0,0.0,6.168914845406767
8,13,5,,,,,5.04,0.0,0.0,0.0,4.936766567241719
8,14,5,,,,,4.0225,0.0,0.0,0.0,3.83504765922964
8,14,5,,,,,4.005,0.0,0.0,0.0,4.343725325211661
8,14,5,,,,,3.7475,0.0,0.0,0.0,4.512127146372944
8,14,5,,,,,3.6,0.0,0.0,0.0,3.888866797951287
8,15,5,,,,,3.1675000000000004,0.0,0.0,0.0,3.3166057206049557
8,15,5,,,,,3.6025,0.0,0.0,0.0,3.9807675759352255
8,15,5,,,,,4.45,0.0,0.0,0.0,4.035413804538349
8,15,5,,,,,5.095,0.0,0.0,0.0,3.416089880369616
8,16,5,,,,,5.1675,0.0,0.0,0.0,2.402596237765607
8,16,5,,,,,3.38,0.0,0.0,0.0,2.1188250285806927
8,16,5,,,,,4.1625,0.0,0.0,0.0,1.6801057305709999
8,16,5,,,,,3.975,0.0,0.0,0.0,0.8918523717240161
8,17,5,,,,,3.9525,0.0,0.0,0.0,0.24489211184308665
8,17,5,,,,,4.5,0.0,0.0,0.0,0.21075052654310383
8,17,5,,,,,4.0575,0.0,0.0,0.0,0.22044505076408663
8,17,5,,,,,4.8575,0.0,0.0,0.0,0.18672496651718998
8,18,5,,,,,3.805,0.0,0.0,0.0,0.2362192728957632
8,18,5,,,,,3.5025,0.0,0.0,0.0,0.2804404163999464
8,18,5,,,,,3.41,0.0,0.0,0.0,0.4836337719951171
8,18,5,,,,,3.6175,0.0,0.0,0.0,0.47411782972206507
8,19,5,,,,,3.655,0.0,0.0,0.0,0.8492742850481818
8,19,5,,,,,2.7625,0.0,0.0,0.0,0.6478602929748214
8,19,5,,,,,3.6175,0.0,0.0,0.0,0.5734525761579112
8,19,5,,,,,2.58,0.0,0.0,0.0,0.5542092011190553
8,20,5,,,,,2.8075,0.0,0.0,0.0,0.0
8,20,5,,,,,2.845,0.0,0.0,0.0,0.0
8,20,5,,,,,3.265,0.0,0.0,0.0,0.0
8,20,5,,,,,3.195,0.0,0.0,0.0,0.0
8,21,5,,,,,3.835,0.0,0.0,0.0,0.0
8,21,5,,,,,4.255,0.0,0.0,0.0,0.0
8,21,5,,,,,4.5,0.0,0.0,0.0,0.0
8,21,5,,,,,4.5,0.0,0.0,0.0,0.0
8,22,5,,,,,4.0,0.0,0.0,0.0,0.0
8,22,5,,,,,3.75,0.0,0.0,0.0,0.0
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,3.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,24,5,,,,,2.75,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,3.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,3.0,0.0,0.0,0.0,0.0
8,1,6,,,,,3.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,8,6,,,,,2.75,0.0,0.0,0.0,0.0
8,8,6,,,,,3.75,0.0,0.0,0.0,0.0
8,8,6,,,,,2.785,0.0,0.0,0.0,0.1406043555606565
8,8,6,,,,,3.46,0.0,0.0,0.0,0.8436261333639389
8,9,6,,,,,3.0125,0.0,0.0,0.0,0.951455541300659
8,9,6,,,,,3.28,0.0,0.0,0.0,0.9839442671011694
8,9,6,,,,,4.1775,0.0,0.0,0.0,0.3295285045480331
8,9,6,,,,,3.885,0.0,0.0,0.0,1.1788766219042313
8,10,6,,,,,3.18,0.0,0.0,0.0,1.5810872197611083
8,10,6,,,,,3.42,0.0,0.0,0.0,2.237640387289026
8,10,6,,,,,4.46,0.0,0.0,0.0,2.291236564230081
8,10,6,,,,,3.4875,0.0,0.0,0.0,2.9980361476402373
8,11,6,,,,,3.5725,0.0,0.0,0.0,2.996990830383018
8,11,6,,,,,3.8425,0.0,0.0,0.0,3.8145932889817513
8,11,6,,,,,4.5975,0.0,0.0,0.0,3.0235363647531073
8,11,6,,,,,3.2225,0.0,0.0,0.0,2.8908086929026635
8,12,6,,,,,3.595,0.0,0.0,0.0,3.872541916901474
8,12,6,,,,,3.795,0.0,0.0,0.0,5.480190575932611
8,12,6,,,,,3.755,0.0,0.0,0.0,5.915201389552801
8,12,6,,,,,4.5075,0.0,0.0,0.0,5.917565578757259
8,13,6,,,,,4.8575,0.0,0.0,0.0,4.166036355826601
8,13,6,,,,,3.69,0.0,0.0,0.0,5.660752287701736
8,13,6,,,,,3.6925,0.0,0.0,0.0,5.866709053212498
8,13,6,,,,,3.2425,0.0,0.0,0.0,6.315327750364652
8,14,6,,,,,3.9625,0.0,0.0,0.0,5.409062946408726
8,14,6,,,,,3.675,0.0,0.0,0.0,4.681425629468817
8,14,6,,,,,3.225,0.0,0.0,0.0,5.24249536783212
8,14,6,,,,,3.2225,0.0,0.0,0.0,5.065407731661202
8,15,6,,,,,3.1875,0.0,0.0,0.0,4.320221159755765
8,15,6,,,,,3.1225,0.0,0.0,0.0,4.283692460518806
8,15,6,,,,,3.7775,0.0,0.0,0.0,4.230304361634019
8,15,6,,,,,3.14,0.0,0.0,0.0,4.153032113248144
8,16,6,,,,,3.71,0.0,0.0,0.0,2.6801234670182663
8,16,6,,,,,3.9175,0.0,0.0,0.0,2.5713944636752926
8,16,6,,,,,3.2025,0.0,0.0,0.0,2.305612455503578
8,16,6,,,,,3.585,0.0,0.0,0.0,2.0760734484461882
8,17,6,,,,,3.5474999999999994,0.0,0.0,0.0,0.4882277118212658
8,17,6,,,,,4.01,0.0,0.0,0.0,0.5798306728937218
8,17,6,,,,,3.0275,0.0,0.0,0.0,0.42137362093329783
8,17,6,,,,,3.2,0.0,0.0,0.0,0.539975349479741
8,18,6,,,,,3.505,0.0,0.0,0.0,0.6605440539471527
8,18,6,,,,,3.925,0.0,0.0,0.0,0.5214821478530152
8,18,6,,,,,3.865,0.0,0.0,0.0,0.387215479900055
8,18,6,,,,,3.5,0.0,0.0,0.0,0.29970238382357195
8,19,6,,,,,3.09,0.0,0.0,0.0,0.45345428722718667
8,19,6,,,,,3.7075,0.0,0.0,0.0,0.38192727168242213
8,19,6,,,,,4.235,0.0,0.0,0.0,0.26181586822045894
8,19,6,,,,,3.715,0.0,0.0,0.0,0.25101933757219264
8,20,6,,,,,2.8375,0.0,0.0,0.0,0.0
8,20,6,,,,,2.9825,0.0,0.0,0.0,0.0
8,20,6,,,,,3.145,0.0,0.0,0.0,0.0
8,20,6,,,,,3.295,0.0,0.0,0.0,0.0
8,21,6,,,,,4.265,0.0,0.0,0.0,0.0
8,21,6,,,,,5.0,0.0,0.0,0.0,0.0
8,21,6,,,,,4.75,0.0,0.0,0.0,0.0
8,21,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,3.0,0.0,0.0,0.0,0.0
8,22,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.5,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,3.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.75,0.0,0.0,0.0,0.0
8,8,7,,,,,4.0,0.0,0.0,0.0,0.0
8,8,7,,,,,3.04,0.0,0.0,0.0,0.16049980837297384
8,8,7,,,,,3.205,0.0,0.0,0.0,0.8225615179114908
8,9,7,,,,,2.6575,0.0,0.0,0.0,0.7384338409388999
8,9,7,,,,,3.065,0.0,0.0,0.0,1.0238407855962661
8,9,7,,,,,2.8025,0.0,0.0,0.0,1.454216337063723
8,9,7,,,,,3.5575,0.0,0.0,0.0,1.9163037712708877
8,10,7,,,,,2.92,0.0,0.0,0.0,2.2147191704238414
8,10,7,,,,,4.53,0.0,0.0,0.0,2.3605988762601426
8,10,7,,,,,3.7375,0.0,0.0,0.0,2.9673258346247575
8,10,7,,,,,3.5125,0.0,0.0,0.0,3.9951146711986962
8,11,7,,,,,4.085,0.0,0.0,0.0,3.91133758700696
8,11,7,,,,,6.045,0.0,0.0,0.0,4.685967904098994
8,11,7,,,,,5.61,0.0,0.0,0.0,4.756884764114463
8,11,7,,,,,4.925,0.0,0.0,0.0,5.373315931941221
8,12,7,,,,,5.255,0.0,0.0,0.0,6.363450995517305
8,12,7,,,,,4.1,0.0,0.0,0.0,6.452944384795491
8,12,7,,,,,4.6275,0.0,0.0,0.0,6.478850365902335
8,12,7,,,,,3.915,0.0,0.0,0.0,6.749685622928422
8,13,7,,,,,3.365,0.0,0.0,0.0,6.036220685737833
8,13,7,,,,,3.5925,0.0,0.0,0.0,4.9933027193289545
8,13,7,,,,,3.0700000000000003,0.0,0.0,0.0,3.745489278183557
8,13,7,,,,,2.8975,0.0,0.0,0.0,2.7845295016692853
8,14,7,,,,,3.0625,0.0,0.0,0.0,0.919738458345054
8,14,7,,,,,3.41,0.0,0.0,0.0,2.9151329422593713
8,14,7,,,,,3.289999999999999,0.0,0.0,0.0,5.63405501340513
8,14,7,,,,,2.915,0.0,0.0,0.0,5.020896041175095
8,15,7,,,,,3.035,0.0,0.0,0.0,4.3503738567481784
8,15,7,,,,,2.9800000000000004,0.0,0.0,0.0,4.319639038235508
8,15,7,,,,,3.6025,0.0,0.0,0.0,4.248390140774314
8,15,7,,,,,4.5,0.0,0.0,0.0,4.191111615364334
8,16,7,,,,,3.83,0.0,0.0,0.0,2.6563039666752735
8,16,7,,,,,3.5875000000000004,0.0,0.0,0.0,2.477827881601935
8,16,7,,,,,3.2925000000000004,0.0,0.0,0.0,2.5521174195512435
8,16,7,,,,,3.49,0.0,0.0,0.0,1.9895100650814805
8,17,7,,,,,3.7525,0.0,0.0,0.0,0.4946241095840842
8,17,7,,,,,3.6975,0.0,0.0,0.0,0.6191863437098563
8,17,7,,,,,3.99,0.0,0.0,0.0,0.6247883489483169
8,17,7,,,,,5.5975,0.0,0.0,0.0,0.4741932669496983
8,18,7,,,,,4.995,0.0,0.0,0.0,1.1579666554037564
8,18,7,,,,,3.895,0.0,0.0,0.0,1.0188715616615633
8,18,7,,,,,3.1,0.0,0.0,0.0,0.7766142733939108
8,18,7,,,,,3.605,0.0,0.0,0.0,0.6618608210566015
8,19,7,,,,,4.1025,0.0,0.0,0.0,1.5265571186130478
8,19,7,,,,,3.025,0.0,0.0,0.0,0.9499172254296792
8,19,7,,,,,2.9425,0.0,0.0,0.0,1.0395573016321982
8,19,7,,,,,3.535,0.0,0.0,0.0,0.5538953962364608
8,20,7,,,,,2.955,0.0,0.0,0.0,0.0
8,20,7,,,,,3.1,0.0,0.0,0.0,0.0
8,20,7,,,,,2.78,0.0,0.0,0.0,0.0
8,20,7,,,,,4.39,0.0,0.0,0.0,0.0
8,21,7,,,,,4.0925,0.0,0.0,0.0,0.0
8,21,7,,,,,4.265,0.0,0.0,0.0,0.0
8,21,7,,,,,4.25,0.0,0.0,0.0,0.0
8,21,7,,,,,3.75,0.0,0.0,0.0,0.0
8,22,7,,,,,3.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.75,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.5,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.5,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.25,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.5,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.7575,0.0,0.0,0.0,0.01747463497206472
9,8,1,,,,,3.065,0.0,0.0,0.0,0.1514468364245609
9,8,1,,,,,2.965,0.0,0.0,0.0,0.5009395358658553
9,9,1,,,,,3.525,0.0,0.0,0.0,0.3977913890243242
9,9,1,,,,,4.2325,0.0,0.0,0.0,0.6979430734699505
9,9,1,,,,,4.8125,0.0,0.0,0.0,1.1752927402991395
9,9,1,,,,,5.17,0.0,0.0,0.0,2.054050081507419
9,10,1,,,,,4.04,0.0,0.0,0.0,2.7107797324559835
9,10,1,,,,,4.82,0.0,0.0,0.0,4.079457734627386
9,10,1,,,,,5.3825,0.0,0.0,0.0,5.159118780029586
9,10,1,,,,,5.41,0.0,0.0,0.0,5.860067951044552
9,11,1,,,,,6.404999999999999,0.0,0.0,0.0,3.70130295865247
9,11,1,,,,,6.6850000000000005,0.0,0.0,0.0,3.1904035781629956
9,11,1,,,,,5.655,0.0,0.0,0.0,5.603587886006897
9,11,1,,,,,6.09,0.0,0.0,0.0,6.619951547193405
9,12,1,,,,,7.02,0.0,0.0,0.0,6.144836625196695
9,12,1,,,,,6.3325,0.0,0.0,0.0,6.203740350514915
9,12,1,,,,,4.8175,0.0,0.0,0.0,6.425218357711422
9,12,1,,,,,5.165,0.0,0.0,0.0,6.752723070480725
9,13,1,,,,,4.6225,0.0,0.0,0.0,6.019958051192999
9,13,1,,,,,4.7725,0.0,0.0,0.0,6.1424393950626435
9,13,1,,,,,4.165,0.0,0.0,0.0,6.258796671738805
9,13,1,,,,,4.45,0.0,0.0,0.0,5.470833359510762
9,14,1,,,,,4.565,0.0,0.0,0.0,4.758390104204672
9,14,1,,,,,4.565,0.0,0.0,0.0,5.282057393735633
9,14,1,,,,,4.559999999999999,0.0,0.0,0.0,5.45312204164908
9,14,1,,,,,4.3025,0.0,0.0,0.0,5.447885368753771
9,15,1,,,,,3.5425000000000004,0.0,0.0,0.0,4.360661227939348
9,15,1,,,,,4.262499999999999,0.0,0.0,0.0,4.343873311758638
9,15,1,,,,,4.695,0.0,0.0,0.0,4.306100500352041
9,15,1,,,,,4.6,0.0,0.0,0.0,4.252938765779794
9,16,1,,,,,3.9375,0.0,0.0,0.0,2.725751232329484
9,16,1,,,,,5.0125,0.0,0.0,0.0,2.661615909215849
9,16,1,,,,,4.7425,0.0,0.0,0.0,2.5626642678405265
9,16,1,,,,,4.125,0.0,0.0,0.0,2.244736308977222
9,17,1,,,,,4.05,0.0,0.0,0.0,1.4255391814140246
9,17,1,,,,,4.7125,0.0,0.0,0.0,1.274637511309387
9,17,1,,,,,4.985,0.0,0.0,0.0,1.3446302008472828
9,17,1,,,,,4.2575,0.0,0.0,0.0,1.3504094137449072
9,18,1,,,,,4.005,0.0,0.0,0.0,0.9343259200802115
9,18,1,,,,,4.2575,0.0,0.0,0.0,0.8311456436673581
9,18,1,,,,,3.7525,0.0,0.0,0.0,0.7264098857005419
9,18,1,,,,,3.4625,0.0,0.0,0.0,0.5625658286831463
9,19,1,,,,,3.32,0.0,0.0,0.0,1.3637769901391414
9,19,1,,,,,3.3175,0.0,0.0,0.0,1.69154464839722
9,19,1,,,,,3.0025,0.0,0.0,0.0,1.4840133672890898
9,19,1,,,,,2.635,0.0,0.0,0.0,0.9124788074119377
9,20,1,,,,,3.275,0.0,0.0,0.0,0.0
9,20,1,,,,,3.7575,0.0,0.0,0.0,0.0
9,20,1,,,,,3.295,0.0,0.0,0.0,0.0
9,20,1,,,,,4.725,0.0,0.0,0.0,0.0
9,21,1,,,,,3.855,0.0,0.0,0.0,0.0
9,21,1,,,,,5.005,0.0,0.0,0.0,0.0
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,4.0,0.0,0.0,0.0,0.0
9,22,1,,,,,3.75,0.0,0.0,0.0,0.0
9,22,1,,,,,3.0,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.5,0.0,0.0,0.0,0.0
