month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.75,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,3.75,0.0,0.0,0.0,0.0
9,8,2,,,,,3.295,0.0,0.0,0.0,0.15320474557648445
9,8,2,,,,,3.34,0.0,0.0,0.0,0.3064094911529689
9,9,2,,,,,3.67,0.0,0.0,0.0,0.3080301657508239
9,9,2,,,,,3.4625,0.0,0.0,0.0,0.38503770718852987
9,9,2,,,,,4.3825,0.0,0.0,0.0,0.6930678729393538
9,9,2,,,,,6.195,0.0,0.0,0.0,0.8063142574065684
9,10,2,,,,,4.57,0.0,0.0,0.0,0.741546479504786
9,10,2,,,,,4.4525,0.0,0.0,0.0,1.2391631960145768
9,10,2,,,,,4.7,0.0,0.0,0.0,0.9106711151813163
9,10,2,,,,,6.0025,0.0,0.0,0.0,1.3042111328132422
9,11,2,,,,,5.27,0.0,0.0,0.0,1.1051295022659207
9,11,2,,,,,4.82,0.0,0.0,0.0,1.1593025170828777
9,11,2,,,,,4.59,0.0,0.0,0.0,1.993566945264014
9,11,2,,,,,6.45,0.0,0.0,0.0,2.3836126519461036
9,12,2,,,,,5.5675,0.0,0.0,0.0,1.9367402454467495
9,12,2,,,,,4.9925,0.0,0.0,0.0,3.974181616110198
9,12,2,,,,,5.845,0.0,0.0,0.0,4.070198968061004
9,12,2,,,,,7.2625,0.0,0.0,0.0,3.7587280458791215
9,13,2,,,,,6.1125,0.0,0.0,0.0,2.931165146434407
9,13,2,,,,,5.91,0.0,0.0,0.0,3.1725552173172407
9,13,2,,,,,4.825,0.0,0.0,0.0,4.1178306209424544
9,13,2,,,,,4.085,0.0,0.0,0.0,3.923095773843698
9,14,2,,,,,4.3925,0.0,0.0,0.0,3.2317754929098674
9,14,2,,,,,4.935,0.0,0.0,0.0,3.783457146788396
9,14,2,,,,,5.0,0.0,0.0,0.0,2.7845130795130792
9,14,2,,,,,3.6975,0.0,0.0,0.0,3.966190817631442
9,15,2,,,,,4.235,0.0,0.0,0.0,2.8930154147056397
9,15,2,,,,,4.435,0.0,0.0,0.0,3.141698688176038
9,15,2,,,,,4.165,0.0,0.0,0.0,3.1306460982440205
9,15,2,,,,,4.455,0.0,0.0,0.0,3.5672234005587207
9,16,2,,,,,4.7825,0.0,0.0,0.0,2.4270236365941855
9,16,2,,,,,4.9175,0.0,0.0,0.0,2.5647905514616776
9,16,2,,,,,4.5225,0.0,0.0,0.0,2.5129043107972975
9,16,2,,,,,4.755,0.0,0.0,0.0,2.327724107046838
9,17,2,,,,,6.595,0.0,0.0,0.0,0.8184472328147062
9,17,2,,,,,6.925,0.0,0.0,0.0,0.7320233327381337
9,17,2,,,,,6.295,0.0,0.0,0.0,0.7152545163053659
9,17,2,,,,,4.37,0.0,0.0,0.0,0.6604333856597788
9,18,2,,,,,4.3425,0.0,0.0,0.0,1.0718475970399994
9,18,2,,,,,4.04,0.0,0.0,0.0,1.1205959909180419
9,18,2,,,,,3.3825000000000003,0.0,0.0,0.0,0.9583070340835457
9,18,2,,,,,3.2325,0.0,0.0,0.0,0.42762831591751266
9,19,2,,,,,2.82,0.0,0.0,0.0,1.069767343232117
9,19,2,,,,,3.5425,0.0,0.0,0.0,1.0555554582374878
9,19,2,,,,,3.2025,0.0,0.0,0.0,0.8798448801220674
9,19,2,,,,,3.2325,0.0,0.0,0.0,0.6369508456683983
9,20,2,,,,,2.7875,0.0,0.0,0.0,0.0
9,20,2,,,,,2.745,0.0,0.0,0.0,0.0
9,20,2,,,,,2.8225,0.0,0.0,0.0,0.0
9,20,2,,,,,4.7075,0.0,0.0,0.0,0.0
9,21,2,,,,,4.58,0.0,0.0,0.0,0.0
9,21,2,,,,,4.255,0.0,0.0,0.0,0.0
9,21,2,,,,,3.75,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.0,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.5,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.75,0.0,0.0,0.0,0.0
9,7,3,,,,,2.5,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.2625,0.0,0.0,0.0,0.050938061757888266
9,8,3,,,,,3.375,0.0,0.0,0.0,0.5093806175788826
9,9,3,,,,,3.2425,0.0,0.0,0.0,0.440607729306784
9,9,3,,,,,3.78,0.0,0.0,0.0,0.9629777176601878
9,9,3,,,,,4.275,0.0,0.0,0.0,1.8623625671730044
9,9,3,,,,,4.415,0.0,0.0,0.0,1.208264494800047
9,10,3,,,,,7.72,0.0,0.0,0.0,1.6152499266360167
9,10,3,,,,,4.12,0.0,0.0,0.0,2.806827741367505
9,10,3,,,,,4.325,0.0,0.0,0.0,2.7472488506309305
9,10,3,,,,,4.49,0.0,0.0,0.0,2.965704783331703
9,11,3,,,,,7.470000000000001,0.0,0.0,0.0,3.215558019170329
9,11,3,,,,,5.3225,0.0,0.0,0.0,2.243853196878958
9,11,3,,,,,5.3025,0.0,0.0,0.0,1.6808598736572173
9,11,3,,,,,5.335,0.0,0.0,0.0,1.716046956358576
9,12,3,,,,,5.702500000000001,0.0,0.0,0.0,2.9819732337832296
9,12,3,,,,,4.255,0.0,0.0,0.0,1.6341492662887018
9,12,3,,,,,5.17,0.0,0.0,0.0,1.3222176399600891
9,12,3,,,,,5.3725000000000005,0.0,0.0,0.0,1.2779885287642412
9,13,3,,,,,9.2525,0.0,0.0,0.0,1.4116880028242629
9,13,3,,,,,4.9175,0.0,0.0,0.0,0.940454061795907
9,13,3,,,,,4.7025,0.0,0.0,0.0,1.371411597608164
9,13,3,,,,,4.5975,0.0,0.0,0.0,0.8840670944933685
9,14,3,,,,,4.73,0.0,0.0,0.0,0.3288358867419401
9,14,3,,,,,4.59,0.0,0.0,0.0,0.7467314928098224
9,14,3,,,,,4.63,0.0,0.0,0.0,0.9454031743830777
9,14,3,,,,,3.6075,0.0,0.0,0.0,1.1012576832034764
9,15,3,,,,,3.2775,0.0,0.0,0.0,0.6851049490523707
9,15,3,,,,,3.23,0.0,0.0,0.0,0.9277742167206273
9,15,3,,,,,5.1825,0.0,0.0,0.0,0.9023006471863905
9,15,3,,,,,5.34,0.0,0.0,0.0,0.8526942223039292
9,16,3,,,,,5.365,0.0,0.0,0.0,0.7030373776103667
9,16,3,,,,,4.885,0.0,0.0,0.0,0.9589895198136679
9,16,3,,,,,5.3075,0.0,0.0,0.0,1.2656334823884023
9,16,3,,,,,5.220000000000001,0.0,0.0,0.0,1.15344666681228
9,17,3,,,,,5.3875,0.0,0.0,0.0,0.36134812912692593
9,17,3,,,,,4.065,0.0,0.0,0.0,0.5528253851797507
9,17,3,,,,,4.6975,0.0,0.0,0.0,0.565987894350697
9,17,3,,,,,3.375,0.0,0.0,0.0,0.5339508437270727
9,18,3,,,,,3.465,0.0,0.0,0.0,0.7964719720667051
9,18,3,,,,,3.615,0.0,0.0,0.0,0.8266033203163913
9,18,3,,,,,4.675,0.0,0.0,0.0,0.6879991183678348
9,18,3,,,,,3.88,0.0,0.0,0.0,0.7291786276424059
9,19,3,,,,,4.045,0.0,0.0,0.0,1.502144620024535
9,19,3,,,,,4.467499999999999,0.0,0.0,0.0,1.1917730572108787
9,19,3,,,,,3.15,0.0,0.0,0.0,0.8867758937533032
9,19,3,,,,,2.965,0.0,0.0,0.0,0.6529895217637961
9,20,3,,,,,2.8475,0.0,0.0,0.0,0.0
9,20,3,,,,,3.595,0.0,0.0,0.0,0.0
9,20,3,,,,,2.6375,0.0,0.0,0.0,0.0
9,20,3,,,,,3.96,0.0,0.0,0.0,0.0
9,21,3,,,,,4.33,0.0,0.0,0.0,0.0
9,21,3,,,,,4.0025,0.0,0.0,0.0,0.0
9,21,3,,,,,5.0,0.0,0.0,0.0,0.0
9,21,3,,,,,4.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.5,0.0,0.0,0.0,0.0
9,22,3,,,,,2.75,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.0,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.75,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,1.75,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,1.75,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,1.75,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,1.75,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.0075,0.0,0.0,0.0,0.029537105552468162
9,8,4,,,,,3.11,0.0,0.0,0.0,0.43321088143619974
9,8,4,,,,,3.525,0.0,0.0,0.0,1.0830272035904993
9,9,4,,,,,3.545,0.0,0.0,0.0,0.9754526136958117
9,9,4,,,,,3.9175,0.0,0.0,0.0,1.6421610514970773
9,9,4,,,,,4.1525,0.0,0.0,0.0,2.510224386620873
9,9,4,,,,,5.655,0.0,0.0,0.0,3.409609594661507
9,10,4,,,,,4.395,0.0,0.0,0.0,3.43833946753514
9,10,4,,,,,4.005,0.0,0.0,0.0,2.6063783109292835
9,10,4,,,,,3.7825000000000006,0.0,0.0,0.0,4.267050775873005
9,10,4,,,,,4.275,0.0,0.0,0.0,5.232255711466518
9,11,4,,,,,4.4475,0.0,0.0,0.0,4.790480638341505
9,11,4,,,,,5.99,0.0,0.0,0.0,4.836258137415033
9,11,4,,,,,6.9425,0.0,0.0,0.0,5.86221267547468
9,11,4,,,,,5.515,0.0,0.0,0.0,6.20958310962086
9,12,4,,,,,5.825,0.0,0.0,0.0,5.655310225271231
9,12,4,,,,,5.605,0.0,0.0,0.0,5.683237683173806
9,12,4,,,,,4.61,0.0,0.0,0.0,6.38607870705525
9,12,4,,,,,4.8325,0.0,0.0,0.0,6.593207353166007
9,13,4,,,,,5.2975,0.0,0.0,0.0,5.915785596685207
9,13,4,,,,,5.442499999999999,0.0,0.0,0.0,6.033331182367887
9,13,4,,,,,4.3175,0.0,0.0,0.0,6.134663583818472
9,13,4,,,,,4.21,0.0,0.0,0.0,6.250182521472141
9,14,4,,,,,4.27,0.0,0.0,0.0,5.394199832434186
9,14,4,,,,,4.800000000000001,0.0,0.0,0.0,5.415026858814241
9,14,4,,,,,4.809999999999999,0.0,0.0,0.0,5.421969200940926
9,14,4,,,,,5.074999999999999,0.0,0.0,0.0,5.432382714130954
9,15,4,,,,,3.9875,0.0,0.0,0.0,4.127077874522523
9,15,4,,,,,3.5124999999999997,0.0,0.0,0.0,4.278656694621848
9,15,4,,,,,3.905,0.0,0.0,0.0,4.219403155855748
9,15,4,,,,,4.5,0.0,0.0,0.0,4.133967820890674
9,16,4,,,,,4.55,0.0,0.0,0.0,2.6701774005091305
9,16,4,,,,,4.8125,0.0,0.0,0.0,2.58330519056106
9,16,4,,,,,5.3225,0.0,0.0,0.0,2.495518536297746
9,16,4,,,,,4.5325,0.0,0.0,0.0,2.3894429957295746
9,17,4,,,,,4.9275,0.0,0.0,0.0,0.7892408283004377
9,17,4,,,,,5.085,0.0,0.0,0.0,0.7454828382246951
9,17,4,,,,,5.9575,0.0,0.0,0.0,0.6972532287251539
9,17,4,,,,,5.295,0.0,0.0,0.0,0.6445519998018143
9,18,4,,,,,4.38,0.0,0.0,0.0,1.2304213144892073
9,18,4,,,,,3.92,0.0,0.0,0.0,1.108176432272137
9,18,4,,,,,4.404999999999999,0.0,0.0,0.0,0.9713153141378084
9,18,4,,,,,4.3375,0.0,0.0,0.0,0.8205023344460967
9,19,4,,,,,4.84,0.0,0.0,0.0,1.608326647328684
9,19,4,,,,,2.715,0.0,0.0,0.0,1.3754608200127547
9,19,4,,,,,3.1275,0.0,0.0,0.0,1.0106376905511325
9,19,4,,,,,2.9175,0.0,0.0,0.0,0.7249889423769261
9,20,4,,,,,2.75,0.0,0.0,0.0,0.0
9,20,4,,,,,2.5075,0.0,0.0,0.0,0.0
9,20,4,,,,,3.0725,0.0,0.0,0.0,0.0
9,20,4,,,,,2.9425,0.0,0.0,0.0,0.0
9,21,4,,,,,5.0625,0.0,0.0,0.0,0.0
9,21,4,,,,,4.0,0.0,0.0,0.0,0.0
9,21,4,,,,,3.75,0.0,0.0,0.0,0.0
9,21,4,,,,,3.75,0.0,0.0,0.0,0.0
9,22,4,,,,,3.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.0,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.5,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,2.755,0.0,0.0,0.0,0.01456413812373073
9,8,5,,,,,2.8475,0.0,0.0,0.0,0.28400069341274925
9,8,5,,,,,3.5,0.0,0.0,0.0,0.7282069061865365
9,9,5,,,,,3.525,0.0,0.0,0.0,0.8038045700346728
9,9,5,,,,,3.9275,0.0,0.0,0.0,1.4200547403945885
9,9,5,,,,,4.1525,0.0,0.0,0.0,2.1473064942354827
9,9,5,,,,,5.4475,0.0,0.0,0.0,2.9817321907476666
9,10,5,,,,,4.275,0.0,0.0,0.0,2.9762752649961985
9,10,5,,,,,3.855,0.0,0.0,0.0,3.6599345337874047
9,10,5,,,,,4.422499999999999,0.0,0.0,0.0,4.034179047306728
9,10,5,,,,,4.365,0.0,0.0,0.0,4.850444639785884
9,11,5,,,,,4.1925,0.0,0.0,0.0,4.9179931170764135
9,11,5,,,,,4.6175,0.0,0.0,0.0,5.363416041904858
9,11,5,,,,,6.785,0.0,0.0,0.0,5.800978562177507
9,11,5,,,,,4.9525,0.0,0.0,0.0,6.238541082450155
9,12,5,,,,,5.085,0.0,0.0,0.0,6.185982208089941
9,12,5,,,,,6.675000000000001,0.0,0.0,0.0,6.517984410260514
9,12,5,,,,,5.685,0.0,0.0,0.0,6.771868447214481
9,12,5,,,,,5.504999999999999,0.0,0.0,0.0,7.084341108080903
9,13,5,,,,,5.26,0.0,0.0,0.0,7.292961863900628
9,13,5,,,,,5.4275,0.0,0.0,0.0,7.4556211331687186
9,13,5,,,,,4.522500000000001,0.0,0.0,0.0,7.547875644096889
9,13,5,,,,,5.574999999999999,0.0,0.0,0.0,7.598858400136141
9,14,5,,,,,4.622499999999999,0.0,0.0,0.0,7.095024667843599
9,14,5,,,,,4.895,0.0,0.0,0.0,7.115302604334736
9,14,5,,,,,5.405000000000001,0.0,0.0,0.0,7.12431502055302
9,14,5,,,,,6.145,0.0,0.0,0.0,7.115302604334736
9,15,5,,,,,4.855,0.0,0.0,0.0,4.203454307379885
9,15,5,,,,,5.1,0.0,0.0,0.0,4.200778652187409
9,15,5,,,,,5.565000000000001,0.0,0.0,0.0,4.182049065840077
9,15,5,,,,,5.752500000000001,0.0,0.0,0.0,4.148603375934125
9,16,5,,,,,6.0425,0.0,0.0,0.0,2.534589486326107
9,16,5,,,,,6.09,0.0,0.0,0.0,2.4665411772798973
9,16,5,,,,,6.095,0.0,0.0,0.0,2.3842111243597914
9,16,5,,,,,6.7375,0.0,0.0,0.0,2.2640764553029027
9,17,5,,,,,8.695,0.0,0.0,0.0,0.6402855283237827
9,17,5,,,,,6.805,0.0,0.0,0.0,0.6015405545384801
9,17,5,,,,,5.695,0.0,0.0,0.0,0.5657759633520469
9,17,5,,,,,6.29,0.0,0.0,0.0,0.5255407982673096
9,18,5,,,,,5.33,0.0,0.0,0.0,1.2495454077774022
9,18,5,,,,,6.075,0.0,0.0,0.0,1.1188993558255207
9,18,5,,,,,6.3175,0.0,0.0,0.0,0.9876065412402137
9,18,5,,,,,6.05,0.0,0.0,0.0,0.8537266761212063
9,19,5,,,,,7.005,0.0,0.0,0.0,1.6835882747889843
9,19,5,,,,,6.467499999999999,0.0,0.0,0.0,1.3551205079290645
9,19,5,,,,,6.6675,0.0,0.0,0.0,1.0190139557933326
9,19,5,,,,,6.6725,0.0,0.0,0.0,0.716518058871174
9,20,5,,,,,5.97,0.0,0.0,0.0,0.0
9,20,5,,,,,3.355,0.0,0.0,0.0,0.0
9,20,5,,,,,3.485,0.0,0.0,0.0,0.0
9,20,5,,,,,3.895,0.0,0.0,0.0,0.0
9,21,5,,,,,4.2825,0.0,0.0,0.0,0.0
9,21,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,22,5,,,,,3.5,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.5,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.5,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.5,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,1.75,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.06,0.0,0.0,0.0,0.10152393317672113
9,8,6,,,,,3.6325,0.0,0.0,0.0,0.2241986857652592
9,9,6,,,,,2.9875,0.0,0.0,0.0,0.27429571651195617
9,9,6,,,,,2.7425,0.0,0.0,0.0,0.568802696345846
9,9,6,,,,,3.295,0.0,0.0,0.0,0.918168819482127
9,9,6,,,,,3.06,0.0,0.0,0.0,1.2242250926428362
9,10,6,,,,,3.7225,0.0,0.0,0.0,1.6287697739235671
9,10,6,,,,,3.46,0.0,0.0,0.0,2.4445373177392757
9,10,6,,,,,3.5950000000000006,0.0,0.0,0.0,3.6999897411031126
9,10,6,,,,,4.25,0.0,0.0,0.0,4.147970561774789
9,11,6,,,,,4.6,0.0,0.0,0.0,4.20499019919866
9,11,6,,,,,3.77,0.0,0.0,0.0,4.892147134189661
9,11,6,,,,,4.545,0.0,0.0,0.0,4.4049836355020116
9,11,6,,,,,4.635,0.0,0.0,0.0,3.4716809327530402
9,12,6,,,,,3.835,0.0,0.0,0.0,5.399128623422293
9,12,6,,,,,4.9225,0.0,0.0,0.0,5.48371658305514
9,12,6,,,,,3.9625,0.0,0.0,0.0,5.522385364601584
9,12,6,,,,,3.94,0.0,0.0,0.0,4.775594520985878
9,13,6,,,,,4.205,0.0,0.0,0.0,5.641602668493898
9,13,6,,,,,4.065,0.0,0.0,0.0,5.514314292411845
9,13,6,,,,,2.91,0.0,0.0,0.0,5.3733878760352844
9,13,6,,,,,3.3025,0.0,0.0,0.0,4.366445900957606
9,14,6,,,,,3.635,0.0,0.0,0.0,3.297282018207071
9,14,6,,,,,4.23,0.0,0.0,0.0,3.364863850295458
9,14,6,,,,,5.015,0.0,0.0,0.0,4.101150126205774
9,14,6,,,,,3.955,0.0,0.0,0.0,4.947701496576091
9,15,6,,,,,3.467500000000001,0.0,0.0,0.0,4.347159635039194
9,15,6,,,,,3.05,0.0,0.0,0.0,3.573755332225506
9,15,6,,,,,3.165,0.0,0.0,0.0,3.6365006548523664
9,15,6,,,,,3.87,0.0,0.0,0.0,2.929933760923812
9,16,6,,,,,4.69,0.0,0.0,0.0,2.123709521197764
9,16,6,,,,,3.1125,0.0,0.0,0.0,2.015710318062318
9,16,6,,,,,3.64,0.0,0.0,0.0,1.4476839748537549
9,16,6,,,,,3.775,0.0,0.0,0.0,1.3273184507486024
9,17,6,,,,,4.7875,0.0,0.0,0.0,0.4085883240511796
9,17,6,,,,,4.890000000000001,0.0,0.0,0.0,0.33380077922485063
9,17,6,,,,,5.365,0.0,0.0,0.0,0.5041662288292295
9,17,6,,,,,4.3525,0.0,0.0,0.0,0.35834495416785433
9,18,6,,,,,4.205,0.0,0.0,0.0,0.5506761223045077
9,18,6,,,,,3.58,0.0,0.0,0.0,0.5194586550536853
9,18,6,,,,,3.685000000000001,0.0,0.0,0.0,0.7329861310493107
9,18,6,,,,,3.0825,0.0,0.0,0.0,0.395213135395412
9,19,6,,,,,3.64,0.0,0.0,0.0,1.1889084718606047
9,19,6,,,,,3.815,0.0,0.0,0.0,1.2989925896254755
9,19,6,,,,,3.78,0.0,0.0,0.0,1.2769757660725014
9,19,6,,,,,3.785,0.0,0.0,0.0,0.6510689250665216
9,20,6,,,,,3.73,0.0,0.0,0.0,0.0
9,20,6,,,,,3.7075,0.0,0.0,0.0,0.0
9,20,6,,,,,4.4925,0.0,0.0,0.0,0.0
9,20,6,,,,,4.3775,0.0,0.0,0.0,0.0
9,21,6,,,,,4.7725,0.0,0.0,0.0,0.0
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.5,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.5,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.75,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,1.75,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,1.75,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,4.5,0.0,0.0,0.0,0.0
9,9,7,,,,,3.25,0.0,0.0,0.0,0.0
9,9,7,,,,,3.355,0.0,0.0,0.0,0.18497750598911036
9,9,7,,,,,3.775,0.0,0.0,0.0,0.4844648966381463
9,9,7,,,,,3.0775,0.0,0.0,0.0,0.5769536496327015
9,10,7,,,,,3.55,0.0,0.0,0.0,0.3885973595607056
9,10,7,,,,,3.26,0.0,0.0,0.0,0.3367843782859449
9,10,7,,,,,3.7075,0.0,0.0,0.0,0.2687798403628214
9,10,7,,,,,3.7,0.0,0.0,0.0,1.878220571210077
9,11,7,,,,,4.390000000000001,0.0,0.0,0.0,2.5503655843583997
9,11,7,,,,,4.6375,0.0,0.0,0.0,3.081247123361874
9,11,7,,,,,4.93,0.0,0.0,0.0,3.660148098054105
9,11,7,,,,,4.73,0.0,0.0,0.0,3.980277669312481
9,12,7,,,,,5.8125,0.0,0.0,0.0,2.587757307290469
9,12,7,,,,,4.5075,0.0,0.0,0.0,3.9172895060583723
9,12,7,,,,,4.465,0.0,0.0,0.0,6.63846007896915
9,12,7,,,,,3.9925,0.0,0.0,0.0,6.203716851344351
9,13,7,,,,,4.985,0.0,0.0,0.0,5.773355221900767
9,13,7,,,,,3.935,0.0,0.0,0.0,6.1324443511136675
9,13,7,,,,,3.1875,0.0,0.0,0.0,6.134439290720406
9,13,7,,,,,4.022500000000001,0.0,0.0,0.0,6.20226723734951
9,14,7,,,,,3.8925,0.0,0.0,0.0,5.188672650556569
9,14,7,,,,,4.7325,0.0,0.0,0.0,4.740583157672391
9,14,7,,,,,4.7,0.0,0.0,0.0,5.057979881798684
9,14,7,,,,,4.9775,0.0,0.0,0.0,4.737188540302056
9,15,7,,,,,4.01,0.0,0.0,0.0,4.14386749556002
9,15,7,,,,,4.004999999999999,0.0,0.0,0.0,4.141197477843809
9,15,7,,,,,3.057500000000001,0.0,0.0,0.0,4.169232663864028
9,15,7,,,,,3.975,0.0,0.0,0.0,3.991676485735973
9,16,7,,,,,4.9425,0.0,0.0,0.0,2.3394555060632487
9,16,7,,,,,4.0725,0.0,0.0,0.0,2.467506365595699
9,16,7,,,,,3.625,0.0,0.0,0.0,2.232465643164425
9,16,7,,,,,3.635,0.0,0.0,0.0,2.151591416091299
9,17,7,,,,,3.2925000000000004,0.0,0.0,0.0,0.7843079850841466
9,17,7,,,,,4.7525,0.0,0.0,0.0,0.6858410310568958
9,17,7,,,,,4.12,0.0,0.0,0.0,0.6070051469781158
9,17,7,,,,,4.47,0.0,0.0,0.0,0.6506297468636066
9,18,7,,,,,3.9625,0.0,0.0,0.0,1.270220877712677
9,18,7,,,,,4.04,0.0,0.0,0.0,1.1563390059177474
9,18,7,,,,,3.2575000000000003,0.0,0.0,0.0,1.0128074160223626
9,18,7,,,,,3.465,0.0,0.0,0.0,0.8665803972087547
9,19,7,,,,,2.92,0.0,0.0,0.0,1.6507984971471372
9,19,7,,,,,3.39,0.0,0.0,0.0,1.3231119040804773
9,19,7,,,,,2.83,0.0,0.0,0.0,0.9768770132930625
9,19,7,,,,,3.0675,0.0,0.0,0.0,0.660010260563509
9,20,7,,,,,3.1575,0.0,0.0,0.0,0.0
9,20,7,,,,,3.145,0.0,0.0,0.0,0.0
9,20,7,,,,,2.745,0.0,0.0,0.0,0.0
9,20,7,,,,,3.3725,0.0,0.0,0.0,0.0
9,21,7,,,,,4.025,0.0,0.0,0.0,0.0
9,21,7,,,,,4.5,0.0,0.0,0.0,0.0
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,21,7,,,,,3.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.75,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.25,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,1.75,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.31,0.0,0.0,0.0,0.24054317849574114
9,8,1,,,,,3.71,0.0,0.0,0.0,0.8419011247350939
9,9,1,,,,,3.02,0.0,0.0,0.0,0.9456153169563948
9,9,1,,,,,3.445,0.0,0.0,0.0,1.7184739894688326
9,9,1,,,,,3.9625,0.0,0.0,0.0,2.65954307893986
9,9,1,,,,,4.07,0.0,0.0,0.0,3.7642763578841096
9,10,1,,,,,3.6675,0.0,0.0,0.0,3.486125962703974
9,10,1,,,,,4.5025,0.0,0.0,0.0,4.250655930157329
9,10,1,,,,,4.0575,0.0,0.0,0.0,4.975979232613076
9,10,1,,,,,5.8725,0.0,0.0,0.0,5.714371423401358
9,11,1,,,,,4.875,0.0,0.0,0.0,5.199874110206109
9,11,1,,,,,4.62,0.0,0.0,0.0,5.727861327550114
9,11,1,,,,,4.86,0.0,0.0,0.0,6.250515340678523
9,11,1,,,,,4.6275,0.0,0.0,0.0,6.80250197699271
9,12,1,,,,,6.65,0.0,0.0,0.0,6.3007808951400985
9,12,1,,,,,5.7025,0.0,0.0,0.0,6.348721619342251
9,12,1,,,,,6.5225,0.0,0.0,0.0,5.499485933475542
9,12,1,,,,,6.875,0.0,0.0,0.0,5.821373653118569
9,13,1,,,,,6.809999999999999,0.0,0.0,0.0,6.162954589552757
9,13,1,,,,,5.365,0.0,0.0,0.0,6.20635567821158
9,13,1,,,,,4.897500000000001,0.0,0.0,0.0,6.232001776055428
9,13,1,,,,,4.9375,0.0,0.0,0.0,6.263566204170935
9,14,1,,,,,4.4725,0.0,0.0,0.0,5.3697734141760955
9,14,1,,,,,4.48,0.0,0.0,0.0,5.374824941376637
9,14,1,,,,,4.98,0.0,0.0,0.0,5.374824941376637
9,14,1,,,,,4.48,0.0,0.0,0.0,5.374824941376637
9,15,1,,,,,4.460000000000001,0.0,0.0,0.0,4.175834111782568
9,15,1,,,,,3.684999999999999,0.0,0.0,0.0,4.162719054898829
9,15,1,,,,,5.145,0.0,0.0,0.0,4.141734963884845
9,15,1,,,,,5.0725,0.0,0.0,0.0,4.103701298922002
9,16,1,,,,,5.0,0.0,0.0,0.0,3.484051781190923
9,16,1,,,,,4.765,0.0,0.0,0.0,3.3784063400838433
9,16,1,,,,,4.4825,0.0,0.0,0.0,3.2514070332210774
9,16,1,,,,,4.4525,0.0,0.0,0.0,3.1255316140296636
9,17,1,,,,,3.875,0.0,0.0,0.0,0.6291287430322751
9,17,1,,,,,5.485,0.0,0.0,0.0,0.5920932396688656
9,17,1,,,,,4.8225,0.0,0.0,0.0,0.5529210726498749
9,17,1,,,,,4.375,0.0,0.0,0.0,0.510425206611091
9,18,1,,,,,4.395,0.0,0.0,0.0,1.1018890390164606
9,18,1,,,,,4.89,0.0,0.0,0.0,0.9882110074121068
9,18,1,,,,,4.13,0.0,0.0,0.0,0.8734074507423631
9,18,1,,,,,3.82,0.0,0.0,0.0,0.7473486434187231
9,19,1,,,,,3.2625,0.0,0.0,0.0,1.575745245577354
9,19,1,,,,,2.96,0.0,0.0,0.0,1.260596196461883
9,19,1,,,,,3.62,0.0,0.0,0.0,0.9240569403928737
9,19,1,,,,,3.5525,0.0,0.0,0.0,0.6003518084959873
9,20,1,,,,,3.37,0.0,0.0,0.0,0.0
9,20,1,,,,,3.3425,0.0,0.0,0.0,0.0
9,20,1,,,,,3.2,0.0,0.0,0.0,0.0
9,20,1,,,,,3.605,0.0,0.0,0.0,0.0
9,21,1,,,,,4.0175,0.0,0.0,0.0,0.0
9,21,1,,,,,4.5,0.0,0.0,0.0,0.0
9,21,1,,,,,4.5,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.5,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.0,0.0,0.0,0.0,0.0
9,8,2,,,,,3.0475,0.0,0.0,0.0,0.15327924436909662
9,8,2,,,,,3.96,0.0,0.0,0.0,0.6776556066844271
9,9,2,,,,,3.4925,0.0,0.0,0.0,0.8784709806376201
9,9,2,,,,,3.685,0.0,0.0,0.0,1.6677570901445176
9,9,2,,,,,3.4675,0.0,0.0,0.0,2.6175759676867156
9,9,2,,,,,4.98,0.0,0.0,0.0,3.9776452524302393
9,10,2,,,,,4.805,0.0,0.0,0.0,3.2939045149936677
9,10,2,,,,,4.1125,0.0,0.0,0.0,3.6903333362698127
9,10,2,,,,,5.46,0.0,0.0,0.0,4.460629988993381
9,10,2,,,,,5.48,0.0,0.0,0.0,4.808713832065119
9,11,2,,,,,4.745,0.0,0.0,0.0,4.501234248789034
9,11,2,,,,,5.6425,0.0,0.0,0.0,5.187818271425288
9,11,2,,,,,6.8175,0.0,0.0,0.0,5.903562233246865
9,11,2,,,,,6.115,0.0,0.0,0.0,6.484110113391035
9,12,2,,,,,5.17,0.0,0.0,0.0,4.493135168937666
9,12,2,,,,,5.6375,0.0,0.0,0.0,4.691764620003508
9,12,2,,,,,6.525,0.0,0.0,0.0,5.045644676500124
9,12,2,,,,,3.8725,0.0,0.0,0.0,5.362995178777732
9,13,2,,,,,5.245,0.0,0.0,0.0,5.42985523517624
9,13,2,,,,,5.3175,0.0,0.0,0.0,5.689473962136112
9,13,2,,,,,4.325,0.0,0.0,0.0,5.896766434049808
9,13,2,,,,,4.877500000000001,0.0,0.0,0.0,6.341539601942302
9,14,2,,,,,4.0775,0.0,0.0,0.0,5.062683274647887
9,14,2,,,,,5.08,0.0,0.0,0.0,4.546223943661972
9,14,2,,,,,5.795,0.0,0.0,0.0,3.831126408450704
9,14,2,,,,,4.4,0.0,0.0,0.0,2.694570422535211
9,15,2,,,,,4.045,0.0,0.0,0.0,2.602579708187999
9,15,2,,,,,3.2750000000000004,0.0,0.0,0.0,2.5917243183728247
9,15,2,,,,,4.2,0.0,0.0,0.0,2.2796318611865685
9,15,2,,,,,4.047499999999999,0.0,0.0,0.0,1.518397650397482
9,16,2,,,,,4.835,0.0,0.0,0.0,0.5445677473351535
9,16,2,,,,,4.335,0.0,0.0,0.0,0.4586737808785046
9,16,2,,,,,4.095,0.0,0.0,0.0,0.5480035059934194
9,16,2,,,,,3.985,0.0,0.0,0.0,0.9396799930357379
9,17,2,,,,,4.3100000000000005,0.0,0.0,0.0,0.30357340477950234
9,17,2,,,,,4.275,0.0,0.0,0.0,0.3352570368317319
9,17,2,,,,,4.215,0.0,0.0,0.0,0.25273222776545945
9,17,2,,,,,4.275,0.0,0.0,0.0,0.224732738975117
9,18,2,,,,,3.7375,0.0,0.0,0.0,0.40839730715889966
9,18,2,,,,,4.6925,0.0,0.0,0.0,0.3960424306398069
9,18,2,,,,,3.98,0.0,0.0,0.0,0.20042355242083815
9,18,2,,,,,4.11,0.0,0.0,0.0,0.23611541792043947
9,19,2,,,,,3.705,0.0,0.0,0.0,0.4707492867930861
9,19,2,,,,,3.7,0.0,0.0,0.0,0.30047826816579964
9,19,2,,,,,4.005,0.0,0.0,0.0,0.33720338983050846
9,19,2,,,,,3.36,0.0,0.0,0.0,0.2403826145326397
9,20,2,,,,,3.44,0.0,0.0,0.0,0.0
9,20,2,,,,,3.5625,0.0,0.0,0.0,0.0
9,20,2,,,,,3.755,0.0,0.0,0.0,0.0
9,20,2,,,,,4.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,22,2,,,,,4.25,0.0,0.0,0.0,0.0
9,22,2,,,,,3.75,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.5,0.0,0.0,0.0,0.0
9,1,3,,,,,3.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.75,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.75,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.28,0.0,0.0,0.0,0.10879426975792972
9,9,3,,,,,3.0775,0.0,0.0,0.0,0.1360906000235913
9,9,3,,,,,4.13,0.0,0.0,0.0,0.22828100649118543
9,9,3,,,,,4.635,0.0,0.0,0.0,0.23706104520238488
9,9,3,,,,,6.46,0.0,0.0,0.0,0.3687616258703764
9,10,3,,,,,4.9875,0.0,0.0,0.0,0.3039590798057426
9,10,3,,,,,4.9025,0.0,0.0,0.0,0.5151306510392059
9,10,3,,,,,5.4375,0.0,0.0,0.0,0.559924620694789
9,10,3,,,,,6.0975,0.0,0.0,0.0,0.44474012729471807
9,11,3,,,,,5.59,0.0,0.0,0.0,0.6233622921473878
9,11,3,,,,,6.33,0.0,0.0,0.0,0.6127968295686185
9,11,3,,,,,7.1725,0.0,0.0,0.0,0.7105273584222344
9,11,3,,,,,8.0375,0.0,0.0,0.0,0.8320301780780811
9,12,3,,,,,5.6325,0.0,0.0,0.0,1.2640156619447749
9,12,3,,,,,5.3825,0.0,0.0,0.0,1.2640156619447749
9,12,3,,,,,6.215,0.0,0.0,0.0,0.8822966464930978
9,12,3,,,,,6.3025,0.0,0.0,0.0,1.648020420003947
9,13,3,,,,,5.305,0.0,0.0,0.0,1.4263426396031338
9,13,3,,,,,5.8675,0.0,0.0,0.0,1.475731235157259
9,13,3,,,,,4.865,0.0,0.0,0.0,2.461527602417597
9,13,3,,,,,5.09,0.0,0.0,0.0,3.2319896930619487
9,14,3,,,,,4.58,0.0,0.0,0.0,3.7735580313953125
9,14,3,,,,,6.1,0.0,0.0,0.0,4.632414429221844
9,14,3,,,,,5.525,0.0,0.0,0.0,2.891032362762538
9,14,3,,,,,4.34,0.0,0.0,0.0,2.427790919840353
9,15,3,,,,,3.9825,0.0,0.0,0.0,1.9292093920510534
9,15,3,,,,,3.8725,0.0,0.0,0.0,2.260004840386666
9,15,3,,,,,4.315,0.0,0.0,0.0,3.0055867688618556
9,15,3,,,,,4.32,0.0,0.0,0.0,3.654255968332471
9,16,3,,,,,4.9575,0.0,0.0,0.0,2.012088648583988
9,16,3,,,,,4.995,0.0,0.0,0.0,2.1016706054508716
9,16,3,,,,,5.695,0.0,0.0,0.0,2.0860911346914137
9,16,3,,,,,4.44,0.0,0.0,0.0,1.9287384800208889
9,17,3,,,,,4.395,0.0,0.0,0.0,0.3479671126745595
9,17,3,,,,,5.1025,0.0,0.0,0.0,0.39164199718721
9,17,3,,,,,5.1725,0.0,0.0,0.0,0.4699226645104305
9,17,3,,,,,4.9925,0.0,0.0,0.0,0.4527391033906991
9,18,3,,,,,4.335,0.0,0.0,0.0,0.5558523608955885
9,18,3,,,,,4.6175,0.0,0.0,0.0,0.6165983152294392
9,18,3,,,,,4.175,0.0,0.0,0.0,0.7364774994457991
9,18,3,,,,,4.8100000000000005,0.0,0.0,0.0,0.3892041675903347
9,19,3,,,,,4.125,0.0,0.0,0.0,0.7551123883438278
9,19,3,,,,,3.625,0.0,0.0,0.0,0.41950688241323764
9,19,3,,,,,3.465,0.0,0.0,0.0,0.4799158734807439
9,19,3,,,,,3.47,0.0,0.0,0.0,0.48327192854004974
9,20,3,,,,,3.4125,0.0,0.0,0.0,0.0
9,20,3,,,,,3.9725,0.0,0.0,0.0,0.0
9,20,3,,,,,3.4675,0.0,0.0,0.0,0.0
9,20,3,,,,,3.5875,0.0,0.0,0.0,0.0
9,21,3,,,,,4.01,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,4.75,0.0,0.0,0.0,0.0
9,21,3,,,,,3.75,0.0,0.0,0.0,0.0
9,22,3,,,,,4.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.75,0.0,0.0,0.0,0.0
9,22,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,3.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.75,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,6,4,,,,,2.5,0.0,0.0,0.0,0.0
9,6,4,,,,,2.25,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.0,0.0,0.0,0.0,0.0
9,8,4,,,,,4.0,0.0,0.0,0.0,0.0
9,8,4,,,,,3.535,0.0,0.0,0.0,0.12101076198223851
9,8,4,,,,,3.7075,0.0,0.0,0.0,0.7174209460375568
9,9,4,,,,,3.46,0.0,0.0,0.0,0.7950681922813071
9,9,4,,,,,3.61,0.0,0.0,0.0,1.0543295593295592
9,9,4,,,,,3.79,0.0,0.0,0.0,1.365443199787462
9,9,4,,,,,4.3375,0.0,0.0,0.0,2.7438494679273364
9,10,4,,,,,4.5575,0.0,0.0,0.0,1.3390801299404442
9,10,4,,,,,4.0225,0.0,0.0,0.0,1.611328099621007
9,10,4,,,,,5.315,0.0,0.0,0.0,1.981711965349215
9,10,4,,,,,5.405,0.0,0.0,0.0,2.095676231727125
9,11,4,,,,,5.609999999999999,0.0,0.0,0.0,2.217046673906594
9,11,4,,,,,5.02,0.0,0.0,0.0,2.385163957236004
9,11,4,,,,,6.115,0.0,0.0,0.0,2.4849835942128413
9,11,4,,,,,7.535,0.0,0.0,0.0,2.400924952548136
9,12,4,,,,,4.859999999999999,0.0,0.0,0.0,2.158321008840452
9,12,4,,,,,5.3725000000000005,0.0,0.0,0.0,2.398388493933935
9,12,4,,,,,5.2925,0.0,0.0,0.0,3.0111321701725378
9,12,4,,,,,6.37,0.0,0.0,0.0,3.3106449372891684
9,13,4,,,,,5.465,0.0,0.0,0.0,3.7659264068909732
9,13,4,,,,,5.7775,0.0,0.0,0.0,4.414879790899227
9,13,4,,,,,5.3125,0.0,0.0,0.0,3.4444448843515
9,13,4,,,,,4.92,0.0,0.0,0.0,2.53191658745374
9,14,4,,,,,4.55,0.0,0.0,0.0,2.8768432510187427
9,14,4,,,,,4.83,0.0,0.0,0.0,2.7296559218968537
9,14,4,,,,,6.1125,0.0,0.0,0.0,2.7513995046080417
9,14,4,,,,,4.7775,0.0,0.0,0.0,1.6909817016162494
9,15,4,,,,,4.055,0.0,0.0,0.0,1.4715256592451063
9,15,4,,,,,4.495,0.0,0.0,0.0,1.7023532136364954
9,15,4,,,,,5.1075,0.0,0.0,0.0,1.4990675833486242
9,15,4,,,,,5.8025,0.0,0.0,0.0,1.3390621195091386
9,16,4,,,,,6.1525,0.0,0.0,0.0,1.1481511061741705
9,16,4,,,,,5.615,0.0,0.0,0.0,0.891280671390147
9,16,4,,,,,4.4275,0.0,0.0,0.0,0.6822000849380347
9,16,4,,,,,4.2775,0.0,0.0,0.0,0.7299899332699462
9,17,4,,,,,4.465,0.0,0.0,0.0,0.923666001439076
9,17,4,,,,,5.015000000000001,0.0,0.0,0.0,1.5347427453936808
9,17,4,,,,,6.335,0.0,0.0,0.0,0.8625583270436153
9,17,4,,,,,6.5025,0.0,0.0,0.0,0.7062636983013799
9,18,4,,,,,5.7775,0.0,0.0,0.0,0.3776375944317121
9,18,4,,,,,4.49,0.0,0.0,0.0,0.514355705918731
9,18,4,,,,,4.0125,0.0,0.0,0.0,0.4471051754034947
9,18,4,,,,,3.7275,0.0,0.0,0.0,0.362857258054737
9,19,4,,,,,4.2525,0.0,0.0,0.0,0.8526513230711263
9,19,4,,,,,3.395,0.0,0.0,0.0,0.6092797877434396
9,19,4,,,,,3.5025,0.0,0.0,0.0,0.512271553382054
9,19,4,,,,,3.1425,0.0,0.0,0.0,0.437388004050458
9,20,4,,,,,3.12,0.0,0.0,0.0,0.0
9,20,4,,,,,2.8475,0.0,0.0,0.0,0.0
9,20,4,,,,,3.17,0.0,0.0,0.0,0.0
9,20,4,,,,,3.32,0.0,0.0,0.0,0.0
9,21,4,,,,,4.2525,0.0,0.0,0.0,0.0
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,5.0,0.0,0.0,0.0,0.0
9,21,4,,,,,4.0,0.0,0.0,0.0,0.0
9,22,4,,,,,3.5,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.75,0.0,0.0,0.0,0.0
9,23,4,,,,,3.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.5,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,4.25,0.0,0.0,0.0,0.0
9,8,5,,,,,3.2525,0.0,0.0,0.0,0.0079470494336487
9,8,5,,,,,3.53,0.0,0.0,0.0,0.09536459320378439
9,9,5,,,,,3.3725,0.0,0.0,0.0,0.20896838487231173
9,9,5,,,,,4.08,0.0,0.0,0.0,0.5629352408805133
9,9,5,,,,,4.225,0.0,0.0,0.0,1.2367516655708246
9,9,5,,,,,6.0525,0.0,0.0,0.0,2.221888337111723
9,10,5,,,,,4.2025,0.0,0.0,0.0,1.19542034274447
9,10,5,,,,,5.109999999999999,0.0,0.0,0.0,2.9618813741490277
9,10,5,,,,,5.025,0.0,0.0,0.0,3.482720683586251
9,10,5,,,,,5.9275,0.0,0.0,0.0,1.7915617210159904
9,11,5,,,,,6.4275,0.0,0.0,0.0,2.5356105494979717
9,11,5,,,,,6.82,0.0,0.0,0.0,2.9455908340203005
9,11,5,,,,,7.1975,0.0,0.0,0.0,3.078769143005261
9,11,5,,,,,6.9675,0.0,0.0,0.0,2.0551241013953696
9,12,5,,,,,6.467499999999999,0.0,0.0,0.0,3.6420589206139624
9,12,5,,,,,6.2125,0.0,0.0,0.0,4.325949001485394
9,12,5,,,,,6.415,0.0,0.0,0.0,6.577278428783628
9,12,5,,,,,5.9775,0.0,0.0,0.0,4.79870523188645
9,13,5,,,,,5.205,0.0,0.0,0.0,5.407088165838635
9,13,5,,,,,6.1625,0.0,0.0,0.0,5.977634754553152
9,13,5,,,,,4.655,0.0,0.0,0.0,6.173193125950001
9,13,5,,,,,5.28,0.0,0.0,0.0,5.467570136373744
9,14,5,,,,,5.050000000000001,0.0,0.0,0.0,5.793273248126516
9,14,5,,,,,5.245000000000001,0.0,0.0,0.0,5.942900835329784
9,14,5,,,,,5.725,0.0,0.0,0.0,5.927554416129448
9,14,5,,,,,5.202500000000001,0.0,0.0,0.0,5.910289694529071
9,15,5,,,,,5.205,0.0,0.0,0.0,4.298290513168833
9,15,5,,,,,4.895,0.0,0.0,0.0,4.264819075039031
9,15,5,,,,,5.324999999999999,0.0,0.0,0.0,4.225769063887594
9,15,5,,,,,5.647500000000001,0.0,0.0,0.0,4.126749392753594
9,16,5,,,,,6.172499999999999,0.0,0.0,0.0,2.4239844707945766
9,16,5,,,,,6.487500000000001,0.0,0.0,0.0,2.3614627381913005
9,16,5,,,,,6.0525,0.0,0.0,0.0,2.21445217774576
9,16,5,,,,,5.955,0.0,0.0,0.0,2.1815015348872766
9,17,5,,,,,6.3175,0.0,0.0,0.0,0.6550105858268395
9,17,5,,,,,6.4075,0.0,0.0,0.0,0.6107494667186393
9,17,5,,,,,6.54,0.0,0.0,0.0,0.5710763904448258
9,17,5,,,,,5.4225,0.0,0.0,0.0,0.5044148269099147
9,18,5,,,,,5.4075,0.0,0.0,0.0,1.5968947840748395
9,18,5,,,,,6.0075,0.0,0.0,0.0,1.3613912991857537
9,18,5,,,,,5.71,0.0,0.0,0.0,0.8007118486228918
9,18,5,,,,,6.945,0.0,0.0,0.0,0.7046988893988799
9,19,5,,,,,6.335,0.0,0.0,0.0,1.1093858754350174
9,19,5,,,,,5.9075,0.0,0.0,0.0,0.9851486559462379
9,19,5,,,,,6.6725,0.0,0.0,0.0,0.9956475759030363
9,19,5,,,,,6.0975,0.0,0.0,0.0,0.7681709768390735
9,20,5,,,,,6.495,0.0,0.0,0.0,0.0
9,20,5,,,,,6.4475,0.0,0.0,0.0,0.0
9,20,5,,,,,6.2175,0.0,0.0,0.0,0.0
9,20,5,,,,,4.325,0.0,0.0,0.0,0.0
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.25,0.0,0.0,0.0,0.0
9,21,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,3.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.75,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.5,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.25,0.0,0.0,0.0,0.0
9,6,6,,,,,1.75,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,3.75,0.0,0.0,0.0,0.0
9,8,6,,,,,3.515,0.0,0.0,0.0,0.05144351412807811
9,8,6,,,,,3.125,0.0,0.0,0.0,0.4286959510673176
9,9,6,,,,,3.0625,0.0,0.0,0.0,0.5420524145274365
9,9,6,,,,,3.685,0.0,0.0,0.0,1.1881788926441408
9,9,6,,,,,3.625,0.0,0.0,0.0,1.951388692298771
9,9,6,,,,,3.4925,0.0,0.0,0.0,2.5888423317830362
9,10,6,,,,,3.295,0.0,0.0,0.0,2.600245054317179
9,10,6,,,,,3.6175,0.0,0.0,0.0,3.32818651817859
9,10,6,,,,,4.7625,0.0,0.0,0.0,4.148312708904546
9,10,6,,,,,3.6325,0.0,0.0,0.0,4.936651062780659
9,11,6,,,,,3.625,0.0,0.0,0.0,4.580067823268611
9,11,6,,,,,3.715,0.0,0.0,0.0,5.19772268400655
9,11,6,,,,,3.7,0.0,0.0,0.0,5.443737755656407
9,11,6,,,,,3.895,0.0,0.0,0.0,5.909596082823156
9,12,6,,,,,3.73,0.0,0.0,0.0,5.405514589242294
9,12,6,,,,,3.7625,0.0,0.0,0.0,5.434892385922958
9,12,6,,,,,3.785,0.0,0.0,0.0,5.90719696332749
9,12,6,,,,,4.06,0.0,0.0,0.0,6.15577831985619
9,13,6,,,,,5.46,0.0,0.0,0.0,5.449163366384671
9,13,6,,,,,3.85,0.0,0.0,0.0,5.167310088813049
9,13,6,,,,,3.7475,0.0,0.0,0.0,5.478523082798381
9,13,6,,,,,3.28,0.0,0.0,0.0,5.699699613115
9,14,6,,,,,3.8175,0.0,0.0,0.0,5.432331005939515
9,14,6,,,,,3.785,0.0,0.0,0.0,5.409000876082491
9,14,6,,,,,4.9575,0.0,0.0,0.0,5.3533674895003545
9,14,6,,,,,5.1725,0.0,0.0,0.0,5.328242734269713
9,15,6,,,,,3.75,0.0,0.0,0.0,6.496358961330148
9,15,6,,,,,3.1675000000000004,0.0,0.0,0.0,6.646447254574673
9,15,6,,,,,2.975,0.0,0.0,0.0,6.4739577235324575
9,15,6,,,,,3.2525000000000004,0.0,0.0,0.0,6.498599085109918
9,16,6,,,,,2.925,0.0,0.0,0.0,3.7451827807335336
9,16,6,,,,,3.685,0.0,0.0,0.0,3.6153858323759818
9,16,6,,,,,4.17,0.0,0.0,0.0,3.472068368564518
9,16,6,,,,,3.3225,0.0,0.0,0.0,3.4193383582942625
9,17,6,,,,,3.5975,0.0,0.0,0.0,3.7826733410640387
9,17,6,,,,,4.495,0.0,0.0,0.0,3.5639948084318003
9,17,6,,,,,4.865,0.0,0.0,0.0,3.328256248431089
9,17,6,,,,,4.035,0.0,0.0,0.0,2.81335360421901
9,18,6,,,,,4.140000000000001,0.0,0.0,0.0,1.2957069957750642
9,18,6,,,,,3.6425,0.0,0.0,0.0,1.399899994639142
9,18,6,,,,,4.4975000000000005,0.0,0.0,0.0,0.9274208512753047
9,18,6,,,,,2.8825000000000003,0.0,0.0,0.0,0.6736438441410167
9,19,6,,,,,2.655,0.0,0.0,0.0,1.3591721652817128
9,19,6,,,,,2.9475,0.0,0.0,0.0,0.854387752191523
9,19,6,,,,,2.9125,0.0,0.0,0.0,0.6510470345509517
9,19,6,,,,,3.1975,0.0,0.0,0.0,0.4976496510677138
9,20,6,,,,,2.6275,0.0,0.0,0.0,0.0
9,20,6,,,,,2.5375,0.0,0.0,0.0,0.0
9,20,6,,,,,3.4075,0.0,0.0,0.0,0.0
9,20,6,,,,,4.0175,0.0,0.0,0.0,0.0
9,21,6,,,,,4.0,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.75,0.0,0.0,0.0,0.0
9,22,6,,,,,2.5,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.0,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.75,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.75,0.0,0.0,0.0,0.0
9,8,7,,,,,2.52,0.0,0.0,0.0,0.04823575739260235
9,8,7,,,,,2.6575,0.0,0.0,0.0,0.3798565894667435
9,9,7,,,,,2.53,0.0,0.0,0.0,0.4682036995832861
9,9,7,,,,,3.1875,0.0,0.0,0.0,0.7315682805988845
9,9,7,,,,,4.085,0.0,0.0,0.0,0.9782113009150797
9,9,7,,,,,3.965,0.0,0.0,0.0,1.6136306074923965
9,10,7,,,,,3.4775,0.0,0.0,0.0,1.2253628212957788
9,10,7,,,,,3.3125,0.0,0.0,0.0,1.3319161101041073
9,10,7,,,,,3.52,0.0,0.0,0.0,1.592031491606792
9,10,7,,,,,3.5825,0.0,0.0,0.0,1.9837715239903528
9,11,7,,,,,3.6275,0.0,0.0,0.0,2.214174667147441
9,11,7,,,,,3.475,0.0,0.0,0.0,3.61657201801991
9,11,7,,,,,3.4325,0.0,0.0,0.0,2.791785449881557
9,11,7,,,,,5.38,0.0,0.0,0.0,5.078811927463931
9,12,7,,,,,5.6975,0.0,0.0,0.0,5.953832845543807
9,12,7,,,,,5.15,0.0,0.0,0.0,6.140827983383686
9,12,7,,,,,4.3375,0.0,0.0,0.0,5.390538850075529
9,12,7,,,,,5.647500000000001,0.0,0.0,0.0,7.292810375755288
9,13,7,,,,,4.06,0.0,0.0,0.0,5.918220784520126
9,13,7,,,,,3.345,0.0,0.0,0.0,4.778658462302701
9,13,7,,,,,3.975,0.0,0.0,0.0,4.666109097145425
9,13,7,,,,,4.375,0.0,0.0,0.0,4.806795803592021
9,14,7,,,,,4.42,0.0,0.0,0.0,6.17
9,14,7,,,,,4.7,0.0,0.0,0.0,7.2
9,14,7,,,,,4.44,0.0,0.0,0.0,7.44
9,14,7,,,,,3.317499999999999,0.0,0.0,0.0,7.8175
9,15,7,,,,,3.0425000000000004,0.0,0.0,0.0,5.605806014789559
9,15,7,,,,,3.039999999999999,0.0,0.0,0.0,5.6040075528021385
