month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,15,7,,,,,4.172499999999999,0.0,0.0,0.0,5.5194798393933775
9,15,7,,,,,3.3925,0.0,0.0,0.0,5.318052096802286
9,16,7,,,,,3.1175,0.0,0.0,0.0,5.049081664042379
9,16,7,,,,,3.795,0.0,0.0,0.0,4.99765090596116
9,16,7,,,,,3.2625,0.0,0.0,0.0,4.974595738545442
9,16,7,,,,,3.205,0.0,0.0,0.0,4.579110943645038
9,17,7,,,,,3.2875,0.0,0.0,0.0,5.7875
9,17,7,,,,,3.295,0.0,0.0,0.0,4.545
9,17,7,,,,,4.855,0.0,0.0,0.0,5.105
9,17,7,,,,,4.75,0.0,0.0,0.0,4.75
9,18,7,,,,,3.4450000000000003,0.0,0.0,0.0,4.081808263417096
9,18,7,,,,,3.0075000000000003,0.0,0.0,0.0,3.680055481584704
9,18,7,,,,,2.5225,0.0,0.0,0.0,3.2346838262962243
9,18,7,,,,,3.0125,0.0,0.0,0.0,2.7663548691887514
9,19,7,,,,,2.785,0.0,0.0,0.0,2.3051677395662318
9,19,7,,,,,2.705,0.0,0.0,0.0,1.7777526354445694
9,19,7,,,,,3.1100000000000003,0.0,0.0,0.0,1.236697485526657
9,19,7,,,,,2.5825,0.0,0.0,0.0,0.757022541691869
9,20,7,,,,,2.7225,0.0,0.0,0.0,0.0
9,20,7,,,,,2.5125,0.0,0.0,0.0,0.0
9,20,7,,,,,3.385,0.0,0.0,0.0,0.0
9,20,7,,,,,3.785,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,3.75,0.0,0.0,0.0,0.0
9,22,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.5,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.25,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5,0.0,0.0,0.0,0.0
9,8,1,,,,,2.75,0.0,0.0,0.0,0.0
9,8,1,,,,,3.0225,0.0,0.0,0.0,0.03444217760120261
9,8,1,,,,,3.4,0.0,0.0,0.0,0.22961451734135077
9,9,1,,,,,3.3725,0.0,0.0,0.0,0.4171192287291201
9,9,1,,,,,4.02,0.0,0.0,0.0,0.8622330365675771
9,9,1,,,,,3.525,0.0,0.0,0.0,1.4277235345761827
9,9,1,,,,,5.075,0.0,0.0,0.0,2.043604274981595
9,10,1,,,,,4.23,0.0,0.0,0.0,2.673930155071201
9,10,1,,,,,4.3100000000000005,0.0,0.0,0.0,3.2992847881120464
9,10,1,,,,,4.305,0.0,0.0,0.0,3.832992621483113
9,10,1,,,,,5.445,0.0,0.0,0.0,3.7143908807339865
9,11,1,,,,,4.4975000000000005,0.0,0.0,0.0,2.250796506755004
9,11,1,,,,,4.71,0.0,0.0,0.0,3.2147082476901283
9,11,1,,,,,6.855,0.0,0.0,0.0,3.86065429745964
9,11,1,,,,,6.8875,0.0,0.0,0.0,5.395402082377124
9,12,1,,,,,6.215,0.0,0.0,0.0,5.776853179875623
9,12,1,,,,,5.79,0.0,0.0,0.0,5.149439519953492
9,12,1,,,,,6.2925,0.0,0.0,0.0,6.546015851854237
9,12,1,,,,,6.75,0.0,0.0,0.0,6.738887458422892
9,13,1,,,,,6.050000000000001,0.0,0.0,0.0,5.818796932960492
9,13,1,,,,,4.72,0.0,0.0,0.0,5.949816201649669
9,13,1,,,,,4.559999999999999,0.0,0.0,0.0,6.019179343896879
9,13,1,,,,,4.842500000000001,0.0,0.0,0.0,6.044227145263928
9,14,1,,,,,4.135,0.0,0.0,0.0,5.0713626465542525
9,14,1,,,,,4.92,0.0,0.0,0.0,5.09387345094606
9,14,1,,,,,5.4025,0.0,0.0,0.0,5.082618048750157
9,14,1,,,,,3.885,0.0,0.0,0.0,5.0713626465542525
9,15,1,,,,,4.15,0.0,0.0,0.0,3.889441283347399
9,15,1,,,,,4.1175,0.0,0.0,0.0,3.873440417308311
9,15,1,,,,,4.077500000000001,0.0,0.0,0.0,3.853747043721742
9,15,1,,,,,4.2375,0.0,0.0,0.0,3.8094369531519616
9,16,1,,,,,4.005,0.0,0.0,0.0,2.1822969714101466
9,16,1,,,,,4.34,0.0,0.0,0.0,2.134318423737572
9,16,1,,,,,4.8125,0.0,0.0,0.0,2.0536272299246052
9,16,1,,,,,4.76,0.0,0.0,0.0,1.9656665591915512
9,17,1,,,,,4.66,0.0,0.0,0.0,2.639068042157985
9,17,1,,,,,4.7875,0.0,0.0,0.0,2.4857056637330475
9,17,1,,,,,4.37,0.0,0.0,0.0,2.3138162865722114
9,17,1,,,,,4.885,0.0,0.0,0.0,2.114136411307528
9,18,1,,,,,3.655,0.0,0.0,0.0,1.1641523104401936
9,18,1,,,,,3.8675,0.0,0.0,0.0,1.0297308567642314
9,18,1,,,,,3.33,0.0,0.0,0.0,0.8953094030882692
9,18,1,,,,,3.7925,0.0,0.0,0.0,0.760887949412307
9,19,1,,,,,3.2925,0.0,0.0,0.0,1.9581682714213768
9,19,1,,,,,2.465,0.0,0.0,0.0,1.5133925873522145
9,19,1,,,,,2.85,0.0,0.0,0.0,1.0397353653564834
9,19,1,,,,,3.07,0.0,0.0,0.0,0.631542962660975
9,20,1,,,,,2.9775,0.0,0.0,0.0,0.0
9,20,1,,,,,2.765,0.0,0.0,0.0,0.0
9,20,1,,,,,3.15,0.0,0.0,0.0,0.0
9,20,1,,,,,3.5425,0.0,0.0,0.0,0.0
9,21,1,,,,,5.0,0.0,0.0,0.0,0.0
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,5.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,4.0,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,3.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.275,0.0,0.0,0.0,0.053710159362549796
9,8,2,,,,,3.1725,0.0,0.0,0.0,0.3706000996015935
9,9,2,,,,,3.3775,0.0,0.0,0.0,0.6469719531821239
9,9,2,,,,,3.555,0.0,0.0,0.0,1.3796355557923436
9,9,2,,,,,4.29,0.0,0.0,0.0,2.2108445552448734
9,9,2,,,,,5.105,0.0,0.0,0.0,3.179160193782357
9,10,2,,,,,4.0125,0.0,0.0,0.0,3.1401997141619504
9,10,2,,,,,4.1375,0.0,0.0,0.0,3.9213439216649233
9,10,2,,,,,3.9425,0.0,0.0,0.0,4.614999977927563
9,10,2,,,,,4.7475,0.0,0.0,0.0,5.308656034190202
9,11,2,,,,,4.1875,0.0,0.0,0.0,4.764357784632584
9,11,2,,,,,3.9275,0.0,0.0,0.0,5.262391985052844
9,11,2,,,,,4.885,0.0,0.0,0.0,5.727393304832983
9,11,2,,,,,5.31,0.0,0.0,0.0,6.159361743973004
9,12,2,,,,,4.78,0.0,0.0,0.0,5.822251502142574
9,12,2,,,,,4.165,0.0,0.0,0.0,6.165523604489418
9,12,2,,,,,4.9625,0.0,0.0,0.0,6.430779319939251
9,12,2,,,,,4.9475,0.0,0.0,0.0,6.6403090447483635
9,13,2,,,,,4.1325,0.0,0.0,0.0,5.921004594277683
9,13,2,,,,,4.515000000000001,0.0,0.0,0.0,6.023793078881914
9,13,2,,,,,5.3325,0.0,0.0,0.0,6.076157023868975
9,13,2,,,,,4.372499999999999,0.0,0.0,0.0,6.1071875097872335
9,14,2,,,,,4.664999999999999,0.0,0.0,0.0,5.15834851130957
9,14,2,,,,,5.4475,0.0,0.0,0.0,5.179529348532256
9,14,2,,,,,5.4475,0.0,0.0,0.0,5.179529348532256
9,14,2,,,,,4.9375,0.0,0.0,0.0,5.173012167848353
9,15,2,,,,,3.379999999999999,0.0,0.0,0.0,3.9476055323461865
9,15,2,,,,,3.622499999999999,0.0,0.0,0.0,3.9438482935780903
9,15,2,,,,,4.3125,0.0,0.0,0.0,3.9137903834333225
9,15,2,,,,,4.504999999999999,0.0,0.0,0.0,3.8849848862112535
9,16,2,,,,,4.0725,0.0,0.0,0.0,2.3272031124487045
9,16,2,,,,,4.39,0.0,0.0,0.0,2.2711166723005514
9,16,2,,,,,4.3625,0.0,0.0,0.0,2.1858345509793873
9,16,2,,,,,3.82,0.0,0.0,0.0,2.0959425852624847
9,17,2,,,,,4.455,0.0,0.0,0.0,1.520022964262418
9,17,2,,,,,5.0625,0.0,0.0,0.0,1.4275970907576931
9,17,2,,,,,6.39,0.0,0.0,0.0,1.3281068192780847
9,17,2,,,,,5.4475,0.0,0.0,0.0,1.2239069491485541
9,18,2,,,,,4.47,0.0,0.0,0.0,1.7624399025733346
9,18,2,,,,,4.725,0.0,0.0,0.0,1.5776077517738005
9,18,2,,,,,3.9375,0.0,0.0,0.0,1.3769061738854176
9,18,2,,,,,3.885,0.0,0.0,0.0,1.1706036217303821
9,19,2,,,,,3.810000000000001,0.0,0.0,0.0,2.0086338225979676
9,19,2,,,,,3.475,0.0,0.0,0.0,1.549629609230854
9,19,2,,,,,3.345,0.0,0.0,0.0,1.0553173794508852
9,19,2,,,,,2.555,0.0,0.0,0.0,0.6316211824966266
9,20,2,,,,,2.705,0.0,0.0,0.0,0.0
9,20,2,,,,,2.9925,0.0,0.0,0.0,0.0
9,20,2,,,,,3.125,0.0,0.0,0.0,0.0
9,20,2,,,,,3.53,0.0,0.0,0.0,0.0
9,21,2,,,,,5.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.0,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.5,0.0,0.0,0.0,0.0
9,24,2,,,,,2.0,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.5,0.0,0.0,0.0,0.0
9,5,3,,,,,2.25,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,8,3,,,,,2.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.265,0.0,0.0,0.0,0.027114055299539166
9,8,3,,,,,2.8825,0.0,0.0,0.0,0.23950748847926265
9,9,3,,,,,3.325,0.0,0.0,0.0,0.45464417196966705
9,9,3,,,,,3.715,0.0,0.0,0.0,1.0002171783332674
9,9,3,,,,,3.52,0.0,0.0,0.0,1.7766095335430065
9,9,3,,,,,6.1125,0.0,0.0,0.0,2.6054608316723225
9,10,3,,,,,4.5175,0.0,0.0,0.0,2.3859533017056513
9,10,3,,,,,4.5600000000000005,0.0,0.0,0.0,2.4362150193376166
9,10,3,,,,,4.4625,0.0,0.0,0.0,2.912223051028583
9,10,3,,,,,4.720000000000001,0.0,0.0,0.0,3.808064253527731
9,11,3,,,,,4.99,0.0,0.0,0.0,3.5988909249639884
9,11,3,,,,,4.78,0.0,0.0,0.0,4.929140006111136
9,11,3,,,,,5.84,0.0,0.0,0.0,5.7644126849709725
9,11,3,,,,,6.505,0.0,0.0,0.0,6.192361032781877
9,12,3,,,,,6.165,0.0,0.0,0.0,5.7049549007540055
9,12,3,,,,,5.51,0.0,0.0,0.0,6.011768531425889
9,12,3,,,,,5.7425,0.0,0.0,0.0,5.996205521174416
9,12,3,,,,,6.855,0.0,0.0,0.0,5.651596008463244
9,13,3,,,,,5.1825,0.0,0.0,0.0,4.912844417122243
9,13,3,,,,,4.385,0.0,0.0,0.0,4.875099150674478
9,13,3,,,,,4.1975,0.0,0.0,0.0,4.726104677854353
9,13,3,,,,,5.435,0.0,0.0,0.0,5.1134903071866775
9,14,3,,,,,6.1425,0.0,0.0,0.0,4.67929256938763
9,14,3,,,,,4.625,0.0,0.0,0.0,4.995394587550672
9,14,3,,,,,4.815000000000001,0.0,0.0,0.0,5.119869993666689
9,14,3,,,,,4.809999999999999,0.0,0.0,0.0,5.116594325084688
9,15,3,,,,,3.2974999999999994,0.0,0.0,0.0,3.8321508709009704
9,15,3,,,,,3.5425000000000004,0.0,0.0,0.0,3.829693576338033
9,15,3,,,,,5.2575,0.0,0.0,0.0,3.8124925143974706
9,15,3,,,,,4.622499999999999,0.0,0.0,0.0,3.746145561198159
9,16,3,,,,,4.65,0.0,0.0,0.0,2.0567104429187513
9,16,3,,,,,4.155,0.0,0.0,0.0,1.9886166512275225
9,16,3,,,,,4.655,0.0,0.0,0.0,1.9191331903181053
9,16,3,,,,,3.865,0.0,0.0,0.0,1.838532375663181
9,17,3,,,,,3.8075,0.0,0.0,0.0,3.001668079200997
9,17,3,,,,,4.97,0.0,0.0,0.0,2.841055637388815
9,17,3,,,,,4.81,0.0,0.0,0.0,2.6459412636317943
9,17,3,,,,,5.125,0.0,0.0,0.0,2.43892967196276
9,18,3,,,,,4.1375,0.0,0.0,0.0,1.342206444547687
9,18,3,,,,,3.38,0.0,0.0,0.0,1.195323475144355
9,18,3,,,,,3.6,0.0,0.0,0.0,1.0419284529103339
9,18,3,,,,,4.0600000000000005,0.0,0.0,0.0,0.8856391849737837
9,19,3,,,,,4.0025,0.0,0.0,0.0,1.8843904490326302
9,19,3,,,,,4.1625,0.0,0.0,0.0,1.4401185749350272
9,19,3,,,,,4.0425,0.0,0.0,0.0,0.9732566055443256
9,19,3,,,,,3.7625,0.0,0.0,0.0,0.5741649220329192
9,20,3,,,,,3.4275,0.0,0.0,0.0,0.0
9,20,3,,,,,3.475,0.0,0.0,0.0,0.0
9,20,3,,,,,4.1125,0.0,0.0,0.0,0.0
9,20,3,,,,,3.775,0.0,0.0,0.0,0.0
9,21,3,,,,,4.25,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,3.5,0.0,0.0,0.0,0.0
9,21,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.5,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.0,0.0,0.0,0.0,0.0
9,24,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.5075,0.0,0.0,0.0,0.009721297836938435
9,8,4,,,,,2.915,0.0,0.0,0.0,0.2138685524126456
9,9,4,,,,,4.39,0.0,0.0,0.0,0.5971323867600168
9,9,4,,,,,3.825,0.0,0.0,0.0,1.2631646643000354
9,9,4,,,,,3.825,0.0,0.0,0.0,2.0287190063000566
9,9,4,,,,,3.6475,0.0,0.0,0.0,2.5225015568900706
9,10,4,,,,,5.35,0.0,0.0,0.0,2.7271777746198667
9,10,4,,,,,4.645,0.0,0.0,0.0,3.036607560586351
9,10,4,,,,,4.205,0.0,0.0,0.0,3.6239996966583226
9,10,4,,,,,5.02,0.0,0.0,0.0,3.692179141023819
9,11,4,,,,,5.4575,0.0,0.0,0.0,4.286960745190288
9,11,4,,,,,4.34,0.0,0.0,0.0,4.93140582453262
9,11,4,,,,,5.0625,0.0,0.0,0.0,5.922271974193357
9,11,4,,,,,4.3725,0.0,0.0,0.0,5.983405104249547
9,12,4,,,,,5.9325,0.0,0.0,0.0,6.092985156104814
9,12,4,,,,,5.12,0.0,0.0,0.0,4.44037975461735
9,12,4,,,,,5.5,0.0,0.0,0.0,2.7353468714275255
9,12,4,,,,,5.115,0.0,0.0,0.0,2.1563651169753664
9,13,4,,,,,5.815,0.0,0.0,0.0,2.565
9,13,4,,,,,5.9375,0.0,0.0,0.0,3.4375
9,13,4,,,,,4.115,0.0,0.0,0.0,3.115
9,13,4,,,,,4.445,0.0,0.0,0.0,3.695
9,14,4,,,,,5.9825,0.0,0.0,0.0,4.645950702462791
9,14,4,,,,,7.315,0.0,0.0,0.0,5.385129672324286
9,14,4,,,,,5.55,0.0,0.0,0.0,5.5937867989518555
9,14,4,,,,,3.85,0.0,0.0,0.0,3.4184252660261336
9,15,4,,,,,3.1575,0.0,0.0,0.0,2.636414986250069
9,15,4,,,,,3.74,0.0,0.0,0.0,2.4845320936630055
9,15,4,,,,,5.0600000000000005,0.0,0.0,0.0,1.4145511190198132
9,15,4,,,,,4.7225,0.0,0.0,0.0,1.1085184250011035
9,16,4,,,,,4.9625,0.0,0.0,0.0,1.7125
9,16,4,,,,,4.625,0.0,0.0,0.0,1.625
9,16,4,,,,,4.7925,0.0,0.0,0.0,1.0425
9,16,4,,,,,5.5525,0.0,0.0,0.0,1.3025
9,17,4,,,,,4.32,0.0,0.0,0.0,3.6146981980824093
9,17,4,,,,,5.7925,0.0,0.0,0.0,2.4058560650849548
9,17,4,,,,,6.1625,0.0,0.0,0.0,2.5194067938205276
9,17,4,,,,,5.185,0.0,0.0,0.0,4.433209701051331
9,18,4,,,,,3.7325,0.0,0.0,0.0,1.8612951750617552
9,18,4,,,,,4.065,0.0,0.0,0.0,4.05119227258082
9,18,4,,,,,4.18,0.0,0.0,0.0,3.4550144989797023
9,18,4,,,,,4.0525,0.0,0.0,0.0,3.100593854043605
9,19,4,,,,,4.205,0.0,0.0,0.0,0.0
9,19,4,,,,,3.1950000000000003,0.0,0.0,0.0,0.0
9,19,4,,,,,3.0075000000000003,0.0,0.0,0.0,0.0
9,19,4,,,,,3.645,0.0,0.0,0.0,0.0
9,20,4,,,,,2.8875,0.0,0.0,0.0,0.0
9,20,4,,,,,2.825,0.0,0.0,0.0,0.0
9,20,4,,,,,3.625,0.0,0.0,0.0,0.0
9,20,4,,,,,4.015,0.0,0.0,0.0,0.0
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,3.25,0.0,0.0,0.0,0.0
9,21,4,,,,,3.25,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.75,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.25,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,2.25,0.0,0.0,0.0,0.0
9,8,5,,,,,2.0,0.0,0.0,0.0,0.0
9,8,5,,,,,2.005,0.0,0.0,0.0,0.016573206894663132
9,8,5,,,,,2.36,0.0,0.0,0.0,0.36461055168258893
9,9,5,,,,,3.535,0.0,0.0,0.0,0.4822560119414222
9,9,5,,,,,3.3225,0.0,0.0,0.0,0.9687423397770676
9,9,5,,,,,4.02,0.0,0.0,0.0,1.725968884842985
9,9,5,,,,,6.1125,0.0,0.0,0.0,2.7285537517738367
9,10,5,,,,,4.98,0.0,0.0,0.0,2.7277280672815385
9,10,5,,,,,4.73,0.0,0.0,0.0,3.339326288645112
9,10,5,,,,,5.24,0.0,0.0,0.0,3.9631564744359578
9,10,5,,,,,6.7325,0.0,0.0,0.0,4.565580722479077
9,11,5,,,,,5.76,0.0,0.0,0.0,4.295236647439026
9,11,5,,,,,6.035,0.0,0.0,0.0,4.82457919201778
9,11,5,,,,,5.69,0.0,0.0,0.0,5.232929154978533
9,11,5,,,,,5.4025,0.0,0.0,0.0,5.699254729964577
9,12,5,,,,,7.59,0.0,0.0,0.0,4.55789953637881
9,12,5,,,,,5.295,0.0,0.0,0.0,2.632092810780738
9,12,5,,,,,5.3100000000000005,0.0,0.0,0.0,3.3525046176670585
9,12,5,,,,,5.4975000000000005,0.0,0.0,0.0,3.058218748840947
9,13,5,,,,,4.779999999999999,0.0,0.0,0.0,2.7215107237635103
9,13,5,,,,,4.4375,0.0,0.0,0.0,3.421162559971835
9,13,5,,,,,4.515,0.0,0.0,0.0,4.2518786519987986
9,13,5,,,,,5.1425,0.0,0.0,0.0,5.506626159909596
9,14,5,,,,,3.9875,0.0,0.0,0.0,5.044871372031662
9,14,5,,,,,4.7075,0.0,0.0,0.0,4.6480206370147
9,14,5,,,,,5.3125,0.0,0.0,0.0,3.977867037316246
9,14,5,,,,,5.775,0.0,0.0,0.0,4.1369817188088955
9,15,5,,,,,5.315,0.0,0.0,0.0,7.065
9,15,5,,,,,3.82,0.0,0.0,0.0,7.07
9,15,5,,,,,4.1675,0.0,0.0,0.0,5.1675
9,15,5,,,,,4.0225,0.0,0.0,0.0,5.5225
9,16,5,,,,,5.01,0.0,0.0,0.0,3.9320036432320244
9,16,5,,,,,4.1725,0.0,0.0,0.0,4.191101327390684
9,16,5,,,,,4.795,0.0,0.0,0.0,3.168843191710154
9,16,5,,,,,5.8975,0.0,0.0,0.0,3.861340638461481
9,17,5,,,,,4.9625,0.0,0.0,0.0,3.1723226262292976
9,17,5,,,,,4.78,0.0,0.0,0.0,2.5156449009748303
9,17,5,,,,,4.7925,0.0,0.0,0.0,1.55075902560093
9,17,5,,,,,4.4975000000000005,0.0,0.0,0.0,1.3869366755374477
9,18,5,,,,,4.467499999999999,0.0,0.0,0.0,1.9683462332839585
9,18,5,,,,,4.6425,0.0,0.0,0.0,2.3073724335456336
9,18,5,,,,,4.4675,0.0,0.0,0.0,1.5694918800349296
9,18,5,,,,,3.69,0.0,0.0,0.0,1.148700537357204
9,19,5,,,,,3.7025,0.0,0.0,0.0,0.0
9,19,5,,,,,3.385,0.0,0.0,0.0,0.0
9,19,5,,,,,4.2575,0.0,0.0,0.0,0.0
9,19,5,,,,,4.6575,0.0,0.0,0.0,0.0
9,20,5,,,,,3.72,0.0,0.0,0.0,0.0
9,20,5,,,,,3.7325,0.0,0.0,0.0,0.0
9,20,5,,,,,3.9275,0.0,0.0,0.0,0.0
9,20,5,,,,,4.015,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,5.25,0.0,0.0,0.0,0.0
9,21,5,,,,,5.25,0.0,0.0,0.0,0.0
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,22,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.5,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,3.0,0.0,0.0,0.0,0.0
9,8,6,,,,,3.5,0.0,0.0,0.0,0.0
9,9,6,,,,,3.505,0.0,0.0,0.0,0.006861204069390352
9,9,6,,,,,3.915,0.0,0.0,0.0,0.22641973428988163
9,9,6,,,,,3.8325,0.0,0.0,0.0,0.45627007061445846
9,9,6,,,,,4.06,0.0,0.0,0.0,0.08233444883268422
9,10,6,,,,,4.28,0.0,0.0,0.0,0.03328264082837249
9,10,6,,,,,4.835,0.0,0.0,0.0,0.09430081568038873
9,10,6,,,,,4.935,0.0,0.0,0.0,0.20524295177496368
9,10,6,,,,,5.02,0.0,0.0,0.0,0.29954376745535244
9,11,6,,,,,4.11,0.0,0.0,0.0,0.36
9,11,6,,,,,5.025,0.0,0.0,0.0,0.525
9,11,6,,,,,4.335,0.0,0.0,0.0,0.585
9,11,6,,,,,8.4225,0.0,0.0,0.0,0.6725
9,12,6,,,,,5.37,0.0,0.0,0.0,0.859945110604316
9,12,6,,,,,3.9575,0.0,0.0,0.0,1.1935445069594386
9,12,6,,,,,4.705,0.0,0.0,0.0,1.4381840642865285
9,12,6,,,,,5.67,0.0,0.0,0.0,1.6506992352979397
9,13,6,,,,,6.21,0.0,0.0,0.0,1.96
9,13,6,,,,,4.565,0.0,0.0,0.0,1.315
9,13,6,,,,,4.1925,0.0,0.0,0.0,1.6925
9,13,6,,,,,4.64,0.0,0.0,0.0,1.89
9,14,6,,,,,5.6825,0.0,0.0,0.0,2.6825
9,14,6,,,,,4.225,0.0,0.0,0.0,3.975
9,14,6,,,,,4.48,0.0,0.0,0.0,2.98
9,14,6,,,,,3.5925,0.0,0.0,0.0,3.0925
9,15,6,,,,,2.685,0.0,0.0,0.0,3.435
9,15,6,,,,,3.4475,0.0,0.0,0.0,2.9475
9,15,6,,,,,5.375,0.0,0.0,0.0,2.875
9,15,6,,,,,3.45,0.0,0.0,0.0,3.2
9,16,6,,,,,2.7225,0.0,0.0,0.0,3.2225
9,16,6,,,,,3.9725,0.0,0.0,0.0,3.7225
9,16,6,,,,,5.5275,0.0,0.0,0.0,5.5275
9,16,6,,,,,3.8375,0.0,0.0,0.0,6.0875
9,17,6,,,,,3.905,0.0,0.0,0.0,5.323180445451113
9,17,6,,,,,3.4475,0.0,0.0,0.0,4.927509437523593
9,17,6,,,,,3.8025,0.0,0.0,0.0,4.5858918459796145
9,17,6,,,,,3.92,0.0,0.0,0.0,4.255084937712344
9,18,6,,,,,4.455,0.0,0.0,0.0,4.053973128598848
9,18,6,,,,,3.9375,0.0,0.0,0.0,3.5830570581050427
9,18,6,,,,,3.155,0.0,0.0,0.0,3.0984912464375034
9,18,6,,,,,3.92,0.0,0.0,0.0,2.657149615153454
9,19,6,,,,,3.395,0.0,0.0,0.0,2.188909346630866
9,19,6,,,,,4.3075,0.0,0.0,0.0,1.6519639432297664
9,19,6,,,,,4.195,0.0,0.0,0.0,1.0921697992584072
9,19,6,,,,,3.185,0.0,0.0,0.0,0.6260554916251121
9,20,6,,,,,3.1225,0.0,0.0,0.0,0.0
9,20,6,,,,,3.185,0.0,0.0,0.0,0.0
9,20,6,,,,,3.8325,0.0,0.0,0.0,0.0
9,20,6,,,,,4.0075,0.0,0.0,0.0,0.0
9,21,6,,,,,4.0,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.0,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.75,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0075,0.0,0.0,0.0,0.009363926930973902
9,8,7,,,,,3.35,0.0,0.0,0.0,0.12485235907965203
9,9,7,,,,,2.7925,0.0,0.0,0.0,0.3755757300559368
9,9,7,,,,,2.71,0.0,0.0,0.0,0.911653908853727
9,9,7,,,,,3.2875,0.0,0.0,0.0,1.6531752220410896
9,9,7,,,,,3.22,0.0,0.0,0.0,2.5295185921716086
9,10,7,,,,,3.1425,0.0,0.0,0.0,3.063126428027418
9,10,7,,,,,2.9775,0.0,0.0,0.0,3.741245239908606
9,10,7,,,,,3.5325000000000006,0.0,0.0,0.0,4.384588728103579
9,10,7,,,,,4.5425,0.0,0.0,0.0,4.975769230769231
9,11,7,,,,,3.5175,0.0,0.0,0.0,4.851280754502839
9,11,7,,,,,3.47,0.0,0.0,0.0,5.311732677190313
9,11,7,,,,,3.6775,0.0,0.0,0.0,5.777272466426821
9,11,7,,,,,8.1125,0.0,0.0,0.0,6.219916856192679
9,12,7,,,,,4.4425,0.0,0.0,0.0,5.6495728199987045
9,12,7,,,,,4.085,0.0,0.0,0.0,5.993764877716902
9,12,7,,,,,5.6875,0.0,0.0,0.0,6.302880037833246
9,12,7,,,,,4.4475,0.0,0.0,0.0,6.5308798722453005
9,13,7,,,,,5.1625,0.0,0.0,0.0,6.081417225036935
9,13,7,,,,,4.032499999999999,0.0,0.0,0.0,6.176656385494283
9,13,7,,,,,3.835000000000001,0.0,0.0,0.0,6.2183235181943735
9,13,7,,,,,3.615,0.0,0.0,0.0,6.242133308308711
9,14,7,,,,,4.4175,0.0,0.0,0.0,5.93594231192983
9,14,7,,,,,3.692499999999999,0.0,0.0,0.0,5.954685419956132
9,14,7,,,,,3.945,0.0,0.0,0.0,5.956559730758762
9,14,7,,,,,3.4450000000000003,0.0,0.0,0.0,5.956559730758762
9,15,7,,,,,3.182500000000001,0.0,0.0,0.0,4.977242308984316
9,15,7,,,,,3.4000000000000004,0.0,0.0,0.0,4.956850203715865
9,15,7,,,,,5.620000000000001,0.0,0.0,0.0,4.938026721929602
9,15,7,,,,,3.8000000000000007,0.0,0.0,0.0,4.894105264428322
9,16,7,,,,,3.845,0.0,0.0,0.0,2.542724672109875
9,16,7,,,,,4.13,0.0,0.0,0.0,2.470744974347713
9,16,7,,,,,4.81,0.0,0.0,0.0,2.3636124009342616
9,16,7,,,,,4.9725,0.0,0.0,0.0,2.2506210149122627
9,17,7,,,,,4.605,0.0,0.0,0.0,1.8989560045347451
9,17,7,,,,,4.71,0.0,0.0,0.0,1.7809249074786908
9,17,7,,,,,5.015,0.0,0.0,0.0,1.6479531652256676
9,17,7,,,,,4.3575,0.0,0.0,0.0,1.5261869068703713
9,18,7,,,,,4.645,0.0,0.0,0.0,3.8898008931568935
9,18,7,,,,,3.345,0.0,0.0,0.0,3.429221670070502
9,18,7,,,,,3.7925,0.0,0.0,0.0,2.9665489050609897
9,18,7,,,,,4.48,0.0,0.0,0.0,2.4955019723589977
9,19,7,,,,,4.3975,0.0,0.0,0.0,2.131612433804543
9,19,7,,,,,3.2875,0.0,0.0,0.0,1.5892626591973391
9,19,7,,,,,3.4125,0.0,0.0,0.0,1.033576414722745
9,19,7,,,,,3.41,0.0,0.0,0.0,0.5868046741651713
9,20,7,,,,,3.105,0.0,0.0,0.0,0.0
9,20,7,,,,,4.1825,0.0,0.0,0.0,0.0
9,20,7,,,,,3.8225,0.0,0.0,0.0,0.0
9,20,7,,,,,3.505,0.0,0.0,0.0,0.0
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,21,7,,,,,4.75,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,22,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,3.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.5,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,3.25,0.0,0.0,0.0,0.0
9,8,1,,,,,4.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5025,0.0,0.0,0.0,0.005841165134494653
9,8,1,,,,,3.5875,0.0,0.0,0.0,0.20444077970731284
9,9,1,,,,,3.035,0.0,0.0,0.0,0.4455275552684546
9,9,1,,,,,3.2025,0.0,0.0,0.0,1.0981863423722436
9,9,1,,,,,3.515,0.0,0.0,0.0,1.9775170435599827
9,9,1,,,,,5.925,0.0,0.0,0.0,3.0092650662869302
9,10,1,,,,,3.87,0.0,0.0,0.0,2.976311747030126
9,10,1,,,,,5.21,0.0,0.0,0.0,3.64654988853691
9,10,1,,,,,4.6,0.0,0.0,0.0,4.373587872544269
9,10,1,,,,,6.3975,0.0,0.0,0.0,4.995546147925565
9,11,1,,,,,6.89,0.0,0.0,0.0,4.957480089713198
9,11,1,,,,,7.65,0.0,0.0,0.0,5.474517890480834
9,11,1,,,,,6.5975,0.0,0.0,0.0,5.421293410990047
9,11,1,,,,,6.8825,0.0,0.0,0.0,6.2171261043284645
9,12,1,,,,,5.625,0.0,0.0,0.0,5.7694012496302225
9,12,1,,,,,5.985,0.0,0.0,0.0,6.082908336402582
9,12,1,,,,,6.2675,0.0,0.0,0.0,6.328924314217002
9,12,1,,,,,6.772500000000001,0.0,0.0,0.0,6.5509918340140905
9,13,1,,,,,5.75,0.0,0.0,0.0,5.82948385388196
9,13,1,,,,,5.57,0.0,0.0,0.0,5.882137256433152
9,13,1,,,,,5.127500000000001,0.0,0.0,0.0,5.925388265671632
9,13,1,,,,,4.59,0.0,0.0,0.0,5.897181085733493
9,14,1,,,,,5.217500000000001,0.0,0.0,0.0,4.9728728602788355
9,14,1,,,,,7.225,0.0,0.0,0.0,4.977553945494033
9,14,1,,,,,5.719999999999999,0.0,0.0,0.0,4.974433222017234
9,14,1,,,,,5.48,0.0,0.0,0.0,4.980674668970832
9,15,1,,,,,5.1875,0.0,0.0,0.0,3.608991773952822
9,15,1,,,,,5.397500000000001,0.0,0.0,0.0,3.5908047287927447
9,15,1,,,,,6.09,0.0,0.0,0.0,3.564660851375134
9,15,1,,,,,6.280000000000001,0.0,0.0,0.0,3.537380283635018
9,16,1,,,,,5.547499999999999,0.0,0.0,0.0,1.8895860272988505
9,16,1,,,,,5.327500000000001,0.0,0.0,0.0,1.8345070043103446
9,16,1,,,,,4.98,0.0,0.0,0.0,1.747507183908046
9,16,1,,,,,5.66,0.0,0.0,0.0,1.6673922413793103
9,17,1,,,,,5.2875,0.0,0.0,0.0,1.229141096468531
9,17,1,,,,,6.65,0.0,0.0,0.0,1.1533888618949237
9,17,1,,,,,6.2175,0.0,0.0,0.0,1.0688395936288975
9,17,1,,,,,7.4975,0.0,0.0,0.0,0.9769594639525221
9,18,1,,,,,7.515,0.0,0.0,0.0,1.4119296173688214
9,18,1,,,,,5.75,0.0,0.0,0.0,1.2508789522647366
9,18,1,,,,,6.705,0.0,0.0,0.0,1.0804466950186662
9,18,1,,,,,5.9,0.0,0.0,0.0,0.906887240391934
9,19,1,,,,,6.8225,0.0,0.0,0.0,1.9330061340141986
9,19,1,,,,,6.2225,0.0,0.0,0.0,1.433628876572425
9,19,1,,,,,7.115,0.0,0.0,0.0,0.9280094034126294
9,19,1,,,,,8.3675,0.0,0.0,0.0,0.5139424274504921
9,20,1,,,,,7.0625,0.0,0.0,0.0,0.0
9,20,1,,,,,6.3975,0.0,0.0,0.0,0.0
9,20,1,,,,,4.0575,0.0,0.0,0.0,0.0
9,20,1,,,,,3.5025,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,5.0,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,3.75,0.0,0.0,0.0,0.0
9,22,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.0,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.5,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,1.75,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.5,0.0,0.0,0.0,0.0
9,8,2,,,,,4.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.0,0.0,0.0,0.0,0.0
9,8,2,,,,,3.315,0.0,0.0,0.0,0.08212099720610361
9,9,2,,,,,3.015,0.0,0.0,0.0,0.40615972017179297
9,9,2,,,,,3.4575,0.0,0.0,0.0,1.0843698189492208
9,9,2,,,,,4.025,0.0,0.0,0.0,1.9541646913925885
9,9,2,,,,,4.955,0.0,0.0,0.0,2.9963858601353026
9,10,2,,,,,5.13,0.0,0.0,0.0,3.183684210526315
9,10,2,,,,,5.24,0.0,0.0,0.0,3.9221052631578943
9,10,2,,,,,5.8100000000000005,0.0,0.0,0.0,4.612105263157894
9,10,2,,,,,5.8275,0.0,0.0,0.0,5.238552631578946
9,11,2,,,,,6.55,0.0,0.0,0.0,4.833422307267138
9,11,2,,,,,7.725,0.0,0.0,0.0,5.261381574056415
9,11,2,,,,,6.3775,0.0,0.0,0.0,5.6666841737803795
9,11,2,,,,,5.2725,0.0,0.0,0.0,6.064434551149237
9,12,2,,,,,7.655000000000001,0.0,0.0,0.0,5.841526161581157
9,12,2,,,,,5.71,0.0,0.0,0.0,6.119694074037402
9,12,2,,,,,4.51,0.0,0.0,0.0,6.3933018567812505
9,12,2,,,,,4.985,0.0,0.0,0.0,6.598507693839137
9,13,2,,,,,4.9625,0.0,0.0,0.0,5.75801566526317
9,13,2,,,,,4.3475,0.0,0.0,0.0,5.862180772775469
9,13,2,,,,,4.715,0.0,0.0,0.0,5.9528429959806175
9,13,2,,,,,4.24,0.0,0.0,0.0,5.972132830705117
9,14,2,,,,,4.262499999999999,0.0,0.0,0.0,5.9670285798382485
9,14,2,,,,,5.074999999999999,0.0,0.0,0.0,6.015072288210537
9,14,2,,,,,4.620000000000001,0.0,0.0,0.0,6.049663758238585
9,14,2,,,,,4.109999999999999,0.0,0.0,0.0,6.041976764899019
9,15,2,,,,,3.844999999999999,0.0,0.0,0.0,5.58977664792863
9,15,2,,,,,5.34,0.0,0.0,0.0,5.586214011441742
9,15,2,,,,,4.7925,0.0,0.0,0.0,5.552368964816298
9,15,2,,,,,4.445,0.0,0.0,0.0,5.482897553321965
9,16,2,,,,,4.455,0.0,0.0,0.0,4.625854608248384
9,16,2,,,,,4.2,0.0,0.0,0.0,4.4676261810044755
9,16,2,,,,,4.145,0.0,0.0,0.0,4.278372571948036
9,16,2,,,,,4.115,0.0,0.0,0.0,4.104631553797861
9,17,2,,,,,4.7325,0.0,0.0,0.0,5.19944857735145
9,17,2,,,,,4.6175,0.0,0.0,0.0,4.894948179319636
9,17,2,,,,,5.6775,0.0,0.0,0.0,4.527879206349779
9,17,2,,,,,4.885,0.0,0.0,0.0,4.0752998476312605
9,18,2,,,,,4.355,0.0,0.0,0.0,3.602439026212751
9,18,2,,,,,4.695,0.0,0.0,0.0,2.849690572974265
9,18,2,,,,,4.29,0.0,0.0,0.0,2.5146761514780165
9,18,2,,,,,3.885,0.0,0.0,0.0,2.1796617299817673
9,19,2,,,,,4.23,0.0,0.0,0.0,2.1048166612309553
9,19,2,,,,,4.2275,0.0,0.0,0.0,1.466157573498579
9,19,2,,,,,3.8375,0.0,0.0,0.0,0.7107999813632763
9,19,2,,,,,3.32,0.0,0.0,0.0,0.27158924661044587
9,20,2,,,,,3.39,0.0,0.0,0.0,0.0
9,20,2,,,,,3.33,0.0,0.0,0.0,0.0
9,20,2,,,,,4.275,0.0,0.0,0.0,0.0
9,20,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,5.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.5,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.5,0.0,0.0,0.0,0.0
9,2,3,,,,,2.5,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.25,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,4.25,0.0,0.0,0.0,0.0
9,8,3,,,,,4.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.5025,0.0,0.0,0.0,0.007599161213619044
9,8,3,,,,,3.5825,0.0,0.0,0.0,0.25077232004942845
9,9,3,,,,,3.7625,0.0,0.0,0.0,0.27890096643335566
9,9,3,,,,,3.87,0.0,0.0,0.0,0.3931175526870156
9,9,3,,,,,3.98,0.0,0.0,0.0,0.7756103066527604
9,9,3,,,,,4.985,0.0,0.0,0.0,1.3121626420769306
9,10,3,,,,,5.67,0.0,0.0,0.0,1.9420218474436302
9,10,3,,,,,5.635,0.0,0.0,0.0,3.1709575477790524
9,10,3,,,,,6.415,0.0,0.0,0.0,2.695566783040247
9,10,3,,,,,6.34,0.0,0.0,0.0,4.389778550992372
9,11,3,,,,,6.84,0.0,0.0,0.0,4.855484890633961
9,11,3,,,,,6.49,0.0,0.0,0.0,5.507564473053811
9,11,3,,,,,8.0525,0.0,0.0,0.0,5.319464593509624
9,11,3,,,,,6.675,0.0,0.0,0.0,5.191556675419576
9,12,3,,,,,6.275,0.0,0.0,0.0,4.250735848559032
9,12,3,,,,,7.109999999999999,0.0,0.0,0.0,5.884264703450303
9,12,3,,,,,7.800000000000001,0.0,0.0,0.0,5.830852315824431
9,12,3,,,,,6.605,0.0,0.0,0.0,5.434710440932542
9,13,3,,,,,7.745000000000001,0.0,0.0,0.0,5.694734818926336
9,13,3,,,,,5.9025,0.0,0.0,0.0,6.230015468453722
9,13,3,,,,,4.2375,0.0,0.0,0.0,6.299215248240532
9,13,3,,,,,5.504999999999999,0.0,0.0,0.0,6.313462261726052
9,14,3,,,,,5.289999999999999,0.0,0.0,0.0,5.725879532751983
9,14,3,,,,,4.175,0.0,0.0,0.0,5.273836411745247
9,14,3,,,,,4.5425,0.0,0.0,0.0,5.7277171064146115
9,14,3,,,,,4.414999999999999,0.0,0.0,0.0,5.6340008496205325
9,15,3,,,,,3.3025,0.0,0.0,0.0,4.09582530594048
9,15,3,,,,,5.125,0.0,0.0,0.0,4.276709066456166
9,15,3,,,,,5.539999999999999,0.0,0.0,0.0,4.36925424625489
9,15,3,,,,,5.422499999999999,0.0,0.0,0.0,4.303350860640648
9,16,3,,,,,5.075,0.0,0.0,0.0,4.87772485694797
9,16,3,,,,,5.015,0.0,0.0,0.0,3.6251732887440467
9,16,3,,,,,4.435,0.0,0.0,0.0,3.962398710952795
9,16,3,,,,,4.2825,0.0,0.0,0.0,4.442142019928337
9,17,3,,,,,4.21,0.0,0.0,0.0,3.2713933572589893
9,17,3,,,,,4.5675,0.0,0.0,0.0,2.9187305666484353
9,17,3,,,,,4.0225,0.0,0.0,0.0,2.8940304490181243
9,17,3,,,,,3.6625,0.0,0.0,0.0,2.559206632251684
9,18,3,,,,,3.93,0.0,0.0,0.0,2.135646491064882
9,18,3,,,,,3.6125,0.0,0.0,0.0,1.9631101651327956
9,18,3,,,,,3.7525,0.0,0.0,0.0,1.4957676759939156
9,18,3,,,,,3.0175,0.0,0.0,0.0,1.2322082489795472
9,19,3,,,,,3.175,0.0,0.0,0.0,1.915673076923077
9,19,3,,,,,3.48,0.0,0.0,0.0,1.3035384615384618
9,19,3,,,,,3.13,0.0,0.0,0.0,0.7750769230769231
9,19,3,,,,,3.3,0.0,0.0,0.0,0.484423076923077
9,20,3,,,,,3.3375,0.0,0.0,0.0,0.0
9,20,3,,,,,3.4575,0.0,0.0,0.0,0.0
9,20,3,,,,,4.07,0.0,0.0,0.0,0.0
9,20,3,,,,,3.75,0.0,0.0,0.0,0.0
9,21,3,,,,,4.0,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,5.25,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,22,3,,,,,3.75,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.75,0.0,0.0,0.0,0.0
9,8,4,,,,,3.75,0.0,0.0,0.0,0.0
9,8,4,,,,,3.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.295,0.0,0.0,0.0,0.05194777479072967
9,9,4,,,,,3.4625,0.0,0.0,0.0,0.30270297151577635
9,9,4,,,,,3.615,0.0,0.0,0.0,0.8760580116809528
9,9,4,,,,,4.18,0.0,0.0,0.0,1.6808917947699582
9,9,4,,,,,4.8225,0.0,0.0,0.0,2.596123132176482
9,10,4,,,,,6.217499999999999,0.0,0.0,0.0,2.9137430948354175
9,10,4,,,,,5.335,0.0,0.0,0.0,3.6429168987101375
9,10,4,,,,,5.657500000000001,0.0,0.0,0.0,4.31895253064257
9,10,4,,,,,5.16,0.0,0.0,0.0,4.9123287839981105
9,11,4,,,,,5.65,0.0,0.0,0.0,4.661053635395489
9,11,4,,,,,5.8825,0.0,0.0,0.0,5.1447005986381384
9,11,4,,,,,6.8175,0.0,0.0,0.0,5.580734648400942
9,11,4,,,,,6.19,0.0,0.0,0.0,5.954120127795528
9,12,4,,,,,5.255,0.0,0.0,0.0,5.367768041721481
9,12,4,,,,,5.305,0.0,0.0,0.0,5.625214950197331
9,12,4,,,,,5.285,0.0,0.0,0.0,5.82259091336215
9,12,4,,,,,5.475,0.0,0.0,0.0,5.985640622063522
9,13,4,,,,,4.485,0.0,0.0,0.0,5.306426038552528
9,13,4,,,,,4.8725,0.0,0.0,0.0,5.407273803625226
9,13,4,,,,,4.4875,0.0,0.0,0.0,5.491619207140574
9,13,4,,,,,4.3325,0.0,0.0,0.0,5.561295844827166
9,14,4,,,,,4.165,0.0,0.0,0.0,4.648166008188901
9,14,4,,,,,5.455,0.0,0.0,0.0,4.672422582269469
9,14,4,,,,,4.495,0.0,0.0,0.0,4.696679156350037
9,14,4,,,,,3.99,0.0,0.0,0.0,4.6936470845899665
9,15,4,,,,,3.95,0.0,0.0,0.0,3.397017130558497
9,15,4,,,,,3.845,0.0,0.0,0.0,3.350694169687244
9,15,4,,,,,4.94,0.0,0.0,0.0,3.282312656020158
9,15,4,,,,,4.3275,0.0,0.0,0.0,3.2326809122295304
9,16,4,,,,,4.6725,0.0,0.0,0.0,2.179023489834041
9,16,4,,,,,4.6975,0.0,0.0,0.0,2.11066792549627
9,16,4,,,,,4.445,0.0,0.0,0.0,2.0339577921838834
9,16,4,,,,,4.365,0.0,0.0,0.0,1.9337029644884864
9,17,4,,,,,4.9925,0.0,0.0,0.0,2.364179228183565
9,17,4,,,,,5.385,0.0,0.0,0.0,2.223137246694099
9,17,4,,,,,5.95,0.0,0.0,0.0,2.0515197307558677
9,17,4,,,,,5.03,0.0,0.0,0.0,1.885820060194817
9,18,4,,,,,5.285,0.0,0.0,0.0,1.6540771976242645
9,18,4,,,,,4.285,0.0,0.0,0.0,1.4610693565945954
9,18,4,,,,,4.26,0.0,0.0,0.0,1.2584111235134428
9,18,4,,,,,3.455,0.0,0.0,0.0,1.04417241997051
9,19,4,,,,,2.64,0.0,0.0,0.0,1.8740452219838257
9,19,4,,,,,3.2925,0.0,0.0,0.0,1.3508012873411455
9,19,4,,,,,3.9775,0.0,0.0,0.0,0.8560183198547615
9,19,4,,,,,3.545,0.0,0.0,0.0,0.47726852615943227
9,20,4,,,,,3.2625,0.0,0.0,0.0,0.0
9,20,4,,,,,3.1175,0.0,0.0,0.0,0.0
9,20,4,,,,,3.28,0.0,0.0,0.0,0.0
9,20,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,4.75,0.0,0.0,0.0,0.0
9,21,4,,,,,5.25,0.0,0.0,0.0,0.0
9,21,4,,,,,5.0,0.0,0.0,0.0,0.0
9,21,4,,,,,4.25,0.0,0.0,0.0,0.0
9,22,4,,,,,3.75,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.5,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.5,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.5,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.75,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.25,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.25,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,3.0,0.0,0.0,0.0,0.0
9,8,5,,,,,3.75,0.0,0.0,0.0,0.0
9,8,5,,,,,3.5425,0.0,0.0,0.0,0.07207758778804149
9,9,5,,,,,3.45,0.0,0.0,0.0,0.2893284907611145
9,9,5,,,,,4.075,0.0,0.0,0.0,0.8318194109382041
9,9,5,,,,,3.9,0.0,0.0,0.0,1.6636388218764082
9,9,5,,,,,5.545,0.0,0.0,0.0,2.5967232045810023
9,10,5,,,,,4.2,0.0,0.0,0.0,2.483546172062919
9,10,5,,,,,5.3225,0.0,0.0,0.0,3.1145696382299253
9,10,5,,,,,5.145,0.0,0.0,0.0,3.6949084886405466
9,10,5,,,,,4.9125,0.0,0.0,0.0,4.219494261719142
9,11,5,,,,,4.4425,0.0,0.0,0.0,4.694247094420405
9,11,5,,,,,4.4225,0.0,0.0,0.0,5.1744258062630895
9,11,5,,,,,7.38,0.0,0.0,0.0,5.632096140988147
9,11,5,,,,,6.03,0.0,0.0,0.0,6.032245067523717
9,12,5,,,,,5.92,0.0,0.0,0.0,5.485747181020305
9,12,5,,,,,6.52,0.0,0.0,0.0,5.7848143949388575
9,12,5,,,,,6.5125,0.0,0.0,0.0,5.992025250296712
9,12,5,,,,,6.285,0.0,0.0,0.0,6.224870438276157
9,13,5,,,,,5.0225,0.0,0.0,0.0,5.385131498854042
9,13,5,,,,,4.7975,0.0,0.0,0.0,5.58876314714347
9,13,5,,,,,4.1725,0.0,0.0,0.0,5.681322987275028
9,13,5,,,,,4.4,0.0,0.0,0.0,5.664662216051347
9,14,5,,,,,4.8025,0.0,0.0,0.0,4.535381992066392
9,14,5,,,,,4.6975,0.0,0.0,0.0,4.47232802196815
9,14,5,,,,,4.73,0.0,0.0,0.0,4.491844726998559
9,14,5,,,,,3.5125,0.0,0.0,0.0,4.511361432028966
9,15,5,,,,,4.085,0.0,0.0,0.0,3.7865536687273864
9,15,5,,,,,4.63,0.0,0.0,0.0,3.684214380383403
9,15,5,,,,,4.59,0.0,0.0,0.0,3.5394417285797193
9,15,5,,,,,5.2275,0.0,0.0,0.0,3.483279924000704
9,16,5,,,,,4.2525,0.0,0.0,0.0,2.0211737276933572
9,16,5,,,,,4.3525,0.0,0.0,0.0,1.9057193198279743
9,16,5,,,,,4.6775,0.0,0.0,0.0,1.8552080163868694
9,16,5,,,,,4.42,0.0,0.0,0.0,1.7808842413235293
9,17,5,,,,,3.98,0.0,0.0,0.0,1.511854623290182
9,17,5,,,,,4.2025,0.0,0.0,0.0,1.435296291545104
9,17,5,,,,,4.29,0.0,0.0,0.0,1.3904648360187073
9,17,5,,,,,4.9625,0.0,0.0,0.0,1.2311407402248973
9,18,5,,,,,5.3975,0.0,0.0,0.0,1.4103428606912214
9,18,5,,,,,5.265000000000001,0.0,0.0,0.0,1.2802750742621938
9,18,5,,,,,4.4350000000000005,0.0,0.0,0.0,1.083048103990727
9,18,5,,,,,4.2925,0.0,0.0,0.0,0.7795566023229957
9,19,5,,,,,4.33,0.0,0.0,0.0,1.2188571428571429
9,19,5,,,,,3.18,0.0,0.0,0.0,0.9102857142857143
9,19,5,,,,,3.02,0.0,0.0,0.0,0.5940000000000001
9,19,5,,,,,2.665,0.0,0.0,0.0,0.513
9,20,5,,,,,2.9425,0.0,0.0,0.0,0.0
9,20,5,,,,,3.0225,0.0,0.0,0.0,0.0
9,20,5,,,,,3.0775,0.0,0.0,0.0,0.0
9,20,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.25,0.0,0.0,0.0,0.0
9,21,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,3.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.0,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.0,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.5,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,1.75,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.25,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.5,0.0,0.0,0.0,0.0
9,8,6,,,,,3.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.055,0.0,0.0,0.0,0.14527809560132213
9,9,6,,,,,3.01,0.0,0.0,0.0,0.3738729791387896
9,9,6,,,,,3.5525,0.0,0.0,0.0,0.43498683149801476
9,9,6,,,,,3.6075,0.0,0.0,0.0,0.5140753463158356
9,9,6,,,,,3.27,0.0,0.0,0.0,0.7477459582775792
9,10,6,,,,,4.13,0.0,0.0,0.0,1.1819505416995824
9,10,6,,,,,3.5725,0.0,0.0,0.0,1.3833005233607945
9,10,6,,,,,3.2325,0.0,0.0,0.0,1.289162869597111
9,10,6,,,,,3.67,0.0,0.0,0.0,1.7467764642816836
9,11,6,,,,,3.6025,0.0,0.0,0.0,2.5962061075935097
