month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,11,6,,,,,3.4775,0.0,0.0,0.0,2.720903807285801
9,11,6,,,,,3.5025,0.0,0.0,0.0,1.9976571490705102
9,11,6,,,,,6.2425,0.0,0.0,0.0,1.9876813330951268
9,12,6,,,,,3.6725,0.0,0.0,0.0,1.8254242905528593
9,12,6,,,,,3.45,0.0,0.0,0.0,1.3767829499618445
9,12,6,,,,,3.575,0.0,0.0,0.0,1.258094764620306
9,12,6,,,,,4.125,0.0,0.0,0.0,2.4924518921723045
9,13,6,,,,,4.952500000000001,0.0,0.0,0.0,3.2085732522047787
9,13,6,,,,,3.325,0.0,0.0,0.0,2.393070564642232
9,13,6,,,,,3.605,0.0,0.0,0.0,2.4209509984050537
9,13,6,,,,,4.13,0.0,0.0,0.0,1.9795107971603703
9,14,6,,,,,6.605,0.0,0.0,0.0,1.6489523293213997
9,14,6,,,,,3.24,0.0,0.0,0.0,1.3244954019886175
9,14,6,,,,,3.135,0.0,0.0,0.0,1.4533892498331473
9,14,6,,,,,3.1625,0.0,0.0,0.0,1.7000654069149201
9,15,6,,,,,2.5425,0.0,0.0,0.0,1.5425
9,15,6,,,,,2.9775,0.0,0.0,0.0,1.9775
9,15,6,,,,,3.98,0.0,0.0,0.0,1.98
9,15,6,,,,,5.609999999999999,0.0,0.0,0.0,2.36
9,16,6,,,,,3.635,0.0,0.0,0.0,1.885
9,16,6,,,,,3.4575,0.0,0.0,0.0,1.4575
9,16,6,,,,,3.585,0.0,0.0,0.0,1.085
9,16,6,,,,,3.525,0.0,0.0,0.0,1.025
9,17,6,,,,,3.675,0.0,0.0,0.0,1.0986562315416422
9,17,6,,,,,4.1425,0.0,0.0,0.0,3.4058343177790906
9,17,6,,,,,4.6375,0.0,0.0,0.0,2.9336458948611934
9,17,6,,,,,4.5225,0.0,0.0,0.0,0.9560646780862375
9,18,6,,,,,3.9575,0.0,0.0,0.0,1.0649712399787303
9,18,6,,,,,3.1725,0.0,0.0,0.0,0.5931206284767669
9,18,6,,,,,3.1725,0.0,0.0,0.0,0.8136115684309555
9,18,6,,,,,3.155,0.0,0.0,0.0,1.2391590825425391
9,19,6,,,,,3.2675,0.0,0.0,0.0,0.0
9,19,6,,,,,2.9375,0.0,0.0,0.0,0.0
9,19,6,,,,,2.8,0.0,0.0,0.0,0.0
9,19,6,,,,,3.06,0.0,0.0,0.0,0.0
9,20,6,,,,,3.5,0.0,0.0,0.0,0.0
9,20,6,,,,,4.0,0.0,0.0,0.0,0.0
9,20,6,,,,,4.0,0.0,0.0,0.0,0.0
9,20,6,,,,,5.75,0.0,0.0,0.0,0.0
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,5.5,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.5,0.0,0.0,0.0,0.0
9,22,6,,,,,3.5,0.0,0.0,0.0,0.0
9,22,6,,,,,3.0,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.75,0.0,0.0,0.0,0.0
9,24,6,,,,,2.5,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.5,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.5,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.5,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.5,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.5,0.0,0.0,0.0,0.0
9,8,7,,,,,2.75,0.0,0.0,0.0,0.0
9,9,7,,,,,3.53,0.0,0.0,0.0,0.049977019621707613
9,9,7,,,,,3.31,0.0,0.0,0.0,0.5164292027576454
9,9,7,,,,,3.485,0.0,0.0,0.0,0.8079618172176064
9,9,7,,,,,3.5475,0.0,0.0,0.0,0.49560544458193384
9,10,7,,,,,3.33,0.0,0.0,0.0,0.3904056246420832
9,10,7,,,,,3.3875,0.0,0.0,0.0,0.7541926839676607
9,10,7,,,,,3.390000000000001,0.0,0.0,0.0,3.7147686708367917
9,10,7,,,,,3.27,0.0,0.0,0.0,5.347374010249139
9,11,7,,,,,5.19,0.0,0.0,0.0,4.65876941839194
9,11,7,,,,,4.9625,0.0,0.0,0.0,5.177790105195733
9,11,7,,,,,4.39,0.0,0.0,0.0,5.602443394398835
9,11,7,,,,,4.4775,0.0,0.0,0.0,5.689360734294207
9,12,7,,,,,4.9975000000000005,0.0,0.0,0.0,2.853437646594052
9,12,7,,,,,3.69,0.0,0.0,0.0,1.4849298299442488
9,12,7,,,,,3.3525,0.0,0.0,0.0,3.6046891286072666
9,12,7,,,,,4.4525,0.0,0.0,0.0,6.767853263399749
9,13,7,,,,,5.719999999999999,0.0,0.0,0.0,6.425488374530265
9,13,7,,,,,4.1225,0.0,0.0,0.0,6.341621558396837
9,13,7,,,,,3.6275,0.0,0.0,0.0,6.560965539053494
9,13,7,,,,,3.385,0.0,0.0,0.0,6.567416832602219
9,14,7,,,,,3.76,0.0,0.0,0.0,4.681219522900192
9,14,7,,,,,4.075,0.0,0.0,0.0,4.418805799644833
9,14,7,,,,,4.44,0.0,0.0,0.0,4.035742088685861
9,14,7,,,,,4.26,0.0,0.0,0.0,4.681219522900192
9,15,7,,,,,3.3125,0.0,0.0,0.0,3.3629616391174753
9,15,7,,,,,3.3600000000000003,0.0,0.0,0.0,3.060564128528032
9,15,7,,,,,3.41,0.0,0.0,0.0,3.2973166279219024
9,15,7,,,,,3.5375,0.0,0.0,0.0,3.24458538942054
9,16,7,,,,,3.75,0.0,0.0,0.0,1.5547626743292302
9,16,7,,,,,3.69,0.0,0.0,0.0,1.4882831668751528
9,16,7,,,,,5.605,0.0,0.0,0.0,1.470054914831293
9,16,7,,,,,4.225,0.0,0.0,0.0,1.3885639056940364
9,17,7,,,,,3.2725,0.0,0.0,0.0,0.9999038605038539
9,17,7,,,,,3.14,0.0,0.0,0.0,1.1228387801377273
9,17,7,,,,,3.835,0.0,0.0,0.0,1.0123466661348128
9,17,7,,,,,4.1,0.0,0.0,0.0,0.915790494438572
9,18,7,,,,,3.8575,0.0,0.0,0.0,1.1585582721233507
9,18,7,,,,,3.3025,0.0,0.0,0.0,1.0020154015138658
9,18,7,,,,,3.2725,0.0,0.0,0.0,0.8525240115624657
9,18,7,,,,,4.2225,0.0,0.0,0.0,0.6973914370845977
9,19,7,,,,,4.1575,0.0,0.0,0.0,0.0
9,19,7,,,,,3.81,0.0,0.0,0.0,0.0
9,19,7,,,,,3.5575,0.0,0.0,0.0,0.0
9,19,7,,,,,3.4475,0.0,0.0,0.0,0.0
9,20,7,,,,,3.4725,0.0,0.0,0.0,0.0
9,20,7,,,,,3.5975,0.0,0.0,0.0,0.0
9,20,7,,,,,3.7575,0.0,0.0,0.0,0.0
9,20,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,5.25,0.0,0.0,0.0,0.0
9,21,7,,,,,5.0,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,3.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.75,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.5,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.25,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5,0.0,0.0,0.0,0.0
9,8,1,,,,,2.75,0.0,0.0,0.0,0.0
9,8,1,,,,,3.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.775,0.0,0.0,0.0,0.08211043459238736
9,9,1,,,,,3.4175,0.0,0.0,0.0,0.2737929895733569
9,9,1,,,,,4.215,0.0,0.0,0.0,0.7600820307558863
9,9,1,,,,,4.5125,0.0,0.0,0.0,1.6550173250329783
9,9,1,,,,,5.1225000000000005,0.0,0.0,0.0,2.652114182583711
9,10,1,,,,,4.045,0.0,0.0,0.0,2.7129527226960906
9,10,1,,,,,4.165,0.0,0.0,0.0,3.445863697890677
9,10,1,,,,,3.995,0.0,0.0,0.0,4.131490094040451
9,10,1,,,,,6.7425,0.0,0.0,0.0,4.719592045910301
9,11,1,,,,,4.7175,0.0,0.0,0.0,4.422238166343107
9,11,1,,,,,4.9075,0.0,0.0,0.0,4.857780369631516
9,11,1,,,,,5.815,0.0,0.0,0.0,5.261151841995213
9,11,1,,,,,5.6725,0.0,0.0,0.0,5.615029882167046
9,12,1,,,,,4.75,0.0,0.0,0.0,5.3522845636240834
9,12,1,,,,,5.3,0.0,0.0,0.0,5.619898791805287
9,12,1,,,,,5.3325,0.0,0.0,0.0,5.871902190009254
9,12,1,,,,,5.265,0.0,0.0,0.0,6.034700845486154
9,13,1,,,,,5.3375,0.0,0.0,0.0,5.73036067822125
9,13,1,,,,,5.605,0.0,0.0,0.0,5.946638841385156
9,13,1,,,,,5.295,0.0,0.0,0.0,6.100256975968865
9,13,1,,,,,5.18,0.0,0.0,0.0,6.209406703173079
9,14,1,,,,,5.0275,0.0,0.0,0.0,5.964475336470977
9,14,1,,,,,5.805,0.0,0.0,0.0,5.985564770318994
9,14,1,,,,,7.3025,0.0,0.0,0.0,5.983647549060083
9,14,1,,,,,6.032499999999999,0.0,0.0,0.0,5.9683097789887976
9,15,1,,,,,4.280000000000001,0.0,0.0,0.0,3.8030281361953113
9,15,1,,,,,5.210000000000001,0.0,0.0,0.0,3.7688106593914976
9,15,1,,,,,5.807500000000001,0.0,0.0,0.0,3.694265442068903
9,15,1,,,,,6.15,0.0,0.0,0.0,3.617276119260322
9,16,1,,,,,6.625,0.0,0.0,0.0,2.061126900875709
9,16,1,,,,,5.36,0.0,0.0,0.0,1.9844674442115597
9,16,1,,,,,5.315,0.0,0.0,0.0,1.8991295584910919
9,16,1,,,,,5.7075,0.0,0.0,0.0,1.7957116122366261
9,17,1,,,,,5.105,0.0,0.0,0.0,3.3269647786339545
9,17,1,,,,,6.17,0.0,0.0,0.0,3.0797863535774606
9,17,1,,,,,6.5275,0.0,0.0,0.0,2.8567575447621185
9,17,1,,,,,6.335,0.0,0.0,0.0,2.605317422721892
9,18,1,,,,,6.1025,0.0,0.0,0.0,1.9675060901408072
9,18,1,,,,,5.5625,0.0,0.0,0.0,1.7085290545098417
9,18,1,,,,,5.79,0.0,0.0,0.0,1.4579447931817315
9,18,1,,,,,5.74,0.0,0.0,0.0,1.194171886520563
9,19,1,,,,,6.14,0.0,0.0,0.0,0.0
9,19,1,,,,,5.525,0.0,0.0,0.0,0.0
9,19,1,,,,,6.235,0.0,0.0,0.0,0.0
9,19,1,,,,,6.39,0.0,0.0,0.0,0.0
9,20,1,,,,,6.685,0.0,0.0,0.0,0.0
9,20,1,,,,,6.8275,0.0,0.0,0.0,0.0
9,20,1,,,,,7.005,0.0,0.0,0.0,0.0
9,20,1,,,,,7.25,0.0,0.0,0.0,0.0
9,21,1,,,,,6.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.0,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.5,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,2.52,0.0,0.0,0.0,0.06627020675801164
9,9,2,,,,,3.64,0.0,0.0,0.0,0.22938004651354615
9,9,2,,,,,3.44,0.0,0.0,0.0,0.7209087176140022
9,9,2,,,,,3.31,0.0,0.0,0.0,1.736734637888278
9,9,2,,,,,5.7125,0.0,0.0,0.0,2.8058094975317696
9,10,2,,,,,4.1375,0.0,0.0,0.0,2.8454132132186736
9,10,2,,,,,4.2775,0.0,0.0,0.0,3.6081627237778147
9,10,2,,,,,4.1125,0.0,0.0,0.0,4.3053634482732805
9,10,2,,,,,5.655,0.0,0.0,0.0,4.951912838083178
9,11,2,,,,,4.67,0.0,0.0,0.0,4.6028249633676825
9,11,2,,,,,5.875,0.0,0.0,0.0,5.051280072218281
9,11,2,,,,,4.5425,0.0,0.0,0.0,5.4627745951746
9,11,2,,,,,7.19,0.0,0.0,0.0,5.854556805653969
9,12,2,,,,,5.3125,0.0,0.0,0.0,5.30260901423316
9,12,2,,,,,5.585,0.0,0.0,0.0,5.531513720194116
9,12,2,,,,,4.545,0.0,0.0,0.0,5.707917346806229
9,12,2,,,,,5.4525,0.0,0.0,0.0,5.840220066765314
9,13,2,,,,,5.3925,0.0,0.0,0.0,5.202821345734471
9,13,2,,,,,5.095,0.0,0.0,0.0,5.35032870625407
9,13,2,,,,,4.1775,0.0,0.0,0.0,5.410424297576869
9,13,2,,,,,4.7225,0.0,0.0,0.0,5.443203711025669
9,14,2,,,,,3.475,0.0,0.0,0.0,4.369735747014837
9,14,2,,,,,4.1825,0.0,0.0,0.0,4.3448910956104045
9,14,2,,,,,5.1,0.0,0.0,0.0,4.296663242884154
9,14,2,,,,,5.51,0.0,0.0,0.0,4.244051039910063
9,15,2,,,,,4.780000000000001,0.0,0.0,0.0,3.1788901534626355
9,15,2,,,,,3.8375,0.0,0.0,0.0,3.203164547064774
9,15,2,,,,,5.21,0.0,0.0,0.0,3.149338717773076
9,15,2,,,,,4.5175,0.0,0.0,0.0,3.0680722696267866
9,16,2,,,,,5.3125,0.0,0.0,0.0,1.4312156319503475
9,16,2,,,,,5.5675,0.0,0.0,0.0,1.381566381709238
9,16,2,,,,,4.245,0.0,0.0,0.0,1.3162117563918594
9,16,2,,,,,4.44,0.0,0.0,0.0,1.254403506091703
9,17,2,,,,,4.05,0.0,0.0,0.0,1.17228789383209
9,17,2,,,,,3.545,0.0,0.0,0.0,1.0702179996277443
9,17,2,,,,,4.23,0.0,0.0,0.0,0.956020989280308
9,17,2,,,,,4.72,0.0,0.0,0.0,0.9034701526602487
9,18,2,,,,,4.77,0.0,0.0,0.0,1.310540486028485
9,18,2,,,,,3.84,0.0,0.0,0.0,1.0888570207301345
9,18,2,,,,,3.18,0.0,0.0,0.0,0.9551949313590701
9,18,2,,,,,3.0275,0.0,0.0,0.0,0.7424766062014614
9,19,2,,,,,3.675,0.0,0.0,0.0,0.0
9,19,2,,,,,2.92,0.0,0.0,0.0,0.0
9,19,2,,,,,3.3875,0.0,0.0,0.0,0.0
9,19,2,,,,,3.1775,0.0,0.0,0.0,0.0
9,20,2,,,,,2.765,0.0,0.0,0.0,0.0
9,20,2,,,,,3.3325,0.0,0.0,0.0,0.0
9,20,2,,,,,3.255,0.0,0.0,0.0,0.0
9,20,2,,,,,3.75,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,5.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,22,2,,,,,3.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.25,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.515,0.0,0.0,0.0,0.05202509982886481
10,9,3,,,,,3.635,0.0,0.0,0.0,0.22072367315994715
10,9,3,,,,,4.895,0.0,0.0,0.0,0.6458211177642899
10,9,3,,,,,4.5,0.0,0.0,0.0,1.634990171555164
10,9,3,,,,,4.9075,0.0,0.0,0.0,2.7099962093526844
10,10,3,,,,,4.59,0.0,0.0,0.0,2.7706322200589084
10,10,3,,,,,4.715,0.0,0.0,0.0,3.510651509604557
10,10,3,,,,,5.025,0.0,0.0,0.0,4.173708793037458
10,10,3,,,,,4.995,0.0,0.0,0.0,4.730203298775787
10,11,3,,,,,5.085,0.0,0.0,0.0,4.254948573135742
10,11,3,,,,,5.1875,0.0,0.0,0.0,4.846322625111355
10,11,3,,,,,6.545,0.0,0.0,0.0,5.197220921511823
10,11,3,,,,,7.460000000000001,0.0,0.0,0.0,5.604557405445234
10,12,3,,,,,7.105,0.0,0.0,0.0,5.132734662286012
10,12,3,,,,,5.925,0.0,0.0,0.0,5.401772351382085
10,12,3,,,,,5.9025,0.0,0.0,0.0,5.593041333473823
10,12,3,,,,,6.105,0.0,0.0,0.0,5.763291746104932
10,13,3,,,,,5.225,0.0,0.0,0.0,5.102975677370147
10,13,3,,,,,5.225,0.0,0.0,0.0,5.102975677370147
10,13,3,,,,,5.6025,0.0,0.0,0.0,5.196255877924226
10,13,3,,,,,4.885,0.0,0.0,0.0,5.402935537975417
10,14,3,,,,,4.43,0.0,0.0,0.0,4.128485234892899
10,14,3,,,,,4.195,0.0,0.0,0.0,4.280859689941176
10,14,3,,,,,5.0475,0.0,0.0,0.0,3.9085485214741627
10,14,3,,,,,4.4725,0.0,0.0,0.0,3.8654236757057827
10,15,3,,,,,3.875,0.0,0.0,0.0,3.0018911060640057
10,15,3,,,,,3.875,0.0,0.0,0.0,3.0018911060640057
10,15,3,,,,,4.78,0.0,0.0,0.0,2.645877353836064
10,15,3,,,,,4.4875,0.0,0.0,0.0,2.311982799231752
10,16,3,,,,,3.875,0.0,0.0,0.0,0.8926207061477363
10,16,3,,,,,5.1975,0.0,0.0,0.0,1.5876336559689737
10,16,3,,,,,4.2575,0.0,0.0,0.0,1.3561678728575608
10,16,3,,,,,4.255,0.0,0.0,0.0,1.540232418470094
10,17,3,,,,,4.1225,0.0,0.0,0.0,1.4354164230611246
10,17,3,,,,,4.8175,0.0,0.0,0.0,1.293725695662472
10,17,3,,,,,5.3675,0.0,0.0,0.0,1.178841322095997
10,17,3,,,,,5.645,0.0,0.0,0.0,1.1220373818325733
10,18,3,,,,,4.765,0.0,0.0,0.0,2.013234758849079
10,18,3,,,,,4.545,0.0,0.0,0.0,1.7775634421220385
10,18,3,,,,,3.2225,0.0,0.0,0.0,1.114424471118824
10,18,3,,,,,2.81,0.0,0.0,0.0,0.6568711168349424
10,19,3,,,,,3.265,0.0,0.0,0.0,0.0
10,19,3,,,,,3.65,0.0,0.0,0.0,0.0
10,19,3,,,,,3.9525,0.0,0.0,0.0,0.0
10,19,3,,,,,3.6325,0.0,0.0,0.0,0.0
10,20,3,,,,,2.825,0.0,0.0,0.0,0.0
10,20,3,,,,,2.8625,0.0,0.0,0.0,0.0
10,20,3,,,,,3.765,0.0,0.0,0.0,0.0
10,20,3,,,,,3.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.75,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.5,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.75,0.0,0.0,0.0,0.0
10,1,4,,,,,2.5,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,1.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.75,0.0,0.0,0.0,0.0
10,8,4,,,,,2.0,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.265,0.0,0.0,0.0,0.03322536926798306
10,9,4,,,,,3.375,0.0,0.0,0.0,0.19649786487587928
10,9,4,,,,,3.6,0.0,0.0,0.0,0.5501940216524619
10,9,4,,,,,3.635,0.0,0.0,0.0,1.3912048833212254
10,9,4,,,,,4.795,0.0,0.0,0.0,2.4287136098658677
10,10,4,,,,,5.195,0.0,0.0,0.0,2.5188218369035997
10,10,4,,,,,4.7925,0.0,0.0,0.0,3.204469238976448
10,10,4,,,,,5.092499999999999,0.0,0.0,0.0,3.835609106993295
10,10,4,,,,,4.404999999999999,0.0,0.0,0.0,4.481093062919617
10,11,4,,,,,5.16,0.0,0.0,0.0,4.379807928632774
10,11,4,,,,,5.1,0.0,0.0,0.0,4.816795567770737
10,11,4,,,,,5.23,0.0,0.0,0.0,5.194193983389889
10,11,4,,,,,7.914999999999999,0.0,0.0,0.0,5.626215853901284
10,12,4,,,,,6.28,0.0,0.0,0.0,5.089085880550401
10,12,4,,,,,6.1675,0.0,0.0,0.0,5.416120835560895
10,12,4,,,,,5.175,0.0,0.0,0.0,5.6334408379227074
10,12,4,,,,,5.89,0.0,0.0,0.0,5.814892490380143
10,13,4,,,,,5.62,0.0,0.0,0.0,5.204487699148889
10,13,4,,,,,6.645,0.0,0.0,0.0,5.40550372685478
10,13,4,,,,,4.5325,0.0,0.0,0.0,5.140528053969742
10,13,4,,,,,4.0125,0.0,0.0,0.0,5.125908706500224
10,14,4,,,,,5.3175,0.0,0.0,0.0,4.933490168945874
10,14,4,,,,,4.9575,0.0,0.0,0.0,5.024760551985508
10,14,4,,,,,4.81,0.0,0.0,0.0,4.602635030427205
10,14,4,,,,,3.555,0.0,0.0,0.0,4.92534102760305
10,15,4,,,,,3.4275,0.0,0.0,0.0,6.52858183296571
10,15,4,,,,,4.3075,0.0,0.0,0.0,5.473076722475404
10,15,4,,,,,6.21,0.0,0.0,0.0,4.90998359433437
10,15,4,,,,,5.34,0.0,0.0,0.0,6.210516676902783
10,16,4,,,,,4.4475,0.0,0.0,0.0,4.892348872515821
10,16,4,,,,,5.385,0.0,0.0,0.0,4.846694254444564
10,16,4,,,,,5.4025,0.0,0.0,0.0,4.494240602934466
10,16,4,,,,,5.045,0.0,0.0,0.0,4.415714659851905
10,17,4,,,,,4.45,0.0,0.0,0.0,2.540963855421687
10,17,4,,,,,5.795,0.0,0.0,0.0,2.360421686746988
10,17,4,,,,,5.375,0.0,0.0,0.0,2.1731927710843375
10,17,4,,,,,4.75,0.0,0.0,0.0,1.6716867469879517
10,18,4,,,,,6.1,0.0,0.0,0.0,1.4138459828627714
10,18,4,,,,,6.9675,0.0,0.0,0.0,0.7394032369836386
10,18,4,,,,,5.6175,0.0,0.0,0.0,0.6629791298018671
10,18,4,,,,,5.0225,0.0,0.0,0.0,0.5903762279791842
10,19,4,,,,,4.915,0.0,0.0,0.0,0.0
10,19,4,,,,,5.405,0.0,0.0,0.0,0.0
10,19,4,,,,,5.12,0.0,0.0,0.0,0.0
10,19,4,,,,,5.0625,0.0,0.0,0.0,0.0
10,20,4,,,,,4.37,0.0,0.0,0.0,0.0
10,20,4,,,,,5.015,0.0,0.0,0.0,0.0
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,20,4,,,,,6.5,0.0,0.0,0.0,0.0
10,21,4,,,,,6.25,0.0,0.0,0.0,0.0
10,21,4,,,,,6.75,0.0,0.0,0.0,0.0
10,21,4,,,,,6.5,0.0,0.0,0.0,0.0
10,21,4,,,,,7.0,0.0,0.0,0.0,0.0
10,22,4,,,,,6.0,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,23,4,,,,,5.75,0.0,0.0,0.0,0.0
10,23,4,,,,,6.0,0.0,0.0,0.0,0.0
10,23,4,,,,,6.0,0.0,0.0,0.0,0.0
10,23,4,,,,,3.75,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,3.75,0.0,0.0,0.0,0.0
10,9,5,,,,,3.75,0.0,0.0,0.0,0.0
10,9,5,,,,,4.2575,0.0,0.0,0.0,0.011770511972591822
10,9,5,,,,,4.3075,0.0,0.0,0.0,0.09024059178987064
10,9,5,,,,,5.325,0.0,0.0,0.0,0.11770511972591821
10,10,5,,,,,6.175,0.0,0.0,0.0,0.18413221902669374
10,10,5,,,,,5.735,0.0,0.0,0.0,0.2472632655501316
10,10,5,,,,,4.73,0.0,0.0,0.0,0.2420023450065118
10,10,5,,,,,5.215,0.0,0.0,0.0,0.22621958337565232
10,11,5,,,,,5.515,0.0,0.0,0.0,0.26077456622021244
10,11,5,,,,,4.855,0.0,0.0,0.0,0.5953532549555793
10,11,5,,,,,5.045,0.0,0.0,0.0,1.0283374403778187
10,11,5,,,,,6.995,0.0,0.0,0.0,1.2251484337515641
10,12,5,,,,,5.8525,0.0,0.0,0.0,1.2683618020041847
10,12,5,,,,,5.9,0.0,0.0,0.0,1.5473545089145322
10,12,5,,,,,7.3725,0.0,0.0,0.0,1.7560129199651282
10,12,5,,,,,6.13,0.0,0.0,0.0,1.9974940024169414
10,13,5,,,,,4.5225,0.0,0.0,0.0,2.5225
10,13,5,,,,,5.1425,0.0,0.0,0.0,2.8925
10,13,5,,,,,4.785,0.0,0.0,0.0,3.535
10,13,5,,,,,5.6225000000000005,0.0,0.0,0.0,3.8725
10,14,5,,,,,5.18,0.0,0.0,0.0,2.8975873871787723
10,14,5,,,,,5.285,0.0,0.0,0.0,4.35819189892242
10,14,5,,,,,5.065,0.0,0.0,0.0,3.5944256582801892
10,14,5,,,,,4.5925,0.0,0.0,0.0,4.2066197326094
10,15,5,,,,,4.0525,0.0,0.0,0.0,1.8821850283497874
10,15,5,,,,,4.335,0.0,0.0,0.0,1.4821819498372295
10,15,5,,,,,5.21,0.0,0.0,0.0,1.6372219027490735
10,15,5,,,,,4.4275,0.0,0.0,0.0,1.8305050440458395
10,16,5,,,,,4.7525,0.0,0.0,0.0,1.2378534658093496
10,16,5,,,,,5.984999999999999,0.0,0.0,0.0,1.3828718846346753
10,16,5,,,,,5.87,0.0,0.0,0.0,1.0631384424464148
10,16,5,,,,,4.435,0.0,0.0,0.0,1.1255013119753943
10,17,5,,,,,4.05,0.0,0.0,0.0,1.905475767435977
10,17,5,,,,,4.3925,0.0,0.0,0.0,1.3364080044584759
10,17,5,,,,,4.4125,0.0,0.0,0.0,0.6566166495894246
10,17,5,,,,,6.2475000000000005,0.0,0.0,0.0,0.5141351282406083
10,18,5,,,,,5.27,0.0,0.0,0.0,0.6892360496711939
10,18,5,,,,,5.505,0.0,0.0,0.0,0.5690731857482554
10,18,5,,,,,5.1375,0.0,0.0,0.0,0.515793425329594
10,18,5,,,,,4.295,0.0,0.0,0.0,0.3604885917688152
10,19,5,,,,,4.1850000000000005,0.0,0.0,0.0,0.0
10,19,5,,,,,3.6125,0.0,0.0,0.0,0.0
10,19,5,,,,,4.0525,0.0,0.0,0.0,0.0
10,19,5,,,,,4.1525,0.0,0.0,0.0,0.0
10,20,5,,,,,4.05,0.0,0.0,0.0,0.0
10,20,5,,,,,4.755,0.0,0.0,0.0,0.0
10,20,5,,,,,4.5,0.0,0.0,0.0,0.0
10,20,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.5,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.75,0.0,0.0,0.0,0.0
10,8,6,,,,,2.75,0.0,0.0,0.0,0.0
10,9,6,,,,,3.6075,0.0,0.0,0.0,0.11948304104029114
10,9,6,,,,,3.8,0.0,0.0,0.0,0.3334410447636032
10,9,6,,,,,4.275,0.0,0.0,0.0,0.8613893656393083
10,9,6,,,,,3.5,0.0,0.0,0.0,1.1114701492120107
10,10,6,,,,,3.5625,0.0,0.0,0.0,0.8705333131310194
10,10,6,,,,,4.46,0.0,0.0,0.0,0.7607121874744909
10,10,6,,,,,5.125,0.0,0.0,0.0,1.2053538181814116
10,10,6,,,,,4.235,0.0,0.0,0.0,1.5910670399994635
10,11,6,,,,,3.3975,0.0,0.0,0.0,2.58110746140234
10,11,6,,,,,3.36,0.0,0.0,0.0,2.3008172271612928
10,11,6,,,,,5.359999999999999,0.0,0.0,0.0,2.057086588690817
10,11,6,,,,,4.0625,0.0,0.0,0.0,2.2545084058519023
10,12,6,,,,,5.34,0.0,0.0,0.0,3.210838370611395
10,12,6,,,,,7.145,0.0,0.0,0.0,3.6749048538638234
10,12,6,,,,,4.505,0.0,0.0,0.0,2.5126482561685526
10,12,6,,,,,4.665,0.0,0.0,0.0,3.273550057537399
10,13,6,,,,,4.9275,0.0,0.0,0.0,2.9288685586977223
10,13,6,,,,,3.6675,0.0,0.0,0.0,3.667144783550872
10,13,6,,,,,3.6725,0.0,0.0,0.0,3.670873451353161
10,13,6,,,,,3.81,0.0,0.0,0.0,3.586978425801666
10,14,6,,,,,5.2675,0.0,0.0,0.0,3.4642864912638522
10,14,6,,,,,6.16,0.0,0.0,0.0,2.8266965803249713
10,14,6,,,,,3.5425000000000004,0.0,0.0,0.0,3.334753552246924
10,14,6,,,,,4.3925,0.0,0.0,0.0,2.960547283975797
10,15,6,,,,,3.3875,0.0,0.0,0.0,2.148835596935438
10,15,6,,,,,3.285,0.0,0.0,0.0,2.421078513200565
10,15,6,,,,,3.7075,0.0,0.0,0.0,1.854333825881338
10,15,6,,,,,4.452500000000001,0.0,0.0,0.0,1.6796874267678603
10,16,6,,,,,3.415,0.0,0.0,0.0,1.6928638540085552
10,16,6,,,,,2.875,0.0,0.0,0.0,1.443437801849041
10,16,6,,,,,3.16,0.0,0.0,0.0,1.344129281081827
10,16,6,,,,,3.105,0.0,0.0,0.0,1.0877747274734373
10,17,6,,,,,3.7325,0.0,0.0,0.0,1.6630583874154696
10,17,6,,,,,3.72,0.0,0.0,0.0,1.2331378711226937
10,17,6,,,,,3.3675,0.0,0.0,0.0,1.1471537678641386
10,17,6,,,,,3.4025,0.0,0.0,0.0,0.9667968683461937
10,18,6,,,,,3.3875,0.0,0.0,0.0,0.44144982476412653
10,18,6,,,,,4.07,0.0,0.0,0.0,0.4078747676693901
10,18,6,,,,,4.195,0.0,0.0,0.0,0.3456987360124709
10,18,6,,,,,3.24,0.0,0.0,0.0,0.2437300440951234
10,19,6,,,,,3.3575,0.0,0.0,0.0,0.0
10,19,6,,,,,2.9675,0.0,0.0,0.0,0.0
10,19,6,,,,,3.6,0.0,0.0,0.0,0.0
10,19,6,,,,,4.065,0.0,0.0,0.0,0.0
10,20,6,,,,,3.7725,0.0,0.0,0.0,0.0
10,20,6,,,,,3.265,0.0,0.0,0.0,0.0
10,20,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,3.25,0.0,0.0,0.0,0.0
10,22,6,,,,,3.0,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.5,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.0,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,3.0,0.0,0.0,0.0,0.0
10,8,7,,,,,3.5075,0.0,0.0,0.0,0.014256505270092226
10,9,7,,,,,3.1125,0.0,0.0,0.0,0.11459006044047028
10,9,7,,,,,4.59,0.0,0.0,0.0,0.34631662710897687
10,9,7,,,,,3.915,0.0,0.0,0.0,0.9319991582491584
10,9,7,,,,,3.68,0.0,0.0,0.0,1.7112115692443561
10,10,7,,,,,3.6725,0.0,0.0,0.0,2.7373393164573105
10,10,7,,,,,4.09,0.0,0.0,0.0,3.491590707060099
10,10,7,,,,,4.695,0.0,0.0,0.0,4.175219308280604
10,10,7,,,,,4.245,0.0,0.0,0.0,4.796699854844699
10,11,7,,,,,3.5075000000000003,0.0,0.0,0.0,4.59829876920551
10,11,7,,,,,3.955,0.0,0.0,0.0,5.030823981863306
10,11,7,,,,,3.41,0.0,0.0,0.0,5.470598220431568
10,11,7,,,,,3.615,0.0,0.0,0.0,5.910372458999831
10,12,7,,,,,5.49,0.0,0.0,0.0,5.519252458539866
10,12,7,,,,,7.550000000000001,0.0,0.0,0.0,5.782883931906177
10,12,7,,,,,5.075,0.0,0.0,0.0,6.016750561505324
10,12,7,,,,,4.325,0.0,0.0,0.0,6.22935658841364
10,13,7,,,,,4.8375,0.0,0.0,0.0,6.480012146504415
10,13,7,,,,,5.0,0.0,0.0,0.0,6.618793296264806
10,13,7,,,,,3.555,0.0,0.0,0.0,6.665765377722169
10,13,7,,,,,3.827500000000001,0.0,0.0,0.0,6.6849812292274535
10,14,7,,,,,4.3475,0.0,0.0,0.0,4.479910708317916
10,14,7,,,,,6.865,0.0,0.0,0.0,4.489900952012795
10,14,7,,,,,4.112500000000001,0.0,0.0,0.0,4.488473774342098
10,14,7,,,,,4.0875,0.0,0.0,0.0,4.474201997635128
10,15,7,,,,,3.0500000000000007,0.0,0.0,0.0,4.398656744524853
10,15,7,,,,,3.4775,0.0,0.0,0.0,4.357771794014846
10,15,7,,,,,4.0725,0.0,0.0,0.0,4.270362589476211
10,15,7,,,,,3.87,0.0,0.0,0.0,4.156166693224124
10,16,7,,,,,3.1125,0.0,0.0,0.0,1.3878797482603502
10,16,7,,,,,3.085,0.0,0.0,0.0,1.3337304856744454
10,16,7,,,,,3.0425000000000004,0.0,0.0,0.0,1.2766542359217352
10,16,7,,,,,2.7425,0.0,0.0,0.0,1.2181144925856218
10,17,7,,,,,3.37,0.0,0.0,0.0,1.1761845210448563
10,17,7,,,,,2.9575,0.0,0.0,0.0,1.0935310091315675
10,17,7,,,,,3.745,0.0,0.0,0.0,1.0008588897136383
10,17,7,,,,,3.285,0.0,0.0,0.0,0.9086877006709408
10,18,7,,,,,3.2925000000000004,0.0,0.0,0.0,1.2312861338247152
10,18,7,,,,,2.7675,0.0,0.0,0.0,1.0713788437176093
10,18,7,,,,,3.72,0.0,0.0,0.0,0.9046183840344846
10,18,7,,,,,3.8725,0.0,0.0,0.0,0.7226286586268735
10,19,7,,,,,3.2125,0.0,0.0,0.0,0.0
10,19,7,,,,,3.84,0.0,0.0,0.0,0.0
10,19,7,,,,,3.85,0.0,0.0,0.0,0.0
10,19,7,,,,,2.7675,0.0,0.0,0.0,0.0
10,20,7,,,,,4.355,0.0,0.0,0.0,0.0
10,20,7,,,,,3.5225,0.0,0.0,0.0,0.0
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,4.5,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.5,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.5,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,3.5025,0.0,0.0,0.0,0.0025
10,9,1,,,,,3.82,0.0,0.0,0.0,0.07
10,9,1,,,,,3.71,0.0,0.0,0.0,0.21
10,9,1,,,,,3.835,0.0,0.0,0.0,0.835
10,9,1,,,,,5.85,0.0,0.0,0.0,1.6
10,10,1,,,,,4.8075,0.0,0.0,0.0,2.3075
10,10,1,,,,,5.220000000000001,0.0,0.0,0.0,2.97
10,10,1,,,,,4.8375,0.0,0.0,0.0,3.5875
10,10,1,,,,,5.91,0.0,0.0,0.0,4.16
10,11,1,,,,,5.6625,0.0,0.0,0.0,4.6625
10,11,1,,,,,6.385,0.0,0.0,0.0,5.135
10,11,1,,,,,6.815,0.0,0.0,0.0,5.565
10,11,1,,,,,6.685,0.0,0.0,0.0,5.935
10,12,1,,,,,6.73,0.0,0.0,0.0,6.23
10,12,1,,,,,5.28,0.0,0.0,0.0,6.53
10,12,1,,,,,5.0575,0.0,0.0,0.0,6.8075
10,12,1,,,,,5.5,0.0,0.0,0.0,7.0
10,13,1,,,,,4.4075,0.0,0.0,0.0,6.819772809441291
10,13,1,,,,,4.8075,0.0,0.0,0.0,6.962695047850819
10,13,1,,,,,4.165,0.0,0.0,0.0,7.065122652044314
10,13,1,,,,,4.465,0.0,0.0,0.0,7.112763398180824
10,14,1,,,,,4.22,0.0,0.0,0.0,6.037712793592744
10,14,1,,,,,5.19,0.0,0.0,0.0,6.013464951048196
10,14,1,,,,,5.862500000000001,0.0,0.0,0.0,5.9508246911414435
10,14,1,,,,,4.475,0.0,0.0,0.0,5.839688746145593
10,15,1,,,,,3.4025,0.0,0.0,0.0,5.907651561447794
10,15,1,,,,,5.5675,0.0,0.0,0.0,5.837445286337963
10,15,1,,,,,5.15,0.0,0.0,0.0,5.699097626562709
10,15,1,,,,,5.7025,0.0,0.0,0.0,5.535971281454573
10,16,1,,,,,5.4825,0.0,0.0,0.0,4.8376738594586275
10,16,1,,,,,4.03,0.0,0.0,0.0,4.686554853436203
10,16,1,,,,,4.78,0.0,0.0,0.0,4.4999881793344425
10,16,1,,,,,3.725,0.0,0.0,0.0,4.272376836930295
10,17,1,,,,,4.635,0.0,0.0,0.0,4.677840784160613
10,17,1,,,,,4.295,0.0,0.0,0.0,4.382489648299033
10,17,1,,,,,5.1275,0.0,0.0,0.0,4.01981582705724
10,17,1,,,,,5.4625,0.0,0.0,0.0,3.659313705343841
10,18,1,,,,,5.7675,0.0,0.0,0.0,3.1909966442953026
10,18,1,,,,,4.3,0.0,0.0,0.0,2.79503355704698
10,18,1,,,,,3.0525,0.0,0.0,0.0,2.373661073825504
10,18,1,,,,,3.735,0.0,0.0,0.0,1.8930000000000002
10,19,1,,,,,3.37,0.0,0.0,0.0,0.0
10,19,1,,,,,3.27,0.0,0.0,0.0,0.0
10,19,1,,,,,3.565,0.0,0.0,0.0,0.0
10,19,1,,,,,2.9925,0.0,0.0,0.0,0.0
10,20,1,,,,,3.0775,0.0,0.0,0.0,0.0
10,20,1,,,,,3.5075,0.0,0.0,0.0,0.0
10,20,1,,,,,3.5,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,3.25,0.0,0.0,0.0,0.0
10,22,1,,,,,3.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.0,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.5,0.0,0.0,0.0,0.0
10,4,2,,,,,3.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,7,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.75,0.0,0.0,0.0,0.0
10,9,2,,,,,3.08,0.0,0.0,0.0,0.09289397513849126
10,9,2,,,,,4.7175,0.0,0.0,0.0,0.2525554949077731
10,9,2,,,,,4.395,0.0,0.0,0.0,0.4586640022463006
10,9,2,,,,,5.51,0.0,0.0,0.0,0.5921990915078817
10,10,2,,,,,4.5,0.0,0.0,0.0,1.7596092292972876
10,10,2,,,,,5.71,0.0,0.0,0.0,2.2221350838554317
10,10,2,,,,,4.63,0.0,0.0,0.0,3.14718679297172
10,10,2,,,,,5.54,0.0,0.0,0.0,1.0457106276966737
10,11,2,,,,,4.875,0.0,0.0,0.0,1.6090994927946365
10,11,2,,,,,7.0075,0.0,0.0,0.0,2.9780718305106886
10,11,2,,,,,7.0175,0.0,0.0,0.0,1.2550976043798165
10,11,2,,,,,5.1075,0.0,0.0,0.0,1.0966631927815753
10,12,2,,,,,4.7275,0.0,0.0,0.0,4.854589804087158
10,12,2,,,,,4.9,0.0,0.0,0.0,5.266656944665123
10,12,2,,,,,6.305,0.0,0.0,0.0,4.198695953108029
10,12,2,,,,,7.105,0.0,0.0,0.0,2.0530209015777934
10,13,2,,,,,5.5375,0.0,0.0,0.0,2.5290677102680994
10,13,2,,,,,6.5375,0.0,0.0,0.0,5.020760035655389
10,13,2,,,,,3.9675,0.0,0.0,0.0,3.455977255312171
10,13,2,,,,,5.0600000000000005,0.0,0.0,0.0,3.7973391038902298
10,14,2,,,,,5.092499999999999,0.0,0.0,0.0,2.9438446751165577
10,14,2,,,,,4.51,0.0,0.0,0.0,2.151362640505552
10,14,2,,,,,5.0275,0.0,0.0,0.0,1.9300388290376138
10,14,2,,,,,3.22,0.0,0.0,0.0,2.589250611581904
10,15,2,,,,,3.3625,0.0,0.0,0.0,1.3887307199801335
10,15,2,,,,,3.6925,0.0,0.0,0.0,1.5488289339865768
10,15,2,,,,,5.66,0.0,0.0,0.0,1.2904886341125434
10,15,2,,,,,5.305,0.0,0.0,0.0,1.7246943963421397
10,16,2,,,,,5.035,0.0,0.0,0.0,0.4887152948675923
10,16,2,,,,,6.0925,0.0,0.0,0.0,0.6460414514345569
10,16,2,,,,,5.390000000000001,0.0,0.0,0.0,0.42995044206007355
10,16,2,,,,,4.575,0.0,0.0,0.0,0.30870144196354765
10,17,2,,,,,4.3725000000000005,0.0,0.0,0.0,1.0191153706766471
10,17,2,,,,,4.99,0.0,0.0,0.0,1.7633825372455738
10,17,2,,,,,5.7725,0.0,0.0,0.0,1.2368169184847426
10,17,2,,,,,5.78,0.0,0.0,0.0,0.9687718877460251
10,18,2,,,,,5.4825,0.0,0.0,0.0,2.5482302115179825
10,18,2,,,,,5.01,0.0,0.0,0.0,1.4460766548727282
10,18,2,,,,,4.22,0.0,0.0,0.0,0.9405896825942082
10,18,2,,,,,5.3825,0.0,0.0,0.0,1.044566433221119
10,19,2,,,,,4.8875,0.0,0.0,0.0,0.0
10,19,2,,,,,4.365,0.0,0.0,0.0,0.0
10,19,2,,,,,4.3125,0.0,0.0,0.0,0.0
10,19,2,,,,,4.48,0.0,0.0,0.0,0.0
10,20,2,,,,,4.83,0.0,0.0,0.0,0.0
10,20,2,,,,,4.755,0.0,0.0,0.0,0.0
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,20,2,,,,,6.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.75,0.0,0.0,0.0,0.0
10,21,2,,,,,6.5,0.0,0.0,0.0,0.0
10,21,2,,,,,6.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,22,2,,,,,5.25,0.0,0.0,0.0,0.0
10,22,2,,,,,4.25,0.0,0.0,0.0,0.0
10,22,2,,,,,4.75,0.0,0.0,0.0,0.0
10,22,2,,,,,5.0,0.0,0.0,0.0,0.0
10,23,2,,,,,5.25,0.0,0.0,0.0,0.0
10,23,2,,,,,5.25,0.0,0.0,0.0,0.0
10,23,2,,,,,5.75,0.0,0.0,0.0,0.0
10,23,2,,,,,6.0,0.0,0.0,0.0,0.0
10,24,2,,,,,5.75,0.0,0.0,0.0,0.0
10,24,2,,,,,5.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.25,0.0,0.0,0.0,0.0
10,4,3,,,,,3.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.5,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,1.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,1.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.5,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,9,3,,,,,3.75,0.0,0.0,0.0,0.0
10,9,3,,,,,4.2975,0.0,0.0,0.0,0.07299844261357759
10,9,3,,,,,4.6975,0.0,0.0,0.0,0.30351984034066476
10,9,3,,,,,6.0825,0.0,0.0,0.0,0.5109890982950431
10,10,3,,,,,5.9,0.0,0.0,0.0,0.4627818653759832
10,10,3,,,,,6.665,0.0,0.0,0.0,0.7693748511875721
10,10,3,,,,,6.4075,0.0,0.0,0.0,1.0499363570717617
10,10,3,,,,,5.29,0.0,0.0,0.0,1.2032328499775562
10,11,3,,,,,5.4,0.0,0.0,0.0,1.100367876767122
10,11,3,,,,,4.3075,0.0,0.0,0.0,1.2510704338026195
10,11,3,,,,,6.485,0.0,0.0,0.0,1.420909823477545
10,11,3,,,,,6.1175,0.0,0.0,0.0,1.7869017477066094
10,12,3,,,,,5.88,0.0,0.0,0.0,2.014923742456263
10,12,3,,,,,5.76,0.0,0.0,0.0,2.3366342559576836
10,12,3,,,,,6.4175,0.0,0.0,0.0,2.681626451357233
10,12,3,,,,,5.7425,0.0,0.0,0.0,3.8033802155398164
10,13,3,,,,,5.6,0.0,0.0,0.0,3.1968669428390255
10,13,3,,,,,5.4725,0.0,0.0,0.0,3.282000899468978
10,13,3,,,,,5.4,0.0,0.0,0.0,4.969043182891094
10,13,3,,,,,5.4375,0.0,0.0,0.0,5.168847366818533
10,14,3,,,,,4.9675,0.0,0.0,0.0,4.023010569204639
10,14,3,,,,,4.2925,0.0,0.0,0.0,1.7737880547849043
10,14,3,,,,,5.015,0.0,0.0,0.0,2.9711286627604396
10,14,3,,,,,4.029999999999999,0.0,0.0,0.0,1.6323698727405498
10,15,3,,,,,3.66,0.0,0.0,0.0,1.6903295151282514
10,15,3,,,,,5.06,0.0,0.0,0.0,2.5165598280218973
10,15,3,,,,,5.0425,0.0,0.0,0.0,2.4244695743972935
10,15,3,,,,,5.85,0.0,0.0,0.0,2.358199018050615
10,16,3,,,,,5.8425,0.0,0.0,0.0,0.8206426104136924
10,16,3,,,,,5.7775,0.0,0.0,0.0,0.781431018107236
10,16,3,,,,,4.525,0.0,0.0,0.0,0.7499995036393624
10,16,3,,,,,3.965,0.0,0.0,0.0,0.7114103175599927
10,17,3,,,,,4.85,0.0,0.0,0.0,1.595411816813923
10,17,3,,,,,4.915,0.0,0.0,0.0,1.4656914167552209
10,17,3,,,,,3.7625,0.0,0.0,0.0,1.345662770723893
10,17,3,,,,,4.335,0.0,0.0,0.0,1.2181789292868928
10,18,3,,,,,3.8450000000000006,0.0,0.0,0.0,1.4137636012105834
10,18,3,,,,,3.5975,0.0,0.0,0.0,1.2181175952016083
10,18,3,,,,,3.33,0.0,0.0,0.0,1.0146064231219207
10,18,3,,,,,3.4925,0.0,0.0,0.0,0.7835671697947392
10,19,3,,,,,3.635,0.0,0.0,0.0,0.0
10,19,3,,,,,2.88,0.0,0.0,0.0,0.0
10,19,3,,,,,2.995,0.0,0.0,0.0,0.0
10,19,3,,,,,3.74,0.0,0.0,0.0,0.0
10,20,3,,,,,4.0925,0.0,0.0,0.0,0.0
10,20,3,,,,,3.505,0.0,0.0,0.0,0.0
10,20,3,,,,,3.5,0.0,0.0,0.0,0.0
10,20,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.75,0.0,0.0,0.0,0.0
10,9,4,,,,,3.765,0.0,0.0,0.0,0.01707195580375223
10,9,4,,,,,4.135,0.0,0.0,0.0,0.1536476022337701
10,9,4,,,,,4.2175,0.0,0.0,0.0,0.2475433591544074
10,9,4,,,,,8.1225,0.0,0.0,0.0,0.4239535691265138
10,10,4,,,,,5.3375,0.0,0.0,0.0,0.6277392623474075
10,10,4,,,,,6.375,0.0,0.0,0.0,1.2020539066226952
10,10,4,,,,,5.64,0.0,0.0,0.0,2.019450563126128
10,10,4,,,,,6.797499999999999,0.0,0.0,0.0,2.4548612004139043
10,11,4,,,,,6.3875,0.0,0.0,0.0,2.3798074900991617
10,11,4,,,,,5.9525,0.0,0.0,0.0,4.188959571577686
10,11,4,,,,,6.23,0.0,0.0,0.0,4.963954471494795
10,11,4,,,,,8.425,0.0,0.0,0.0,5.407520684309089
10,12,4,,,,,6.775,0.0,0.0,0.0,5.5756954266855265
10,12,4,,,,,5.9125,0.0,0.0,0.0,5.94982217609516
10,12,4,,,,,5.9425,0.0,0.0,0.0,6.220158924055671
10,12,4,,,,,5.46,0.0,0.0,0.0,6.478427067196516
10,13,4,,,,,5.205,0.0,0.0,0.0,4.902440867512783
10,13,4,,,,,5.125,0.0,0.0,0.0,5.022270478940126
10,13,4,,,,,5.505,0.0,0.0,0.0,5.113904887678682
10,13,4,,,,,5.0925,0.0,0.0,0.0,5.175581893560404
10,14,4,,,,,5.6525,0.0,0.0,0.0,3.966832542325278
10,14,4,,,,,6.91,0.0,0.0,0.0,3.9708516229152733
10,14,4,,,,,4.905,0.0,0.0,0.0,3.9681722358552767
10,14,4,,,,,5.6925,0.0,0.0,0.0,3.9882676388052527
10,15,4,,,,,4.13,0.0,0.0,0.0,2.5633790547220667
10,15,4,,,,,4.2175,0.0,0.0,0.0,2.5069360877312357
10,15,4,,,,,5.8325,0.0,0.0,0.0,2.4600450074619293
10,15,4,,,,,5.6375,0.0,0.0,0.0,2.3923134470729317
10,16,4,,,,,6.692499999999999,0.0,0.0,0.0,0.8258427705738532
10,16,4,,,,,4.425,0.0,0.0,0.0,0.7928337394003746
10,16,4,,,,,4.35,0.0,0.0,0.0,0.7527293090026903
10,16,4,,,,,4.745,0.0,0.0,0.0,0.7089229311836813
10,17,4,,,,,4.1425,0.0,0.0,0.0,1.0153304934124832
10,17,4,,,,,5.74,0.0,0.0,0.0,0.9395455098986168
10,17,4,,,,,5.0575,0.0,0.0,0.0,0.8581119561849592
10,17,4,,,,,3.83,0.0,0.0,0.0,0.7682055471716145
10,18,4,,,,,4.3475,0.0,0.0,0.0,1.1058913668122705
10,18,4,,,,,3.8450000000000006,0.0,0.0,0.0,0.9514200918093056
10,18,4,,,,,4.0575,0.0,0.0,0.0,0.7861896235225522
10,18,4,,,,,3.4775,0.0,0.0,0.0,0.6078944205340555
10,19,4,,,,,2.8475,0.0,0.0,0.0,0.0
10,19,4,,,,,2.8325,0.0,0.0,0.0,0.0
10,19,4,,,,,3.2,0.0,0.0,0.0,0.0
10,19,4,,,,,2.9475,0.0,0.0,0.0,0.0
10,20,4,,,,,3.0725,0.0,0.0,0.0,0.0
10,20,4,,,,,3.255,0.0,0.0,0.0,0.0
10,20,4,,,,,3.75,0.0,0.0,0.0,0.0
10,20,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,4.0,0.0,0.0,0.0,0.0
10,21,4,,,,,4.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
