month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,9,5,,,,,3.55,0.0,0.0,0.0,0.07750375894124728
10,9,5,,,,,3.95,0.0,0.0,0.0,0.3100150357649891
10,9,5,,,,,4.125,0.0,0.0,0.0,0.9687969867655909
10,9,5,,,,,4.135,0.0,0.0,0.0,2.1468541226725493
10,10,5,,,,,5.6525,0.0,0.0,0.0,2.4774041523941053
10,10,5,,,,,5.3325,0.0,0.0,0.0,3.2600451854384684
10,10,5,,,,,5.215,0.0,0.0,0.0,3.9880164404392913
10,10,5,,,,,5.305,0.0,0.0,0.0,4.667072630874841
10,11,5,,,,,5.585,0.0,0.0,0.0,4.3576986621866975
10,11,5,,,,,6.08,0.0,0.0,0.0,4.828159041201401
10,11,5,,,,,5.7675,0.0,0.0,0.0,5.24396998224975
10,11,5,,,,,6.17,0.0,0.0,0.0,5.626516048014231
10,12,5,,,,,5.0125,0.0,0.0,0.0,5.109936597909831
10,12,5,,,,,4.795,0.0,0.0,0.0,5.340444715899376
10,12,5,,,,,4.3075,0.0,0.0,0.0,5.554633675093202
10,12,5,,,,,5.745,0.0,0.0,0.0,5.707625788803076
10,13,5,,,,,4.915,0.0,0.0,0.0,4.939066178868197
10,13,5,,,,,5.035,0.0,0.0,0.0,5.021786059044636
10,13,5,,,,,5.65,0.0,0.0,0.0,5.101059277547057
10,13,5,,,,,4.9875,0.0,0.0,0.0,5.161375856842376
10,14,5,,,,,5.7125,0.0,0.0,0.0,3.8967551657904966
10,14,5,,,,,5.925000000000001,0.0,0.0,0.0,3.877173481540293
10,14,5,,,,,6.13,0.0,0.0,0.0,3.8536754604400487
10,14,5,,,,,5.37,0.0,0.0,0.0,3.848453677973328
10,15,5,,,,,3.7225,0.0,0.0,0.0,2.4180552291916344
10,15,5,,,,,3.8175,0.0,0.0,0.0,2.3661620397801144
10,15,5,,,,,4.8825,0.0,0.0,0.0,2.3042250072566874
10,15,5,,,,,4.99,0.0,0.0,0.0,2.256516752475129
10,16,5,,,,,6.6075,0.0,0.0,0.0,0.671716238085923
10,16,5,,,,,5.145,0.0,0.0,0.0,0.650113559222017
10,16,5,,,,,4.9275,0.0,0.0,0.0,0.6280025820319015
10,16,5,,,,,3.91,0.0,0.0,0.0,0.6008086215796905
10,17,5,,,,,4.0475,0.0,0.0,0.0,1.0516086363260466
10,17,5,,,,,5.1525,0.0,0.0,0.0,0.9767306892600189
10,17,5,,,,,6.47,0.0,0.0,0.0,0.8947440763332923
10,17,5,,,,,5.745,0.0,0.0,0.0,0.8047009754311073
10,18,5,,,,,5.005,0.0,0.0,0.0,1.3693818822859392
10,18,5,,,,,4.467499999999999,0.0,0.0,0.0,1.1733651681105217
10,18,5,,,,,3.67,0.0,0.0,0.0,0.9737016313457942
10,18,5,,,,,3.06,0.0,0.0,0.0,0.7512454533978787
10,19,5,,,,,3.135,0.0,0.0,0.0,0.0
10,19,5,,,,,3.085,0.0,0.0,0.0,0.0
10,19,5,,,,,4.1775,0.0,0.0,0.0,0.0
10,19,5,,,,,3.66,0.0,0.0,0.0,0.0
10,20,5,,,,,3.3075,0.0,0.0,0.0,0.0
10,20,5,,,,,3.5025,0.0,0.0,0.0,0.0
10,20,5,,,,,3.75,0.0,0.0,0.0,0.0
10,20,5,,,,,3.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,3.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.5,0.0,0.0,0.0,0.0
10,9,6,,,,,3.5525,0.0,0.0,0.0,0.08177880828138291
10,9,6,,,,,3.7125,0.0,0.0,0.0,0.33100946209131177
10,9,6,,,,,3.54,0.0,0.0,0.0,0.84115345660851
10,9,6,,,,,3.44,0.0,0.0,0.0,1.853652987711346
10,10,6,,,,,3.175,0.0,0.0,0.0,2.216703193487789
10,10,6,,,,,3.56,0.0,0.0,0.0,2.947927363807138
10,10,6,,,,,3.91,0.0,0.0,0.0,3.638847839699436
10,10,6,,,,,4.470000000000001,0.0,0.0,0.0,4.283706950532247
10,11,6,,,,,4.7275,0.0,0.0,0.0,3.992634821035485
10,11,6,,,,,4.215,0.0,0.0,0.0,4.453051018612019
10,11,6,,,,,3.6525,0.0,0.0,0.0,4.866245042078139
10,11,6,,,,,4.0425,0.0,0.0,0.0,5.234578000139368
10,12,6,,,,,3.885,0.0,0.0,0.0,4.764810868990364
10,12,6,,,,,3.715,0.0,0.0,0.0,5.0319965251954315
10,12,6,,,,,3.4775,0.0,0.0,0.0,5.244530569904008
10,12,6,,,,,5.9525,0.0,0.0,0.0,5.426702608225644
10,13,6,,,,,4.8725,0.0,0.0,0.0,4.603375062929966
10,13,6,,,,,3.515,0.0,0.0,0.0,4.698825182459616
10,13,6,,,,,3.6175,0.0,0.0,0.0,4.767482285980943
10,13,6,,,,,3.95,0.0,0.0,0.0,4.822742881498109
10,14,6,,,,,5.15,0.0,0.0,0.0,3.761471081509924
10,14,6,,,,,4.43,0.0,0.0,0.0,3.777253477656119
10,14,6,,,,,3.605,0.0,0.0,0.0,3.7377974872906305
10,14,6,,,,,3.4775,0.0,0.0,0.0,3.6707223036692995
10,15,6,,,,,3.685,0.0,0.0,0.0,2.2992447552447555
10,15,6,,,,,3.955,0.0,0.0,0.0,2.3058755980861245
10,15,6,,,,,5.795,0.0,0.0,0.0,2.252828855355171
10,15,6,,,,,3.66,0.0,0.0,0.0,2.2080706661759297
10,16,6,,,,,3.1875,0.0,0.0,0.0,0.6492702735979825
10,16,6,,,,,4.4775,0.0,0.0,0.0,0.6280901947699319
10,16,6,,,,,3.9625,0.0,0.0,0.0,0.6013629524392965
10,16,6,,,,,4.4075,0.0,0.0,0.0,0.5706014093795085
10,17,6,,,,,4.3575,0.0,0.0,0.0,0.8610326477937134
10,17,6,,,,,5.5,0.0,0.0,0.0,0.8035768994808337
10,17,6,,,,,5.06,0.0,0.0,0.0,0.7328621323265203
10,17,6,,,,,5.325,0.0,0.0,0.0,0.6549151730768795
10,18,6,,,,,5.065,0.0,0.0,0.0,0.8543466961603067
10,18,6,,,,,5.5675,0.0,0.0,0.0,0.7351215962052569
10,18,6,,,,,4.2875,0.0,0.0,0.0,0.6081079218812843
10,18,6,,,,,3.675,0.0,0.0,0.0,0.46132325108235356
10,19,6,,,,,3.79,0.0,0.0,0.0,0.0
10,19,6,,,,,3.025,0.0,0.0,0.0,0.0
10,19,6,,,,,3.135,0.0,0.0,0.0,0.0
10,19,6,,,,,3.3875,0.0,0.0,0.0,0.0
10,20,6,,,,,3.29,0.0,0.0,0.0,0.0
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.75,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,21,6,,,,,3.5,0.0,0.0,0.0,0.0
10,22,6,,,,,3.0,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,22,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.75,0.0,0.0,0.0,0.0
10,9,7,,,,,2.54,0.0,0.0,0.0,0.06231597084686683
10,9,7,,,,,2.9375,0.0,0.0,0.0,0.2921061133446883
10,9,7,,,,,3.985,0.0,0.0,0.0,0.7555811465182604
10,9,7,,,,,4.8675,0.0,0.0,0.0,1.740952435534342
10,10,7,,,,,4.135,0.0,0.0,0.0,2.164205729180095
10,10,7,,,,,3.3125,0.0,0.0,0.0,2.942056859959678
10,10,7,,,,,5.175,0.0,0.0,0.0,3.64528020697443
10,10,7,,,,,6.0075,0.0,0.0,0.0,4.314059961482338
10,11,7,,,,,4.5475,0.0,0.0,0.0,4.046007101651803
10,11,7,,,,,4.28,0.0,0.0,0.0,4.500270842558607
10,11,7,,,,,4.4725,0.0,0.0,0.0,4.916875413234797
10,11,7,,,,,6.1,0.0,0.0,0.0,5.272283832286234
10,12,7,,,,,4.4425,0.0,0.0,0.0,4.794614000854785
10,12,7,,,,,4.2,0.0,0.0,0.0,5.002373883937681
10,12,7,,,,,4.24,0.0,0.0,0.0,5.236355888186379
10,12,7,,,,,4.2075,0.0,0.0,0.0,5.411842391372902
10,13,7,,,,,4.385,0.0,0.0,0.0,0.0
10,13,7,,,,,3.51,0.0,0.0,0.0,0.0
10,13,7,,,,,3.365,0.0,0.0,0.0,0.0
10,13,7,,,,,2.93,0.0,0.0,0.0,0.0
10,14,7,,,,,3.18,0.0,0.0,0.0,3.6826797992817384
10,14,7,,,,,3.945,0.0,0.0,0.0,3.6903734200323273
10,14,7,,,,,4.365,0.0,0.0,0.0,3.649340776029188
10,14,7,,,,,3.3550000000000004,0.0,0.0,0.0,3.6442116955287958
10,15,7,,,,,3.715,0.0,0.0,0.0,2.394275876770738
10,15,7,,,,,3.5825,0.0,0.0,0.0,2.2673444113702104
10,15,7,,,,,3.5975,0.0,0.0,0.0,2.023436889620177
10,15,7,,,,,3.0825,0.0,0.0,0.0,1.7695739588191215
10,16,7,,,,,2.615,0.0,0.0,0.0,0.5731348185183025
10,16,7,,,,,2.7025,0.0,0.0,0.0,0.5328248248884986
10,16,7,,,,,2.885,0.0,0.0,0.0,0.5017983449431344
10,16,7,,,,,3.005,0.0,0.0,0.0,0.48909458937495376
10,17,7,,,,,2.8600000000000003,0.0,0.0,0.0,0.7727714686150643
10,17,7,,,,,2.84,0.0,0.0,0.0,0.6563264527963559
10,17,7,,,,,3.805,0.0,0.0,0.0,0.5754198508963443
10,17,7,,,,,3.38,0.0,0.0,0.0,0.5111482512561482
10,18,7,,,,,3.8,0.0,0.0,0.0,0.7465554525795488
10,18,7,,,,,3.985,0.0,0.0,0.0,0.6752933411969555
10,18,7,,,,,3.425,0.0,0.0,0.0,0.5486051431834563
10,18,7,,,,,4.2675,0.0,0.0,0.0,0.4564168562361333
10,19,7,,,,,3.63,0.0,0.0,0.0,0.0
10,19,7,,,,,3.58,0.0,0.0,0.0,0.0
10,19,7,,,,,3.155,0.0,0.0,0.0,0.0
10,19,7,,,,,3.37,0.0,0.0,0.0,0.0
10,20,7,,,,,3.0425,0.0,0.0,0.0,0.0
10,20,7,,,,,3.25,0.0,0.0,0.0,0.0
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,21,7,,,,,5.0,0.0,0.0,0.0,0.0
10,21,7,,,,,4.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.25,0.0,0.0,0.0,0.0
10,22,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.0,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.0,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.5,0.0,0.0,0.0,0.0
10,2,1,,,,,3.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,1.75,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,1.75,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,7,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,3.0,0.0,0.0,0.0,0.0
10,9,1,,,,,4.0275,0.0,0.0,0.0,0.042714527368357035
10,9,1,,,,,4.665,0.0,0.0,0.0,0.25628716421014225
10,9,1,,,,,4.925,0.0,0.0,0.0,0.6601336047836996
10,9,1,,,,,6.5275,0.0,0.0,0.0,1.5959700680358857
10,10,1,,,,,5.55,0.0,0.0,0.0,2.0590616149802017
10,10,1,,,,,5.93,0.0,0.0,0.0,2.7797331802232725
10,10,1,,,,,6.2675,0.0,0.0,0.0,3.4517880128904217
10,10,1,,,,,6.315,0.0,0.0,0.0,4.078085920780233
10,11,1,,,,,5.5625,0.0,0.0,0.0,3.806469415619561
10,11,1,,,,,5.535,0.0,0.0,0.0,4.249191089190083
10,11,1,,,,,5.4775,0.0,0.0,0.0,4.663803450152951
10,11,1,,,,,7.1275,0.0,0.0,0.0,5.038594284921647
10,12,1,,,,,6.985,0.0,0.0,0.0,4.587497544858231
10,12,1,,,,,6.515,0.0,0.0,0.0,4.811473013482521
10,12,1,,,,,6.535,0.0,0.0,0.0,5.027449358227373
10,12,1,,,,,4.995,0.0,0.0,0.0,5.1954309596955905
10,13,1,,,,,5.4525,0.0,0.0,0.0,4.4589946040117265
10,13,1,,,,,5.39,0.0,0.0,0.0,4.5837333564551725
10,13,1,,,,,4.7675,0.0,0.0,0.0,4.668555708116717
10,13,1,,,,,5.125,0.0,0.0,0.0,4.740072592850959
10,14,1,,,,,4.97,0.0,0.0,0.0,3.630432026169738
10,14,1,,,,,6.004999999999999,0.0,0.0,0.0,3.6480310733880126
10,14,1,,,,,4.2825,0.0,0.0,0.0,3.6618588962023706
10,14,1,,,,,5.01,0.0,0.0,0.0,3.650545222990623
10,15,1,,,,,3.93,0.0,0.0,0.0,2.271774218160701
10,15,1,,,,,4.82,0.0,0.0,0.0,2.2369698777710525
10,15,1,,,,,4.93,0.0,0.0,0.0,2.192673444547863
10,15,1,,,,,5.9975,0.0,0.0,0.0,2.1349298798104916
10,16,1,,,,,4.78,0.0,0.0,0.0,0.543719184158737
10,16,1,,,,,4.0175,0.0,0.0,0.0,0.5218621725443926
10,16,1,,,,,4.2275,0.0,0.0,0.0,0.4977153787609265
10,16,1,,,,,5.1575,0.0,0.0,0.0,0.47107064079296385
10,17,1,,,,,4.5825,0.0,0.0,0.0,0.6913545796794481
10,17,1,,,,,4.69,0.0,0.0,0.0,0.6404672524362821
10,17,1,,,,,5.52,0.0,0.0,0.0,0.5860145710550597
10,17,1,,,,,5.555,0.0,0.0,0.0,0.5257276738115635
10,18,1,,,,,4.58,0.0,0.0,0.0,0.745931222924135
10,18,1,,,,,4.58,0.0,0.0,0.0,0.6417508845269095
10,18,1,,,,,4.2875,0.0,0.0,0.0,0.5287152173659198
10,18,1,,,,,4.1325,0.0,0.0,0.0,0.3922389740655543
10,19,1,,,,,4.5275,0.0,0.0,0.0,0.0
10,19,1,,,,,4.33,0.0,0.0,0.0,0.0
10,19,1,,,,,4.2875,0.0,0.0,0.0,0.0
10,19,1,,,,,4.8825,0.0,0.0,0.0,0.0
10,20,1,,,,,5.045,0.0,0.0,0.0,0.0
10,20,1,,,,,5.0,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,6.5,0.0,0.0,0.0,0.0
10,21,1,,,,,6.25,0.0,0.0,0.0,0.0
10,21,1,,,,,5.75,0.0,0.0,0.0,0.0
10,21,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.5,0.0,0.0,0.0,0.0
10,22,1,,,,,6.25,0.0,0.0,0.0,0.0
10,22,1,,,,,6.25,0.0,0.0,0.0,0.0
10,22,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,5.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.0,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,2,2,,,,,3.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,1.75,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.0,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.75,0.0,0.0,0.0,0.0
10,8,2,,,,,3.5,0.0,0.0,0.0,0.0
10,9,2,,,,,3.5325,0.0,0.0,0.0,0.041675370955871774
10,9,2,,,,,3.6675,0.0,0.0,0.0,0.21478845031103144
10,9,2,,,,,3.575,0.0,0.0,0.0,0.4167537095587177
10,9,2,,,,,6.655,0.0,0.0,0.0,1.1604987912327371
10,10,2,,,,,4.48,0.0,0.0,0.0,1.7697039559123127
10,10,2,,,,,5.1525,0.0,0.0,0.0,2.4576380081383413
10,10,2,,,,,4.545,0.0,0.0,0.0,3.1148835524583767
10,10,2,,,,,5.6125,0.0,0.0,0.0,3.695407827013427
10,11,2,,,,,6.3625,0.0,0.0,0.0,4.095885401387701
10,11,2,,,,,6.09,0.0,0.0,0.0,4.571456289937884
10,11,2,,,,,7.035,0.0,0.0,0.0,5.014658479267374
10,11,2,,,,,6.46,0.0,0.0,0.0,5.437941469076438
10,12,2,,,,,6.06,0.0,0.0,0.0,5.653071048478017
10,12,2,,,,,6.09,0.0,0.0,0.0,5.925508207440813
10,12,2,,,,,5.6675,0.0,0.0,0.0,6.244162384441941
10,12,2,,,,,5.3575,0.0,0.0,0.0,6.4290304565952665
10,13,2,,,,,6.3475,0.0,0.0,0.0,4.462750490921012
10,13,2,,,,,4.74,0.0,0.0,0.0,4.555622626000419
10,13,2,,,,,5.33,0.0,0.0,0.0,4.614278711313729
10,13,2,,,,,4.925,0.0,0.0,0.0,4.676193468033334
10,14,2,,,,,5.66,0.0,0.0,0.0,3.613356363449121
10,14,2,,,,,6.307500000000001,0.0,0.0,0.0,3.6877935231710124
10,14,2,,,,,5.71,0.0,0.0,0.0,3.6385892989480673
10,14,2,,,,,4.73,0.0,0.0,0.0,3.522517795652914
10,15,2,,,,,3.7125,0.0,0.0,0.0,2.1920161363856034
10,15,2,,,,,4.255,0.0,0.0,0.0,2.205396486230686
10,15,2,,,,,5.06,0.0,0.0,0.0,1.9078804720282592
10,15,2,,,,,5.2075,0.0,0.0,0.0,1.718194335989146
10,16,2,,,,,4.7525,0.0,0.0,0.0,0.4220638108926074
10,16,2,,,,,4.327500000000001,0.0,0.0,0.0,0.3798822424906419
10,16,2,,,,,4.734999999999999,0.0,0.0,0.0,0.37070154819139056
10,16,2,,,,,6.025,0.0,0.0,0.0,0.3250462035680868
10,17,2,,,,,4.3875,0.0,0.0,0.0,0.4455614289144905
10,17,2,,,,,5.325,0.0,0.0,0.0,0.35053647961993095
10,17,2,,,,,4.15,0.0,0.0,0.0,0.3632064728592055
10,17,2,,,,,3.702500000000001,0.0,0.0,0.0,0.5410087113170259
10,18,2,,,,,4.325,0.0,0.0,0.0,0.7784867237795348
10,18,2,,,,,4.625,0.0,0.0,0.0,0.8611578802870958
10,18,2,,,,,3.515,0.0,0.0,0.0,0.6241672316320871
10,18,2,,,,,3.615,0.0,0.0,0.0,0.3761537621094035
10,19,2,,,,,3.12,0.0,0.0,0.0,0.0
10,19,2,,,,,3.105,0.0,0.0,0.0,0.0
10,19,2,,,,,4.3825,0.0,0.0,0.0,0.0
10,19,2,,,,,4.1575,0.0,0.0,0.0,0.0
10,20,2,,,,,3.2675,0.0,0.0,0.0,0.0
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.5,0.0,0.0,0.0,0.0
10,21,2,,,,,5.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.0,0.0,0.0,0.0,0.0
10,22,2,,,,,2.25,0.0,0.0,0.0,0.0
10,22,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.0,0.0,0.0,0.0,0.0
10,24,2,,,,,2.75,0.0,0.0,0.0,0.0
10,24,2,,,,,3.0,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,1.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,1.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,1.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.0,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.75,0.0,0.0,0.0,0.0
10,8,3,,,,,3.25,0.0,0.0,0.0,0.0
10,9,3,,,,,3.515,0.0,0.0,0.0,0.02330932962957895
10,9,3,,,,,3.63,0.0,0.0,0.0,0.2020141901230176
10,9,3,,,,,4.32,0.0,0.0,0.0,0.497265698764351
10,9,3,,,,,6.36,0.0,0.0,0.0,1.3364015654291932
10,10,3,,,,,4.93,0.0,0.0,0.0,1.9044995268016858
10,10,3,,,,,5.3325,0.0,0.0,0.0,2.3607858717645898
10,10,3,,,,,6.234999999999999,0.0,0.0,0.0,3.1004798844063157
10,10,3,,,,,5.445,0.0,0.0,0.0,3.9053576606141713
10,11,3,,,,,5.2575,0.0,0.0,0.0,3.7319248049113893
10,11,3,,,,,4.7875,0.0,0.0,0.0,4.225479426646395
10,11,3,,,,,5.345,0.0,0.0,0.0,4.511834230766233
10,11,3,,,,,5.475,0.0,0.0,0.0,4.400086014524345
10,12,3,,,,,5.45,0.0,0.0,0.0,2.748213368965416
10,12,3,,,,,5.74,0.0,0.0,0.0,3.576660297581077
10,12,3,,,,,6.27,0.0,0.0,0.0,4.795433182948348
10,12,3,,,,,4.73,0.0,0.0,0.0,3.9669862543326873
10,13,3,,,,,5.55,0.0,0.0,0.0,3.9245264081502396
10,13,3,,,,,5.3725,0.0,0.0,0.0,3.971555856842949
10,13,3,,,,,4.495,0.0,0.0,0.0,4.051019408082355
10,13,3,,,,,5.2075,0.0,0.0,0.0,4.8375463948397375
10,14,3,,,,,4.9425,0.0,0.0,0.0,3.4912874431052363
10,14,3,,,,,6.365,0.0,0.0,0.0,3.829478412566997
10,14,3,,,,,6.442499999999999,0.0,0.0,0.0,3.8684520930625896
10,14,3,,,,,6.5625,0.0,0.0,0.0,2.0429751872689987
10,15,3,,,,,4.5925,0.0,0.0,0.0,1.5667691084268343
10,15,3,,,,,4.725,0.0,0.0,0.0,2.3766895164648587
10,15,3,,,,,5.4275,0.0,0.0,0.0,2.1313290129851534
10,15,3,,,,,4.715,0.0,0.0,0.0,1.9121197857383945
10,16,3,,,,,5.315,0.0,0.0,0.0,0.44136986005559103
10,16,3,,,,,6.1275,0.0,0.0,0.0,0.30238427980807464
10,16,3,,,,,5.03,0.0,0.0,0.0,0.46215726857956735
10,16,3,,,,,5.1125,0.0,0.0,0.0,0.6151622638781374
10,17,3,,,,,6.525,0.0,0.0,0.0,0.3884422216594919
10,17,3,,,,,6.1525,0.0,0.0,0.0,0.5112739512112772
10,17,3,,,,,6.3475,0.0,0.0,0.0,0.39859071213528047
10,17,3,,,,,6.077500000000001,0.0,0.0,0.0,0.5007755127880477
10,18,3,,,,,5.6025,0.0,0.0,0.0,0.686973973848809
10,18,3,,,,,5.9975000000000005,0.0,0.0,0.0,0.541270466687186
10,18,3,,,,,5.605,0.0,0.0,0.0,0.26611962878279893
10,18,3,,,,,6.6125,0.0,0.0,0.0,0.2077178097965286
10,19,3,,,,,8.1375,0.0,0.0,0.0,0.0
10,19,3,,,,,8.135,0.0,0.0,0.0,0.0
10,19,3,,,,,7.945,0.0,0.0,0.0,0.0
10,19,3,,,,,8.815,0.0,0.0,0.0,0.0
10,20,3,,,,,8.5,0.0,0.0,0.0,0.0
10,20,3,,,,,8.0,0.0,0.0,0.0,0.0
10,20,3,,,,,5.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,5.75,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.75,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,1.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,1.75,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.0,0.0,0.0,0.0,0.0
10,8,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.0,0.0,0.0,0.0,0.0
10,9,4,,,,,3.75,0.0,0.0,0.0,0.0
10,9,4,,,,,5.0275,0.0,0.0,0.0,0.04230024377782056
10,9,4,,,,,5.38,0.0,0.0,0.0,0.199964788767879
10,9,4,,,,,5.795,0.0,0.0,0.0,0.4537662514348023
10,10,4,,,,,5.0600000000000005,0.0,0.0,0.0,0.6302060902275795
10,10,4,,,,,4.51,0.0,0.0,0.0,0.8552796938802864
10,10,4,,,,,4.9350000000000005,0.0,0.0,0.0,1.052219097076405
10,10,4,,,,,7.155,0.0,0.0,0.0,1.2998000610943825
10,11,4,,,,,6.1425,0.0,0.0,0.0,1.5239151237626765
10,11,4,,,,,5.425,0.0,0.0,0.0,3.4096731079621527
10,11,4,,,,,5.07,0.0,0.0,0.0,2.152501118495835
10,11,4,,,,,5.12,0.0,0.0,0.0,2.430841780370297
10,12,4,,,,,5.57,0.0,0.0,0.0,2.409183727415709
10,12,4,,,,,5.0600000000000005,0.0,0.0,0.0,2.989899023274871
10,12,4,,,,,5.585,0.0,0.0,0.0,4.186643382984628
10,12,4,,,,,4.51,0.0,0.0,0.0,5.304912702713419
10,13,4,,,,,5.4,0.0,0.0,0.0,4.310050698680092
10,13,4,,,,,5.635,0.0,0.0,0.0,4.624392742117662
10,13,4,,,,,5.1,0.0,0.0,0.0,4.925772227062962
10,13,4,,,,,4.505,0.0,0.0,0.0,4.864200074224675
10,14,4,,,,,4.39,0.0,0.0,0.0,3.656236238829167
10,14,4,,,,,6.657499999999999,0.0,0.0,0.0,3.5412058023572075
10,14,4,,,,,5.065,0.0,0.0,0.0,3.4954410050511595
10,14,4,,,,,4.5775,0.0,0.0,0.0,3.1305595130164483
10,15,4,,,,,3.52,0.0,0.0,0.0,2.099042223300302
10,15,4,,,,,4.46,0.0,0.0,0.0,2.157951827794698
10,15,4,,,,,6.65,0.0,0.0,0.0,2.0618361573038424
10,15,4,,,,,5.955,0.0,0.0,0.0,1.846351025074343
10,16,4,,,,,4.7325,0.0,0.0,0.0,0.7074497558135289
10,16,4,,,,,4.53,0.0,0.0,0.0,0.6824591626077304
10,16,4,,,,,3.7575,0.0,0.0,0.0,0.5254195090058612
10,16,4,,,,,4.9675,0.0,0.0,0.0,0.6130408481471792
10,17,4,,,,,4.395,0.0,0.0,0.0,0.6918278323486161
10,17,4,,,,,4.7825,0.0,0.0,0.0,0.6430838888643843
10,17,4,,,,,4.175,0.0,0.0,0.0,0.46054622464412254
10,17,4,,,,,5.0575,0.0,0.0,0.0,0.20943087441845867
10,18,4,,,,,6.2175,0.0,0.0,0.0,0.4268836470622676
10,18,4,,,,,5.0600000000000005,0.0,0.0,0.0,0.44987446939313214
10,18,4,,,,,3.835,0.0,0.0,0.0,0.3939508475072455
10,18,4,,,,,3.75,0.0,0.0,0.0,0.18641207295295528
10,19,4,,,,,3.2825,0.0,0.0,0.0,0.0
10,19,4,,,,,3.315,0.0,0.0,0.0,0.0
10,19,4,,,,,4.095,0.0,0.0,0.0,0.0
10,19,4,,,,,3.6125,0.0,0.0,0.0,0.0
10,20,4,,,,,3.515,0.0,0.0,0.0,0.0
10,20,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,20,4,,,,,3.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,4.25,0.0,0.0,0.0,0.0
10,21,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.75,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.75,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.5,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,1.75,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.0,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,9,5,,,,,3.26,0.0,0.0,0.0,0.015493349752749677
10,9,5,,,,,4.875,0.0,0.0,0.0,0.19366687190937096
10,9,5,,,,,4.825,0.0,0.0,0.0,0.5035338669643645
10,9,5,,,,,6.855,0.0,0.0,0.0,0.9373476600413554
10,10,5,,,,,5.43,0.0,0.0,0.0,1.318715183941403
10,10,5,,,,,5.025,0.0,0.0,0.0,1.9836605521152462
10,10,5,,,,,4.83,0.0,0.0,0.0,2.6039037106639573
10,10,5,,,,,5.1425,0.0,0.0,0.0,3.2325285335173803
10,11,5,,,,,6.234999999999999,0.0,0.0,0.0,3.2231284882531246
10,11,5,,,,,5.4425,0.0,0.0,0.0,3.6462508077296825
10,11,5,,,,,6.0825,0.0,0.0,0.0,4.006945244004781
10,11,5,,,,,7.7875,0.0,0.0,0.0,4.4277554196590625
10,12,5,,,,,8.182500000000001,0.0,0.0,0.0,4.0628444086337465
10,12,5,,,,,7.52,0.0,0.0,0.0,4.3274290662148145
10,12,5,,,,,6.8675,0.0,0.0,0.0,4.599853269205693
10,12,5,,,,,5.8875,0.0,0.0,0.0,4.811520995270548
10,13,5,,,,,5.8525,0.0,0.0,0.0,4.1671697404941765
10,13,5,,,,,5.565,0.0,0.0,0.0,4.306567390215548
10,13,5,,,,,5.42,0.0,0.0,0.0,4.375446228901402
10,13,5,,,,,5.55,0.0,0.0,0.0,4.460724791083888
10,14,5,,,,,4.665,0.0,0.0,0.0,3.4870651645317805
10,14,5,,,,,5.435,0.0,0.0,0.0,3.497150674769038
10,14,5,,,,,4.92,0.0,0.0,0.0,3.489586542091095
10,14,5,,,,,4.8775,0.0,0.0,0.0,3.468154832836923
10,15,5,,,,,3.5525,0.0,0.0,0.0,2.1238777956611963
10,15,5,,,,,3.6875,0.0,0.0,0.0,2.0879724746026094
10,15,5,,,,,5.7825,0.0,0.0,0.0,2.0395783462192965
10,15,5,,,,,4.87,0.0,0.0,0.0,1.832732474903524
10,16,5,,,,,4.1275,0.0,0.0,0.0,0.679750008225495
10,16,5,,,,,3.8925,0.0,0.0,0.0,0.621166489080339
10,16,5,,,,,5.065,0.0,0.0,0.0,0.6420028953742347
10,16,5,,,,,4.5325,0.0,0.0,0.0,0.6078795053566953
10,17,5,,,,,3.9075,0.0,0.0,0.0,0.8183830577278157
10,17,5,,,,,3.89,0.0,0.0,0.0,0.690393450635386
10,17,5,,,,,4.0825,0.0,0.0,0.0,0.6391142269468881
10,17,5,,,,,3.98,0.0,0.0,0.0,0.5803307266210491
10,18,5,,,,,4.5725,0.0,0.0,0.0,0.4010419192202528
10,18,5,,,,,3.9325,0.0,0.0,0.0,0.262294666312177
10,18,5,,,,,4.4625,0.0,0.0,0.0,0.18902364511353023
10,18,5,,,,,3.1575,0.0,0.0,0.0,0.141475429229302
10,19,5,,,,,3.7475,0.0,0.0,0.0,0.0
10,19,5,,,,,3.19,0.0,0.0,0.0,0.0
10,19,5,,,,,4.325,0.0,0.0,0.0,0.0
10,19,5,,,,,4.905,0.0,0.0,0.0,0.0
10,20,5,,,,,4.52,0.0,0.0,0.0,0.0
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,20,5,,,,,6.25,0.0,0.0,0.0,0.0
10,20,5,,,,,6.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,22,5,,,,,4.0,0.0,0.0,0.0,0.0
10,22,5,,,,,3.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.0,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,3.0,0.0,0.0,0.0,0.0
10,24,5,,,,,3.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,1.75,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,1.75,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,1.75,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.5,0.0,0.0,0.0,0.0
10,9,6,,,,,3.5075,0.0,0.0,0.0,0.01024913697221523
10,9,6,,,,,3.61,0.0,0.0,0.0,0.15032067559249002
10,9,6,,,,,3.815,0.0,0.0,0.0,0.4304637528330396
10,9,6,,,,,3.9475,0.0,0.0,0.0,0.9531697384160163
10,10,6,,,,,5.905,0.0,0.0,0.0,1.4726683677250638
10,10,6,,,,,3.665,0.0,0.0,0.0,2.0072312627711724
10,10,6,,,,,6.285,0.0,0.0,0.0,2.9191326719674753
10,10,6,,,,,3.38,0.0,0.0,0.0,3.5427893828546013
10,11,6,,,,,3.78,0.0,0.0,0.0,3.728191501160536
10,11,6,,,,,3.59,0.0,0.0,0.0,4.033942656017617
10,11,6,,,,,3.5700000000000003,0.0,0.0,0.0,4.753937311003647
10,11,6,,,,,3.6425,0.0,0.0,0.0,3.8391495815522187
10,12,6,,,,,3.7525,0.0,0.0,0.0,3.475550167277386
10,12,6,,,,,3.645,0.0,0.0,0.0,3.3688773213152676
10,12,6,,,,,3.9625,0.0,0.0,0.0,5.1723926472329405
10,12,6,,,,,3.5975,0.0,0.0,0.0,5.802506667567314
10,13,6,,,,,4.44,0.0,0.0,0.0,6.142023174410145
10,13,6,,,,,3.3200000000000003,0.0,0.0,0.0,6.519077908865048
10,13,6,,,,,3.72,0.0,0.0,0.0,6.667915304044615
10,13,6,,,,,3.3600000000000003,0.0,0.0,0.0,7.0548925315114905
10,14,6,,,,,3.1050000000000004,0.0,0.0,0.0,6.285868669776723
10,14,6,,,,,4.1475,0.0,0.0,0.0,6.323468869420004
10,14,6,,,,,4.89,0.0,0.0,0.0,6.3168335400711895
10,14,6,,,,,3.7625,0.0,0.0,0.0,5.982855296180871
10,15,6,,,,,3.99,0.0,0.0,0.0,6.377372713183819
10,15,6,,,,,3.1950000000000003,0.0,0.0,0.0,5.596169121969468
10,15,6,,,,,3.205,0.0,0.0,0.0,6.342980102249854
10,15,6,,,,,3.5875000000000004,0.0,0.0,0.0,4.507888647416143
10,16,6,,,,,2.59,0.0,0.0,0.0,3.914240369527261
10,16,6,,,,,3.43,0.0,0.0,0.0,6.153683514929166
10,16,6,,,,,3.2475,0.0,0.0,0.0,5.500512597520277
10,16,6,,,,,3.5475000000000003,0.0,0.0,0.0,5.069850454173758
10,17,6,,,,,3.3725,0.0,0.0,0.0,3.437468024801422
10,17,6,,,,,3.625,0.0,0.0,0.0,3.63597246762872
10,17,6,,,,,5.2675,0.0,0.0,0.0,2.76530446592087
10,17,6,,,,,5.16,0.0,0.0,0.0,1.5015583596045092
10,18,6,,,,,4.64,0.0,0.0,0.0,0.6660459212157898
10,18,6,,,,,3.425,0.0,0.0,0.0,0.6828168616780579
10,18,6,,,,,2.87,0.0,0.0,0.0,0.41687766291923534
10,18,6,,,,,3.52,0.0,0.0,0.0,0.24916825829655445
10,19,6,,,,,3.9175,0.0,0.0,0.0,0.0
10,19,6,,,,,3.5475,0.0,0.0,0.0,0.0
10,19,6,,,,,3.6575,0.0,0.0,0.0,0.0
10,19,6,,,,,5.0425,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.0,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,22,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.5,0.0,0.0,0.0,0.0
10,8,7,,,,,3.5,0.0,0.0,0.0,0.0
10,9,7,,,,,3.5,0.0,0.0,0.0,0.0
10,9,7,,,,,3.25,0.0,0.0,0.0,0.0
10,9,7,,,,,3.305,0.0,0.0,0.0,0.08386897712161098
10,9,7,,,,,3.2575,0.0,0.0,0.0,0.3926593019784514
10,10,7,,,,,5.7275,0.0,0.0,0.0,0.5323628642764893
10,10,7,,,,,3.7525,0.0,0.0,0.0,0.8389592782577134
10,10,7,,,,,4.59,0.0,0.0,0.0,0.9365126827062847
10,10,7,,,,,4.205,0.0,0.0,0.0,0.5072777031325709
10,11,7,,,,,5.4825,0.0,0.0,0.0,0.44380859679843176
10,11,7,,,,,5.9925,0.0,0.0,0.0,0.6829593432597629
10,11,7,,,,,6.0600000000000005,0.0,0.0,0.0,0.5150939154551748
10,11,7,,,,,6.515,0.0,0.0,0.0,0.4737024401060982
10,12,7,,,,,4.6925,0.0,0.0,0.0,0.5537558105617507
10,12,7,,,,,4.0600000000000005,0.0,0.0,0.0,0.847626222664918
10,12,7,,,,,3.89,0.0,0.0,0.0,0.9115980130547231
10,12,7,,,,,5.055,0.0,0.0,0.0,1.0435398307336963
10,13,7,,,,,5.055,0.0,0.0,0.0,0.680862113919778
10,13,7,,,,,4.855,0.0,0.0,0.0,0.8744721937073926
10,13,7,,,,,4.415,0.0,0.0,0.0,0.42916901019587905
10,13,7,,,,,3.895,0.0,0.0,0.0,0.4162616715433714
10,14,7,,,,,4.14,0.0,0.0,0.0,0.4553016326451128
10,14,7,,,,,3.875,0.0,0.0,0.0,0.3197342925878601
10,14,7,,,,,4.0,0.0,0.0,0.0,0.3836811511054321
10,14,7,,,,,3.95,0.0,0.0,0.0,0.3581024076984033
10,15,7,,,,,3.6675,0.0,0.0,0.0,0.22420044896256744
10,15,7,,,,,3.89,0.0,0.0,0.0,0.2149637263461321
10,15,7,,,,,3.815,0.0,0.0,0.0,0.18977266466494472
10,15,7,,,,,4.105,0.0,0.0,0.0,0.20320789756157798
10,16,7,,,,,3.885,0.0,0.0,0.0,0.1089955897857986
10,16,7,,,,,4.7675,0.0,0.0,0.0,0.1465070589977942
10,16,7,,,,,5.69,0.0,0.0,0.0,0.19534274533039225
10,16,7,,,,,3.85,0.0,0.0,0.0,0.24063961381280208
10,17,7,,,,,4.9675,0.0,0.0,0.0,0.27751736016569617
10,17,7,,,,,4.64,0.0,0.0,0.0,0.2315118084804738
10,17,7,,,,,4.97,0.0,0.0,0.0,0.2790014102200582
10,17,7,,,,,5.6725,0.0,0.0,0.0,0.25080445918718
10,18,7,,,,,4.96,0.0,0.0,0.0,0.21663157211054462
10,18,7,,,,,4.44,0.0,0.0,0.0,0.4426819082258955
10,18,7,,,,,3.7225,0.0,0.0,0.0,0.22251829961354852
10,18,7,,,,,4.6975,0.0,0.0,0.0,0.21074484460754067
10,19,7,,,,,3.95,0.0,0.0,0.0,0.0
10,19,7,,,,,3.5425,0.0,0.0,0.0,0.0
10,19,7,,,,,3.63,0.0,0.0,0.0,0.0
10,19,7,,,,,4.27,0.0,0.0,0.0,0.0
10,20,7,,,,,5.25,0.0,0.0,0.0,0.0
10,20,7,,,,,4.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,20,7,,,,,6.0,0.0,0.0,0.0,0.0
10,21,7,,,,,5.75,0.0,0.0,0.0,0.0
10,21,7,,,,,5.5,0.0,0.0,0.0,0.0
10,21,7,,,,,5.5,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,22,7,,,,,3.75,0.0,0.0,0.0,0.0
10,22,7,,,,,2.75,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.5,0.0,0.0,0.0,0.0
10,24,7,,,,,3.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.5,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.5,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.25,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.25,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.0,0.0,0.0,0.0,0.0
10,8,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,3.0,0.0,0.0,0.0,0.0
10,8,1,,,,,3.75,0.0,0.0,0.0,0.0
10,9,1,,,,,4.0,0.0,0.0,0.0,0.0
10,9,1,,,,,4.8025,0.0,0.0,0.0,0.06948776980245724
10,9,1,,,,,4.9325,0.0,0.0,0.0,0.24155272359901805
10,9,1,,,,,5.9725,0.0,0.0,0.0,0.29449578630565215
10,10,1,,,,,6.715,0.0,0.0,0.0,0.215
10,10,1,,,,,7.3025,0.0,0.0,0.0,0.5525
10,10,1,,,,,6.53,0.0,0.0,0.0,1.03
10,10,1,,,,,5.7075,0.0,0.0,0.0,3.2075
10,11,1,,,,,6.36,0.0,0.0,0.0,4.11
10,11,1,,,,,6.245,0.0,0.0,0.0,2.745
10,11,1,,,,,8.42,0.0,0.0,0.0,3.17
10,11,1,,,,,7.7375,0.0,0.0,0.0,2.7375
10,12,1,,,,,6.34,0.0,0.0,0.0,2.84
10,12,1,,,,,6.720000000000001,0.0,0.0,0.0,2.47
10,12,1,,,,,6.855,0.0,0.0,0.0,2.605
10,12,1,,,,,6.975,0.0,0.0,0.0,3.225
10,13,1,,,,,7.715,0.0,0.0,0.0,2.965
10,13,1,,,,,8.49,0.0,0.0,0.0,1.49
10,13,1,,,,,6.53,0.0,0.0,0.0,1.78
10,13,1,,,,,7.45,0.0,0.0,0.0,3.45
10,14,1,,,,,5.885,0.0,0.0,0.0,4.286572837186655
10,14,1,,,,,6.5725,0.0,0.0,0.0,3.0727374868506274
10,14,1,,,,,6.17,0.0,0.0,0.0,1.7756677124915592
10,14,1,,,,,5.9325,0.0,0.0,0.0,1.7872280491614263
10,15,1,,,,,5.2225,0.0,0.0,0.0,3.7225
10,15,1,,,,,5.9675,0.0,0.0,0.0,5.4675
10,15,1,,,,,6.385,0.0,0.0,0.0,3.135
10,15,1,,,,,6.6475,0.0,0.0,0.0,3.1475
10,16,1,,,,,7.3275,0.0,0.0,0.0,4.0775
10,16,1,,,,,8.775,0.0,0.0,0.0,2.275
10,16,1,,,,,7.6,0.0,0.0,0.0,1.85
10,16,1,,,,,7.14,0.0,0.0,0.0,1.39
10,17,1,,,,,7.3825,0.0,0.0,0.0,1.0691897231833911
10,17,1,,,,,7.675,0.0,0.0,0.0,0.6372653979238755
10,17,1,,,,,9.27,0.0,0.0,0.0,0.4909303806228374
10,17,1,,,,,10.595,0.0,0.0,0.0,0.3257134256055363
10,18,1,,,,,10.6025,0.0,0.0,0.0,0.0
10,18,1,,,,,8.795,0.0,0.0,0.0,0.0
10,18,1,,,,,8.6725,0.0,0.0,0.0,0.0
10,18,1,,,,,5.9475,0.0,0.0,0.0,0.0
10,19,1,,,,,4.375,0.0,0.0,0.0,0.0
10,19,1,,,,,3.8375,0.0,0.0,0.0,0.0
10,19,1,,,,,4.015,0.0,0.0,0.0,0.0
10,19,1,,,,,4.75,0.0,0.0,0.0,0.0
10,20,1,,,,,4.5,0.0,0.0,0.0,0.0
10,20,1,,,,,4.0,0.0,0.0,0.0,0.0
10,20,1,,,,,4.0,0.0,0.0,0.0,0.0
10,20,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,4.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.0,0.0,0.0,0.0,0.0
10,21,1,,,,,4.25,0.0,0.0,0.0,0.0
10,21,1,,,,,4.5,0.0,0.0,0.0,0.0
10,22,1,,,,,3.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.75,0.0,0.0,0.0,0.0
10,22,1,,,,,2.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.5,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.5,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.5,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.5,0.0,0.0,0.0,0.0
10,1,2,,,,,2.5,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.25,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,3.5,0.0,0.0,0.0,0.0
10,8,2,,,,,3.75,0.0,0.0,0.0,0.0
10,9,2,,,,,3.75,0.0,0.0,0.0,0.0
10,9,2,,,,,4.75,0.0,0.0,0.0,0.0
10,9,2,,,,,5.785,0.0,0.0,0.0,0.038277708742706536
10,9,2,,,,,5.8775,0.0,0.0,0.0,0.1394402247055738
10,10,2,,,,,8.1525,0.0,0.0,0.0,0.15411267142326526
10,10,2,,,,,6.935,0.0,0.0,0.0,0.1869563554970759
10,10,2,,,,,6.2125,0.0,0.0,0.0,0.21474716509799258
10,10,2,,,,,5.4425,0.0,0.0,0.0,0.6998231144958111
10,11,2,,,,,5.4175,0.0,0.0,0.0,1.1675
10,11,2,,,,,5.4225,0.0,0.0,0.0,0.6725
10,11,2,,,,,7.435,0.0,0.0,0.0,0.935
10,11,2,,,,,5.7525,0.0,0.0,0.0,1.5025
10,12,2,,,,,6.9275,0.0,0.0,0.0,1.1775
10,12,2,,,,,7.8975,0.0,0.0,0.0,1.1475
10,12,2,,,,,6.43,0.0,0.0,0.0,0.93
10,12,2,,,,,6.1675,0.0,0.0,0.0,1.4175
10,13,2,,,,,6.905,0.0,0.0,0.0,1.405
10,13,2,,,,,5.73,0.0,0.0,0.0,0.98
10,13,2,,,,,5.4925,0.0,0.0,0.0,1.2425
10,13,2,,,,,5.82,0.0,0.0,0.0,1.57
10,14,2,,,,,4.8575,0.0,0.0,0.0,2.1075
10,14,2,,,,,5.7875,0.0,0.0,0.0,1.5375
10,14,2,,,,,5.26,0.0,0.0,0.0,1.51
10,14,2,,,,,4.6125,0.0,0.0,0.0,2.1125
10,15,2,,,,,4.58,0.0,0.0,0.0,2.33
10,15,2,,,,,4.2275,0.0,0.0,0.0,2.4775
10,15,2,,,,,3.9725,0.0,0.0,0.0,1.7225
10,15,2,,,,,4.815,0.0,0.0,0.0,1.815
10,16,2,,,,,6.25,0.0,0.0,0.0,1.25
10,16,2,,,,,5.52,0.0,0.0,0.0,1.02
10,16,2,,,,,6.1925,0.0,0.0,0.0,1.4425
10,16,2,,,,,5.9125,0.0,0.0,0.0,1.1625
10,17,2,,,,,5.64,0.0,0.0,0.0,1.3072421182236849
10,17,2,,,,,5.775,0.0,0.0,0.0,1.1990889933346751
10,17,2,,,,,4.8425,0.0,0.0,0.0,1.2625701753347462
10,17,2,,,,,5.2425,0.0,0.0,0.0,2.1089859353356935
10,18,2,,,,,4.859999999999999,0.0,0.0,0.0,2.8623467686574475
10,18,2,,,,,4.38,0.0,0.0,0.0,2.4205697754241435
10,18,2,,,,,3.45,0.0,0.0,0.0,1.1044424830832595
10,18,2,,,,,3.7225,0.0,0.0,0.0,1.3552429636167496
10,19,2,,,,,5.0600000000000005,0.0,0.0,0.0,0.0
10,19,2,,,,,4.3125,0.0,0.0,0.0,0.0
10,19,2,,,,,5.3875,0.0,0.0,0.0,0.0
10,19,2,,,,,4.29,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,20,2,,,,,4.5,0.0,0.0,0.0,0.0
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,21,2,,,,,5.5,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,4.0,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.0,0.0,0.0,0.0,0.0
10,22,2,,,,,2.5,0.0,0.0,0.0,0.0
10,22,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.5,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.25,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,8,3,,,,,4.25,0.0,0.0,0.0,0.0
10,9,3,,,,,5.25,0.0,0.0,0.0,0.0
10,9,3,,,,,5.0,0.0,0.0,0.0,0.0
10,9,3,,,,,4.0325,0.0,0.0,0.0,0.04683714274953028
10,9,3,,,,,7.07,0.0,0.0,0.0,0.10087999976821908
10,10,3,,,,,5.62,0.0,0.0,0.0,0.12
10,10,3,,,,,5.3975,0.0,0.0,0.0,0.1475
10,10,3,,,,,5.275,0.0,0.0,0.0,0.275
10,10,3,,,,,4.8375,0.0,0.0,0.0,0.8375
10,11,3,,,,,4.645,0.0,0.0,0.0,0.8124715528913605
10,11,3,,,,,6.5825,0.0,0.0,0.0,0.9826820737484891
10,11,3,,,,,6.025,0.0,0.0,0.0,0.9304841806856363
10,11,3,,,,,5.405,0.0,0.0,0.0,1.0484968084799122
10,12,3,,,,,5.66,0.0,0.0,0.0,0.9065992345678808
10,12,3,,,,,8.045,0.0,0.0,0.0,1.0121086282460394
10,12,3,,,,,7.0025,0.0,0.0,0.0,0.9788927080140266
10,12,3,,,,,6.995,0.0,0.0,0.0,1.5591943732438986
10,13,3,,,,,6.47,0.0,0.0,0.0,0.7710909974407089
10,13,3,,,,,6.6825,0.0,0.0,0.0,0.5893789796011976
10,13,3,,,,,5.95,0.0,0.0,0.0,0.6004397111218635
10,13,3,,,,,6.485,0.0,0.0,0.0,0.46455072386796803
10,14,3,,,,,5.7725,0.0,0.0,0.0,0.6938497909986758
10,14,3,,,,,6.4725,0.0,0.0,0.0,1.1688569828804098
10,14,3,,,,,5.835,0.0,0.0,0.0,1.0755519987607836
10,14,3,,,,,5.615,0.0,0.0,0.0,1.0959094498414292
10,15,3,,,,,3.4450000000000003,0.0,0.0,0.0,0.517112056766098
10,15,3,,,,,4.672499999999999,0.0,0.0,0.0,0.6627881671530075
10,15,3,,,,,5.5425,0.0,0.0,0.0,0.3943170108378652
10,15,3,,,,,5.88,0.0,0.0,0.0,0.4972818009019112
10,16,3,,,,,6.0125,0.0,0.0,0.0,0.08706680949272232
10,16,3,,,,,6.2225,0.0,0.0,0.0,0.08362713306831848
10,16,3,,,,,7.345000000000001,0.0,0.0,0.0,0.22314900803319945
10,16,3,,,,,5.325,0.0,0.0,0.0,0.22142916982099753
10,17,3,,,,,4.705,0.0,0.0,0.0,0.3575779688966995
10,17,3,,,,,4.9875,0.0,0.0,0.0,0.28176495281542646
10,17,3,,,,,6.295,0.0,0.0,0.0,0.1289226690579937
10,17,3,,,,,5.4525,0.0,0.0,0.0,0.1544639525506151
10,18,3,,,,,6.4625,0.0,0.0,0.0,0.17455232791666303
10,18,3,,,,,5.02,0.0,0.0,0.0,0.12739257616374006
10,18,3,,,,,4.255,0.0,0.0,0.0,0.2462106520087668
10,18,3,,,,,4.8775,0.0,0.0,0.0,0.2149749722763113
10,19,3,,,,,4.825,0.0,0.0,0.0,0.0
10,19,3,,,,,3.63,0.0,0.0,0.0,0.0
10,19,3,,,,,4.65,0.0,0.0,0.0,0.0
10,19,3,,,,,4.31,0.0,0.0,0.0,0.0
10,20,3,,,,,5.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,5.25,0.0,0.0,0.0,0.0
10,20,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.25,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,22,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.75,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
