month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,3.25,0.0,0.0,0.0,0.0
10,7,4,,,,,3.25,0.0,0.0,0.0,0.0
10,7,4,,,,,3.0,0.0,0.0,0.0,0.0
10,8,4,,,,,3.0,0.0,0.0,0.0,0.0
10,8,4,,,,,3.25,0.0,0.0,0.0,0.0
10,8,4,,,,,4.0,0.0,0.0,0.0,0.0
10,8,4,,,,,4.25,0.0,0.0,0.0,0.0
10,9,4,,,,,4.5,0.0,0.0,0.0,0.0
10,9,4,,,,,5.25,0.0,0.0,0.0,0.0
10,9,4,,,,,5.07,0.0,0.0,0.0,0.10525415147132434
10,9,4,,,,,7.44,0.0,0.0,0.0,0.28568983970788037
10,10,4,,,,,6.235,0.0,0.0,0.0,0.2583007477762701
10,10,4,,,,,6.7125,0.0,0.0,0.0,0.5083578546660635
10,10,4,,,,,5.725,0.0,0.0,0.0,0.5220972561435248
10,10,4,,,,,5.9525,0.0,0.0,0.0,0.49736633348409465
10,11,4,,,,,5.5725,0.0,0.0,0.0,0.5168921026357319
10,11,4,,,,,5.7275,0.0,0.0,0.0,0.6568366893755371
10,11,4,,,,,7.035,0.0,0.0,0.0,0.708751616714497
10,11,4,,,,,5.8375,0.0,0.0,0.0,0.9818692779325038
10,12,4,,,,,6.27,0.0,0.0,0.0,1.1487137866692856
10,12,4,,,,,6.07,0.0,0.0,0.0,1.5643668015825138
10,12,4,,,,,6.4975000000000005,0.0,0.0,0.0,1.3206429882924848
10,12,4,,,,,6.2,0.0,0.0,0.0,2.0404784368467577
10,13,4,,,,,5.5025,0.0,0.0,0.0,1.2613843921667878
10,13,4,,,,,4.8675,0.0,0.0,0.0,1.6487758534314942
10,13,4,,,,,5.46,0.0,0.0,0.0,1.3920896412926846
10,13,4,,,,,5.7425,0.0,0.0,0.0,1.412561547782283
10,14,4,,,,,4.9375,0.0,0.0,0.0,1.094500775194383
10,14,4,,,,,6.63,0.0,0.0,0.0,1.4409884491702047
10,14,4,,,,,5.8775,0.0,0.0,0.0,1.189565985382695
10,14,4,,,,,5.065,0.0,0.0,0.0,0.9081229289041395
10,15,4,,,,,4.032500000000001,0.0,0.0,0.0,0.8741489646651396
10,15,4,,,,,4.3675,0.0,0.0,0.0,0.9897817003661551
10,15,4,,,,,5.225,0.0,0.0,0.0,0.9405946411500514
10,15,4,,,,,4.85,0.0,0.0,0.0,1.1563273570101549
10,16,4,,,,,6.315,0.0,0.0,0.0,0.18124269154375328
10,16,4,,,,,6.2425,0.0,0.0,0.0,0.1529372348740872
10,16,4,,,,,5.5825,0.0,0.0,0.0,0.09500978866639852
10,16,4,,,,,5.0625,0.0,0.0,0.0,0.0713121970359804
10,17,4,,,,,5.2775,0.0,0.0,0.0,0.10769097758238809
10,17,4,,,,,5.23,0.0,0.0,0.0,0.13573911000738306
10,17,4,,,,,4.82,0.0,0.0,0.0,0.11357762265923887
10,17,4,,,,,5.5625,0.0,0.0,0.0,0.07791147895831936
10,18,4,,,,,5.87,0.0,0.0,0.0,0.1470454658209008
10,18,4,,,,,6.1,0.0,0.0,0.0,0.13909706226301427
10,18,4,,,,,4.985,0.0,0.0,0.0,0.09339374180516671
10,18,4,,,,,4.155,0.0,0.0,0.0,0.06160012757362061
10,19,4,,,,,4.1125,0.0,0.0,0.0,0.0
10,19,4,,,,,4.0475,0.0,0.0,0.0,0.0
10,19,4,,,,,4.005,0.0,0.0,0.0,0.0
10,19,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,4.75,0.0,0.0,0.0,0.0
10,20,4,,,,,4.0,0.0,0.0,0.0,0.0
10,20,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.0,0.0,0.0,0.0,0.0
10,22,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.5,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,3.0,0.0,0.0,0.0,0.0
10,1,5,,,,,3.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.75,0.0,0.0,0.0,0.0
10,7,5,,,,,2.75,0.0,0.0,0.0,0.0
10,7,5,,,,,3.25,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,9,5,,,,,3.5,0.0,0.0,0.0,0.0
10,9,5,,,,,4.5375,0.0,0.0,0.0,0.05638429449405059
10,9,5,,,,,4.5975,0.0,0.0,0.0,0.14659916568453155
10,9,5,,,,,6.9775,0.0,0.0,0.0,0.3420647199305736
10,10,5,,,,,6.0375,0.0,0.0,0.0,0.5823778242224709
10,10,5,,,,,6.0725,0.0,0.0,0.0,0.891173507763688
10,10,5,,,,,5.47,0.0,0.0,0.0,1.0509888176665985
10,10,5,,,,,7.03,0.0,0.0,0.0,0.8451250286391205
10,11,5,,,,,5.9825,0.0,0.0,0.0,0.8866936740983212
10,11,5,,,,,6.1175,0.0,0.0,0.0,1.234151246136849
10,11,5,,,,,7.04,0.0,0.0,0.0,1.6154520881791297
10,11,5,,,,,6.895,0.0,0.0,0.0,1.9358350442146555
10,12,5,,,,,6.83,0.0,0.0,0.0,1.3864909334302546
10,12,5,,,,,6.8175,0.0,0.0,0.0,1.7558430263522484
10,12,5,,,,,7.645,0.0,0.0,0.0,2.003971868263947
10,12,5,,,,,6.99,0.0,0.0,0.0,3.78065014088359
10,13,5,,,,,6.82,0.0,0.0,0.0,2.2895968718989295
10,13,5,,,,,6.61,0.0,0.0,0.0,2.6359224491609528
10,13,5,,,,,5.7,0.0,0.0,0.0,4.1366666172963855
10,13,5,,,,,5.1625,0.0,0.0,0.0,3.791944399188353
10,14,5,,,,,6.21,0.0,0.0,0.0,3.6363888891054756
10,14,5,,,,,6.065,0.0,0.0,0.0,2.932815726788952
10,14,5,,,,,5.1775,0.0,0.0,0.0,3.7460857800042886
10,14,5,,,,,5.835,0.0,0.0,0.0,2.8168144168729654
10,15,5,,,,,5.53,0.0,0.0,0.0,2.0027474886164742
10,15,5,,,,,5.95,0.0,0.0,0.0,1.831421007289401
10,15,5,,,,,5.805,0.0,0.0,0.0,1.4193512806492856
10,15,5,,,,,7.4975,0.0,0.0,0.0,1.3285187064974324
10,16,5,,,,,7.4375,0.0,0.0,0.0,0.23140533522530082
10,16,5,,,,,6.8325,0.0,0.0,0.0,0.24193200929829492
10,16,5,,,,,5.9675,0.0,0.0,0.0,0.39692821030410425
10,16,5,,,,,6.3225,0.0,0.0,0.0,0.2593554698329058
10,17,5,,,,,7.627499999999999,0.0,0.0,0.0,0.21510034583944662
10,17,5,,,,,7.029999999999999,0.0,0.0,0.0,0.36742178889933125
10,17,5,,,,,7.314999999999999,0.0,0.0,0.0,0.20683996389476741
10,17,5,,,,,5.7075,0.0,0.0,0.0,0.1265490513924855
10,18,5,,,,,6.6075,0.0,0.0,0.0,0.5509974747474747
10,18,5,,,,,6.645,0.0,0.0,0.0,0.4144529110345437
10,18,5,,,,,6.7725,0.0,0.0,0.0,0.17509832287893515
10,18,5,,,,,6.01,0.0,0.0,0.0,0.16706628971935095
10,19,5,,,,,6.695,0.0,0.0,0.0,0.0
10,19,5,,,,,8.16,0.0,0.0,0.0,0.0
10,19,5,,,,,7.775,0.0,0.0,0.0,0.0
10,19,5,,,,,8.0,0.0,0.0,0.0,0.0
10,20,5,,,,,8.75,0.0,0.0,0.0,0.0
10,20,5,,,,,8.75,0.0,0.0,0.0,0.0
10,20,5,,,,,6.75,0.0,0.0,0.0,0.0
10,20,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.75,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.5,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.5,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.5,0.0,0.0,0.0,0.0
10,7,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,9,6,,,,,4.0,0.0,0.0,0.0,0.0
10,9,6,,,,,5.5,0.0,0.0,0.0,0.0
10,9,6,,,,,4.75,0.0,0.0,0.0,0.0
10,9,6,,,,,4.25,0.0,0.0,0.0,0.0
10,10,6,,,,,4.255,0.0,0.0,0.0,0.005031441123266431
10,10,6,,,,,5.31,0.0,0.0,0.0,0.060377293479197174
10,10,6,,,,,3.935,0.0,0.0,0.0,0.18616332156085796
10,10,6,,,,,5.2675,0.0,0.0,0.0,0.2691821000947541
10,11,6,,,,,5.005,0.0,0.0,0.0,0.24638596941777008
10,11,6,,,,,3.915,0.0,0.0,0.0,0.4009810874838219
10,11,6,,,,,3.8275,0.0,0.0,0.0,0.5579917542696557
10,11,6,,,,,4.1125,0.0,0.0,0.0,0.5918094363466047
10,12,6,,,,,3.8625,0.0,0.0,0.0,0.7680785886085176
10,12,6,,,,,4.3825,0.0,0.0,0.0,0.5632576316462462
10,12,6,,,,,3.9325,0.0,0.0,0.0,0.6077839266380444
10,12,6,,,,,4.5125,0.0,0.0,0.0,0.6790259986249213
10,13,6,,,,,4.07,0.0,0.0,0.0,0.7196696947842368
10,13,6,,,,,5.3,0.0,0.0,0.0,0.9215282677115229
10,13,6,,,,,4.695,0.0,0.0,0.0,1.4876099178771727
10,13,6,,,,,5.3425,0.0,0.0,0.0,1.1782397137168756
10,14,6,,,,,4.49,0.0,0.0,0.0,1.3202252867859787
10,14,6,,,,,4.577500000000001,0.0,0.0,0.0,2.2838125346918527
10,14,6,,,,,4.1925,0.0,0.0,0.0,1.9426804975021867
10,14,6,,,,,3.875,0.0,0.0,0.0,1.6613573239756443
10,15,6,,,,,3.74,0.0,0.0,0.0,1.322595175470018
10,15,6,,,,,3.745,0.0,0.0,0.0,0.9463396514138923
10,15,6,,,,,3.6525,0.0,0.0,0.0,1.256085360611612
10,15,6,,,,,3.7325,0.0,0.0,0.0,1.5069223766490292
10,16,6,,,,,3.9725,0.0,0.0,0.0,1.0258739539806314
10,16,6,,,,,3.96,0.0,0.0,0.0,0.5958040959723913
10,16,6,,,,,3.9325,0.0,0.0,0.0,0.572727176762193
10,16,6,,,,,4.5625,0.0,0.0,0.0,0.4720278929358733
10,17,6,,,,,4.2125,0.0,0.0,0.0,0.5433657027854603
10,17,6,,,,,3.64,0.0,0.0,0.0,0.4880758593441328
10,17,6,,,,,4.0675,0.0,0.0,0.0,0.43278601590280524
10,17,6,,,,,4.64,0.0,0.0,0.0,0.4880758593441328
10,18,6,,,,,4.65,0.0,0.0,0.0,0.3910206505245103
10,18,6,,,,,4.7225,0.0,0.0,0.0,0.2842419344197401
10,18,6,,,,,6.43,0.0,0.0,0.0,0.2586751995777529
10,18,6,,,,,5.335,0.0,0.0,0.0,0.20152602757801683
10,19,6,,,,,4.7225,0.0,0.0,0.0,0.0
10,19,6,,,,,4.1225,0.0,0.0,0.0,0.0
10,19,6,,,,,4.0325,0.0,0.0,0.0,0.0
10,19,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.25,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,20,6,,,,,4.25,0.0,0.0,0.0,0.0
10,20,6,,,,,5.25,0.0,0.0,0.0,0.0
10,21,6,,,,,6.0,0.0,0.0,0.0,0.0
10,21,6,,,,,5.75,0.0,0.0,0.0,0.0
10,21,6,,,,,5.0,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,22,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,23,6,,,,,2.5,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.5,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.5,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.5,0.0,0.0,0.0,0.0
10,2,7,,,,,2.5,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.25,0.0,0.0,0.0,0.0
10,5,7,,,,,2.25,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.25,0.0,0.0,0.0,0.0
10,6,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,3.0,0.0,0.0,0.0,0.0
10,8,7,,,,,2.75,0.0,0.0,0.0,0.0
10,8,7,,,,,3.2825,0.0,0.0,0.0,0.0
10,8,7,,,,,3.665,0.0,0.0,0.0,0.0
10,8,7,,,,,4.5175,0.0,0.0,0.0,0.0
10,9,7,,,,,4.1925,0.0,0.0,0.0,1.3495793646208194
10,9,7,,,,,4.145,0.0,0.0,0.0,2.427545272211034
10,9,7,,,,,4.109999999999999,0.0,0.0,0.0,3.519657714021592
10,9,7,,,,,4.465,0.0,0.0,0.0,4.204349970286243
10,10,7,,,,,4.4925,0.0,0.0,0.0,4.2425
10,10,7,,,,,3.7575,0.0,0.0,0.0,4.7575
10,10,7,,,,,4.225,0.0,0.0,0.0,5.225
10,10,7,,,,,3.7,0.0,0.0,0.0,5.7
10,11,7,,,,,4.095,0.0,0.0,0.0,6.095
10,11,7,,,,,4.16,0.0,0.0,0.0,6.41
10,11,7,,,,,4.91,0.0,0.0,0.0,6.66
10,11,7,,,,,5.395,0.0,0.0,0.0,6.895
10,12,7,,,,,5.0775,0.0,0.0,0.0,5.9737483458053
10,12,7,,,,,4.4575,0.0,0.0,0.0,6.083474560563998
10,12,7,,,,,7.109999999999999,0.0,0.0,0.0,6.21219185095401
10,12,7,,,,,4.955,0.0,0.0,0.0,6.2923763925084435
10,13,7,,,,,4.2375,0.0,0.0,0.0,5.665937814857417
10,13,7,,,,,3.965,0.0,0.0,0.0,5.648911624428797
10,13,7,,,,,4.155,0.0,0.0,0.0,5.603508449952477
10,13,7,,,,,3.58,0.0,0.0,0.0,5.546754481857077
10,14,7,,,,,4.455,0.0,0.0,0.0,5.191354418479721
10,14,7,,,,,4.3275,0.0,0.0,0.0,5.099487980123556
10,14,7,,,,,4.915,0.0,0.0,0.0,4.982403303787269
10,14,7,,,,,3.9625,0.0,0.0,0.0,4.836497784045125
10,15,7,,,,,3.2875,0.0,0.0,0.0,6.5375
10,15,7,,,,,4.035,0.0,0.0,0.0,6.285
10,15,7,,,,,4.2575,0.0,0.0,0.0,6.0075
10,15,7,,,,,4.905,0.0,0.0,0.0,5.655
10,16,7,,,,,6.28,0.0,0.0,0.0,4.216941950407477
10,16,7,,,,,4.34,0.0,0.0,0.0,3.865530121206854
10,16,7,,,,,3.885,0.0,0.0,0.0,3.502138343283482
10,16,7,,,,,4.135,0.0,0.0,0.0,3.102806719191865
10,17,7,,,,,3.6025,0.0,0.0,0.0,2.9699445163158456
10,17,7,,,,,3.96,0.0,0.0,0.0,2.400760518781787
10,17,7,,,,,4.005,0.0,0.0,0.0,1.7762084281023922
10,17,7,,,,,4.36,0.0,0.0,0.0,1.2048097068425205
10,18,7,,,,,4.2925,0.0,0.0,0.0,0.0
10,18,7,,,,,4.0625,0.0,0.0,0.0,0.0
10,18,7,,,,,4.3275,0.0,0.0,0.0,0.0
10,18,7,,,,,3.7575,0.0,0.0,0.0,0.0
10,19,7,,,,,4.25,0.0,0.0,0.0,0.0
10,19,7,,,,,5.0,0.0,0.0,0.0,0.0
10,19,7,,,,,4.75,0.0,0.0,0.0,0.0
10,19,7,,,,,4.75,0.0,0.0,0.0,0.0
10,20,7,,,,,4.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.75,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,20,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,5.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,2.75,0.0,0.0,0.0,0.0
10,23,7,,,,,2.75,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.5,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.5,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.0,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.25,0.0,0.0,0.0,0.0
10,6,1,,,,,2.75,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.775,0.0,0.0,0.0,0.0
10,8,1,,,,,3.645,0.0,0.0,0.0,0.0
10,8,1,,,,,4.4825,0.0,0.0,0.0,0.0
10,9,1,,,,,4.385,0.0,0.0,0.0,1.6127417776780117
10,9,1,,,,,5.095000000000001,0.0,0.0,0.0,2.9768229288417927
10,9,1,,,,,4.85,0.0,0.0,0.0,4.404845383966376
10,9,1,,,,,7.7425,0.0,0.0,0.0,5.317785112740052
10,10,1,,,,,6.8125,0.0,0.0,0.0,4.650239979572673
10,10,1,,,,,4.305,0.0,0.0,0.0,5.181310864196335
10,10,1,,,,,4.52,0.0,0.0,0.0,5.682728044602431
10,10,1,,,,,5.49,0.0,0.0,0.0,6.189536807593541
10,11,1,,,,,5.64,0.0,0.0,0.0,5.524593978341396
10,11,1,,,,,5.9825,0.0,0.0,0.0,5.832765547980147
10,11,1,,,,,7.039999999999999,0.0,0.0,0.0,6.109445132400339
10,11,1,,,,,6.7475,0.0,0.0,0.0,6.296147616196078
10,12,1,,,,,7.157499999999999,0.0,0.0,0.0,5.41813824339762
10,12,1,,,,,6.27,0.0,0.0,0.0,5.503299340482109
10,12,1,,,,,5.1325,0.0,0.0,0.0,5.588460437566599
10,12,1,,,,,5.65,0.0,0.0,0.0,5.601707719335297
10,13,1,,,,,6.33,0.0,0.0,0.0,4.707921786301743
10,13,1,,,,,5.49,0.0,0.0,0.0,4.650116471053836
10,13,1,,,,,5.515,0.0,0.0,0.0,4.666173503067142
10,13,1,,,,,5.275,0.0,0.0,0.0,4.672596315872466
10,14,1,,,,,4.915,0.0,0.0,0.0,3.7110919516790273
10,14,1,,,,,5.815000000000001,0.0,0.0,0.0,3.659297227998929
10,14,1,,,,,4.66,0.0,0.0,0.0,3.579015406294777
10,14,1,,,,,4.95,0.0,0.0,0.0,3.470246486566571
10,15,1,,,,,4.685,0.0,0.0,0.0,2.4523596187887473
10,15,1,,,,,4.655,0.0,0.0,0.0,2.3456524403488332
10,15,1,,,,,5.61,0.0,0.0,0.0,2.2332288059210663
10,15,1,,,,,4.78,0.0,0.0,0.0,2.10746677418831
10,16,1,,,,,5.6825,0.0,0.0,0.0,4.503373759077459
10,16,1,,,,,5.02,0.0,0.0,0.0,4.144928669715288
10,16,1,,,,,5.825,0.0,0.0,0.0,3.75824245210034
10,16,1,,,,,6.0825,0.0,0.0,0.0,3.3302807393467173
10,17,1,,,,,5.342499999999999,0.0,0.0,0.0,0.8221999728467528
10,17,1,,,,,4.7,0.0,0.0,0.0,0.6641555502427025
10,17,1,,,,,4.7425,0.0,0.0,0.0,0.4901221977254017
10,17,1,,,,,6.09,0.0,0.0,0.0,0.32961793975008197
10,18,1,,,,,6.755,0.0,0.0,0.0,0.2854333721253566
10,18,1,,,,,5.285,0.0,0.0,0.0,0.10774637225924055
10,18,1,,,,,5.07,0.0,0.0,0.0,0.02646402125665558
10,18,1,,,,,5.7625,0.0,0.0,0.0,0.004725718081545639
10,19,1,,,,,5.75,0.0,0.0,0.0,0.0
10,19,1,,,,,6.0,0.0,0.0,0.0,0.0
10,19,1,,,,,5.75,0.0,0.0,0.0,0.0
10,19,1,,,,,6.25,0.0,0.0,0.0,0.0
10,20,1,,,,,6.0,0.0,0.0,0.0,0.0
10,20,1,,,,,5.5,0.0,0.0,0.0,0.0
10,20,1,,,,,5.75,0.0,0.0,0.0,0.0
10,20,1,,,,,5.5,0.0,0.0,0.0,0.0
10,21,1,,,,,6.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.75,0.0,0.0,0.0,0.0
10,21,1,,,,,5.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.5,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,6.5,0.0,0.0,0.0,0.0
10,23,1,,,,,6.25,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,24,1,,,,,6.0,0.0,0.0,0.0,0.0
10,24,1,,,,,3.75,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.5,0.0,0.0,0.0,0.0
10,5,2,,,,,2.75,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5675,0.0,0.0,0.0,0.0
10,8,2,,,,,2.9275,0.0,0.0,0.0,0.0
10,8,2,,,,,4.875,0.0,0.0,0.0,0.0
10,9,2,,,,,4.6975,0.0,0.0,0.0,0.5036913983857388
10,9,2,,,,,4.735,0.0,0.0,0.0,0.5459001747867784
10,9,2,,,,,4.3625,0.0,0.0,0.0,0.9708018572239101
10,9,2,,,,,8.32,0.0,0.0,0.0,1.4857489293165929
10,10,2,,,,,6.4075,0.0,0.0,0.0,1.6575
10,10,2,,,,,4.890000000000001,0.0,0.0,0.0,2.14
10,10,2,,,,,5.455,0.0,0.0,0.0,4.455
10,10,2,,,,,4.775,0.0,0.0,0.0,2.525
10,11,2,,,,,6.5225,0.0,0.0,0.0,1.5225
10,11,2,,,,,6.57,0.0,0.0,0.0,1.07
10,11,2,,,,,7.105,0.0,0.0,0.0,1.105
10,11,2,,,,,6.8525,0.0,0.0,0.0,0.6025
10,12,2,,,,,6.3225,0.0,0.0,0.0,0.8225
10,12,2,,,,,7.905,0.0,0.0,0.0,0.405
10,12,2,,,,,6.1425,0.0,0.0,0.0,0.3925
10,12,2,,,,,5.875,0.0,0.0,0.0,0.875
10,13,2,,,,,6.425,0.0,0.0,0.0,1.425
10,13,2,,,,,6.4425,0.0,0.0,0.0,1.4425
10,13,2,,,,,5.61,0.0,0.0,0.0,1.61
10,13,2,,,,,6.295,0.0,0.0,0.0,1.795
10,14,2,,,,,5.5325,0.0,0.0,0.0,1.2825
10,14,2,,,,,6.57,0.0,0.0,0.0,1.07
10,14,2,,,,,5.0225,0.0,0.0,0.0,1.7725
10,14,2,,,,,4.9,0.0,0.0,0.0,1.4
10,15,2,,,,,3.5975,0.0,0.0,0.0,1.8475
10,15,2,,,,,6.195,0.0,0.0,0.0,2.445
10,15,2,,,,,5.965,0.0,0.0,0.0,2.215
10,15,2,,,,,5.3925,0.0,0.0,0.0,2.1425
10,16,2,,,,,6.6375,0.0,0.0,0.0,1.3875
10,16,2,,,,,6.165,0.0,0.0,0.0,1.415
10,16,2,,,,,4.7625,0.0,0.0,0.0,0.7625
10,16,2,,,,,4.5600000000000005,0.0,0.0,0.0,0.56
10,17,2,,,,,4.975,0.0,0.0,0.0,0.35308233401244643
10,17,2,,,,,4.95,0.0,0.0,0.0,0.3344990532749493
10,17,2,,,,,5.445,0.0,0.0,0.0,0.33078239712744983
10,17,2,,,,,6.155,0.0,0.0,0.0,0.11521634057248253
10,18,2,,,,,6.855,0.0,0.0,0.0,0.09356669583697963
10,18,2,,,,,7.0425,0.0,0.0,0.0,0.03787223402925366
10,18,2,,,,,5.7525,0.0,0.0,0.0,0.002227778472309039
10,18,2,,,,,5.5,0.0,0.0,0.0,0.0
10,19,2,,,,,5.25,0.0,0.0,0.0,0.0
10,19,2,,,,,4.75,0.0,0.0,0.0,0.0
10,19,2,,,,,4.25,0.0,0.0,0.0,0.0
10,19,2,,,,,5.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,3.75,0.0,0.0,0.0,0.0
10,21,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,2.75,0.0,0.0,0.0,0.0
10,23,2,,,,,2.75,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.5,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.75,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,3,3,,,,,3.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,3.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.5,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,3.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,3.0,0.0,0.0,0.0,0.0
10,8,3,,,,,3.0,0.0,0.0,0.0,0.0
10,8,3,,,,,3.3875,0.0,0.0,0.0,0.0
10,8,3,,,,,3.455,0.0,0.0,0.0,0.0
10,8,3,,,,,5.265,0.0,0.0,0.0,0.0
10,9,3,,,,,5.0125,0.0,0.0,0.0,0.017682898539197755
10,9,3,,,,,5.595,0.0,0.0,0.0,0.1343900288979029
10,9,3,,,,,4.725,0.0,0.0,0.0,0.31829217370555957
10,9,3,,,,,7.16,0.0,0.0,0.0,0.5799990720856862
10,10,3,,,,,8.23,0.0,0.0,0.0,0.5151412430960498
10,10,3,,,,,5.475,0.0,0.0,0.0,0.7780779192596585
10,10,3,,,,,5.1850000000000005,0.0,0.0,0.0,1.0034522131141803
10,10,3,,,,,6.305,0.0,0.0,0.0,0.5956320623298076
10,11,3,,,,,5.5175,0.0,0.0,0.0,1.351154008282729
10,11,3,,,,,5.26,0.0,0.0,0.0,1.1218807581128423
10,11,3,,,,,8.0075,0.0,0.0,0.0,0.897059415713245
10,11,3,,,,,7.22,0.0,0.0,0.0,1.3088608844649827
10,12,3,,,,,7.1225000000000005,0.0,0.0,0.0,1.7577404634441776
10,12,3,,,,,6.2475,0.0,0.0,0.0,3.7245878607020906
10,12,3,,,,,6.657499999999999,0.0,0.0,0.0,5.720420377498542
10,12,3,,,,,6.5625,0.0,0.0,0.0,3.571380800284106
10,13,3,,,,,7.3125,0.0,0.0,0.0,1.4196960884018959
10,13,3,,,,,5.985,0.0,0.0,0.0,2.9151093015185596
10,13,3,,,,,5.4375,0.0,0.0,0.0,3.5707507677987076
10,13,3,,,,,5.3825,0.0,0.0,0.0,5.0816515746070285
10,14,3,,,,,4.82,0.0,0.0,0.0,4.7943189823608625
10,14,3,,,,,4.885,0.0,0.0,0.0,4.668866505453257
10,14,3,,,,,5.485,0.0,0.0,0.0,4.22808753253465
10,14,3,,,,,4.145,0.0,0.0,0.0,1.1155098622324777
10,15,3,,,,,3.4125,0.0,0.0,0.0,3.2560433643936095
10,15,3,,,,,4.9775,0.0,0.0,0.0,4.97456848834832
10,15,3,,,,,4.2625,0.0,0.0,0.0,4.171480476427596
10,15,3,,,,,4.64,0.0,0.0,0.0,3.4453724034733657
10,16,3,,,,,5.3675,0.0,0.0,0.0,2.5181837850206916
10,16,3,,,,,5.3025,0.0,0.0,0.0,2.937116606572404
10,16,3,,,,,4.5,0.0,0.0,0.0,2.599218235904782
10,16,3,,,,,4.27,0.0,0.0,0.0,2.305659470437889
10,17,3,,,,,6.3625,0.0,0.0,0.0,1.3950277901715684
10,17,3,,,,,6.1825,0.0,0.0,0.0,0.41794808492690366
10,17,3,,,,,6.47,0.0,0.0,0.0,0.3227052237505315
10,17,3,,,,,6.075,0.0,0.0,0.0,0.25771597730077167
10,18,3,,,,,4.5725,0.0,0.0,0.0,0.39345127090522963
10,18,3,,,,,4.99,0.0,0.0,0.0,0.164940270772498
10,18,3,,,,,5.3125,0.0,0.0,0.0,0.042953195513671355
10,18,3,,,,,3.755,0.0,0.0,0.0,0.0034362556410937085
10,19,3,,,,,4.75,0.0,0.0,0.0,0.0
10,19,3,,,,,5.0,0.0,0.0,0.0,0.0
10,19,3,,,,,5.0,0.0,0.0,0.0,0.0
10,19,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,5.0,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,4.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,2.75,0.0,0.0,0.0,0.0
10,8,4,,,,,3.52,0.0,0.0,0.0,0.0
10,8,4,,,,,5.1175,0.0,0.0,0.0,0.0
10,9,4,,,,,4.965,0.0,0.0,0.0,0.309112317711348
10,9,4,,,,,5.4125,0.0,0.0,0.0,0.2336314029213677
10,9,4,,,,,5.73,0.0,0.0,0.0,0.3306782933656281
10,9,4,,,,,8.135,0.0,0.0,0.0,0.9129596360311906
10,10,4,,,,,6.965,0.0,0.0,0.0,1.0322350447134119
10,10,4,,,,,5.75,0.0,0.0,0.0,1.0696736214646756
10,10,4,,,,,6.3075,0.0,0.0,0.0,0.8637614493327256
10,10,4,,,,,7.11,0.0,0.0,0.0,0.6525009090934522
10,11,4,,,,,6.255,0.0,0.0,0.0,0.8969628705969357
10,11,4,,,,,5.96,0.0,0.0,0.0,1.303050538379628
10,11,4,,,,,6.775,0.0,0.0,0.0,1.1379379701602916
10,11,4,,,,,5.365,0.0,0.0,0.0,1.4413880955363694
10,12,4,,,,,7.045,0.0,0.0,0.0,0.7831801921773921
10,12,4,,,,,7.1425,0.0,0.0,0.0,0.856252028289637
10,12,4,,,,,7.1175,0.0,0.0,0.0,1.212243024733906
10,12,4,,,,,7.59,0.0,0.0,0.0,1.0042693373375173
10,13,4,,,,,6.955,0.0,0.0,0.0,0.923633190240649
10,13,4,,,,,6.32,0.0,0.0,0.0,0.8379352653729599
10,13,4,,,,,5.205,0.0,0.0,0.0,1.08233305110674
10,13,4,,,,,4.705,0.0,0.0,0.0,0.7649333293745582
10,14,4,,,,,5.6775,0.0,0.0,0.0,0.7695864548090866
10,14,4,,,,,5.01,0.0,0.0,0.0,1.6404772837119383
10,14,4,,,,,4.9575,0.0,0.0,0.0,1.4427703600773323
10,14,4,,,,,4.8775,0.0,0.0,0.0,1.3904842315128083
10,15,4,,,,,4.495,0.0,0.0,0.0,2.6656012570759495
10,15,4,,,,,5.17,0.0,0.0,0.0,1.845709597174191
10,15,4,,,,,4.73,0.0,0.0,0.0,2.8448333873800546
10,15,4,,,,,4.8725,0.0,0.0,0.0,3.906879095671402
10,16,4,,,,,6.52,0.0,0.0,0.0,0.4050412371982379
10,16,4,,,,,6.21,0.0,0.0,0.0,0.3341018114742528
10,16,4,,,,,6.005,0.0,0.0,0.0,0.22998104146001644
10,16,4,,,,,6.0475,0.0,0.0,0.0,0.18249739359638123
10,17,4,,,,,5.8625,0.0,0.0,0.0,0.11497939478642547
10,17,4,,,,,6.445,0.0,0.0,0.0,0.08353605008972952
10,17,4,,,,,5.62,0.0,0.0,0.0,0.06945694052404476
10,17,4,,,,,5.52,0.0,0.0,0.0,0.050684794436465105
10,18,4,,,,,5.675,0.0,0.0,0.0,0.05351491972868785
10,18,4,,,,,5.065,0.0,0.0,0.0,0.019876970184941202
10,18,4,,,,,5.5075,0.0,0.0,0.0,0.002293496559800908
10,18,4,,,,,5.0,0.0,0.0,0.0,0.0
10,19,4,,,,,5.75,0.0,0.0,0.0,0.0
10,19,4,,,,,5.25,0.0,0.0,0.0,0.0
10,19,4,,,,,5.25,0.0,0.0,0.0,0.0
10,19,4,,,,,5.75,0.0,0.0,0.0,0.0
10,20,4,,,,,5.0,0.0,0.0,0.0,0.0
10,20,4,,,,,5.0,0.0,0.0,0.0,0.0
10,20,4,,,,,5.5,0.0,0.0,0.0,0.0
10,20,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,22,4,,,,,4.25,0.0,0.0,0.0,0.0
10,22,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.0,0.0,0.0,0.0,0.0
10,22,4,,,,,2.75,0.0,0.0,0.0,0.0
10,23,4,,,,,2.5,0.0,0.0,0.0,0.0
10,23,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,8,5,,,,,3.25,0.0,0.0,0.0,0.0
10,8,5,,,,,3.755,0.0,0.0,0.0,0.0
10,8,5,,,,,5.065,0.0,0.0,0.0,0.0
10,9,5,,,,,4.8875,0.0,0.0,0.0,0.20028991480400407
10,9,5,,,,,5.1425,0.0,0.0,0.0,0.20757318443324055
10,9,5,,,,,4.9525,0.0,0.0,0.0,0.2949724199840787
10,9,5,,,,,6.95,0.0,0.0,0.0,0.2913307851694604
10,10,5,,,,,8.205,0.0,0.0,0.0,0.21938452301692196
10,10,5,,,,,5.875,0.0,0.0,0.0,0.13377105062007438
10,10,5,,,,,6.1875,0.0,0.0,0.0,0.4681986771702603
10,10,5,,,,,6.445,0.0,0.0,0.0,0.7437670414476135
10,11,5,,,,,5.6875,0.0,0.0,0.0,0.6029733735388928
10,11,5,,,,,6.385,0.0,0.0,0.0,0.5569281341050136
10,11,5,,,,,5.8875,0.0,0.0,0.0,0.559120764554246
10,11,5,,,,,6.4725,0.0,0.0,0.0,0.6336701998281455
10,12,5,,,,,6.1775,0.0,0.0,0.0,0.49861112442843697
10,12,5,,,,,7.3625,0.0,0.0,0.0,0.45077389477847624
10,12,5,,,,,7.1325,0.0,0.0,0.0,0.4654930423630795
10,12,5,,,,,6.71,0.0,0.0,0.0,0.5225297392534173
10,13,5,,,,,6.62,0.0,0.0,0.0,0.3781968825881422
10,13,5,,,,,6.4975,0.0,0.0,0.0,0.3034724985283883
10,13,5,,,,,7.285,0.0,0.0,0.0,0.3263473099752518
10,13,5,,,,,6.1275,0.0,0.0,0.0,0.5352705878566045
10,14,5,,,,,4.535,0.0,0.0,0.0,0.3640906126362625
10,14,5,,,,,6.4625,0.0,0.0,0.0,0.3304644095583912
10,14,5,,,,,4.885,0.0,0.0,0.0,0.41047158239884374
10,14,5,,,,,4.48,0.0,0.0,0.0,0.33858107926684283
10,15,5,,,,,4.145,0.0,0.0,0.0,0.17105430335696353
10,15,5,,,,,4.95,0.0,0.0,0.0,0.11934021164439317
10,15,5,,,,,4.595,0.0,0.0,0.0,0.3566946325815751
10,15,5,,,,,4.6775,0.0,0.0,0.0,0.3785736713830472
10,16,5,,,,,4.945,0.0,0.0,0.0,0.1895857257694075
10,16,5,,,,,6.265,0.0,0.0,0.0,0.1003689136426275
10,16,5,,,,,5.735,0.0,0.0,0.0,0.09643287781350483
10,16,5,,,,,5.3125,0.0,0.0,0.0,0.10660097037207168
10,17,5,,,,,4.9425,0.0,0.0,0.0,0.09992059922633803
10,17,5,,,,,4.13,0.0,0.0,0.0,0.0548300761097595
10,17,5,,,,,4.735,0.0,0.0,0.0,0.03390807338366705
10,17,5,,,,,4.6275,0.0,0.0,0.0,0.018396933431564042
10,18,5,,,,,5.5675,0.0,0.0,0.0,0.020141208215750737
10,18,5,,,,,6.0275,0.0,0.0,0.0,0.00820567742123178
10,18,5,,,,,5.25,0.0,0.0,0.0,0.0
10,18,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,5.0,0.0,0.0,0.0,0.0
10,19,5,,,,,5.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,20,5,,,,,4.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,3.75,0.0,0.0,0.0,0.0
10,22,5,,,,,3.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.75,0.0,0.0,0.0,0.0
10,22,5,,,,,2.75,0.0,0.0,0.0,0.0
10,23,5,,,,,2.75,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,3.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,8,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.52,0.0,0.0,0.0,0.0
11,8,6,,,,,3.8625,0.0,0.0,0.0,0.0
11,9,6,,,,,4.72,0.0,0.0,0.0,0.2540345236871373
11,9,6,,,,,4.075,0.0,0.0,0.0,0.3752782736287255
11,9,6,,,,,3.8525,0.0,0.0,0.0,0.6957081841886373
11,9,6,,,,,3.65,0.0,0.0,0.0,1.0392321423564708
11,10,6,,,,,3.725,0.0,0.0,0.0,0.975
11,10,6,,,,,4.005,0.0,0.0,0.0,1.005
11,10,6,,,,,5.115,0.0,0.0,0.0,1.115
11,10,6,,,,,4.395,0.0,0.0,0.0,1.895
11,11,6,,,,,3.6375,0.0,0.0,0.0,3.992777563318964
11,11,6,,,,,3.605,0.0,0.0,0.0,2.513881704518647
11,11,6,,,,,2.9800000000000004,0.0,0.0,0.0,3.599531193034377
11,11,6,,,,,5.0075,0.0,0.0,0.0,5.073601942996847
11,12,6,,,,,5.5625,0.0,0.0,0.0,2.836842671148789
11,12,6,,,,,3.7025,0.0,0.0,0.0,2.271789926854663
11,12,6,,,,,4.505,0.0,0.0,0.0,2.0888425219397613
11,12,6,,,,,4.015000000000001,0.0,0.0,0.0,1.8665266881191216
11,13,6,,,,,3.875,0.0,0.0,0.0,2.125
11,13,6,,,,,3.815,0.0,0.0,0.0,3.815
11,13,6,,,,,3.96,0.0,0.0,0.0,2.96
11,13,6,,,,,3.4225,0.0,0.0,0.0,2.4225
11,14,6,,,,,3.5474999999999994,0.0,0.0,0.0,3.7975
11,14,6,,,,,5.2125,0.0,0.0,0.0,5.4625
11,14,6,,,,,4.54,0.0,0.0,0.0,4.79
11,14,6,,,,,4.4575,0.0,0.0,0.0,3.9575
11,15,6,,,,,3.56,0.0,0.0,0.0,3.842005434553572
11,15,6,,,,,3.695,0.0,0.0,0.0,4.916063604065471
11,15,6,,,,,3.1950000000000003,0.0,0.0,0.0,5.389216982705073
11,15,6,,,,,4.455,0.0,0.0,0.0,4.45237329299866
11,16,6,,,,,3.2875,0.0,0.0,0.0,1.5420030424563043
11,16,6,,,,,2.8575,0.0,0.0,0.0,1.757714943477514
11,16,6,,,,,3.02,0.0,0.0,0.0,2.035781065887667
11,16,6,,,,,3.8175,0.0,0.0,0.0,1.5622260331770426
11,17,6,,,,,4.925,0.0,0.0,0.0,1.0250583241009033
11,17,6,,,,,3.51,0.0,0.0,0.0,0.8811139636952445
11,17,6,,,,,3.715,0.0,0.0,0.0,0.623758895091188
11,17,6,,,,,3.905,0.0,0.0,0.0,0.35331797554116245
11,18,6,,,,,6.1575,0.0,0.0,0.0,0.0
11,18,6,,,,,4.82,0.0,0.0,0.0,0.0
11,18,6,,,,,5.255,0.0,0.0,0.0,0.0
11,18,6,,,,,4.5,0.0,0.0,0.0,0.0
11,19,6,,,,,4.0,0.0,0.0,0.0,0.0
11,19,6,,,,,5.0,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,4.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,5.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,4.5,0.0,0.0,0.0,0.0
11,21,6,,,,,4.0,0.0,0.0,0.0,0.0
11,21,6,,,,,3.0,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.0,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,1.75,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,8,7,,,,,3.0,0.0,0.0,0.0,0.0
11,8,7,,,,,3.255,0.0,0.0,0.0,0.0
11,8,7,,,,,3.125,0.0,0.0,0.0,0.0
11,8,7,,,,,2.99,0.0,0.0,0.0,0.0
11,9,7,,,,,3.335,0.0,0.0,0.0,0.35738077344846364
11,9,7,,,,,4.8475,0.0,0.0,0.0,0.9041200164106654
11,9,7,,,,,5.3100000000000005,0.0,0.0,0.0,2.197625054638314
11,9,7,,,,,4.7125,0.0,0.0,0.0,3.160419526391264
11,10,7,,,,,3.525,0.0,0.0,0.0,2.525
11,10,7,,,,,4.085,0.0,0.0,0.0,2.835
11,10,7,,,,,4.29,0.0,0.0,0.0,3.04
11,10,7,,,,,3.62,0.0,0.0,0.0,4.87
11,11,7,,,,,3.84,0.0,0.0,0.0,5.09
11,11,7,,,,,3.51,0.0,0.0,0.0,5.51
11,11,7,,,,,3.7,0.0,0.0,0.0,4.95
11,11,7,,,,,4.4825,0.0,0.0,0.0,4.9825
11,12,7,,,,,3.8,0.0,0.0,0.0,4.05
11,12,7,,,,,3.8525,0.0,0.0,0.0,4.6025
11,12,7,,,,,5.425,0.0,0.0,0.0,5.175
11,12,7,,,,,6.22,0.0,0.0,0.0,6.22
11,13,7,,,,,4.05,0.0,0.0,0.0,6.3
11,13,7,,,,,4.1,0.0,0.0,0.0,6.85
11,13,7,,,,,4.38,0.0,0.0,0.0,6.38
11,13,7,,,,,5.06,0.0,0.0,0.0,5.81
11,14,7,,,,,3.3575,0.0,0.0,0.0,6.3575
11,14,7,,,,,4.7725,0.0,0.0,0.0,4.2725
11,14,7,,,,,3.6725,0.0,0.0,0.0,3.1725
11,14,7,,,,,4.005,0.0,0.0,0.0,5.505
11,15,7,,,,,3.3375000000000004,0.0,0.0,0.0,3.8375
11,15,7,,,,,4.355,0.0,0.0,0.0,1.105
11,15,7,,,,,5.32,0.0,0.0,0.0,0.82
11,15,7,,,,,2.81,0.0,0.0,0.0,1.31
11,16,7,,,,,2.9325,0.0,0.0,0.0,1.5080396402852216
11,16,7,,,,,3.015,0.0,0.0,0.0,1.3579079078942708
11,16,7,,,,,3.1925,0.0,0.0,0.0,1.2929255162623667
11,16,7,,,,,3.05,0.0,0.0,0.0,1.613355930171411
11,17,7,,,,,2.9375,0.0,0.0,0.0,1.8266100561536418
11,17,7,,,,,3.6775,0.0,0.0,0.0,0.8744159107522594
11,17,7,,,,,3.5325,0.0,0.0,0.0,0.5020231509170654
11,17,7,,,,,5.53,0.0,0.0,0.0,0.49966623471557686
11,18,7,,,,,5.185,0.0,0.0,0.0,0.0
11,18,7,,,,,4.77,0.0,0.0,0.0,0.0
11,18,7,,,,,4.335,0.0,0.0,0.0,0.0
11,18,7,,,,,4.0125,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.25,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.5,0.0,0.0,0.0,0.0
11,21,7,,,,,4.0,0.0,0.0,0.0,0.0
11,21,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,22,7,,,,,4.0,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.0,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.0,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,1.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,8,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0025,0.0,0.0,0.0,0.0
11,8,1,,,,,3.3275,0.0,0.0,0.0,0.0
11,8,1,,,,,4.225,0.0,0.0,0.0,0.0
11,9,1,,,,,4.385,0.0,0.0,0.0,0.7282842339775141
11,9,1,,,,,5.33,0.0,0.0,0.0,1.5253827262836122
11,9,1,,,,,5.54,0.0,0.0,0.0,2.626410859540956
11,9,1,,,,,7.467499999999999,0.0,0.0,0.0,3.690164602870317
11,10,1,,,,,5.8525,0.0,0.0,0.0,3.8525
11,10,1,,,,,5.36,0.0,0.0,0.0,4.36
11,10,1,,,,,3.83,0.0,0.0,0.0,4.83
11,10,1,,,,,5.32,0.0,0.0,0.0,5.32
11,11,1,,,,,4.995,0.0,0.0,0.0,5.715656124461497
11,11,1,,,,,6.16,0.0,0.0,0.0,6.12853641891781
11,11,1,,,,,5.8825,0.0,0.0,0.0,6.598623019232529
11,11,1,,,,,5.89,0.0,0.0,0.0,6.108638573401843
11,12,1,,,,,6.0425,0.0,0.0,0.0,6.5425
11,12,1,,,,,8.0075,0.0,0.0,0.0,7.0075
11,12,1,,,,,8.5875,0.0,0.0,0.0,7.0875
11,12,1,,,,,7.785,0.0,0.0,0.0,7.285
11,13,1,,,,,6.14,0.0,0.0,0.0,6.14
11,13,1,,,,,6.9275,0.0,0.0,0.0,4.1775
11,13,1,,,,,6.01,0.0,0.0,0.0,3.76
11,13,1,,,,,4.5175,0.0,0.0,0.0,4.7675
11,14,1,,,,,4.09,0.0,0.0,0.0,6.277504464071998
11,14,1,,,,,4.22,0.0,0.0,0.0,4.400450943080089
11,14,1,,,,,5.7975,0.0,0.0,0.0,6.239874853391736
11,14,1,,,,,4.4275,0.0,0.0,0.0,6.13362654088276
11,15,1,,,,,3.26,0.0,0.0,0.0,4.0096711242047975
11,15,1,,,,,4.85,0.0,0.0,0.0,3.0325243796506873
11,15,1,,,,,4.1425,0.0,0.0,0.0,2.6471410730700793
11,15,1,,,,,4.2375,0.0,0.0,0.0,3.56953390521383
11,16,1,,,,,4.73,0.0,0.0,0.0,3.6437863292087687
11,16,1,,,,,5.4675,0.0,0.0,0.0,3.136781388328899
11,16,1,,,,,5.015000000000001,0.0,0.0,0.0,1.6722851492627833
11,16,1,,,,,5.5225,0.0,0.0,0.0,2.6746588520515093
11,17,1,,,,,5.2775,0.0,0.0,0.0,2.8420075717844497
11,17,1,,,,,5.36,0.0,0.0,0.0,1.5113566277697654
11,17,1,,,,,5.4675,0.0,0.0,0.0,0.6735393667234824
11,17,1,,,,,5.3375,0.0,0.0,0.0,0.7861870656876885
11,18,1,,,,,4.97,0.0,0.0,0.0,0.1933890944185298
11,18,1,,,,,4.565,0.0,0.0,0.0,0.0571376869872929
11,18,1,,,,,4.5125,0.0,0.0,0.0,0.010988016728325558
11,18,1,,,,,4.5,0.0,0.0,0.0,0.0
11,19,1,,,,,4.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.25,0.0,0.0,0.0,0.0
11,19,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.0,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.0,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.0,0.0,0.0,0.0,0.0
11,1,2,,,,,3.0,0.0,0.0,0.0,0.0
11,1,2,,,,,3.0,0.0,0.0,0.0,0.0
11,1,2,,,,,2.0,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.0,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,5,2,,,,,1.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,1.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,8,2,,,,,2.75,0.0,0.0,0.0,0.0
11,8,2,,,,,3.0,0.0,0.0,0.0,0.0
11,8,2,,,,,3.02,0.0,0.0,0.0,0.0
11,8,2,,,,,3.375,0.0,0.0,0.0,0.0
11,9,2,,,,,5.635,0.0,0.0,0.0,0.19623666888307523
11,9,2,,,,,5.65,0.0,0.0,0.0,0.2180407432034169
11,9,2,,,,,5.04,0.0,0.0,0.0,0.42154543685993934
11,9,2,,,,,7.02,0.0,0.0,0.0,0.39247333776615045
11,10,2,,,,,5.685,0.0,0.0,0.0,0.19609586385776326
11,10,2,,,,,5.2375,0.0,0.0,0.0,0.25174469008766903
11,10,2,,,,,6.0575,0.0,0.0,0.0,0.3259431250608768
11,10,2,,,,,6.2625,0.0,0.0,0.0,0.278244131149529
11,11,2,,,,,6.2,0.0,0.0,0.0,0.38684542185740745
11,11,2,,,,,7.2375,0.0,0.0,0.0,1.0638249101078705
11,11,2,,,,,7.9025,0.0,0.0,0.0,1.2056682314555867
11,11,2,,,,,5.8,0.0,0.0,0.0,1.9772099339378602
11,12,2,,,,,5.0875,0.0,0.0,0.0,1.323539016535022
11,12,2,,,,,4.92,0.0,0.0,0.0,1.9231832240263995
11,12,2,,,,,5.015000000000001,0.0,0.0,0.0,1.4513910847989495
11,12,2,,,,,7.1175,0.0,0.0,0.0,2.7857345014689514
11,13,2,,,,,5.6825,0.0,0.0,0.0,1.5790028026511052
11,13,2,,,,,5.779999999999999,0.0,0.0,0.0,1.1949210398440793
11,13,2,,,,,6.140000000000001,0.0,0.0,0.0,1.4068282193238177
11,13,2,,,,,5.485,0.0,0.0,0.0,0.5798015882987282
11,14,2,,,,,4.845,0.0,0.0,0.0,0.8118686041539026
11,14,2,,,,,6.01,0.0,0.0,0.0,0.7744654435289261
11,14,2,,,,,5.135,0.0,0.0,0.0,0.279423611727766
11,14,2,,,,,4.6075,0.0,0.0,0.0,0.15731329321681312
11,15,2,,,,,3.8825,0.0,0.0,0.0,0.10114485231658955
11,15,2,,,,,4.7,0.0,0.0,0.0,0.1851016905140201
11,15,2,,,,,5.3825,0.0,0.0,0.0,0.29946809215303966
11,15,2,,,,,5.8075,0.0,0.0,0.0,0.2135280215572446
11,16,2,,,,,4.7875,0.0,0.0,0.0,0.1897504647826278
11,16,2,,,,,4.65,0.0,0.0,0.0,0.17278091102157977
11,16,2,,,,,5.21,0.0,0.0,0.0,0.14933207309722252
11,16,2,,,,,5.2725,0.0,0.0,0.0,0.06448430429198244
11,17,2,,,,,5.66,0.0,0.0,0.0,0.053727716839572455
11,17,2,,,,,7.34,0.0,0.0,0.0,0.07731549496426281
11,17,2,,,,,7.22,0.0,0.0,0.0,0.06159030954780257
11,17,2,,,,,6.1875,0.0,0.0,0.0,0.024570602213219113
11,18,2,,,,,5.605,0.0,0.0,0.0,0.03005588638028214
11,18,2,,,,,5.2775,0.0,0.0,0.0,0.00787177976626437
11,18,2,,,,,5.25,0.0,0.0,0.0,0.0
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,6.0,0.0,0.0,0.0,0.0
11,19,2,,,,,5.75,0.0,0.0,0.0,0.0
11,19,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,4.0,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,4.75,0.0,0.0,0.0,0.0
11,21,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,3.5,0.0,0.0,0.0,0.0
11,21,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,22,2,,,,,2.25,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,22,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.0,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.0,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.0,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.0,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.0,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,1.75,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,1.75,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,1.75,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,8,3,,,,,2.5,0.0,0.0,0.0,0.0
11,8,3,,,,,2.5,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.0,0.0,0.0,0.0,0.0
11,9,3,,,,,4.2925,0.0,0.0,0.0,0.057059610705596106
