month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,9,3,,,,,5.78,0.0,0.0,0.0,0.04027737226277372
11,9,3,,,,,4.77,0.0,0.0,0.0,0.026851581508515816
11,9,3,,,,,6.0,0.0,0.0,0.0,0.0
11,10,3,,,,,7.25,0.0,0.0,0.0,0.0
11,10,3,,,,,7.5,0.0,0.0,0.0,0.0
11,10,3,,,,,5.795,0.0,0.0,0.0,0.047704215753369784
11,10,3,,,,,7.3825,0.0,0.0,0.0,0.14046241305158882
11,11,3,,,,,6.9575,0.0,0.0,0.0,0.392326253250924
11,11,3,,,,,7.1850000000000005,0.0,0.0,0.0,0.587417450222695
11,11,3,,,,,7.0,0.0,0.0,0.0,0.42877186147641966
11,11,3,,,,,7.4575,0.0,0.0,0.0,0.6067121839891338
11,12,3,,,,,7.155,0.0,0.0,0.0,0.6522913023375481
11,12,3,,,,,7.17,0.0,0.0,0.0,0.6631027603873417
11,12,3,,,,,8.055,0.0,0.0,0.0,1.6613607203182856
11,12,3,,,,,7.695,0.0,0.0,0.0,2.8434134670957207
11,13,3,,,,,6.1475,0.0,0.0,0.0,3.3521942657961072
11,13,3,,,,,7.970000000000001,0.0,0.0,0.0,2.208085465916161
11,13,3,,,,,6.83,0.0,0.0,0.0,0.34427138984714334
11,13,3,,,,,6.6575,0.0,0.0,0.0,0.6870588512897732
11,14,3,,,,,5.0975,0.0,0.0,0.0,2.5927525204717505
11,14,3,,,,,6.425,0.0,0.0,0.0,2.8488131584490803
11,14,3,,,,,5.215,0.0,0.0,0.0,2.9773977212428906
11,14,3,,,,,5.915,0.0,0.0,0.0,2.8443792080079144
11,15,3,,,,,4.92,0.0,0.0,0.0,0.2800200553516033
11,15,3,,,,,4.415,0.0,0.0,0.0,0.20240580087914803
11,15,3,,,,,5.37,0.0,0.0,0.0,0.11261676139140567
11,15,3,,,,,5.5675,0.0,0.0,0.0,0.09663735605884136
11,16,3,,,,,5.5025,0.0,0.0,0.0,0.3200280089207006
11,16,3,,,,,5.5600000000000005,0.0,0.0,0.0,0.35664812934446244
11,16,3,,,,,4.71,0.0,0.0,0.0,0.6113967931619355
11,16,3,,,,,5.3,0.0,0.0,0.0,0.5094973276349463
11,17,3,,,,,6.0675,0.0,0.0,0.0,0.2849248737044946
11,17,3,,,,,6.15,0.0,0.0,0.0,0.3589604708088121
11,17,3,,,,,5.8075,0.0,0.0,0.0,0.27595086193427426
11,17,3,,,,,6.31,0.0,0.0,0.0,0.05384407062132181
11,18,3,,,,,5.75,0.0,0.0,0.0,0.0
11,18,3,,,,,5.75,0.0,0.0,0.0,0.0
11,18,3,,,,,5.0,0.0,0.0,0.0,0.0
11,18,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.5,0.0,0.0,0.0,0.0
11,19,3,,,,,5.0,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.75,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,3.75,0.0,0.0,0.0,0.0
11,21,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,4.3225,0.0,0.0,0.0,0.0
11,8,4,,,,,3.84,0.0,0.0,0.0,0.0
11,9,4,,,,,4.1825,0.0,0.0,0.0,0.4325
11,9,4,,,,,4.3775,0.0,0.0,0.0,0.6275
11,9,4,,,,,4.725,0.0,0.0,0.0,1.475
11,9,4,,,,,5.155,0.0,0.0,0.0,1.905
11,10,4,,,,,4.755,0.0,0.0,0.0,1.255
11,10,4,,,,,4.99,0.0,0.0,0.0,1.24
11,10,4,,,,,6.7975,0.0,0.0,0.0,1.2975
11,10,4,,,,,4.94,0.0,0.0,0.0,0.94
11,11,4,,,,,5.195,0.0,0.0,0.0,1.4137422635718064
11,11,4,,,,,5.4525,0.0,0.0,0.0,0.9318958519392011
11,11,4,,,,,7.27,0.0,0.0,0.0,2.7100803253245007
11,11,4,,,,,7.505,0.0,0.0,0.0,1.961628538727662
11,12,4,,,,,7.092499999999999,0.0,0.0,0.0,2.0925
11,12,4,,,,,6.215,0.0,0.0,0.0,6.215
11,12,4,,,,,6.702500000000001,0.0,0.0,0.0,7.2025
11,12,4,,,,,5.6525,0.0,0.0,0.0,4.6525
11,13,4,,,,,5.2225,0.0,0.0,0.0,4.9725
11,13,4,,,,,5.595,0.0,0.0,0.0,5.595
11,13,4,,,,,5.4825,0.0,0.0,0.0,7.4825
11,13,4,,,,,5.3875,0.0,0.0,0.0,4.8875
11,14,4,,,,,5.6425,0.0,0.0,0.0,2.166665687952354
11,14,4,,,,,6.265000000000001,0.0,0.0,0.0,2.4456917791406863
11,14,4,,,,,4.895,0.0,0.0,0.0,1.981272513270173
11,14,4,,,,,5.2875,0.0,0.0,0.0,4.33520403423483
11,15,4,,,,,4.4575,0.0,0.0,0.0,3.2020037392034677
11,15,4,,,,,4.422499999999999,0.0,0.0,0.0,2.7399479063042484
11,15,4,,,,,5.0825,0.0,0.0,0.0,0.934907362828794
11,15,4,,,,,6.3675,0.0,0.0,0.0,0.5333074332995661
11,16,4,,,,,6.4,0.0,0.0,0.0,0.5131882600885919
11,16,4,,,,,6.0625,0.0,0.0,0.0,0.8388654251448137
11,16,4,,,,,5.6775,0.0,0.0,0.0,0.7322801711264137
11,16,4,,,,,5.1125,0.0,0.0,0.0,1.47048174525385
11,17,4,,,,,7.1675,0.0,0.0,0.0,1.7097982238593676
11,17,4,,,,,6.345000000000001,0.0,0.0,0.0,2.0909918304825124
11,17,4,,,,,7.6175,0.0,0.0,0.0,0.9964534629271672
11,17,4,,,,,7.28,0.0,0.0,0.0,0.4725909041175827
11,18,4,,,,,5.89,0.0,0.0,0.0,0.0
11,18,4,,,,,5.08,0.0,0.0,0.0,0.0
11,18,4,,,,,4.755,0.0,0.0,0.0,0.0
11,18,4,,,,,4.5,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,4.75,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,4.25,0.0,0.0,0.0,0.0
11,20,4,,,,,4.25,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,4.5,0.0,0.0,0.0,0.0
11,21,4,,,,,3.25,0.0,0.0,0.0,0.0
11,21,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.5,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.5,0.0,0.0,0.0,0.0
11,22,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.0,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.0,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.0,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.75,0.0,0.0,0.0,0.0
11,3,5,,,,,3.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,3.0,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.75,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,9,5,,,,,5.085,0.0,0.0,0.0,0.085
11,9,5,,,,,5.38,0.0,0.0,0.0,0.13
11,9,5,,,,,6.635,0.0,0.0,0.0,0.135
11,9,5,,,,,6.1925,0.0,0.0,0.0,0.1925
11,10,5,,,,,5.6175,0.0,0.0,0.0,0.3675
11,10,5,,,,,6.3575,0.0,0.0,0.0,0.3575
11,10,5,,,,,7.72,0.0,0.0,0.0,0.47
11,10,5,,,,,6.7975,0.0,0.0,0.0,1.5475
11,11,5,,,,,6.72,0.0,0.0,0.0,1.97
11,11,5,,,,,7.4,0.0,0.0,0.0,3.4
11,11,5,,,,,7.4875,0.0,0.0,0.0,3.4875
11,11,5,,,,,7.56,0.0,0.0,0.0,2.31
11,12,5,,,,,5.97,0.0,0.0,0.0,1.72
11,12,5,,,,,6.87,0.0,0.0,0.0,1.87
11,12,5,,,,,6.995,0.0,0.0,0.0,1.495
11,12,5,,,,,6.5025,0.0,0.0,0.0,1.7525
11,13,5,,,,,6.5225,0.0,0.0,0.0,3.0225
11,13,5,,,,,7.5175,0.0,0.0,0.0,3.5175
11,13,5,,,,,6.04,0.0,0.0,0.0,5.54
11,13,5,,,,,4.445,0.0,0.0,0.0,5.445
11,14,5,,,,,4.1850000000000005,0.0,0.0,0.0,3.185
11,14,5,,,,,4.9,0.0,0.0,0.0,2.15
11,14,5,,,,,4.532500000000001,0.0,0.0,0.0,2.7825
11,14,5,,,,,3.76,0.0,0.0,0.0,3.01
11,15,5,,,,,4.8625,0.0,0.0,0.0,6.1125
11,15,5,,,,,5.2875,0.0,0.0,0.0,5.7875
11,15,5,,,,,5.95,0.0,0.0,0.0,5.45
11,15,5,,,,,5.145,0.0,0.0,0.0,5.145
11,16,5,,,,,5.445,0.0,0.0,0.0,4.437832543879084
11,16,5,,,,,4.955,0.0,0.0,0.0,3.974672171887444
11,16,5,,,,,5.467499999999999,0.0,0.0,0.0,3.5138748630182097
11,16,5,,,,,5.2425,0.0,0.0,0.0,3.0648928697610076
11,17,5,,,,,5.29,0.0,0.0,0.0,1.8253267868312282
11,17,5,,,,,4.6475,0.0,0.0,0.0,1.3636053456741162
11,17,5,,,,,4.7075,0.0,0.0,0.0,0.867748856338074
11,17,5,,,,,5.075,0.0,0.0,0.0,0.41321374111336856
11,18,5,,,,,6.0825,0.0,0.0,0.0,0.0
11,18,5,,,,,5.67,0.0,0.0,0.0,0.0
11,18,5,,,,,5.52,0.0,0.0,0.0,0.0
11,18,5,,,,,5.0,0.0,0.0,0.0,0.0
11,19,5,,,,,5.0,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.25,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,5.25,0.0,0.0,0.0,0.0
11,21,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,4.25,0.0,0.0,0.0,0.0
11,21,5,,,,,3.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.5,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.25,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,3.25,0.0,0.0,0.0,0.0
11,24,5,,,,,3.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.0,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.25,0.0,0.0,0.0,0.0
11,8,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0075,0.0,0.0,0.0,0.0
11,8,6,,,,,3.825,0.0,0.0,0.0,0.0
11,9,6,,,,,3.675,0.0,0.0,0.0,0.22346575149438577
11,9,6,,,,,3.61,0.0,0.0,0.0,0.4597009745027365
11,9,6,,,,,3.2875,0.0,0.0,0.0,0.6863590938756134
11,9,6,,,,,3.89,0.0,0.0,0.0,2.7326669039884894
11,10,6,,,,,5.055,0.0,0.0,0.0,3.305
11,10,6,,,,,4.5600000000000005,0.0,0.0,0.0,3.81
11,10,6,,,,,4.9875,0.0,0.0,0.0,4.2375
11,10,6,,,,,4.2575,0.0,0.0,0.0,4.7575
11,11,6,,,,,3.745,0.0,0.0,0.0,5.227460057024436
11,11,6,,,,,3.6175,0.0,0.0,0.0,5.5987143699398985
11,11,6,,,,,3.455,0.0,0.0,0.0,5.935085727279412
11,11,6,,,,,5.725,0.0,0.0,0.0,6.2041828131510215
11,12,6,,,,,4.9,0.0,0.0,0.0,6.4
11,12,6,,,,,3.795,0.0,0.0,0.0,6.545
11,12,6,,,,,4.515,0.0,0.0,0.0,6.765
11,12,6,,,,,7.525,0.0,0.0,0.0,6.275
11,13,6,,,,,4.1375,0.0,0.0,0.0,3.1375
11,13,6,,,,,3.3075,0.0,0.0,0.0,6.3075
11,13,6,,,,,3.7625,0.0,0.0,0.0,7.0125
11,13,6,,,,,3.6575,0.0,0.0,0.0,6.9075
11,14,6,,,,,3.975,0.0,0.0,0.0,4.909058075295744
11,14,6,,,,,4.975,0.0,0.0,0.0,4.726565210043114
11,14,6,,,,,4.21,0.0,0.0,0.0,4.898108503380587
11,14,6,,,,,3.43,0.0,0.0,0.0,3.963745033287121
11,15,6,,,,,4.165,0.0,0.0,0.0,3.5457194244604318
11,15,6,,,,,3.875,0.0,0.0,0.0,3.677158273381295
11,15,6,,,,,3.265,0.0,0.0,0.0,3.4518345323741007
11,15,6,,,,,3.635,0.0,0.0,0.0,3.2139928057553955
11,16,6,,,,,4.005,0.0,0.0,0.0,1.51859377882827
11,16,6,,,,,3.3225,0.0,0.0,0.0,1.3804672153491475
11,16,6,,,,,3.0950000000000006,0.0,0.0,0.0,1.22796910191266
11,16,6,,,,,4.57,0.0,0.0,0.0,1.060301019076731
11,17,6,,,,,3.4325,0.0,0.0,0.0,1.4018501303296227
11,17,6,,,,,3.72,0.0,0.0,0.0,1.029504103168446
11,17,6,,,,,3.545,0.0,0.0,0.0,0.6767552353315419
11,17,6,,,,,3.9225,0.0,0.0,0.0,0.35144239054861925
11,18,6,,,,,3.295,0.0,0.0,0.0,0.0
11,18,6,,,,,3.62,0.0,0.0,0.0,0.0
11,18,6,,,,,4.515,0.0,0.0,0.0,0.0
11,18,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.5,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,3.75,0.0,0.0,0.0,0.0
11,19,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,4.0,0.0,0.0,0.0,0.0
11,20,6,,,,,3.75,0.0,0.0,0.0,0.0
11,20,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,6.5,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,3.75,0.0,0.0,0.0,0.0
11,21,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,3.0,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,8,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.5275,0.0,0.0,0.0,0.0
11,8,7,,,,,3.91,0.0,0.0,0.0,0.0
11,9,7,,,,,3.84,0.0,0.0,0.0,0.47554162469256817
11,9,7,,,,,3.4275,0.0,0.0,0.0,0.9475866197918086
11,9,7,,,,,4.43,0.0,0.0,0.0,2.000072127383448
11,9,7,,,,,3.835,0.0,0.0,0.0,2.566526121502537
11,10,7,,,,,3.8175,0.0,0.0,0.0,3.451154676258993
11,10,7,,,,,6.805,0.0,0.0,0.0,3.9582949640287777
11,10,7,,,,,5.16,0.0,0.0,0.0,4.327597122302159
11,10,7,,,,,6.985,0.0,0.0,0.0,5.185834532374102
11,11,7,,,,,6.2175,0.0,0.0,0.0,4.052061827420115
11,11,7,,,,,5.5625,0.0,0.0,0.0,4.133661376673938
11,11,7,,,,,4.65,0.0,0.0,0.0,4.8530258240431685
11,11,7,,,,,3.63,0.0,0.0,0.0,5.265318283430907
11,12,7,,,,,3.96,0.0,0.0,0.0,4.486163115262484
11,12,7,,,,,4.195,0.0,0.0,0.0,4.475326972471996
11,12,7,,,,,3.815,0.0,0.0,0.0,4.381413734954424
11,12,7,,,,,3.9725,0.0,0.0,0.0,4.495193234254559
11,13,7,,,,,4.385,0.0,0.0,0.0,3.1670092719551084
11,13,7,,,,,4.605,0.0,0.0,0.0,2.840131976115536
11,13,7,,,,,3.7775,0.0,0.0,0.0,3.8716457068545655
11,13,7,,,,,3.4525,0.0,0.0,0.0,3.979576889443104
11,14,7,,,,,4.025,0.0,0.0,0.0,3.67245693146172
11,14,7,,,,,4.4875,0.0,0.0,0.0,4.3225502392049435
11,14,7,,,,,4.1,0.0,0.0,0.0,3.0565790609681396
11,14,7,,,,,4.755,0.0,0.0,0.0,2.9698999532690427
11,15,7,,,,,3.5075,0.0,0.0,0.0,1.6210637550820692
11,15,7,,,,,2.66,0.0,0.0,0.0,1.3715312390727585
11,15,7,,,,,3.04,0.0,0.0,0.0,1.105841941451334
11,15,7,,,,,3.0575,0.0,0.0,0.0,0.5798489400791897
11,16,7,,,,,3.4925,0.0,0.0,0.0,0.15290981704891957
11,16,7,,,,,2.7975,0.0,0.0,0.0,0.16423647016365434
11,16,7,,,,,4.2225,0.0,0.0,0.0,0.20027582098326502
11,16,7,,,,,4.1775,0.0,0.0,0.0,0.13952377245877845
11,17,7,,,,,3.825,0.0,0.0,0.0,0.1774172239482209
11,17,7,,,,,3.665,0.0,0.0,0.0,0.08924623992546869
11,17,7,,,,,4.215,0.0,0.0,0.0,0.04623600381680908
11,17,7,,,,,4.66,0.0,0.0,0.0,0.0344081888869277
11,18,7,,,,,5.0275,0.0,0.0,0.0,0.0
11,18,7,,,,,5.0025,0.0,0.0,0.0,0.0
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,5.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,3.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,20,7,,,,,3.75,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.75,0.0,0.0,0.0,0.0
11,21,7,,,,,3.75,0.0,0.0,0.0,0.0
11,21,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.0,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.75,0.0,0.0,0.0,0.0
11,1,1,,,,,3.0,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,1.75,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.0,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.02,0.0,0.0,0.0,0.0
11,9,1,,,,,3.58,0.0,0.0,0.0,0.11323650434640437
11,9,1,,,,,4.235,0.0,0.0,0.0,0.33263223151756277
11,9,1,,,,,4.1025,0.0,0.0,0.0,0.8528124233588579
11,9,1,,,,,6.88,0.0,0.0,0.0,1.5994656238929614
11,10,1,,,,,5.53,0.0,0.0,0.0,0.811536725262265
11,10,1,,,,,5.7275,0.0,0.0,0.0,0.49680613629837367
11,10,1,,,,,5.915,0.0,0.0,0.0,0.43177915510748704
11,10,1,,,,,6.5975,0.0,0.0,0.0,0.36155001542132953
11,11,1,,,,,7.255,0.0,0.0,0.0,0.4288518936018244
11,11,1,,,,,7.095,0.0,0.0,0.0,0.7175838615713696
11,11,1,,,,,7.4775,0.0,0.0,0.0,1.467013160786439
11,11,1,,,,,5.74,0.0,0.0,0.0,1.2653253890430067
11,12,1,,,,,5.4525,0.0,0.0,0.0,3.7112286283900757
11,12,1,,,,,5.265,0.0,0.0,0.0,3.3991358797268068
11,12,1,,,,,6.6025,0.0,0.0,0.0,3.104877002415724
11,12,1,,,,,5.69,0.0,0.0,0.0,3.702311692713983
11,13,1,,,,,5.6425,0.0,0.0,0.0,2.017777644826355
11,13,1,,,,,6.24,0.0,0.0,0.0,2.8192383305753648
11,13,1,,,,,5.7525,0.0,0.0,0.0,3.1240610403685873
11,13,1,,,,,5.39,0.0,0.0,0.0,4.246700776436309
11,14,1,,,,,5.0275,0.0,0.0,0.0,1.9559439904031344
11,14,1,,,,,6.0225,0.0,0.0,0.0,2.8681843786799908
11,14,1,,,,,6.36,0.0,0.0,0.0,1.993668216986012
11,14,1,,,,,5.49,0.0,0.0,0.0,1.9387966146836446
11,15,1,,,,,5.16,0.0,0.0,0.0,3.710822879475358
11,15,1,,,,,5.155,0.0,0.0,0.0,3.8959861392455135
11,15,1,,,,,5.425,0.0,0.0,0.0,1.6437962857146442
11,15,1,,,,,6.1075,0.0,0.0,0.0,0.8370135110018246
11,16,1,,,,,7.965,0.0,0.0,0.0,0.1338775417921554
11,16,1,,,,,7.165,0.0,0.0,0.0,0.057574279630823316
11,16,1,,,,,6.3,0.0,0.0,0.0,0.04161996117890842
11,16,1,,,,,5.7825,0.0,0.0,0.0,0.07387543109256245
11,17,1,,,,,6.195,0.0,0.0,0.0,0.07535765648663796
11,17,1,,,,,6.615,0.0,0.0,0.0,0.1041459746950165
11,17,1,,,,,6.77,0.0,0.0,0.0,0.08805838510798145
11,17,1,,,,,6.145,0.0,0.0,0.0,0.06689050407240898
11,18,1,,,,,7.4525,0.0,0.0,0.0,0.0
11,18,1,,,,,7.825,0.0,0.0,0.0,0.0
11,18,1,,,,,8.0,0.0,0.0,0.0,0.0
11,18,1,,,,,8.25,0.0,0.0,0.0,0.0
11,19,1,,,,,9.75,0.0,0.0,0.0,0.0
11,19,1,,,,,9.5,0.0,0.0,0.0,0.0
11,19,1,,,,,10.0,0.0,0.0,0.0,0.0
11,19,1,,,,,7.5,0.0,0.0,0.0,0.0
11,20,1,,,,,6.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.25,0.0,0.0,0.0,0.0
11,21,1,,,,,4.25,0.0,0.0,0.0,0.0
11,21,1,,,,,3.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.0,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.0,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,3.0,0.0,0.0,0.0,0.0
11,4,2,,,,,3.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.25,0.0,0.0,0.0,0.0
11,8,2,,,,,4.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.2925,0.0,0.0,0.0,0.0
11,9,2,,,,,3.915,0.0,0.0,0.0,0.23667573778422837
11,9,2,,,,,4.085,0.0,0.0,0.0,0.4805234676225243
11,9,2,,,,,4.0575,0.0,0.0,0.0,0.4410775113251529
11,9,2,,,,,6.075,0.0,0.0,0.0,1.1833786889211417
11,10,2,,,,,5.43,0.0,0.0,0.0,1.22936537603503
11,10,2,,,,,5.735,0.0,0.0,0.0,1.5471250706881525
11,10,2,,,,,4.9350000000000005,0.0,0.0,0.0,3.5787034463392615
11,10,2,,,,,4.65,0.0,0.0,0.0,2.7608629207566353
11,11,2,,,,,4.8525,0.0,0.0,0.0,4.100585084760384
11,11,2,,,,,6.32,0.0,0.0,0.0,4.706905496571941
11,11,2,,,,,5.825,0.0,0.0,0.0,4.499869258392384
11,11,2,,,,,6.1575,0.0,0.0,0.0,4.147062607617019
11,12,2,,,,,5.4425,0.0,0.0,0.0,2.084683414466647
11,12,2,,,,,5.66,0.0,0.0,0.0,1.8845396372068925
11,12,2,,,,,5.9725,0.0,0.0,0.0,2.8144111687234514
11,12,2,,,,,6.532500000000001,0.0,0.0,0.0,1.9713276468151046
11,13,2,,,,,6.42,0.0,0.0,0.0,1.8603110606469084
11,13,2,,,,,6.7375,0.0,0.0,0.0,3.367045649987898
11,13,2,,,,,4.805,0.0,0.0,0.0,2.5263845792066055
11,13,2,,,,,5.075,0.0,0.0,0.0,3.2716827012954304
11,14,2,,,,,4.49,0.0,0.0,0.0,1.9923230509689802
11,14,2,,,,,5.65,0.0,0.0,0.0,1.3977322072499525
11,14,2,,,,,4.859999999999999,0.0,0.0,0.0,1.4909143543999495
11,14,2,,,,,4.282500000000001,0.0,0.0,0.0,1.5674568324160183
11,15,2,,,,,4.297499999999999,0.0,0.0,0.0,0.790814680493717
11,15,2,,,,,4.565,0.0,0.0,0.0,0.6751003261834158
11,15,2,,,,,4.26,0.0,0.0,0.0,0.6619100889045212
11,15,2,,,,,3.68,0.0,0.0,0.0,0.4029017932462303
11,16,2,,,,,5.355,0.0,0.0,0.0,0.34082090296441014
11,16,2,,,,,5.73,0.0,0.0,0.0,0.1586719643254736
11,16,2,,,,,5.03,0.0,0.0,0.0,0.08581238886989899
11,16,2,,,,,6.305,0.0,0.0,0.0,0.08986014306187537
11,17,2,,,,,6.325,0.0,0.0,0.0,0.059814935626806044
11,17,2,,,,,7.42,0.0,0.0,0.0,0.03128781248171393
11,17,2,,,,,7.555,0.0,0.0,0.0,0.01012252756761333
11,17,2,,,,,8.57,0.0,0.0,0.0,0.01288321690423515
11,18,2,,,,,7.05,0.0,0.0,0.0,0.0
11,18,2,,,,,6.0,0.0,0.0,0.0,0.0
11,18,2,,,,,5.75,0.0,0.0,0.0,0.0
11,18,2,,,,,4.75,0.0,0.0,0.0,0.0
11,19,2,,,,,4.5,0.0,0.0,0.0,0.0
11,19,2,,,,,4.25,0.0,0.0,0.0,0.0
11,19,2,,,,,4.75,0.0,0.0,0.0,0.0
11,19,2,,,,,4.5,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.5,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,20,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.5,0.0,0.0,0.0,0.0
11,22,2,,,,,3.25,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.0,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,8,3,,,,,4.0,0.0,0.0,0.0,0.0
11,8,3,,,,,4.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.33,0.0,0.0,0.0,0.0
11,8,3,,,,,4.13,0.0,0.0,0.0,0.0
11,9,3,,,,,4.0575,0.0,0.0,0.0,0.7629894723770627
11,9,3,,,,,3.865,0.0,0.0,0.0,1.1838311992935593
11,9,3,,,,,3.745,0.0,0.0,0.0,0.3353047905513549
11,9,3,,,,,6.685,0.0,0.0,0.0,0.253189331640819
11,10,3,,,,,5.955,0.0,0.0,0.0,0.20963833093766218
11,10,3,,,,,6.48,0.0,0.0,0.0,0.23520398105201126
11,10,3,,,,,6.995,0.0,0.0,0.0,0.25054337112062064
11,10,3,,,,,5.7375,0.0,0.0,0.0,0.24287367608631594
11,11,3,,,,,7.4875,0.0,0.0,0.0,0.22763954032718822
11,11,3,,,,,7.3675,0.0,0.0,0.0,0.11262166731976679
11,11,3,,,,,8.12,0.0,0.0,0.0,0.11501787300742142
11,11,3,,,,,6.675,0.0,0.0,0.0,0.1677343981358229
11,12,3,,,,,7.195,0.0,0.0,0.0,0.14390606824350524
11,12,3,,,,,7.525,0.0,0.0,0.0,0.2029444552151997
11,12,3,,,,,8.8275,0.0,0.0,0.0,0.24168839666537417
11,12,3,,,,,7.94,0.0,0.0,0.0,0.3247111283443195
11,13,3,,,,,6.8175,0.0,0.0,0.0,0.23307591584970358
11,13,3,,,,,7.3475,0.0,0.0,0.0,0.2550988370323527
11,13,3,,,,,6.4425,0.0,0.0,0.0,0.14131374425533208
11,13,3,,,,,6.4725,0.0,0.0,0.0,0.16333666543798125
11,14,3,,,,,7.04,0.0,0.0,0.0,0.23071329044499123
11,14,3,,,,,5.88,0.0,0.0,0.0,0.3023139667899885
11,14,3,,,,,6.12,0.0,0.0,0.0,0.49324910370998126
11,14,3,,,,,5.7625,0.0,0.0,0.0,0.4077260736312345
11,15,3,,,,,5.1075,0.0,0.0,0.0,0.34704721265547206
11,15,3,,,,,8.495,0.0,0.0,0.0,0.23783655133032353
11,15,3,,,,,5.8925,0.0,0.0,0.0,0.3810238628455183
11,15,3,,,,,5.87,0.0,0.0,0.0,0.3591817305804886
11,16,3,,,,,5.495,0.0,0.0,0.0,0.17640137210595708
11,16,3,,,,,5.8075,0.0,0.0,0.0,0.22140172213298695
11,16,3,,,,,6.3625,0.0,0.0,0.0,0.6210048303730121
11,16,3,,,,,7.435,0.0,0.0,0.0,0.6732052364043668
11,17,3,,,,,6.735,0.0,0.0,0.0,0.23186801517067004
11,17,3,,,,,6.915,0.0,0.0,0.0,0.07888293299620734
11,17,3,,,,,6.865,0.0,0.0,0.0,0.054979013906447535
11,17,3,,,,,6.105,0.0,0.0,0.0,0.050198230088495575
11,18,3,,,,,6.0125,0.0,0.0,0.0,0.0
11,18,3,,,,,5.5,0.0,0.0,0.0,0.0
11,18,3,,,,,6.0,0.0,0.0,0.0,0.0
11,18,3,,,,,6.0,0.0,0.0,0.0,0.0
11,19,3,,,,,5.5,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.75,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,3.75,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.0,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.0,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.0,0.0,0.0,0.0,0.0
11,8,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,4.5,0.0,0.0,0.0,0.0
11,8,4,,,,,4.75,0.0,0.0,0.0,0.0
11,9,4,,,,,4.75,0.0,0.0,0.0,0.0
11,9,4,,,,,4.25,0.0,0.0,0.0,0.0
11,9,4,,,,,4.7725,0.0,0.0,0.0,0.031786675639300134
11,9,4,,,,,7.655,0.0,0.0,0.0,0.2189748766262898
11,10,4,,,,,6.1475,0.0,0.0,0.0,0.1527995575606381
11,10,4,,,,,7.1875,0.0,0.0,0.0,0.19423672571267553
11,10,4,,,,,6.4125,0.0,0.0,0.0,0.16833849561765216
11,10,4,,,,,5.865,0.0,0.0,0.0,0.11913185843710768
11,11,4,,,,,4.9975,0.0,0.0,0.0,0.20906054027978774
11,11,4,,,,,7.4975,0.0,0.0,0.0,0.20906054027978774
11,11,4,,,,,6.5575,0.0,0.0,0.0,0.2597418833779181
11,11,4,,,,,7.765,0.0,0.0,0.0,0.4350148615922856
11,12,4,,,,,5.76,0.0,0.0,0.0,0.5363556781829483
11,12,4,,,,,5.445,0.0,0.0,0.0,0.8433487308271358
11,12,4,,,,,5.36,0.0,0.0,0.0,0.7833615826093061
11,12,4,,,,,6.2675,0.0,0.0,0.0,0.894514239601167
11,13,4,,,,,5.385,0.0,0.0,0.0,0.7849765286779454
11,13,4,,,,,5.1825,0.0,0.0,0.0,1.095283134779877
11,13,4,,,,,5.2375,0.0,0.0,0.0,1.9766105731150432
11,13,4,,,,,5.2575,0.0,0.0,0.0,1.421175917444006
11,14,4,,,,,8.76,0.0,0.0,0.0,0.8482568269382094
11,14,4,,,,,6.69,0.0,0.0,0.0,0.3695376275770417
11,14,4,,,,,6.2925,0.0,0.0,0.0,1.295481342130879
11,14,4,,,,,4.705,0.0,0.0,0.0,1.4319583068610366
11,15,4,,,,,3.8175,0.0,0.0,0.0,0.4360434743463461
11,15,4,,,,,4.6525,0.0,0.0,0.0,0.3092643144042367
11,15,4,,,,,6.0375,0.0,0.0,0.0,0.2209030817173119
11,15,4,,,,,5.1525,0.0,0.0,0.0,0.11717467812831327
11,16,4,,,,,5.2975,0.0,0.0,0.0,0.0314909082094946
11,16,4,,,,,5.63,0.0,0.0,0.0,0.08618564352072206
11,16,4,,,,,5.9275,0.0,0.0,0.0,0.11767655173021664
11,16,4,,,,,5.6225,0.0,0.0,0.0,0.081213394856065
11,17,4,,,,,6.4125,0.0,0.0,0.0,0.0972462429686844
11,17,4,,,,,6.8475,0.0,0.0,0.0,0.05834774578121064
11,17,4,,,,,6.1,0.0,0.0,0.0,0.05984384182688271
11,17,4,,,,,6.3,0.0,0.0,0.0,0.029921920913441355
11,18,4,,,,,7.25,0.0,0.0,0.0,0.0
11,18,4,,,,,7.75,0.0,0.0,0.0,0.0
11,18,4,,,,,8.0,0.0,0.0,0.0,0.0
11,18,4,,,,,7.75,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,6.5,0.0,0.0,0.0,0.0
11,21,4,,,,,6.0,0.0,0.0,0.0,0.0
11,21,4,,,,,6.25,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,5.25,0.0,0.0,0.0,0.0
11,22,4,,,,,4.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,8,5,,,,,2.5,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,4.0,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,9,5,,,,,6.505,0.0,0.0,0.0,0.0071787101899031145
11,9,5,,,,,5.7525,0.0,0.0,0.0,0.0035893550949515573
11,9,5,,,,,7.755,0.0,0.0,0.0,0.0071787101899031145
11,9,5,,,,,6.78,0.0,0.0,0.0,1.1198787896248859
11,10,5,,,,,7.61,0.0,0.0,0.0,0.6317091256634662
11,10,5,,,,,7.5675,0.0,0.0,0.0,0.06990223931521962
11,10,5,,,,,8.725,0.0,0.0,0.0,0.23300746438406542
11,10,5,,,,,6.8125,0.0,0.0,0.0,0.5825186609601635
11,11,5,,,,,6.785,0.0,0.0,0.0,0.44805478308590174
11,11,5,,,,,8.0175,0.0,0.0,0.0,0.43339878550832545
11,11,5,,,,,7.27,0.0,0.0,0.0,0.43549249944797924
11,11,5,,,,,6.335,0.0,0.0,0.0,0.4899290618789766
11,12,5,,,,,7.2075,0.0,0.0,0.0,0.3181438772137275
11,12,5,,,,,7.84,0.0,0.0,0.0,0.2364347939949013
11,12,5,,,,,7.2275,0.0,0.0,0.0,0.33205180627225106
11,12,5,,,,,6.91,0.0,0.0,0.0,0.2851125456997339
11,13,5,,,,,6.76,0.0,0.0,0.0,0.14687698136549912
11,13,5,,,,,7.13,0.0,0.0,0.0,0.07343849068274956
11,13,5,,,,,8.045,0.0,0.0,0.0,0.16664888270316244
11,13,5,,,,,8.625,0.0,0.0,0.0,0.21184180004639294
11,14,5,,,,,6.9875,0.0,0.0,0.0,0.3328301861704271
11,14,5,,,,,9.1325,0.0,0.0,0.0,0.2611436845337197
11,14,5,,,,,7.7125,0.0,0.0,0.0,0.1450798247409554
11,14,5,,,,,6.6425,0.0,0.0,0.0,0.09728882364981714
11,15,5,,,,,5.9675,0.0,0.0,0.0,0.17357773524101705
11,15,5,,,,,7.19,0.0,0.0,0.0,0.15163112503812984
11,15,5,,,,,7.6625,0.0,0.0,0.0,0.12968451483524263
11,15,5,,,,,8.3375,0.0,0.0,0.0,0.06983012337282295
11,16,5,,,,,8.3175,0.0,0.0,0.0,0.017494915889324947
11,16,5,,,,,8.0375,0.0,0.0,0.0,0.009719397716291637
11,16,5,,,,,7.77,0.0,0.0,0.0,0.005183678782022206
11,16,5,,,,,8.0825,0.0,0.0,0.0,0.021382674975841603
11,17,5,,,,,9.5525,0.0,0.0,0.0,0.2799240036114655
11,17,5,,,,,8.4125,0.0,0.0,0.0,0.20899303437055117
11,17,5,,,,,9.94,0.0,0.0,0.0,0.09626345825552661
11,17,5,,,,,9.615,0.0,0.0,0.0,0.1849271698066695
11,18,5,,,,,10.1725,0.0,0.0,0.0,0.0
11,18,5,,,,,9.5375,0.0,0.0,0.0,0.0
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,9.5,0.0,0.0,0.0,0.0
11,19,5,,,,,7.5,0.0,0.0,0.0,0.0
11,19,5,,,,,5.5,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,20,5,,,,,5.0,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,5.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,3.75,0.0,0.0,0.0,0.0
11,22,5,,,,,3.5,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.75,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.75,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,9,6,,,,,4.0375,0.0,0.0,0.0,0.052457259057600875
11,9,6,,,,,4.0475,0.0,0.0,0.0,0.06644586147296111
11,9,6,,,,,3.925,0.0,0.0,0.0,0.24480054226880407
11,9,6,,,,,4.4825,0.0,0.0,0.0,0.3252350061571255
11,10,6,,,,,4.5475,0.0,0.0,0.0,0.2975
11,10,6,,,,,4.545,0.0,0.0,0.0,1.795
11,10,6,,,,,5.035,0.0,0.0,0.0,3.035
11,10,6,,,,,5.395,0.0,0.0,0.0,2.395
11,11,6,,,,,4.7375,0.0,0.0,0.0,1.718561061687917
11,11,6,,,,,4.4525,0.0,0.0,0.0,1.6839425654812539
11,11,6,,,,,3.8625,0.0,0.0,0.0,3.820398331378175
11,11,6,,,,,7.127500000000001,0.0,0.0,0.0,5.071609694276141
11,12,6,,,,,5.7925,0.0,0.0,0.0,2.1135885221382176
11,12,6,,,,,6.26,0.0,0.0,0.0,3.236072284713258
11,12,6,,,,,5.6025,0.0,0.0,0.0,2.1689059970905813
11,12,6,,,,,7.18,0.0,0.0,0.0,2.93182617247526
11,13,6,,,,,5.3775,0.0,0.0,0.0,0.6275
11,13,6,,,,,6.11,0.0,0.0,0.0,0.36
11,13,6,,,,,5.7225,0.0,0.0,0.0,0.4725
11,13,6,,,,,5.6625,0.0,0.0,0.0,0.6625
11,14,6,,,,,5.3075,0.0,0.0,0.0,1.5124752757702546
11,14,6,,,,,5.65,0.0,0.0,0.0,1.845074172689235
11,14,6,,,,,6.19,0.0,0.0,0.0,0.9128261696462532
11,14,6,,,,,4.46,0.0,0.0,0.0,0.4467021681247622
11,15,6,,,,,4.565,0.0,0.0,0.0,0.565
11,15,6,,,,,4.93,0.0,0.0,0.0,0.68
11,15,6,,,,,5.0775,0.0,0.0,0.0,0.5775
11,15,6,,,,,5.12,0.0,0.0,0.0,3.87
11,16,6,,,,,4.3425,0.0,0.0,0.0,4.820597490144853
11,16,6,,,,,4.205,0.0,0.0,0.0,3.033876280002799
11,16,6,,,,,4.0,0.0,0.0,0.0,1.4199108954771291
11,16,6,,,,,4.055,0.0,0.0,0.0,0.2887152154136829
11,17,6,,,,,3.85,0.0,0.0,0.0,0.03604918587762501
11,17,6,,,,,4.685,0.0,0.0,0.0,0.06669099387360627
11,17,6,,,,,5.585,0.0,0.0,0.0,0.030641807995981263
11,17,6,,,,,4.69,0.0,0.0,0.0,0.06849345316748752
11,18,6,,,,,6.035,0.0,0.0,0.0,0.0
11,18,6,,,,,6.0525,0.0,0.0,0.0,0.0
11,18,6,,,,,6.0,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,7.5,0.0,0.0,0.0,0.0
11,19,6,,,,,7.0,0.0,0.0,0.0,0.0
11,19,6,,,,,7.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.5,0.0,0.0,0.0,0.0
11,20,6,,,,,6.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.5,0.0,0.0,0.0,0.0
11,21,6,,,,,6.0,0.0,0.0,0.0,0.0
11,21,6,,,,,6.75,0.0,0.0,0.0,0.0
11,21,6,,,,,8.25,0.0,0.0,0.0,0.0
11,21,6,,,,,6.75,0.0,0.0,0.0,0.0
11,22,6,,,,,7.25,0.0,0.0,0.0,0.0
11,22,6,,,,,6.0,0.0,0.0,0.0,0.0
11,22,6,,,,,7.25,0.0,0.0,0.0,0.0
11,22,6,,,,,6.0,0.0,0.0,0.0,0.0
11,23,6,,,,,6.0,0.0,0.0,0.0,0.0
11,23,6,,,,,5.25,0.0,0.0,0.0,0.0
11,23,6,,,,,5.25,0.0,0.0,0.0,0.0
11,23,6,,,,,4.5,0.0,0.0,0.0,0.0
11,24,6,,,,,4.5,0.0,0.0,0.0,0.0
11,24,6,,,,,3.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.5,0.0,0.0,0.0,0.0
11,1,7,,,,,5.0,0.0,0.0,0.0,0.0
11,1,7,,,,,4.5,0.0,0.0,0.0,0.0
11,1,7,,,,,5.25,0.0,0.0,0.0,0.0
11,1,7,,,,,6.0,0.0,0.0,0.0,0.0
11,2,7,,,,,5.75,0.0,0.0,0.0,0.0
11,2,7,,,,,3.5,0.0,0.0,0.0,0.0
11,2,7,,,,,3.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.75,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,8,7,,,,,3.75,0.0,0.0,0.0,0.0
11,8,7,,,,,4.0,0.0,0.0,0.0,0.0
11,8,7,,,,,3.75,0.0,0.0,0.0,0.0
11,8,7,,,,,4.75,0.0,0.0,0.0,0.0
11,9,7,,,,,5.5075,0.0,0.0,0.0,0.0075
11,9,7,,,,,5.05,0.0,0.0,0.0,0.05
11,9,7,,,,,4.6625,0.0,0.0,0.0,0.1625
11,9,7,,,,,4.28,0.0,0.0,0.0,0.03
11,10,7,,,,,4.3925,0.0,0.0,0.0,0.1425
11,10,7,,,,,4.0,0.0,0.0,0.0,0.25
11,10,7,,,,,3.75,0.0,0.0,0.0,0.5
11,10,7,,,,,4.2725,0.0,0.0,0.0,0.7725
11,11,7,,,,,4.07,0.0,0.0,0.0,0.82
11,11,7,,,,,4.4075,0.0,0.0,0.0,0.4075
11,11,7,,,,,4.23,0.0,0.0,0.0,0.23
11,11,7,,,,,5.0325,0.0,0.0,0.0,0.2825
11,12,7,,,,,4.005,0.0,0.0,0.0,0.719411425643653
11,12,7,,,,,6.0425,0.0,0.0,0.0,1.7080065966440372
11,12,7,,,,,5.205,0.0,0.0,0.0,0.4335525810170359
11,12,7,,,,,4.31,0.0,0.0,0.0,0.29538747278083766
11,13,7,,,,,4.5075,0.0,0.0,0.0,1.7575
11,13,7,,,,,5.7,0.0,0.0,0.0,2.45
11,13,7,,,,,4.755,0.0,0.0,0.0,4.755
11,13,7,,,,,4.2225,0.0,0.0,0.0,3.7225
11,14,7,,,,,5.1775,0.0,0.0,0.0,2.750656501667223
11,14,7,,,,,4.8375,0.0,0.0,0.0,1.2567047210862203
11,14,7,,,,,5.4325,0.0,0.0,0.0,1.1110679122874436
11,14,7,,,,,5.29,0.0,0.0,0.0,1.2120740861317567
11,15,7,,,,,4.0525,0.0,0.0,0.0,0.8025
11,15,7,,,,,4.5425,0.0,0.0,0.0,1.0425
11,15,7,,,,,3.375,0.0,0.0,0.0,0.625
11,15,7,,,,,4.535,0.0,0.0,0.0,0.535
11,16,7,,,,,3.79,0.0,0.0,0.0,0.497413210951479
11,16,7,,,,,3.9975,0.0,0.0,0.0,0.688548842937464
11,16,7,,,,,4.3100000000000005,0.0,0.0,0.0,0.5158359224682004
11,16,7,,,,,4.3975,0.0,0.0,0.0,0.8267191793128748
11,17,7,,,,,3.545,0.0,0.0,0.0,1.1308981858508214
11,17,7,,,,,4.2625,0.0,0.0,0.0,0.8841964580493874
11,17,7,,,,,4.76,0.0,0.0,0.0,0.6636931438197872
11,17,7,,,,,5.685,0.0,0.0,0.0,0.1615568836929745
11,18,7,,,,,5.7625,0.0,0.0,0.0,0.0
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,5.5,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.5,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,3.75,0.0,0.0,0.0,0.0
11,21,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.5,0.0,0.0,0.0,0.0
11,4,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,3.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,2.75,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.5025,0.0,0.0,0.0,0.0
11,9,1,,,,,4.315,0.0,0.0,0.0,0.08537883441958863
11,9,1,,,,,4.17,0.0,0.0,0.0,0.22329849002046256
11,9,1,,,,,4.5,0.0,0.0,0.0,0.32838013238303315
11,9,1,,,,,4.72,0.0,0.0,0.0,0.6173546488801023
11,10,1,,,,,4.95,0.0,0.0,0.0,0.2028161541054943
11,10,1,,,,,4.895,0.0,0.0,0.0,0.40056190435835126
11,10,1,,,,,6.095,0.0,0.0,0.0,0.8568982510957134
11,10,1,,,,,6.105,0.0,0.0,0.0,0.8670390588009881
11,11,1,,,,,5.135,0.0,0.0,0.0,1.6639451361476336
11,11,1,,,,,5.3525,0.0,0.0,0.0,4.9454921088950226
11,11,1,,,,,7.655000000000001,0.0,0.0,0.0,5.212517787242322
11,11,1,,,,,7.1175,0.0,0.0,0.0,4.2966859152247245
11,12,1,,,,,7.280000000000001,0.0,0.0,0.0,4.463513193793644
11,12,1,,,,,7.449999999999999,0.0,0.0,0.0,4.584340780249842
11,12,1,,,,,7.140000000000001,0.0,0.0,0.0,4.719383376877356
11,12,1,,,,,8.1975,0.0,0.0,0.0,4.760251531119893
11,13,1,,,,,5.995,0.0,0.0,0.0,3.890206050589913
11,13,1,,,,,5.82,0.0,0.0,0.0,3.933462604154664
11,13,1,,,,,4.8325,0.0,0.0,0.0,3.9406720297487885
11,13,1,,,,,5.9225,0.0,0.0,0.0,3.8483913821439875
11,14,1,,,,,5.785,0.0,0.0,0.0,2.2347724538699048
11,14,1,,,,,4.8425,0.0,0.0,0.0,2.459864710967009
11,14,1,,,,,6.0875,0.0,0.0,0.0,2.6597224100935857
11,14,1,,,,,7.19,0.0,0.0,0.0,2.600168853283141
11,15,1,,,,,5.27,0.0,0.0,0.0,1.233015913498781
11,15,1,,,,,4.45,0.0,0.0,0.0,1.1674735393593112
11,15,1,,,,,5.3475,0.0,0.0,0.0,1.095274517846301
11,15,1,,,,,5.7875,0.0,0.0,0.0,1.0317803428986894
11,16,1,,,,,5.875,0.0,0.0,0.0,0.7476545410513563
11,16,1,,,,,5.6875,0.0,0.0,0.0,0.6769304628437955
11,16,1,,,,,5.2225,0.0,0.0,0.0,0.6017608711489025
11,16,1,,,,,5.52,0.0,0.0,0.0,0.4881982084270478
11,17,1,,,,,5.2875,0.0,0.0,0.0,0.4561281270858554
11,17,1,,,,,5.0775,0.0,0.0,0.0,0.3145539324493713
11,17,1,,,,,5.095,0.0,0.0,0.0,0.16849323164482963
11,17,1,,,,,5.895,0.0,0.0,0.0,0.07876310828367776
11,18,1,,,,,5.8625,0.0,0.0,0.0,0.0
11,18,1,,,,,6.0325,0.0,0.0,0.0,0.0
11,18,1,,,,,6.75,0.0,0.0,0.0,0.0
11,18,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.75,0.0,0.0,0.0,0.0
11,20,1,,,,,5.5,0.0,0.0,0.0,0.0
11,20,1,,,,,5.25,0.0,0.0,0.0,0.0
11,20,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,3.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.0,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,8,2,,,,,2.75,0.0,0.0,0.0,0.0
11,8,2,,,,,3.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.795,0.0,0.0,0.0,0.0
11,9,2,,,,,5.4025,0.0,0.0,0.0,0.21425760295529317
11,9,2,,,,,4.87,0.0,0.0,0.0,0.5198381186456293
11,9,2,,,,,5.6025,0.0,0.0,0.0,1.1977351247172947
11,9,2,,,,,7.105,0.0,0.0,0.0,2.2549734606114464
11,10,2,,,,,6.945,0.0,0.0,0.0,2.5110079285927998
11,10,2,,,,,6.5425,0.0,0.0,0.0,3.3813879774608564
11,10,2,,,,,6.03,0.0,0.0,0.0,4.138798344469932
11,10,2,,,,,6.7875,0.0,0.0,0.0,4.659999376682957
11,11,2,,,,,5.49,0.0,0.0,0.0,4.155740113615669
11,11,2,,,,,5.135,0.0,0.0,0.0,4.484701505374825
11,11,2,,,,,5.99,0.0,0.0,0.0,4.780350351133054
11,11,2,,,,,6.805,0.0,0.0,0.0,5.042686650890356
11,12,2,,,,,6.555,0.0,0.0,0.0,4.31515799631236
11,12,2,,,,,5.2325,0.0,0.0,0.0,4.436639446644706
11,12,2,,,,,5.095,0.0,0.0,0.0,4.513634732066616
11,12,2,,,,,6.415,0.0,0.0,0.0,4.561542909662471
11,13,2,,,,,5.9675,0.0,0.0,0.0,3.6686956662504406
11,13,2,,,,,6.425,0.0,0.0,0.0,3.6454847148822758
11,13,2,,,,,5.19,0.0,0.0,0.0,3.6536768153651575
11,13,2,,,,,5.05,0.0,0.0,0.0,3.5772172108582634
