month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,14,2,,,,,5.105,0.0,0.0,0.0,2.517419802945114
11,14,2,,,,,5.775,0.0,0.0,0.0,2.486928722818602
11,14,2,,,,,7.3475,0.0,0.0,0.0,2.4192766387879043
11,14,2,,,,,5.4475,0.0,0.0,0.0,2.362105863550695
11,15,2,,,,,3.5175,0.0,0.0,0.0,1.0053039319404038
11,15,2,,,,,3.515,0.0,0.0,0.0,0.963120426694878
11,15,2,,,,,4.7075,0.0,0.0,0.0,0.9117484351582474
11,15,2,,,,,4.84,0.0,0.0,0.0,0.8503526403949573
11,16,2,,,,,4.7125,0.0,0.0,0.0,3.2377170217021707
11,16,2,,,,,5.54,0.0,0.0,0.0,2.9474389438943898
11,16,2,,,,,5.545,0.0,0.0,0.0,2.6073498349834985
11,16,2,,,,,4.62,0.0,0.0,0.0,2.14359195919592
11,17,2,,,,,4.3775,0.0,0.0,0.0,1.739588864594721
11,17,2,,,,,4.6275,0.0,0.0,0.0,1.1908226612525379
11,17,2,,,,,5.6175,0.0,0.0,0.0,0.6347395751991254
11,17,2,,,,,6.1525,0.0,0.0,0.0,0.2945045291269717
11,18,2,,,,,6.6675,0.0,0.0,0.0,0.0
11,18,2,,,,,7.295,0.0,0.0,0.0,0.0
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.0,0.0,0.0,0.0,0.0
11,19,2,,,,,6.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.25,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.75,0.0,0.0,0.0,0.0
11,20,2,,,,,6.0,0.0,0.0,0.0,0.0
11,20,2,,,,,6.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.75,0.0,0.0,0.0,0.0
11,21,2,,,,,5.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.5,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.5,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,3.5,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.115,0.0,0.0,0.0,0.0
11,9,3,,,,,5.12,0.0,0.0,0.0,0.49479865268374373
11,9,3,,,,,5.0675,0.0,0.0,0.0,0.7589141497243908
11,9,3,,,,,4.5375,0.0,0.0,0.0,1.0531187540228328
11,9,3,,,,,6.29,0.0,0.0,0.0,1.056461988162588
11,10,3,,,,,4.89,0.0,0.0,0.0,1.4244305492498048
11,10,3,,,,,5.095000000000001,0.0,0.0,0.0,2.9154711601551764
11,10,3,,,,,4.654999999999999,0.0,0.0,0.0,2.9769573709141604
11,10,3,,,,,5.0875,0.0,0.0,0.0,2.3954002941520995
11,11,3,,,,,6.095000000000001,0.0,0.0,0.0,3.101303387668094
11,11,3,,,,,6.0600000000000005,0.0,0.0,0.0,2.8370667761627404
11,11,3,,,,,5.0725,0.0,0.0,0.0,4.934734613113132
11,11,3,,,,,8.14,0.0,0.0,0.0,4.997316968469663
11,12,3,,,,,6.375,0.0,0.0,0.0,3.625
11,12,3,,,,,5.5,0.0,0.0,0.0,4.5
11,12,3,,,,,4.9275,0.0,0.0,0.0,6.6775
11,12,3,,,,,6.65,0.0,0.0,0.0,6.65
11,13,3,,,,,5.8325,0.0,0.0,0.0,5.980632168691192
11,13,3,,,,,5.51,0.0,0.0,0.0,6.136001683501684
11,13,3,,,,,4.9825,0.0,0.0,0.0,6.1119303502211855
11,13,3,,,,,5.9825,0.0,0.0,0.0,6.1119303502211855
11,14,3,,,,,4.895,0.0,0.0,0.0,3.491149360975157
11,14,3,,,,,5.295,0.0,0.0,0.0,3.4405163028029286
11,14,3,,,,,4.835,0.0,0.0,0.0,3.3341868806412487
11,14,3,,,,,5.635,0.0,0.0,0.0,3.2329207642967916
11,15,3,,,,,5.045,0.0,0.0,0.0,5.930477136839245
11,15,3,,,,,5.5325,0.0,0.0,0.0,5.672950214023644
11,15,3,,,,,4.69,0.0,0.0,0.0,5.336938895683291
11,15,3,,,,,7.11,0.0,0.0,0.0,5.01319076414368
11,16,3,,,,,5.5125,0.0,0.0,0.0,1.0504872077158172
11,16,3,,,,,6.5775,0.0,0.0,0.0,0.9545371950425613
11,16,3,,,,,6.75,0.0,0.0,0.0,0.8271552816659977
11,16,3,,,,,6.335,0.0,0.0,0.0,0.6804730783838941
11,17,3,,,,,5.3225,0.0,0.0,0.0,1.6938387266238746
11,17,3,,,,,5.3075,0.0,0.0,0.0,1.1359112235593907
11,17,3,,,,,7.075,0.0,0.0,0.0,0.6016865229126788
11,17,3,,,,,6.86,0.0,0.0,0.0,0.2625541190891689
11,18,3,,,,,6.135,0.0,0.0,0.0,0.0
11,18,3,,,,,6.025,0.0,0.0,0.0,0.0
11,18,3,,,,,6.25,0.0,0.0,0.0,0.0
11,18,3,,,,,7.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.75,0.0,0.0,0.0,0.0
11,19,3,,,,,8.25,0.0,0.0,0.0,0.0
11,19,3,,,,,8.75,0.0,0.0,0.0,0.0
11,20,3,,,,,7.75,0.0,0.0,0.0,0.0
11,20,3,,,,,7.5,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,5.5,0.0,0.0,0.0,0.0
11,21,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.0,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,2.75,0.0,0.0,0.0,0.0
11,22,3,,,,,2.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.75,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.5,0.0,0.0,0.0,0.0
11,5,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,3.0,0.0,0.0,0.0,0.0
11,8,4,,,,,3.0,0.0,0.0,0.0,0.0
11,8,4,,,,,4.0425,0.0,0.0,0.0,0.0
11,9,4,,,,,4.91,0.0,0.0,0.0,0.22832474779373843
11,9,4,,,,,5.3275,0.0,0.0,0.0,0.46735221814030836
11,9,4,,,,,4.745,0.0,0.0,0.0,1.0631371069145945
11,9,4,,,,,7.2275,0.0,0.0,0.0,2.1084363429078032
11,10,4,,,,,6.395,0.0,0.0,0.0,2.4508224381750017
11,10,4,,,,,5.217499999999999,0.0,0.0,0.0,3.2924931919950176
11,10,4,,,,,6.1175,0.0,0.0,0.0,4.213470308636981
11,10,4,,,,,4.6575,0.0,0.0,0.0,4.766056578622158
11,11,4,,,,,5.15,0.0,0.0,0.0,4.287405484058861
11,11,4,,,,,4.835,0.0,0.0,0.0,4.649545558925968
11,11,4,,,,,5.495,0.0,0.0,0.0,4.990872985812208
11,11,4,,,,,6.2725,0.0,0.0,0.0,5.221893378399845
11,12,4,,,,,6.29,0.0,0.0,0.0,4.480094398101412
11,12,4,,,,,5.78,0.0,0.0,0.0,4.644501531976693
11,12,4,,,,,6.43,0.0,0.0,0.0,4.7472559906487435
11,12,4,,,,,5.55,0.0,0.0,0.0,4.829459557586384
11,13,4,,,,,6.59,0.0,0.0,0.0,3.847475043737979
11,13,4,,,,,5.870000000000001,0.0,0.0,0.0,3.8637549099315107
11,13,4,,,,,6.135,0.0,0.0,0.0,3.8718948430282767
11,13,4,,,,,5.82,0.0,0.0,0.0,3.836621799608958
11,14,4,,,,,5.7125,0.0,0.0,0.0,2.622864342791223
11,14,4,,,,,6.5875,0.0,0.0,0.0,2.5757752163497285
11,14,4,,,,,5.4175,0.0,0.0,0.0,2.5117340043892966
11,14,4,,,,,4.9425,0.0,0.0,0.0,2.426973576794607
11,15,4,,,,,3.4400000000000004,0.0,0.0,0.0,1.1031535430448978
11,15,4,,,,,4.14,0.0,0.0,0.0,1.049688912525759
11,15,4,,,,,4.385,0.0,0.0,0.0,0.9596901178185419
11,15,4,,,,,4.715,0.0,0.0,0.0,0.9293934938576965
11,16,4,,,,,5.775,0.0,0.0,0.0,0.5834469033774059
11,16,4,,,,,7.545,0.0,0.0,0.0,0.5247967434567452
11,16,4,,,,,5.8625,0.0,0.0,0.0,0.47195050561156654
11,16,4,,,,,5.0525,0.0,0.0,0.0,0.37297836074545165
11,17,4,,,,,4.4875,0.0,0.0,0.0,0.39469187348215784
11,17,4,,,,,4.155,0.0,0.0,0.0,0.24784003675639413
11,17,4,,,,,4.75,0.0,0.0,0.0,0.1322989520051926
11,17,4,,,,,5.8075,0.0,0.0,0.0,0.05424257032212896
11,18,4,,,,,6.3575,0.0,0.0,0.0,0.0
11,18,4,,,,,5.5275,0.0,0.0,0.0,0.0
11,18,4,,,,,6.75,0.0,0.0,0.0,0.0
11,18,4,,,,,6.5,0.0,0.0,0.0,0.0
11,19,4,,,,,7.0,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,6.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,6.0,0.0,0.0,0.0,0.0
11,21,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,4.75,0.0,0.0,0.0,0.0
11,21,4,,,,,4.75,0.0,0.0,0.0,0.0
11,22,4,,,,,4.0,0.0,0.0,0.0,0.0
11,22,4,,,,,3.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,24,4,,,,,2.75,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,3.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.25,0.0,0.0,0.0,0.0
11,8,5,,,,,4.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.7825,0.0,0.0,0.0,0.0
11,9,5,,,,,4.6425,0.0,0.0,0.0,0.2064800855900168
11,9,5,,,,,5.785,0.0,0.0,0.0,0.4129601711800336
11,9,5,,,,,4.645,0.0,0.0,0.0,0.9345940716179709
11,9,5,,,,,6.0975,0.0,0.0,0.0,1.9525046690003345
11,10,5,,,,,5.7225,0.0,0.0,0.0,2.272326667003731
11,10,5,,,,,5.495,0.0,0.0,0.0,3.06214549726712
11,10,5,,,,,5.455,0.0,0.0,0.0,4.043667927109001
11,10,5,,,,,6.78,0.0,0.0,0.0,4.631558965816379
11,11,5,,,,,6.5125,0.0,0.0,0.0,4.129806979658541
11,11,5,,,,,6.965,0.0,0.0,0.0,4.5026224725853226
11,11,5,,,,,8.325,0.0,0.0,0.0,4.799227063643093
11,11,5,,,,,7.907499999999999,0.0,0.0,0.0,5.073174359550617
11,12,5,,,,,6.655000000000001,0.0,0.0,0.0,4.352489455182046
11,12,5,,,,,6.877500000000001,0.0,0.0,0.0,4.503688347262921
11,12,5,,,,,7.0425,0.0,0.0,0.0,4.615813368356604
11,12,5,,,,,7.122499999999999,0.0,0.0,0.0,4.6701770149474795
11,13,5,,,,,7.397500000000001,0.0,0.0,0.0,3.654499588757831
11,13,5,,,,,6.43,0.0,0.0,0.0,3.671719050393877
11,13,5,,,,,6.455,0.0,0.0,0.0,3.684964790113913
11,13,5,,,,,5.4125,0.0,0.0,0.0,3.662447032589852
11,14,5,,,,,6.1175,0.0,0.0,0.0,2.441093610204933
11,14,5,,,,,5.0075,0.0,0.0,0.0,2.4019934577298634
11,14,5,,,,,6.015,0.0,0.0,0.0,2.3157953943189136
11,14,5,,,,,4.3725,0.0,0.0,0.0,2.2651429240671184
11,15,5,,,,,3.855,0.0,0.0,0.0,0.9587097128390993
11,15,5,,,,,5.5075,0.0,0.0,0.0,0.9041394220591505
11,15,5,,,,,4.665,0.0,0.0,0.0,0.850354315319201
11,15,5,,,,,6.0275,0.0,0.0,0.0,0.7895025522192581
11,16,5,,,,,5.6375,0.0,0.0,0.0,0.502789342619939
11,16,5,,,,,6.2525,0.0,0.0,0.0,0.46104834059111394
11,16,5,,,,,5.93,0.0,0.0,0.0,0.3989789284833155
11,16,5,,,,,4.245,0.0,0.0,0.0,0.32471247032813316
11,17,5,,,,,3.72,0.0,0.0,0.0,0.30086393164364633
11,17,5,,,,,6.6425,0.0,0.0,0.0,0.18871757874494482
11,17,5,,,,,4.7125,0.0,0.0,0.0,0.0965610591423865
11,17,5,,,,,4.5575,0.0,0.0,0.0,0.04167372026145101
11,18,5,,,,,5.11,0.0,0.0,0.0,0.0
11,18,5,,,,,4.78,0.0,0.0,0.0,0.0
11,18,5,,,,,6.5,0.0,0.0,0.0,0.0
11,18,5,,,,,6.0,0.0,0.0,0.0,0.0
11,19,5,,,,,6.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.5,0.0,0.0,0.0,0.0
11,19,5,,,,,5.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,5.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,3.0,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.5,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.25,0.0,0.0,0.0,0.0
11,8,6,,,,,4.55,0.0,0.0,0.0,0.0
11,9,6,,,,,3.9925,0.0,0.0,0.0,0.3495941819418447
11,9,6,,,,,4.09,0.0,0.0,0.0,0.4901526674648545
11,9,6,,,,,3.9125,0.0,0.0,0.0,0.9550768888101943
11,9,6,,,,,4.365,0.0,0.0,0.0,1.6074124241862138
11,10,6,,,,,4.225,0.0,0.0,0.0,1.5053613573786953
11,10,6,,,,,3.725,0.0,0.0,0.0,2.0156533429307952
11,10,6,,,,,5.745,0.0,0.0,0.0,2.8015030006810298
11,10,6,,,,,4.407500000000001,0.0,0.0,0.0,3.2224938887615124
11,11,6,,,,,3.640000000000001,0.0,0.0,0.0,3.2098402819946235
11,11,6,,,,,4.5175,0.0,0.0,0.0,3.7276230010053246
11,11,6,,,,,4.5475,0.0,0.0,0.0,3.3398016815869513
11,11,6,,,,,4.205,0.0,0.0,0.0,4.2949148246226265
11,12,6,,,,,4.04,0.0,0.0,0.0,3.9316918623899664
11,12,6,,,,,4.655,0.0,0.0,0.0,2.991209439348498
11,12,6,,,,,3.8425,0.0,0.0,0.0,3.6278175776888424
11,12,6,,,,,3.98,0.0,0.0,0.0,4.060711111760277
11,13,6,,,,,4.2625,0.0,0.0,0.0,3.3036864782193676
11,13,6,,,,,5.995,0.0,0.0,0.0,2.8988035445613454
11,13,6,,,,,4.55,0.0,0.0,0.0,2.9278179567453075
11,13,6,,,,,4.78,0.0,0.0,0.0,2.785383569660401
11,14,6,,,,,4.795,0.0,0.0,0.0,1.5548845548407841
11,14,6,,,,,4.3225,0.0,0.0,0.0,1.2028181451591395
11,14,6,,,,,3.635,0.0,0.0,0.0,0.9539280097800852
11,14,6,,,,,3.7525,0.0,0.0,0.0,0.724949085231355
11,15,6,,,,,4.085,0.0,0.0,0.0,0.29162151490195204
11,15,6,,,,,3.73,0.0,0.0,0.0,0.23520427359939455
11,15,6,,,,,4.1075,0.0,0.0,0.0,0.21573635230485005
11,15,6,,,,,4.52,0.0,0.0,0.0,0.2018306942373183
11,16,6,,,,,4.0775,0.0,0.0,0.0,0.14848837414625918
11,16,6,,,,,2.8225,0.0,0.0,0.0,0.17589300816948594
11,16,6,,,,,4.155,0.0,0.0,0.0,0.1571571869495248
11,16,6,,,,,4.11,0.0,0.0,0.0,0.12415977047257831
11,17,6,,,,,4.055,0.0,0.0,0.0,0.1229781827380704
11,17,6,,,,,4.335,0.0,0.0,0.0,0.0893692383872934
11,17,6,,,,,4.6375,0.0,0.0,0.0,0.059197572436027676
11,17,6,,,,,4.4125,0.0,0.0,0.0,0.024824788440914833
11,18,6,,,,,6.275,0.0,0.0,0.0,0.0
11,18,6,,,,,7.0,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,20,6,,,,,4.75,0.0,0.0,0.0,0.0
11,20,6,,,,,5.25,0.0,0.0,0.0,0.0
11,20,6,,,,,5.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,4.5,0.0,0.0,0.0,0.0
11,21,6,,,,,4.75,0.0,0.0,0.0,0.0
11,22,6,,,,,4.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.0,0.0,0.0,0.0,0.0
11,1,7,,,,,3.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,8,7,,,,,5.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,9,7,,,,,4.755,0.0,0.0,0.0,0.007385135831115112
11,9,7,,,,,5.1125,0.0,0.0,0.0,0.16616555620009002
11,9,7,,,,,4.9875,0.0,0.0,0.0,0.3507939519779678
11,9,7,,,,,4.57,0.0,0.0,0.0,0.47264869319136715
11,10,7,,,,,4.43,0.0,0.0,0.0,0.4381845342244636
11,10,7,,,,,5.1175,0.0,0.0,0.0,0.6292533718223402
11,10,7,,,,,5.5825,0.0,0.0,0.0,0.5935871888040699
11,10,7,,,,,6.49,0.0,0.0,0.0,0.24456811212528198
11,11,7,,,,,5.815,0.0,0.0,0.0,0.25958146258391485
11,11,7,,,,,5.3225,0.0,0.0,0.0,0.883813074988091
11,11,7,,,,,5.26,0.0,0.0,0.0,1.2443428841324171
11,11,7,,,,,4.85,0.0,0.0,0.0,0.7004579149089766
11,12,7,,,,,4.75,0.0,0.0,0.0,0.8531755675804326
11,12,7,,,,,6.585,0.0,0.0,0.0,1.0818266196919886
11,12,7,,,,,5.095000000000001,0.0,0.0,0.0,1.429922251264805
11,12,7,,,,,4.8275,0.0,0.0,0.0,1.0767075662865058
11,13,7,,,,,4.47,0.0,0.0,0.0,1.058464982451582
11,13,7,,,,,4.7325,0.0,0.0,0.0,0.527889261552629
11,13,7,,,,,4.275,0.0,0.0,0.0,0.8193701006287626
11,13,7,,,,,4.44,0.0,0.0,0.0,1.042346226373639
11,14,7,,,,,5.0525,0.0,0.0,0.0,0.40052673638442843
11,14,7,,,,,5.34,0.0,0.0,0.0,0.414797285186724
11,14,7,,,,,4.9025,0.0,0.0,0.0,0.3434445411752462
11,14,7,,,,,5.5600000000000005,0.0,0.0,0.0,0.49851783816019124
11,15,7,,,,,5.08,0.0,0.0,0.0,0.17464962023135322
11,15,7,,,,,3.7,0.0,0.0,0.0,0.11319882792772892
11,15,7,,,,,3.4,0.0,0.0,0.0,0.10511319736146259
11,15,7,,,,,4.73,0.0,0.0,0.0,0.11805020626748874
11,16,7,,,,,3.45,0.0,0.0,0.0,0.07946677585342295
11,16,7,,,,,3.825,0.0,0.0,0.0,0.0652762801653117
11,16,7,,,,,4.08,0.0,0.0,0.0,0.06584389999283616
11,16,7,,,,,4.9475,0.0,0.0,0.0,0.07918296593966072
11,17,7,,,,,5.6850000000000005,0.0,0.0,0.0,0.1426834168988951
11,17,7,,,,,4.4425,0.0,0.0,0.0,0.06752664382648244
11,17,7,,,,,4.9925,0.0,0.0,0.0,0.03700612684276156
11,17,7,,,,,4.4575,0.0,0.0,0.0,0.031665036370610404
11,18,7,,,,,6.31,0.0,0.0,0.0,0.0
11,18,7,,,,,5.25,0.0,0.0,0.0,0.0
11,18,7,,,,,5.25,0.0,0.0,0.0,0.0
11,18,7,,,,,5.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.0,0.0,0.0,0.0,0.0
11,22,7,,,,,3.75,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,3.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.5,0.0,0.0,0.0,0.0
11,4,1,,,,,3.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.5,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,5.25,0.0,0.0,0.0,0.0
11,8,1,,,,,5.5,0.0,0.0,0.0,0.0
11,8,1,,,,,5.5,0.0,0.0,0.0,0.0
11,9,1,,,,,5.75,0.0,0.0,0.0,0.0
11,9,1,,,,,6.2575,0.0,0.0,0.0,0.01106233220013324
11,9,1,,,,,6.6,0.0,0.0,0.0,0.1474977626684432
11,9,1,,,,,8.42,0.0,0.0,0.0,0.25074619653635344
11,10,1,,,,,8.18,0.0,0.0,0.0,0.18279761216949358
11,10,1,,,,,6.125,0.0,0.0,0.0,0.380828358686445
11,10,1,,,,,7.1225,0.0,0.0,0.0,0.3782895029618687
11,10,1,,,,,7.7,0.0,0.0,0.0,0.203108457966104
11,11,1,,,,,7.4125,0.0,0.0,0.0,0.34014688742982696
11,11,1,,,,,7.035,0.0,0.0,0.0,0.44116020551504836
11,11,1,,,,,6.75,0.0,0.0,0.0,0.4122992574906994
11,11,1,,,,,8.46,0.0,0.0,0.0,0.3793153168914435
11,12,1,,,,,7.4025,0.0,0.0,0.0,0.4500589841659756
11,12,1,,,,,9.275,0.0,0.0,0.0,1.0518619936446174
11,12,1,,,,,9.635,0.0,0.0,0.0,0.9552976139001935
11,12,1,,,,,9.115,0.0,0.0,0.0,2.4934302341149457
11,13,1,,,,,8.8675,0.0,0.0,0.0,1.7879267588940702
11,13,1,,,,,8.1975,0.0,0.0,0.0,0.9735383073689443
11,13,1,,,,,6.6625,0.0,0.0,0.0,1.0968436010857767
11,13,1,,,,,6.6025,0.0,0.0,0.0,0.9190545729359254
11,14,1,,,,,5.38,0.0,0.0,0.0,0.6240920908463483
11,14,1,,,,,5.9075,0.0,0.0,0.0,0.6365287085987212
11,14,1,,,,,5.77,0.0,0.0,0.0,0.6874057812220649
11,14,1,,,,,4.8100000000000005,0.0,0.0,0.0,0.7054954070436982
11,15,1,,,,,5.0025,0.0,0.0,0.0,0.40720806152139744
11,15,1,,,,,5.51,0.0,0.0,0.0,0.583219534618378
11,15,1,,,,,5.68,0.0,0.0,0.0,0.39036207894775904
11,15,1,,,,,7.005,0.0,0.0,0.0,0.6401473377982596
11,16,1,,,,,7.45,0.0,0.0,0.0,1.3931687828502488
11,16,1,,,,,7.08,0.0,0.0,0.0,1.536250982170004
11,16,1,,,,,6.32,0.0,0.0,0.0,1.1559535576622335
11,16,1,,,,,6.525,0.0,0.0,0.0,0.3859454060598662
11,17,1,,,,,7.02,0.0,0.0,0.0,0.38268649154858225
11,17,1,,,,,7.575,0.0,0.0,0.0,0.0818244143113745
11,17,1,,,,,5.2875,0.0,0.0,0.0,0.1353249928995809
11,17,1,,,,,5.6375,0.0,0.0,0.0,0.09755987860202343
11,18,1,,,,,6.155,0.0,0.0,0.0,0.0
11,18,1,,,,,5.53,0.0,0.0,0.0,0.0
11,18,1,,,,,6.25,0.0,0.0,0.0,0.0
11,18,1,,,,,5.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,6.0,0.0,0.0,0.0,0.0
11,21,1,,,,,6.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.75,0.0,0.0,0.0,0.0
11,21,1,,,,,5.25,0.0,0.0,0.0,0.0
11,21,1,,,,,5.75,0.0,0.0,0.0,0.0
11,22,1,,,,,4.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,2.75,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,3.0,0.0,0.0,0.0,0.0
11,4,2,,,,,3.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,3.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.25,0.0,0.0,0.0,0.0
11,7,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.75,0.0,0.0,0.0,0.0
11,8,2,,,,,5.75,0.0,0.0,0.0,0.0
11,8,2,,,,,5.27,0.0,0.0,0.0,0.0
11,9,2,,,,,5.4,0.0,0.0,0.0,0.20754289663681227
11,9,2,,,,,5.525,0.0,0.0,0.0,0.3804953105008225
11,9,2,,,,,4.5625,0.0,0.0,0.0,0.778285862388046
11,9,2,,,,,6.34,0.0,0.0,0.0,1.5081450488941692
11,10,2,,,,,5.5875,0.0,0.0,0.0,0.8392935262649157
11,10,2,,,,,5.6325,0.0,0.0,0.0,2.1370667997133523
11,10,2,,,,,5.3175,0.0,0.0,0.0,3.3246045055329647
11,10,2,,,,,6.345,0.0,0.0,0.0,4.103769540363976
11,11,2,,,,,6.35,0.0,0.0,0.0,3.748596760067938
11,11,2,,,,,6.9175,0.0,0.0,0.0,3.80360334296024
11,11,2,,,,,6.425,0.0,0.0,0.0,4.0134432702901295
11,11,2,,,,,6.1325,0.0,0.0,0.0,4.589993750235362
11,12,2,,,,,5.68,0.0,0.0,0.0,5.244021670256498
11,12,2,,,,,6.1975,0.0,0.0,0.0,5.48057745386419
11,12,2,,,,,7.3575,0.0,0.0,0.0,5.622068763685613
11,12,2,,,,,7.370000000000001,0.0,0.0,0.0,5.854202943861386
11,13,2,,,,,7.365,0.0,0.0,0.0,5.856674135723432
11,13,2,,,,,7.199999999999999,0.0,0.0,0.0,5.931929963620105
11,13,2,,,,,6.1825,0.0,0.0,0.0,5.9164361167002015
11,13,2,,,,,5.315,0.0,0.0,0.0,5.812406001666566
11,14,2,,,,,6.282499999999999,0.0,0.0,0.0,6.5325
11,14,2,,,,,5.8425,0.0,0.0,0.0,6.5925
11,14,2,,,,,5.665,0.0,0.0,0.0,6.665
11,14,2,,,,,4.635,0.0,0.0,0.0,6.385
11,15,2,,,,,4.19,0.0,0.0,0.0,5.94
11,15,2,,,,,5.3425,0.0,0.0,0.0,5.8425
11,15,2,,,,,6.4075,0.0,0.0,0.0,5.4075
11,15,2,,,,,6.52,0.0,0.0,0.0,5.02
11,16,2,,,,,4.9925,0.0,0.0,0.0,4.463156856397078
11,16,2,,,,,6.0825,0.0,0.0,0.0,4.312581190182311
11,16,2,,,,,7.1075,0.0,0.0,0.0,3.630285202646648
11,16,2,,,,,6.69,0.0,0.0,0.0,2.7668278666963437
11,17,2,,,,,7.3625,0.0,0.0,0.0,1.4017438881569317
11,17,2,,,,,7.165,0.0,0.0,0.0,0.7730327241196807
11,17,2,,,,,6.8475,0.0,0.0,0.0,0.3964695731000079
11,17,2,,,,,5.995,0.0,0.0,0.0,0.16256911365607019
11,18,2,,,,,5.84,0.0,0.0,0.0,0.0
11,18,2,,,,,5.76,0.0,0.0,0.0,0.0
11,18,2,,,,,6.5,0.0,0.0,0.0,0.0
11,18,2,,,,,7.5,0.0,0.0,0.0,0.0
11,19,2,,,,,7.0,0.0,0.0,0.0,0.0
11,19,2,,,,,7.5,0.0,0.0,0.0,0.0
11,19,2,,,,,6.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.75,0.0,0.0,0.0,0.0
11,21,2,,,,,6.0,0.0,0.0,0.0,0.0
11,21,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,4.75,0.0,0.0,0.0,0.0
11,21,2,,,,,3.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,3.25,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,2.75,0.0,0.0,0.0,0.0
11,23,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.75,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.75,0.0,0.0,0.0,0.0
11,3,3,,,,,2.75,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.75,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,3.75,0.0,0.0,0.0,0.0
11,8,3,,,,,5.0,0.0,0.0,0.0,0.0
11,8,3,,,,,5.27,0.0,0.0,0.0,0.0
11,9,3,,,,,5.3625,0.0,0.0,0.0,0.1125
11,9,3,,,,,5.71,0.0,0.0,0.0,0.21
11,9,3,,,,,5.72,0.0,0.0,0.0,0.47
11,9,3,,,,,6.92,0.0,0.0,0.0,0.92
11,10,3,,,,,6.245,0.0,0.0,0.0,1.745
11,10,3,,,,,6.54,0.0,0.0,0.0,2.54
11,10,3,,,,,6.285,0.0,0.0,0.0,2.535
11,10,3,,,,,8.04,0.0,0.0,0.0,4.29
11,11,3,,,,,6.665,0.0,0.0,0.0,2.5452908689248894
11,11,3,,,,,5.7875,0.0,0.0,0.0,4.572450294550809
11,11,3,,,,,8.01,0.0,0.0,0.0,5.0237260677466855
11,11,3,,,,,8.565000000000001,0.0,0.0,0.0,4.359944771723122
11,12,3,,,,,7.012499999999999,0.0,0.0,0.0,6.0125
11,12,3,,,,,8.605,0.0,0.0,0.0,6.105
11,12,3,,,,,8.469999999999999,0.0,0.0,0.0,6.47
11,12,3,,,,,8.1125,0.0,0.0,0.0,6.6125
11,13,3,,,,,6.39,0.0,0.0,0.0,6.64
11,13,3,,,,,6.66,0.0,0.0,0.0,6.66
11,13,3,,,,,8.45,0.0,0.0,0.0,6.7
11,13,3,,,,,5.095,0.0,0.0,0.0,6.595
11,14,3,,,,,4.8025,0.0,0.0,0.0,6.5525
11,14,3,,,,,5.2,0.0,0.0,0.0,6.45
11,14,3,,,,,6.535,0.0,0.0,0.0,6.285
11,14,3,,,,,5.3175,0.0,0.0,0.0,6.0675
11,15,3,,,,,3.835,0.0,0.0,0.0,5.835
11,15,3,,,,,4.0725,0.0,0.0,0.0,5.5725
11,15,3,,,,,5.26,0.0,0.0,0.0,5.26
11,15,3,,,,,5.7,0.0,0.0,0.0,4.95
11,16,3,,,,,5.3675,0.0,0.0,0.0,3.882657320807813
11,16,3,,,,,5.9325,0.0,0.0,0.0,3.4724676585002485
11,16,3,,,,,7.165,0.0,0.0,0.0,3.2202245902996194
11,16,3,,,,,5.654999999999999,0.0,0.0,0.0,2.739312572421784
11,17,3,,,,,5.0375,0.0,0.0,0.0,1.8652433817250216
11,17,3,,,,,5.63,0.0,0.0,0.0,1.034466268146883
11,17,3,,,,,6.8575,0.0,0.0,0.0,0.5561400512382579
11,17,3,,,,,7.255,0.0,0.0,0.0,0.2334415029888984
11,18,3,,,,,7.095,0.0,0.0,0.0,0.0
11,18,3,,,,,8.0175,0.0,0.0,0.0,0.0
11,18,3,,,,,7.25,0.0,0.0,0.0,0.0
11,18,3,,,,,6.75,0.0,0.0,0.0,0.0
11,19,3,,,,,7.75,0.0,0.0,0.0,0.0
11,19,3,,,,,7.25,0.0,0.0,0.0,0.0
11,19,3,,,,,6.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.5,0.0,0.0,0.0,0.0
11,20,3,,,,,7.25,0.0,0.0,0.0,0.0
11,21,3,,,,,8.0,0.0,0.0,0.0,0.0
11,21,3,,,,,7.75,0.0,0.0,0.0,0.0
11,21,3,,,,,7.5,0.0,0.0,0.0,0.0
11,21,3,,,,,7.0,0.0,0.0,0.0,0.0
11,22,3,,,,,7.25,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,23,3,,,,,6.0,0.0,0.0,0.0,0.0
11,23,3,,,,,4.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,3.75,0.0,0.0,0.0,0.0
11,8,4,,,,,4.75,0.0,0.0,0.0,0.0
11,8,4,,,,,5.505,0.0,0.0,0.0,0.0
11,9,4,,,,,5.3325,0.0,0.0,0.0,0.09430607327938906
11,9,4,,,,,5.6675,0.0,0.0,0.0,0.19146990635512323
11,9,4,,,,,4.8475,0.0,0.0,0.0,0.39722861169197204
11,9,4,,,,,7.2925,0.0,0.0,0.0,0.9059098554414039
11,10,4,,,,,6.825,0.0,0.0,0.0,1.575
11,10,4,,,,,6.065,0.0,0.0,0.0,2.315
11,10,4,,,,,6.0175,0.0,0.0,0.0,3.0175
11,10,4,,,,,6.2425,0.0,0.0,0.0,3.9925
11,11,4,,,,,6.5325,0.0,0.0,0.0,4.5325
11,11,4,,,,,5.63,0.0,0.0,0.0,4.88
11,11,4,,,,,5.1375,0.0,0.0,0.0,5.1375
11,11,4,,,,,5.9275,0.0,0.0,0.0,5.4275
11,12,4,,,,,5.99,0.0,0.0,0.0,5.74
11,12,4,,,,,6.775,0.0,0.0,0.0,6.025
11,12,4,,,,,8.055,0.0,0.0,0.0,6.305
11,12,4,,,,,6.4875,0.0,0.0,0.0,6.4875
11,13,4,,,,,7.09,0.0,0.0,0.0,5.812267932886866
11,13,4,,,,,7.895,0.0,0.0,0.0,5.86077699757712
11,13,4,,,,,8.675,0.0,0.0,0.0,5.887236487408168
11,13,4,,,,,6.175,0.0,0.0,0.0,5.887236487408168
11,14,4,,,,,5.4525,0.0,0.0,0.0,6.348627408614941
11,14,4,,,,,5.3825,0.0,0.0,0.0,6.045522481982076
11,14,4,,,,,5.2325,0.0,0.0,0.0,6.377043495486772
11,14,4,,,,,5.5225,0.0,0.0,0.0,5.4677287155881755
11,15,4,,,,,3.63,0.0,0.0,0.0,5.270438201807582
11,15,4,,,,,4.4175,0.0,0.0,0.0,4.817356850815759
11,15,4,,,,,4.1275,0.0,0.0,0.0,5.512897951797801
11,15,4,,,,,5.3875,0.0,0.0,0.0,5.032876628584843
11,16,4,,,,,5.2575,0.0,0.0,0.0,4.264652916687821
11,16,4,,,,,5.6025,0.0,0.0,0.0,3.8814727877341726
11,16,4,,,,,7.0175,0.0,0.0,0.0,3.5645213230441186
11,16,4,,,,,6.1875,0.0,0.0,0.0,2.779238589632939
11,17,4,,,,,5.9925,0.0,0.0,0.0,1.3042374747503487
11,17,4,,,,,7.2425,0.0,0.0,0.0,0.813307434066403
11,17,4,,,,,7.405,0.0,0.0,0.0,0.42874556886397913
11,17,4,,,,,6.2675,0.0,0.0,0.0,0.17509838117727392
11,18,4,,,,,5.875,0.0,0.0,0.0,0.0
11,18,4,,,,,6.0275,0.0,0.0,0.0,0.0
11,18,4,,,,,5.75,0.0,0.0,0.0,0.0
11,18,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,6.5,0.0,0.0,0.0,0.0
11,19,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,4.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,21,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,5.0,0.0,0.0,0.0,0.0
11,21,4,,,,,4.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.75,0.0,0.0,0.0,0.0
11,22,4,,,,,3.75,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.75,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.75,0.0,0.0,0.0,0.0
11,4,5,,,,,2.75,0.0,0.0,0.0,0.0
11,5,5,,,,,2.75,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,8,5,,,,,5.51,0.0,0.0,0.0,0.0
11,9,5,,,,,5.12,0.0,0.0,0.0,0.18193345452743429
11,9,5,,,,,5.2425,0.0,0.0,0.0,0.36765718935752345
11,9,5,,,,,4.625,0.0,0.0,0.0,0.5685420453982322
11,9,5,,,,,6.78,0.0,0.0,0.0,0.8035394241628347
11,10,5,,,,,7.1825,0.0,0.0,0.0,0.9446697836354528
11,10,5,,,,,6.46,0.0,0.0,0.0,2.4921047375262346
11,10,5,,,,,7.68,0.0,0.0,0.0,3.2215012460704986
11,10,5,,,,,6.07,0.0,0.0,0.0,4.123116374687714
11,11,5,,,,,6.0,0.0,0.0,0.0,3.8838932764658387
11,11,5,,,,,7.1925,0.0,0.0,0.0,4.245708597483972
11,11,5,,,,,7.465,0.0,0.0,0.0,4.468521422291749
11,11,5,,,,,5.37,0.0,0.0,0.0,3.9820126855555023
11,12,5,,,,,5.1375,0.0,0.0,0.0,4.023491473306762
11,12,5,,,,,6.3100000000000005,0.0,0.0,0.0,2.2620393675830797
11,12,5,,,,,6.1,0.0,0.0,0.0,2.460224085588848
11,12,5,,,,,6.1775,0.0,0.0,0.0,2.6840361378195
11,13,5,,,,,6.8625,0.0,0.0,0.0,3.255804822999462
11,13,5,,,,,5.9975000000000005,0.0,0.0,0.0,1.6920502388673784
11,13,5,,,,,5.395,0.0,0.0,0.0,2.803139022329648
11,13,5,,,,,4.9775,0.0,0.0,0.0,2.640953949362389
11,14,5,,,,,5.3,0.0,0.0,0.0,0.6623390336109635
11,14,5,,,,,6.02,0.0,0.0,0.0,0.8352831146093818
11,14,5,,,,,5.1925,0.0,0.0,0.0,0.34680807732129615
11,14,5,,,,,5.27,0.0,0.0,0.0,0.6513000497174475
11,15,5,,,,,4.425,0.0,0.0,0.0,0.3884784260911456
11,15,5,,,,,4.6625,0.0,0.0,0.0,0.6267718936418999
11,15,5,,,,,5.4975,0.0,0.0,0.0,0.8005859523259794
11,15,5,,,,,5.654999999999999,0.0,0.0,0.0,0.585521091696139
11,16,5,,,,,6.595,0.0,0.0,0.0,0.2949637600007791
11,16,5,,,,,6.38,0.0,0.0,0.0,0.22062330016318438
11,16,5,,,,,6.0975,0.0,0.0,0.0,0.17545947241238757
11,16,5,,,,,6.1850000000000005,0.0,0.0,0.0,0.10951229029839225
11,17,5,,,,,6.07,0.0,0.0,0.0,0.10266475400887504
11,17,5,,,,,5.6925,0.0,0.0,0.0,0.07970026955952142
11,17,5,,,,,7.32,0.0,0.0,0.0,0.0576363531277895
11,17,5,,,,,7.6775,0.0,0.0,0.0,0.031970164625570736
11,18,5,,,,,8.0725,0.0,0.0,0.0,0.0
11,18,5,,,,,6.7525,0.0,0.0,0.0,0.0
11,18,5,,,,,9.25,0.0,0.0,0.0,0.0
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,10.5,0.0,0.0,0.0,0.0
11,19,5,,,,,10.75,0.0,0.0,0.0,0.0
11,19,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,8.75,0.0,0.0,0.0,0.0
11,20,5,,,,,7.75,0.0,0.0,0.0,0.0
11,20,5,,,,,8.75,0.0,0.0,0.0,0.0
11,20,5,,,,,8.25,0.0,0.0,0.0,0.0
11,20,5,,,,,8.25,0.0,0.0,0.0,0.0
11,21,5,,,,,8.75,0.0,0.0,0.0,0.0
11,21,5,,,,,9.25,0.0,0.0,0.0,0.0
11,21,5,,,,,7.75,0.0,0.0,0.0,0.0
11,21,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,7.5,0.0,0.0,0.0,0.0
11,22,5,,,,,6.5,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,23,5,,,,,6.0,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,24,5,,,,,6.75,0.0,0.0,0.0,0.0
11,24,5,,,,,7.5,0.0,0.0,0.0,0.0
11,24,5,,,,,7.25,0.0,0.0,0.0,0.0
11,24,5,,,,,7.5,0.0,0.0,0.0,0.0
11,1,6,,,,,7.0,0.0,0.0,0.0,0.0
11,1,6,,,,,8.75,0.0,0.0,0.0,0.0
11,1,6,,,,,9.0,0.0,0.0,0.0,0.0
11,1,6,,,,,9.0,0.0,0.0,0.0,0.0
11,2,6,,,,,8.5,0.0,0.0,0.0,0.0
11,2,6,,,,,7.5,0.0,0.0,0.0,0.0
11,2,6,,,,,5.0,0.0,0.0,0.0,0.0
11,2,6,,,,,3.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,3,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.5,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.75,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.25,0.0,0.0,0.0,0.0
11,8,6,,,,,3.75,0.0,0.0,0.0,0.0
11,9,6,,,,,3.8025,0.0,0.0,0.0,0.07744846149500505
11,9,6,,,,,4.6625,0.0,0.0,0.0,0.23972142843692038
11,9,6,,,,,4.5275,0.0,0.0,0.0,0.40937043933074097
11,9,6,,,,,4.55,0.0,0.0,0.0,0.44256263711431454
11,10,6,,,,,5.305,0.0,0.0,0.0,0.5616042471557765
11,10,6,,,,,4.0725,0.0,0.0,0.0,2.0971618058204444
11,10,6,,,,,4.6925,0.0,0.0,0.0,2.97751440947004
11,10,6,,,,,5.0025,0.0,0.0,0.0,1.5203790654982956
11,11,6,,,,,6.6025,0.0,0.0,0.0,1.3081525696097247
11,11,6,,,,,4.6275,0.0,0.0,0.0,1.3285605660154927
11,11,6,,,,,4.9825,0.0,0.0,0.0,0.39387433063132116
11,11,6,,,,,4.5025,0.0,0.0,0.0,0.41020072775593547
11,12,6,,,,,4.475,0.0,0.0,0.0,0.4860624867056218
11,12,6,,,,,4.265,0.0,0.0,0.0,1.015702989460713
11,12,6,,,,,4.69,0.0,0.0,0.0,1.133028417286208
11,12,6,,,,,5.38,0.0,0.0,0.0,0.9251948022810456
11,13,6,,,,,4.61,0.0,0.0,0.0,0.590604369257763
11,13,6,,,,,4.23,0.0,0.0,0.0,0.3884154860884387
11,13,6,,,,,5.8975,0.0,0.0,0.0,0.21150021331528
11,13,6,,,,,6.15,0.0,0.0,0.0,0.2128304033361308
11,14,6,,,,,5.635,0.0,0.0,0.0,0.26152281885396983
11,14,6,,,,,5.255,0.0,0.0,0.0,0.31094445391298775
11,14,6,,,,,4.915,0.0,0.0,0.0,0.3768399673250116
11,14,6,,,,,6.8975,0.0,0.0,0.0,0.16370916613299685
11,15,6,,,,,4.55,0.0,0.0,0.0,0.18647940153978243
11,15,6,,,,,4.6925,0.0,0.0,0.0,0.2750571172711791
11,15,6,,,,,4.4625,0.0,0.0,0.0,0.2874890773738313
11,15,6,,,,,4.285,0.0,0.0,0.0,0.1771554314627933
11,16,6,,,,,4.74,0.0,0.0,0.0,0.212525334162263
11,16,6,,,,,4.405,0.0,0.0,0.0,0.13725594497979485
11,16,6,,,,,4.2975,0.0,0.0,0.0,0.2634428621386385
11,16,6,,,,,6.5425,0.0,0.0,0.0,0.48039580742928195
11,17,6,,,,,4.4675,0.0,0.0,0.0,0.19132491609397476
11,17,6,,,,,5.1525,0.0,0.0,0.0,0.13414735496244207
11,17,6,,,,,5.3325,0.0,0.0,0.0,0.07257151989771456
11,17,6,,,,,5.2875,0.0,0.0,0.0,0.03298705449896116
11,18,6,,,,,5.0225,0.0,0.0,0.0,0.0
11,18,6,,,,,6.25,0.0,0.0,0.0,0.0
11,18,6,,,,,6.5,0.0,0.0,0.0,0.0
11,18,6,,,,,5.5,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.5,0.0,0.0,0.0,0.0
11,21,6,,,,,6.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.75,0.0,0.0,0.0,0.0
11,22,6,,,,,3.75,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,24,6,,,,,2.75,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.5,0.0,0.0,0.0,0.0
11,24,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.75,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.5,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,8,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.25,0.0,0.0,0.0,0.0
11,8,7,,,,,4.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,9,7,,,,,4.315,0.0,0.0,0.0,0.09821836962549989
11,9,7,,,,,3.9325,0.0,0.0,0.0,0.2757669608715958
11,9,7,,,,,3.8425,0.0,0.0,0.0,0.5175352553343648
11,9,7,,,,,3.99,0.0,0.0,0.0,1.1181783618903063
11,10,7,,,,,5.8825,0.0,0.0,0.0,1.3957994164717258
11,10,7,,,,,5.04,0.0,0.0,0.0,2.312029413179206
11,10,7,,,,,4.025,0.0,0.0,0.0,3.054099989024933
11,10,7,,,,,4.2375,0.0,0.0,0.0,4.025859076441957
11,11,7,,,,,4.9975,0.0,0.0,0.0,3.8541227469662585
11,11,7,,,,,4.99,0.0,0.0,0.0,4.253944853944855
11,11,7,,,,,5.855,0.0,0.0,0.0,4.550259714954373
11,11,7,,,,,4.81,0.0,0.0,0.0,4.919638514295003
11,12,7,,,,,5.2325,0.0,0.0,0.0,4.2058219008231825
11,12,7,,,,,6.0575,0.0,0.0,0.0,4.082793261852174
11,12,7,,,,,5.5075,0.0,0.0,0.0,4.574907817736208
11,12,7,,,,,4.9925,0.0,0.0,0.0,4.740117704354418
11,13,7,,,,,6.0875,0.0,0.0,0.0,4.60850897490283
11,13,7,,,,,5.385,0.0,0.0,0.0,4.640524210925921
11,13,7,,,,,4.8775,0.0,0.0,0.0,4.635469173659118
11,13,7,,,,,4.36,0.0,0.0,0.0,4.623674086703242
11,14,7,,,,,3.98,0.0,0.0,0.0,3.62671990528592
11,14,7,,,,,3.605,0.0,0.0,0.0,3.559358837208544
11,14,7,,,,,3.7075,0.0,0.0,0.0,3.4798727768772397
11,14,7,,,,,4.0225,0.0,0.0,0.0,3.380178396122724
11,15,7,,,,,3.64,0.0,0.0,0.0,4.766827637418559
11,15,7,,,,,3.1900000000000004,0.0,0.0,0.0,4.6049659179815965
11,15,7,,,,,4.37,0.0,0.0,0.0,4.3459871668824555
11,15,7,,,,,4.085,0.0,0.0,0.0,4.115334216684784
11,16,7,,,,,5.945,0.0,0.0,0.0,2.8119916811182732
11,16,7,,,,,4.1725,0.0,0.0,0.0,2.4990490499395093
11,16,7,,,,,4.135,0.0,0.0,0.0,2.1771224197795362
11,16,7,,,,,4.4,0.0,0.0,0.0,1.7369064697003178
11,17,7,,,,,4.475,0.0,0.0,0.0,1.5387308631921826
11,17,7,,,,,3.82,0.0,0.0,0.0,0.8336415309446255
11,17,7,,,,,3.735,0.0,0.0,0.0,0.37786555374592834
11,17,7,,,,,4.1975,0.0,0.0,0.0,0.15387308631921826
11,18,7,,,,,3.835,0.0,0.0,0.0,0.0
11,18,7,,,,,4.265,0.0,0.0,0.0,0.0
11,18,7,,,,,4.75,0.0,0.0,0.0,0.0
11,18,7,,,,,6.0,0.0,0.0,0.0,0.0
11,19,7,,,,,6.25,0.0,0.0,0.0,0.0
11,19,7,,,,,5.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,6.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,22,7,,,,,4.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,23,7,,,,,3.0,0.0,0.0,0.0,0.0
11,23,7,,,,,2.75,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.75,0.0,0.0,0.0,0.0
11,24,7,,,,,2.75,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,3.25,0.0,0.0,0.0,0.0
12,3,1,,,,,3.0,0.0,0.0,0.0,0.0
12,3,1,,,,,2.25,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.25,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,7,1,,,,,2.75,0.0,0.0,0.0,0.0
12,7,1,,,,,3.0,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,8,1,,,,,3.5,0.0,0.0,0.0,0.0
12,8,1,,,,,3.75,0.0,0.0,0.0,0.0
12,8,1,,,,,4.0,0.0,0.0,0.0,0.0
12,8,1,,,,,4.25,0.0,0.0,0.0,0.0
12,9,1,,,,,4.11,0.0,0.0,0.0,0.16843566780291294
12,9,1,,,,,4.83,0.0,0.0,0.0,0.5053070034087388
12,9,1,,,,,4.99,0.0,0.0,0.0,0.750304338394794
12,9,1,,,,,4.9375,0.0,0.0,0.0,1.0527229237682059
12,10,1,,,,,5.2125,0.0,0.0,0.0,0.973251376049471
12,10,1,,,,,4.7825,0.0,0.0,0.0,1.8024109899305787
12,10,1,,,,,6.48,0.0,0.0,0.0,1.7493245512369713
12,10,1,,,,,4.46,0.0,0.0,0.0,1.9818937112280137
12,11,1,,,,,5.16,0.0,0.0,0.0,2.7692930390760364
12,11,1,,,,,6.484999999999999,0.0,0.0,0.0,2.627173894841929
12,11,1,,,,,5.842499999999999,0.0,0.0,0.0,2.714475654871452
12,11,1,,,,,4.24,0.0,0.0,0.0,3.4433438374435177
12,12,1,,,,,5.17,0.0,0.0,0.0,3.0873991075638254
12,12,1,,,,,5.03,0.0,0.0,0.0,3.65595654493104
12,12,1,,,,,6.705,0.0,0.0,0.0,3.936929697118326
12,12,1,,,,,6.3625,0.0,0.0,0.0,4.206333366568488
12,13,1,,,,,6.2175,0.0,0.0,0.0,3.358259099843469
12,13,1,,,,,5.7575,0.0,0.0,0.0,2.8597776563413846
12,13,1,,,,,5.4225,0.0,0.0,0.0,3.334892782179309
12,13,1,,,,,4.9225,0.0,0.0,0.0,2.9454541544433055
12,14,1,,,,,5.0225,0.0,0.0,0.0,1.6075970026304973
12,14,1,,,,,5.275,0.0,0.0,0.0,1.519619057212908
12,14,1,,,,,4.44,0.0,0.0,0.0,1.4894044092917158
12,14,1,,,,,5.4875,0.0,0.0,0.0,1.3285558424171329
12,15,1,,,,,4.6975,0.0,0.0,0.0,2.272076752076752
12,15,1,,,,,5.5075,0.0,0.0,0.0,2.3183276783276785
12,15,1,,,,,4.345,0.0,0.0,0.0,3.349337909337909
