month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,15,1,,,,,4.2325,0.0,0.0,0.0,1.3354954954954956
12,16,1,,,,,3.89,0.0,0.0,0.0,0.578856426984352
12,16,1,,,,,4.75,0.0,0.0,0.0,0.7616531934004633
12,16,1,,,,,4.015,0.0,0.0,0.0,0.5153853275343134
12,16,1,,,,,3.935,0.0,0.0,0.0,0.4747638238862888
12,17,1,,,,,5.3325,0.0,0.0,0.0,0.04754044781759199
12,17,1,,,,,5.845,0.0,0.0,0.0,0.028157003428445036
12,17,1,,,,,6.1775,0.0,0.0,0.0,0.014486574227678243
12,17,1,,,,,6.31,0.0,0.0,0.0,0.004896870161468702
12,18,1,,,,,5.515,0.0,0.0,0.0,0.0
12,18,1,,,,,6.0,0.0,0.0,0.0,0.0
12,18,1,,,,,6.75,0.0,0.0,0.0,0.0
12,18,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,19,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.0,0.0,0.0,0.0,0.0
12,21,1,,,,,5.5,0.0,0.0,0.0,0.0
12,21,1,,,,,6.25,0.0,0.0,0.0,0.0
12,21,1,,,,,5.25,0.0,0.0,0.0,0.0
12,21,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,3.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.5,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,2.5,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.25,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.25,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,3.25,0.0,0.0,0.0,0.0
12,4,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,3.25,0.0,0.0,0.0,0.0
12,4,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.5,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,8,2,,,,,3.5,0.0,0.0,0.0,0.0
12,8,2,,,,,3.75,0.0,0.0,0.0,0.0
12,8,2,,,,,4.5,0.0,0.0,0.0,0.0
12,8,2,,,,,5.5,0.0,0.0,0.0,0.0
12,9,2,,,,,4.83,0.0,0.0,0.0,0.12001566048077678
12,9,2,,,,,5.0375,0.0,0.0,0.0,0.4313062798527915
12,9,2,,,,,6.155,0.0,0.0,0.0,0.6075792811839325
12,9,2,,,,,7.0375,0.0,0.0,0.0,0.4313062798527915
12,10,2,,,,,7.03,0.0,0.0,0.0,0.28304290347235134
12,10,2,,,,,5.79,0.0,0.0,0.0,1.0513022128973049
12,10,2,,,,,6.315,0.0,0.0,0.0,2.5928751693092185
12,10,2,,,,,5.8625,0.0,0.0,0.0,3.399042010449219
12,11,2,,,,,6.755,0.0,0.0,0.0,3.438188884659575
12,11,2,,,,,7.43,0.0,0.0,0.0,3.781603755630273
12,11,2,,,,,7.8375,0.0,0.0,0.0,3.3028430237475948
12,11,2,,,,,8.129999999999999,0.0,0.0,0.0,3.337184510844664
12,12,2,,,,,8.155000000000001,0.0,0.0,0.0,4.198693939883583
12,12,2,,,,,8.795,0.0,0.0,0.0,3.798818326561337
12,12,2,,,,,10.4325,0.0,0.0,0.0,1.1029356055978343
12,12,2,,,,,9.37,0.0,0.0,0.0,0.24254750316267382
12,13,2,,,,,8.4525,0.0,0.0,0.0,0.35815069828563106
12,13,2,,,,,8.74,0.0,0.0,0.0,2.1616497661652323
12,13,2,,,,,9.3375,0.0,0.0,0.0,2.59372480786925
12,13,2,,,,,8.23,0.0,0.0,0.0,2.2840073000991135
12,14,2,,,,,6.2075,0.0,0.0,0.0,1.01766581870366
12,14,2,,,,,7.002500000000001,0.0,0.0,0.0,2.323512575079109
12,14,2,,,,,5.3625,0.0,0.0,0.0,1.4150974402092313
12,14,2,,,,,5.545,0.0,0.0,0.0,1.3058467563754488
12,15,2,,,,,4.87,0.0,0.0,0.0,0.45868763447275296
12,15,2,,,,,4.9350000000000005,0.0,0.0,0.0,0.3545922611154656
12,15,2,,,,,5.345,0.0,0.0,0.0,0.20540744796170612
12,15,2,,,,,5.6325,0.0,0.0,0.0,0.15391642103363617
12,16,2,,,,,5.89,0.0,0.0,0.0,0.06608106805594342
12,16,2,,,,,7.1,0.0,0.0,0.0,0.03613808409309406
12,16,2,,,,,8.5425,0.0,0.0,0.0,0.004388195925589994
12,16,2,,,,,9.01,0.0,0.0,0.0,0.001032516688374116
12,17,2,,,,,9.0,0.0,0.0,0.0,0.0
12,17,2,,,,,8.75,0.0,0.0,0.0,0.0
12,17,2,,,,,9.75,0.0,0.0,0.0,0.0
12,17,2,,,,,9.25,0.0,0.0,0.0,0.0
12,18,2,,,,,8.75,0.0,0.0,0.0,0.0
12,18,2,,,,,9.0,0.0,0.0,0.0,0.0
12,18,2,,,,,9.75,0.0,0.0,0.0,0.0
12,18,2,,,,,10.0,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,19,2,,,,,7.25,0.0,0.0,0.0,0.0
12,19,2,,,,,6.75,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,20,2,,,,,7.0,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,7.75,0.0,0.0,0.0,0.0
12,21,2,,,,,7.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,22,2,,,,,7.0,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.25,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,2.25,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.25,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,8,3,,,,,3.0,0.0,0.0,0.0,0.0
12,8,3,,,,,4.75,0.0,0.0,0.0,0.0
12,8,3,,,,,5.5,0.0,0.0,0.0,0.0
12,8,3,,,,,5.75,0.0,0.0,0.0,0.0
12,9,3,,,,,5.29,0.0,0.0,0.0,0.054451145622954236
12,9,3,,,,,5.96,0.0,0.0,0.0,0.28586851452050976
12,9,3,,,,,6.3575,0.0,0.0,0.0,0.4866571140051535
12,9,3,,,,,8.1,0.0,0.0,0.0,0.8167671843443135
12,10,3,,,,,6.1225000000000005,0.0,0.0,0.0,1.1338578957706476
12,10,3,,,,,6.4075,0.0,0.0,0.0,1.674271235848417
12,10,3,,,,,8.7225,0.0,0.0,0.0,2.497517725873431
12,10,3,,,,,7.8,0.0,0.0,0.0,3.333390695806803
12,11,3,,,,,8.0425,0.0,0.0,0.0,3.6680593269698893
12,11,3,,,,,7.3725,0.0,0.0,0.0,3.1270357168279355
12,11,3,,,,,6.9,0.0,0.0,0.0,3.956739835366529
12,11,3,,,,,6.532500000000001,0.0,0.0,0.0,2.8524864221290334
12,12,3,,,,,5.895,0.0,0.0,0.0,1.4194566779274325
12,12,3,,,,,5.99,0.0,0.0,0.0,2.144074422603674
12,12,3,,,,,7.9575,0.0,0.0,0.0,1.1299404557394364
12,12,3,,,,,8.14,0.0,0.0,0.0,1.250710079852143
12,13,3,,,,,7.425,0.0,0.0,0.0,1.2276002712943268
12,13,3,,,,,7.335,0.0,0.0,0.0,1.0554831198551222
12,13,3,,,,,8.985,0.0,0.0,0.0,2.396984447248923
12,13,3,,,,,7.935,0.0,0.0,0.0,0.9795490824554732
12,14,3,,,,,6.83,0.0,0.0,0.0,0.7730472172348488
12,14,3,,,,,6.215,0.0,0.0,0.0,0.7348925262554463
12,14,3,,,,,5.465,0.0,0.0,0.0,0.4031126046954255
12,14,3,,,,,4.475,0.0,0.0,0.0,0.2405404431310152
12,15,3,,,,,4.485,0.0,0.0,0.0,0.12200195072676305
12,15,3,,,,,5.5775,0.0,0.0,0.0,0.1644239488221096
12,15,3,,,,,5.8625,0.0,0.0,0.0,0.16875904351798443
12,15,3,,,,,5.7575,0.0,0.0,0.0,0.2796136078839265
12,16,3,,,,,6.1275,0.0,0.0,0.0,0.6687843449884555
12,16,3,,,,,5.76,0.0,0.0,0.0,0.2928473587091065
12,16,3,,,,,7.045,0.0,0.0,0.0,0.18477273823312673
12,16,3,,,,,7.32,0.0,0.0,0.0,0.07437393237056673
12,17,3,,,,,9.46,0.0,0.0,0.0,0.01334751633442608
12,17,3,,,,,7.54,0.0,0.0,0.0,0.01843228446182649
12,17,3,,,,,7.8825,0.0,0.0,0.0,0.008421647211006933
12,17,3,,,,,7.535,0.0,0.0,0.0,0.0022245860557376803
12,18,3,,,,,8.505,0.0,0.0,0.0,0.0
12,18,3,,,,,8.25,0.0,0.0,0.0,0.0
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,18,3,,,,,9.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,7.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,20,3,,,,,6.25,0.0,0.0,0.0,0.0
12,20,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.0,0.0,0.0,0.0,0.0
12,21,3,,,,,6.5,0.0,0.0,0.0,0.0
12,21,3,,,,,7.0,0.0,0.0,0.0,0.0
12,21,3,,,,,7.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.25,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,23,3,,,,,5.75,0.0,0.0,0.0,0.0
12,23,3,,,,,6.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.75,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,24,3,,,,,2.25,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.5,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,7,4,,,,,2.5,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,8,4,,,,,3.5,0.0,0.0,0.0,0.0
12,8,4,,,,,5.0,0.0,0.0,0.0,0.0
12,8,4,,,,,6.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.5,0.0,0.0,0.0,0.0
12,9,4,,,,,6.5,0.0,0.0,0.0,0.0
12,9,4,,,,,6.76,0.0,0.0,0.0,0.012417673902318698
12,9,4,,,,,7.125,0.0,0.0,0.0,0.15522092377898372
12,9,4,,,,,7.93,0.0,0.0,0.0,0.22351813024173656
12,10,4,,,,,6.765,0.0,0.0,0.0,0.2673337200656809
12,10,4,,,,,7.0425,0.0,0.0,0.0,0.2950758985630628
12,10,4,,,,,7.33,0.0,0.0,0.0,0.33290614196858376
12,10,4,,,,,7.3425,0.0,0.0,0.0,0.34551622310375735
12,11,4,,,,,7.3825,0.0,0.0,0.0,0.31141428125720566
12,11,4,,,,,6.95,0.0,0.0,0.0,0.3663697426555361
12,11,4,,,,,6.575,0.0,0.0,0.0,0.4681391156154072
12,11,4,,,,,6.6975,0.0,0.0,0.0,0.36433435519633867
12,12,4,,,,,5.82,0.0,0.0,0.0,0.6256131718809128
12,12,4,,,,,7.3875,0.0,0.0,0.0,0.6771118171272075
12,12,4,,,,,7.655,0.0,0.0,0.0,0.6904633177466173
12,12,4,,,,,7.91,0.0,0.0,0.0,0.6942780322093058
12,13,4,,,,,7.88,0.0,0.0,0.0,0.6401691539953569
12,13,4,,,,,7.9825,0.0,0.0,0.0,0.7147343111368615
12,13,4,,,,,7.8425,0.0,0.0,0.0,0.7947554553862811
12,13,4,,,,,6.74,0.0,0.0,0.0,0.9020565351752756
12,14,4,,,,,5.735,0.0,0.0,0.0,1.1777576741791107
12,14,4,,,,,5.55,0.0,0.0,0.0,1.2397449201885373
12,14,4,,,,,5.7,0.0,0.0,0.0,1.3827924109795224
12,14,4,,,,,4.7875,0.0,0.0,0.0,1.2278242959559553
12,15,4,,,,,4.4925,0.0,0.0,0.0,0.8132982502153029
12,15,4,,,,,4.6925,0.0,0.0,0.0,0.9442114494451302
12,15,4,,,,,5.8575,0.0,0.0,0.0,0.8885733397724536
12,15,4,,,,,6.15,0.0,0.0,0.0,0.916392394608792
12,16,4,,,,,5.965,0.0,0.0,0.0,1.0476557585094146
12,16,4,,,,,5.51,0.0,0.0,0.0,1.0864578236393927
12,16,4,,,,,8.225,0.0,0.0,0.0,0.8407114111495301
12,16,4,,,,,6.26,0.0,0.0,0.0,0.6553237666396338
12,17,4,,,,,6.34,0.0,0.0,0.0,0.4229236054745445
12,17,4,,,,,6.7125,0.0,0.0,0.0,0.3315290975118252
12,17,4,,,,,8.33,0.0,0.0,0.0,0.2365504911976266
12,17,4,,,,,8.225,0.0,0.0,0.0,0.16128442581656358
12,18,4,,,,,8.035,0.0,0.0,0.0,0.0
12,18,4,,,,,8.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,20,4,,,,,5.75,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,4.5,0.0,0.0,0.0,0.0
12,22,4,,,,,4.25,0.0,0.0,0.0,0.0
12,22,4,,,,,3.75,0.0,0.0,0.0,0.0
12,22,4,,,,,3.0,0.0,0.0,0.0,0.0
12,23,4,,,,,2.5,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,2.5,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.0,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.75,0.0,0.0,0.0,0.0
12,8,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,4.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.5,0.0,0.0,0.0,0.0
12,8,5,,,,,7.0,0.0,0.0,0.0,0.0
12,9,5,,,,,7.0,0.0,0.0,0.0,0.0
12,9,5,,,,,7.5,0.0,0.0,0.0,0.0
12,9,5,,,,,7.5175,0.0,0.0,0.0,0.0175
12,9,5,,,,,8.605,0.0,0.0,0.0,0.105
12,10,5,,,,,8.7975,0.0,0.0,0.0,0.047698333157506066
12,10,5,,,,,9.0725,0.0,0.0,0.0,0.07280271902987769
12,10,5,,,,,8.9925,0.0,0.0,0.0,0.24351254296200467
12,10,5,,,,,7.185,0.0,0.0,0.0,0.18577245545554996
12,11,5,,,,,7.3325,0.0,0.0,0.0,0.3325
12,11,5,,,,,7.585,0.0,0.0,0.0,0.335
12,11,5,,,,,9.3725,0.0,0.0,0.0,0.3725
12,11,5,,,,,7.09,0.0,0.0,0.0,0.59
12,12,5,,,,,7.395,0.0,0.0,0.0,0.645
12,12,5,,,,,8.72,0.0,0.0,0.0,0.47
12,12,5,,,,,8.715,0.0,0.0,0.0,1.215
12,12,5,,,,,8.225,0.0,0.0,0.0,2.475
12,13,5,,,,,7.795,0.0,0.0,0.0,1.2579099345288514
12,13,5,,,,,8.0075,0.0,0.0,0.0,1.2316304790721204
12,13,5,,,,,8.67,0.0,0.0,0.0,1.3455081193846208
12,13,5,,,,,8.77,0.0,0.0,0.0,1.765979406692315
12,14,5,,,,,7.98,0.0,0.0,0.0,0.98
12,14,5,,,,,8.38,0.0,0.0,0.0,0.38
12,14,5,,,,,6.6775,0.0,0.0,0.0,0.6775
12,14,5,,,,,6.325,0.0,0.0,0.0,0.575
12,15,5,,,,,5.405,0.0,0.0,0.0,0.655
12,15,5,,,,,5.51,0.0,0.0,0.0,0.51
12,15,5,,,,,5.4825,0.0,0.0,0.0,0.9825
12,15,5,,,,,6.325,0.0,0.0,0.0,0.575
12,16,5,,,,,6.1225,0.0,0.0,0.0,0.2617691875008574
12,16,5,,,,,5.6225,0.0,0.0,0.0,0.2617691875008574
12,16,5,,,,,6.295,0.0,0.0,0.0,0.20730714177920254
12,16,5,,,,,6.7875,0.0,0.0,0.0,0.20203662122549398
12,17,5,,,,,6.9475,0.0,0.0,0.0,0.1739888020441906
12,17,5,,,,,6.8175,0.0,0.0,0.0,0.059464527280925904
12,17,5,,,,,7.01,0.0,0.0,0.0,0.008809559597174207
12,17,5,,,,,9.25,0.0,0.0,0.0,0.0
12,18,5,,,,,9.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,18,5,,,,,6.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,19,5,,,,,6.75,0.0,0.0,0.0,0.0
12,19,5,,,,,6.5,0.0,0.0,0.0,0.0
12,19,5,,,,,5.5,0.0,0.0,0.0,0.0
12,20,5,,,,,5.0,0.0,0.0,0.0,0.0
12,20,5,,,,,5.25,0.0,0.0,0.0,0.0
12,20,5,,,,,5.0,0.0,0.0,0.0,0.0
12,20,5,,,,,4.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.0,0.0,0.0,0.0,0.0
12,22,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,3,6,,,,,3.25,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.0,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,4,6,,,,,3.25,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.25,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,7,6,,,,,2.5,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.5,0.0,0.0,0.0,0.0
12,8,6,,,,,4.0,0.0,0.0,0.0,0.0
12,8,6,,,,,4.75,0.0,0.0,0.0,0.0
12,8,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,6.0,0.0,0.0,0.0,0.0
12,9,6,,,,,5.25,0.0,0.0,0.0,0.0
12,9,6,,,,,5.5,0.0,0.0,0.0,0.0
12,9,6,,,,,5.5025,0.0,0.0,0.0,0.003795019248784557
12,10,6,,,,,5.54,0.0,0.0,0.0,0.04034885921940012
12,10,6,,,,,4.7875,0.0,0.0,0.0,0.03782705551818761
12,10,6,,,,,5.29,0.0,0.0,0.0,0.04034885921940012
12,10,6,,,,,4.58,0.0,0.0,0.0,0.08069771843880023
12,11,6,,,,,5.325,0.0,0.0,0.0,0.06690256027356281
12,11,6,,,,,4.6,0.0,0.0,0.0,0.08920341369808375
12,11,6,,,,,4.935,0.0,0.0,0.0,0.16502631534145493
12,11,6,,,,,3.735,0.0,0.0,0.0,0.20962802219049678
12,12,6,,,,,4.705,0.0,0.0,0.0,0.1426345076471484
12,12,6,,,,,4.5325,0.0,0.0,0.0,0.19655730931863136
12,12,6,,,,,5.2325,0.0,0.0,0.0,0.16176840501444884
12,12,6,,,,,5.2825,0.0,0.0,0.0,0.19655730931863136
12,13,6,,,,,4.445,0.0,0.0,0.0,0.2654077383271204
12,13,6,,,,,6.09,0.0,0.0,0.0,0.20278344051959762
12,13,6,,,,,5.7875,0.0,0.0,0.0,0.1714712916158362
12,13,6,,,,,4.61,0.0,0.0,0.0,0.21471187819722098
12,14,6,,,,,5.275,0.0,0.0,0.0,0.275
12,14,6,,,,,4.9125,0.0,0.0,0.0,0.1625
12,14,6,,,,,4.87,0.0,0.0,0.0,0.37
12,14,6,,,,,4.625,0.0,0.0,0.0,0.375
12,15,6,,,,,3.18,0.0,0.0,0.0,0.18
12,15,6,,,,,3.4625,0.0,0.0,0.0,0.2125
12,15,6,,,,,3.4925,0.0,0.0,0.0,0.2425
12,15,6,,,,,4.215,0.0,0.0,0.0,0.215
12,16,6,,,,,4.8425,0.0,0.0,0.0,0.06486755816616203
12,16,6,,,,,5.25,0.0,0.0,0.0,0.04734858260303798
12,16,6,,,,,4.9825,0.0,0.0,0.0,0.04403418182082532
12,16,6,,,,,5.1,0.0,0.0,0.0,0.018939433041215193
12,17,6,,,,,6.5825,0.0,0.0,0.0,0.0170786857975378
12,17,6,,,,,6.0425,0.0,0.0,0.0,0.008798110865398261
12,17,6,,,,,5.7875,0.0,0.0,0.0,0.007763038998880818
12,17,6,,,,,5.78,0.0,0.0,0.0,0.006210431199104654
12,18,6,,,,,5.005,0.0,0.0,0.0,0.0
12,18,6,,,,,5.25,0.0,0.0,0.0,0.0
12,18,6,,,,,4.75,0.0,0.0,0.0,0.0
12,18,6,,,,,5.25,0.0,0.0,0.0,0.0
12,19,6,,,,,4.75,0.0,0.0,0.0,0.0
12,19,6,,,,,5.5,0.0,0.0,0.0,0.0
12,19,6,,,,,5.0,0.0,0.0,0.0,0.0
12,19,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.25,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.5,0.0,0.0,0.0,0.0
12,21,6,,,,,4.5,0.0,0.0,0.0,0.0
12,21,6,,,,,4.5,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,3.75,0.0,0.0,0.0,0.0
12,22,6,,,,,3.5,0.0,0.0,0.0,0.0
12,22,6,,,,,2.75,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.25,0.0,0.0,0.0,0.0
12,24,6,,,,,2.5,0.0,0.0,0.0,0.0
12,24,6,,,,,2.5,0.0,0.0,0.0,0.0
12,24,6,,,,,2.25,0.0,0.0,0.0,0.0
12,24,6,,,,,2.25,0.0,0.0,0.0,0.0
12,1,7,,,,,2.5,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,3.25,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,4.0,0.0,0.0,0.0,0.0
12,7,7,,,,,3.75,0.0,0.0,0.0,0.0
12,7,7,,,,,3.5,0.0,0.0,0.0,0.0
12,8,7,,,,,3.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,4.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.5,0.0,0.0,0.0,0.0
12,9,7,,,,,4.75,0.0,0.0,0.0,0.0
12,9,7,,,,,6.0275,0.0,0.0,0.0,0.035783450402604076
12,9,7,,,,,5.815,0.0,0.0,0.0,0.08457906458797328
12,9,7,,,,,5.35,0.0,0.0,0.0,0.13012163782765118
12,10,7,,,,,5.44,0.0,0.0,0.0,0.19
12,10,7,,,,,5.7575,0.0,0.0,0.0,0.2575
12,10,7,,,,,5.875,0.0,0.0,0.0,0.375
12,10,7,,,,,5.105,0.0,0.0,0.0,0.605
12,11,7,,,,,4.53,0.0,0.0,0.0,0.5186787029383032
12,11,7,,,,,4.59,0.0,0.0,0.0,0.3327372811302322
12,11,7,,,,,4.7875,0.0,0.0,0.0,0.5260184959044112
12,11,7,,,,,4.38,0.0,0.0,0.0,0.3718828436161419
12,12,7,,,,,4.395,0.0,0.0,0.0,0.3889619330291748
12,12,7,,,,,5.2,0.0,0.0,0.0,0.44312118952690804
12,12,7,,,,,5.17,0.0,0.0,0.0,0.6597582155178409
12,12,7,,,,,5.82,0.0,0.0,0.0,0.5612868400674168
12,13,7,,,,,5.0575,0.0,0.0,0.0,0.5105867503059975
12,13,7,,,,,6.2075,0.0,0.0,0.0,0.6479643512851897
12,13,7,,,,,4.95,0.0,0.0,0.0,1.327983476132191
12,13,7,,,,,4.625,0.0,0.0,0.0,1.4882573439412485
12,14,7,,,,,4.535,0.0,0.0,0.0,2.035
12,14,7,,,,,4.4375,0.0,0.0,0.0,1.9375
12,14,7,,,,,3.87,0.0,0.0,0.0,1.62
12,14,7,,,,,4.28,0.0,0.0,0.0,1.53
12,15,7,,,,,3.4,0.0,0.0,0.0,1.4
12,15,7,,,,,3.31,0.0,0.0,0.0,2.06
12,15,7,,,,,3.4975,0.0,0.0,0.0,2.4975
12,15,7,,,,,3.77,0.0,0.0,0.0,1.02
12,16,7,,,,,4.155,0.0,0.0,0.0,1.5939955318949737
12,16,7,,,,,4.94,0.0,0.0,0.0,0.7865384776804594
12,16,7,,,,,3.85,0.0,0.0,0.0,0.7112316021578623
12,16,7,,,,,4.18,0.0,0.0,0.0,0.5689852817262898
12,17,7,,,,,4.675,0.0,0.0,0.0,0.23451641664391937
12,17,7,,,,,6.5600000000000005,0.0,0.0,0.0,0.19456176788236274
12,17,7,,,,,5.7575,0.0,0.0,0.0,0.08946367005305071
12,17,7,,,,,5.585,0.0,0.0,0.0,0.02953169691071577
12,18,7,,,,,5.755,0.0,0.0,0.0,0.0
12,18,7,,,,,6.0,0.0,0.0,0.0,0.0
12,18,7,,,,,5.5,0.0,0.0,0.0,0.0
12,18,7,,,,,6.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.5,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,4.75,0.0,0.0,0.0,0.0
12,20,7,,,,,5.0,0.0,0.0,0.0,0.0
12,20,7,,,,,4.25,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,21,7,,,,,5.75,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.5,0.0,0.0,0.0,0.0
12,21,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,3.25,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,23,7,,,,,3.5,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,3.0,0.0,0.0,0.0,0.0
12,24,7,,,,,2.5,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.25,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.5,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.0,0.0,0.0,0.0,0.0
12,6,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,4.0,0.0,0.0,0.0,0.0
12,8,1,,,,,5.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.0,0.0,0.0,0.0,0.0
12,9,1,,,,,6.005,0.0,0.0,0.0,0.0
12,9,1,,,,,5.835,0.0,0.0,0.0,0.0
12,9,1,,,,,5.655,0.0,0.0,0.0,0.0
12,9,1,,,,,5.625,0.0,0.0,0.0,0.0
12,10,1,,,,,5.61,0.0,0.0,0.0,0.11113964066924456
12,10,1,,,,,5.3425,0.0,0.0,0.0,0.3460484266292388
12,10,1,,,,,5.89,0.0,0.0,0.0,0.394040544190958
12,10,1,,,,,5.535,0.0,0.0,0.0,0.5405427978004168
12,11,1,,,,,5.005,0.0,0.0,0.0,0.6820909284921606
12,11,1,,,,,4.925,0.0,0.0,0.0,0.8356743163645676
12,11,1,,,,,4.9175,0.0,0.0,0.0,1.2806144253478644
12,11,1,,,,,4.2725,0.0,0.0,0.0,0.9237589064678597
12,12,1,,,,,4.0125,0.0,0.0,0.0,0.6976680042849391
12,12,1,,,,,5.015,0.0,0.0,0.0,0.6999554403645619
12,12,1,,,,,4.67,0.0,0.0,0.0,0.6130328693388974
12,12,1,,,,,5.0,0.0,0.0,0.0,0.9149744318491005
12,13,1,,,,,4.8725000000000005,0.0,0.0,0.0,0.7119586800302571
12,13,1,,,,,6.6575,0.0,0.0,0.0,0.7405186270801813
12,13,1,,,,,6.05,0.0,0.0,0.0,0.6527987897125567
12,13,1,,,,,6.2775,0.0,0.0,0.0,0.838438445537065
12,14,1,,,,,5.6375,0.0,0.0,0.0,1.4904601692298882
12,14,1,,,,,6.5125,0.0,0.0,0.0,0.9969303118689982
12,14,1,,,,,4.87,0.0,0.0,0.0,0.48958161850200305
12,14,1,,,,,4.425,0.0,0.0,0.0,0.5330122459497614
12,15,1,,,,,4.14,0.0,0.0,0.0,0.64
12,15,1,,,,,4.1625,0.0,0.0,0.0,0.6625
12,15,1,,,,,4.355,0.0,0.0,0.0,0.605
12,15,1,,,,,4.0600000000000005,0.0,0.0,0.0,0.81
12,16,1,,,,,4.02,0.0,0.0,0.0,0.20097850198282685
12,16,1,,,,,4.045,0.0,0.0,0.0,0.11401665016333445
12,16,1,,,,,4.0725,0.0,0.0,0.0,0.12464532094127243
12,16,1,,,,,5.18,0.0,0.0,0.0,0.0695694814555939
12,17,1,,,,,4.865,0.0,0.0,0.0,0.10659581780688107
12,17,1,,,,,4.6975,0.0,0.0,0.0,0.1830667305813827
12,17,1,,,,,5.3675,0.0,0.0,0.0,0.10891311819398718
12,17,1,,,,,5.2825,0.0,0.0,0.0,0.030124905032379433
12,18,1,,,,,5.2525,0.0,0.0,0.0,0.0
12,18,1,,,,,5.75,0.0,0.0,0.0,0.0
12,18,1,,,,,6.5,0.0,0.0,0.0,0.0
12,18,1,,,,,7.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.25,0.0,0.0,0.0,0.0
12,19,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.75,0.0,0.0,0.0,0.0
12,21,1,,,,,5.75,0.0,0.0,0.0,0.0
12,21,1,,,,,5.0,0.0,0.0,0.0,0.0
12,21,1,,,,,5.5,0.0,0.0,0.0,0.0
12,21,1,,,,,5.0,0.0,0.0,0.0,0.0
12,22,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,3.25,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,2.75,0.0,0.0,0.0,0.0
12,23,1,,,,,2.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,24,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.5,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.0,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.0,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,7,2,,,,,2.5,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,8,2,,,,,3.25,0.0,0.0,0.0,0.0
12,8,2,,,,,4.5,0.0,0.0,0.0,0.0
12,8,2,,,,,6.25,0.0,0.0,0.0,0.0
12,8,2,,,,,7.0,0.0,0.0,0.0,0.0
12,9,2,,,,,6.5,0.0,0.0,0.0,0.0
12,9,2,,,,,7.0,0.0,0.0,0.0,0.0
12,9,2,,,,,6.515,0.0,0.0,0.0,0.0
12,9,2,,,,,7.7725,0.0,0.0,0.0,0.0
12,10,2,,,,,7.5275,0.0,0.0,0.0,0.027665592046397677
12,10,2,,,,,6.855,0.0,0.0,0.0,0.10563226054079113
12,10,2,,,,,7.67,0.0,0.0,0.0,0.17102365992318563
12,10,2,,,,,8.2025,0.0,0.0,0.0,0.2037193596143829
12,11,2,,,,,8.2775,0.0,0.0,0.0,0.224481669670271
12,11,2,,,,,8.4325,0.0,0.0,0.0,0.14763208906243047
12,11,2,,,,,7.865,0.0,0.0,0.0,0.09302843968317537
12,11,2,,,,,10.0875,0.0,0.0,0.0,0.07078250845458994
12,12,2,,,,,8.57,0.0,0.0,0.0,0.2245788279562722
12,12,2,,,,,8.445,0.0,0.0,0.0,0.13685272328585338
12,12,2,,,,,8.675,0.0,0.0,0.0,0.12281654653858635
12,12,2,,,,,9.2,0.0,0.0,0.0,0.14036176747267012
12,13,2,,,,,7.9425,0.0,0.0,0.0,0.37304044136806846
12,13,2,,,,,8.8775,0.0,0.0,0.0,0.4726974545855308
12,13,2,,,,,8.815,0.0,0.0,0.0,0.3043579052317093
12,13,2,,,,,7.7125,0.0,0.0,0.0,0.38381417252671307
12,14,2,,,,,7.085,0.0,0.0,0.0,0.7034046910790436
12,14,2,,,,,6.345,0.0,0.0,0.0,0.9224289062653326
12,14,2,,,,,6.525,0.0,0.0,0.0,1.0740610552404557
12,14,2,,,,,5.9125,0.0,0.0,0.0,1.189891169040897
12,15,2,,,,,4.7425,0.0,0.0,0.0,0.1181338597702066
12,15,2,,,,,5.395,0.0,0.0,0.0,0.10652877027137019
12,15,2,,,,,6.5825,0.0,0.0,0.0,0.06933297059561244
12,15,2,,,,,7.71,0.0,0.0,0.0,0.14402213634453398
12,16,2,,,,,7.6525,0.0,0.0,0.0,1.0765762352227946
12,16,2,,,,,6.955,0.0,0.0,0.0,0.7277205213701121
12,16,2,,,,,6.58,0.0,0.0,0.0,1.1653531373143375
12,16,2,,,,,6.03,0.0,0.0,0.0,0.8902697787208245
12,17,2,,,,,6.7725,0.0,0.0,0.0,0.1480187213121384
12,17,2,,,,,7.115,0.0,0.0,0.0,0.08902837516573604
12,17,2,,,,,7.0175,0.0,0.0,0.0,0.07491412056629008
12,17,2,,,,,6.5125,0.0,0.0,0.0,0.037999916229277585
12,18,2,,,,,6.1025,0.0,0.0,0.0,0.0
12,18,2,,,,,6.755,0.0,0.0,0.0,0.0
12,18,2,,,,,6.25,0.0,0.0,0.0,0.0
12,18,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.5,0.0,0.0,0.0,0.0
12,19,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,5.0,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,4.75,0.0,0.0,0.0,0.0
12,22,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.75,0.0,0.0,0.0,0.0
12,23,2,,,,,4.75,0.0,0.0,0.0,0.0
12,24,2,,,,,5.25,0.0,0.0,0.0,0.0
12,24,2,,,,,5.5,0.0,0.0,0.0,0.0
12,24,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,6.25,0.0,0.0,0.0,0.0
12,1,3,,,,,6.0,0.0,0.0,0.0,0.0
12,1,3,,,,,5.5,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.5,0.0,0.0,0.0,0.0
12,2,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,1.25,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,7,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.75,0.0,0.0,0.0,0.0
12,8,3,,,,,3.5,0.0,0.0,0.0,0.0
12,8,3,,,,,4.25,0.0,0.0,0.0,0.0
12,8,3,,,,,6.25,0.0,0.0,0.0,0.0
12,8,3,,,,,6.75,0.0,0.0,0.0,0.0
12,9,3,,,,,7.25,0.0,0.0,0.0,0.0
12,9,3,,,,,7.5225,0.0,0.0,0.0,0.03430364914630063
12,9,3,,,,,6.635,0.0,0.0,0.0,0.20582189487780378
12,9,3,,,,,6.735,0.0,0.0,0.0,0.358282557750251
12,10,3,,,,,6.7,0.0,0.0,0.0,0.7080885745173107
12,10,3,,,,,7.07,0.0,0.0,0.0,0.8294751872917068
12,10,3,,,,,7.435,0.0,0.0,0.0,2.2102479076004626
12,10,3,,,,,7.055,0.0,0.0,0.0,2.8374120736015094
12,11,3,,,,,8.42,0.0,0.0,0.0,3.5417986979649974
12,11,3,,,,,7.6025,0.0,0.0,0.0,4.200457447654673
12,11,3,,,,,9.295,0.0,0.0,0.0,4.6274999337172105
12,11,3,,,,,9.415,0.0,0.0,0.0,4.98457500680905
12,12,3,,,,,9.45,0.0,0.0,0.0,5.404806425587974
12,12,3,,,,,8.18,0.0,0.0,0.0,5.632899173823796
12,12,3,,,,,7.91,0.0,0.0,0.0,5.860991922059619
12,12,3,,,,,9.345,0.0,0.0,0.0,6.0444578282493024
12,13,3,,,,,6.96,0.0,0.0,0.0,4.280800929582826
12,13,3,,,,,7.0125,0.0,0.0,0.0,4.3169912756058695
12,13,3,,,,,5.945,0.0,0.0,0.0,4.2704608307191
12,13,3,,,,,6.27,0.0,0.0,0.0,4.322161325037733
12,14,3,,,,,5.0425,0.0,0.0,0.0,4.052095356872147
12,14,3,,,,,6.455,0.0,0.0,0.0,3.995749175906503
12,14,3,,,,,5.2925,0.0,0.0,0.0,3.8911062683988793
12,14,3,,,,,7.105,0.0,0.0,0.0,3.770364452043929
12,15,3,,,,,4.6275,0.0,0.0,0.0,4.376615859781366
12,15,3,,,,,4.535,0.0,0.0,0.0,4.110246969159399
12,15,3,,,,,4.7475,0.0,0.0,0.0,3.886652644914682
12,15,3,,,,,6.235,0.0,0.0,0.0,3.682501305386898
12,16,3,,,,,5.5375,0.0,0.0,0.0,3.5782792531459386
12,16,3,,,,,5.18,0.0,0.0,0.0,3.2799154436999514
12,16,3,,,,,8.11,0.0,0.0,0.0,2.8042025167511033
12,16,3,,,,,6.3525,0.0,0.0,0.0,2.1720050743585557
12,17,3,,,,,6.88,0.0,0.0,0.0,0.9907484095262871
12,17,3,,,,,6.1850000000000005,0.0,0.0,0.0,0.5683127379798028
12,17,3,,,,,6.2375,0.0,0.0,0.0,0.2963127911926779
12,17,3,,,,,6.755,0.0,0.0,0.0,0.15499438308540076
12,18,3,,,,,7.37,0.0,0.0,0.0,0.0
12,18,3,,,,,6.5125,0.0,0.0,0.0,0.0
12,18,3,,,,,7.25,0.0,0.0,0.0,0.0
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,7.5,0.0,0.0,0.0,0.0
12,19,3,,,,,6.75,0.0,0.0,0.0,0.0
12,19,3,,,,,5.75,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,5.5,0.0,0.0,0.0,0.0
12,20,3,,,,,4.75,0.0,0.0,0.0,0.0
12,20,3,,,,,5.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.0,0.0,0.0,0.0,0.0
12,22,3,,,,,3.0,0.0,0.0,0.0,0.0
12,23,3,,,,,2.75,0.0,0.0,0.0,0.0
12,23,3,,,,,2.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.25,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.25,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.5,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,3.0,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,7,4,,,,,2.0,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,8,4,,,,,3.25,0.0,0.0,0.0,0.0
12,8,4,,,,,4.0,0.0,0.0,0.0,0.0
12,8,4,,,,,4.75,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,9,4,,,,,5.7525,0.0,0.0,0.0,0.0
12,9,4,,,,,6.875,0.0,0.0,0.0,0.0
12,9,4,,,,,6.745,0.0,0.0,0.0,0.0
12,9,4,,,,,6.5025,0.0,0.0,0.0,0.0
12,10,4,,,,,9.0625,0.0,0.0,0.0,0.31275841521548786
12,10,4,,,,,8.7125,0.0,0.0,0.0,0.4628824545189221
12,10,4,,,,,7.1775,0.0,0.0,0.0,0.928266976359568
12,10,4,,,,,7.22,0.0,0.0,0.0,0.9708021208288744
12,11,4,,,,,6.4175,0.0,0.0,0.0,1.1675
12,11,4,,,,,6.2575,0.0,0.0,0.0,1.2575
12,11,4,,,,,5.8575,0.0,0.0,0.0,1.3575
12,11,4,,,,,5.2725,0.0,0.0,0.0,1.2725
12,12,4,,,,,7.4725,0.0,0.0,0.0,1.7225
12,12,4,,,,,7.2575,0.0,0.0,0.0,1.5075
12,12,4,,,,,6.4350000000000005,0.0,0.0,0.0,1.435
12,12,4,,,,,7.59,0.0,0.0,0.0,1.59
12,13,4,,,,,8.45,0.0,0.0,0.0,1.95
12,13,4,,,,,6.952500000000001,0.0,0.0,0.0,2.2025
12,13,4,,,,,6.545,0.0,0.0,0.0,1.795
12,13,4,,,,,5.1925,0.0,0.0,0.0,2.1925
12,14,4,,,,,6.51,0.0,0.0,0.0,2.26
12,14,4,,,,,5.4275,0.0,0.0,0.0,1.9275
12,14,4,,,,,5.34,0.0,0.0,0.0,1.84
12,14,4,,,,,4.4325,0.0,0.0,0.0,1.4325
12,15,4,,,,,5.55,0.0,0.0,0.0,1.05
12,15,4,,,,,4.6675,0.0,0.0,0.0,0.9175
12,15,4,,,,,5.605,0.0,0.0,0.0,0.855
12,15,4,,,,,6.38,0.0,0.0,0.0,0.63
12,16,4,,,,,6.665,0.0,0.0,0.0,0.6289296891073886
12,16,4,,,,,8.0,0.0,0.0,0.0,0.47287946549427706
12,16,4,,,,,7.82,0.0,0.0,0.0,0.3026428579163373
12,16,4,,,,,8.235,0.0,0.0,0.0,0.2222533487823102
12,17,4,,,,,7.4,0.0,0.0,0.0,0.13706928722477918
12,17,4,,,,,7.61,0.0,0.0,0.0,0.10051747729817141
12,17,4,,,,,8.0575,0.0,0.0,0.0,0.05254322676949869
12,17,4,,,,,7.025,0.0,0.0,0.0,0.022844881204129867
12,18,4,,,,,8.26,0.0,0.0,0.0,0.0
12,18,4,,,,,6.75,0.0,0.0,0.0,0.0
12,18,4,,,,,7.5,0.0,0.0,0.0,0.0
12,18,4,,,,,7.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,19,4,,,,,7.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,6.5,0.0,0.0,0.0,0.0
12,20,4,,,,,5.75,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,6.5,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,5.5,0.0,0.0,0.0,0.0
12,21,4,,,,,5.0,0.0,0.0,0.0,0.0
12,22,4,,,,,4.0,0.0,0.0,0.0,0.0
12,22,4,,,,,4.0,0.0,0.0,0.0,0.0
12,22,4,,,,,3.5,0.0,0.0,0.0,0.0
12,22,4,,,,,3.5,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,2.5,0.0,0.0,0.0,0.0
12,24,4,,,,,2.25,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.25,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.25,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.25,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,5,5,,,,,2.0,0.0,0.0,0.0,0.0
12,6,5,,,,,2.5,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,8,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,4.75,0.0,0.0,0.0,0.0
12,8,5,,,,,6.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.5,0.0,0.0,0.0,0.0
12,9,5,,,,,6.75,0.0,0.0,0.0,0.0
12,9,5,,,,,6.75,0.0,0.0,0.0,0.0
12,9,5,,,,,6.755,0.0,0.0,0.0,0.0
12,9,5,,,,,7.54,0.0,0.0,0.0,0.0
12,10,5,,,,,8.86,0.0,0.0,0.0,0.11
12,10,5,,,,,8.8875,0.0,0.0,0.0,0.1375
12,10,5,,,,,8.7125,0.0,0.0,0.0,0.2125
12,10,5,,,,,9.265,0.0,0.0,0.0,0.265
12,11,5,,,,,8.525,0.0,0.0,0.0,0.275
12,11,5,,,,,8.265,0.0,0.0,0.0,0.265
12,11,5,,,,,8.2825,0.0,0.0,0.0,0.2825
12,11,5,,,,,10.1175,0.0,0.0,0.0,0.3675
12,12,5,,,,,8.7125,0.0,0.0,0.0,0.7125
12,12,5,,,,,9.085,0.0,0.0,0.0,0.835
12,12,5,,,,,8.105,0.0,0.0,0.0,0.605
12,12,5,,,,,10.5375,0.0,0.0,0.0,0.5375
12,13,5,,,,,11.73,0.0,0.0,0.0,0.48
12,13,5,,,,,10.195,0.0,0.0,0.0,0.445
12,13,5,,,,,10.295,0.0,0.0,0.0,0.545
12,13,5,,,,,10.525,0.0,0.0,0.0,0.525
12,14,5,,,,,10.44,0.0,0.0,0.0,0.69
12,14,5,,,,,12.115,0.0,0.0,0.0,0.865
12,14,5,,,,,11.165,0.0,0.0,0.0,0.915
12,14,5,,,,,11.295,0.0,0.0,0.0,0.795
12,15,5,,,,,9.1325,0.0,0.0,0.0,0.6325
12,15,5,,,,,7.84,0.0,0.0,0.0,0.59
12,15,5,,,,,5.825,0.0,0.0,0.0,0.575
12,15,5,,,,,6.305,0.0,0.0,0.0,0.555
12,16,5,,,,,7.2875,0.0,0.0,0.0,0.5063966523550609
12,16,5,,,,,6.795,0.0,0.0,0.0,0.5134626521553641
12,16,5,,,,,7.31,0.0,0.0,0.0,0.5275946517559705
12,16,5,,,,,8.275,0.0,0.0,0.0,0.49461998602122237
12,17,5,,,,,8.36,0.0,0.0,0.0,0.3289662893394701
12,17,5,,,,,7.95,0.0,0.0,0.0,0.18275904963303893
12,17,5,,,,,8.1,0.0,0.0,0.0,0.09137952481651947
12,17,5,,,,,10.29,0.0,0.0,0.0,0.03655180992660779
12,18,5,,,,,9.505,0.0,0.0,0.0,0.0
12,18,5,,,,,9.25,0.0,0.0,0.0,0.0
12,18,5,,,,,10.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,9.75,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,6.5,0.0,0.0,0.0,0.0
12,20,5,,,,,6.75,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,5.0,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.25,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.0,0.0,0.0,0.0,0.0
12,23,5,,,,,4.0,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.25,0.0,0.0,0.0,0.0
12,3,6,,,,,3.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.5,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,4,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.75,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.25,0.0,0.0,0.0,0.0
12,5,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,2.75,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.25,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.5,0.0,0.0,0.0,0.0
12,7,6,,,,,3.75,0.0,0.0,0.0,0.0
12,7,6,,,,,3.75,0.0,0.0,0.0,0.0
12,8,6,,,,,4.25,0.0,0.0,0.0,0.0
12,8,6,,,,,5.0,0.0,0.0,0.0,0.0
12,8,6,,,,,7.25,0.0,0.0,0.0,0.0
12,8,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,7.3275,0.0,0.0,0.0,0.0
12,9,6,,,,,6.935,0.0,0.0,0.0,0.0
12,9,6,,,,,5.6075,0.0,0.0,0.0,0.0
12,10,6,,,,,5.695,0.0,0.0,0.0,0.6984047425279652
12,10,6,,,,,6.405,0.0,0.0,0.0,1.1606582411795683
12,10,6,,,,,5.8625,0.0,0.0,0.0,1.871624220083936
12,10,6,,,,,5.94,0.0,0.0,0.0,2.45195334067372
12,11,6,,,,,5.91,0.0,0.0,0.0,2.6236992113127475
12,11,6,,,,,5.5,0.0,0.0,0.0,3.3211382421680344
12,11,6,,,,,4.93,0.0,0.0,0.0,3.678160603201098
12,11,6,,,,,4.455,0.0,0.0,0.0,4.114059997485652
12,12,6,,,,,5.6475,0.0,0.0,0.0,3.8950416332963433
12,12,6,,,,,6.43,0.0,0.0,0.0,4.1088054528993
12,12,6,,,,,4.9325,0.0,0.0,0.0,4.110697168117025
12,12,6,,,,,5.4575,0.0,0.0,0.0,4.507957363839332
12,13,6,,,,,6.0675,0.0,0.0,0.0,3.3759755659126314
12,13,6,,,,,6.89,0.0,0.0,0.0,3.4163147877550153
12,13,6,,,,,6.2375,0.0,0.0,0.0,3.470564086094773
12,13,6,,,,,5.41,0.0,0.0,0.0,3.4274428489529147
12,14,6,,,,,5.2775,0.0,0.0,0.0,2.186086010963191
12,14,6,,,,,5.19,0.0,0.0,0.0,2.154351041911465
12,14,6,,,,,5.5625,0.0,0.0,0.0,2.108108658436093
12,14,6,,,,,5.1375,0.0,0.0,0.0,2.0446387203326406
12,15,6,,,,,4.6725,0.0,0.0,0.0,1.877853621230416
12,15,6,,,,,3.675,0.0,0.0,0.0,1.7921424600954177
12,15,6,,,,,3.8525,0.0,0.0,0.0,1.6804582198286018
12,15,6,,,,,3.9775,0.0,0.0,0.0,1.5505928241695135
12,16,6,,,,,4.11,0.0,0.0,0.0,2.213832461084391
12,16,6,,,,,4.4175,0.0,0.0,0.0,1.9754818858946483
12,16,6,,,,,4.385,0.0,0.0,0.0,1.6886532276154662
12,16,6,,,,,4.9,0.0,0.0,0.0,1.292748882385046
12,17,6,,,,,5.0425,0.0,0.0,0.0,0.608733096553065
12,17,6,,,,,6.105,0.0,0.0,0.0,0.33741769695485935
12,17,6,,,,,5.9225,0.0,0.0,0.0,0.1667356455712609
12,17,6,,,,,7.4475,0.0,0.0,0.0,0.07794151479366634
12,18,6,,,,,7.3525,0.0,0.0,0.0,0.0
12,18,6,,,,,7.265,0.0,0.0,0.0,0.0
12,18,6,,,,,6.5,0.0,0.0,0.0,0.0
12,18,6,,,,,6.75,0.0,0.0,0.0,0.0
12,19,6,,,,,6.25,0.0,0.0,0.0,0.0
12,19,6,,,,,7.25,0.0,0.0,0.0,0.0
12,19,6,,,,,6.0,0.0,0.0,0.0,0.0
12,19,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,6.0,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,6.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.0,0.0,0.0,0.0,0.0
12,21,6,,,,,4.0,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,4.5,0.0,0.0,0.0,0.0
12,22,6,,,,,3.5,0.0,0.0,0.0,0.0
12,23,6,,,,,3.25,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.25,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.25,0.0,0.0,0.0,0.0
12,1,7,,,,,3.0,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,3.0,0.0,0.0,0.0,0.0
12,3,7,,,,,3.0,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,3.25,0.0,0.0,0.0,0.0
12,4,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,7,7,,,,,2.5,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,3.0,0.0,0.0,0.0,0.0
12,7,7,,,,,3.0,0.0,0.0,0.0,0.0
12,8,7,,,,,3.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,8,7,,,,,6.5,0.0,0.0,0.0,0.0
12,9,7,,,,,6.005,0.0,0.0,0.0,0.0
12,9,7,,,,,6.3325,0.0,0.0,0.0,0.0
12,9,7,,,,,5.44,0.0,0.0,0.0,0.0
12,9,7,,,,,6.845,0.0,0.0,0.0,0.0
12,10,7,,,,,6.4375,0.0,0.0,0.0,0.6875
12,10,7,,,,,5.9350000000000005,0.0,0.0,0.0,1.185
12,10,7,,,,,6.225,0.0,0.0,0.0,1.975
12,10,7,,,,,6.5175,0.0,0.0,0.0,2.7675
12,11,7,,,,,5.285,0.0,0.0,0.0,3.4896504169339315
12,11,7,,,,,4.43,0.0,0.0,0.0,4.373168697883258
12,11,7,,,,,4.715,0.0,0.0,0.0,4.901305323925592
12,11,7,,,,,5.07,0.0,0.0,0.0,5.251751122514432
12,12,7,,,,,5.605,0.0,0.0,0.0,4.5051930424477655
12,12,7,,,,,4.865,0.0,0.0,0.0,4.714176127378438
12,12,7,,,,,5.8125,0.0,0.0,0.0,4.872922893816161
12,12,7,,,,,6.485,0.0,0.0,0.0,5.011575132856703
12,13,7,,,,,6.025,0.0,0.0,0.0,3.553987336413435
12,13,7,,,,,5.86,0.0,0.0,0.0,3.6021289975441353
12,13,7,,,,,6.08,0.0,0.0,0.0,3.5851378230274173
12,13,7,,,,,6.995,0.0,0.0,0.0,3.5369961618967176
12,14,7,,,,,5.23,0.0,0.0,0.0,4.129673838509505
12,14,7,,,,,5.23,0.0,0.0,0.0,4.129673838509505
12,14,7,,,,,3.995,0.0,0.0,0.0,3.973899624697349
12,14,7,,,,,4.1875,0.0,0.0,0.0,3.107198413806309
12,15,7,,,,,3.4450000000000003,0.0,0.0,0.0,1.831140352249193
12,15,7,,,,,4.765,0.0,0.0,0.0,1.8636320695261113
12,15,7,,,,,4.5275,0.0,0.0,0.0,1.4052667722267254
12,15,7,,,,,4.58,0.0,0.0,0.0,1.081510017931716
12,16,7,,,,,4.8375,0.0,0.0,0.0,0.672152857274717
12,16,7,,,,,4.1175,0.0,0.0,0.0,0.5208178427026849
12,16,7,,,,,5.9475,0.0,0.0,0.0,0.3855822977659754
12,16,7,,,,,4.52,0.0,0.0,0.0,0.3284291805605803
12,17,7,,,,,4.55,0.0,0.0,0.0,0.31834066856214177
12,17,7,,,,,5.595,0.0,0.0,0.0,0.23676587224309292
12,17,7,,,,,6.1675,0.0,0.0,0.0,0.1661340364058677
12,17,7,,,,,5.48,0.0,0.0,0.0,0.09152294221161576
12,18,7,,,,,5.0625,0.0,0.0,0.0,0.0
12,18,7,,,,,5.0,0.0,0.0,0.0,0.0
12,18,7,,,,,5.75,0.0,0.0,0.0,0.0
12,18,7,,,,,6.25,0.0,0.0,0.0,0.0
12,19,7,,,,,6.5,0.0,0.0,0.0,0.0
12,19,7,,,,,6.75,0.0,0.0,0.0,0.0
12,19,7,,,,,6.5,0.0,0.0,0.0,0.0
12,19,7,,,,,5.75,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,4.5,0.0,0.0,0.0,0.0
12,20,7,,,,,4.75,0.0,0.0,0.0,0.0
12,21,7,,,,,5.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.0,0.0,0.0,0.0,0.0
12,21,7,,,,,4.75,0.0,0.0,0.0,0.0
12,21,7,,,,,4.0,0.0,0.0,0.0,0.0
12,22,7,,,,,4.25,0.0,0.0,0.0,0.0
12,22,7,,,,,4.75,0.0,0.0,0.0,0.0
12,22,7,,,,,4.25,0.0,0.0,0.0,0.0
12,22,7,,,,,3.5,0.0,0.0,0.0,0.0
12,23,7,,,,,3.25,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.25,0.0,0.0,0.0,0.0
12,24,7,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.25,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,3.0,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
