month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,6.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.75,0.0,0.0,0.0,0.0
12,8,1,,,,,7.25,0.0,0.0,0.0,0.0
12,9,1,,,,,6.5,0.0,0.0,0.0,0.0
12,9,1,,,,,7.25,0.0,0.0,0.0,0.0
12,9,1,,,,,7.5,0.0,0.0,0.0,0.0
12,9,1,,,,,7.0,0.0,0.0,0.0,0.0
12,10,1,,,,,7.2725,0.0,0.0,0.0,0.022879510747835244
12,10,1,,,,,6.805,0.0,0.0,0.0,0.05592769293915282
12,10,1,,,,,10.375,0.0,0.0,0.0,0.12710839304352914
12,10,1,,,,,9.85,0.0,0.0,0.0,0.10168671443482331
12,11,1,,,,,9.14,0.0,0.0,0.0,0.11488890235375736
12,11,1,,,,,8.705,0.0,0.0,0.0,0.16823017844657326
12,11,1,,,,,9.155,0.0,0.0,0.0,0.33235718180908375
12,11,1,,,,,8.7075,0.0,0.0,0.0,0.3754405201917428
12,12,1,,,,,8.385,0.0,0.0,0.0,0.41644787806071853
12,12,1,,,,,7.4075,0.0,0.0,0.0,0.4312039052360983
12,12,1,,,,,7.6,0.0,0.0,0.0,0.39349405801012777
12,12,1,,,,,9.585,0.0,0.0,0.0,0.38365670655987455
12,13,1,,,,,7.925,0.0,0.0,0.0,0.425
12,13,1,,,,,9.085,0.0,0.0,0.0,0.335
12,13,1,,,,,7.385,0.0,0.0,0.0,0.385
12,13,1,,,,,9.7875,0.0,0.0,0.0,0.2875
12,14,1,,,,,7.375,0.0,0.0,0.0,0.625
12,14,1,,,,,7.8975,0.0,0.0,0.0,0.6475
12,14,1,,,,,7.0025,0.0,0.0,0.0,0.5025
12,14,1,,,,,6.44,0.0,0.0,0.0,0.44
12,15,1,,,,,4.905,0.0,0.0,0.0,0.655
12,15,1,,,,,6.1,0.0,0.0,0.0,0.6
12,15,1,,,,,5.9475,0.0,0.0,0.0,0.4475
12,15,1,,,,,7.255,0.0,0.0,0.0,0.505
12,16,1,,,,,7.435,0.0,0.0,0.0,0.4111219432206326
12,16,1,,,,,7.345,0.0,0.0,0.0,0.08978525196772437
12,16,1,,,,,7.3275,0.0,0.0,0.0,0.07324586344735409
12,16,1,,,,,7.84,0.0,0.0,0.0,0.08505971239047572
12,17,1,,,,,8.0125,0.0,0.0,0.0,0.011704810432679852
12,17,1,,,,,8.5,0.0,0.0,0.0,0.0
12,17,1,,,,,9.5,0.0,0.0,0.0,0.0
12,17,1,,,,,10.5025,0.0,0.0,0.0,0.00234096208653597
12,18,1,,,,,10.25,0.0,0.0,0.0,0.0
12,18,1,,,,,9.75,0.0,0.0,0.0,0.0
12,18,1,,,,,9.25,0.0,0.0,0.0,0.0
12,18,1,,,,,9.25,0.0,0.0,0.0,0.0
12,19,1,,,,,7.75,0.0,0.0,0.0,0.0
12,19,1,,,,,6.75,0.0,0.0,0.0,0.0
12,19,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.75,0.0,0.0,0.0,0.0
12,20,1,,,,,6.0,0.0,0.0,0.0,0.0
12,20,1,,,,,6.0,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,21,1,,,,,6.0,0.0,0.0,0.0,0.0
12,21,1,,,,,4.75,0.0,0.0,0.0,0.0
12,21,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.75,0.0,0.0,0.0,0.0
12,22,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,3.5,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,3.25,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,3.0,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,7,2,,,,,3.5,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,8,2,,,,,3.75,0.0,0.0,0.0,0.0
12,8,2,,,,,5.75,0.0,0.0,0.0,0.0
12,8,2,,,,,7.0,0.0,0.0,0.0,0.0
12,8,2,,,,,8.0,0.0,0.0,0.0,0.0
12,9,2,,,,,7.75,0.0,0.0,0.0,0.0
12,9,2,,,,,6.54,0.0,0.0,0.0,0.0
12,9,2,,,,,7.67,0.0,0.0,0.0,0.0
12,9,2,,,,,7.3325,0.0,0.0,0.0,0.0
12,10,2,,,,,9.28,0.0,0.0,0.0,0.5386960341544264
12,10,2,,,,,8.7725,0.0,0.0,0.0,0.7851748799703667
12,10,2,,,,,8.79,0.0,0.0,0.0,1.0570639160766102
12,10,2,,,,,8.11,0.0,0.0,0.0,1.1282124488894592
12,11,2,,,,,8.295,0.0,0.0,0.0,1.1529562881901565
12,11,2,,,,,8.11,0.0,0.0,0.0,1.4334051150472218
12,11,2,,,,,7.609999999999999,0.0,0.0,0.0,2.1011404170878527
12,11,2,,,,,8.1175,0.0,0.0,0.0,2.107817770108259
12,12,2,,,,,10.0925,0.0,0.0,0.0,2.0682351872928137
12,12,2,,,,,7.4075,0.0,0.0,0.0,3.449287947764814
12,12,2,,,,,6.3175,0.0,0.0,0.0,3.7234921278101023
12,12,2,,,,,7.2625,0.0,0.0,0.0,4.35549932328034
12,13,2,,,,,7.5325,0.0,0.0,0.0,4.043850498971465
12,13,2,,,,,8.495000000000001,0.0,0.0,0.0,3.3183001500423
12,13,2,,,,,8.2,0.0,0.0,0.0,4.1609875432564145
12,13,2,,,,,9.06,0.0,0.0,0.0,4.762407591525409
12,14,2,,,,,8.3675,0.0,0.0,0.0,2.3023991750687447
12,14,2,,,,,7.234999999999999,0.0,0.0,0.0,5.5773006416132
12,14,2,,,,,5.815,0.0,0.0,0.0,2.0082172318973424
12,14,2,,,,,5.75,0.0,0.0,0.0,3.403758020164987
12,15,2,,,,,4.985,0.0,0.0,0.0,4.235
12,15,2,,,,,5.1,0.0,0.0,0.0,5.35
12,15,2,,,,,4.935,0.0,0.0,0.0,4.935
12,15,2,,,,,5.89,0.0,0.0,0.0,4.14
12,16,2,,,,,6.1175,0.0,0.0,0.0,1.0114724388721656
12,16,2,,,,,5.585,0.0,0.0,0.0,0.5953654932896307
12,16,2,,,,,6.17,0.0,0.0,0.0,1.028506056527591
12,16,2,,,,,9.1725,0.0,0.0,0.0,0.8670922511261787
12,17,2,,,,,7.895,0.0,0.0,0.0,1.5282082032578124
12,17,2,,,,,8.4775,0.0,0.0,0.0,0.9080994034556301
12,17,2,,,,,7.755,0.0,0.0,0.0,0.4691459833709394
12,17,2,,,,,9.47,0.0,0.0,0.0,0.2043804283992211
12,18,2,,,,,9.09,0.0,0.0,0.0,0.0
12,18,2,,,,,8.265,0.0,0.0,0.0,0.0
12,18,2,,,,,10.75,0.0,0.0,0.0,0.0
12,18,2,,,,,12.5,0.0,0.0,0.0,0.0
12,19,2,,,,,9.0,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,19,2,,,,,7.5,0.0,0.0,0.0,0.0
12,19,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.0,0.0,0.0,0.0,0.0
12,20,2,,,,,5.75,0.0,0.0,0.0,0.0
12,20,2,,,,,5.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,5.5,0.0,0.0,0.0,0.0
12,21,2,,,,,5.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,4.75,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,3.75,0.0,0.0,0.0,0.0
12,23,2,,,,,3.75,0.0,0.0,0.0,0.0
12,23,2,,,,,3.0,0.0,0.0,0.0,0.0
12,23,2,,,,,3.0,0.0,0.0,0.0,0.0
12,23,2,,,,,3.25,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,3.0,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,3.0,0.0,0.0,0.0,0.0
12,4,3,,,,,3.0,0.0,0.0,0.0,0.0
12,5,3,,,,,2.75,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.5,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,8,3,,,,,3.25,0.0,0.0,0.0,0.0
12,8,3,,,,,4.75,0.0,0.0,0.0,0.0
12,8,3,,,,,5.75,0.0,0.0,0.0,0.0
12,8,3,,,,,6.25,0.0,0.0,0.0,0.0
12,9,3,,,,,6.2875,0.0,0.0,0.0,0.0
12,9,3,,,,,7.105,0.0,0.0,0.0,0.0
12,9,3,,,,,6.745,0.0,0.0,0.0,0.0
12,9,3,,,,,8.3975,0.0,0.0,0.0,0.0
12,10,3,,,,,12.895,0.0,0.0,0.0,0.395
12,10,3,,,,,11.855,0.0,0.0,0.0,0.355
12,10,3,,,,,12.51,0.0,0.0,0.0,0.51
12,10,3,,,,,11.3975,0.0,0.0,0.0,0.6475
12,11,3,,,,,11.425,0.0,0.0,0.0,0.6405609042829913
12,11,3,,,,,11.8725,0.0,0.0,0.0,0.5907395006165365
12,11,3,,,,,11.0375,0.0,0.0,0.0,0.7473210549968231
12,11,3,,,,,9.2575,0.0,0.0,0.0,1.1933412402012764
12,12,3,,,,,8.865,0.0,0.0,0.0,1.3739525779887225
12,12,3,,,,,8.3875,0.0,0.0,0.0,0.9677220170044407
12,12,3,,,,,6.005,0.0,0.0,0.0,0.8549983534852421
12,12,3,,,,,6.61,0.0,0.0,0.0,0.9443265396702676
12,13,3,,,,,7.425,0.0,0.0,0.0,1.3520922777786133
12,13,3,,,,,8.1625,0.0,0.0,0.0,1.6945052572160544
12,13,3,,,,,6.3775,0.0,0.0,0.0,1.8455181609679514
12,13,3,,,,,6.9475,0.0,0.0,0.0,2.070281552598682
12,14,3,,,,,6.71,0.0,0.0,0.0,1.46685255997332
12,14,3,,,,,7.425,0.0,0.0,0.0,1.8148558458853574
12,14,3,,,,,5.88,0.0,0.0,0.0,1.4069810269131844
12,14,3,,,,,6.39,0.0,0.0,0.0,1.2273664277327778
12,15,3,,,,,5.297499999999999,0.0,0.0,0.0,1.8843711689516562
12,15,3,,,,,5.5925,0.0,0.0,0.0,1.1779631350561384
12,15,3,,,,,5.465,0.0,0.0,0.0,0.898728545741418
12,15,3,,,,,6.2625,0.0,0.0,0.0,0.748940454784515
12,16,3,,,,,8.26,0.0,0.0,0.0,0.24952224396747671
12,16,3,,,,,6.005,0.0,0.0,0.0,0.21336987339264343
12,16,3,,,,,7.045,0.0,0.0,0.0,0.1481538323556893
12,16,3,,,,,7.575,0.0,0.0,0.0,0.1169635518597547
12,17,3,,,,,7.145,0.0,0.0,0.0,0.10608452833028638
12,17,3,,,,,7.2,0.0,0.0,0.0,0.07401246162578119
12,17,3,,,,,7.31,0.0,0.0,0.0,0.050986362453315934
12,17,3,,,,,7.4625,0.0,0.0,0.0,0.03495032910106334
12,18,3,,,,,6.8175,0.0,0.0,0.0,0.0
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,18,3,,,,,8.25,0.0,0.0,0.0,0.0
12,18,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,6.75,0.0,0.0,0.0,0.0
12,19,3,,,,,6.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.0,0.0,0.0,0.0,0.0
12,19,3,,,,,5.25,0.0,0.0,0.0,0.0
12,20,3,,,,,5.25,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.0,0.0,0.0,0.0,0.0
12,21,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,3.5,0.0,0.0,0.0,0.0
12,23,3,,,,,3.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.75,0.0,0.0,0.0,0.0
12,23,3,,,,,3.0,0.0,0.0,0.0,0.0
12,23,3,,,,,3.0,0.0,0.0,0.0,0.0
12,24,3,,,,,3.0,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,2.5,0.0,0.0,0.0,0.0
12,6,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.5,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,3.0,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,3.0,0.0,0.0,0.0,0.0
12,8,4,,,,,3.25,0.0,0.0,0.0,0.0
12,8,4,,,,,4.25,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.0,0.0,0.0,0.0,0.0
12,9,4,,,,,7.0025,0.0,0.0,0.0,0.0
12,9,4,,,,,8.2825,0.0,0.0,0.0,0.0
12,9,4,,,,,7.895,0.0,0.0,0.0,0.0
12,9,4,,,,,7.335,0.0,0.0,0.0,0.0
12,10,4,,,,,9.4125,0.0,0.0,0.0,0.42050700130708424
12,10,4,,,,,8.67,0.0,0.0,0.0,0.6830053112139308
12,10,4,,,,,7.275,0.0,0.0,0.0,0.7900434570011886
12,10,4,,,,,8.1425,0.0,0.0,0.0,0.9098242391916914
12,11,4,,,,,8.665,0.0,0.0,0.0,0.9892061066582089
12,11,4,,,,,6.17,0.0,0.0,0.0,1.2057276149825376
12,11,4,,,,,6.195,0.0,0.0,0.0,1.4392312023911278
12,11,4,,,,,7.7075,0.0,0.0,0.0,2.935776921691637
12,12,4,,,,,7.125,0.0,0.0,0.0,2.2964483217930955
12,12,4,,,,,6.18,0.0,0.0,0.0,2.140689218227999
12,12,4,,,,,6.9575,0.0,0.0,0.0,2.3623464040706366
12,12,4,,,,,8.5525,0.0,0.0,0.0,1.4397732521850626
12,13,4,,,,,7.385,0.0,0.0,0.0,0.8601926223260802
12,13,4,,,,,7.415,0.0,0.0,0.0,1.1390318210005894
12,13,4,,,,,8.015,0.0,0.0,0.0,2.1123384578833098
12,13,4,,,,,7.005,0.0,0.0,0.0,1.8440214931210464
12,14,4,,,,,6.547499999999999,0.0,0.0,0.0,1.1340169187243736
12,14,4,,,,,6.4025,0.0,0.0,0.0,0.9581830883431656
12,14,4,,,,,5.7175,0.0,0.0,0.0,0.8758305348734858
12,14,4,,,,,4.4975000000000005,0.0,0.0,0.0,0.8891850030037042
12,15,4,,,,,4.2775,0.0,0.0,0.0,2.076473208174285
12,15,4,,,,,5.16,0.0,0.0,0.0,0.867221933926974
12,15,4,,,,,6.785,0.0,0.0,0.0,1.147573852222332
12,15,4,,,,,6.4175,0.0,0.0,0.0,1.6204340877471692
12,16,4,,,,,7.0175,0.0,0.0,0.0,1.1541676354514026
12,16,4,,,,,7.8,0.0,0.0,0.0,0.3591469304092059
12,16,4,,,,,9.645,0.0,0.0,0.0,0.09468419074424518
12,16,4,,,,,7.5475,0.0,0.0,0.0,0.031017234898976873
12,17,4,,,,,8.54,0.0,0.0,0.0,0.016162195656865955
12,17,4,,,,,7.2825,0.0,0.0,0.0,0.013131783971203587
12,17,4,,,,,6.765,0.0,0.0,0.0,0.006060823371324733
12,17,4,,,,,8.0,0.0,0.0,0.0,0.0
12,18,4,,,,,8.0,0.0,0.0,0.0,0.0
12,18,4,,,,,9.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.75,0.0,0.0,0.0,0.0
12,20,4,,,,,8.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.75,0.0,0.0,0.0,0.0
12,20,4,,,,,7.5,0.0,0.0,0.0,0.0
12,21,4,,,,,8.0,0.0,0.0,0.0,0.0
12,21,4,,,,,8.0,0.0,0.0,0.0,0.0
12,21,4,,,,,7.75,0.0,0.0,0.0,0.0
12,21,4,,,,,7.25,0.0,0.0,0.0,0.0
12,22,4,,,,,7.0,0.0,0.0,0.0,0.0
12,22,4,,,,,7.25,0.0,0.0,0.0,0.0
12,22,4,,,,,7.75,0.0,0.0,0.0,0.0
12,22,4,,,,,7.25,0.0,0.0,0.0,0.0
12,23,4,,,,,6.5,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.75,0.0,0.0,0.0,0.0
12,7,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,3.75,0.0,0.0,0.0,0.0
12,8,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,7.25,0.0,0.0,0.0,0.0
12,8,5,,,,,7.5,0.0,0.0,0.0,0.0
12,9,5,,,,,7.75,0.0,0.0,0.0,0.0
12,9,5,,,,,8.75,0.0,0.0,0.0,0.0
12,9,5,,,,,7.29,0.0,0.0,0.0,0.0
12,9,5,,,,,7.3575,0.0,0.0,0.0,0.0
12,10,5,,,,,7.94,0.0,0.0,0.0,0.19298271361887115
12,10,5,,,,,8.21,0.0,0.0,0.0,0.21329668347348915
12,10,5,,,,,7.63,0.0,0.0,0.0,0.3859654272377423
12,10,5,,,,,7.55,0.0,0.0,0.0,0.5586341710019954
12,11,5,,,,,10.2075,0.0,0.0,0.0,0.45409921129910813
12,11,5,,,,,7.439999999999999,0.0,0.0,0.0,0.6848709416314417
12,11,5,,,,,6.055,0.0,0.0,0.0,2.5360076172004837
12,11,5,,,,,5.82,0.0,0.0,0.0,4.287887634562071
12,12,5,,,,,8.717500000000001,0.0,0.0,0.0,5.416097030611468
12,12,5,,,,,8.425,0.0,0.0,0.0,5.869295821924635
12,12,5,,,,,7.415,0.0,0.0,0.0,6.107039450154494
12,12,5,,,,,8.115,0.0,0.0,0.0,6.305159140346043
12,13,5,,,,,7.7925,0.0,0.0,0.0,3.586246335515081
12,13,5,,,,,7.7225,0.0,0.0,0.0,3.546351660348445
12,13,5,,,,,7.942499999999999,0.0,0.0,0.0,3.244291976943917
12,13,5,,,,,8.645,0.0,0.0,0.0,2.219853711057805
12,14,5,,,,,7.245,0.0,0.0,0.0,2.9265896131907883
12,14,5,,,,,7.68,0.0,0.0,0.0,4.0882629932205825
12,14,5,,,,,7.800000000000001,0.0,0.0,0.0,3.653928138966119
12,14,5,,,,,8.09,0.0,0.0,0.0,4.198570257793144
12,15,5,,,,,6.8375,0.0,0.0,0.0,3.8904214896897336
12,15,5,,,,,7.807500000000001,0.0,0.0,0.0,3.5372012088271108
12,15,5,,,,,6.5,0.0,0.0,0.0,1.8327467403249278
12,15,5,,,,,5.93,0.0,0.0,0.0,2.952388385323429
12,16,5,,,,,6.275,0.0,0.0,0.0,3.862943192612042
12,16,5,,,,,5.7125,0.0,0.0,0.0,3.382743071983473
12,16,5,,,,,5.359999999999999,0.0,0.0,0.0,2.8683953872213173
12,16,5,,,,,5.425,0.0,0.0,0.0,2.0701960755987185
12,17,5,,,,,5.1175,0.0,0.0,0.0,0.3269835497844398
12,17,5,,,,,6.4825,0.0,0.0,0.0,0.23492602388534706
12,17,5,,,,,4.55,0.0,0.0,0.0,0.1315107512844182
12,17,5,,,,,5.5625,0.0,0.0,0.0,0.07472201777523761
12,18,5,,,,,5.41,0.0,0.0,0.0,0.0
12,18,5,,,,,5.78,0.0,0.0,0.0,0.0
12,18,5,,,,,8.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,23,5,,,,,2.75,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,2.75,0.0,0.0,0.0,0.0
12,24,5,,,,,2.5,0.0,0.0,0.0,0.0
12,1,6,,,,,2.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,2.5,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.5,0.0,0.0,0.0,0.0
12,4,6,,,,,2.5,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.25,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.25,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,8,6,,,,,2.75,0.0,0.0,0.0,0.0
12,8,6,,,,,4.0,0.0,0.0,0.0,0.0
12,8,6,,,,,5.0,0.0,0.0,0.0,0.0
12,8,6,,,,,5.25,0.0,0.0,0.0,0.0
12,9,6,,,,,7.0,0.0,0.0,0.0,0.0
12,9,6,,,,,7.0125,0.0,0.0,0.0,0.0
12,9,6,,,,,6.4575,0.0,0.0,0.0,0.0
12,9,6,,,,,6.6675,0.0,0.0,0.0,0.0
12,10,6,,,,,6.155,0.0,0.0,0.0,0.6690464620083851
12,10,6,,,,,5.71,0.0,0.0,0.0,0.9805871809588544
12,10,6,,,,,6.3875,0.0,0.0,0.0,0.6511711748554893
12,10,6,,,,,4.99,0.0,0.0,0.0,0.7558692853224503
12,11,6,,,,,4.9725,0.0,0.0,0.0,0.42994933547664843
12,11,6,,,,,5.8100000000000005,0.0,0.0,0.0,0.9645424245613701
12,11,6,,,,,7.34,0.0,0.0,0.0,1.446813636842055
12,11,6,,,,,5.545,0.0,0.0,0.0,0.7234068184210275
12,12,6,,,,,5.945,0.0,0.0,0.0,0.38560866908649366
12,12,6,,,,,6.075,0.0,0.0,0.0,0.7148924763963084
12,12,6,,,,,6.25,0.0,0.0,0.0,0.6499022512693713
12,12,6,,,,,6.39,0.0,0.0,0.0,0.5545832544165302
12,13,6,,,,,6.845,0.0,0.0,0.0,0.5568164331537803
12,13,6,,,,,6.9775,0.0,0.0,0.0,0.4468568854301346
12,13,6,,,,,6.64,0.0,0.0,0.0,0.3649721158486963
12,13,6,,,,,5.6975,0.0,0.0,0.0,0.4187821072879272
12,14,6,,,,,6.105,0.0,0.0,0.0,0.8313324463232524
12,14,6,,,,,6.5625,0.0,0.0,0.0,1.0330885663373752
12,14,6,,,,,4.76,0.0,0.0,0.0,0.7389621745095578
12,14,6,,,,,5.48,0.0,0.0,0.0,1.195951940324679
12,15,6,,,,,4.59,0.0,0.0,0.0,0.1710665482052739
12,15,6,,,,,4.68,0.0,0.0,0.0,0.08756978062889022
12,15,6,,,,,5.1325,0.0,0.0,0.0,0.17972170094185025
12,15,6,,,,,4.66,0.0,0.0,0.0,0.18532209388904675
12,16,6,,,,,4.515,0.0,0.0,0.0,0.9248295318844042
12,16,6,,,,,5.755,0.0,0.0,0.0,1.1435084359752978
12,16,6,,,,,5.5475,0.0,0.0,0.0,0.7266517750520319
12,16,6,,,,,5.885,0.0,0.0,0.0,0.5785879337404894
12,17,6,,,,,5.5075,0.0,0.0,0.0,0.027814078972566082
12,17,6,,,,,5.2375,0.0,0.0,0.0,0.02565376215916289
12,17,6,,,,,4.9575,0.0,0.0,0.0,0.022413286939058103
12,17,6,,,,,5.655,0.0,0.0,0.0,0.016742455303874727
12,18,6,,,,,5.29,0.0,0.0,0.0,0.0
12,18,6,,,,,7.0,0.0,0.0,0.0,0.0
12,18,6,,,,,7.5,0.0,0.0,0.0,0.0
12,18,6,,,,,7.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.0,0.0,0.0,0.0,0.0
12,19,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.25,0.0,0.0,0.0,0.0
12,20,6,,,,,9.0,0.0,0.0,0.0,0.0
12,20,6,,,,,8.25,0.0,0.0,0.0,0.0
12,20,6,,,,,8.5,0.0,0.0,0.0,0.0
12,20,6,,,,,8.75,0.0,0.0,0.0,0.0
12,21,6,,,,,7.25,0.0,0.0,0.0,0.0
12,21,6,,,,,6.25,0.0,0.0,0.0,0.0
12,21,6,,,,,5.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.75,0.0,0.0,0.0,0.0
12,22,6,,,,,7.25,0.0,0.0,0.0,0.0
12,22,6,,,,,7.25,0.0,0.0,0.0,0.0
12,22,6,,,,,8.0,0.0,0.0,0.0,0.0
12,22,6,,,,,6.25,0.0,0.0,0.0,0.0
12,23,6,,,,,6.0,0.0,0.0,0.0,0.0
12,23,6,,,,,6.0,0.0,0.0,0.0,0.0
12,23,6,,,,,6.25,0.0,0.0,0.0,0.0
12,23,6,,,,,5.75,0.0,0.0,0.0,0.0
12,24,6,,,,,5.0,0.0,0.0,0.0,0.0
12,24,6,,,,,5.5,0.0,0.0,0.0,0.0
12,24,6,,,,,5.5,0.0,0.0,0.0,0.0
12,24,6,,,,,4.5,0.0,0.0,0.0,0.0
12,1,7,,,,,4.5,0.0,0.0,0.0,0.0
12,1,7,,,,,5.0,0.0,0.0,0.0,0.0
12,1,7,,,,,4.25,0.0,0.0,0.0,0.0
12,1,7,,,,,4.25,0.0,0.0,0.0,0.0
12,2,7,,,,,3.25,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.25,0.0,0.0,0.0,0.0
12,2,7,,,,,2.25,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.25,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.25,0.0,0.0,0.0,0.0
12,4,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,5,7,,,,,1.75,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,7,7,,,,,2.0,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,2.5,0.0,0.0,0.0,0.0
12,8,7,,,,,2.75,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,4.75,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,9,7,,,,,6.75,0.0,0.0,0.0,0.0
12,9,7,,,,,6.25,0.0,0.0,0.0,0.0
12,9,7,,,,,6.2525,0.0,0.0,0.0,0.0
12,9,7,,,,,6.19,0.0,0.0,0.0,0.0
12,10,7,,,,,5.7025,0.0,0.0,0.0,0.4599108816373879
12,10,7,,,,,5.5175,0.0,0.0,0.0,1.288258657404175
12,10,7,,,,,7.135,0.0,0.0,0.0,0.8994942104952228
12,10,7,,,,,6.5225,0.0,0.0,0.0,0.02286849687699719
12,11,7,,,,,5.76,0.0,0.0,0.0,0.21185890187286752
12,11,7,,,,,5.0275,0.0,0.0,0.0,0.22611863565277207
12,11,7,,,,,5.87,0.0,0.0,0.0,1.3200439270540207
12,11,7,,,,,5.5525,0.0,0.0,0.0,1.876173544470298
12,12,7,,,,,6.89,0.0,0.0,0.0,3.5786632128797864
12,12,7,,,,,8.504999999999999,0.0,0.0,0.0,1.6631820683235372
12,12,7,,,,,8.92,0.0,0.0,0.0,0.27885687373089246
12,12,7,,,,,9.74,0.0,0.0,0.0,0.32533301935270786
12,13,7,,,,,9.57,0.0,0.0,0.0,3.0077482733327203
12,13,7,,,,,12.015,0.0,0.0,0.0,1.8980673574083504
12,13,7,,,,,9.56,0.0,0.0,0.0,0.8423855128184997
12,13,7,,,,,8.3775,0.0,0.0,0.0,0.20384649428781002
12,14,7,,,,,6.21,0.0,0.0,0.0,0.46738124447934043
12,14,7,,,,,6.045,0.0,0.0,0.0,2.827327387378545
12,14,7,,,,,5.4075,0.0,0.0,0.0,0.5973922244577485
12,14,7,,,,,5.63,0.0,0.0,0.0,0.7438602905093727
12,15,7,,,,,5.02,0.0,0.0,0.0,1.0880217069560925
12,15,7,,,,,5.265,0.0,0.0,0.0,0.6239220522940304
12,15,7,,,,,6.4025,0.0,0.0,0.0,0.24741736556487415
12,15,7,,,,,6.1,0.0,0.0,0.0,0.06147015293537246
12,16,7,,,,,6.0175,0.0,0.0,0.0,0.01456290275752287
12,16,7,,,,,6.295,0.0,0.0,0.0,0.03744746423363023
12,16,7,,,,,6.8825,0.0,0.0,0.0,0.11026197802124457
12,16,7,,,,,6.535,0.0,0.0,0.0,0.653250209408883
12,17,7,,,,,5.9775,0.0,0.0,0.0,0.5582636541965942
12,17,7,,,,,7.275,0.0,0.0,0.0,0.3312418208691803
12,17,7,,,,,6.4125,0.0,0.0,0.0,0.13330463522784086
12,17,7,,,,,7.445,0.0,0.0,0.0,0.06301673665316114
12,18,7,,,,,7.35,0.0,0.0,0.0,0.0
12,18,7,,,,,7.515,0.0,0.0,0.0,0.0
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,18,7,,,,,8.5,0.0,0.0,0.0,0.0
12,19,7,,,,,8.5,0.0,0.0,0.0,0.0
12,19,7,,,,,8.25,0.0,0.0,0.0,0.0
12,19,7,,,,,7.75,0.0,0.0,0.0,0.0
12,19,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.25,0.0,0.0,0.0,0.0
12,20,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,6.25,0.0,0.0,0.0,0.0
12,21,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,7.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,6.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,5.0,0.0,0.0,0.0,0.0
12,24,7,,,,,4.25,0.0,0.0,0.0,0.0
12,24,7,,,,,4.0,0.0,0.0,0.0,0.0
12,24,7,,,,,5.0,0.0,0.0,0.0,0.0
12,24,7,,,,,5.0,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,1,1,,,,,5.5,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,2,1,,,,,5.75,0.0,0.0,0.0,0.0
12,2,1,,,,,6.75,0.0,0.0,0.0,0.0
12,2,1,,,,,6.25,0.0,0.0,0.0,0.0
12,2,1,,,,,6.25,0.0,0.0,0.0,0.0
12,3,1,,,,,5.25,0.0,0.0,0.0,0.0
12,3,1,,,,,5.25,0.0,0.0,0.0,0.0
12,3,1,,,,,4.75,0.0,0.0,0.0,0.0
12,3,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.75,0.0,0.0,0.0,0.0
12,4,1,,,,,5.0,0.0,0.0,0.0,0.0
12,4,1,,,,,5.25,0.0,0.0,0.0,0.0
12,4,1,,,,,5.0,0.0,0.0,0.0,0.0
12,5,1,,,,,4.5,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,3.75,0.0,0.0,0.0,0.0
12,6,1,,,,,3.75,0.0,0.0,0.0,0.0
12,6,1,,,,,4.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.5,0.0,0.0,0.0,0.0
12,7,1,,,,,5.0,0.0,0.0,0.0,0.0
12,7,1,,,,,5.25,0.0,0.0,0.0,0.0
12,7,1,,,,,6.0,0.0,0.0,0.0,0.0
12,7,1,,,,,6.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.25,0.0,0.0,0.0,0.0
12,8,1,,,,,7.25,0.0,0.0,0.0,0.0
12,8,1,,,,,8.75,0.0,0.0,0.0,0.0
12,8,1,,,,,9.25,0.0,0.0,0.0,0.0
12,9,1,,,,,10.0,0.0,0.0,0.0,0.0
12,9,1,,,,,9.75,0.0,0.0,0.0,0.0
12,9,1,,,,,8.8275,0.0,0.0,0.0,0.0
12,9,1,,,,,9.3875,0.0,0.0,0.0,0.0
12,10,1,,,,,9.67,0.0,0.0,0.0,0.1708000923102744
12,10,1,,,,,9.29,0.0,0.0,0.0,0.7937180760300987
12,10,1,,,,,6.9075,0.0,0.0,0.0,1.6653009000251753
12,10,1,,,,,7.5075,0.0,0.0,0.0,1.0122417235447145
12,11,1,,,,,7.945,0.0,0.0,0.0,2.445
12,11,1,,,,,9.93,0.0,0.0,0.0,3.43
12,11,1,,,,,8.835,0.0,0.0,0.0,3.085
12,11,1,,,,,10.84,0.0,0.0,0.0,5.34
12,12,1,,,,,10.0775,0.0,0.0,0.0,2.8275
12,12,1,,,,,12.1925,0.0,0.0,0.0,1.9425
12,12,1,,,,,11.5425,0.0,0.0,0.0,1.5425
12,12,1,,,,,12.3075,0.0,0.0,0.0,1.5575
12,13,1,,,,,11.845,0.0,0.0,0.0,1.595
12,13,1,,,,,11.28,0.0,0.0,0.0,2.28
12,13,1,,,,,10.36,0.0,0.0,0.0,3.11
12,13,1,,,,,8.84,0.0,0.0,0.0,4.09
12,14,1,,,,,9.785,0.0,0.0,0.0,6.1885720282204035
12,14,1,,,,,8.030000000000001,0.0,0.0,0.0,5.4451556588796866
12,14,1,,,,,7.0375,0.0,0.0,0.0,6.437198032536338
12,14,1,,,,,6.745,0.0,0.0,0.0,6.149185730506988
12,15,1,,,,,6.0325,0.0,0.0,0.0,5.020518975962387
12,15,1,,,,,6.685,0.0,0.0,0.0,3.797717472101688
12,15,1,,,,,7.525,0.0,0.0,0.0,2.5181997574867827
12,15,1,,,,,7.967499999999999,0.0,0.0,0.0,2.239156000576085
12,16,1,,,,,9.8825,0.0,0.0,0.0,1.3586495009819497
12,16,1,,,,,8.8325,0.0,0.0,0.0,0.90091153740457
12,16,1,,,,,8.4875,0.0,0.0,0.0,0.6137849966151228
12,16,1,,,,,8.3575,0.0,0.0,0.0,0.5055923870422876
12,17,1,,,,,7.765,0.0,0.0,0.0,0.4259048966946754
12,17,1,,,,,6.985,0.0,0.0,0.0,0.1943449528606771
12,17,1,,,,,8.335,0.0,0.0,0.0,0.07029498294960662
12,17,1,,,,,9.53,0.0,0.0,0.0,0.024809993982214097
12,18,1,,,,,11.5025,0.0,0.0,0.0,0.0
12,18,1,,,,,11.5,0.0,0.0,0.0,0.0
12,18,1,,,,,11.5,0.0,0.0,0.0,0.0
12,18,1,,,,,11.0,0.0,0.0,0.0,0.0
12,19,1,,,,,10.5,0.0,0.0,0.0,0.0
12,19,1,,,,,9.5,0.0,0.0,0.0,0.0
12,19,1,,,,,9.75,0.0,0.0,0.0,0.0
12,19,1,,,,,9.25,0.0,0.0,0.0,0.0
12,20,1,,,,,9.0,0.0,0.0,0.0,0.0
12,20,1,,,,,8.75,0.0,0.0,0.0,0.0
12,20,1,,,,,8.5,0.0,0.0,0.0,0.0
12,20,1,,,,,9.25,0.0,0.0,0.0,0.0
12,21,1,,,,,9.0,0.0,0.0,0.0,0.0
12,21,1,,,,,7.5,0.0,0.0,0.0,0.0
12,21,1,,,,,7.25,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.5,0.0,0.0,0.0,0.0
12,23,1,,,,,7.0,0.0,0.0,0.0,0.0
12,23,1,,,,,6.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.75,0.0,0.0,0.0,0.0
12,23,1,,,,,5.75,0.0,0.0,0.0,0.0
12,24,1,,,,,5.25,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,24,1,,,,,5.25,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,3.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,2,2,,,,,4.5,0.0,0.0,0.0,0.0
12,2,2,,,,,5.0,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,5.25,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,5.25,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,6.25,0.0,0.0,0.0,0.0
12,4,2,,,,,6.0,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,5,2,,,,,5.0,0.0,0.0,0.0,0.0
12,5,2,,,,,4.25,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,3.5,0.0,0.0,0.0,0.0
12,6,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.0,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,7,2,,,,,4.25,0.0,0.0,0.0,0.0
12,7,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,8,2,,,,,6.0,0.0,0.0,0.0,0.0
12,8,2,,,,,7.25,0.0,0.0,0.0,0.0
12,8,2,,,,,7.75,0.0,0.0,0.0,0.0
12,8,2,,,,,8.75,0.0,0.0,0.0,0.0
12,9,2,,,,,9.25,0.0,0.0,0.0,0.0
12,9,2,,,,,9.02,0.0,0.0,0.0,0.0
12,9,2,,,,,8.865,0.0,0.0,0.0,0.0
12,9,2,,,,,8.73,0.0,0.0,0.0,0.0
12,10,2,,,,,8.02,0.0,0.0,0.0,0.5262677619424093
12,10,2,,,,,8.48,0.0,0.0,0.0,0.9918123205837714
12,10,2,,,,,8.6075,0.0,0.0,0.0,1.6268758217738903
12,10,2,,,,,9.0275,0.0,0.0,0.0,2.8109782861443113
12,11,2,,,,,8.975,0.0,0.0,0.0,2.057783151386426
12,11,2,,,,,8.8725,0.0,0.0,0.0,3.219703132825832
12,11,2,,,,,8.075,0.0,0.0,0.0,4.0116378607836385
12,11,2,,,,,9.885,0.0,0.0,0.0,4.269380396916888
12,12,2,,,,,8.705,0.0,0.0,0.0,3.589961818812912
12,12,2,,,,,10.07,0.0,0.0,0.0,3.8301700798333913
12,12,2,,,,,12.01,0.0,0.0,0.0,3.955209996528983
12,12,2,,,,,11.5075,0.0,0.0,0.0,4.118090940645609
12,13,2,,,,,12.23,0.0,0.0,0.0,3.325110526475902
12,13,2,,,,,11.58,0.0,0.0,0.0,3.376423960526456
12,13,2,,,,,10.58,0.0,0.0,0.0,3.504707545652841
12,13,2,,,,,9.94,0.0,0.0,0.0,3.4328687379820657
12,14,2,,,,,9.1475,0.0,0.0,0.0,2.1008381436054253
12,14,2,,,,,8.785,0.0,0.0,0.0,2.0638949171645327
12,14,2,,,,,6.5525,0.0,0.0,0.0,2.1517377000350995
12,14,2,,,,,6.1825,0.0,0.0,0.0,2.112331591831481
12,15,2,,,,,6.105,0.0,0.0,0.0,0.9057790952300081
12,15,2,,,,,6.5875,0.0,0.0,0.0,0.8660909858157531
12,15,2,,,,,7.0725,0.0,0.0,0.0,0.8267737933119115
12,15,2,,,,,8.2575,0.0,0.0,0.0,0.7800382625997981
12,16,2,,,,,11.03,0.0,0.0,0.0,0.49796161862828525
12,16,2,,,,,9.0575,0.0,0.0,0.0,0.44873842515509177
12,16,2,,,,,9.745,0.0,0.0,0.0,0.39013938530605197
12,16,2,,,,,7.814999999999999,0.0,0.0,0.0,0.3192996571329904
12,17,2,,,,,7.2375,0.0,0.0,0.0,0.3898320934609462
12,17,2,,,,,7.1275,0.0,0.0,0.0,0.2211500303784739
12,17,2,,,,,8.3075,0.0,0.0,0.0,0.10934912810288178
12,17,2,,,,,8.005,0.0,0.0,0.0,0.05001619312329122
12,18,2,,,,,9.625,0.0,0.0,0.0,0.0
12,18,2,,,,,10.0225,0.0,0.0,0.0,0.0
12,18,2,,,,,9.5,0.0,0.0,0.0,0.0
12,18,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.25,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,7.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.75,0.0,0.0,0.0,0.0
12,22,2,,,,,5.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.0,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,5.75,0.0,0.0,0.0,0.0
12,23,2,,,,,5.5,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,5.75,0.0,0.0,0.0,0.0
12,24,2,,,,,5.5,0.0,0.0,0.0,0.0
12,24,2,,,,,5.25,0.0,0.0,0.0,0.0
12,24,2,,,,,5.0,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.5,0.0,0.0,0.0,0.0
12,1,3,,,,,5.25,0.0,0.0,0.0,0.0
12,1,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.75,0.0,0.0,0.0,0.0
12,2,3,,,,,6.25,0.0,0.0,0.0,0.0
12,2,3,,,,,6.5,0.0,0.0,0.0,0.0
12,2,3,,,,,5.75,0.0,0.0,0.0,0.0
12,3,3,,,,,5.25,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.5,0.0,0.0,0.0,0.0
12,3,3,,,,,4.25,0.0,0.0,0.0,0.0
12,4,3,,,,,4.5,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,4,3,,,,,5.75,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,6,3,,,,,4.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.0,0.0,0.0,0.0,0.0
12,7,3,,,,,5.5,0.0,0.0,0.0,0.0
12,7,3,,,,,5.75,0.0,0.0,0.0,0.0
12,8,3,,,,,6.75,0.0,0.0,0.0,0.0
12,8,3,,,,,7.5,0.0,0.0,0.0,0.0
12,8,3,,,,,9.0,0.0,0.0,0.0,0.0
12,8,3,,,,,9.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.0,0.0,0.0,0.0,0.0
12,9,3,,,,,9.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.0,0.0,0.0,0.0,0.0
12,9,3,,,,,8.055,0.0,0.0,0.0,0.0
12,10,3,,,,,8.395,0.0,0.0,0.0,0.39614791874596367
12,10,3,,,,,6.14,0.0,0.0,0.0,1.1433129806845532
12,10,3,,,,,6.640000000000001,0.0,0.0,0.0,2.1462191040920566
12,10,3,,,,,5.59,0.0,0.0,0.0,2.8482533904773084
12,11,3,,,,,5.3225,0.0,0.0,0.0,3.045293379114524
12,11,3,,,,,6.385,0.0,0.0,0.0,4.164103053036935
12,11,3,,,,,6.8625,0.0,0.0,0.0,4.144923458626836
12,11,3,,,,,6.9825,0.0,0.0,0.0,4.247214628814028
12,12,3,,,,,7.035,0.0,0.0,0.0,4.32954091607257
12,12,3,,,,,7.0525,0.0,0.0,0.0,4.929888278870347
12,12,3,,,,,8.344999999999999,0.0,0.0,0.0,4.767579382739352
12,12,3,,,,,9.2125,0.0,0.0,0.0,4.859489239584614
12,13,3,,,,,9.25,0.0,0.0,0.0,3.665245974523336
12,13,3,,,,,10.1575,0.0,0.0,0.0,3.757610173081324
12,13,3,,,,,9.4275,0.0,0.0,0.0,3.7693389601997986
12,13,3,,,,,9.49,0.0,0.0,0.0,3.805991419945032
12,14,3,,,,,7.195,0.0,0.0,0.0,3.352548890044758
12,14,3,,,,,6.3425,0.0,0.0,0.0,3.2992306183256597
12,14,3,,,,,5.94,0.0,0.0,0.0,3.2199034335728554
12,14,3,,,,,6.05,0.0,0.0,0.0,3.1470784770784768
12,15,3,,,,,5.6025,0.0,0.0,0.0,1.2907412976108734
12,15,3,,,,,6.8575,0.0,0.0,0.0,1.2367077020680004
12,15,3,,,,,7.2775,0.0,0.0,0.0,1.1639277570510695
12,15,3,,,,,7.41,0.0,0.0,0.0,1.0828773637367601
12,16,3,,,,,7.3275,0.0,0.0,0.0,0.744049885691019
12,16,3,,,,,6.9325,0.0,0.0,0.0,0.6798445979033724
12,16,3,,,,,6.895,0.0,0.0,0.0,0.5924766430024608
12,16,3,,,,,5.995,0.0,0.0,0.0,0.486822371959498
12,17,3,,,,,6.42,0.0,0.0,0.0,0.4258842284346818
12,17,3,,,,,6.6525,0.0,0.0,0.0,0.255641444411964
12,17,3,,,,,6.57,0.0,0.0,0.0,0.12643438031654616
12,17,3,,,,,6.765,0.0,0.0,0.0,0.05878089611207849
12,18,3,,,,,8.135,0.0,0.0,0.0,0.0
12,18,3,,,,,8.5475,0.0,0.0,0.0,0.0
12,18,3,,,,,9.5,0.0,0.0,0.0,0.0
12,18,3,,,,,9.25,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.5,0.0,0.0,0.0,0.0
12,20,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.5,0.0,0.0,0.0,0.0
12,20,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.0,0.0,0.0,0.0,0.0
12,21,3,,,,,7.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.0,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,23,3,,,,,5.75,0.0,0.0,0.0,0.0
12,23,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.0,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,24,3,,,,,5.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.25,0.0,0.0,0.0,0.0
12,24,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,4.0,0.0,0.0,0.0,0.0
12,1,4,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,5.0,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,2,4,,,,,5.25,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,3,4,,,,,4.75,0.0,0.0,0.0,0.0
12,3,4,,,,,4.5,0.0,0.0,0.0,0.0
12,3,4,,,,,4.0,0.0,0.0,0.0,0.0
12,3,4,,,,,3.75,0.0,0.0,0.0,0.0
12,4,4,,,,,4.25,0.0,0.0,0.0,0.0
12,4,4,,,,,4.5,0.0,0.0,0.0,0.0
12,4,4,,,,,4.75,0.0,0.0,0.0,0.0
12,4,4,,,,,4.75,0.0,0.0,0.0,0.0
12,5,4,,,,,4.25,0.0,0.0,0.0,0.0
12,5,4,,,,,3.75,0.0,0.0,0.0,0.0
12,5,4,,,,,3.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,3.0,0.0,0.0,0.0,0.0
12,6,4,,,,,3.5,0.0,0.0,0.0,0.0
12,6,4,,,,,4.0,0.0,0.0,0.0,0.0
12,6,4,,,,,4.25,0.0,0.0,0.0,0.0
12,7,4,,,,,4.0,0.0,0.0,0.0,0.0
12,7,4,,,,,4.5,0.0,0.0,0.0,0.0
12,7,4,,,,,4.5,0.0,0.0,0.0,0.0
12,7,4,,,,,4.75,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.0,0.0,0.0,0.0,0.0
12,8,4,,,,,6.75,0.0,0.0,0.0,0.0
12,8,4,,,,,7.5,0.0,0.0,0.0,0.0
12,9,4,,,,,9.25,0.0,0.0,0.0,0.0
12,9,4,,,,,8.75,0.0,0.0,0.0,0.0
12,9,4,,,,,10.0025,0.0,0.0,0.0,0.0
12,9,4,,,,,7.85,0.0,0.0,0.0,0.0
12,10,4,,,,,6.9925,0.0,0.0,0.0,0.25145318182441395
12,10,4,,,,,7.3225,0.0,0.0,0.0,0.3344068088180351
12,10,4,,,,,6.8425,0.0,0.0,0.0,0.35514521556644035
12,10,4,,,,,6.465,0.0,0.0,0.0,0.4821679569004227
12,11,4,,,,,5.795,0.0,0.0,0.0,0.6450666745350337
12,11,4,,,,,7.095,0.0,0.0,0.0,1.4970415276945122
12,11,4,,,,,7.65,0.0,0.0,0.0,3.367329181535082
12,11,4,,,,,6.87,0.0,0.0,0.0,3.140135887359221
12,12,4,,,,,7.782500000000001,0.0,0.0,0.0,2.3172588981859437
12,12,4,,,,,8.235,0.0,0.0,0.0,0.9741343138870845
12,12,4,,,,,10.06,0.0,0.0,0.0,1.5153200438243537
12,12,4,,,,,9.615,0.0,0.0,0.0,2.0433861197025376
12,13,4,,,,,8.655000000000001,0.0,0.0,0.0,2.1381877697521996
12,13,4,,,,,8.682500000000001,0.0,0.0,0.0,1.5090819819009207
12,13,4,,,,,9.5975,0.0,0.0,0.0,1.5939919655372896
12,13,4,,,,,9.43,0.0,0.0,0.0,0.8645380152066655
12,14,4,,,,,7.99,0.0,0.0,0.0,0.4983238294863199
12,14,4,,,,,6.6125,0.0,0.0,0.0,0.5392934060716047
12,14,4,,,,,5.825,0.0,0.0,0.0,0.9448086028851369
12,14,4,,,,,5.455,0.0,0.0,0.0,0.6538409977488292
12,15,4,,,,,4.98,0.0,0.0,0.0,0.6829344873780839
12,15,4,,,,,7.4,0.0,0.0,0.0,0.4909042826819207
12,15,4,,,,,7.1175,0.0,0.0,0.0,0.7749790403809439
12,15,4,,,,,5.735,0.0,0.0,0.0,0.21440966464195657
12,16,4,,,,,5.895,0.0,0.0,0.0,0.23527203434083674
12,16,4,,,,,5.785,0.0,0.0,0.0,0.32270089052594936
12,16,4,,,,,7.2925,0.0,0.0,0.0,0.2743203156145247
12,16,4,,,,,5.26,0.0,0.0,0.0,0.1483343515050787
12,17,4,,,,,5.4325,0.0,0.0,0.0,0.28208000367290187
12,17,4,,,,,5.375,0.0,0.0,0.0,0.16421216255214208
12,17,4,,,,,5.7125,0.0,0.0,0.0,0.06750944460476953
12,17,4,,,,,6.29,0.0,0.0,0.0,0.0423302463467744
12,18,4,,,,,7.205,0.0,0.0,0.0,0.0
12,18,4,,,,,7.7975,0.0,0.0,0.0,0.0
12,18,4,,,,,8.5,0.0,0.0,0.0,0.0
12,18,4,,,,,9.0,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,20,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,6.25,0.0,0.0,0.0,0.0
12,21,4,,,,,6.25,0.0,0.0,0.0,0.0
12,21,4,,,,,5.5,0.0,0.0,0.0,0.0
12,22,4,,,,,5.0,0.0,0.0,0.0,0.0
12,22,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,5.75,0.0,0.0,0.0,0.0
12,23,4,,,,,6.25,0.0,0.0,0.0,0.0
12,23,4,,,,,5.25,0.0,0.0,0.0,0.0
12,23,4,,,,,5.25,0.0,0.0,0.0,0.0
12,23,4,,,,,6.0,0.0,0.0,0.0,0.0
12,24,4,,,,,5.5,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,1,5,,,,,4.75,0.0,0.0,0.0,0.0
12,1,5,,,,,4.0,0.0,0.0,0.0,0.0
12,1,5,,,,,4.0,0.0,0.0,0.0,0.0
12,1,5,,,,,4.5,0.0,0.0,0.0,0.0
12,2,5,,,,,4.5,0.0,0.0,0.0,0.0
12,2,5,,,,,5.0,0.0,0.0,0.0,0.0
12,2,5,,,,,5.25,0.0,0.0,0.0,0.0
12,2,5,,,,,5.25,0.0,0.0,0.0,0.0
12,3,5,,,,,4.75,0.0,0.0,0.0,0.0
12,3,5,,,,,4.5,0.0,0.0,0.0,0.0
12,3,5,,,,,4.0,0.0,0.0,0.0,0.0
12,3,5,,,,,4.0,0.0,0.0,0.0,0.0
12,4,5,,,,,4.25,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,5,5,,,,,4.5,0.0,0.0,0.0,0.0
12,5,5,,,,,4.25,0.0,0.0,0.0,0.0
12,5,5,,,,,3.75,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,6,5,,,,,3.5,0.0,0.0,0.0,0.0
12,6,5,,,,,3.75,0.0,0.0,0.0,0.0
12,6,5,,,,,4.25,0.0,0.0,0.0,0.0
12,6,5,,,,,4.75,0.0,0.0,0.0,0.0
12,7,5,,,,,4.5,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.0,0.0,0.0,0.0,0.0
12,8,5,,,,,8.0,0.0,0.0,0.0,0.0
12,8,5,,,,,9.0,0.0,0.0,0.0,0.0
12,9,5,,,,,8.0,0.0,0.0,0.0,0.0
12,9,5,,,,,8.05,0.0,0.0,0.0,0.0
12,9,5,,,,,7.23,0.0,0.0,0.0,0.0
12,9,5,,,,,7.86,0.0,0.0,0.0,0.0
12,10,5,,,,,6.945,0.0,0.0,0.0,0.9829818122528838
12,10,5,,,,,6.975,0.0,0.0,0.0,1.2742356825500347
12,10,5,,,,,5.59,0.0,0.0,0.0,1.1338097093710513
12,10,5,,,,,6.095,0.0,0.0,0.0,1.659106868299841
12,11,5,,,,,5.415,0.0,0.0,0.0,1.5521096063733637
12,11,5,,,,,6.8625,0.0,0.0,0.0,3.3331857734780455
12,11,5,,,,,7.025,0.0,0.0,0.0,4.072768027167704
12,11,5,,,,,9.8325,0.0,0.0,0.0,4.524622390380836
12,12,5,,,,,7.435,0.0,0.0,0.0,2.0879461477503263
12,12,5,,,,,7.1225000000000005,0.0,0.0,0.0,1.8830848695173665
12,12,5,,,,,7.9825,0.0,0.0,0.0,2.9385301749735753
12,12,5,,,,,8.6,0.0,0.0,0.0,3.015558015589168
12,13,5,,,,,7.890000000000001,0.0,0.0,0.0,2.125223939906681
12,13,5,,,,,8.2625,0.0,0.0,0.0,3.599790550385411
12,13,5,,,,,8.835,0.0,0.0,0.0,3.38033807832983
12,13,5,,,,,10.5525,0.0,0.0,0.0,3.3636545570624468
12,14,5,,,,,7.195,0.0,0.0,0.0,2.0212333613563125
12,14,5,,,,,6.84,0.0,0.0,0.0,2.155528933725655
12,14,5,,,,,6.3,0.0,0.0,0.0,1.5469489981785063
12,14,5,,,,,6.005,0.0,0.0,0.0,0.8516719209751996
12,15,5,,,,,5.5775,0.0,0.0,0.0,0.12870145472102104
12,15,5,,,,,5.755,0.0,0.0,0.0,0.1563081111717536
12,15,5,,,,,6.1625,0.0,0.0,0.0,0.2585693878836223
12,15,5,,,,,5.515000000000001,0.0,0.0,0.0,0.3911591040765775
12,16,5,,,,,6.77,0.0,0.0,0.0,0.30583279517316453
12,16,5,,,,,6.445,0.0,0.0,0.0,0.2529371859451015
12,16,5,,,,,6.195,0.0,0.0,0.0,0.18882129597169175
12,16,5,,,,,5.51,0.0,0.0,0.0,0.11284396635320118
12,17,5,,,,,5.495,0.0,0.0,0.0,0.06395486110696597
12,17,5,,,,,5.72,0.0,0.0,0.0,0.06072481761671516
12,17,5,,,,,5.255,0.0,0.0,0.0,0.06524687850306629
12,17,5,,,,,6.22,0.0,0.0,0.0,0.028424382714207098
12,18,5,,,,,7.6,0.0,0.0,0.0,0.0
12,18,5,,,,,8.525,0.0,0.0,0.0,0.0
12,18,5,,,,,10.5,0.0,0.0,0.0,0.0
12,18,5,,,,,9.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.5,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.5,0.0,0.0,0.0,0.0
12,23,5,,,,,5.75,0.0,0.0,0.0,0.0
12,23,5,,,,,5.0,0.0,0.0,0.0,0.0
12,23,5,,,,,5.5,0.0,0.0,0.0,0.0
12,23,5,,,,,6.0,0.0,0.0,0.0,0.0
12,24,5,,,,,5.0,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,1,6,,,,,4.0,0.0,0.0,0.0,0.0
12,1,6,,,,,4.0,0.0,0.0,0.0,0.0
12,1,6,,,,,4.25,0.0,0.0,0.0,0.0
12,1,6,,,,,4.75,0.0,0.0,0.0,0.0
12,2,6,,,,,5.25,0.0,0.0,0.0,0.0
12,2,6,,,,,5.5,0.0,0.0,0.0,0.0
12,2,6,,,,,5.75,0.0,0.0,0.0,0.0
12,2,6,,,,,5.0,0.0,0.0,0.0,0.0
12,3,6,,,,,4.5,0.0,0.0,0.0,0.0
12,3,6,,,,,4.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,4.25,0.0,0.0,0.0,0.0
12,4,6,,,,,4.0,0.0,0.0,0.0,0.0
12,4,6,,,,,4.5,0.0,0.0,0.0,0.0
12,4,6,,,,,4.5,0.0,0.0,0.0,0.0
12,5,6,,,,,4.25,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.0,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.25,0.0,0.0,0.0,0.0
12,6,6,,,,,3.75,0.0,0.0,0.0,0.0
12,6,6,,,,,4.0,0.0,0.0,0.0,0.0
12,7,6,,,,,4.0,0.0,0.0,0.0,0.0
12,7,6,,,,,4.25,0.0,0.0,0.0,0.0
12,7,6,,,,,5.0,0.0,0.0,0.0,0.0
12,7,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,7.0,0.0,0.0,0.0,0.0
12,8,6,,,,,8.0,0.0,0.0,0.0,0.0
12,8,6,,,,,8.25,0.0,0.0,0.0,0.0
12,9,6,,,,,9.0,0.0,0.0,0.0,0.0
12,9,6,,,,,8.295,0.0,0.0,0.0,0.0
12,9,6,,,,,7.4175,0.0,0.0,0.0,0.0
12,9,6,,,,,8.28,0.0,0.0,0.0,0.0
12,10,6,,,,,7.2,0.0,0.0,0.0,0.46911833675434256
12,10,6,,,,,6.0775,0.0,0.0,0.0,0.6020351988347397
12,10,6,,,,,5.07,0.0,0.0,0.0,0.8548378580856908
12,10,6,,,,,5.3100000000000005,0.0,0.0,0.0,1.8868981989452445
12,11,6,,,,,4.7475000000000005,0.0,0.0,0.0,2.0319099668743146
12,11,6,,,,,5.0525,0.0,0.0,0.0,3.297023079382647
12,11,6,,,,,5.8475,0.0,0.0,0.0,3.9438172430123086
12,11,6,,,,,6.2,0.0,0.0,0.0,4.433997725511518
12,12,6,,,,,7.475,0.0,0.0,0.0,3.60136630532972
12,12,6,,,,,8.25,0.0,0.0,0.0,3.7822568503462812
12,12,6,,,,,8.08,0.0,0.0,0.0,3.999325504366155
12,12,6,,,,,9.0775,0.0,0.0,0.0,4.16212699488106
12,13,6,,,,,9.4625,0.0,0.0,0.0,3.357492701634433
12,13,6,,,,,8.305,0.0,0.0,0.0,3.405549657131715
12,13,6,,,,,8.372499999999999,0.0,0.0,0.0,3.44061824627838
12,13,6,,,,,8.1125,0.0,0.0,0.0,3.4354228997381333
12,14,6,,,,,7.29,0.0,0.0,0.0,2.2474898448834235
12,14,6,,,,,6.6525,0.0,0.0,0.0,2.2002375736798347
12,14,6,,,,,6.8,0.0,0.0,0.0,2.1650131533280685
12,14,6,,,,,5.155,0.0,0.0,0.0,2.1151834855133753
12,15,6,,,,,4.6925,0.0,0.0,0.0,0.8818119372131393
12,15,6,,,,,5.4675,0.0,0.0,0.0,0.8484240220473074
12,15,6,,,,,5.1775,0.0,0.0,0.0,0.8053907091669018
12,15,6,,,,,6.1025,0.0,0.0,0.0,0.7571637205940334
12,16,6,,,,,7.2375,0.0,0.0,0.0,0.40145749041182505
12,16,6,,,,,5.84,0.0,0.0,0.0,0.3677731943825479
12,16,6,,,,,5.8075,0.0,0.0,0.0,0.3226489487584219
12,16,6,,,,,5.3875,0.0,0.0,0.0,0.265872902621024
12,17,6,,,,,5.404999999999999,0.0,0.0,0.0,0.327197343094172
12,17,6,,,,,5.48,0.0,0.0,0.0,0.18675300789133717
12,17,6,,,,,5.6125,0.0,0.0,0.0,0.0929969246613366
12,17,6,,,,,5.7925,0.0,0.0,0.0,0.044410776266842374
12,18,6,,,,,6.35,0.0,0.0,0.0,0.0
12,18,6,,,,,8.2725,0.0,0.0,0.0,0.0
12,18,6,,,,,9.5,0.0,0.0,0.0,0.0
12,18,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,9.0,0.0,0.0,0.0,0.0
12,19,6,,,,,8.0,0.0,0.0,0.0,0.0
12,19,6,,,,,7.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.75,0.0,0.0,0.0,0.0
12,20,6,,,,,6.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.5,0.0,0.0,0.0,0.0
12,21,6,,,,,7.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.75,0.0,0.0,0.0,0.0
12,21,6,,,,,5.25,0.0,0.0,0.0,0.0
12,22,6,,,,,5.0,0.0,0.0,0.0,0.0
12,22,6,,,,,5.5,0.0,0.0,0.0,0.0
12,22,6,,,,,5.25,0.0,0.0,0.0,0.0
12,22,6,,,,,5.75,0.0,0.0,0.0,0.0
12,23,6,,,,,5.5,0.0,0.0,0.0,0.0
12,23,6,,,,,5.5,0.0,0.0,0.0,0.0
12,23,6,,,,,4.5,0.0,0.0,0.0,0.0
12,23,6,,,,,5.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.25,0.0,0.0,0.0,0.0
12,24,6,,,,,4.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.25,0.0,0.0,0.0,0.0
12,1,7,,,,,3.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.25,0.0,0.0,0.0,0.0
12,1,7,,,,,4.0,0.0,0.0,0.0,0.0
12,1,7,,,,,4.0,0.0,0.0,0.0,0.0
12,2,7,,,,,4.25,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,3,7,,,,,4.5,0.0,0.0,0.0,0.0
12,3,7,,,,,4.75,0.0,0.0,0.0,0.0
12,3,7,,,,,4.0,0.0,0.0,0.0,0.0
12,3,7,,,,,4.0,0.0,0.0,0.0,0.0
12,4,7,,,,,4.25,0.0,0.0,0.0,0.0
12,4,7,,,,,5.0,0.0,0.0,0.0,0.0
12,4,7,,,,,5.25,0.0,0.0,0.0,0.0
12,4,7,,,,,5.25,0.0,0.0,0.0,0.0
12,5,7,,,,,4.75,0.0,0.0,0.0,0.0
12,5,7,,,,,3.5,0.0,0.0,0.0,0.0
12,5,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.75,0.0,0.0,0.0,0.0
12,6,7,,,,,3.25,0.0,0.0,0.0,0.0
12,6,7,,,,,3.75,0.0,0.0,0.0,0.0
12,6,7,,,,,4.0,0.0,0.0,0.0,0.0
12,7,7,,,,,4.25,0.0,0.0,0.0,0.0
12,7,7,,,,,5.0,0.0,0.0,0.0,0.0
12,7,7,,,,,4.75,0.0,0.0,0.0,0.0
12,7,7,,,,,5.0,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,8,7,,,,,7.75,0.0,0.0,0.0,0.0
12,8,7,,,,,8.5,0.0,0.0,0.0,0.0
12,8,7,,,,,9.25,0.0,0.0,0.0,0.0
12,9,7,,,,,8.75,0.0,0.0,0.0,0.0
12,9,7,,,,,9.0,0.0,0.0,0.0,0.0
12,9,7,,,,,7.07,0.0,0.0,0.0,0.0
12,9,7,,,,,7.1575,0.0,0.0,0.0,0.0
12,10,7,,,,,6.4925,0.0,0.0,0.0,0.2502732495184494
12,10,7,,,,,4.96,0.0,0.0,0.0,0.47474513310716177
12,10,7,,,,,5.69,0.0,0.0,0.0,0.7121176996607426
