month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,10,7,,,,,4.6575,0.0,0.0,0.0,0.936589583249455
12,11,7,,,,,4.495,0.0,0.0,0.0,2.245
12,11,7,,,,,3.86,0.0,0.0,0.0,3.86
12,11,7,,,,,5.61,0.0,0.0,0.0,4.11
12,11,7,,,,,5.32,0.0,0.0,0.0,2.32
12,12,7,,,,,5.4425,0.0,0.0,0.0,0.9425
12,12,7,,,,,6.12,0.0,0.0,0.0,0.87
12,12,7,,,,,6.8825,0.0,0.0,0.0,1.3825
12,12,7,,,,,8.335,0.0,0.0,0.0,2.085
12,13,7,,,,,7.815000000000001,0.0,0.0,0.0,5.815
12,13,7,,,,,7.895,0.0,0.0,0.0,5.645
12,13,7,,,,,7.32,0.0,0.0,0.0,6.32
12,13,7,,,,,7.255,0.0,0.0,0.0,6.255
12,14,7,,,,,6.2325,0.0,0.0,0.0,5.7325
12,14,7,,,,,5.5625,0.0,0.0,0.0,5.8125
12,14,7,,,,,5.4825,0.0,0.0,0.0,5.9825
12,14,7,,,,,5.2775,0.0,0.0,0.0,6.0275
12,15,7,,,,,4.38,0.0,0.0,0.0,5.88
12,15,7,,,,,5.8075,0.0,0.0,0.0,5.5575
12,15,7,,,,,4.7525,0.0,0.0,0.0,5.2525
12,15,7,,,,,6.425,0.0,0.0,0.0,4.925
12,16,7,,,,,5.065,0.0,0.0,0.0,3.5712420550847463
12,16,7,,,,,4.875,0.0,0.0,0.0,3.227025953389831
12,16,7,,,,,5.5825,0.0,0.0,0.0,2.802623146186441
12,16,7,,,,,4.865,0.0,0.0,0.0,2.241316207627119
12,17,7,,,,,4.83,0.0,0.0,0.0,1.2754783204128048
12,17,7,,,,,4.4575,0.0,0.0,0.0,0.7404519576434913
12,17,7,,,,,4.8825,0.0,0.0,0.0,0.3878557873370668
12,17,7,,,,,5.55,0.0,0.0,0.0,0.18396321929030837
12,18,7,,,,,6.395,0.0,0.0,0.0,0.0
12,18,7,,,,,8.05,0.0,0.0,0.0,0.0
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,8.25,0.0,0.0,0.0,0.0
12,19,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,7.25,0.0,0.0,0.0,0.0
12,20,7,,,,,7.0,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,20,7,,,,,6.25,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,6.25,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.25,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.5,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,4.5,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,24,7,,,,,4.75,0.0,0.0,0.0,0.0
12,24,7,,,,,4.0,0.0,0.0,0.0,0.0
12,24,7,,,,,3.75,0.0,0.0,0.0,0.0
12,24,7,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.25,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,2,1,,,,,4.25,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,3,1,,,,,4.25,0.0,0.0,0.0,0.0
12,3,1,,,,,4.0,0.0,0.0,0.0,0.0
12,3,1,,,,,3.5,0.0,0.0,0.0,0.0
12,3,1,,,,,3.75,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.75,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,3.5,0.0,0.0,0.0,0.0
12,5,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,6,1,,,,,3.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.0,0.0,0.0,0.0,0.0
12,6,1,,,,,4.0,0.0,0.0,0.0,0.0
12,7,1,,,,,4.5,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,8,1,,,,,5.5,0.0,0.0,0.0,0.0
12,8,1,,,,,7.5,0.0,0.0,0.0,0.0
12,8,1,,,,,8.25,0.0,0.0,0.0,0.0
12,8,1,,,,,9.75,0.0,0.0,0.0,0.0
12,9,1,,,,,8.75,0.0,0.0,0.0,0.0
12,9,1,,,,,7.28,0.0,0.0,0.0,0.0
12,9,1,,,,,6.39,0.0,0.0,0.0,0.0
12,9,1,,,,,7.0,0.0,0.0,0.0,0.0
12,10,1,,,,,6.9725,0.0,0.0,0.0,0.48603870396063203
12,10,1,,,,,5.6325,0.0,0.0,0.0,0.9077865740640376
12,10,1,,,,,5.74,0.0,0.0,0.0,1.5326934791562787
12,10,1,,,,,7.355,0.0,0.0,0.0,2.422478619740293
12,11,1,,,,,6.220000000000001,0.0,0.0,0.0,2.437671020148554
12,11,1,,,,,6.895,0.0,0.0,0.0,3.196878324403575
12,11,1,,,,,6.78,0.0,0.0,0.0,3.7180638792164813
12,11,1,,,,,7.934999999999999,0.0,0.0,0.0,4.050473563782193
12,12,1,,,,,6.7275,0.0,0.0,0.0,4.420131244245515
12,12,1,,,,,7.77,0.0,0.0,0.0,4.667455661068435
12,12,1,,,,,9.48,0.0,0.0,0.0,4.845021909043865
12,12,1,,,,,8.9025,0.0,0.0,0.0,4.9908798984522535
12,13,1,,,,,8.8,0.0,0.0,0.0,4.144620382125671
12,13,1,,,,,8.932500000000001,0.0,0.0,0.0,4.2353909938003245
12,13,1,,,,,7.945,0.0,0.0,0.0,4.243954259052651
12,13,1,,,,,7.04,0.0,0.0,0.0,4.309035074970327
12,14,1,,,,,6.2575,0.0,0.0,0.0,2.7394454842178932
12,14,1,,,,,5.92,0.0,0.0,0.0,2.70113921496195
12,14,1,,,,,4.51,0.0,0.0,0.0,2.6310934654653675
12,14,1,,,,,5.3,0.0,0.0,0.0,2.5391584192511036
12,15,1,,,,,6.1425,0.0,0.0,0.0,1.3291365560776736
12,15,1,,,,,5.9275,0.0,0.0,0.0,1.2784915654606246
12,15,1,,,,,4.695,0.0,0.0,0.0,1.2237243081654434
12,15,1,,,,,6.165,0.0,0.0,0.0,1.1577680413153328
12,16,1,,,,,6.315,0.0,0.0,0.0,1.6441050843866147
12,16,1,,,,,6.395,0.0,0.0,0.0,1.4928402135339576
12,16,1,,,,,6.135,0.0,0.0,0.0,1.309161441784303
12,16,1,,,,,5.785,0.0,0.0,0.0,1.0930687691376506
12,17,1,,,,,6.67,0.0,0.0,0.0,0.9558420674096522
12,17,1,,,,,7.2675,0.0,0.0,0.0,0.5583086730146241
12,17,1,,,,,5.91,0.0,0.0,0.0,0.29071694216146104
12,17,1,,,,,7.085,0.0,0.0,0.0,0.1475608721577113
12,18,1,,,,,7.9225,0.0,0.0,0.0,0.0
12,18,1,,,,,9.065,0.0,0.0,0.0,0.0
12,18,1,,,,,10.5025,0.0,0.0,0.0,0.0
12,18,1,,,,,10.5,0.0,0.0,0.0,0.0
12,19,1,,,,,10.25,0.0,0.0,0.0,0.0
12,19,1,,,,,10.75,0.0,0.0,0.0,0.0
12,19,1,,,,,9.75,0.0,0.0,0.0,0.0
12,19,1,,,,,8.5,0.0,0.0,0.0,0.0
12,20,1,,,,,7.75,0.0,0.0,0.0,0.0
12,20,1,,,,,7.25,0.0,0.0,0.0,0.0
12,20,1,,,,,7.0,0.0,0.0,0.0,0.0
12,20,1,,,,,7.25,0.0,0.0,0.0,0.0
12,21,1,,,,,7.0,0.0,0.0,0.0,0.0
12,21,1,,,,,6.25,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,21,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.0,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,23,1,,,,,6.0,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,24,1,,,,,4.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.5,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,4.75,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,2,2,,,,,6.0,0.0,0.0,0.0,0.0
12,2,2,,,,,6.75,0.0,0.0,0.0,0.0
12,2,2,,,,,6.75,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,4.75,0.0,0.0,0.0,0.0
12,3,2,,,,,5.0,0.0,0.0,0.0,0.0
12,3,2,,,,,4.75,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,5,2,,,,,4.75,0.0,0.0,0.0,0.0
12,5,2,,,,,4.75,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,6,2,,,,,4.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,5.0,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,7,2,,,,,5.5,0.0,0.0,0.0,0.0
12,8,2,,,,,6.5,0.0,0.0,0.0,0.0
12,8,2,,,,,8.5,0.0,0.0,0.0,0.0
12,8,2,,,,,9.5,0.0,0.0,0.0,0.0
12,8,2,,,,,10.25,0.0,0.0,0.0,0.0
12,9,2,,,,,9.75,0.0,0.0,0.0,0.0
12,9,2,,,,,8.2775,0.0,0.0,0.0,0.0
12,9,2,,,,,6.89,0.0,0.0,0.0,0.0
12,9,2,,,,,7.01,0.0,0.0,0.0,0.0
12,10,2,,,,,6.23,0.0,0.0,0.0,0.5044639993989849
12,10,2,,,,,7.145,0.0,0.0,0.0,0.940615165546024
12,10,2,,,,,6.745,0.0,0.0,0.0,1.5711951647947553
12,10,2,,,,,5.8775,0.0,0.0,0.0,2.4986732470230972
12,11,2,,,,,6.282500000000001,0.0,0.0,0.0,2.483019366942929
12,11,2,,,,,6.265,0.0,0.0,0.0,3.287493077749665
12,11,2,,,,,6.9325,0.0,0.0,0.0,3.834043919442791
12,11,2,,,,,8.094999999999999,0.0,0.0,0.0,4.171800057567757
12,12,2,,,,,7.6775,0.0,0.0,0.0,3.868464361262455
12,12,2,,,,,8.93,0.0,0.0,0.0,4.048434375305526
12,12,2,,,,,9.65,0.0,0.0,0.0,4.205239932095529
12,12,2,,,,,10.7925,0.0,0.0,0.0,4.3068071677435995
12,13,2,,,,,9.9025,0.0,0.0,0.0,3.621394055030589
12,13,2,,,,,9.695,0.0,0.0,0.0,3.6464097799129624
12,13,2,,,,,8.93,0.0,0.0,0.0,3.6375807005427125
12,13,2,,,,,9.23,0.0,0.0,0.0,3.6670109651102107
12,14,2,,,,,7.780000000000001,0.0,0.0,0.0,2.3663905362622417
12,14,2,,,,,6.665,0.0,0.0,0.0,2.3230569516013886
12,14,2,,,,,6.2375,0.0,0.0,0.0,2.256172505711811
12,14,2,,,,,6.34,0.0,0.0,0.0,2.200592473212021
12,15,2,,,,,5.635,0.0,0.0,0.0,5.075163391440852
12,15,2,,,,,6.6675,0.0,0.0,0.0,4.879271991682488
12,15,2,,,,,6.395,0.0,0.0,0.0,4.633844835663386
12,15,2,,,,,8.344999999999999,0.0,0.0,0.0,4.363649801513918
12,16,2,,,,,8.2675,0.0,0.0,0.0,0.4487042015515786
12,16,2,,,,,7.39,0.0,0.0,0.0,0.41120872040366024
12,16,2,,,,,7.18,0.0,0.0,0.0,0.36551886258103133
12,16,2,,,,,7.085,0.0,0.0,0.0,0.3064200247452396
12,17,2,,,,,5.715,0.0,0.0,0.0,0.3777323673900041
12,17,2,,,,,6.7975,0.0,0.0,0.0,0.22126760572845613
12,17,2,,,,,7.19,0.0,0.0,0.0,0.11766832212149111
12,17,2,,,,,8.345,0.0,0.0,0.0,0.05883416106074556
12,18,2,,,,,9.175,0.0,0.0,0.0,0.0
12,18,2,,,,,9.8125,0.0,0.0,0.0,0.0
12,18,2,,,,,9.7525,0.0,0.0,0.0,0.0
12,18,2,,,,,10.0,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,8.5,0.0,0.0,0.0,0.0
12,20,2,,,,,8.0,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.75,0.0,0.0,0.0,0.0
12,21,2,,,,,5.0,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,5.75,0.0,0.0,0.0,0.0
12,23,2,,,,,5.25,0.0,0.0,0.0,0.0
12,23,2,,,,,5.25,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.0,0.0,0.0,0.0,0.0
12,24,2,,,,,3.75,0.0,0.0,0.0,0.0
12,1,3,,,,,3.5,0.0,0.0,0.0,0.0
12,1,3,,,,,3.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,2,3,,,,,5.0,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,3,3,,,,,5.0,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.5,0.0,0.0,0.0,0.0
12,4,3,,,,,5.0,0.0,0.0,0.0,0.0
12,4,3,,,,,5.0,0.0,0.0,0.0,0.0
12,4,3,,,,,5.25,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,5,3,,,,,4.5,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,5,3,,,,,3.25,0.0,0.0,0.0,0.0
12,6,3,,,,,3.25,0.0,0.0,0.0,0.0
12,6,3,,,,,4.0,0.0,0.0,0.0,0.0
12,6,3,,,,,4.5,0.0,0.0,0.0,0.0
12,6,3,,,,,4.5,0.0,0.0,0.0,0.0
12,7,3,,,,,4.5,0.0,0.0,0.0,0.0
12,7,3,,,,,5.0,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,8,3,,,,,5.5,0.0,0.0,0.0,0.0
12,8,3,,,,,7.0,0.0,0.0,0.0,0.0
12,8,3,,,,,7.5,0.0,0.0,0.0,0.0
12,8,3,,,,,8.5,0.0,0.0,0.0,0.0
12,9,3,,,,,8.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.2825,0.0,0.0,0.0,0.0
12,9,3,,,,,9.1525,0.0,0.0,0.0,0.0
12,9,3,,,,,7.02,0.0,0.0,0.0,0.0
12,10,3,,,,,6.745,0.0,0.0,0.0,0.5062935377619273
12,10,3,,,,,5.655,0.0,0.0,0.0,0.9256477811606955
12,10,3,,,,,6.29,0.0,0.0,0.0,1.5751354508148852
12,10,3,,,,,4.5600000000000005,0.0,0.0,0.0,2.1069993692718594
12,11,3,,,,,5.585,0.0,0.0,0.0,2.394271506639925
12,11,3,,,,,6.609999999999999,0.0,0.0,0.0,3.2599252259718203
12,11,3,,,,,6.075,0.0,0.0,0.0,3.8637714789691917
12,11,3,,,,,5.7325,0.0,0.0,0.0,4.207921616166994
12,12,3,,,,,6.9025,0.0,0.0,0.0,5.060309494425429
12,12,3,,,,,8.9225,0.0,0.0,0.0,5.313207886557751
12,12,3,,,,,7.665,0.0,0.0,0.0,5.540348109121039
12,12,3,,,,,8.9275,0.0,0.0,0.0,5.7862215459163515
12,13,3,,,,,7.5425,0.0,0.0,0.0,5.577132974872543
12,13,3,,,,,6.3525,0.0,0.0,0.0,5.63031183518122
12,13,3,,,,,7.185,0.0,0.0,0.0,5.703432768105651
12,13,3,,,,,7.1625,0.0,0.0,0.0,5.461912110870408
12,14,3,,,,,6.09,0.0,0.0,0.0,3.261080978533984
12,14,3,,,,,5.02,0.0,0.0,0.0,3.225075352588025
12,14,3,,,,,4.8725,0.0,0.0,0.0,3.1492063550590403
12,14,3,,,,,5.405,0.0,0.0,0.0,3.0373317315840973
12,15,3,,,,,5.1625,0.0,0.0,0.0,1.1957283810174317
12,15,3,,,,,5.4225,0.0,0.0,0.0,1.145048502616693
12,15,3,,,,,5.355,0.0,0.0,0.0,1.0780032468157157
12,15,3,,,,,6.265,0.0,0.0,0.0,1.006206752414669
12,16,3,,,,,5.31,0.0,0.0,0.0,2.6220375865479717
12,16,3,,,,,5.86,0.0,0.0,0.0,2.363283877349159
12,16,3,,,,,5.7625,0.0,0.0,0.0,2.0197164523574016
12,16,3,,,,,6.3875,0.0,0.0,0.0,1.6603363006923837
12,17,3,,,,,5.825,0.0,0.0,0.0,1.179571323141803
12,17,3,,,,,6.21,0.0,0.0,0.0,0.6878464101212441
12,17,3,,,,,6.6850000000000005,0.0,0.0,0.0,0.38940065366367954
12,17,3,,,,,7.3675,0.0,0.0,0.0,0.20891202952029522
12,18,3,,,,,8.415,0.0,0.0,0.0,0.0
12,18,3,,,,,9.31,0.0,0.0,0.0,0.0
12,18,3,,,,,8.75,0.0,0.0,0.0,0.0
12,18,3,,,,,8.75,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.25,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.75,0.0,0.0,0.0,0.0
12,20,3,,,,,7.25,0.0,0.0,0.0,0.0
12,20,3,,,,,7.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.25,0.0,0.0,0.0,0.0
12,21,3,,,,,4.25,0.0,0.0,0.0,0.0
12,21,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.0,0.0,0.0,0.0,0.0
12,23,3,,,,,4.75,0.0,0.0,0.0,0.0
12,23,3,,,,,4.75,0.0,0.0,0.0,0.0
12,24,3,,,,,4.0,0.0,0.0,0.0,0.0
12,24,3,,,,,4.25,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
