month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,1,3,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,5.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,5.25,0.0,0.0,0.0,0.0
1,7,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,8,3,,,,,7.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.75,0.0,0.0,0.0,0.0
1,9,3,,,,,6.0025,0.0,0.0,0.0,0.0
1,9,3,,,,,6.5475,0.0,0.0,0.0,0.0
1,9,3,,,,,5.615,0.0,0.0,0.0,0.0
1,9,3,,,,,5.465,0.0,0.0,0.0,0.0
1,10,3,,,,,4.115,0.0,0.0,0.0,0.04841918692064181
1,10,3,,,,,3.675,0.0,0.0,0.0,0.08954233197652937
1,10,3,,,,,4.13,0.0,0.0,0.0,0.14990049649404175
1,10,3,,,,,4.7825,0.0,0.0,0.0,0.17013043075540582
1,11,3,,,,,6.835,0.0,0.0,0.0,0.2504124574798753
1,11,3,,,,,5.5825,0.0,0.0,0.0,0.420651989199845
1,11,3,,,,,3.8,0.0,0.0,0.0,0.5185653070427935
1,11,3,,,,,3.93,0.0,0.0,0.0,0.5704218377470728
1,12,3,,,,,5.6425,0.0,0.0,0.0,0.8751548490403231
1,12,3,,,,,8.725,0.0,0.0,0.0,0.891592020365497
1,12,3,,,,,5.435,0.0,0.0,0.0,0.9334320928295762
1,12,3,,,,,4.5475,0.0,0.0,0.0,0.9558464173639045
1,13,3,,,,,4.225,0.0,0.0,0.0,1.9670648982780417
1,13,3,,,,,4.5025,0.0,0.0,0.0,1.9779381213338503
1,13,3,,,,,7.125,0.0,0.0,0.0,2.0263733876733596
1,13,3,,,,,4.4525,0.0,0.0,0.0,2.057016107194274
1,14,3,,,,,4.485,0.0,0.0,0.0,2.7484787091106004
1,14,3,,,,,4.3625,0.0,0.0,0.0,2.818775807488053
1,14,3,,,,,5.2925,0.0,0.0,0.0,2.7801813221043536
1,14,3,,,,,3.8875,0.0,0.0,0.0,2.005534865474385
1,15,3,,,,,4.9675,0.0,0.0,0.0,3.4616243332719434
1,15,3,,,,,4.245,0.0,0.0,0.0,3.1323606196391314
1,15,3,,,,,4.22,0.0,0.0,0.0,2.9407256540327325
1,15,3,,,,,4.7425,0.0,0.0,0.0,2.7821912733947123
1,16,3,,,,,4.18,0.0,0.0,0.0,3.125434799695756
1,16,3,,,,,4.415,0.0,0.0,0.0,2.9003695220002736
1,16,3,,,,,4.6475,0.0,0.0,0.0,2.2485295196180743
1,16,3,,,,,6.7675,0.0,0.0,0.0,1.2888172034071494
1,17,3,,,,,7.2625,0.0,0.0,0.0,1.639678790753636
1,17,3,,,,,5.1850000000000005,0.0,0.0,0.0,1.2846409038301216
1,17,3,,,,,5.33,0.0,0.0,0.0,0.6287693875286671
1,17,3,,,,,5.5275,0.0,0.0,0.0,0.3008336293779399
1,18,3,,,,,6.48,0.0,0.0,0.0,0.0
1,18,3,,,,,5.8275,0.0,0.0,0.0,0.0
1,18,3,,,,,5.755,0.0,0.0,0.0,0.0
1,18,3,,,,,6.75,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,19,3,,,,,6.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.0,0.0,0.0,0.0,0.0
1,20,3,,,,,4.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,4.0,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.25,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,5.5,0.0,0.0,0.0,0.0
1,9,4,,,,,5.75,0.0,0.0,0.0,0.0
1,9,4,,,,,6.5075,0.0,0.0,0.0,0.0
1,9,4,,,,,5.5925,0.0,0.0,0.0,0.0
1,9,4,,,,,5.395,0.0,0.0,0.0,0.0
1,10,4,,,,,6.2175,0.0,0.0,0.0,0.18954449152542377
1,10,4,,,,,5.325,0.0,0.0,0.0,0.28322740112994355
1,10,4,,,,,4.735,0.0,0.0,0.0,0.42266242937853116
1,10,4,,,,,5.6175,0.0,0.0,0.0,0.7559992937853109
1,11,4,,,,,7.385,0.0,0.0,0.0,1.268316635305864
1,11,4,,,,,7.64,0.0,0.0,0.0,1.5018334165354634
1,11,4,,,,,7.67,0.0,0.0,0.0,2.216120041473062
1,11,4,,,,,8.085,0.0,0.0,0.0,1.2225290311431973
1,12,4,,,,,8.2025,0.0,0.0,0.0,1.4525
1,12,4,,,,,6.6775,0.0,0.0,0.0,1.4275
1,12,4,,,,,6.34,0.0,0.0,0.0,2.59
1,12,4,,,,,6.13,0.0,0.0,0.0,2.88
1,13,4,,,,,7.37,0.0,0.0,0.0,2.717053492488642
1,13,4,,,,,6.2275,0.0,0.0,0.0,2.8188246598902196
1,13,4,,,,,6.395,0.0,0.0,0.0,4.160784006790097
1,13,4,,,,,4.835,0.0,0.0,0.0,4.577335761736091
1,14,4,,,,,5.15,0.0,0.0,0.0,4.321023657572055
1,14,4,,,,,6.605,0.0,0.0,0.0,3.5402932467152857
1,14,4,,,,,6.2225,0.0,0.0,0.0,4.146709635022273
1,14,4,,,,,4.922499999999999,0.0,0.0,0.0,2.3790181387427958
1,15,4,,,,,5.3975,0.0,0.0,0.0,1.6475
1,15,4,,,,,5.025,0.0,0.0,0.0,1.275
1,15,4,,,,,6.2025,0.0,0.0,0.0,1.2025
1,15,4,,,,,4.9675,0.0,0.0,0.0,1.4675
1,16,4,,,,,5.9425,0.0,0.0,0.0,2.1925
1,16,4,,,,,6.77,0.0,0.0,0.0,3.02
1,16,4,,,,,6.217499999999999,0.0,0.0,0.0,2.7175
1,16,4,,,,,5.27,0.0,0.0,0.0,2.02
1,17,4,,,,,5.08,0.0,0.0,0.0,1.33
1,17,4,,,,,5.9175,0.0,0.0,0.0,0.6675
1,17,4,,,,,6.2175,0.0,0.0,0.0,0.4675
1,17,4,,,,,7.0075,0.0,0.0,0.0,0.2575
1,18,4,,,,,6.615,0.0,0.0,0.0,0.0
1,18,4,,,,,8.0225,0.0,0.0,0.0,0.0
1,18,4,,,,,7.5,0.0,0.0,0.0,0.0
1,18,4,,,,,7.75,0.0,0.0,0.0,0.0
1,19,4,,,,,7.25,0.0,0.0,0.0,0.0
1,19,4,,,,,7.0,0.0,0.0,0.0,0.0
1,19,4,,,,,6.5,0.0,0.0,0.0,0.0
1,19,4,,,,,6.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,21,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.5,0.0,0.0,0.0,0.0
1,24,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,2,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.5,0.0,0.0,0.0,0.0
1,3,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.5,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.75,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,8,5,,,,,8.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.75,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,9,5,,,,,6.0,0.0,0.0,0.0,0.0
1,9,5,,,,,5.7525,0.0,0.0,0.0,0.0
1,9,5,,,,,5.5475,0.0,0.0,0.0,0.0
1,9,5,,,,,6.6025,0.0,0.0,0.0,0.0
1,10,5,,,,,6.49,0.0,0.0,0.0,0.06087180139136759
1,10,5,,,,,6.11,0.0,0.0,0.0,0.09130770208705138
1,10,5,,,,,5.97,0.0,0.0,0.0,0.11920727772476153
1,10,5,,,,,7.02,0.0,0.0,0.0,0.195297029463971
1,11,5,,,,,6.625,0.0,0.0,0.0,1.003742878948026
1,11,5,,,,,7.1325,0.0,0.0,0.0,1.010434498141013
1,11,5,,,,,7.6075,0.0,0.0,0.0,1.211183073930618
1,11,5,,,,,6.3625,0.0,0.0,0.0,1.2156441533926095
1,12,5,,,,,5.9575,0.0,0.0,0.0,0.611993570415631
1,12,5,,,,,6.3225,0.0,0.0,0.0,0.5553080596052637
1,12,5,,,,,7.025,0.0,0.0,0.0,0.5353631576534679
1,12,5,,,,,6.595,0.0,0.0,0.0,0.5647556447403249
1,13,5,,,,,6.1375,0.0,0.0,0.0,1.0043506668272055
1,13,5,,,,,6.95,0.0,0.0,0.0,1.230555771968468
1,13,5,,,,,6.105,0.0,0.0,0.0,0.9808253358925143
1,13,5,,,,,6.23,0.0,0.0,0.0,0.8903432938360093
1,14,5,,,,,6.4025,0.0,0.0,0.0,1.336686188384578
1,14,5,,,,,6.4875,0.0,0.0,0.0,1.1794289897510983
1,14,5,,,,,5.705,0.0,0.0,0.0,1.1484540869899584
1,14,5,,,,,5.4825,0.0,0.0,0.0,0.9363951373175387
1,15,5,,,,,5.3625,0.0,0.0,0.0,0.8625
1,15,5,,,,,4.4,0.0,0.0,0.0,0.9
1,15,5,,,,,4.6225000000000005,0.0,0.0,0.0,0.8725
1,15,5,,,,,4.88,0.0,0.0,0.0,0.63
1,16,5,,,,,5.7125,0.0,0.0,0.0,0.7079301119936194
1,16,5,,,,,6.805,0.0,0.0,0.0,0.5514402977634509
1,16,5,,,,,7.675,0.0,0.0,0.0,0.42227410189093084
1,16,5,,,,,5.9375,0.0,0.0,0.0,0.4346939284171347
1,17,5,,,,,6.22,0.0,0.0,0.0,0.4737372893608135
1,17,5,,,,,7.9225,0.0,0.0,0.0,0.4258595845849866
1,17,5,,,,,8.45,0.0,0.0,0.0,0.45357825577099165
1,17,5,,,,,8.9025,0.0,0.0,0.0,0.1537126311223916
1,18,5,,,,,9.3,0.0,0.0,0.0,0.0
1,18,5,,,,,8.015,0.0,0.0,0.0,0.0
1,18,5,,,,,7.75,0.0,0.0,0.0,0.0
1,18,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,9.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,20,5,,,,,7.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.25,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,4.75,0.0,0.0,0.0,0.0
1,3,6,,,,,5.25,0.0,0.0,0.0,0.0
1,4,6,,,,,5.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,2.75,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.5,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.75,0.0,0.0,0.0,0.0
1,8,6,,,,,6.0,0.0,0.0,0.0,0.0
1,8,6,,,,,6.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.0,0.0,0.0,0.0,0.0
1,8,6,,,,,6.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.75,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.565,0.0,0.0,0.0,0.0
1,9,6,,,,,4.97,0.0,0.0,0.0,0.0
1,10,6,,,,,4.5575,0.0,0.0,0.0,0.05541994455065521
1,10,6,,,,,4.055,0.0,0.0,0.0,0.05496937589577183
1,10,6,,,,,5.655,0.0,0.0,0.0,0.07299212209110686
1,10,6,,,,,5.6975,0.0,0.0,0.0,0.12570865471246181
1,11,6,,,,,3.98,0.0,0.0,0.0,0.408837986660635
1,11,6,,,,,4.275,0.0,0.0,0.0,0.42761115951750084
1,11,6,,,,,5.255,0.0,0.0,0.0,0.41926752713667154
1,11,6,,,,,6.76,0.0,0.0,0.0,0.525648839992245
1,12,6,,,,,4.155,0.0,0.0,0.0,0.2558847302033306
1,12,6,,,,,4.235,0.0,0.0,0.0,0.31598577003756484
1,12,6,,,,,4.11,0.0,0.0,0.0,0.24768913386229865
1,12,6,,,,,3.2675,0.0,0.0,0.0,0.367435902622932
1,13,6,,,,,3.92,0.0,0.0,0.0,0.5518646966870668
1,13,6,,,,,5.4075,0.0,0.0,0.0,0.5470067328077793
1,13,6,,,,,7.0,0.0,0.0,0.0,0.5829556655145073
1,13,6,,,,,5.1,0.0,0.0,0.0,1.0104564868918127
1,14,6,,,,,4.66,0.0,0.0,0.0,1.040928683842167
1,14,6,,,,,4.3675,0.0,0.0,0.0,0.8815194482275943
1,14,6,,,,,4.1125,0.0,0.0,0.0,0.7425472941020694
1,14,6,,,,,6.68,0.0,0.0,0.0,0.37059241100139984
1,15,6,,,,,4.8475,0.0,0.0,0.0,0.41074875317443976
1,15,6,,,,,4.7975,0.0,0.0,0.0,0.20451506957221055
1,15,6,,,,,4.1425,0.0,0.0,0.0,0.44168380571477406
1,15,6,,,,,5.32,0.0,0.0,0.0,0.3918439988442353
1,16,6,,,,,5.0825,0.0,0.0,0.0,0.4900319076853693
1,16,6,,,,,4.86,0.0,0.0,0.0,0.513166461267082
1,16,6,,,,,7.0825,0.0,0.0,0.0,0.4900319076853693
1,16,6,,,,,6.585,0.0,0.0,0.0,0.49213504892007043
1,17,6,,,,,5.57,0.0,0.0,0.0,0.34680733402466735
1,17,6,,,,,4.995,0.0,0.0,0.0,0.26552436511263594
1,17,6,,,,,5.96,0.0,0.0,0.0,0.22759231295368795
1,17,6,,,,,7.3325,0.0,0.0,0.0,0.08941126580323455
1,18,6,,,,,8.7825,0.0,0.0,0.0,0.0
1,18,6,,,,,8.75,0.0,0.0,0.0,0.0
1,18,6,,,,,8.5,0.0,0.0,0.0,0.0
1,18,6,,,,,7.75,0.0,0.0,0.0,0.0
1,19,6,,,,,9.25,0.0,0.0,0.0,0.0
1,19,6,,,,,9.25,0.0,0.0,0.0,0.0
1,19,6,,,,,8.0,0.0,0.0,0.0,0.0
1,19,6,,,,,8.0,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,20,6,,,,,5.75,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.0,0.0,0.0,0.0,0.0
1,21,6,,,,,5.5,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,3.25,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.25,0.0,0.0,0.0,0.0
1,1,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,3.5,0.0,0.0,0.0,0.0
1,2,7,,,,,3.5,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,3.75,0.0,0.0,0.0,0.0
1,4,7,,,,,3.75,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.5,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.25,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.0,0.0,0.0,0.0,0.0
1,8,7,,,,,6.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.25,0.0,0.0,0.0,0.0
1,9,7,,,,,5.75,0.0,0.0,0.0,0.0
1,9,7,,,,,5.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.26,0.0,0.0,0.0,0.0
1,10,7,,,,,5.59,0.0,0.0,0.0,0.007313583863357861
1,10,7,,,,,3.8425,0.0,0.0,0.0,0.007516738970673357
1,10,7,,,,,4.12,0.0,0.0,0.0,0.009751445151143815
1,10,7,,,,,5.4325,0.0,0.0,0.0,0.014830322834031219
1,11,7,,,,,7.17,0.0,0.0,0.0,0.01611466358151667
1,11,7,,,,,6.225,0.0,0.0,0.0,0.021328231210830884
1,11,7,,,,,5.7375,0.0,0.0,0.0,0.046211167623466914
1,11,7,,,,,5.86,0.0,0.0,0.0,0.03412516993732941
1,12,7,,,,,6.11,0.0,0.0,0.0,0.019649700996461832
1,12,7,,,,,7.815,0.0,0.0,0.0,0.01161118695245472
1,12,7,,,,,5.07,0.0,0.0,0.0,0.012504355179566622
1,12,7,,,,,5.12,0.0,0.0,0.0,0.021436037450685636
1,13,7,,,,,5.69,0.0,0.0,0.0,0.07278698684514433
1,13,7,,,,,6.805,0.0,0.0,0.0,0.11684226835667906
1,13,7,,,,,7.2175,0.0,0.0,0.0,0.17909429657949988
1,13,7,,,,,4.7225,0.0,0.0,0.0,0.1810097436017405
1,14,7,,,,,5.75,0.0,0.0,0.0,0.2739604327397093
1,14,7,,,,,6.295,0.0,0.0,0.0,0.8465377371657018
1,14,7,,,,,6.0225,0.0,0.0,0.0,0.8342095176924149
1,14,7,,,,,4.315,0.0,0.0,0.0,0.7205159381054355
1,15,7,,,,,4.64,0.0,0.0,0.0,0.6161722966288457
1,15,7,,,,,4.48,0.0,0.0,0.0,0.6784818547149086
1,15,7,,,,,6.47,0.0,0.0,0.0,0.32539435889388474
1,15,7,,,,,3.905,0.0,0.0,0.0,0.45347511718190325
1,16,7,,,,,3.9575,0.0,0.0,0.0,0.5970109616976697
1,16,7,,,,,4.55,0.0,0.0,0.0,0.6750653983860575
1,16,7,,,,,4.555,0.0,0.0,0.0,0.8902424941216133
1,16,7,,,,,4.1675,0.0,0.0,0.0,0.35229975478272374
1,17,7,,,,,4.785,0.0,0.0,0.0,0.8487557822873809
1,17,7,,,,,5.6,0.0,0.0,0.0,0.9190349234958901
1,17,7,,,,,6.2925,0.0,0.0,0.0,0.31625613543829156
1,17,7,,,,,7.295,0.0,0.0,0.0,0.8595679578579208
1,18,7,,,,,6.4975,0.0,0.0,0.0,0.0
1,18,7,,,,,5.815,0.0,0.0,0.0,0.0
1,18,7,,,,,6.505,0.0,0.0,0.0,0.0
1,18,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,4.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,3.75,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.25,0.0,0.0,0.0,0.0
1,24,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,3.5,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,4,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.5,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.25,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,4.75,0.0,0.0,0.0,0.0
1,8,1,,,,,5.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,6.005,0.0,0.0,0.0,0.0
1,9,1,,,,,6.325,0.0,0.0,0.0,0.0
1,9,1,,,,,6.3925,0.0,0.0,0.0,0.0
1,10,1,,,,,5.665,0.0,0.0,0.0,0.14648997710716313
1,10,1,,,,,6.3775,0.0,0.0,0.0,0.08315784414729938
1,10,1,,,,,5.6475,0.0,0.0,0.0,0.1426349777096062
1,10,1,,,,,5.9675,0.0,0.0,0.0,0.2681978152300318
1,11,1,,,,,6.3475,0.0,0.0,0.0,0.6367006316847652
1,11,1,,,,,8.0875,0.0,0.0,0.0,0.805568458220914
1,11,1,,,,,7.2725,0.0,0.0,0.0,0.4385394066678559
1,11,1,,,,,7.4975,0.0,0.0,0.0,1.291494244784118
1,12,1,,,,,7.0525,0.0,0.0,0.0,1.2285323390771463
1,12,1,,,,,6.76,0.0,0.0,0.0,2.5397671808934708
1,12,1,,,,,6.765000000000001,0.0,0.0,0.0,1.6086970694104652
1,12,1,,,,,7.1775,0.0,0.0,0.0,2.095574706504014
1,13,1,,,,,7.342500000000001,0.0,0.0,0.0,2.8330861867981887
1,13,1,,,,,6.7425,0.0,0.0,0.0,2.912630019838849
1,13,1,,,,,6.5975,0.0,0.0,0.0,2.9683107029673117
1,13,1,,,,,5.2475000000000005,0.0,0.0,0.0,1.5895509302625308
1,14,1,,,,,5.775,0.0,0.0,0.0,1.5857960488103746
1,14,1,,,,,5.78,0.0,0.0,0.0,3.3160408466212985
1,14,1,,,,,5.95,0.0,0.0,0.0,3.2657978034906727
1,14,1,,,,,7.205,0.0,0.0,0.0,2.7979094643367204
1,15,1,,,,,5.42,0.0,0.0,0.0,2.5707820504934613
1,15,1,,,,,5.06,0.0,0.0,0.0,3.5444569960482055
1,15,1,,,,,5.395,0.0,0.0,0.0,2.9035126973556937
1,15,1,,,,,5.955,0.0,0.0,0.0,2.770420438610801
1,16,1,,,,,5.85,0.0,0.0,0.0,2.404506163781601
1,16,1,,,,,6.0875,0.0,0.0,0.0,0.706587337602488
1,16,1,,,,,7.0175,0.0,0.0,0.0,2.545823631302099
1,16,1,,,,,7.4725,0.0,0.0,0.0,2.2969361511913715
1,17,1,,,,,6.105,0.0,0.0,0.0,2.26981761075271
1,17,1,,,,,6.365,0.0,0.0,0.0,1.4718769779940375
1,17,1,,,,,7.564999999999999,0.0,0.0,0.0,0.60923845609277
1,17,1,,,,,7.335,0.0,0.0,0.0,0.3612298810461557
1,18,1,,,,,7.5675,0.0,0.0,0.0,0.0
1,18,1,,,,,7.135,0.0,0.0,0.0,0.0
1,18,1,,,,,7.0125,0.0,0.0,0.0,0.0
1,18,1,,,,,6.5,0.0,0.0,0.0,0.0
1,19,1,,,,,6.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,5.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.25,0.0,0.0,0.0,0.0
1,20,1,,,,,5.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,5.25,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,21,1,,,,,4.25,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.0,0.0,0.0,0.0,0.0
1,22,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,4.0,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.25,0.0,0.0,0.0,0.0
1,24,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.25,0.0,0.0,0.0,0.0
1,2,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,3,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.5,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.0,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.25,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.25,0.0,0.0,0.0,0.0
1,8,2,,,,,5.0,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,8,2,,,,,5.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.0,0.0,0.0,0.0,0.0
1,9,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,7.0,0.0,0.0,0.0,0.0
1,9,2,,,,,5.7775,0.0,0.0,0.0,0.0
1,9,2,,,,,5.835,0.0,0.0,0.0,0.0
1,10,2,,,,,6.3175,0.0,0.0,0.0,0.008044548154839598
1,10,2,,,,,5.6075,0.0,0.0,0.0,0.012811687802151951
1,10,2,,,,,6.19,0.0,0.0,0.0,0.022643913324733683
1,10,2,,,,,7.55,0.0,0.0,0.0,0.03575354735484265
1,11,2,,,,,7.3475,0.0,0.0,0.0,0.024584941838451984
1,11,2,,,,,6.425,0.0,0.0,0.0,0.030067914478682282
1,11,2,,,,,6.68,0.0,0.0,0.0,0.04810866316589166
1,11,2,,,,,6.8975,0.0,0.0,0.0,0.0458093520586983
1,12,2,,,,,5.6850000000000005,0.0,0.0,0.0,0.12552626998623334
1,12,2,,,,,5.54,0.0,0.0,0.0,0.09895501575557081
1,12,2,,,,,6.3875,0.0,0.0,0.0,0.0710093863060809
1,12,2,,,,,8.095,0.0,0.0,0.0,0.10903376736030486
1,13,2,,,,,6.7425,0.0,0.0,0.0,0.19238427629019303
1,13,2,,,,,5.87,0.0,0.0,0.0,0.14453234970024653
1,13,2,,,,,5.79,0.0,0.0,0.0,0.2109391049679274
1,13,2,,,,,5.2775,0.0,0.0,0.0,0.10839926227518491
1,14,2,,,,,4.9875,0.0,0.0,0.0,0.13080735724229983
1,14,2,,,,,5.6425,0.0,0.0,0.0,0.2161763693372745
1,14,2,,,,,6.3275,0.0,0.0,0.0,0.1803764610393819
1,14,2,,,,,6.545,0.0,0.0,0.0,0.16247650689043558
1,15,2,,,,,5.4575,0.0,0.0,0.0,0.14439903513753635
1,15,2,,,,,5.5275,0.0,0.0,0.0,0.1931119626538137
1,15,2,,,,,6.25,0.0,0.0,0.0,0.17397474112956188
1,15,2,,,,,6.52,0.0,0.0,0.0,0.18789272041992683
1,16,2,,,,,6.515,0.0,0.0,0.0,0.2236611164584802
1,16,2,,,,,6.915,0.0,0.0,0.0,0.13926069515339332
1,16,2,,,,,8.205,0.0,0.0,0.0,0.17302086367542804
1,16,2,,,,,7.1975,0.0,0.0,0.0,0.16669083207754656
1,17,2,,,,,7.3025,0.0,0.0,0.0,0.3263950962957012
1,17,2,,,,,7.1975,0.0,0.0,0.0,0.48284894410686374
1,17,2,,,,,7.29,0.0,0.0,0.0,0.31290769562232507
1,17,2,,,,,7.54,0.0,0.0,0.0,0.31290769562232507
1,18,2,,,,,7.895,0.0,0.0,0.0,0.0
1,18,2,,,,,7.2825,0.0,0.0,0.0,0.0
1,18,2,,,,,8.0,0.0,0.0,0.0,0.0
1,18,2,,,,,7.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.5,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.25,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,2.5,0.0,0.0,0.0,0.0
1,2,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,3.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,7,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,8,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,6.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.75,0.0,0.0,0.0,0.0
1,9,3,,,,,6.0,0.0,0.0,0.0,0.0
1,9,3,,,,,7.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.75,0.0,0.0,0.0,0.0
1,10,3,,,,,6.5,0.0,0.0,0.0,0.0
1,10,3,,,,,7.25,0.0,0.0,0.0,0.0
1,10,3,,,,,7.51,0.0,0.0,0.0,0.0027538347784711553
1,10,3,,,,,9.545,0.0,0.0,0.0,0.012392256503120199
1,11,3,,,,,8.275,0.0,0.0,0.0,0.02676724301073354
1,11,3,,,,,8.7875,0.0,0.0,0.0,0.05231779315734282
1,11,3,,,,,7.0225,0.0,0.0,0.0,0.09952547628536378
1,11,3,,,,,7.01,0.0,0.0,0.0,0.0739749261387545
1,12,3,,,,,6.215,0.0,0.0,0.0,0.19772093023255816
1,12,3,,,,,6.3125,0.0,0.0,0.0,0.4320824524312897
1,12,3,,,,,6.1125,0.0,0.0,0.0,0.37677589852008464
1,12,3,,,,,6.88,0.0,0.0,0.0,0.381615221987315
1,13,3,,,,,6.2725,0.0,0.0,0.0,0.6286307575540022
1,13,3,,,,,5.46,0.0,0.0,0.0,0.7212580793939829
1,13,3,,,,,5.665,0.0,0.0,0.0,0.8225306179390285
1,13,3,,,,,6.2925,0.0,0.0,0.0,0.7620141010035745
1,14,3,,,,,6.3775,0.0,0.0,0.0,1.0010329890965137
1,14,3,,,,,7.939999999999999,0.0,0.0,0.0,0.8647762301450828
1,14,3,,,,,6.4775,0.0,0.0,0.0,0.7103519033334609
1,14,3,,,,,5.385,0.0,0.0,0.0,0.6431319022507548
1,15,3,,,,,4.835,0.0,0.0,0.0,1.235707217959413
1,15,3,,,,,4.797499999999999,0.0,0.0,0.0,1.8952138792298863
1,15,3,,,,,5.5375,0.0,0.0,0.0,1.4231459532678634
1,15,3,,,,,4.84,0.0,0.0,0.0,1.0089294888207943
1,16,3,,,,,5.355,0.0,0.0,0.0,0.5424732645365175
1,16,3,,,,,5.9275,0.0,0.0,0.0,0.38331788527167143
1,16,3,,,,,7.3875,0.0,0.0,0.0,0.3474518843105794
1,16,3,,,,,7.33,0.0,0.0,0.0,0.29589450792900956
1,17,3,,,,,6.46,0.0,0.0,0.0,0.22291767285828032
1,17,3,,,,,7.58,0.0,0.0,0.0,0.35029920020586913
1,17,3,,,,,6.25,0.0,0.0,0.0,0.26537818197414326
1,17,3,,,,,7.125,0.0,0.0,0.0,0.13268909098707163
1,18,3,,,,,7.0425,0.0,0.0,0.0,0.0
1,18,3,,,,,6.26,0.0,0.0,0.0,0.0
1,18,3,,,,,7.0,0.0,0.0,0.0,0.0
1,18,3,,,,,7.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.25,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.0,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,3.25,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.75,0.0,0.0,0.0,0.0
1,5,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.25,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,7.0,0.0,0.0,0.0,0.0
1,9,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,6.75,0.0,0.0,0.0,0.0
1,9,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,7.0,0.0,0.0,0.0,0.0
1,10,4,,,,,6.265,0.0,0.0,0.0,0.013126084008422254
1,10,4,,,,,6.03,0.0,0.0,0.0,0.026252168016844508
1,10,4,,,,,5.2925,0.0,0.0,0.0,0.03719057135719639
1,10,4,,,,,6.8225,0.0,0.0,0.0,0.0634427393740409
1,11,4,,,,,6.16,0.0,0.0,0.0,0.13072670469262934
1,11,4,,,,,6.6425,0.0,0.0,0.0,0.11642847136687298
1,11,4,,,,,7.1375,0.0,0.0,0.0,0.11234326184522835
1,11,4,,,,,6.66,0.0,0.0,0.0,0.13072670469262934
1,12,4,,,,,9.08,0.0,0.0,0.0,0.2726614725601175
1,12,4,,,,,7.47,0.0,0.0,0.0,0.5948977583129836
1,12,4,,,,,6.86,0.0,0.0,0.0,1.3302574873387554
1,12,4,,,,,6.9925,0.0,0.0,0.0,1.0266117565331698
1,13,4,,,,,7.952500000000001,0.0,0.0,0.0,2.2483514447583652
1,13,4,,,,,6.915,0.0,0.0,0.0,1.5264037331387066
1,13,4,,,,,6.43,0.0,0.0,0.0,1.9985346175629912
1,13,4,,,,,6.4925,0.0,0.0,0.0,0.9098833063904902
1,14,4,,,,,5.4925,0.0,0.0,0.0,2.4925
1,14,4,,,,,6.31,0.0,0.0,0.0,4.81
1,14,4,,,,,5.75,0.0,0.0,0.0,3.25
1,14,4,,,,,5.2525,0.0,0.0,0.0,2.0025
1,15,4,,,,,4.6850000000000005,0.0,0.0,0.0,1.6781913845473426
1,15,4,,,,,4.555,0.0,0.0,0.0,2.5384084786860264
1,15,4,,,,,4.51,0.0,0.0,0.0,2.1198206962703274
1,15,4,,,,,4.8825,0.0,0.0,0.0,2.5979324293965154
1,16,4,,,,,5.6475,0.0,0.0,0.0,2.502815995867468
1,16,4,,,,,6.859999999999999,0.0,0.0,0.0,2.686370231975091
1,16,4,,,,,6.282500000000001,0.0,0.0,0.0,2.4034807622092256
1,16,4,,,,,6.1825,0.0,0.0,0.0,1.021425337398889
1,17,4,,,,,7.1850000000000005,0.0,0.0,0.0,1.8103558913004987
1,17,4,,,,,5.94,0.0,0.0,0.0,0.7413326795236462
1,17,4,,,,,6.1025,0.0,0.0,0.0,0.9159218975274036
1,17,4,,,,,7.24,0.0,0.0,0.0,0.5264536419805604
1,18,4,,,,,7.3375,0.0,0.0,0.0,0.0
1,18,4,,,,,7.875,0.0,0.0,0.0,0.0
1,18,4,,,,,6.7625,0.0,0.0,0.0,0.0
1,18,4,,,,,6.75,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,19,4,,,,,7.0,0.0,0.0,0.0,0.0
1,19,4,,,,,7.75,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.25,0.0,0.0,0.0,0.0
1,24,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.5,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.5,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.75,0.0,0.0,0.0,0.0
1,8,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.5,0.0,0.0,0.0,0.0
1,8,5,,,,,5.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,9,5,,,,,5.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.7525,0.0,0.0,0.0,0.0
1,10,5,,,,,7.035,0.0,0.0,0.0,0.0031862912807370048
1,10,5,,,,,7.3075,0.0,0.0,0.0,0.005234621389782222
1,10,5,,,,,7.28,0.0,0.0,0.0,0.0027311068120602897
1,10,5,,,,,9.8175,0.0,0.0,0.0,0.006144990327135652
1,11,5,,,,,6.3275,0.0,0.0,0.0,0.007081185634679085
1,11,5,,,,,7.355,0.0,0.0,0.0,0.009593864408274888
1,11,5,,,,,7.1225,0.0,0.0,0.0,0.011192841809654037
1,11,5,,,,,8.88,0.0,0.0,0.0,0.011878117838816529
1,12,5,,,,,7.3325,0.0,0.0,0.0,0.015495047144102903
1,12,5,,,,,7.6625,0.0,0.0,0.0,0.03052054740505117
1,12,5,,,,,8.39,0.0,0.0,0.0,0.026294625456659473
1,12,5,,,,,7.1175,0.0,0.0,0.0,0.022068703508267767
1,13,5,,,,,7.625,0.0,0.0,0.0,0.04939023150799097
1,13,5,,,,,5.8925,0.0,0.0,0.0,0.0563048639191097
1,13,5,,,,,5.355,0.0,0.0,0.0,0.04148779446671241
1,13,5,,,,,4.91,0.0,0.0,0.0,0.06321949633022844
1,14,5,,,,,6.655,0.0,0.0,0.0,0.08377352097412621
1,14,5,,,,,6.6575,0.0,0.0,0.0,0.08512470679628954
1,14,5,,,,,6.9375,0.0,0.0,0.0,0.10133893666224945
1,14,5,,,,,6.91,0.0,0.0,0.0,0.08647589261845287
1,15,5,,,,,6.605,0.0,0.0,0.0,0.07204722825195974
1,15,5,,,,,4.6075,0.0,0.0,0.0,0.07376263844843498
1,15,5,,,,,5.34,0.0,0.0,0.0,0.06175476707310835
1,15,5,,,,,5.29,0.0,0.0,0.0,0.19898758279112688
1,16,5,,,,,5.1,0.0,0.0,0.0,1.1354160407016725
1,16,5,,,,,5.405,0.0,0.0,0.0,1.6021981907679155
1,16,5,,,,,6.8225,0.0,0.0,0.0,0.4815005061494129
1,16,5,,,,,6.9225,0.0,0.0,0.0,0.5656053980532405
1,17,5,,,,,7.015,0.0,0.0,0.0,0.28648473806398694
1,17,5,,,,,6.3675,0.0,0.0,0.0,0.12702625178308855
1,17,5,,,,,6.345,0.0,0.0,0.0,0.10270207590973117
1,17,5,,,,,8.07,0.0,0.0,0.0,0.07567521382822297
1,18,5,,,,,8.41,0.0,0.0,0.0,0.0
1,18,5,,,,,8.275,0.0,0.0,0.0,0.0
1,18,5,,,,,6.75,0.0,0.0,0.0,0.0
1,18,5,,,,,7.25,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,20,5,,,,,6.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.0,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,3.5,0.0,0.0,0.0,0.0
1,23,5,,,,,3.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.5,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,24,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.5,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,2.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.0,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.0,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,2.75,0.0,0.0,0.0,0.0
1,5,6,,,,,2.5,0.0,0.0,0.0,0.0
1,6,6,,,,,2.75,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.25,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,4.75,0.0,0.0,0.0,0.0
1,10,6,,,,,5.25,0.0,0.0,0.0,0.0
1,10,6,,,,,5.75,0.0,0.0,0.0,0.0
1,10,6,,,,,4.545,0.0,0.0,0.0,0.0039892677374608575
1,10,6,,,,,4.815,0.0,0.0,0.0,0.005762275620776795
1,11,6,,,,,4.32,0.0,0.0,0.0,0.004944740424763985
1,11,6,,,,,5.335,0.0,0.0,0.0,0.0060043276586419815
1,11,6,,,,,4.345,0.0,0.0,0.0,0.006710719147893979
1,11,6,,,,,5.6375,0.0,0.0,0.0,0.00971288297721497
1,12,6,,,,,4.5475,0.0,0.0,0.0,0.18956983086934234
1,12,6,,,,,5.205,0.0,0.0,0.0,0.12758637781659793
1,12,6,,,,,4.945,0.0,0.0,0.0,0.17102003834990787
1,12,6,,,,,5.69,0.0,0.0,0.0,0.12487177403326605
1,13,6,,,,,5.2425,0.0,0.0,0.0,0.2916529304303667
1,13,6,,,,,4.57,0.0,0.0,0.0,0.3220948187917854
1,13,6,,,,,4.85,0.0,0.0,0.0,0.23567913570130639
1,13,6,,,,,3.8625,0.0,0.0,0.0,0.338788757570628
1,14,6,,,,,5.1075,0.0,0.0,0.0,0.6053939266740311
1,14,6,,,,,4.6175,0.0,0.0,0.0,0.7475180087826073
1,14,6,,,,,4.875,0.0,0.0,0.0,0.7516177419203548
1,14,6,,,,,5.045,0.0,0.0,0.0,0.8445450263759623
1,15,6,,,,,4.34,0.0,0.0,0.0,0.7568057960946241
1,15,6,,,,,3.515,0.0,0.0,0.0,1.051890624847115
1,15,6,,,,,3.29,0.0,0.0,0.0,1.416407178011957
1,15,6,,,,,3.65,0.0,0.0,0.0,1.4927820748655427
1,16,6,,,,,3.445,0.0,0.0,0.0,1.855948926127453
1,16,6,,,,,3.68,0.0,0.0,0.0,1.4204984947125836
1,16,6,,,,,5.4350000000000005,0.0,0.0,0.0,1.4247261688039903
1,16,6,,,,,5.415,0.0,0.0,0.0,0.7736643587273894
1,17,6,,,,,5.45,0.0,0.0,0.0,0.48581942207079426
1,17,6,,,,,6.0875,0.0,0.0,0.0,0.36436456655309574
1,17,6,,,,,6.12,0.0,0.0,0.0,0.39945152481376417
1,17,6,,,,,6.6575,0.0,0.0,0.0,0.439936476652997
1,18,6,,,,,5.3925,0.0,0.0,0.0,0.0
1,18,6,,,,,5.52,0.0,0.0,0.0,0.0
1,18,6,,,,,6.25,0.0,0.0,0.0,0.0
1,18,6,,,,,6.5,0.0,0.0,0.0,0.0
1,19,6,,,,,5.25,0.0,0.0,0.0,0.0
1,19,6,,,,,5.0,0.0,0.0,0.0,0.0
1,19,6,,,,,5.25,0.0,0.0,0.0,0.0
1,19,6,,,,,5.0,0.0,0.0,0.0,0.0
1,20,6,,,,,4.75,0.0,0.0,0.0,0.0
1,20,6,,,,,4.5,0.0,0.0,0.0,0.0
1,20,6,,,,,4.75,0.0,0.0,0.0,0.0
1,20,6,,,,,5.0,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.5,0.0,0.0,0.0,0.0
1,21,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.5,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,24,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,3.5,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.25,0.0,0.0,0.0,0.0
1,8,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.25,0.0,0.0,0.0,0.0
1,8,7,,,,,3.75,0.0,0.0,0.0,0.0
1,8,7,,,,,3.5,0.0,0.0,0.0,0.0
1,9,7,,,,,4.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.075,0.0,0.0,0.0,0.0
1,9,7,,,,,6.28,0.0,0.0,0.0,0.0
1,9,7,,,,,5.19,0.0,0.0,0.0,0.0
1,10,7,,,,,5.785,0.0,0.0,0.0,0.052632663647584406
1,10,7,,,,,7.435,0.0,0.0,0.0,0.06738948523101929
1,10,7,,,,,5.1125,0.0,0.0,0.0,0.1094464267438087
1,10,7,,,,,4.375,0.0,0.0,0.0,0.15986556715387787
1,11,7,,,,,4.5075,0.0,0.0,0.0,0.16151778577138287
1,11,7,,,,,5.1525,0.0,0.0,0.0,0.21341266588223812
1,11,7,,,,,4.1225000000000005,0.0,0.0,0.0,0.251227539761466
1,11,7,,,,,5.105,0.0,0.0,0.0,0.26993383375491387
1,12,7,,,,,4.345000000000001,0.0,0.0,0.0,0.5284528059572545
1,12,7,,,,,6.467499999999999,0.0,0.0,0.0,0.6905178580478359
1,12,7,,,,,4.8325,0.0,0.0,0.0,0.8047528231317416
1,12,7,,,,,4.61,0.0,0.0,0.0,0.8562978683525283
1,13,7,,,,,3.5,0.0,0.0,0.0,1.9659258371063162
1,13,7,,,,,4.8775,0.0,0.0,0.0,2.0160569459525273
1,13,7,,,,,5.6525,0.0,0.0,0.0,2.025886575138059
1,13,7,,,,,4.1475,0.0,0.0,0.0,2.0239206493009525
1,14,7,,,,,4.0275,0.0,0.0,0.0,2.925634534882486
1,14,7,,,,,5.405,0.0,0.0,0.0,2.8577254433575017
1,14,7,,,,,5.1125,0.0,0.0,0.0,2.834165146297813
1,14,7,,,,,5.445,0.0,0.0,0.0,2.7413098578861
1,15,7,,,,,4.59,0.0,0.0,0.0,3.2302014969102917
1,15,7,,,,,3.825,0.0,0.0,0.0,3.0437083821649265
1,15,7,,,,,4.1375,0.0,0.0,0.0,3.0876926073407205
1,15,7,,,,,4.735,0.0,0.0,0.0,2.980371097911784
1,16,7,,,,,3.077500000000001,0.0,0.0,0.0,3.245103225060862
1,16,7,,,,,4.7575,0.0,0.0,0.0,2.7618350765867423
1,16,7,,,,,4.535,0.0,0.0,0.0,2.3612312166674068
1,16,7,,,,,4.43,0.0,0.0,0.0,1.848288708199263
1,17,7,,,,,4.9575,0.0,0.0,0.0,1.5739814555516154
1,17,7,,,,,4.46,0.0,0.0,0.0,1.3067015857409636
1,17,7,,,,,5.32,0.0,0.0,0.0,0.8855333060393307
1,17,7,,,,,5.04,0.0,0.0,0.0,0.5831560795868764
1,18,7,,,,,5.3525,0.0,0.0,0.0,0.0
1,18,7,,,,,5.9525,0.0,0.0,0.0,0.0
1,18,7,,,,,5.7975,0.0,0.0,0.0,0.0
1,18,7,,,,,5.75,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,4.75,0.0,0.0,0.0,0.0
1,21,7,,,,,4.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.0,0.0,0.0,0.0,0.0
1,24,7,,,,,3.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,2.5,0.0,0.0,0.0,0.0
1,2,1,,,,,3.5,0.0,0.0,0.0,0.0
1,2,1,,,,,3.5,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,4,1,,,,,3.5,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.25,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,4.5,0.0,0.0,0.0,0.0
1,8,1,,,,,6.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,5.775,0.0,0.0,0.0,0.0
1,9,1,,,,,6.8275,0.0,0.0,0.0,0.0
1,9,1,,,,,6.7,0.0,0.0,0.0,0.0
1,9,1,,,,,6.1325,0.0,0.0,0.0,0.0
1,10,1,,,,,7.535,0.0,0.0,0.0,0.09100801181335444
1,10,1,,,,,6.52,0.0,0.0,0.0,0.13098349363791198
1,10,1,,,,,5.675,0.0,0.0,0.0,0.19987740912278779
1,10,1,,,,,7.4075,0.0,0.0,0.0,0.28195472818810274
1,11,1,,,,,7.140000000000001,0.0,0.0,0.0,0.2078927231336269
1,11,1,,,,,6.01,0.0,0.0,0.0,0.19526372593392055
1,11,1,,,,,6.0225,0.0,0.0,0.0,0.31791071796952985
1,11,1,,,,,7.3675,0.0,0.0,0.0,0.42428573284397914
1,12,1,,,,,6.3125,0.0,0.0,0.0,3.8125
1,12,1,,,,,6.047499999999999,0.0,0.0,0.0,3.5475
1,12,1,,,,,6.775,0.0,0.0,0.0,3.775
1,12,1,,,,,8.425,0.0,0.0,0.0,3.175
1,13,1,,,,,6.605,0.0,0.0,0.0,3.069328598444148
1,13,1,,,,,6.422499999999999,0.0,0.0,0.0,3.3831810396699185
1,13,1,,,,,6.407500000000001,0.0,0.0,0.0,3.121225458804315
1,13,1,,,,,5.3875,0.0,0.0,0.0,3.3485831327631406
1,14,1,,,,,6.2425,0.0,0.0,0.0,3.067949870576142
1,14,1,,,,,6.0025,0.0,0.0,0.0,3.3139535610463953
1,14,1,,,,,4.8775,0.0,0.0,0.0,2.4860565258099654
1,14,1,,,,,5.12,0.0,0.0,0.0,2.2424182554403873
1,15,1,,,,,3.88,0.0,0.0,0.0,1.7759524887982607
1,15,1,,,,,4.375,0.0,0.0,0.0,1.771229210902521
1,15,1,,,,,6.83,0.0,0.0,0.0,1.7287197098408604
1,15,1,,,,,5.965,0.0,0.0,0.0,1.3839204234518363
1,16,1,,,,,5.4175,0.0,0.0,0.0,1.1397073658633918
1,16,1,,,,,4.71,0.0,0.0,0.0,0.9371469560846734
1,16,1,,,,,6.6525,0.0,0.0,0.0,0.8810157581941851
1,16,1,,,,,6.865,0.0,0.0,0.0,0.8444084552221276
1,17,1,,,,,6.625,0.0,0.0,0.0,0.6435860438433322
1,17,1,,,,,6.465,0.0,0.0,0.0,0.4788280166194392
1,17,1,,,,,7.3575,0.0,0.0,0.0,0.368131217078386
1,17,1,,,,,7.52,0.0,0.0,0.0,0.27802917094031954
1,18,1,,,,,7.685,0.0,0.0,0.0,0.0
1,18,1,,,,,7.59,0.0,0.0,0.0,0.0
1,18,1,,,,,7.03,0.0,0.0,0.0,0.0
1,18,1,,,,,7.015,0.0,0.0,0.0,0.0
1,19,1,,,,,7.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,7.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.5,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.25,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,6.0,0.0,0.0,0.0,0.0
1,21,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,21,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.5,0.0,0.0,0.0,0.0
1,24,1,,,,,3.0,0.0,0.0,0.0,0.0
1,24,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,2,,,,,2.25,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.25,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,3.75,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,2.75,0.0,0.0,0.0,0.0
1,5,2,,,,,2.75,0.0,0.0,0.0,0.0
1,5,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.25,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,7,2,,,,,3.25,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,3.75,0.0,0.0,0.0,0.0
1,8,2,,,,,4.0,0.0,0.0,0.0,0.0
1,8,2,,,,,4.5,0.0,0.0,0.0,0.0
1,8,2,,,,,4.5,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,5.25,0.0,0.0,0.0,0.0
1,9,2,,,,,6.0425,0.0,0.0,0.0,0.0
1,9,2,,,,,6.1075,0.0,0.0,0.0,0.0
1,9,2,,,,,5.975,0.0,0.0,0.0,0.0
1,10,2,,,,,6.655,0.0,0.0,0.0,0.047996455021854775
1,10,2,,,,,6.2975,0.0,0.0,0.0,0.09451153797513377
1,10,2,,,,,6.5275,0.0,0.0,0.0,0.18102366677995843
1,10,2,,,,,7.02,0.0,0.0,0.0,0.26901716765335887
1,11,2,,,,,5.9425,0.0,0.0,0.0,0.5180423302438902
1,11,2,,,,,5.35,0.0,0.0,0.0,0.6247338986496406
1,11,2,,,,,5.25,0.0,0.0,0.0,0.6896413166911616
1,11,2,,,,,7.075,0.0,0.0,0.0,0.6612443212979962
1,12,2,,,,,5.795,0.0,0.0,0.0,4.295
1,12,2,,,,,6.115,0.0,0.0,0.0,5.115
1,12,2,,,,,6.8075,0.0,0.0,0.0,5.3075
1,12,2,,,,,7.2575,0.0,0.0,0.0,5.5075
1,13,2,,,,,6.1425,0.0,0.0,0.0,5.6425
1,13,2,,,,,5.8575,0.0,0.0,0.0,5.8575
1,13,2,,,,,6.18,0.0,0.0,0.0,5.93
1,13,2,,,,,5.41,0.0,0.0,0.0,5.91
1,14,2,,,,,5.38,0.0,0.0,0.0,5.88
1,14,2,,,,,5.2625,0.0,0.0,0.0,6.0125
1,14,2,,,,,5.0275,0.0,0.0,0.0,5.5275
1,14,2,,,,,3.8275,0.0,0.0,0.0,2.0775
1,15,2,,,,,4.175,0.0,0.0,0.0,3.2867470151736287
1,15,2,,,,,3.7,0.0,0.0,0.0,3.7263755968210575
1,15,2,,,,,4.7525,0.0,0.0,0.0,2.93295068041927
1,15,2,,,,,4.745,0.0,0.0,0.0,1.4612416666185943
1,16,2,,,,,6.1825,0.0,0.0,0.0,1.3290926019251124
