month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,16,2,,,,,5.64,0.0,0.0,0.0,1.2896605352013304
1,16,2,,,,,6.3875,0.0,0.0,0.0,1.2873410018646374
1,16,2,,,,,5.24,0.0,0.0,0.0,1.150488534999748
1,17,2,,,,,5.79,0.0,0.0,0.0,1.0661411337741329
1,17,2,,,,,5.5975,0.0,0.0,0.0,0.8688025104553632
1,17,2,,,,,5.0575,0.0,0.0,0.0,0.5715131558452684
1,17,2,,,,,7.14,0.0,0.0,0.0,0.39980292516529986
1,18,2,,,,,7.7625,0.0,0.0,0.0,0.0
1,18,2,,,,,6.3775,0.0,0.0,0.0,0.0
1,18,2,,,,,7.7725,0.0,0.0,0.0,0.0
1,18,2,,,,,7.5,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,7.25,0.0,0.0,0.0,0.0
1,19,2,,,,,7.0,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,6.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,6.0,0.0,0.0,0.0,0.0
1,21,2,,,,,6.0,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,4.25,0.0,0.0,0.0,0.0
1,23,2,,,,,4.25,0.0,0.0,0.0,0.0
1,23,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,3.25,0.0,0.0,0.0,0.0
1,24,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,2.25,0.0,0.0,0.0,0.0
1,2,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.75,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,4.75,0.0,0.0,0.0,0.0
1,8,3,,,,,5.75,0.0,0.0,0.0,0.0
1,8,3,,,,,7.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,9,3,,,,,5.5,0.0,0.0,0.0,0.0
1,9,3,,,,,6.5475,0.0,0.0,0.0,0.0
1,9,3,,,,,7.1175,0.0,0.0,0.0,0.0
1,9,3,,,,,8.2325,0.0,0.0,0.0,0.0
1,10,3,,,,,6.9325,0.0,0.0,0.0,0.15356082339445506
1,10,3,,,,,8.2925,0.0,0.0,0.0,0.2813802370869495
1,10,3,,,,,7.515,0.0,0.0,0.0,0.5379066992892473
1,10,3,,,,,8.43,0.0,0.0,0.0,0.7740175606934384
1,11,3,,,,,7.984999999999999,0.0,0.0,0.0,0.7192354576011123
1,11,3,,,,,7.945,0.0,0.0,0.0,0.8300724125413171
1,11,3,,,,,9.0075,0.0,0.0,0.0,0.9656067324410244
1,11,3,,,,,10.09,0.0,0.0,0.0,1.045722574870629
1,12,3,,,,,8.84,0.0,0.0,0.0,0.8900138953918649
1,12,3,,,,,8.344999999999999,0.0,0.0,0.0,0.9394591118025242
1,12,3,,,,,7.32,0.0,0.0,0.0,0.9830872439295765
1,12,3,,,,,8.4825,0.0,0.0,0.0,1.0145964504657807
1,13,3,,,,,6.95,0.0,0.0,0.0,2.0602653725305697
1,13,3,,,,,7.02,0.0,0.0,0.0,1.9889484942506652
1,13,3,,,,,6.9075,0.0,0.0,0.0,2.0434266651589255
1,13,3,,,,,6.41,0.0,0.0,0.0,2.1434683971904582
1,14,3,,,,,6.7225,0.0,0.0,0.0,3.0785597136005203
1,14,3,,,,,8.74,0.0,0.0,0.0,3.0884043540734316
1,14,3,,,,,6.94,0.0,0.0,0.0,3.0602768098651127
1,14,3,,,,,5.775,0.0,0.0,0.0,2.96745591397766
1,15,3,,,,,6.3625,0.0,0.0,0.0,3.563916331556758
1,15,3,,,,,6.1925,0.0,0.0,0.0,3.4454095782335994
1,15,3,,,,,6.275,0.0,0.0,0.0,3.3286455712828404
1,15,3,,,,,6.29,0.0,0.0,0.0,3.164827412277297
1,16,3,,,,,5.49,0.0,0.0,0.0,3.6816272930883587
1,16,3,,,,,5.407500000000001,0.0,0.0,0.0,3.3929147754110285
1,16,3,,,,,6.09,0.0,0.0,0.0,3.1172268825913223
1,16,3,,,,,6.2075,0.0,0.0,0.0,2.7850989487219127
1,17,3,,,,,6.4025,0.0,0.0,0.0,2.6672998301283775
1,17,3,,,,,6.9675,0.0,0.0,0.0,1.9784778193317938
1,17,3,,,,,6.0575,0.0,0.0,0.0,1.3147952979803408
1,17,3,,,,,7.6675,0.0,0.0,0.0,0.6712243681849923
1,18,3,,,,,7.8,0.0,0.0,0.0,0.0
1,18,3,,,,,7.115,0.0,0.0,0.0,0.0
1,18,3,,,,,8.5375,0.0,0.0,0.0,0.0
1,18,3,,,,,7.7525,0.0,0.0,0.0,0.0
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,19,3,,,,,7.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.25,0.0,0.0,0.0,0.0
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.75,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,21,3,,,,,6.0,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.5,0.0,0.0,0.0,0.0
1,2,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,3,4,,,,,4.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.25,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.0,0.0,0.0,0.0,0.0
1,7,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.5,0.0,0.0,0.0,0.0
1,8,4,,,,,6.5,0.0,0.0,0.0,0.0
1,8,4,,,,,6.75,0.0,0.0,0.0,0.0
1,9,4,,,,,7.25,0.0,0.0,0.0,0.0
1,9,4,,,,,7.0475,0.0,0.0,0.0,0.0
1,9,4,,,,,6.875,0.0,0.0,0.0,0.0
1,9,4,,,,,7.48,0.0,0.0,0.0,0.0
1,10,4,,,,,6.1725,0.0,0.0,0.0,0.39256529581529587
1,10,4,,,,,6.045,0.0,0.0,0.0,0.7386731601731603
1,10,4,,,,,5.2125,0.0,0.0,0.0,1.3588798701298703
1,10,4,,,,,6.055,0.0,0.0,0.0,1.9094004329004333
1,11,4,,,,,6.1850000000000005,0.0,0.0,0.0,2.167193448860116
1,11,4,,,,,6.6925,0.0,0.0,0.0,2.5419296244296246
1,11,4,,,,,7.025,0.0,0.0,0.0,2.787446429113096
1,11,4,,,,,6.58,0.0,0.0,0.0,3.012657332657333
1,12,4,,,,,6.1,0.0,0.0,0.0,4.35
1,12,4,,,,,6.2525,0.0,0.0,0.0,4.5025
1,12,4,,,,,8.215,0.0,0.0,0.0,4.715
1,12,4,,,,,7.435,0.0,0.0,0.0,4.935
1,13,4,,,,,6.3775,0.0,0.0,0.0,5.1275
1,13,4,,,,,6.6575,0.0,0.0,0.0,5.1575
1,13,4,,,,,6.03,0.0,0.0,0.0,5.28
1,13,4,,,,,6.1325,0.0,0.0,0.0,5.3825
1,14,4,,,,,7.125,0.0,0.0,0.0,5.375
1,14,4,,,,,7.56,0.0,0.0,0.0,5.31
1,14,4,,,,,6.175,0.0,0.0,0.0,5.175
1,14,4,,,,,5.3475,0.0,0.0,0.0,5.0975
1,15,4,,,,,5.4575,0.0,0.0,0.0,4.9575
1,15,4,,,,,4.595,0.0,0.0,0.0,4.845
1,15,4,,,,,5.845,0.0,0.0,0.0,4.595
1,15,4,,,,,4.5675,0.0,0.0,0.0,4.3175
1,16,4,,,,,5.3475,0.0,0.0,0.0,4.0975
1,16,4,,,,,5.84,0.0,0.0,0.0,3.84
1,16,4,,,,,5.995,0.0,0.0,0.0,3.495
1,16,4,,,,,6.3875,0.0,0.0,0.0,3.1375
1,17,4,,,,,6.625,0.0,0.0,0.0,2.625
1,17,4,,,,,7.195,0.0,0.0,0.0,1.945
1,17,4,,,,,6.8125,0.0,0.0,0.0,1.3125
1,17,4,,,,,7.1875,0.0,0.0,0.0,0.6875
1,18,4,,,,,7.8125,0.0,0.0,0.0,0.0
1,18,4,,,,,8.3925,0.0,0.0,0.0,0.0
1,18,4,,,,,8.0575,0.0,0.0,0.0,0.0
1,18,4,,,,,8.255,0.0,0.0,0.0,0.0
1,19,4,,,,,8.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,7.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.5,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.25,0.0,0.0,0.0,0.0
1,21,4,,,,,6.75,0.0,0.0,0.0,0.0
1,21,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,4.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.75,0.0,0.0,0.0,0.0
1,2,5,,,,,4.0,0.0,0.0,0.0,0.0
1,2,5,,,,,4.25,0.0,0.0,0.0,0.0
1,2,5,,,,,5.0,0.0,0.0,0.0,0.0
1,3,5,,,,,5.25,0.0,0.0,0.0,0.0
1,3,5,,,,,5.0,0.0,0.0,0.0,0.0
1,3,5,,,,,5.75,0.0,0.0,0.0,0.0
1,3,5,,,,,6.0,0.0,0.0,0.0,0.0
1,4,5,,,,,6.25,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,5,5,,,,,4.75,0.0,0.0,0.0,0.0
1,5,5,,,,,4.5,0.0,0.0,0.0,0.0
1,5,5,,,,,4.25,0.0,0.0,0.0,0.0
1,5,5,,,,,4.25,0.0,0.0,0.0,0.0
1,6,5,,,,,4.5,0.0,0.0,0.0,0.0
1,6,5,,,,,4.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.75,0.0,0.0,0.0,0.0
1,6,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.5,0.0,0.0,0.0,0.0
1,7,5,,,,,5.0,0.0,0.0,0.0,0.0
1,7,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,7.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,9,5,,,,,5.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.7925,0.0,0.0,0.0,0.0
1,9,5,,,,,6.61,0.0,0.0,0.0,0.0
1,9,5,,,,,6.725,0.0,0.0,0.0,0.0
1,10,5,,,,,6.945,0.0,0.0,0.0,0.10505900961187492
1,10,5,,,,,6.845,0.0,0.0,0.0,0.19949407443153777
1,10,5,,,,,6.59,0.0,0.0,0.0,0.37537938265815984
1,10,5,,,,,7.5,0.0,0.0,0.0,0.5311972396106035
1,11,5,,,,,6.404999999999999,0.0,0.0,0.0,1.2933130831637722
1,11,5,,,,,6.135,0.0,0.0,0.0,1.490077038763966
1,11,5,,,,,6.4725,0.0,0.0,0.0,1.628426695045352
1,11,5,,,,,8.4925,0.0,0.0,0.0,1.739106420070461
1,12,5,,,,,7.2775,0.0,0.0,0.0,1.3421251784964303
1,12,5,,,,,6.7925,0.0,0.0,0.0,1.420681373372533
1,12,5,,,,,7.5425,0.0,0.0,0.0,1.4947909911801767
1,12,5,,,,,6.7425,0.0,0.0,0.0,1.5540786854262916
1,13,5,,,,,5.6375,0.0,0.0,0.0,2.5668086871285625
1,13,5,,,,,5.945,0.0,0.0,0.0,2.594203861051512
1,13,5,,,,,6.775,0.0,0.0,0.0,2.632318885639964
1,13,5,,,,,6.3,0.0,0.0,0.0,2.644229830823855
1,14,5,,,,,6.26,0.0,0.0,0.0,3.944315779768667
1,14,5,,,,,7.1425,0.0,0.0,0.0,3.8602037826501885
1,14,5,,,,,6.0075,0.0,0.0,0.0,3.7635644668119363
1,14,5,,,,,7.3325,0.0,0.0,0.0,3.6382912796142013
1,15,5,,,,,5.7125,0.0,0.0,0.0,3.8723777118575033
1,15,5,,,,,6.2225,0.0,0.0,0.0,3.685098991284042
1,15,5,,,,,5.5425,0.0,0.0,0.0,3.5446399508539463
1,15,5,,,,,5.7975,0.0,0.0,0.0,3.353459590268538
1,16,5,,,,,5.7775,0.0,0.0,0.0,3.8830300916699887
1,16,5,,,,,5.285,0.0,0.0,0.0,3.649228776404943
1,16,5,,,,,6.96,0.0,0.0,0.0,3.3358868074930257
1,16,5,,,,,7.870000000000001,0.0,0.0,0.0,3.008082901554405
1,17,5,,,,,6.875,0.0,0.0,0.0,2.769712235707198
1,17,5,,,,,6.7275,0.0,0.0,0.0,2.0865165508994226
1,17,5,,,,,6.6,0.0,0.0,0.0,1.424423435506559
1,17,5,,,,,8.965,0.0,0.0,0.0,0.7544168565831034
1,18,5,,,,,8.575,0.0,0.0,0.0,0.325
1,18,5,,,,,9.14,0.0,0.0,0.0,0.14
1,18,5,,,,,8.295,0.0,0.0,0.0,0.045
1,18,5,,,,,10.7575,0.0,0.0,0.0,0.0075
1,19,5,,,,,10.0,0.0,0.0,0.0,0.0
1,19,5,,,,,11.5,0.0,0.0,0.0,0.0
1,19,5,,,,,11.75,0.0,0.0,0.0,0.0
1,19,5,,,,,11.0,0.0,0.0,0.0,0.0
1,20,5,,,,,9.75,0.0,0.0,0.0,0.0
1,20,5,,,,,9.5,0.0,0.0,0.0,0.0
1,20,5,,,,,8.25,0.0,0.0,0.0,0.0
1,20,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,6.25,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.5,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.5,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,3.75,0.0,0.0,0.0,0.0
1,2,6,,,,,4.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,3,6,,,,,4.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.5,0.0,0.0,0.0,0.0
1,4,6,,,,,5.0,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.0,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,5,6,,,,,4.0,0.0,0.0,0.0,0.0
1,5,6,,,,,3.25,0.0,0.0,0.0,0.0
1,5,6,,,,,3.25,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.25,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.25,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.75,0.0,0.0,0.0,0.0
1,9,6,,,,,5.795,0.0,0.0,0.0,0.0
1,9,6,,,,,5.615,0.0,0.0,0.0,0.0
1,9,6,,,,,4.9875,0.0,0.0,0.0,0.0
1,10,6,,,,,5.7125,0.0,0.0,0.0,0.40646528788808167
1,10,6,,,,,5.14,0.0,0.0,0.0,0.7821710404765247
1,10,6,,,,,3.9125,0.0,0.0,0.0,1.4610779267328342
1,10,6,,,,,4.6025,0.0,0.0,0.0,2.0674801940685668
1,11,6,,,,,5.234999999999999,0.0,0.0,0.0,2.90536885648916
1,11,6,,,,,4.9025,0.0,0.0,0.0,3.280327588354454
1,11,6,,,,,3.79,0.0,0.0,0.0,3.6283431778102653
1,11,6,,,,,4.365,0.0,0.0,0.0,3.9202272205796556
1,12,6,,,,,4.41,0.0,0.0,0.0,2.744775839429751
1,12,6,,,,,5.385,0.0,0.0,0.0,2.87730256987432
1,12,6,,,,,5.3425,0.0,0.0,0.0,2.9995216657287567
1,12,6,,,,,4.505,0.0,0.0,0.0,3.0952354154942787
1,13,6,,,,,4.3925,0.0,0.0,0.0,4.241328769579026
1,13,6,,,,,4.4475,0.0,0.0,0.0,4.284587570195965
1,13,6,,,,,4.195,0.0,0.0,0.0,4.282621261077013
1,13,6,,,,,4.7225,0.0,0.0,0.0,4.304250661385483
1,14,6,,,,,4.4425,0.0,0.0,0.0,3.130281733162168
1,14,6,,,,,5.3575,0.0,0.0,0.0,3.081393548078331
1,14,6,,,,,4.565,0.0,0.0,0.0,3.0569494555364125
1,14,6,,,,,3.93,0.0,0.0,0.0,2.9793035145209057
1,15,6,,,,,3.79,0.0,0.0,0.0,4.902746071719931
1,15,6,,,,,3.86,0.0,0.0,0.0,4.7276479977299335
1,15,6,,,,,3.1675000000000004,0.0,0.0,0.0,4.540390335268409
1,15,6,,,,,3.4625000000000004,0.0,0.0,0.0,4.340973084335356
1,16,6,,,,,3.205,0.0,0.0,0.0,3.5977518961276544
1,16,6,,,,,3.6825,0.0,0.0,0.0,3.3646038838340075
1,16,6,,,,,3.59,0.0,0.0,0.0,3.071564639024561
1,16,6,,,,,3.4775,0.0,0.0,0.0,2.761413613496315
1,17,6,,,,,3.9875,0.0,0.0,0.0,2.829191483509984
1,17,6,,,,,4.0825,0.0,0.0,0.0,2.152252516679285
1,17,6,,,,,4.7075,0.0,0.0,0.0,1.5063183880240372
1,17,6,,,,,6.065,0.0,0.0,0.0,0.8422981037664428
1,18,6,,,,,6.135,0.0,0.0,0.0,0.5650716142964171
1,18,6,,,,,6.41,0.0,0.0,0.0,0.2348349565907188
1,18,6,,,,,6.0625,0.0,0.0,0.0,0.09173240491824952
1,18,6,,,,,7.255,0.0,0.0,0.0,0.007338592393459962
1,19,6,,,,,7.25,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,6.25,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,20,6,,,,,6.5,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.75,0.0,0.0,0.0,0.0
1,21,6,,,,,5.5,0.0,0.0,0.0,0.0
1,21,6,,,,,4.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,4.5,0.0,0.0,0.0,0.0
1,23,6,,,,,4.5,0.0,0.0,0.0,0.0
1,23,6,,,,,4.75,0.0,0.0,0.0,0.0
1,23,6,,,,,5.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,4.0,0.0,0.0,0.0,0.0
1,2,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,3,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,5.0,0.0,0.0,0.0,0.0
1,4,7,,,,,5.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,5,7,,,,,4.25,0.0,0.0,0.0,0.0
1,5,7,,,,,3.25,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.75,0.0,0.0,0.0,0.0
1,8,7,,,,,6.25,0.0,0.0,0.0,0.0
1,8,7,,,,,5.25,0.0,0.0,0.0,0.0
1,8,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.75,0.0,0.0,0.0,0.0
1,9,7,,,,,6.0,0.0,0.0,0.0,0.0
1,9,7,,,,,4.7625,0.0,0.0,0.0,0.0
1,10,7,,,,,4.635,0.0,0.0,0.0,0.009546258727228325
1,10,7,,,,,4.66,0.0,0.0,0.0,0.028992341319730466
1,10,7,,,,,4.345,0.0,0.0,0.0,0.02439599452513905
1,10,7,,,,,4.875,0.0,0.0,0.0,0.026517385353412012
1,11,7,,,,,6.995,0.0,0.0,0.0,0.014567096907436714
1,11,7,,,,,4.5,0.0,0.0,0.0,0.014864384599425219
1,11,7,,,,,4.445,0.0,0.0,0.0,0.011594219987551672
1,11,7,,,,,3.97,0.0,0.0,0.0,0.013080658447494193
1,12,7,,,,,4.9825,0.0,0.0,0.0,0.042093595077550894
1,12,7,,,,,6.195,0.0,0.0,0.0,0.03530430554891365
1,12,7,,,,,3.4825,0.0,0.0,0.0,0.042093595077550894
1,12,7,,,,,4.59,0.0,0.0,0.0,0.061556225059644316
1,13,7,,,,,3.9425,0.0,0.0,0.0,0.1709235214140041
1,13,7,,,,,5.0975,0.0,0.0,0.0,0.23079503738953097
1,13,7,,,,,7.5475,0.0,0.0,0.0,0.21148164513936102
1,13,7,,,,,4.5275,0.0,0.0,0.0,0.203756288239293
1,14,7,,,,,5.005,0.0,0.0,0.0,0.27985642926915133
1,14,7,,,,,4.4175,0.0,0.0,0.0,0.23136645390073401
1,14,7,,,,,5.41,0.0,0.0,0.0,0.2272101702977268
1,14,7,,,,,7.26,0.0,0.0,0.0,0.14408449823758288
1,15,7,,,,,4.285,0.0,0.0,0.0,0.3718528773582932
1,15,7,,,,,4.045,0.0,0.0,0.0,0.37880339843041083
1,15,7,,,,,3.42,0.0,0.0,0.0,0.2919218850289404
1,15,7,,,,,4.65,0.0,0.0,0.0,0.2780208428847052
1,16,7,,,,,4.725,0.0,0.0,0.0,0.4028966546283204
1,16,7,,,,,5.2625,0.0,0.0,0.0,0.434704285256872
1,16,7,,,,,4.8675,0.0,0.0,0.0,0.5237656510168166
1,16,7,,,,,5.2425,0.0,0.0,0.0,0.2056893447313004
1,17,7,,,,,4.855,0.0,0.0,0.0,0.11411850254395113
1,17,7,,,,,6.55,0.0,0.0,0.0,0.32605286441128895
1,17,7,,,,,6.37,0.0,0.0,0.0,0.13042114576451558
1,17,7,,,,,5.495,0.0,0.0,0.0,0.266276505935886
1,18,7,,,,,6.1875,0.0,0.0,0.0,0.2866215837748267
1,18,7,,,,,6.895,0.0,0.0,0.0,0.22165402478586596
1,18,7,,,,,6.5025,0.0,0.0,0.0,0.0038216211169976896
1,18,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.5,0.0,0.0,0.0,0.0
1,19,7,,,,,6.5,0.0,0.0,0.0,0.0
1,19,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,7.25,0.0,0.0,0.0,0.0
1,20,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,4.5,0.0,0.0,0.0,0.0
1,21,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,5.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,4.0,0.0,0.0,0.0,0.0
1,2,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,5,1,,,,,4.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.5,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,5.25,0.0,0.0,0.0,0.0
1,8,1,,,,,6.5,0.0,0.0,0.0,0.0
1,8,1,,,,,5.25,0.0,0.0,0.0,0.0
1,8,1,,,,,5.0,0.0,0.0,0.0,0.0
1,9,1,,,,,5.5,0.0,0.0,0.0,0.0
1,9,1,,,,,7.5,0.0,0.0,0.0,0.0
1,9,1,,,,,6.7725,0.0,0.0,0.0,0.0
1,9,1,,,,,10.305,0.0,0.0,0.0,0.0
1,10,1,,,,,8.075,0.0,0.0,0.0,0.005605246697252012
1,10,1,,,,,7.0875,0.0,0.0,0.0,0.006539454480127347
1,10,1,,,,,6.0975,0.0,0.0,0.0,0.0072868207064276155
1,10,1,,,,,8.14,0.0,0.0,0.0,0.010463127168203756
1,11,1,,,,,11.4275,0.0,0.0,0.0,0.011969406657395255
1,11,1,,,,,7.7525,0.0,0.0,0.0,0.017026902428125643
1,11,1,,,,,8.495,0.0,0.0,0.0,0.016521152851052604
1,11,1,,,,,9.24,0.0,0.0,0.0,0.016183986466337244
1,12,1,,,,,10.66,0.0,0.0,0.0,0.0728417021509396
1,12,1,,,,,7.7325,0.0,0.0,0.0,0.0857222470434838
1,12,1,,,,,7.5325,0.0,0.0,0.0,0.09460538145213498
1,12,1,,,,,7.5625,0.0,0.0,0.0,0.09993526209732569
1,13,1,,,,,9.8575,0.0,0.0,0.0,0.23477077491838233
1,13,1,,,,,7.635,0.0,0.0,0.0,0.245398258556663
1,13,1,,,,,6.6525,0.0,0.0,0.0,0.3487746903108478
1,13,1,,,,,5.915,0.0,0.0,0.0,0.256991877071151
1,14,1,,,,,5.3075,0.0,0.0,0.0,0.4464479496482338
1,14,1,,,,,6.4,0.0,0.0,0.0,0.35936986658990955
1,14,1,,,,,5.405,0.0,0.0,0.0,0.3621342501790627
1,14,1,,,,,5.955,0.0,0.0,0.0,0.38977808607059417
1,15,1,,,,,5.5775,0.0,0.0,0.0,0.670211894634282
1,15,1,,,,,5.9525,0.0,0.0,0.0,0.5689714271668678
1,15,1,,,,,6.405,0.0,0.0,0.0,0.328019114594422
1,15,1,,,,,6.35,0.0,0.0,0.0,0.2834733089087597
1,16,1,,,,,6.585,0.0,0.0,0.0,0.3147717753838821
1,16,1,,,,,7.5425,0.0,0.0,0.0,0.2748380426859269
1,16,1,,,,,7.0025,0.0,0.0,0.0,0.23725335308785142
1,16,1,,,,,7.3075,0.0,0.0,0.0,0.2889323012852052
1,17,1,,,,,7.7125,0.0,0.0,0.0,0.22073274216131356
1,17,1,,,,,7.665,0.0,0.0,0.0,0.17139248214878466
1,17,1,,,,,7.605,0.0,0.0,0.0,0.10906794318559022
1,17,1,,,,,8.1125,0.0,0.0,0.0,0.11685851055598953
1,18,1,,,,,9.8975,0.0,0.0,0.0,0.20231384703414074
1,18,1,,,,,9.815,0.0,0.0,0.0,0.08915525462521458
1,18,1,,,,,9.755,0.0,0.0,0.0,0.006858096509631891
1,18,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,7.75,0.0,0.0,0.0,0.0
1,19,1,,,,,7.75,0.0,0.0,0.0,0.0
1,19,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,8.5,0.0,0.0,0.0,0.0
1,20,1,,,,,7.0,0.0,0.0,0.0,0.0
1,20,1,,,,,6.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,4.75,0.0,0.0,0.0,0.0
1,24,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,2,2,,,,,3.75,0.0,0.0,0.0,0.0
1,2,2,,,,,4.0,0.0,0.0,0.0,0.0
1,2,2,,,,,4.25,0.0,0.0,0.0,0.0
1,2,2,,,,,4.75,0.0,0.0,0.0,0.0
1,3,2,,,,,5.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,6.0,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,4,2,,,,,5.5,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,5,2,,,,,4.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,6,2,,,,,4.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,5.0,0.0,0.0,0.0,0.0
1,7,2,,,,,5.5,0.0,0.0,0.0,0.0
1,7,2,,,,,5.25,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,6.5,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,7.25,0.0,0.0,0.0,0.0
1,9,2,,,,,8.5,0.0,0.0,0.0,0.0
1,9,2,,,,,8.53,0.0,0.0,0.0,0.0
1,9,2,,,,,7.93,0.0,0.0,0.0,0.0
1,9,2,,,,,10.475,0.0,0.0,0.0,0.0
1,10,2,,,,,8.595,0.0,0.0,0.0,0.02693239087016466
1,10,2,,,,,6.8075,0.0,0.0,0.0,0.043521182348164635
1,10,2,,,,,5.875,0.0,0.0,0.0,0.08782301370705868
1,10,2,,,,,8.095,0.0,0.0,0.0,0.12451351721134096
1,11,2,,,,,11.605,0.0,0.0,0.0,0.17748331553854252
1,11,2,,,,,8.475,0.0,0.0,0.0,0.24305040025978755
1,11,2,,,,,7.5275,0.0,0.0,0.0,0.2658481509818296
1,11,2,,,,,7.1175,0.0,0.0,0.0,0.15958425505429463
1,12,2,,,,,7.535,0.0,0.0,0.0,0.27008756334197326
1,12,2,,,,,9.2475,0.0,0.0,0.0,0.48343034546063296
1,12,2,,,,,7.005,0.0,0.0,0.0,0.5287381940342865
1,12,2,,,,,6.3625,0.0,0.0,0.0,0.7236059311034951
1,13,2,,,,,7.975,0.0,0.0,0.0,1.7212089879332615
1,13,2,,,,,8.4825,0.0,0.0,0.0,1.5079522768497062
1,13,2,,,,,8.085,0.0,0.0,0.0,1.2275792404505148
1,13,2,,,,,5.640000000000001,0.0,0.0,0.0,1.2513947107238053
1,14,2,,,,,6.175,0.0,0.0,0.0,2.891219480177997
1,14,2,,,,,6.26,0.0,0.0,0.0,2.647593879310206
1,14,2,,,,,4.9975000000000005,0.0,0.0,0.0,2.0532061181568615
1,14,2,,,,,4.4025,0.0,0.0,0.0,1.8506739921342406
1,15,2,,,,,4.0925,0.0,0.0,0.0,3.429581133749378
1,15,2,,,,,4.1675,0.0,0.0,0.0,2.89648562073134
1,15,2,,,,,6.545,0.0,0.0,0.0,3.1946242224562424
1,15,2,,,,,4.25,0.0,0.0,0.0,2.9616417389891
1,16,2,,,,,4.6825,0.0,0.0,0.0,3.326387842315719
1,16,2,,,,,4.915,0.0,0.0,0.0,2.8248858151057017
1,16,2,,,,,6.375,0.0,0.0,0.0,0.8479502875531694
1,16,2,,,,,7.1825,0.0,0.0,0.0,0.6614012242914722
1,17,2,,,,,6.83,0.0,0.0,0.0,0.58
1,17,2,,,,,6.045,0.0,0.0,0.0,0.545
1,17,2,,,,,6.675,0.0,0.0,0.0,0.425
1,17,2,,,,,9.5325,0.0,0.0,0.0,0.2825
1,18,2,,,,,9.675,0.0,0.0,0.0,0.175
1,18,2,,,,,9.07,0.0,0.0,0.0,0.07
1,18,2,,,,,7.505,0.0,0.0,0.0,0.005
1,18,2,,,,,8.5,0.0,0.0,0.0,0.0
1,19,2,,,,,7.5,0.0,0.0,0.0,0.0
1,19,2,,,,,9.0,0.0,0.0,0.0,0.0
1,19,2,,,,,8.25,0.0,0.0,0.0,0.0
1,19,2,,,,,7.5,0.0,0.0,0.0,0.0
1,20,2,,,,,7.5,0.0,0.0,0.0,0.0
1,20,2,,,,,7.0,0.0,0.0,0.0,0.0
1,20,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,6.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.75,0.0,0.0,0.0,0.0
1,21,2,,,,,6.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.75,0.0,0.0,0.0,0.0
1,21,2,,,,,5.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,5.0,0.0,0.0,0.0,0.0
1,22,2,,,,,5.0,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,5.0,0.0,0.0,0.0,0.0
1,24,2,,,,,4.5,0.0,0.0,0.0,0.0
1,24,2,,,,,4.5,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,3,,,,,3.5,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.25,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,2,3,,,,,4.5,0.0,0.0,0.0,0.0
1,3,3,,,,,5.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,5,3,,,,,4.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,8,3,,,,,5.0,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,8.0,0.0,0.0,0.0,0.0
1,9,3,,,,,7.5,0.0,0.0,0.0,0.0
1,9,3,,,,,8.75,0.0,0.0,0.0,0.0
1,10,3,,,,,10.75,0.0,0.0,0.0,0.0
1,10,3,,,,,9.02,0.0,0.0,0.0,0.007237463524812061
1,10,3,,,,,7.505,0.0,0.0,0.0,0.0018093658812030153
1,10,3,,,,,7.27,0.0,0.0,0.0,0.007237463524812061
1,11,3,,,,,9.3125,0.0,0.0,0.0,0.018538469726545683
1,11,3,,,,,10.825,0.0,0.0,0.0,0.022246163671854818
1,11,3,,,,,7.83,0.0,0.0,0.0,0.023729241249978474
1,11,3,,,,,7.355,0.0,0.0,0.0,0.031144629140596746
1,12,3,,,,,8.55,0.0,0.0,0.0,0.14418615522723405
1,12,3,,,,,10.96,0.0,0.0,0.0,0.10093030865906383
1,12,3,,,,,6.505,0.0,0.0,0.0,0.2427133612991773
1,12,3,,,,,7.6675,0.0,0.0,0.0,0.32081419538059575
1,13,3,,,,,7.465,0.0,0.0,0.0,0.6612502067918681
1,13,3,,,,,9.17,0.0,0.0,0.0,0.6304147049207447
1,13,3,,,,,6.345000000000001,0.0,0.0,0.0,1.7781806079014486
1,13,3,,,,,6.885,0.0,0.0,0.0,2.1482066303549288
1,14,3,,,,,6.1025,0.0,0.0,0.0,0.5152749262316788
1,14,3,,,,,6.65,0.0,0.0,0.0,0.1282842139995881
1,14,3,,,,,5.4425,0.0,0.0,0.0,0.16463140796613804
1,14,3,,,,,5.1325,0.0,0.0,0.0,0.3271247456989496
1,15,3,,,,,4.355,0.0,0.0,0.0,0.7487596043692274
1,15,3,,,,,4.74,0.0,0.0,0.0,1.9616625892246426
1,15,3,,,,,4.3775,0.0,0.0,0.0,1.863141588649744
1,15,3,,,,,5.69,0.0,0.0,0.0,2.3557465915242357
1,16,3,,,,,5.4675,0.0,0.0,0.0,3.6225834651714672
1,16,3,,,,,5.785,0.0,0.0,0.0,1.3184743613605694
1,16,3,,,,,6.4825,0.0,0.0,0.0,1.0586447233725744
1,16,3,,,,,5.422499999999999,0.0,0.0,0.0,2.9397254083104554
1,17,3,,,,,5.3825,0.0,0.0,0.0,3.133303042455006
1,17,3,,,,,5.0225,0.0,0.0,0.0,1.92672320650529
1,17,3,,,,,4.945,0.0,0.0,0.0,1.0272233738490826
1,17,3,,,,,5.745,0.0,0.0,0.0,0.8098216016058906
1,18,3,,,,,8.92,0.0,0.0,0.0,0.629063973063973
1,18,3,,,,,8.7275,0.0,0.0,0.0,0.3407429854096521
1,18,3,,,,,8.5875,0.0,0.0,0.0,0.1310549943883277
1,18,3,,,,,7.5225,0.0,0.0,0.0,0.033699855699855695
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,19,3,,,,,8.0,0.0,0.0,0.0,0.0
1,19,3,,,,,8.5,0.0,0.0,0.0,0.0
1,19,3,,,,,8.25,0.0,0.0,0.0,0.0
1,20,3,,,,,7.0,0.0,0.0,0.0,0.0
1,20,3,,,,,7.0,0.0,0.0,0.0,0.0
1,20,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,5.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,5.0,0.0,0.0,0.0,0.0
1,24,3,,,,,5.0,0.0,0.0,0.0,0.0
1,24,3,,,,,4.75,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.25,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.0,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,5.0025,0.0,0.0,0.0,0.0
1,9,4,,,,,6.555,0.0,0.0,0.0,0.0
1,9,4,,,,,5.875,0.0,0.0,0.0,0.0
1,9,4,,,,,8.785,0.0,0.0,0.0,0.0
1,10,4,,,,,7.5925,0.0,0.0,0.0,0.40155722917911857
1,10,4,,,,,6.1975,0.0,0.0,0.0,0.8115861298599062
1,10,4,,,,,6.1850000000000005,0.0,0.0,0.0,1.3114147484583871
1,10,4,,,,,7.055,0.0,0.0,0.0,1.9010430849745612
1,11,4,,,,,9.5875,0.0,0.0,0.0,2.9514463866213725
1,11,4,,,,,7.205,0.0,0.0,0.0,3.2764371123392317
1,11,4,,,,,7.525,0.0,0.0,0.0,3.5594222340527417
1,11,4,,,,,6.605,0.0,0.0,0.0,3.851250640819799
1,12,4,,,,,6.3525,0.0,0.0,0.0,4.6025
1,12,4,,,,,6.7675,0.0,0.0,0.0,4.7675
1,12,4,,,,,5.9475,0.0,0.0,0.0,4.9475
1,12,4,,,,,5.93,0.0,0.0,0.0,5.18
1,13,4,,,,,7.8475,0.0,0.0,0.0,5.3475
1,13,4,,,,,7.175,0.0,0.0,0.0,5.425
1,13,4,,,,,7.0025,0.0,0.0,0.0,5.5025
1,13,4,,,,,7.5475,0.0,0.0,0.0,5.5475
1,14,4,,,,,6.5425,0.0,0.0,0.0,5.5425
1,14,4,,,,,6.95,0.0,0.0,0.0,5.45
1,14,4,,,,,5.645,0.0,0.0,0.0,5.395
1,14,4,,,,,5.83,0.0,0.0,0.0,5.33
1,15,4,,,,,7.905000000000001,0.0,0.0,0.0,4.524076941529421
1,15,4,,,,,6.715,0.0,0.0,0.0,4.357331137670916
1,15,4,,,,,6.435,0.0,0.0,0.0,4.11160047935312
1,15,4,,,,,5.7275,0.0,0.0,0.0,3.051887015357625
1,16,4,,,,,4.87,0.0,0.0,0.0,2.3052714521154383
1,16,4,,,,,5.71,0.0,0.0,0.0,3.1223296883082514
1,16,4,,,,,5.8525,0.0,0.0,0.0,3.0177656878430996
1,16,4,,,,,6.7,0.0,0.0,0.0,3.1126028045440517
1,17,4,,,,,6.3225,0.0,0.0,0.0,2.846981953807589
1,17,4,,,,,7.26,0.0,0.0,0.0,2.2796029107547033
1,17,4,,,,,8.120000000000001,0.0,0.0,0.0,1.6340516439923098
1,17,4,,,,,9.1575,0.0,0.0,0.0,0.9153715227919883
1,18,4,,,,,12.07,0.0,0.0,0.0,0.32
1,18,4,,,,,11.6925,0.0,0.0,0.0,0.1925
1,18,4,,,,,12.3475,0.0,0.0,0.0,0.0975
1,18,4,,,,,11.7625,0.0,0.0,0.0,0.0125
1,19,4,,,,,10.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,7.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,6.25,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,22,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.25,0.0,0.0,0.0,0.0
1,24,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.5,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.5,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,3,5,,,,,3.25,0.0,0.0,0.0,0.0
1,3,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,2.5,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,2.5,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,8,5,,,,,4.5,0.0,0.0,0.0,0.0
1,8,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,8,5,,,,,5.75,0.0,0.0,0.0,0.0
1,9,5,,,,,5.0,0.0,0.0,0.0,0.0
1,9,5,,,,,6.2525,0.0,0.0,0.0,0.0
1,9,5,,,,,5.57,0.0,0.0,0.0,0.0
1,9,5,,,,,8.87,0.0,0.0,0.0,0.0
1,10,5,,,,,7.2,0.0,0.0,0.0,0.04197965042351039
1,10,5,,,,,6.605,0.0,0.0,0.0,0.07451387950173093
1,10,5,,,,,6.6425,0.0,0.0,0.0,0.08238506395613913
1,10,5,,,,,6.785,0.0,0.0,0.0,0.11229556488289029
1,11,5,,,,,10.0275,0.0,0.0,0.0,0.044991154468510715
1,11,5,,,,,5.9350000000000005,0.0,0.0,0.0,0.05842453234299496
1,11,5,,,,,5.84,0.0,0.0,0.0,0.07164468199724928
1,11,5,,,,,7.015,0.0,0.0,0.0,0.10789347943633375
1,12,5,,,,,11.6,0.0,0.0,0.0,0.3224118076765093
1,12,5,,,,,8.7675,0.0,0.0,0.0,0.35616429379264386
1,12,5,,,,,7.88,0.0,0.0,0.0,0.2780801841209892
1,12,5,,,,,7.515,0.0,0.0,0.0,0.3052836803936947
1,13,5,,,,,7.5975,0.0,0.0,0.0,0.6554472585879638
1,13,5,,,,,9.895,0.0,0.0,0.0,0.6749363007056028
1,13,5,,,,,5.9775,0.0,0.0,0.0,0.7087856896467652
1,13,5,,,,,6.5675,0.0,0.0,0.0,0.6431383898820865
1,14,5,,,,,6.8025,0.0,0.0,0.0,0.9150045574044788
1,14,5,,,,,6.2525,0.0,0.0,0.0,0.8855358115943507
1,14,5,,,,,5.4425,0.0,0.0,0.0,0.8501733166221969
1,14,5,,,,,4.715,0.0,0.0,0.0,0.5687467941354731
1,15,5,,,,,4.05,0.0,0.0,0.0,0.9956122552963668
1,15,5,,,,,4.745,0.0,0.0,0.0,0.9434611371617951
1,15,5,,,,,4.455,0.0,0.0,0.0,0.6684825142704176
1,15,5,,,,,4.2875,0.0,0.0,0.0,0.746709191472275
1,16,5,,,,,4.51,0.0,0.0,0.0,0.6698260038851036
1,16,5,,,,,6.7575,0.0,0.0,0.0,0.6676226288723236
1,16,5,,,,,5.825,0.0,0.0,0.0,0.5067762529393876
1,16,5,,,,,6.165,0.0,0.0,0.0,0.36576025212147106
1,17,5,,,,,6.8,0.0,0.0,0.0,0.30522375045493144
1,17,5,,,,,7.4325,0.0,0.0,0.0,0.18567778152674996
1,17,5,,,,,6.6875,0.0,0.0,0.0,0.19076484403433214
1,17,5,,,,,6.6725,0.0,0.0,0.0,0.17550365651158556
1,18,5,,,,,7.3675,0.0,0.0,0.0,0.1175
1,18,5,,,,,7.285,0.0,0.0,0.0,0.035
1,18,5,,,,,6.76,0.0,0.0,0.0,0.01
1,18,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,19,5,,,,,6.75,0.0,0.0,0.0,0.0
1,19,5,,,,,6.75,0.0,0.0,0.0,0.0
1,19,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.75,0.0,0.0,0.0,0.0
1,20,5,,,,,5.25,0.0,0.0,0.0,0.0
1,20,5,,,,,4.75,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,4.75,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.25,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,4.0,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.5,0.0,0.0,0.0,0.0
1,4,6,,,,,5.0,0.0,0.0,0.0,0.0
1,5,6,,,,,4.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,2.5,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.25,0.0,0.0,0.0,0.0
1,9,6,,,,,5.2725,0.0,0.0,0.0,0.0
1,9,6,,,,,4.835,0.0,0.0,0.0,0.0
1,9,6,,,,,5.675,0.0,0.0,0.0,0.0
1,10,6,,,,,4.555,0.0,0.0,0.0,0.07288530445396531
1,10,6,,,,,4.22,0.0,0.0,0.0,0.06518934062963357
1,10,6,,,,,5.4025,0.0,0.0,0.0,0.1496185908200965
1,10,6,,,,,6.7425,0.0,0.0,0.0,0.04459131980568685
1,11,6,,,,,4.6425,0.0,0.0,0.0,0.07787346849191906
1,11,6,,,,,4.7375,0.0,0.0,0.0,0.1516024106495343
1,11,6,,,,,3.93,0.0,0.0,0.0,0.14658535245537704
1,11,6,,,,,6.3325,0.0,0.0,0.0,0.07263827733279846
1,12,6,,,,,3.8675,0.0,0.0,0.0,0.5002422266735249
1,12,6,,,,,4.19,0.0,0.0,0.0,0.40991337687292007
1,12,6,,,,,3.5600000000000005,0.0,0.0,0.0,0.8050360648896008
1,12,6,,,,,5.2275,0.0,0.0,0.0,1.0517236254561648
1,13,6,,,,,6.7325,0.0,0.0,0.0,2.226125242740092
1,13,6,,,,,4.6875,0.0,0.0,0.0,2.3133408518679888
1,13,6,,,,,5.47,0.0,0.0,0.0,2.327167716729728
1,13,6,,,,,5.2675,0.0,0.0,0.0,2.347376211527656
1,14,6,,,,,8.844999999999999,0.0,0.0,0.0,3.248036183199274
1,14,6,,,,,4.9025,0.0,0.0,0.0,2.991153964956972
1,14,6,,,,,4.445,0.0,0.0,0.0,3.160957465151036
1,14,6,,,,,5.3325,0.0,0.0,0.0,3.0956484266148574
1,15,6,,,,,3.9,0.0,0.0,0.0,3.6828848518042063
1,15,6,,,,,3.745,0.0,0.0,0.0,3.572040744613983
1,15,6,,,,,3.03,0.0,0.0,0.0,2.345604332799572
1,15,6,,,,,3.515,0.0,0.0,0.0,0.5470693032291685
1,16,6,,,,,6.335,0.0,0.0,0.0,1.3672890630894838
1,16,6,,,,,4.315,0.0,0.0,0.0,3.50664355927997
1,16,6,,,,,3.5474999999999994,0.0,0.0,0.0,3.275886572291681
1,16,6,,,,,4.57,0.0,0.0,0.0,2.8639745674808115
1,17,6,,,,,3.3475,0.0,0.0,0.0,2.0191879612760575
1,17,6,,,,,3.8875,0.0,0.0,0.0,0.9699752723315297
1,17,6,,,,,5.98,0.0,0.0,0.0,1.6175362287894806
1,17,6,,,,,4.7875,0.0,0.0,0.0,0.5874498128205039
1,18,6,,,,,5.7325,0.0,0.0,0.0,0.8472212531061851
1,18,6,,,,,5.985,0.0,0.0,0.0,0.8516110005316058
1,18,6,,,,,5.87,0.0,0.0,0.0,0.21070787642019112
1,18,6,,,,,5.5225,0.0,0.0,0.0,0.03950772682878584
1,19,6,,,,,6.0,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,7.0,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,20,6,,,,,5.5,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,21,6,,,,,6.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,4.75,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,3.75,0.0,0.0,0.0,0.0
1,24,6,,,,,3.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.5,0.0,0.0,0.0,0.0
1,2,7,,,,,2.5,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.5,0.0,0.0,0.0,0.0
1,5,7,,,,,2.25,0.0,0.0,0.0,0.0
1,6,7,,,,,2.5,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.5,0.0,0.0,0.0,0.0
1,8,7,,,,,5.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.75,0.0,0.0,0.0,0.0
1,8,7,,,,,7.0,0.0,0.0,0.0,0.0
1,8,7,,,,,6.5,0.0,0.0,0.0,0.0
1,9,7,,,,,6.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,4.765,0.0,0.0,0.0,0.0
1,9,7,,,,,4.7725,0.0,0.0,0.0,0.0
1,10,7,,,,,4.55,0.0,0.0,0.0,0.010255330038295596
1,10,7,,,,,5.57,0.0,0.0,0.0,0.014357462053613835
1,10,7,,,,,6.7025,0.0,0.0,0.0,0.04153408665509717
1,10,7,,,,,5.15,0.0,0.0,0.0,0.030765990114886788
1,11,7,,,,,4.49,0.0,0.0,0.0,0.041366698590842646
1,11,7,,,,,4.35,0.0,0.0,0.0,0.06032643544497886
1,11,7,,,,,3.965,0.0,0.0,0.0,0.03705766748762987
1,11,7,,,,,3.7925,0.0,0.0,0.0,0.050415663907589475
1,12,7,,,,,4.7075,0.0,0.0,0.0,0.0454600738926716
1,12,7,,,,,6.975,0.0,0.0,0.0,0.04929405602819813
1,12,7,,,,,4.1975,0.0,0.0,0.0,0.04326922695808502
1,12,7,,,,,4.5125,0.0,0.0,0.0,0.05750973203289782
1,13,7,,,,,4.54,0.0,0.0,0.0,0.1196913588647037
1,13,7,,,,,4.105,0.0,0.0,0.0,0.14651873240334418
1,13,7,,,,,4.56,0.0,0.0,0.0,0.12794593533813153
1,13,7,,,,,6.83,0.0,0.0,0.0,0.1362005118115594
1,14,7,,,,,7.11,0.0,0.0,0.0,0.22132771860292297
1,14,7,,,,,5.075,0.0,0.0,0.0,0.19980974596097212
1,14,7,,,,,4.5925,0.0,0.0,0.0,0.21056873228194756
1,14,7,,,,,4.735,0.0,0.0,0.0,0.14447781631024137
1,15,7,,,,,4.2575,0.0,0.0,0.0,0.18518156701269414
1,15,7,,,,,4.225,0.0,0.0,0.0,0.1618091362246842
1,15,7,,,,,4.055,0.0,0.0,0.0,0.21934127354901636
1,15,7,,,,,3.735,0.0,0.0,0.0,0.1690006533902257
1,16,7,,,,,7.48,0.0,0.0,0.0,0.20322600600973306
1,16,7,,,,,4.9725,0.0,0.0,0.0,0.19659907103115482
1,16,7,,,,,3.715,0.0,0.0,0.0,0.18997213605257654
1,16,7,,,,,3.97,0.0,0.0,0.0,0.19439009270496205
1,17,7,,,,,4.225,0.0,0.0,0.0,0.2455102045704786
1,17,7,,,,,6.83,0.0,0.0,0.0,0.0872925171806146
1,17,7,,,,,8.2925,0.0,0.0,0.0,0.04637414975220151
1,17,7,,,,,7.8,0.0,0.0,0.0,0.054557823237884134
1,18,7,,,,,7.045,0.0,0.0,0.0,0.07668984145249967
1,18,7,,,,,7.0175,0.0,0.0,0.0,0.029823827231527655
1,18,7,,,,,8.25,0.0,0.0,0.0,0.0
1,18,7,,,,,8.25,0.0,0.0,0.0,0.0
1,19,7,,,,,7.5,0.0,0.0,0.0,0.0
1,19,7,,,,,7.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.75,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,20,7,,,,,4.75,0.0,0.0,0.0,0.0
1,20,7,,,,,4.5,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,24,7,,,,,4.25,0.0,0.0,0.0,0.0
1,24,7,,,,,4.25,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,3.25,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,4.75,0.0,0.0,0.0,0.0
1,4,1,,,,,4.75,0.0,0.0,0.0,0.0
1,4,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.25,0.0,0.0,0.0,0.0
1,5,1,,,,,4.0,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.5,0.0,0.0,0.0,0.0
1,7,1,,,,,4.25,0.0,0.0,0.0,0.0
1,7,1,,,,,4.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.25,0.0,0.0,0.0,0.0
1,8,1,,,,,7.5,0.0,0.0,0.0,0.0
1,8,1,,,,,6.5,0.0,0.0,0.0,0.0
1,8,1,,,,,5.5,0.0,0.0,0.0,0.0
1,9,1,,,,,5.2525,0.0,0.0,0.0,0.0
1,9,1,,,,,6.0575,0.0,0.0,0.0,0.0
1,9,1,,,,,6.17,0.0,0.0,0.0,0.0
1,9,1,,,,,6.1725,0.0,0.0,0.0,0.0
1,10,1,,,,,9.7575,0.0,0.0,0.0,0.24144628294341763
1,10,1,,,,,7.515,0.0,0.0,0.0,0.48289256588683527
1,10,1,,,,,6.1925,0.0,0.0,0.0,0.4149125444755818
1,10,1,,,,,6.2125,0.0,0.0,0.0,0.43366565383041034
1,11,1,,,,,7.65,0.0,0.0,0.0,0.37810494439633174
1,11,1,,,,,9.2325,0.0,0.0,0.0,0.4560890891780751
1,11,1,,,,,8.09,0.0,0.0,0.0,0.321389202736882
1,11,1,,,,,8.6925,0.0,0.0,0.0,0.18196300449073463
1,12,1,,,,,8.165,0.0,0.0,0.0,0.415
1,12,1,,,,,10.615,0.0,0.0,0.0,0.365
1,12,1,,,,,7.995,0.0,0.0,0.0,2.495
1,12,1,,,,,7.2725,0.0,0.0,0.0,2.2725
1,13,1,,,,,6.9875,0.0,0.0,0.0,1.4875
1,13,1,,,,,8.682500000000001,0.0,0.0,0.0,1.4325
1,13,1,,,,,7.01,0.0,0.0,0.0,1.01
1,13,1,,,,,6.58,0.0,0.0,0.0,0.83
1,14,1,,,,,6.425,0.0,0.0,0.0,0.675
1,14,1,,,,,8.3175,0.0,0.0,0.0,0.8175
1,14,1,,,,,6.6325,0.0,0.0,0.0,1.1325
1,14,1,,,,,6.345,0.0,0.0,0.0,1.095
1,15,1,,,,,4.345000000000001,0.0,0.0,0.0,2.345
1,15,1,,,,,5.545,0.0,0.0,0.0,3.795
1,15,1,,,,,4.154999999999999,0.0,0.0,0.0,3.655
1,15,1,,,,,5.2875,0.0,0.0,0.0,5.0375
1,16,1,,,,,6.0625,0.0,0.0,0.0,3.2913045102860274
1,16,1,,,,,5.5725,0.0,0.0,0.0,2.307639162306203
1,16,1,,,,,6.235,0.0,0.0,0.0,0.7302970007728996
1,16,1,,,,,6.5375,0.0,0.0,0.0,0.28566039145878724
1,17,1,,,,,7.12,0.0,0.0,0.0,0.62
1,17,1,,,,,8.5675,0.0,0.0,0.0,0.8175
1,17,1,,,,,7.04,0.0,0.0,0.0,0.29
1,17,1,,,,,6.645,0.0,0.0,0.0,0.145
1,18,1,,,,,7.9025,0.0,0.0,0.0,0.5448364058071762
1,18,1,,,,,7.625,0.0,0.0,0.0,0.5076115582054437
1,18,1,,,,,7.61,0.0,0.0,0.0,0.14889939040693012
1,18,1,,,,,8.04,0.0,0.0,0.0,0.05414523287524732
1,19,1,,,,,7.2575,0.0,0.0,0.0,0.0
1,19,1,,,,,7.25,0.0,0.0,0.0,0.0
1,19,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,7.25,0.0,0.0,0.0,0.0
1,20,1,,,,,6.5,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,6.5,0.0,0.0,0.0,0.0
1,21,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.0,0.0,0.0,0.0,0.0
1,3,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,5.0,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,3.75,0.0,0.0,0.0,0.0
1,4,2,,,,,4.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,2.5,0.0,0.0,0.0,0.0
1,5,2,,,,,2.25,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
