month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,7.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,4.75,0.0,0.0,0.0,0.0
1,9,2,,,,,6.0475,0.0,0.0,0.0,0.0
1,9,2,,,,,5.2075,0.0,0.0,0.0,0.0
1,9,2,,,,,5.33,0.0,0.0,0.0,0.0
1,10,2,,,,,8.9075,0.0,0.0,0.0,0.14845095014160342
1,10,2,,,,,12.87,0.0,0.0,0.0,0.34874191461836995
1,10,2,,,,,6.42,0.0,0.0,0.0,0.6315056291738051
1,10,2,,,,,6.5600000000000005,0.0,0.0,0.0,0.5278256005034789
1,11,2,,,,,7.765,0.0,0.0,0.0,1.199062550837807
1,11,2,,,,,9.1075,0.0,0.0,0.0,0.8128032706272093
1,11,2,,,,,7.625,0.0,0.0,0.0,2.2512043938654482
1,11,2,,,,,7.515000000000001,0.0,0.0,0.0,2.3839069686617274
1,12,2,,,,,6.87,0.0,0.0,0.0,3.37
1,12,2,,,,,10.705,0.0,0.0,0.0,1.205
1,12,2,,,,,8.4575,0.0,0.0,0.0,0.9575
1,12,2,,,,,7.465,0.0,0.0,0.0,2.965
1,13,2,,,,,7.955,0.0,0.0,0.0,1.205
1,13,2,,,,,7.97,0.0,0.0,0.0,1.47
1,13,2,,,,,4.9525,0.0,0.0,0.0,1.2025
1,13,2,,,,,5.21,0.0,0.0,0.0,4.46
1,14,2,,,,,6.335,0.0,0.0,0.0,5.585
1,14,2,,,,,7.3025,0.0,0.0,0.0,5.5525
1,14,2,,,,,5.7325,0.0,0.0,0.0,1.9825
1,14,2,,,,,5.63,0.0,0.0,0.0,5.38
1,15,2,,,,,4.7375,0.0,0.0,0.0,2.9875
1,15,2,,,,,4.7,0.0,0.0,0.0,2.95
1,15,2,,,,,6.1025,0.0,0.0,0.0,4.8525
1,15,2,,,,,4.5625,0.0,0.0,0.0,3.5625
1,16,2,,,,,5.675,0.0,0.0,0.0,2.675
1,16,2,,,,,6.1850000000000005,0.0,0.0,0.0,2.685
1,16,2,,,,,6.425,0.0,0.0,0.0,2.175
1,16,2,,,,,7.8825,0.0,0.0,0.0,2.3825
1,17,2,,,,,5.79,0.0,0.0,0.0,1.29
1,17,2,,,,,6.295,0.0,0.0,0.0,0.795
1,17,2,,,,,5.545,0.0,0.0,0.0,0.795
1,17,2,,,,,6.21,0.0,0.0,0.0,0.46
1,18,2,,,,,7.09,0.0,0.0,0.0,0.14562692819476614
1,18,2,,,,,7.055,0.0,0.0,0.0,0.08899423389680153
1,18,2,,,,,7.2975,0.0,0.0,0.0,0.07685865654723768
1,18,2,,,,,6.7625,0.0,0.0,0.0,0.020225962249273075
1,19,2,,,,,8.0,0.0,0.0,0.0,0.0
1,19,2,,,,,7.25,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.5,0.0,0.0,0.0,0.0
1,20,2,,,,,6.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.0,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.0,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,4.5,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.25,0.0,0.0,0.0,0.0
1,24,2,,,,,4.25,0.0,0.0,0.0,0.0
1,24,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.5,0.0,0.0,0.0,0.0
1,5,3,,,,,2.25,0.0,0.0,0.0,0.0
1,6,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.75,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,6.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,9,3,,,,,5.0,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,5.25,0.0,0.0,0.0,0.0
1,9,3,,,,,5.755,0.0,0.0,0.0,0.0
1,10,3,,,,,6.7625,0.0,0.0,0.0,0.011788035661785155
1,10,3,,,,,6.57,0.0,0.0,0.0,0.06601299970599687
1,10,3,,,,,5.795,0.0,0.0,0.0,0.042436928382426554
1,10,3,,,,,6.09,0.0,0.0,0.0,0.08487385676485311
1,11,3,,,,,8.17,0.0,0.0,0.0,0.17
1,11,3,,,,,6.4025,0.0,0.0,0.0,0.1525
1,11,3,,,,,5.9675,0.0,0.0,0.0,0.2175
1,11,3,,,,,7.4075,0.0,0.0,0.0,0.1575
1,12,3,,,,,9.265,0.0,0.0,0.0,1.7157213239793883
1,12,3,,,,,10.345,0.0,0.0,0.0,4.223687905207049
1,12,3,,,,,8.955,0.0,0.0,0.0,4.33061671293381
1,12,3,,,,,6.76,0.0,0.0,0.0,4.38408111679719
1,13,3,,,,,8.0425,0.0,0.0,0.0,5.2925
1,13,3,,,,,6.07,0.0,0.0,0.0,4.82
1,13,3,,,,,6.58,0.0,0.0,0.0,5.58
1,13,3,,,,,7.3025,0.0,0.0,0.0,5.5525
1,14,3,,,,,7.1425,0.0,0.0,0.0,5.3925
1,14,3,,,,,9.1975,0.0,0.0,0.0,3.4475
1,14,3,,,,,7.5875,0.0,0.0,0.0,3.3375
1,14,3,,,,,6.115,0.0,0.0,0.0,4.615
1,15,3,,,,,5.9275,0.0,0.0,0.0,3.9275
1,15,3,,,,,5.9925,0.0,0.0,0.0,4.2425
1,15,3,,,,,6.7275,0.0,0.0,0.0,2.2275
1,15,3,,,,,8.615,0.0,0.0,0.0,1.865
1,16,3,,,,,6.5975,0.0,0.0,0.0,1.087937038875188
1,16,3,,,,,6.745,0.0,0.0,0.0,0.4906868649140939
1,16,3,,,,,6.64,0.0,0.0,0.0,1.377888368142607
1,16,3,,,,,6.2625,0.0,0.0,0.0,1.74714262507291
1,17,3,,,,,7.7375,0.0,0.0,0.0,2.9875
1,17,3,,,,,8.51,0.0,0.0,0.0,1.51
1,17,3,,,,,7.9325,0.0,0.0,0.0,0.1825
1,17,3,,,,,8.44,0.0,0.0,0.0,0.19
1,18,3,,,,,9.8325,0.0,0.0,0.0,0.0825
1,18,3,,,,,10.5525,0.0,0.0,0.0,0.0525
1,18,3,,,,,9.845,0.0,0.0,0.0,0.095
1,18,3,,,,,9.005,0.0,0.0,0.0,0.005
1,19,3,,,,,10.0,0.0,0.0,0.0,0.0
1,19,3,,,,,10.5,0.0,0.0,0.0,0.0
1,19,3,,,,,10.75,0.0,0.0,0.0,0.0
1,19,3,,,,,10.0,0.0,0.0,0.0,0.0
1,20,3,,,,,9.0,0.0,0.0,0.0,0.0
1,20,3,,,,,9.0,0.0,0.0,0.0,0.0
1,20,3,,,,,8.5,0.0,0.0,0.0,0.0
1,20,3,,,,,8.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,22,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.0,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,3,4,,,,,3.25,0.0,0.0,0.0,0.0
1,3,4,,,,,3.0,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.25,0.0,0.0,0.0,0.0
1,5,4,,,,,2.25,0.0,0.0,0.0,0.0
1,6,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.25,0.0,0.0,0.0,0.0
1,8,4,,,,,5.5,0.0,0.0,0.0,0.0
1,9,4,,,,,5.52,0.0,0.0,0.0,0.0
1,9,4,,,,,6.115,0.0,0.0,0.0,0.0
1,9,4,,,,,5.24,0.0,0.0,0.0,0.0
1,9,4,,,,,7.67,0.0,0.0,0.0,0.0
1,10,4,,,,,8.365,0.0,0.0,0.0,0.8146133686661535
1,10,4,,,,,5.79,0.0,0.0,0.0,1.4502943210934989
1,10,4,,,,,5.33,0.0,0.0,0.0,2.194276472823281
1,10,4,,,,,6.220000000000001,0.0,0.0,0.0,2.7969961906803196
1,11,4,,,,,10.385,0.0,0.0,0.0,3.385
1,11,4,,,,,7.8025,0.0,0.0,0.0,3.8025
1,11,4,,,,,7.75,0.0,0.0,0.0,4.25
1,11,4,,,,,9.585,0.0,0.0,0.0,4.335
1,12,4,,,,,10.9425,0.0,0.0,0.0,4.625914725860125
1,12,4,,,,,7.647500000000001,0.0,0.0,0.0,5.074458401995736
1,12,4,,,,,7.69,0.0,0.0,0.0,4.623450200167072
1,12,4,,,,,7.6225,0.0,0.0,0.0,4.310455437149365
1,13,4,,,,,9.305,0.0,0.0,0.0,5.055
1,13,4,,,,,6.74,0.0,0.0,0.0,5.74
1,13,4,,,,,5.775,0.0,0.0,0.0,5.275
1,13,4,,,,,5.6975,0.0,0.0,0.0,5.6975
1,14,4,,,,,5.9,0.0,0.0,0.0,5.4
1,14,4,,,,,6.48,0.0,0.0,0.0,5.73
1,14,4,,,,,8.0125,0.0,0.0,0.0,4.0125
1,14,4,,,,,5.17,0.0,0.0,0.0,4.67
1,15,4,,,,,5.175,0.0,0.0,0.0,4.925
1,15,4,,,,,5.8025,0.0,0.0,0.0,5.0525
1,15,4,,,,,5.24,0.0,0.0,0.0,4.49
1,15,4,,,,,5.185,0.0,0.0,0.0,4.685
1,16,4,,,,,6.4725,0.0,0.0,0.0,4.4725
1,16,4,,,,,6.385,0.0,0.0,0.0,4.135
1,16,4,,,,,6.5225,0.0,0.0,0.0,3.7725
1,16,4,,,,,6.1425,0.0,0.0,0.0,3.3925
1,17,4,,,,,5.215,0.0,0.0,0.0,2.978906168231681
1,17,4,,,,,5.705,0.0,0.0,0.0,2.4665142134936855
1,17,4,,,,,6.35,0.0,0.0,0.0,1.8586766985593965
1,17,4,,,,,7.3025,0.0,0.0,0.0,1.308608864796548
1,18,4,,,,,8.06,0.0,0.0,0.0,1.1196193050877505
1,18,4,,,,,7.865,0.0,0.0,0.0,0.5045198103173196
1,18,4,,,,,6.425,0.0,0.0,0.0,0.2418930597411806
1,18,4,,,,,6.29,0.0,0.0,0.0,0.05528984222655558
1,19,4,,,,,5.7525,0.0,0.0,0.0,0.0
1,19,4,,,,,6.25,0.0,0.0,0.0,0.0
1,19,4,,,,,7.25,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,21,4,,,,,4.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,3.5,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.5,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,2.5,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,8,5,,,,,4.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,9,5,,,,,5.77,0.0,0.0,0.0,0.009770269062304458
1,9,5,,,,,6.09,0.0,0.0,0.0,0.04396621078037006
1,9,5,,,,,4.9475,0.0,0.0,0.0,0.09648140699025654
1,9,5,,,,,5.96,0.0,0.0,0.0,0.22471618843300256
1,10,5,,,,,9.73,0.0,0.0,0.0,0.5322914003402569
1,10,5,,,,,6.455,0.0,0.0,0.0,0.9260784056940186
1,10,5,,,,,5.5125,0.0,0.0,0.0,1.3646756564845874
1,10,5,,,,,6.37,0.0,0.0,0.0,1.6946420092465324
1,11,5,,,,,9.2125,0.0,0.0,0.0,2.312660688468746
1,11,5,,,,,6.87,0.0,0.0,0.0,2.584836639530411
1,11,5,,,,,6.7375,0.0,0.0,0.0,2.8302959328191513
1,11,5,,,,,7.83,0.0,0.0,0.0,3.0590573149998144
1,12,5,,,,,9.12,0.0,0.0,0.0,4.87
1,12,5,,,,,6.82,0.0,0.0,0.0,5.07
1,12,5,,,,,7.504999999999999,0.0,0.0,0.0,5.255
1,12,5,,,,,8.335,0.0,0.0,0.0,5.335
1,13,5,,,,,6.3725,0.0,0.0,0.0,5.3725
1,13,5,,,,,5.935,0.0,0.0,0.0,5.435
1,13,5,,,,,5.93,0.0,0.0,0.0,5.43
1,13,5,,,,,6.555,0.0,0.0,0.0,5.555
1,14,5,,,,,6.835,0.0,0.0,0.0,5.179639889178787
1,14,5,,,,,6.055,0.0,0.0,0.0,5.151817293534138
1,14,5,,,,,5.465,0.0,0.0,0.0,5.068349506600192
1,14,5,,,,,5.9125,0.0,0.0,0.0,5.019659964222056
1,15,5,,,,,5.795,0.0,0.0,0.0,5.13090924801586
1,15,5,,,,,5.8575,0.0,0.0,0.0,4.949219827052126
1,15,5,,,,,5.8275,0.0,0.0,0.0,4.677896958412949
1,15,5,,,,,5.7525,0.0,0.0,0.0,4.605221190027455
1,16,5,,,,,6.4875,0.0,0.0,0.0,4.4875
1,16,5,,,,,5.79,0.0,0.0,0.0,4.04
1,16,5,,,,,8.4725,0.0,0.0,0.0,3.4725
1,16,5,,,,,5.88,0.0,0.0,0.0,3.38
1,17,5,,,,,5.005,0.0,0.0,0.0,3.194281748584663
1,17,5,,,,,5.7325,0.0,0.0,0.0,2.638870030236747
1,17,5,,,,,5.99,0.0,0.0,0.0,1.583853512609367
1,17,5,,,,,6.4975000000000005,0.0,0.0,0.0,1.326078695959856
1,18,5,,,,,8.405,0.0,0.0,0.0,1.1031317955322988
1,18,5,,,,,8.0925,0.0,0.0,0.0,0.5768284579691791
1,18,5,,,,,7.695,0.0,0.0,0.0,0.32841328263938663
1,18,5,,,,,7.325,0.0,0.0,0.0,0.1263128010151487
1,19,5,,,,,7.5025,0.0,0.0,0.0,0.0
1,19,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.5,0.0,0.0,0.0,0.0
1,20,5,,,,,7.0,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,21,5,,,,,4.75,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,5.0,0.0,0.0,0.0,0.0
1,23,5,,,,,5.0,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.75,0.0,0.0,0.0,0.0
1,24,5,,,,,4.5,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.5,0.0,0.0,0.0,0.0
2,2,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.75,0.0,0.0,0.0,0.0
2,3,6,,,,,4.5,0.0,0.0,0.0,0.0
2,3,6,,,,,4.5,0.0,0.0,0.0,0.0
2,4,6,,,,,4.75,0.0,0.0,0.0,0.0
2,4,6,,,,,4.75,0.0,0.0,0.0,0.0
2,4,6,,,,,4.5,0.0,0.0,0.0,0.0
2,4,6,,,,,4.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.75,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.5,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.0,0.0,0.0,0.0,0.0
2,7,6,,,,,4.5,0.0,0.0,0.0,0.0
2,8,6,,,,,5.0,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,6.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,9,6,,,,,5.5,0.0,0.0,0.0,0.0
2,9,6,,,,,5.25,0.0,0.0,0.0,0.0
2,9,6,,,,,5.25,0.0,0.0,0.0,0.0
2,9,6,,,,,5.0,0.0,0.0,0.0,0.0
2,10,6,,,,,4.0125,0.0,0.0,0.0,0.010105076389284885
2,10,6,,,,,4.3125,0.0,0.0,0.0,0.05052538194642442
2,10,6,,,,,3.19,0.0,0.0,0.0,0.15359716111713023
2,10,6,,,,,3.945,0.0,0.0,0.0,0.15763919167284418
2,11,6,,,,,6.2725,0.0,0.0,0.0,0.7542217958418909
2,11,6,,,,,4.045,0.0,0.0,0.0,1.9966130388306367
2,11,6,,,,,3.78,0.0,0.0,0.0,1.7378832318428037
2,11,6,,,,,3.795,0.0,0.0,0.0,1.9966130388306367
2,12,6,,,,,3.855,0.0,0.0,0.0,1.605
2,12,6,,,,,4.075,0.0,0.0,0.0,1.325
2,12,6,,,,,5.8125,0.0,0.0,0.0,1.3125
2,12,6,,,,,4.1025,0.0,0.0,0.0,1.6025
2,13,6,,,,,4.095,0.0,0.0,0.0,1.595
2,13,6,,,,,4.035,0.0,0.0,0.0,1.535
2,13,6,,,,,7.385,0.0,0.0,0.0,2.385
2,13,6,,,,,5.1975,0.0,0.0,0.0,1.4475
2,14,6,,,,,4.5,0.0,0.0,0.0,1.25
2,14,6,,,,,4.72,0.0,0.0,0.0,0.97
2,14,6,,,,,5.005,0.0,0.0,0.0,0.755
2,14,6,,,,,6.8100000000000005,0.0,0.0,0.0,0.81
2,15,6,,,,,4.26,0.0,0.0,0.0,0.76
2,15,6,,,,,3.4975,0.0,0.0,0.0,0.7475
2,15,6,,,,,3.34,0.0,0.0,0.0,0.84
2,15,6,,,,,3.2875,0.0,0.0,0.0,0.7875
2,16,6,,,,,3.6775,0.0,0.0,0.0,0.6775
2,16,6,,,,,4.005,0.0,0.0,0.0,0.505
2,16,6,,,,,4.68,0.0,0.0,0.0,0.43
2,16,6,,,,,5.96,0.0,0.0,0.0,0.46
2,17,6,,,,,3.9075,0.0,0.0,0.0,0.4121903702612834
2,17,6,,,,,4.405,0.0,0.0,0.0,0.4096615949836069
2,17,6,,,,,5.3125,0.0,0.0,0.0,0.5689744374772318
2,17,6,,,,,7.8725,0.0,0.0,0.0,0.3767875163738112
2,18,6,,,,,8.005,0.0,0.0,0.0,0.31918111196712895
2,18,6,,,,,7.0725,0.0,0.0,0.0,0.4036702298407807
2,18,6,,,,,6.3975,0.0,0.0,0.0,0.18462436868686868
2,18,6,,,,,6.275,0.0,0.0,0.0,0.03129226587913029
2,19,6,,,,,6.25,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.5,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.5,0.0,0.0,0.0,0.0
2,20,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.0,0.0,0.0,0.0,0.0
2,21,6,,,,,4.25,0.0,0.0,0.0,0.0
2,21,6,,,,,4.25,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.5,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.5,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.25,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.5,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,3,7,,,,,3.25,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,3.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,6.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.5,0.0,0.0,0.0,0.0
2,9,7,,,,,4.5,0.0,0.0,0.0,0.0
2,9,7,,,,,4.5175,0.0,0.0,0.0,0.0018671260192095957
2,9,7,,,,,4.5575,0.0,0.0,0.0,0.006134842634545814
2,10,7,,,,,4.8475,0.0,0.0,0.0,0.020936334509841056
2,10,7,,,,,4.56,0.0,0.0,0.0,0.012883898159902188
2,10,7,,,,,4.055,0.0,0.0,0.0,0.06549314897950279
2,10,7,,,,,3.635,0.0,0.0,0.0,0.13635458885896484
2,11,7,,,,,4.7825,0.0,0.0,0.0,0.05074758341895427
2,11,7,,,,,9.0,0.0,0.0,0.0,0.09727971262419349
2,11,7,,,,,5.93,0.0,0.0,0.0,0.09273999270173112
2,11,7,,,,,5.5125,0.0,0.0,0.0,0.11430366233342736
2,12,7,,,,,5.1125,0.0,0.0,0.0,1.092435034606809
2,12,7,,,,,7.385,0.0,0.0,0.0,1.2753956989393316
2,12,7,,,,,4.3525,0.0,0.0,0.0,1.3269088956931487
2,12,7,,,,,4.28,0.0,0.0,0.0,1.1321061171643465
2,13,7,,,,,4.2675,0.0,0.0,0.0,2.5106385271749745
2,13,7,,,,,5.7525,0.0,0.0,0.0,2.6129358923914667
2,13,7,,,,,6.4325,0.0,0.0,0.0,2.5824643367950646
2,13,7,,,,,4.2,0.0,0.0,0.0,2.5900822256941654
2,14,7,,,,,4.775,0.0,0.0,0.0,3.6151222597370474
2,14,7,,,,,5.235,0.0,0.0,0.0,3.2911113020178764
2,14,7,,,,,8.0275,0.0,0.0,0.0,3.4666172374490936
2,14,7,,,,,5.345,0.0,0.0,0.0,3.357113534145855
2,15,7,,,,,5.1925,0.0,0.0,0.0,3.9859859166398497
2,15,7,,,,,4.1075,0.0,0.0,0.0,3.9237334953418457
2,15,7,,,,,3.5250000000000004,0.0,0.0,0.0,3.497121314093759
2,15,7,,,,,3.955,0.0,0.0,0.0,3.4458546142012847
2,16,7,,,,,4.07,0.0,0.0,0.0,4.03034851381928
2,16,7,,,,,3.7475,0.0,0.0,0.0,3.745931140579297
2,16,7,,,,,4.165,0.0,0.0,0.0,3.4526946239830374
2,16,7,,,,,6.795,0.0,0.0,0.0,3.1263863198007322
2,17,7,,,,,5.202500000000001,0.0,0.0,0.0,3.5465401997212034
2,17,7,,,,,5.6475,0.0,0.0,0.0,2.931917307966241
2,17,7,,,,,4.365,0.0,0.0,0.0,2.3422115604716147
2,17,7,,,,,6.2575,0.0,0.0,0.0,1.6694486654425338
2,18,7,,,,,5.5175,0.0,0.0,0.0,1.7227769889351676
2,18,7,,,,,5.7625,0.0,0.0,0.0,0.8677377954096052
2,18,7,,,,,6.2225,0.0,0.0,0.0,0.37672518922660914
2,18,7,,,,,5.8225,0.0,0.0,0.0,0.12275315154574903
2,19,7,,,,,6.0075,0.0,0.0,0.0,0.0
2,19,7,,,,,6.5,0.0,0.0,0.0,0.0
2,19,7,,,,,6.75,0.0,0.0,0.0,0.0
2,19,7,,,,,6.5,0.0,0.0,0.0,0.0
2,20,7,,,,,6.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,21,7,,,,,4.25,0.0,0.0,0.0,0.0
2,21,7,,,,,4.25,0.0,0.0,0.0,0.0
2,21,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,3.25,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.25,0.0,0.0,0.0,0.0
2,24,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,2.75,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,2.5,0.0,0.0,0.0,0.0
2,1,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,2.5,0.0,0.0,0.0,0.0
2,2,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,2.75,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,8,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.25,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,6.25,0.0,0.0,0.0,0.0
2,9,1,,,,,5.29,0.0,0.0,0.0,0.004269421054059676
2,9,1,,,,,5.87,0.0,0.0,0.0,0.012808263162179027
2,9,1,,,,,5.005,0.0,0.0,0.0,0.027217559219630434
2,9,1,,,,,6.335,0.0,0.0,0.0,0.06244028291562276
2,10,1,,,,,7.51,0.0,0.0,0.0,0.10060291591512593
2,10,1,,,,,6.51,0.0,0.0,0.0,0.16048560395984374
2,10,1,,,,,6.0600000000000005,0.0,0.0,0.0,0.22436047120754277
2,10,1,,,,,4.995,0.0,0.0,0.0,0.2590924302734791
2,11,1,,,,,6.87,0.0,0.0,0.0,0.1066551891722506
2,11,1,,,,,10.9625,0.0,0.0,0.0,0.11674618428039862
2,11,1,,,,,8.33,0.0,0.0,0.0,0.12757374837454286
2,11,1,,,,,7.93,0.0,0.0,0.0,0.13788571417848972
2,12,1,,,,,5.725,0.0,0.0,0.0,1.0952626765107036
2,12,1,,,,,5.96,0.0,0.0,0.0,1.1469987024363348
2,12,1,,,,,6.9025,0.0,0.0,0.0,1.1893782130349901
2,12,1,,,,,7.255,0.0,0.0,0.0,1.211943926470638
2,13,1,,,,,6.5575,0.0,0.0,0.0,2.477382752504457
2,13,1,,,,,9.8675,0.0,0.0,0.0,2.504129125001131
2,13,1,,,,,7.4575,0.0,0.0,0.0,2.5442486837461424
2,13,1,,,,,7.1875,0.0,0.0,0.0,2.535333226247251
2,14,1,,,,,5.9525,0.0,0.0,0.0,3.4194113780245026
2,14,1,,,,,6.3325,0.0,0.0,0.0,3.347455329736394
2,14,1,,,,,5.6075,0.0,0.0,0.0,3.36244617312975
2,14,1,,,,,5.7325,0.0,0.0,0.0,3.28749195616297
2,15,1,,,,,4.34,0.0,0.0,0.0,3.9090541744408167
2,15,1,,,,,5.605,0.0,0.0,0.0,3.737026509460744
2,15,1,,,,,8.4875,0.0,0.0,0.0,3.6510126769707067
2,15,1,,,,,6.715,0.0,0.0,0.0,3.451533788855515
2,16,1,,,,,6.6925,0.0,0.0,0.0,3.922178574732493
2,16,1,,,,,5.4075,0.0,0.0,0.0,3.6705587899719387
2,16,1,,,,,6.085,0.0,0.0,0.0,3.3858311387955227
2,16,1,,,,,6.26,0.0,0.0,0.0,3.0988962965247158
2,17,1,,,,,5.635,0.0,0.0,0.0,3.486527181912283
2,17,1,,,,,6.9575,0.0,0.0,0.0,3.011091657106063
2,17,1,,,,,5.91,0.0,0.0,0.0,2.4022005463893246
2,17,1,,,,,7.5625,0.0,0.0,0.0,1.7377029415432035
2,18,1,,,,,8.53,0.0,0.0,0.0,1.737695776344311
2,18,1,,,,,7.5725,0.0,0.0,0.0,0.9658551766573962
2,18,1,,,,,7.28,0.0,0.0,0.0,0.47238331784117193
2,18,1,,,,,6.6175,0.0,0.0,0.0,0.19823228516549177
2,19,1,,,,,7.265,0.0,0.0,0.0,0.0
2,19,1,,,,,7.75,0.0,0.0,0.0,0.0
2,19,1,,,,,7.5,0.0,0.0,0.0,0.0
2,19,1,,,,,7.5,0.0,0.0,0.0,0.0
2,20,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,5.75,0.0,0.0,0.0,0.0
2,20,1,,,,,5.25,0.0,0.0,0.0,0.0
2,21,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.0,0.0,0.0,0.0,0.0
2,21,1,,,,,4.5,0.0,0.0,0.0,0.0
2,22,1,,,,,3.75,0.0,0.0,0.0,0.0
2,22,1,,,,,3.75,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.0,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.75,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,3.25,0.0,0.0,0.0,0.0
2,24,1,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.5,0.0,0.0,0.0,0.0
2,3,2,,,,,2.25,0.0,0.0,0.0,0.0
2,3,2,,,,,4.0,0.0,0.0,0.0,0.0
2,3,2,,,,,4.25,0.0,0.0,0.0,0.0
2,3,2,,,,,4.5,0.0,0.0,0.0,0.0
2,4,2,,,,,5.0,0.0,0.0,0.0,0.0
2,4,2,,,,,4.75,0.0,0.0,0.0,0.0
2,4,2,,,,,4.5,0.0,0.0,0.0,0.0
2,4,2,,,,,4.25,0.0,0.0,0.0,0.0
2,5,2,,,,,4.25,0.0,0.0,0.0,0.0
2,5,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.75,0.0,0.0,0.0,0.0
2,5,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,8,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,6.0,0.0,0.0,0.0,0.0
2,8,2,,,,,5.5,0.0,0.0,0.0,0.0
2,8,2,,,,,6.7525,0.0,0.0,0.0,0.0
2,9,2,,,,,5.565,0.0,0.0,0.0,0.016066737288135593
2,9,2,,,,,6.17,0.0,0.0,0.0,0.04202069752281617
2,9,2,,,,,5.7775,0.0,0.0,0.0,0.0685926091916558
2,9,2,,,,,6.8325,0.0,0.0,0.0,0.08218754074315515
2,10,2,,,,,9.3825,0.0,0.0,0.0,0.4492859925896512
2,10,2,,,,,7.015,0.0,0.0,0.0,0.8985719851793024
2,10,2,,,,,6.315,0.0,0.0,0.0,1.466838853276885
2,10,2,,,,,6.095000000000001,0.0,0.0,0.0,2.1984824459525227
2,11,2,,,,,6.77,0.0,0.0,0.0,3.3118522205630216
2,11,2,,,,,9.79,0.0,0.0,0.0,3.5658863397539355
2,11,2,,,,,7.14,0.0,0.0,0.0,4.130406604622632
2,11,2,,,,,7.495,0.0,0.0,0.0,4.699631205031902
2,12,2,,,,,7.5425,0.0,0.0,0.0,4.4582052320803
2,12,2,,,,,6.9675,0.0,0.0,0.0,3.728801302191109
2,12,2,,,,,7.13,0.0,0.0,0.0,1.8831883280775485
2,12,2,,,,,6.885,0.0,0.0,0.0,2.10864045186148
2,13,2,,,,,7.1025,0.0,0.0,0.0,3.499631701505732
2,13,2,,,,,7.605,0.0,0.0,0.0,4.959228268198963
2,13,2,,,,,6.32,0.0,0.0,0.0,3.953782380327087
2,13,2,,,,,6.98,0.0,0.0,0.0,3.8663523031208364
2,14,2,,,,,6.9475,0.0,0.0,0.0,4.38604705935075
2,14,2,,,,,7.2575,0.0,0.0,0.0,3.508370798405629
2,14,2,,,,,6.404999999999999,0.0,0.0,0.0,2.478968588094995
2,14,2,,,,,6.225,0.0,0.0,0.0,2.0774783836201
2,15,2,,,,,5.025,0.0,0.0,0.0,2.0889312033706244
2,15,2,,,,,5.1825,0.0,0.0,0.0,4.988184071345459
2,15,2,,,,,4.2925,0.0,0.0,0.0,3.4823171818826784
2,15,2,,,,,4.9025,0.0,0.0,0.0,4.0424262078413955
2,16,2,,,,,5.3025,0.0,0.0,0.0,2.712837078023519
2,16,2,,,,,5.8875,0.0,0.0,0.0,1.8996524993530783
2,16,2,,,,,6.305,0.0,0.0,0.0,1.8263325783254158
2,16,2,,,,,6.54,0.0,0.0,0.0,2.9239095779516386
2,17,2,,,,,7.797499999999999,0.0,0.0,0.0,3.6686748552665867
2,17,2,,,,,8.975,0.0,0.0,0.0,2.4754515702708586
2,17,2,,,,,8.0,0.0,0.0,0.0,1.1125625034925206
2,17,2,,,,,8.2075,0.0,0.0,0.0,0.7871379712209584
2,18,2,,,,,8.7925,0.0,0.0,0.0,0.9088722178002964
2,18,2,,,,,8.5275,0.0,0.0,0.0,0.4649069869854051
2,18,2,,,,,8.185,0.0,0.0,0.0,0.3099379913236034
2,18,2,,,,,8.815,0.0,0.0,0.0,0.10889713208667147
2,19,2,,,,,8.255,0.0,0.0,0.0,0.0
2,19,2,,,,,8.75,0.0,0.0,0.0,0.0
2,19,2,,,,,9.0,0.0,0.0,0.0,0.0
2,19,2,,,,,9.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.75,0.0,0.0,0.0,0.0
2,21,2,,,,,7.25,0.0,0.0,0.0,0.0
2,21,2,,,,,8.25,0.0,0.0,0.0,0.0
2,21,2,,,,,7.75,0.0,0.0,0.0,0.0
2,22,2,,,,,7.5,0.0,0.0,0.0,0.0
2,22,2,,,,,7.25,0.0,0.0,0.0,0.0
2,22,2,,,,,7.75,0.0,0.0,0.0,0.0
2,22,2,,,,,8.25,0.0,0.0,0.0,0.0
2,23,2,,,,,7.75,0.0,0.0,0.0,0.0
2,23,2,,,,,6.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.5,0.0,0.0,0.0,0.0
2,23,2,,,,,4.5,0.0,0.0,0.0,0.0
2,24,2,,,,,5.0,0.0,0.0,0.0,0.0
2,24,2,,,,,4.75,0.0,0.0,0.0,0.0
2,24,2,,,,,3.75,0.0,0.0,0.0,0.0
2,24,2,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,3.5,0.0,0.0,0.0,0.0
2,2,3,,,,,3.25,0.0,0.0,0.0,0.0
2,3,3,,,,,3.5,0.0,0.0,0.0,0.0
2,3,3,,,,,3.0,0.0,0.0,0.0,0.0
2,3,3,,,,,3.75,0.0,0.0,0.0,0.0
2,3,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,4.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,4.0,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,8,3,,,,,5.75,0.0,0.0,0.0,0.0
2,8,3,,,,,6.5,0.0,0.0,0.0,0.0
2,9,3,,,,,6.045,0.0,0.0,0.0,0.00396792316679266
2,9,3,,,,,6.88,0.0,0.0,0.0,0.011462889148512132
2,9,3,,,,,5.79,0.0,0.0,0.0,0.025571060408219368
2,9,3,,,,,6.71,0.0,0.0,0.0,0.06260500996495087
2,10,3,,,,,5.6525,0.0,0.0,0.0,0.09943426495573354
2,10,3,,,,,5.325,0.0,0.0,0.0,0.14711308362434733
2,10,3,,,,,5.52,0.0,0.0,0.0,0.1963871044045504
2,10,3,,,,,6.01,0.0,0.0,0.0,0.2311270615013842
2,11,3,,,,,9.3475,0.0,0.0,0.0,0.0980132786376427
2,11,3,,,,,6.8,0.0,0.0,0.0,0.11034156455384375
2,11,3,,,,,6.385,0.0,0.0,0.0,0.11946858285644564
2,11,3,,,,,7.574999999999999,0.0,0.0,0.0,0.13145630838822125
2,12,3,,,,,7.3775,0.0,0.0,0.0,1.1226210656707496
2,12,3,,,,,4.81,0.0,0.0,0.0,1.1625778369013515
2,12,3,,,,,6.18,0.0,0.0,0.0,1.1888507823680488
2,12,3,,,,,6.1,0.0,0.0,0.0,1.2260707884458697
2,13,3,,,,,7.5,0.0,0.0,0.0,2.5225728489959516
2,13,3,,,,,7.565000000000001,0.0,0.0,0.0,2.5510888898976454
2,13,3,,,,,5.85,0.0,0.0,0.0,2.566443681152403
2,13,3,,,,,5.3175,0.0,0.0,0.0,2.5521856607015563
2,14,3,,,,,4.8,0.0,0.0,0.0,3.4572580932055605
2,14,3,,,,,6.705,0.0,0.0,0.0,3.40063058995478
2,14,3,,,,,6.11,0.0,0.0,0.0,3.3440030867039994
2,14,3,,,,,5.7375,0.0,0.0,0.0,3.2709834114595715
2,15,3,,,,,4.8425,0.0,0.0,0.0,3.9161941420592035
2,15,3,,,,,6.115,0.0,0.0,0.0,3.7494306105068462
2,15,3,,,,,5.16,0.0,0.0,0.0,3.599160175481645
2,15,3,,,,,6.1775,0.0,0.0,0.0,3.4287315113676975
2,16,3,,,,,6.8775,0.0,0.0,0.0,3.890163566008405
2,16,3,,,,,8.120000000000001,0.0,0.0,0.0,3.661330415066734
2,16,3,,,,,4.945,0.0,0.0,0.0,3.5058127396694814
2,16,3,,,,,5.4875,0.0,0.0,0.0,3.3214132102698826
2,17,3,,,,,5.8175,0.0,0.0,0.0,3.7066701290140194
2,17,3,,,,,6.285,0.0,0.0,0.0,3.111703484341837
2,17,3,,,,,8.4375,0.0,0.0,0.0,2.4441118032307965
2,17,3,,,,,6.94,0.0,0.0,0.0,1.8882509474103066
2,18,3,,,,,7.635,0.0,0.0,0.0,1.7264924812159117
2,18,3,,,,,7.6625,0.0,0.0,0.0,1.0077544218551027
2,18,3,,,,,7.24,0.0,0.0,0.0,0.36507329999279187
2,18,3,,,,,6.815,0.0,0.0,0.0,0.09887401874804781
2,19,3,,,,,5.76,0.0,0.0,0.0,0.0
2,19,3,,,,,7.25,0.0,0.0,0.0,0.0
2,19,3,,,,,8.0,0.0,0.0,0.0,0.0
2,19,3,,,,,7.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,5.5,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,4.75,0.0,0.0,0.0,0.0
2,21,3,,,,,4.0,0.0,0.0,0.0,0.0
2,22,3,,,,,3.25,0.0,0.0,0.0,0.0
2,22,3,,,,,3.75,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.75,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.5,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,3.0,0.0,0.0,0.0,0.0
2,1,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,4.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.5,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.75,0.0,0.0,0.0,0.0
2,6,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,7,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.5,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,8,4,,,,,5.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,6.5,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5,0.0,0.0,0.0,0.0
2,9,4,,,,,5.5625,0.0,0.0,0.0,0.00789580393828177
2,9,4,,,,,6.185,0.0,0.0,0.0,0.02337157965731404
2,9,4,,,,,6.31,0.0,0.0,0.0,0.039163187533877576
2,9,4,,,,,5.68,0.0,0.0,0.0,0.05432313109537858
2,10,4,,,,,6.1675,0.0,0.0,0.0,0.24694915589170122
2,10,4,,,,,6.2125,0.0,0.0,0.0,0.35608773415095496
2,10,4,,,,,6.39,0.0,0.0,0.0,0.4217558617476245
2,10,4,,,,,7.34,0.0,0.0,0.0,0.5882384387532659
2,11,4,,,,,10.495,0.0,0.0,0.0,1.1212035928967388
2,11,4,,,,,7.3825,0.0,0.0,0.0,1.0579778263800053
2,11,4,,,,,6.83,0.0,0.0,0.0,1.168974172042715
2,11,4,,,,,6.765000000000001,0.0,0.0,0.0,1.553948839277936
2,12,4,,,,,7.1875,0.0,0.0,0.0,0.8073701754997271
2,12,4,,,,,8.99,0.0,0.0,0.0,0.9473143392530131
2,12,4,,,,,6.49,0.0,0.0,0.0,0.8206680372138403
2,12,4,,,,,5.8975,0.0,0.0,0.0,0.8605616223561797
2,13,4,,,,,6.7825,0.0,0.0,0.0,1.9338042192622373
2,13,4,,,,,10.065,0.0,0.0,0.0,2.061369821583681
2,13,4,,,,,8.059999999999999,0.0,0.0,0.0,1.9462221097537051
2,13,4,,,,,6.9675,0.0,0.0,0.0,2.0173427552957492
2,14,4,,,,,6.55,0.0,0.0,0.0,2.95207490363572
2,14,4,,,,,7.095,0.0,0.0,0.0,2.979750605857305
2,14,4,,,,,6.265,0.0,0.0,0.0,2.930549357463376
2,14,4,,,,,5.1775,0.0,0.0,0.0,2.876735492032517
2,15,4,,,,,5.2425,0.0,0.0,0.0,3.532385577703553
2,15,4,,,,,4.8325,0.0,0.0,0.0,3.4132117891041713
2,15,4,,,,,6.125,0.0,0.0,0.0,2.141404013895143
2,15,4,,,,,8.035,0.0,0.0,0.0,1.5157416237483883
2,16,4,,,,,6.79,0.0,0.0,0.0,1.614167202025992
2,16,4,,,,,6.5625,0.0,0.0,0.0,1.6344570132246428
2,16,4,,,,,5.3325,0.0,0.0,0.0,1.8779347476084516
2,16,4,,,,,4.95,0.0,0.0,0.0,2.8856620371414383
2,17,4,,,,,5.7875,0.0,0.0,0.0,3.361972388795156
2,17,4,,,,,5.12,0.0,0.0,0.0,2.3464630334965366
2,17,4,,,,,4.9925,0.0,0.0,0.0,1.0985210192194872
2,17,4,,,,,6.3075,0.0,0.0,0.0,0.8937589148813458
2,18,4,,,,,9.0575,0.0,0.0,0.0,0.7078585027271915
2,18,4,,,,,8.525,0.0,0.0,0.0,0.34916787130040844
2,18,4,,,,,6.895,0.0,0.0,0.0,0.18410669577657895
2,18,4,,,,,7.295,0.0,0.0,0.0,0.05713656075824864
2,19,4,,,,,7.2575,0.0,0.0,0.0,0.0
2,19,4,,,,,7.5,0.0,0.0,0.0,0.0
2,19,4,,,,,7.75,0.0,0.0,0.0,0.0
2,19,4,,,,,6.75,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,5.75,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,4.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,2.5,0.0,0.0,0.0,0.0
2,1,5,,,,,2.5,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,2.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.0,0.0,0.0,0.0,0.0
2,4,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,3.75,0.0,0.0,0.0,0.0
2,4,5,,,,,3.75,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,6,5,,,,,2.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.0,0.0,0.0,0.0,0.0
2,6,5,,,,,2.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.0,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,7,5,,,,,4.5,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,7.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,7.25,0.0,0.0,0.0,0.0
2,9,5,,,,,6.5,0.0,0.0,0.0,0.0
2,9,5,,,,,6.5425,0.0,0.0,0.0,0.004954433378888061
2,9,5,,,,,6.37,0.0,0.0,0.0,0.01398898836391923
2,9,5,,,,,8.26,0.0,0.0,0.0,0.030309474788491667
2,10,5,,,,,6.4775,0.0,0.0,0.0,0.02542586381473178
2,10,5,,,,,7.0225,0.0,0.0,0.0,0.05839566524482353
2,10,5,,,,,5.22,0.0,0.0,0.0,0.10840917758369154
2,10,5,,,,,6.475,0.0,0.0,0.0,0.08102747809090347
2,11,5,,,,,7.355,0.0,0.0,0.0,0.13616762114757763
2,11,5,,,,,8.0,0.0,0.0,0.0,0.15403577052893397
2,11,5,,,,,7.45,0.0,0.0,0.0,0.48675303487143134
2,11,5,,,,,8.7475,0.0,0.0,0.0,0.36937777772838365
2,12,5,,,,,7.6925,0.0,0.0,0.0,1.8944129575762334
2,12,5,,,,,6.4,0.0,0.0,0.0,1.7763275467949766
2,12,5,,,,,7.452500000000001,0.0,0.0,0.0,0.8891730504127128
2,12,5,,,,,6.345000000000001,0.0,0.0,0.0,1.2494849448478302
2,13,5,,,,,6.335,0.0,0.0,0.0,0.8535344943311084
2,13,5,,,,,6.88,0.0,0.0,0.0,1.8413328417030652
2,13,5,,,,,6.9725,0.0,0.0,0.0,2.8595003939295
2,13,5,,,,,6.9375,0.0,0.0,0.0,2.5174472445159095
2,14,5,,,,,6.0,0.0,0.0,0.0,6.0
2,14,5,,,,,8.717500000000001,0.0,0.0,0.0,5.7175
2,14,5,,,,,8.395,0.0,0.0,0.0,2.895
2,14,5,,,,,6.0625,0.0,0.0,0.0,3.5625
2,15,5,,,,,7.975,0.0,0.0,0.0,1.4636246786632392
2,15,5,,,,,6.805,0.0,0.0,0.0,1.0468637532133676
2,15,5,,,,,6.69,0.0,0.0,0.0,3.413470437017995
2,15,5,,,,,6.905,0.0,0.0,0.0,4.8671722365038566
2,16,5,,,,,6.63,0.0,0.0,0.0,4.814202879676125
2,16,5,,,,,5.955,0.0,0.0,0.0,1.9286407028210704
2,16,5,,,,,5.45,0.0,0.0,0.0,4.143371330868796
2,16,5,,,,,5.5025,0.0,0.0,0.0,3.701904980734561
2,17,5,,,,,5.67,0.0,0.0,0.0,3.700871086251447
2,17,5,,,,,7.075,0.0,0.0,0.0,3.0570060873275846
2,17,5,,,,,6.3675,0.0,0.0,0.0,1.7503388836291567
2,17,5,,,,,6.4350000000000005,0.0,0.0,0.0,1.5528508797575518
2,18,5,,,,,7.3575,0.0,0.0,0.0,1.85976624363291
2,18,5,,,,,8.1,0.0,0.0,0.0,0.587736510403177
2,18,5,,,,,8.4,0.0,0.0,0.0,0.2518870758870759
2,18,5,,,,,9.04,0.0,0.0,0.0,0.06716988690322023
2,19,5,,,,,9.005,0.0,0.0,0.0,0.0
2,19,5,,,,,9.5,0.0,0.0,0.0,0.0
2,19,5,,,,,10.25,0.0,0.0,0.0,0.0
2,19,5,,,,,10.25,0.0,0.0,0.0,0.0
2,20,5,,,,,9.75,0.0,0.0,0.0,0.0
2,20,5,,,,,9.5,0.0,0.0,0.0,0.0
2,20,5,,,,,8.5,0.0,0.0,0.0,0.0
2,20,5,,,,,6.75,0.0,0.0,0.0,0.0
2,21,5,,,,,5.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.25,0.0,0.0,0.0,0.0
2,21,5,,,,,5.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.0,0.0,0.0,0.0,0.0
2,22,5,,,,,3.75,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,2.75,0.0,0.0,0.0,0.0
2,1,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,2.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.5,0.0,0.0,0.0,0.0
2,4,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.5,0.0,0.0,0.0,0.0
2,6,6,,,,,2.25,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.25,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,8,6,,,,,4.5,0.0,0.0,0.0,0.0
2,8,6,,,,,6.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.0025,0.0,0.0,0.0,0.0
2,9,6,,,,,5.3125,0.0,0.0,0.0,0.03866333630348646
2,9,6,,,,,4.8925,0.0,0.0,0.0,0.08815240677194912
2,9,6,,,,,5.395,0.0,0.0,0.0,0.24435228543803442
2,9,6,,,,,4.7175,0.0,0.0,0.0,0.5985084459779704
2,10,6,,,,,4.4775,0.0,0.0,0.0,0.8161790299202817
2,10,6,,,,,4.855,0.0,0.0,0.0,0.8688024566281632
2,10,6,,,,,3.810000000000001,0.0,0.0,0.0,1.262962240989159
2,10,6,,,,,7.385,0.0,0.0,0.0,1.3971003874994452
2,11,6,,,,,5.2075,0.0,0.0,0.0,0.5126797559390337
2,11,6,,,,,4.955,0.0,0.0,0.0,0.5814749490825724
2,11,6,,,,,4.7225,0.0,0.0,0.0,0.5493244316838332
2,11,6,,,,,6.265,0.0,0.0,0.0,0.6589127544300729
2,12,6,,,,,4.9875,0.0,0.0,0.0,1.3550431601465698
2,12,6,,,,,3.39,0.0,0.0,0.0,1.39866196371857
2,12,6,,,,,3.755,0.0,0.0,0.0,1.074023655166305
2,12,6,,,,,4.12,0.0,0.0,0.0,1.5359539356173255
2,13,6,,,,,7.0575,0.0,0.0,0.0,1.9670037397373727
2,13,6,,,,,3.855,0.0,0.0,0.0,1.474929921720341
2,13,6,,,,,4.33,0.0,0.0,0.0,1.4620145984128077
2,13,6,,,,,4.42,0.0,0.0,0.0,1.250203296169256
2,14,6,,,,,3.85,0.0,0.0,0.0,1.2346610972353804
2,14,6,,,,,6.75,0.0,0.0,0.0,1.6684609422099732
2,14,6,,,,,5.7075,0.0,0.0,0.0,1.8069432004134012
2,14,6,,,,,4.605,0.0,0.0,0.0,1.571690207561795
2,15,6,,,,,4.505,0.0,0.0,0.0,1.9294041033301594
2,15,6,,,,,3.365,0.0,0.0,0.0,1.7946826198058592
2,15,6,,,,,3.2475,0.0,0.0,0.0,1.6816128032765356
2,15,6,,,,,2.975,0.0,0.0,0.0,1.659961136281559
2,16,6,,,,,2.955,0.0,0.0,0.0,1.4009617260884097
2,16,6,,,,,3.4325,0.0,0.0,0.0,0.8978672230772797
2,16,6,,,,,3.3175,0.0,0.0,0.0,0.7871382894001889
2,16,6,,,,,4.23,0.0,0.0,0.0,0.7028880137763155
2,17,6,,,,,5.42,0.0,0.0,0.0,0.6941452159572415
2,17,6,,,,,6.45,0.0,0.0,0.0,0.7252263450299538
2,17,6,,,,,6.15,0.0,0.0,0.0,0.9324338721813692
2,17,6,,,,,5.7,0.0,0.0,0.0,0.4662169360906846
2,18,6,,,,,6.4825,0.0,0.0,0.0,0.24981495649126906
2,18,6,,,,,7.1125,0.0,0.0,0.0,0.12087820475383987
2,18,6,,,,,6.805,0.0,0.0,0.0,0.05909601121298838
2,18,6,,,,,6.27,0.0,0.0,0.0,0.021489458622904866
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.0,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,4.5,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,22,6,,,,,5.0,0.0,0.0,0.0,0.0
2,22,6,,,,,3.25,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,3.5,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.25,0.0,0.0,0.0,0.0
2,8,7,,,,,7.5,0.0,0.0,0.0,0.0
2,8,7,,,,,6.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.5,0.0,0.0,0.0,0.0
2,9,7,,,,,5.2525,0.0,0.0,0.0,0.001649718682773457
2,9,7,,,,,4.79,0.0,0.0,0.0,0.026395498924375312
2,10,7,,,,,4.8175,0.0,0.0,0.0,0.06144434784832136
2,10,7,,,,,4.3425,0.0,0.0,0.0,0.08420151371807
2,10,7,,,,,4.095,0.0,0.0,0.0,0.08647723030504487
2,10,7,,,,,4.11,0.0,0.0,0.0,0.10013152982689406
2,11,7,,,,,9.36,0.0,0.0,0.0,0.07821376117496809
2,11,7,,,,,6.585,0.0,0.0,0.0,0.06043790636247535
2,11,7,,,,,6.07,0.0,0.0,0.0,0.0497723934749797
2,11,7,,,,,6.575,0.0,0.0,0.0,0.05332756443747824
2,12,7,,,,,7.5775,0.0,0.0,0.0,0.03826838159514628
2,12,7,,,,,5.34,0.0,0.0,0.0,0.04444070120726664
2,12,7,,,,,4.1375,0.0,0.0,0.0,0.06789551573332404
2,12,7,,,,,4.45,0.0,0.0,0.0,0.09875711379392588
2,13,7,,,,,3.9125,0.0,0.0,0.0,0.16121885075164077
2,13,7,,,,,4.6175,0.0,0.0,0.0,0.1165736305434941
2,13,7,,,,,4.11,0.0,0.0,0.0,0.10913276050880298
2,13,7,,,,,4.595,0.0,0.0,0.0,0.09425102043942075
2,14,7,,,,,4.8825,0.0,0.0,0.0,0.1317499750822287
2,14,7,,,,,5.6475,0.0,0.0,0.0,0.14666506660097153
2,14,7,,,,,5.22,0.0,0.0,0.0,0.21875467560822873
2,14,7,,,,,5.66,0.0,0.0,0.0,0.15909430953325726
2,15,7,,,,,4.445,0.0,0.0,0.0,0.695
2,15,7,,,,,4.865,0.0,0.0,0.0,1.865
2,15,7,,,,,4.085,0.0,0.0,0.0,1.085
2,15,7,,,,,5.835,0.0,0.0,0.0,0.835
2,16,7,,,,,4.26,0.0,0.0,0.0,0.76
2,16,7,,,,,3.76,0.0,0.0,0.0,0.51
2,16,7,,,,,3.35,0.0,0.0,0.0,0.35
2,16,7,,,,,3.615,0.0,0.0,0.0,0.365
2,17,7,,,,,4.21,0.0,0.0,0.0,0.46
2,17,7,,,,,4.455,0.0,0.0,0.0,0.455
2,17,7,,,,,4.855,0.0,0.0,0.0,0.355
2,17,7,,,,,4.4025,0.0,0.0,0.0,0.4025
2,18,7,,,,,6.59,0.0,0.0,0.0,0.34
2,18,7,,,,,7.48,0.0,0.0,0.0,0.23
2,18,7,,,,,7.6275,0.0,0.0,0.0,0.1275
2,18,7,,,,,6.5325,0.0,0.0,0.0,0.0325
2,19,7,,,,,6.005,0.0,0.0,0.0,0.0
2,19,7,,,,,7.0,0.0,0.0,0.0,0.0
2,19,7,,,,,6.25,0.0,0.0,0.0,0.0
2,19,7,,,,,6.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.0,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,24,7,,,,,4.25,0.0,0.0,0.0,0.0
2,24,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,3.5,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,4.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.25,0.0,0.0,0.0,0.0
2,6,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.0,0.0,0.0,0.0,0.0
2,8,1,,,,,7.0,0.0,0.0,0.0,0.0
2,8,1,,,,,6.0,0.0,0.0,0.0,0.0
2,9,1,,,,,5.5,0.0,0.0,0.0,0.0
2,9,1,,,,,5.5,0.0,0.0,0.0,0.0
2,9,1,,,,,6.035,0.0,0.0,0.0,0.00707798395620008
2,9,1,,,,,5.06,0.0,0.0,0.0,0.01213368678205728
2,10,1,,,,,5.5925,0.0,0.0,0.0,0.048536759434628186
2,10,1,,,,,6.1475,0.0,0.0,0.0,0.0773964542335963
2,10,1,,,,,4.7425,0.0,0.0,0.0,0.1272450179772685
2,10,1,,,,,7.5375,0.0,0.0,0.0,0.5443987882532622
2,11,1,,,,,7.57,0.0,0.0,0.0,0.6939056900357281
2,11,1,,,,,6.8775,0.0,0.0,0.0,0.9541203237991263
2,11,1,,,,,6.0425,0.0,0.0,0.0,1.093747688257535
2,11,1,,,,,7.7425,0.0,0.0,0.0,1.0514363656943808
2,12,1,,,,,6.13,0.0,0.0,0.0,1.041388614279904
2,12,1,,,,,6.2025,0.0,0.0,0.0,1.1082033705058272
2,12,1,,,,,6.155,0.0,0.0,0.0,1.7556153187639094
2,12,1,,,,,5.702500000000001,0.0,0.0,0.0,3.181764770620681
2,13,1,,,,,6.3075,0.0,0.0,0.0,2.0575
2,13,1,,,,,5.2125,0.0,0.0,0.0,2.9625
2,13,1,,,,,4.635,0.0,0.0,0.0,1.885
2,13,1,,,,,6.18,0.0,0.0,0.0,1.43
2,14,1,,,,,5.5525,0.0,0.0,0.0,1.0470167098768248
2,14,1,,,,,6.725,0.0,0.0,0.0,1.2186180233720765
2,14,1,,,,,4.9425,0.0,0.0,0.0,1.4349848969095675
2,14,1,,,,,4.3475,0.0,0.0,0.0,1.8378749372897234
2,15,1,,,,,4.1475,0.0,0.0,0.0,3.8975
2,15,1,,,,,6.13,0.0,0.0,0.0,5.63
2,15,1,,,,,7.94,0.0,0.0,0.0,4.19
2,15,1,,,,,4.3100000000000005,0.0,0.0,0.0,3.56
2,16,1,,,,,5.5600000000000005,0.0,0.0,0.0,2.56
2,16,1,,,,,6.0225,0.0,0.0,0.0,2.2725
2,16,1,,,,,6.215,0.0,0.0,0.0,2.215
2,16,1,,,,,6.109999999999999,0.0,0.0,0.0,2.36
2,17,1,,,,,5.3725000000000005,0.0,0.0,0.0,1.7161495399770075
2,17,1,,,,,6.275,0.0,0.0,0.0,1.3485920884256914
2,17,1,,,,,6.5975,0.0,0.0,0.0,0.896417094071195
2,17,1,,,,,6.02,0.0,0.0,0.0,0.8144438494806138
2,18,1,,,,,8.05,0.0,0.0,0.0,0.6384304647785041
2,18,1,,,,,8.285,0.0,0.0,0.0,0.6210187248299994
2,18,1,,,,,7.7275,0.0,0.0,0.0,0.264078055885654
2,18,1,,,,,7.5675,0.0,0.0,0.0,0.07835282976827096
2,19,1,,,,,6.265,0.0,0.0,0.0,0.0
2,19,1,,,,,7.0,0.0,0.0,0.0,0.0
2,19,1,,,,,7.0,0.0,0.0,0.0,0.0
2,19,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
