month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,20,1,,,,,6.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,7.0,0.0,0.0,0.0,0.0
2,21,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,7.0,0.0,0.0,0.0,0.0
2,21,1,,,,,6.75,0.0,0.0,0.0,0.0
2,21,1,,,,,6.75,0.0,0.0,0.0,0.0
2,22,1,,,,,5.25,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,5.5,0.0,0.0,0.0,0.0
2,22,1,,,,,5.25,0.0,0.0,0.0,0.0
2,23,1,,,,,6.0,0.0,0.0,0.0,0.0
2,23,1,,,,,6.5,0.0,0.0,0.0,0.0
2,23,1,,,,,7.0,0.0,0.0,0.0,0.0
2,23,1,,,,,7.0,0.0,0.0,0.0,0.0
2,24,1,,,,,7.25,0.0,0.0,0.0,0.0
2,24,1,,,,,7.5,0.0,0.0,0.0,0.0
2,24,1,,,,,7.25,0.0,0.0,0.0,0.0
2,24,1,,,,,6.25,0.0,0.0,0.0,0.0
2,1,2,,,,,4.25,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.0,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.0,0.0,0.0,0.0,0.0
2,3,2,,,,,3.25,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.75,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.25,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,5,2,,,,,2.25,0.0,0.0,0.0,0.0
2,5,2,,,,,2.25,0.0,0.0,0.0,0.0
2,6,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,3.75,0.0,0.0,0.0,0.0
2,7,2,,,,,3.75,0.0,0.0,0.0,0.0
2,8,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,6.25,0.0,0.0,0.0,0.0
2,8,2,,,,,5.5,0.0,0.0,0.0,0.0
2,8,2,,,,,5.02,0.0,0.0,0.0,0.0
2,9,2,,,,,5.36,0.0,0.0,0.0,0.049766613366914944
2,9,2,,,,,6.2325,0.0,0.0,0.0,0.10518852370734295
2,9,2,,,,,5.6,0.0,0.0,0.0,0.1583483152583657
2,9,2,,,,,5.415,0.0,0.0,0.0,0.18775585952063364
2,10,2,,,,,6.6075,0.0,0.0,0.0,0.04893292017791787
2,10,2,,,,,6.66,0.0,0.0,0.0,0.05611887349075896
2,10,2,,,,,6.7,0.0,0.0,0.0,0.061593885538637885
2,10,2,,,,,6.5575,0.0,0.0,0.0,0.042089155118069224
2,11,2,,,,,7.285,0.0,0.0,0.0,0.2765573528637755
2,11,2,,,,,5.6375,0.0,0.0,0.0,0.3126683447982175
2,11,2,,,,,5.9825,0.0,0.0,0.0,0.25806147894613446
2,11,2,,,,,4.96,0.0,0.0,0.0,0.25013467583857396
2,12,2,,,,,5.14,0.0,0.0,0.0,0.3235697074482341
2,12,2,,,,,9.625,0.0,0.0,0.0,0.44238045940188253
2,12,2,,,,,6.755,0.0,0.0,0.0,0.3817111392553386
2,12,2,,,,,6.5575,0.0,0.0,0.0,0.5346483837914181
2,13,2,,,,,6.4775,0.0,0.0,0.0,0.6516844725309939
2,13,2,,,,,6.6025,0.0,0.0,0.0,0.5853214916215241
2,13,2,,,,,5.865,0.0,0.0,0.0,0.8574097133503504
2,13,2,,,,,6.0625,0.0,0.0,0.0,1.4931670704630715
2,14,2,,,,,6.955,0.0,0.0,0.0,1.3276822267303439
2,14,2,,,,,7.84,0.0,0.0,0.0,1.0434569993071325
2,14,2,,,,,5.38,0.0,0.0,0.0,0.879930156132134
2,14,2,,,,,4.8100000000000005,0.0,0.0,0.0,0.6307463951035651
2,15,2,,,,,4.225,0.0,0.0,0.0,0.639115151113457
2,15,2,,,,,5.7775,0.0,0.0,0.0,0.9057804383021754
2,15,2,,,,,5.0825,0.0,0.0,0.0,0.9542650359728513
2,15,2,,,,,5.2275,0.0,0.0,0.0,1.0820880661955428
2,16,2,,,,,7.28,0.0,0.0,0.0,0.9694628886307683
2,16,2,,,,,6.13,0.0,0.0,0.0,1.0635854991774447
2,16,2,,,,,6.9525,0.0,0.0,0.0,1.3671309181904765
2,16,2,,,,,5.9225,0.0,0.0,0.0,1.1035876086597824
2,17,2,,,,,6.4825,0.0,0.0,0.0,1.0067473618054112
2,17,2,,,,,7.345,0.0,0.0,0.0,1.1220237772793134
2,17,2,,,,,8.2275,0.0,0.0,0.0,1.2577937777263537
2,17,2,,,,,6.905,0.0,0.0,0.0,0.4149950957060474
2,18,2,,,,,7.68,0.0,0.0,0.0,0.29828057684738885
2,18,2,,,,,7.9375,0.0,0.0,0.0,0.3107089342160301
2,18,2,,,,,8.7775,0.0,0.0,0.0,0.045570643685017745
2,18,2,,,,,6.7725,0.0,0.0,0.0,0.037285072105923606
2,19,2,,,,,6.7925,0.0,0.0,0.0,0.0
2,19,2,,,,,6.2525,0.0,0.0,0.0,0.0
2,19,2,,,,,7.5,0.0,0.0,0.0,0.0
2,19,2,,,,,7.0,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,20,2,,,,,6.0,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,21,2,,,,,5.25,0.0,0.0,0.0,0.0
2,21,2,,,,,5.5,0.0,0.0,0.0,0.0
2,21,2,,,,,4.5,0.0,0.0,0.0,0.0
2,21,2,,,,,4.0,0.0,0.0,0.0,0.0
2,22,2,,,,,3.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.5,0.0,0.0,0.0,0.0
2,22,2,,,,,4.0,0.0,0.0,0.0,0.0
2,22,2,,,,,4.0,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.0,0.0,0.0,0.0,0.0
2,24,2,,,,,3.75,0.0,0.0,0.0,0.0
2,24,2,,,,,4.0,0.0,0.0,0.0,0.0
2,24,2,,,,,3.5,0.0,0.0,0.0,0.0
2,24,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,2.5,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,3,3,,,,,2.75,0.0,0.0,0.0,0.0
2,3,3,,,,,2.5,0.0,0.0,0.0,0.0
2,3,3,,,,,3.25,0.0,0.0,0.0,0.0
2,3,3,,,,,3.25,0.0,0.0,0.0,0.0
2,4,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,3.75,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.0,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,5,3,,,,,2.25,0.0,0.0,0.0,0.0
2,6,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,7,3,,,,,3.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.25,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,6.25,0.0,0.0,0.0,0.0
2,8,3,,,,,5.75,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,9,3,,,,,5.62,0.0,0.0,0.0,0.0712277279230069
2,9,3,,,,,5.265,0.0,0.0,0.0,0.15729456582997356
2,9,3,,,,,5.3825,0.0,0.0,0.0,0.37542948259418213
2,9,3,,,,,6.07,0.0,0.0,0.0,0.3383317076342827
2,10,3,,,,,9.085,0.0,0.0,0.0,0.4370479967459833
2,10,3,,,,,6.05,0.0,0.0,0.0,0.9712177705466297
2,10,3,,,,,4.89,0.0,0.0,0.0,0.8516832757101214
2,10,3,,,,,7.2575,0.0,0.0,0.0,2.6204202539940797
2,11,3,,,,,6.532500000000001,0.0,0.0,0.0,3.436545143179973
2,11,3,,,,,5.8925,0.0,0.0,0.0,3.763618838234775
2,11,3,,,,,6.2625,0.0,0.0,0.0,4.099777913707767
2,11,3,,,,,7.145,0.0,0.0,0.0,4.447293714703494
2,12,3,,,,,7.46,0.0,0.0,0.0,4.368192000651678
2,12,3,,,,,7.145,0.0,0.0,0.0,4.523300545780384
2,12,3,,,,,6.82,0.0,0.0,0.0,4.670024845226458
2,12,3,,,,,6.96,0.0,0.0,0.0,4.787404284783317
2,13,3,,,,,6.07,0.0,0.0,0.0,4.878861044905919
2,13,3,,,,,6.6675,0.0,0.0,0.0,4.960594541792229
2,13,3,,,,,6.21,0.0,0.0,0.0,3.5292104809370985
2,13,3,,,,,6.2975,0.0,0.0,0.0,4.021707192944355
2,14,3,,,,,5.34,0.0,0.0,0.0,4.771122101635594
2,14,3,,,,,6.1375,0.0,0.0,0.0,3.696726160209227
2,14,3,,,,,4.5075,0.0,0.0,0.0,4.474043805981318
2,14,3,,,,,5.8625,0.0,0.0,0.0,4.791225144198665
2,15,3,,,,,7.23,0.0,0.0,0.0,4.299358801795861
2,15,3,,,,,5.8675,0.0,0.0,0.0,3.9514754166059047
2,15,3,,,,,5.1325,0.0,0.0,0.0,2.2864335592139815
2,15,3,,,,,5.390000000000001,0.0,0.0,0.0,2.293631146493774
2,16,3,,,,,6.475,0.0,0.0,0.0,2.436107500726986
2,16,3,,,,,5.7375,0.0,0.0,0.0,1.4641252150833906
2,16,3,,,,,5.8175,0.0,0.0,0.0,1.0507251543539626
2,16,3,,,,,6.83,0.0,0.0,0.0,1.0630287275899577
2,17,3,,,,,6.005,0.0,0.0,0.0,1.121695412893149
2,17,3,,,,,6.58,0.0,0.0,0.0,0.92637531612071
2,17,3,,,,,7.095,0.0,0.0,0.0,0.6640883290262921
2,17,3,,,,,7.5425,0.0,0.0,0.0,0.6054922999945604
2,18,3,,,,,8.405,0.0,0.0,0.0,0.5198321154038662
2,18,3,,,,,8.045,0.0,0.0,0.0,0.37864314578800123
2,18,3,,,,,7.43,0.0,0.0,0.0,0.2310364957350516
2,18,3,,,,,6.63,0.0,0.0,0.0,0.16685969136420395
2,19,3,,,,,6.29,0.0,0.0,0.0,0.0
2,19,3,,,,,7.0,0.0,0.0,0.0,0.0
2,19,3,,,,,7.75,0.0,0.0,0.0,0.0
2,19,3,,,,,7.25,0.0,0.0,0.0,0.0
2,20,3,,,,,6.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,5.75,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,4.25,0.0,0.0,0.0,0.0
2,21,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,3.25,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.5,0.0,0.0,0.0,0.0
2,24,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.0,0.0,0.0,0.0,0.0
2,8,4,,,,,6.0,0.0,0.0,0.0,0.0
2,9,4,,,,,6.5425,0.0,0.0,0.0,0.03950592573461892
2,9,4,,,,,6.31,0.0,0.0,0.0,0.055773071625344346
2,9,4,,,,,5.9075,0.0,0.0,0.0,0.14640431301652893
2,9,4,,,,,5.63,0.0,0.0,0.0,0.3532294536271809
2,10,4,,,,,8.7875,0.0,0.0,0.0,0.27675169252515397
2,10,4,,,,,7.75,0.0,0.0,0.0,0.25744343490711996
2,10,4,,,,,6.2025,0.0,0.0,0.0,0.23298630859094357
2,10,4,,,,,8.14,0.0,0.0,0.0,0.32952759668111353
2,11,4,,,,,8.465,0.0,0.0,0.0,0.4013963401744827
2,11,4,,,,,8.08,0.0,0.0,0.0,0.4659565906920569
2,11,4,,,,,6.905,0.0,0.0,0.0,0.6484094725895491
2,11,4,,,,,5.725,0.0,0.0,0.0,0.6877070163828551
2,12,4,,,,,5.84,0.0,0.0,0.0,1.59
2,12,4,,,,,9.53,0.0,0.0,0.0,2.28
2,12,4,,,,,6.98,0.0,0.0,0.0,1.98
2,12,4,,,,,6.7275,0.0,0.0,0.0,1.7275
2,13,4,,,,,6.885,0.0,0.0,0.0,1.78491484525062
2,13,4,,,,,8.7175,0.0,0.0,0.0,1.8630344604936844
2,13,4,,,,,9.4,0.0,0.0,0.0,2.0358445184556144
2,13,4,,,,,6.984999999999999,0.0,0.0,0.0,2.11633139476665
2,14,4,,,,,7.2,0.0,0.0,0.0,1.4041111797969017
2,14,4,,,,,6.675,0.0,0.0,0.0,1.6219905007998694
2,14,4,,,,,8.6225,0.0,0.0,0.0,2.2974163959090688
2,14,4,,,,,5.62,0.0,0.0,0.0,3.5054361868033
2,15,4,,,,,4.827500000000001,0.0,0.0,0.0,1.9434640575738549
2,15,4,,,,,5.895,0.0,0.0,0.0,1.5388680504014398
2,15,4,,,,,6.165,0.0,0.0,0.0,1.3237071679744907
2,15,4,,,,,5.4075,0.0,0.0,0.0,1.5505615766202956
2,16,4,,,,,5.43,0.0,0.0,0.0,1.894776940903824
2,16,4,,,,,6.95,0.0,0.0,0.0,2.8961616454229437
2,16,4,,,,,7.575,0.0,0.0,0.0,1.0553809385863269
2,16,4,,,,,6.965,0.0,0.0,0.0,0.7019510428736965
2,17,4,,,,,6.47,0.0,0.0,0.0,0.7634818775995246
2,17,4,,,,,5.8975,0.0,0.0,0.0,0.9517013682577408
2,17,4,,,,,7.485,0.0,0.0,0.0,0.5142898758830131
2,17,4,,,,,8.065,0.0,0.0,0.0,0.334023321449792
2,18,4,,,,,8.26,0.0,0.0,0.0,0.3784631946318836
2,18,4,,,,,8.19,0.0,0.0,0.0,0.27656925761560724
2,18,4,,,,,8.37,0.0,0.0,0.0,0.17467532059933089
2,18,4,,,,,7.095,0.0,0.0,0.0,0.13828462880780362
2,19,4,,,,,5.795,0.0,0.0,0.0,0.0
2,19,4,,,,,6.0025,0.0,0.0,0.0,0.0
2,19,4,,,,,6.5,0.0,0.0,0.0,0.0
2,19,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.0,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,6.0,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,6.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,3.75,0.0,0.0,0.0,0.0
2,22,4,,,,,3.25,0.0,0.0,0.0,0.0
2,22,4,,,,,3.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.0,0.0,0.0,0.0,0.0
2,22,4,,,,,3.75,0.0,0.0,0.0,0.0
2,23,4,,,,,4.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.75,0.0,0.0,0.0,0.0
2,24,4,,,,,3.75,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,2,5,,,,,4.25,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,5,5,,,,,4.0,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,7,5,,,,,3.75,0.0,0.0,0.0,0.0
2,8,5,,,,,4.0,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,4.25,0.0,0.0,0.0,0.0
2,8,5,,,,,5.505,0.0,0.0,0.0,0.0
2,9,5,,,,,5.345,0.0,0.0,0.0,0.017620574581374306
2,9,5,,,,,6.655,0.0,0.0,0.0,0.028749358527505448
2,9,5,,,,,6.28,0.0,0.0,0.0,0.05193432508194533
2,9,5,,,,,6.9925,0.0,0.0,0.0,0.04497883511561336
2,10,5,,,,,9.65,0.0,0.0,0.0,0.20074010160822586
2,10,5,,,,,7.0725,0.0,0.0,0.0,0.4127718339319144
2,10,5,,,,,6.8375,0.0,0.0,0.0,0.2948370242370817
2,10,5,,,,,5.4225,0.0,0.0,0.0,0.46295685933397085
2,11,5,,,,,5.2225,0.0,0.0,0.0,0.7228953248331424
2,11,5,,,,,7.885,0.0,0.0,0.0,0.8026715491356116
2,11,5,,,,,7.5175,0.0,0.0,0.0,1.1131851606513756
2,11,5,,,,,7.915,0.0,0.0,0.0,0.8173994674683751
2,12,5,,,,,7.9725,0.0,0.0,0.0,0.7534672840446617
2,12,5,,,,,8.3375,0.0,0.0,0.0,0.9784288862338654
2,12,5,,,,,7.49,0.0,0.0,0.0,1.0724196926279848
2,12,5,,,,,9.61,0.0,0.0,0.0,0.83821309308854
2,13,5,,,,,8.432500000000001,0.0,0.0,0.0,1.0408729484484134
2,13,5,,,,,8.08,0.0,0.0,0.0,1.1480483480268713
2,13,5,,,,,7.6125,0.0,0.0,0.0,1.8982761450760763
2,13,5,,,,,6.16,0.0,0.0,0.0,2.1144434764292375
2,14,5,,,,,5.7175,0.0,0.0,0.0,1.775101112714749
2,14,5,,,,,7.6,0.0,0.0,0.0,1.4435383889929343
2,14,5,,,,,8.870000000000001,0.0,0.0,0.0,1.912688365415638
2,14,5,,,,,6.3,0.0,0.0,0.0,1.1728749410567592
2,15,5,,,,,5.205,0.0,0.0,0.0,0.9439767841434198
2,15,5,,,,,5.2375,0.0,0.0,0.0,1.361128350580242
2,15,5,,,,,4.1775,0.0,0.0,0.0,1.5099711630177937
2,15,5,,,,,5.18,0.0,0.0,0.0,1.3160838152372987
2,16,5,,,,,5.795,0.0,0.0,0.0,1.1918493410616031
2,16,5,,,,,6.04,0.0,0.0,0.0,1.6474210969114051
2,16,5,,,,,5.845000000000001,0.0,0.0,0.0,2.6183871624094683
2,16,5,,,,,5.665,0.0,0.0,0.0,3.1429849418728764
2,17,5,,,,,5.6025,0.0,0.0,0.0,2.3807130362929665
2,17,5,,,,,5.345000000000001,0.0,0.0,0.0,3.504545468407482
2,17,5,,,,,6.6875,0.0,0.0,0.0,1.3446357814972165
2,17,5,,,,,5.99,0.0,0.0,0.0,0.8379204027856338
2,18,5,,,,,7.045,0.0,0.0,0.0,1.0593059895077948
2,18,5,,,,,6.3875,0.0,0.0,0.0,0.5163283911122899
2,18,5,,,,,6.565,0.0,0.0,0.0,0.4197250147106356
2,18,5,,,,,7.1275,0.0,0.0,0.0,0.16988869643049537
2,19,5,,,,,6.0425,0.0,0.0,0.0,0.0
2,19,5,,,,,6.0025,0.0,0.0,0.0,0.0
2,19,5,,,,,7.0,0.0,0.0,0.0,0.0
2,19,5,,,,,6.25,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,5.5,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,5.5,0.0,0.0,0.0,0.0
2,21,5,,,,,5.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.75,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,1,6,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,2.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.75,0.0,0.0,0.0,0.0
2,5,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.25,0.0,0.0,0.0,0.0
2,7,6,,,,,3.5,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,4.0,0.0,0.0,0.0,0.0
2,8,6,,,,,5.25,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.255,0.0,0.0,0.0,0.0
2,9,6,,,,,5.0725,0.0,0.0,0.0,0.04295548847850104
2,9,6,,,,,5.66,0.0,0.0,0.0,0.09479831940082989
2,9,6,,,,,5.5425,0.0,0.0,0.0,0.17330317765464212
2,9,6,,,,,5.075,0.0,0.0,0.0,0.1925590862829357
2,10,6,,,,,4.48,0.0,0.0,0.0,0.1863635063917058
2,10,6,,,,,4.2575,0.0,0.0,0.0,0.19704058227873059
2,10,6,,,,,3.4325,0.0,0.0,0.0,0.2649856106507067
2,10,6,,,,,3.7275,0.0,0.0,0.0,0.28245718937492914
2,11,6,,,,,4.415,0.0,0.0,0.0,0.5142101959887246
2,11,6,,,,,4.35,0.0,0.0,0.0,0.46394904901238304
2,11,6,,,,,4.0225,0.0,0.0,0.0,0.5973344006034432
2,11,6,,,,,4.42,0.0,0.0,0.0,0.5180764380638277
2,12,6,,,,,5.25,0.0,0.0,0.0,0.3120609520652698
2,12,6,,,,,3.9775,0.0,0.0,0.0,0.29801820922233263
2,12,6,,,,,4.46,0.0,0.0,0.0,0.2870960759000482
2,12,6,,,,,4.3100000000000005,0.0,0.0,0.0,0.3495082663131022
2,13,6,,,,,5.0925,0.0,0.0,0.0,0.36652894806823877
2,13,6,,,,,4.6325,0.0,0.0,0.0,0.39127351840195945
2,13,6,,,,,4.5025,0.0,0.0,0.0,0.6201607939888765
2,13,6,,,,,4.95,0.0,0.0,0.0,1.0516442391831322
2,14,6,,,,,4.952500000000001,0.0,0.0,0.0,2.0043386010454287
2,14,6,,,,,6.77,0.0,0.0,0.0,2.26381974511553
2,14,6,,,,,5.67,0.0,0.0,0.0,0.9561982316913971
2,14,6,,,,,6.175,0.0,0.0,0.0,0.5516528259758061
2,15,6,,,,,5.945,0.0,0.0,0.0,0.5721256472749553
2,15,6,,,,,5.65,0.0,0.0,0.0,0.7408821331618127
2,15,6,,,,,4.59,0.0,0.0,0.0,1.1030911760409212
2,15,6,,,,,4.6025,0.0,0.0,0.0,1.3191817982131167
2,16,6,,,,,4.8575,0.0,0.0,0.0,1.2687609454748792
2,16,6,,,,,3.84,0.0,0.0,0.0,0.7850896458187097
2,16,6,,,,,3.215,0.0,0.0,0.0,0.43460319679250003
2,16,6,,,,,3.3925,0.0,0.0,0.0,0.3668424833140995
2,17,6,,,,,4.63,0.0,0.0,0.0,0.9715068493150687
2,17,6,,,,,4.52,0.0,0.0,0.0,1.1260647571606477
2,17,6,,,,,6.0075,0.0,0.0,0.0,0.28427615193026157
2,17,6,,,,,6.365,0.0,0.0,0.0,0.4029545454545455
2,18,6,,,,,7.135,0.0,0.0,0.0,0.2075880076603359
2,18,6,,,,,7.37,0.0,0.0,0.0,0.1845226734758541
2,18,6,,,,,7.61,0.0,0.0,0.0,0.16914578401953295
2,18,6,,,,,6.055,0.0,0.0,0.0,0.08457289200976648
2,19,6,,,,,6.01,0.0,0.0,0.0,0.0
2,19,6,,,,,6.25,0.0,0.0,0.0,0.0
2,19,6,,,,,6.0,0.0,0.0,0.0,0.0
2,19,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,3.75,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,5.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,2.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.5,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,3.25,0.0,0.0,0.0,0.0
2,7,7,,,,,3.5,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,8,7,,,,,4.5,0.0,0.0,0.0,0.0
2,8,7,,,,,5.25,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.75,0.0,0.0,0.0,0.0
2,9,7,,,,,6.5,0.0,0.0,0.0,0.0
2,9,7,,,,,5.75,0.0,0.0,0.0,0.0
2,9,7,,,,,5.76,0.0,0.0,0.0,0.006545208669847114
2,9,7,,,,,5.83,0.0,0.0,0.0,0.05236166935877691
2,10,7,,,,,5.15,0.0,0.0,0.0,0.09907382377282688
2,10,7,,,,,4.14,0.0,0.0,0.0,0.09246890218797177
2,10,7,,,,,3.625,0.0,0.0,0.0,0.08256151981068907
2,10,7,,,,,3.9575,0.0,0.0,0.0,0.13705212288574387
2,11,7,,,,,3.9725,0.0,0.0,0.0,0.2151910460887547
2,11,7,,,,,4.715,0.0,0.0,0.0,0.4497251075562739
2,11,7,,,,,4.55,0.0,0.0,0.0,0.5319329229160229
2,11,7,,,,,4.105,0.0,0.0,0.0,1.0687015996767368
2,12,7,,,,,5.64,0.0,0.0,0.0,0.9529255608115448
2,12,7,,,,,3.7725,0.0,0.0,0.0,0.8723725008148854
2,12,7,,,,,4.54,0.0,0.0,0.0,0.7129802757151127
2,12,7,,,,,4.16,0.0,0.0,0.0,1.309415698669101
2,13,7,,,,,4.9625,0.0,0.0,0.0,5.7125
2,13,7,,,,,4.105,0.0,0.0,0.0,6.105
2,13,7,,,,,5.1275,0.0,0.0,0.0,6.1275
2,13,7,,,,,4.87,0.0,0.0,0.0,6.12
2,14,7,,,,,4.605,0.0,0.0,0.0,5.8482658480687455
2,14,7,,,,,5.57,0.0,0.0,0.0,5.814737706433626
2,14,7,,,,,4.99,0.0,0.0,0.0,5.73810195412478
2,14,7,,,,,4.84,0.0,0.0,0.0,5.594409918545696
2,15,7,,,,,7.4175,0.0,0.0,0.0,5.617318583387036
2,15,7,,,,,4.7575,0.0,0.0,0.0,5.458735262109237
2,15,7,,,,,4.61,0.0,0.0,0.0,5.0647548233097055
2,15,7,,,,,4.125,0.0,0.0,0.0,4.088476251693255
2,16,7,,,,,5.36,0.0,0.0,0.0,4.449177610056667
2,16,7,,,,,4.3275,0.0,0.0,0.0,3.935254165944915
2,16,7,,,,,4.31,0.0,0.0,0.0,3.9183646630867823
2,16,7,,,,,3.9475,0.0,0.0,0.0,3.8097892875702155
2,17,7,,,,,3.5875000000000004,0.0,0.0,0.0,3.639046321251281
2,17,7,,,,,4.575,0.0,0.0,0.0,3.119182561072527
2,17,7,,,,,5.2775,0.0,0.0,0.0,2.817407988090713
2,17,7,,,,,4.7575,0.0,0.0,0.0,2.2899364655678793
2,18,7,,,,,5.4175,0.0,0.0,0.0,1.6675
2,18,7,,,,,5.9,0.0,0.0,0.0,1.15
2,18,7,,,,,5.9675,0.0,0.0,0.0,0.7175
2,18,7,,,,,5.83,0.0,0.0,0.0,0.33
2,19,7,,,,,5.6175,0.0,0.0,0.0,0.0
2,19,7,,,,,5.5275,0.0,0.0,0.0,0.0
2,19,7,,,,,5.5,0.0,0.0,0.0,0.0
2,19,7,,,,,6.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,4.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,3.75,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.75,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,4.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.5,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.75,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.0,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,8,1,,,,,4.5,0.0,0.0,0.0,0.0
2,8,1,,,,,5.25,0.0,0.0,0.0,0.0
2,8,1,,,,,5.01,0.0,0.0,0.0,0.0
2,8,1,,,,,6.3175,0.0,0.0,0.0,0.0
2,9,1,,,,,5.4575,0.0,0.0,0.0,0.02610669139177911
2,9,1,,,,,6.265,0.0,0.0,0.0,0.03334107575335646
2,9,1,,,,,5.4275,0.0,0.0,0.0,0.053786075036075034
2,9,1,,,,,5.315,0.0,0.0,0.0,0.07108568981375998
2,10,1,,,,,6.395,0.0,0.0,0.0,0.0981371412035503
2,10,1,,,,,6.4125,0.0,0.0,0.0,0.13883742844688318
2,10,1,,,,,6.255,0.0,0.0,0.0,0.228986662808284
2,10,1,,,,,6.695,0.0,0.0,0.0,0.25789527804653917
2,11,1,,,,,6.57,0.0,0.0,0.0,0.2337134002207348
2,11,1,,,,,6.4775,0.0,0.0,0.0,0.26159965820161796
2,11,1,,,,,7.3925,0.0,0.0,0.0,0.6449250456848686
2,11,1,,,,,8.809999999999999,0.0,0.0,0.0,0.7188457612849873
2,12,1,,,,,8.5025,0.0,0.0,0.0,0.7100996286713415
2,12,1,,,,,8.545,0.0,0.0,0.0,0.8811225137120531
2,12,1,,,,,8.075,0.0,0.0,0.0,1.1270171687014632
2,12,1,,,,,7.852499999999999,0.0,0.0,0.0,1.7661856468950903
2,13,1,,,,,7.1025,0.0,0.0,0.0,3.0203667901026763
2,13,1,,,,,7.6175,0.0,0.0,0.0,2.1249654435280254
2,13,1,,,,,6.6175,0.0,0.0,0.0,2.38300617741121
2,13,1,,,,,5.91,0.0,0.0,0.0,2.017878538966504
2,14,1,,,,,5.995,0.0,0.0,0.0,2.2567433387510882
2,14,1,,,,,8.375,0.0,0.0,0.0,2.0178320267803005
2,14,1,,,,,7.904999999999999,0.0,0.0,0.0,1.8757766520949672
2,14,1,,,,,5.452500000000001,0.0,0.0,0.0,1.58359457461718
2,15,1,,,,,4.6525,0.0,0.0,0.0,1.8576325808235117
2,15,1,,,,,4.7925,0.0,0.0,0.0,1.579277646756305
2,15,1,,,,,5.4325,0.0,0.0,0.0,1.4942247502357697
2,15,1,,,,,6.21,0.0,0.0,0.0,1.7087900119125747
2,16,1,,,,,9.905,0.0,0.0,0.0,2.693206687039413
2,16,1,,,,,7.577500000000001,0.0,0.0,0.0,2.621356938934231
2,16,1,,,,,6.41,0.0,0.0,0.0,2.2342953926901843
2,16,1,,,,,6.234999999999999,0.0,0.0,0.0,2.76737416895444
2,17,1,,,,,6.3625,0.0,0.0,0.0,3.0260971055088706
2,17,1,,,,,6.4275,0.0,0.0,0.0,2.5222302190413655
2,17,1,,,,,6.8075,0.0,0.0,0.0,1.8040751164899778
2,17,1,,,,,6.84,0.0,0.0,0.0,1.2625630028726007
2,18,1,,,,,8.57,0.0,0.0,0.0,1.4156107225913521
2,18,1,,,,,8.3775,0.0,0.0,0.0,1.0832874736903335
2,18,1,,,,,7.895,0.0,0.0,0.0,0.6819100431994929
2,18,1,,,,,6.48,0.0,0.0,0.0,0.3970615441414769
2,19,1,,,,,5.835,0.0,0.0,0.0,0.0
2,19,1,,,,,6.01,0.0,0.0,0.0,0.0
2,19,1,,,,,6.5,0.0,0.0,0.0,0.0
2,19,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.5,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.5,0.0,0.0,0.0,0.0
2,20,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.25,0.0,0.0,0.0,0.0
2,21,1,,,,,4.75,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.5,0.0,0.0,0.0,0.0
2,3,2,,,,,3.25,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.75,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.25,0.0,0.0,0.0,0.0
2,5,2,,,,,2.75,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,7,2,,,,,3.0,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,8,2,,,,,5.0,0.0,0.0,0.0,0.0
2,8,2,,,,,7.25,0.0,0.0,0.0,0.0
2,8,2,,,,,5.75,0.0,0.0,0.0,0.0
2,8,2,,,,,5.75,0.0,0.0,0.0,0.0
2,9,2,,,,,4.5375,0.0,0.0,0.0,0.003398471389655505
2,9,2,,,,,5.91,0.0,0.0,0.0,0.01450014459586349
2,9,2,,,,,5.645,0.0,0.0,0.0,0.03579723197103799
2,9,2,,,,,6.06,0.0,0.0,0.0,0.02809403015448551
2,10,2,,,,,10.04,0.0,0.0,0.0,0.03796052558382751
2,10,2,,,,,7.314999999999999,0.0,0.0,0.0,0.0748665921236598
2,10,2,,,,,5.61,0.0,0.0,0.0,0.07802996925564544
2,10,2,,,,,5.525,0.0,0.0,0.0,0.07205470133967257
2,11,2,,,,,6.41,0.0,0.0,0.0,0.07339976561010939
2,11,2,,,,,8.105,0.0,0.0,0.0,0.0689635160402676
2,11,2,,,,,7.7475,0.0,0.0,0.0,0.10062220615232027
2,11,2,,,,,6.95,0.0,0.0,0.0,0.15728521202166296
2,12,2,,,,,8.3375,0.0,0.0,0.0,0.5008182941804611
2,12,2,,,,,7.345,0.0,0.0,0.0,0.4243153421560443
2,12,2,,,,,6.8725000000000005,0.0,0.0,0.0,0.43299093465365857
2,12,2,,,,,6.9625,0.0,0.0,0.0,0.5402528055332534
2,13,2,,,,,7.029999999999999,0.0,0.0,0.0,1.1492275256012672
2,13,2,,,,,10.065,0.0,0.0,0.0,0.7888338059499926
2,13,2,,,,,7.205,0.0,0.0,0.0,0.6073768282234768
2,13,2,,,,,6.654999999999999,0.0,0.0,0.0,1.2122334206451963
2,14,2,,,,,7.1875,0.0,0.0,0.0,1.8882364033068502
2,14,2,,,,,7.8325,0.0,0.0,0.0,1.4993400547108862
2,14,2,,,,,7.5175,0.0,0.0,0.0,1.1361558613939942
2,14,2,,,,,6.1575,0.0,0.0,0.0,1.065447434376546
2,15,2,,,,,5.62,0.0,0.0,0.0,1.0648515748271568
2,15,2,,,,,5.49,0.0,0.0,0.0,1.352439226422812
2,15,2,,,,,6.45,0.0,0.0,0.0,1.7099806311093027
2,15,2,,,,,9.26,0.0,0.0,0.0,0.9793525432716915
2,16,2,,,,,7.435,0.0,0.0,0.0,1.102223380269177
2,16,2,,,,,5.82,0.0,0.0,0.0,0.9952565543358812
2,16,2,,,,,6.285,0.0,0.0,0.0,0.9627014333996607
2,16,2,,,,,6.225,0.0,0.0,0.0,0.6743560765359943
2,17,2,,,,,7.04,0.0,0.0,0.0,0.6273011366632895
2,17,2,,,,,6.5975,0.0,0.0,0.0,0.6940970910302139
2,17,2,,,,,7.075,0.0,0.0,0.0,0.6679595436692434
2,17,2,,,,,8.3475,0.0,0.0,0.0,0.6940970910302139
2,18,2,,,,,8.85,0.0,0.0,0.0,1.0323058286386686
2,18,2,,,,,8.3375,0.0,0.0,0.0,1.0107994572086965
2,18,2,,,,,7.8475,0.0,0.0,0.0,0.5978771257532289
2,18,2,,,,,7.415,0.0,0.0,0.0,0.2838841028756339
2,19,2,,,,,7.3225,0.0,0.0,0.0,0.0
2,19,2,,,,,7.515,0.0,0.0,0.0,0.0
2,19,2,,,,,8.5,0.0,0.0,0.0,0.0
2,19,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.25,0.0,0.0,0.0,0.0
2,20,2,,,,,6.5,0.0,0.0,0.0,0.0
2,20,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.25,0.0,0.0,0.0,0.0
2,21,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.25,0.0,0.0,0.0,0.0
2,21,2,,,,,4.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.25,0.0,0.0,0.0,0.0
2,22,2,,,,,4.25,0.0,0.0,0.0,0.0
2,22,2,,,,,5.0,0.0,0.0,0.0,0.0
2,23,2,,,,,5.75,0.0,0.0,0.0,0.0
2,23,2,,,,,5.5,0.0,0.0,0.0,0.0
2,23,2,,,,,5.25,0.0,0.0,0.0,0.0
2,23,2,,,,,5.5,0.0,0.0,0.0,0.0
2,24,2,,,,,5.25,0.0,0.0,0.0,0.0
2,24,2,,,,,5.0,0.0,0.0,0.0,0.0
2,24,2,,,,,4.5,0.0,0.0,0.0,0.0
2,24,2,,,,,4.0,0.0,0.0,0.0,0.0
2,1,3,,,,,3.5,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.5,0.0,0.0,0.0,0.0
2,2,3,,,,,4.0,0.0,0.0,0.0,0.0
2,2,3,,,,,4.25,0.0,0.0,0.0,0.0
2,2,3,,,,,4.5,0.0,0.0,0.0,0.0
2,2,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.25,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.75,0.0,0.0,0.0,0.0
2,4,3,,,,,5.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.5,0.0,0.0,0.0,0.0
2,4,3,,,,,5.0,0.0,0.0,0.0,0.0
2,5,3,,,,,5.0,0.0,0.0,0.0,0.0
2,5,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,6,3,,,,,3.5,0.0,0.0,0.0,0.0
2,6,3,,,,,4.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.75,0.0,0.0,0.0,0.0
2,6,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.5,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,8,3,,,,,5.5,0.0,0.0,0.0,0.0
2,8,3,,,,,8.5,0.0,0.0,0.0,0.0
2,8,3,,,,,7.0,0.0,0.0,0.0,0.0
2,8,3,,,,,7.0375,0.0,0.0,0.0,0.0
2,9,3,,,,,6.36,0.0,0.0,0.0,0.01274599882521012
2,9,3,,,,,6.875,0.0,0.0,0.0,0.01448408957410241
2,9,3,,,,,6.32,0.0,0.0,0.0,0.00811109016149735
2,9,3,,,,,6.815,0.0,0.0,0.0,0.007531726578533253
2,10,3,,,,,7.8825,0.0,0.0,0.0,0.010381589723425089
2,10,3,,,,,7.9575,0.0,0.0,0.0,0.016257961264986458
2,10,3,,,,,6.28,0.0,0.0,0.0,0.021938453755162454
2,10,3,,,,,7.18,0.0,0.0,0.0,0.03369119683828519
2,11,3,,,,,7.35,0.0,0.0,0.0,0.045747138326497426
2,11,3,,,,,7.95,0.0,0.0,0.0,0.05337166138091366
2,11,3,,,,,7.69,0.0,0.0,0.0,0.03354790143943145
2,11,3,,,,,8.01,0.0,0.0,0.0,0.03888506757752282
2,12,3,,,,,10.085,0.0,0.0,0.0,0.35815351385245203
2,12,3,,,,,9.7675,0.0,0.0,0.0,0.5009197762867243
2,12,3,,,,,7.5675,0.0,0.0,0.0,1.1776153554549516
2,12,3,,,,,7.1975,0.0,0.0,0.0,1.0554800558001984
2,13,3,,,,,8.9075,0.0,0.0,0.0,1.348290708248841
2,13,3,,,,,9.6725,0.0,0.0,0.0,2.6242836080591267
2,13,3,,,,,8.045,0.0,0.0,0.0,2.3059195744086476
2,13,3,,,,,7.525,0.0,0.0,0.0,1.154228169808509
2,14,3,,,,,5.9175,0.0,0.0,0.0,1.2621927587939865
2,14,3,,,,,7.25,0.0,0.0,0.0,1.4810606035392282
2,14,3,,,,,6.895,0.0,0.0,0.0,2.728442756297822
2,14,3,,,,,7.967500000000001,0.0,0.0,0.0,2.776165820189642
2,15,3,,,,,7.08,0.0,0.0,0.0,3.218728867216529
2,15,3,,,,,7.805,0.0,0.0,0.0,3.593458330924335
2,15,3,,,,,6.89,0.0,0.0,0.0,3.8577412158551043
2,15,3,,,,,7.7325,0.0,0.0,0.0,3.1418107141396634
2,16,3,,,,,7.715,0.0,0.0,0.0,4.179763473648619
2,16,3,,,,,7.2575,0.0,0.0,0.0,3.2834312169815303
2,16,3,,,,,8.0475,0.0,0.0,0.0,3.32087590655509
2,16,3,,,,,7.58,0.0,0.0,0.0,3.1172704069988586
2,17,3,,,,,10.0,0.0,0.0,0.0,3.479472296539323
2,17,3,,,,,6.5975,0.0,0.0,0.0,2.4327310473304102
2,17,3,,,,,6.5525,0.0,0.0,0.0,2.3805389628823206
2,17,3,,,,,7.875,0.0,0.0,0.0,2.4646262100486873
2,18,3,,,,,9.795,0.0,0.0,0.0,2.208541203596499
2,18,3,,,,,9.8275,0.0,0.0,0.0,1.411249301912049
2,18,3,,,,,9.03,0.0,0.0,0.0,0.9038817281128531
2,18,3,,,,,9.99,0.0,0.0,0.0,0.4093049334850655
2,19,3,,,,,10.095,0.0,0.0,0.0,0.0
2,19,3,,,,,9.7625,0.0,0.0,0.0,0.0
2,19,3,,,,,11.0,0.0,0.0,0.0,0.0
2,19,3,,,,,11.25,0.0,0.0,0.0,0.0
2,20,3,,,,,9.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.5,0.0,0.0,0.0,0.0
2,20,3,,,,,6.25,0.0,0.0,0.0,0.0
2,20,3,,,,,6.25,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,6.25,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,5.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.75,0.0,0.0,0.0,0.0
2,24,3,,,,,5.0,0.0,0.0,0.0,0.0
2,24,3,,,,,4.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,1,4,,,,,4.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,2,4,,,,,3.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.25,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.5,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.75,0.0,0.0,0.0,0.0
2,5,4,,,,,4.75,0.0,0.0,0.0,0.0
2,5,4,,,,,4.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.25,0.0,0.0,0.0,0.0
2,5,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.5,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.75,0.0,0.0,0.0,0.0
2,8,4,,,,,5.75,0.0,0.0,0.0,0.0
2,8,4,,,,,8.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.0,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5625,0.0,0.0,0.0,0.0
2,9,4,,,,,5.3925,0.0,0.0,0.0,0.020419479262459142
2,9,4,,,,,6.16,0.0,0.0,0.0,0.05875078243935613
2,9,4,,,,,5.79,0.0,0.0,0.0,0.14902637496812288
2,9,4,,,,,7.125,0.0,0.0,0.0,0.1970300630588163
2,10,4,,,,,11.2,0.0,0.0,0.0,0.0452672063505362
2,10,4,,,,,8.7325,0.0,0.0,0.0,0.04853650458696381
2,10,4,,,,,9.245,0.0,0.0,0.0,0.2258330627932306
2,10,4,,,,,7.29,0.0,0.0,0.0,0.28065667937332445
2,11,4,,,,,8.065,0.0,0.0,0.0,0.24799858677907458
2,11,4,,,,,8.515,0.0,0.0,0.0,0.2915071107754035
2,11,4,,,,,6.995,0.0,0.0,0.0,0.4346018119188851
2,11,4,,,,,8.04,0.0,0.0,0.0,0.4631240665387007
2,12,4,,,,,7.035,0.0,0.0,0.0,1.2680148609137873
2,12,4,,,,,6.04,0.0,0.0,0.0,1.1910226326798645
2,12,4,,,,,6.485,0.0,0.0,0.0,1.5665561540657322
2,12,4,,,,,8.535,0.0,0.0,0.0,1.8179593482989491
2,13,4,,,,,7.7675,0.0,0.0,0.0,2.919916483352259
2,13,4,,,,,8.157499999999999,0.0,0.0,0.0,2.990794386719284
2,13,4,,,,,7.93,0.0,0.0,0.0,3.002185478331841
2,13,4,,,,,8.11,0.0,0.0,0.0,2.966746526648329
2,14,4,,,,,8.3975,0.0,0.0,0.0,3.6666001597493287
2,14,4,,,,,9.1325,0.0,0.0,0.0,3.6568615139067013
2,14,4,,,,,8.5225,0.0,0.0,0.0,3.4231340136836366
2,14,4,,,,,7.36,0.0,0.0,0.0,3.479942781098965
2,15,4,,,,,6.74,0.0,0.0,0.0,3.3289003344114914
2,15,4,,,,,6.765,0.0,0.0,0.0,3.5448077853461983
2,15,4,,,,,7.890000000000001,0.0,0.0,0.0,3.4466680349213314
2,15,4,,,,,8.39,0.0,0.0,0.0,3.2503885340715972
2,16,4,,,,,8.2,0.0,0.0,0.0,3.2350404537492703
2,16,4,,,,,8.86,0.0,0.0,0.0,2.4473784302277086
2,16,4,,,,,8.54,0.0,0.0,0.0,1.9128934856952204
2,16,4,,,,,11.6,0.0,0.0,0.0,1.9691550588039035
2,17,4,,,,,9.2525,0.0,0.0,0.0,2.331388737135918
2,17,4,,,,,9.775,0.0,0.0,0.0,2.066524348772162
2,17,4,,,,,6.55,0.0,0.0,0.0,1.8045705580827331
2,17,4,,,,,7.39,0.0,0.0,0.0,2.2004118417912037
2,18,4,,,,,8.2875,0.0,0.0,0.0,2.1795815194794463
2,18,4,,,,,9.12,0.0,0.0,0.0,1.8960243120908584
2,18,4,,,,,8.445,0.0,0.0,0.0,0.7533310882861
2,18,4,,,,,7.9875,0.0,0.0,0.0,0.4020587268942668
2,19,4,,,,,6.645,0.0,0.0,0.0,0.0
2,19,4,,,,,6.5275,0.0,0.0,0.0,0.0
2,19,4,,,,,6.5,0.0,0.0,0.0,0.0
2,19,4,,,,,7.5,0.0,0.0,0.0,0.0
2,20,4,,,,,7.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,6.0,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,22,4,,,,,5.0,0.0,0.0,0.0,0.0
2,22,4,,,,,4.75,0.0,0.0,0.0,0.0
2,22,4,,,,,5.0,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,5.0,0.0,0.0,0.0,0.0
2,24,4,,,,,5.0,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.0,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,3.25,0.0,0.0,0.0,0.0
2,3,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,4,5,,,,,5.0,0.0,0.0,0.0,0.0
2,4,5,,,,,5.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.75,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.75,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,5,5,,,,,2.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.75,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.75,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,9.0,0.0,0.0,0.0,0.0
2,8,5,,,,,7.75,0.0,0.0,0.0,0.0
2,8,5,,,,,6.76,0.0,0.0,0.0,0.0
2,9,5,,,,,6.545,0.0,0.0,0.0,0.006030561368110146
2,9,5,,,,,6.3825,0.0,0.0,0.0,0.01775665291721321
2,9,5,,,,,5.45,0.0,0.0,0.0,0.026802494969378428
2,9,5,,,,,6.205,0.0,0.0,0.0,0.027472557343612886
2,10,5,,,,,11.4325,0.0,0.0,0.0,0.0430581936241926
2,10,5,,,,,8.27,0.0,0.0,0.0,0.026880259603542206
2,10,5,,,,,8.57,0.0,0.0,0.0,0.03185808545605002
2,10,5,,,,,8.03,0.0,0.0,0.0,0.052764954036582844
2,11,5,,,,,8.46,0.0,0.0,0.0,0.058789814781992966
2,11,5,,,,,7.33,0.0,0.0,0.0,0.06872612150571009
2,11,5,,,,,6.7025,0.0,0.0,0.0,0.037468156604016645
2,11,5,,,,,6.8125,0.0,0.0,0.0,0.046576437767424005
2,12,5,,,,,7.26,0.0,0.0,0.0,0.1662572777054593
2,12,5,,,,,7.265,0.0,0.0,0.0,0.24938591655818898
2,12,5,,,,,7.265,0.0,0.0,0.0,0.16788725101629715
2,12,5,,,,,7.08,0.0,0.0,0.0,0.10757823851529721
2,13,5,,,,,8.7675,0.0,0.0,0.0,0.1353516499563531
2,13,5,,,,,7.635,0.0,0.0,0.0,0.06830830932376698
2,13,5,,,,,7.61,0.0,0.0,0.0,0.05565862241195828
2,13,5,,,,,6.8825,0.0,0.0,0.0,0.06704334063258612
2,14,5,,,,,5.635,0.0,0.0,0.0,0.08896318839228645
2,14,5,,,,,7.3525,0.0,0.0,0.0,0.06754612452006933
2,14,5,,,,,7.665,0.0,0.0,0.0,0.10873278581279454
2,14,5,,,,,7.6325,0.0,0.0,0.0,0.08731572194057743
2,15,5,,,,,7.06,0.0,0.0,0.0,0.04769642643889797
2,15,5,,,,,7.27,0.0,0.0,0.0,0.01589880881296599
2,15,5,,,,,7.33,0.0,0.0,0.0,0.06359523525186396
2,15,5,,,,,6.83,0.0,0.0,0.0,0.06359523525186396
2,16,5,,,,,6.21,0.0,0.0,0.0,0.19780449938755307
2,16,5,,,,,6.4675,0.0,0.0,0.0,0.44035049268419557
2,16,5,,,,,7.5375,0.0,0.0,0.0,0.5062853258133798
2,16,5,,,,,9.4025,0.0,0.0,0.0,1.0855699311626426
2,17,5,,,,,7.285,0.0,0.0,0.0,2.3735489405609673
2,17,5,,,,,5.69,0.0,0.0,0.0,4.012289118196426
2,17,5,,,,,5.3825,0.0,0.0,0.0,2.778860123285751
2,17,5,,,,,5.68,0.0,0.0,0.0,1.9594900344680217
2,18,5,,,,,7.7875,0.0,0.0,0.0,3.040163093922108
2,18,5,,,,,8.3725,0.0,0.0,0.0,1.909137383455981
2,18,5,,,,,8.93,0.0,0.0,0.0,1.156537568596942
2,18,5,,,,,8.34,0.0,0.0,0.0,0.578268784298471
2,19,5,,,,,7.1925,0.0,0.0,0.0,0.0
2,19,5,,,,,7.285,0.0,0.0,0.0,0.0
2,19,5,,,,,7.5,0.0,0.0,0.0,0.0
2,19,5,,,,,8.25,0.0,0.0,0.0,0.0
2,20,5,,,,,7.25,0.0,0.0,0.0,0.0
2,20,5,,,,,6.25,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,6.5,0.0,0.0,0.0,0.0
2,21,5,,,,,6.5,0.0,0.0,0.0,0.0
2,21,5,,,,,6.0,0.0,0.0,0.0,0.0
2,21,5,,,,,6.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,5.0,0.0,0.0,0.0,0.0
2,22,5,,,,,5.25,0.0,0.0,0.0,0.0
2,23,5,,,,,5.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,4.25,0.0,0.0,0.0,0.0
2,24,5,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,2,6,,,,,4.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.75,0.0,0.0,0.0,0.0
2,2,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,4.25,0.0,0.0,0.0,0.0
2,3,6,,,,,4.25,0.0,0.0,0.0,0.0
2,3,6,,,,,5.5,0.0,0.0,0.0,0.0
2,3,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.5,0.0,0.0,0.0,0.0
2,4,6,,,,,5.25,0.0,0.0,0.0,0.0
2,5,6,,,,,4.0,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.5,0.0,0.0,0.0,0.0
2,6,6,,,,,4.0,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.5,0.0,0.0,0.0,0.0
2,7,6,,,,,4.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,6.25,0.0,0.0,0.0,0.0
2,8,6,,,,,6.0,0.0,0.0,0.0,0.0
2,8,6,,,,,6.3475,0.0,0.0,0.0,0.0
2,9,6,,,,,5.5975,0.0,0.0,0.0,0.04612726650701334
2,9,6,,,,,6.2275,0.0,0.0,0.0,0.09656859391036607
2,9,6,,,,,5.7075,0.0,0.0,0.0,0.16028395484091687
2,9,6,,,,,5.785,0.0,0.0,0.0,0.270126582278481
2,10,6,,,,,5.3425,0.0,0.0,0.0,0.19855395031094153
2,10,6,,,,,4.1525,0.0,0.0,0.0,0.2050197505924376
2,10,6,,,,,3.54,0.0,0.0,0.0,0.11207387154593172
2,10,6,,,,,3.9775,0.0,0.0,0.0,0.15922033193184051
2,11,6,,,,,6.38,0.0,0.0,0.0,0.33187317401218513
2,11,6,,,,,4.6,0.0,0.0,0.0,0.3286922809705348
2,11,6,,,,,4.715,0.0,0.0,0.0,0.3939005883243667
2,11,6,,,,,5.0625,0.0,0.0,0.0,0.589790584806
2,12,6,,,,,5.04,0.0,0.0,0.0,1.4934180683174905
2,12,6,,,,,5.03,0.0,0.0,0.0,1.9013119900605935
2,12,6,,,,,5.0275,0.0,0.0,0.0,1.9004896232828856
2,12,6,,,,,5.15,0.0,0.0,0.0,1.8585489176197845
2,13,6,,,,,5.9275,0.0,0.0,0.0,2.467746609947109
2,13,6,,,,,5.075,0.0,0.0,0.0,2.67745890870798
2,13,6,,,,,4.4675,0.0,0.0,0.0,2.8845333169184
2,13,6,,,,,4.46,0.0,0.0,0.0,3.0124710086152837
2,14,6,,,,,4.8775,0.0,0.0,0.0,4.066757450316393
2,14,6,,,,,5.33,0.0,0.0,0.0,4.035232198763553
2,14,6,,,,,5.26,0.0,0.0,0.0,3.988773933317262
2,14,6,,,,,4.87,0.0,0.0,0.0,3.89585740242468
2,15,6,,,,,4.7525,0.0,0.0,0.0,4.178057089359885
2,15,6,,,,,4.935,0.0,0.0,0.0,4.522085588388566
2,15,6,,,,,4.1875,0.0,0.0,0.0,4.325213788366373
2,15,6,,,,,3.64,0.0,0.0,0.0,4.088569907531615
2,16,6,,,,,4.65,0.0,0.0,0.0,4.62664996511127
2,16,6,,,,,3.6525,0.0,0.0,0.0,4.39295693115922
2,16,6,,,,,2.835,0.0,0.0,0.0,4.093168897705582
2,16,6,,,,,3.9575,0.0,0.0,0.0,3.7367280075362954
2,17,6,,,,,5.09,0.0,0.0,0.0,4.214401843174723
2,17,6,,,,,5.470000000000001,0.0,0.0,0.0,3.7800484498670226
2,17,6,,,,,4.5600000000000005,0.0,0.0,0.0,3.2987379329584887
2,17,6,,,,,4.8675,0.0,0.0,0.0,2.7792747531242785
2,18,6,,,,,7.82,0.0,0.0,0.0,3.1417049920793634
2,18,6,,,,,7.235,0.0,0.0,0.0,2.1318712446252825
2,18,6,,,,,6.76,0.0,0.0,0.0,1.3119207659232506
2,18,6,,,,,6.385,0.0,0.0,0.0,0.664591440632173
2,19,6,,,,,6.1475,0.0,0.0,0.0,0.0
2,19,6,,,,,6.5475,0.0,0.0,0.0,0.0
2,19,6,,,,,7.0025,0.0,0.0,0.0,0.0
2,19,6,,,,,7.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.5,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,21,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,22,6,,,,,3.75,0.0,0.0,0.0,0.0
2,22,6,,,,,3.25,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,5.25,0.0,0.0,0.0,0.0
2,23,6,,,,,5.5,0.0,0.0,0.0,0.0
2,23,6,,,,,5.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,7,,,,,4.25,0.0,0.0,0.0,0.0
2,1,7,,,,,4.0,0.0,0.0,0.0,0.0
2,1,7,,,,,4.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,4.25,0.0,0.0,0.0,0.0
2,3,7,,,,,4.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,5.0,0.0,0.0,0.0,0.0
2,5,7,,,,,4.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,3.5,0.0,0.0,0.0,0.0
2,6,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.8,0.0,0.0,0.0,0.0
2,8,7,,,,,5.895,0.0,0.0,0.0,0.0
2,9,7,,,,,6.335,0.0,0.0,0.0,0.040216439881587275
2,9,7,,,,,4.2125,0.0,0.0,0.0,0.11554723398814255
2,9,7,,,,,4.3175,0.0,0.0,0.0,0.12815238678684898
2,9,7,,,,,3.83,0.0,0.0,0.0,0.15966526878361517
2,10,7,,,,,4.1675,0.0,0.0,0.0,0.17816044270910475
2,10,7,,,,,4.105,0.0,0.0,0.0,0.12589694908518223
2,10,7,,,,,4.7,0.0,0.0,0.0,0.15795189184118805
2,10,7,,,,,5.145,0.0,0.0,0.0,0.12961346418732783
2,11,7,,,,,5.585,0.0,0.0,0.0,0.09791791612853563
2,11,7,,,,,4.69,0.0,0.0,0.0,0.1299555753226648
2,11,7,,,,,3.9625,0.0,0.0,0.0,0.19967132666763604
2,11,7,,,,,4.592499999999999,0.0,0.0,0.0,0.1888416953907473
2,12,7,,,,,4.12,0.0,0.0,0.0,1.5465158500057565
2,12,7,,,,,3.475,0.0,0.0,0.0,1.8327217053639646
2,12,7,,,,,4.77,0.0,0.0,0.0,1.3456696357192945
2,12,7,,,,,5.145,0.0,0.0,0.0,1.6385703648870513
2,13,7,,,,,5.470000000000001,0.0,0.0,0.0,1.810765399542765
2,13,7,,,,,4.895,0.0,0.0,0.0,3.07621384158634
2,13,7,,,,,4.895,0.0,0.0,0.0,3.2066724438588734
2,13,7,,,,,4.38,0.0,0.0,0.0,3.1988449277225213
2,14,7,,,,,4.6125,0.0,0.0,0.0,4.080379188868715
2,14,7,,,,,4.7475,0.0,0.0,0.0,3.336064621083256
2,14,7,,,,,4.555,0.0,0.0,0.0,3.875108579367344
2,14,7,,,,,5.0875,0.0,0.0,0.0,3.8968038470382207
2,15,7,,,,,5.3575,0.0,0.0,0.0,4.684709890563701
2,15,7,,,,,5.895,0.0,0.0,0.0,3.3150870672448205
2,15,7,,,,,5.635,0.0,0.0,0.0,3.107144332025604
2,15,7,,,,,4.52,0.0,0.0,0.0,2.2153899098355017
2,16,7,,,,,4.1475,0.0,0.0,0.0,2.272707312098169
2,16,7,,,,,3.325,0.0,0.0,0.0,2.2039810221598515
2,16,7,,,,,3.5075,0.0,0.0,0.0,2.13999447635521
2,16,7,,,,,3.4175,0.0,0.0,0.0,1.8176918752651676
2,17,7,,,,,4.4625,0.0,0.0,0.0,2.306448828616933
2,17,7,,,,,5.755,0.0,0.0,0.0,1.7687671271686543
2,17,7,,,,,5.4,0.0,0.0,0.0,1.6453647694592133
2,17,7,,,,,5.3475,0.0,0.0,0.0,1.8774787280079237
2,18,7,,,,,6.7575,0.0,0.0,0.0,2.1703850892396526
2,18,7,,,,,7.3225,0.0,0.0,0.0,1.4195958138366713
2,18,7,,,,,6.795,0.0,0.0,0.0,0.9406440347002869
2,18,7,,,,,5.865,0.0,0.0,0.0,0.6299726103956049
2,19,7,,,,,6.2,0.0,0.0,0.0,0.0
2,19,7,,,,,6.3075,0.0,0.0,0.0,0.0
2,19,7,,,,,7.0,0.0,0.0,0.0,0.0
2,19,7,,,,,7.25,0.0,0.0,0.0,0.0
2,20,7,,,,,6.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,22,7,,,,,4.75,0.0,0.0,0.0,0.0
2,22,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
