month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,5.25,0.0,0.0,0.0,0.0
2,23,7,,,,,5.0,0.0,0.0,0.0,0.0
2,24,7,,,,,5.0,0.0,0.0,0.0,0.0
2,24,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,4.25,0.0,0.0,0.0,0.0
2,1,1,,,,,4.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.75,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,4.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.75,0.0,0.0,0.0,0.0
2,4,1,,,,,5.0,0.0,0.0,0.0,0.0
2,4,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,3.75,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,4.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.75,0.0,0.0,0.0,0.0
2,6,1,,,,,4.25,0.0,0.0,0.0,0.0
2,6,1,,,,,3.25,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.5,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5175,0.0,0.0,0.0,0.0
2,9,1,,,,,5.375,0.0,0.0,0.0,0.015379806327325109
2,9,1,,,,,5.415,0.0,0.0,0.0,0.020301344352069144
2,9,1,,,,,5.33,0.0,0.0,0.0,0.00984307604948807
2,9,1,,,,,5.1225,0.0,0.0,0.0,0.015072210200778606
2,10,1,,,,,7.48,0.0,0.0,0.0,0.024952741814775407
2,10,1,,,,,6.315,0.0,0.0,0.0,0.03417440726806197
2,10,1,,,,,6.345,0.0,0.0,0.0,0.03742911272216311
2,10,1,,,,,7.3525,0.0,0.0,0.0,0.06536533453653123
2,11,1,,,,,7.7425,0.0,0.0,0.0,0.17647017146674424
2,11,1,,,,,7.14,0.0,0.0,0.0,0.13479128674846794
2,11,1,,,,,6.2,0.0,0.0,0.0,0.0827665795823926
2,11,1,,,,,6.755,0.0,0.0,0.0,0.08926966797815203
2,12,1,,,,,8.825,0.0,0.0,0.0,0.2869604885631255
2,12,1,,,,,10.7375,0.0,0.0,0.0,0.34348300903768053
2,12,1,,,,,7.625,0.0,0.0,0.0,0.39130975713153476
2,12,1,,,,,7.925,0.0,0.0,0.0,0.4087013018929363
2,13,1,,,,,6.33,0.0,0.0,0.0,0.705563373330242
2,13,1,,,,,9.365,0.0,0.0,0.0,0.7241308305231431
2,13,1,,,,,8.8275,0.0,0.0,0.0,0.7042371263878918
2,13,1,,,,,7.875,0.0,0.0,0.0,0.7294358182925433
2,14,1,,,,,7.035,0.0,0.0,0.0,0.8549594618154207
2,14,1,,,,,7.49,0.0,0.0,0.0,0.658684721554293
2,14,1,,,,,6.225,0.0,0.0,0.0,0.6487046500155916
2,14,1,,,,,5.66,0.0,0.0,0.0,0.771792198992909
2,15,1,,,,,4.9275,0.0,0.0,0.0,0.7473147295962379
2,15,1,,,,,5.9350000000000005,0.0,0.0,0.0,0.5519251641761973
2,15,1,,,,,6.4375,0.0,0.0,0.0,0.5539394895928987
2,15,1,,,,,6.125,0.0,0.0,0.0,0.5035813541753624
2,16,1,,,,,6.2425,0.0,0.0,0.0,0.7065617196787136
2,16,1,,,,,9.31,0.0,0.0,0.0,0.5328950343704776
2,16,1,,,,,7.1125,0.0,0.0,0.0,1.0586530816734934
2,16,1,,,,,6.6675,0.0,0.0,0.0,0.8730914179194877
2,17,1,,,,,6.8025,0.0,0.0,0.0,0.9491454641610433
2,17,1,,,,,6.49,0.0,0.0,0.0,0.5795405326341573
2,17,1,,,,,9.515,0.0,0.0,0.0,0.31342498193479934
2,17,1,,,,,8.855,0.0,0.0,0.0,0.4198712022145425
2,18,1,,,,,9.2275,0.0,0.0,0.0,0.39674871911826376
2,18,1,,,,,9.075,0.0,0.0,0.0,0.5667838844546624
2,18,1,,,,,8.8775,0.0,0.0,0.0,0.22235367774759834
2,18,1,,,,,7.2925,0.0,0.0,0.0,0.07411789258253279
2,19,1,,,,,7.28,0.0,0.0,0.0,0.0
2,19,1,,,,,7.2625,0.0,0.0,0.0,0.0
2,19,1,,,,,8.5,0.0,0.0,0.0,0.0
2,19,1,,,,,8.0,0.0,0.0,0.0,0.0
2,20,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,5.75,0.0,0.0,0.0,0.0
2,21,1,,,,,6.0,0.0,0.0,0.0,0.0
2,21,1,,,,,5.0,0.0,0.0,0.0,0.0
2,21,1,,,,,4.25,0.0,0.0,0.0,0.0
2,21,1,,,,,4.5,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,5.5,0.0,0.0,0.0,0.0
2,23,1,,,,,5.0,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.5,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.0,0.0,0.0,0.0,0.0
2,2,2,,,,,3.25,0.0,0.0,0.0,0.0
2,3,2,,,,,3.75,0.0,0.0,0.0,0.0
2,3,2,,,,,4.0,0.0,0.0,0.0,0.0
2,3,2,,,,,4.5,0.0,0.0,0.0,0.0
2,3,2,,,,,4.75,0.0,0.0,0.0,0.0
2,4,2,,,,,5.0,0.0,0.0,0.0,0.0
2,4,2,,,,,5.25,0.0,0.0,0.0,0.0
2,4,2,,,,,4.25,0.0,0.0,0.0,0.0
2,4,2,,,,,4.0,0.0,0.0,0.0,0.0
2,5,2,,,,,3.75,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.5,0.0,0.0,0.0,0.0
2,6,2,,,,,3.75,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,5.25,0.0,0.0,0.0,0.0
2,8,2,,,,,7.75,0.0,0.0,0.0,0.0
2,8,2,,,,,7.0,0.0,0.0,0.0,0.0
2,8,2,,,,,7.3,0.0,0.0,0.0,0.0
2,9,2,,,,,6.3375,0.0,0.0,0.0,0.08157429314343273
2,9,2,,,,,7.3425,0.0,0.0,0.0,0.3193050903042939
2,9,2,,,,,6.915,0.0,0.0,0.0,0.6199646278900888
2,9,2,,,,,7.8725,0.0,0.0,0.0,0.5803428283632787
2,10,2,,,,,8.965,0.0,0.0,0.0,0.6770680029811028
2,10,2,,,,,6.405,0.0,0.0,0.0,0.8569881716054518
2,10,2,,,,,5.595,0.0,0.0,0.0,1.2736454042092074
2,10,2,,,,,5.6875,0.0,0.0,0.0,1.5979751818609944
2,11,2,,,,,8.735,0.0,0.0,0.0,3.6072723273278897
2,11,2,,,,,7.4025,0.0,0.0,0.0,4.4378049146110365
2,11,2,,,,,6.725,0.0,0.0,0.0,4.729735987525276
2,11,2,,,,,6.09,0.0,0.0,0.0,4.607532282584431
2,12,2,,,,,7.2375,0.0,0.0,0.0,4.7375
2,12,2,,,,,6.0475,0.0,0.0,0.0,5.5475
2,12,2,,,,,6.0725,0.0,0.0,0.0,6.0725
2,12,2,,,,,5.375,0.0,0.0,0.0,6.125
2,13,2,,,,,6.6425,0.0,0.0,0.0,6.110242036175595
2,13,2,,,,,6.305,0.0,0.0,0.0,6.023201551329789
2,13,2,,,,,6.4225,0.0,0.0,0.0,6.140084488122729
2,13,2,,,,,5.97,0.0,0.0,0.0,5.441273738360684
2,14,2,,,,,7.2825,0.0,0.0,0.0,4.7825
2,14,2,,,,,7.04,0.0,0.0,0.0,5.79
2,14,2,,,,,7.135,0.0,0.0,0.0,6.135
2,14,2,,,,,6.355,0.0,0.0,0.0,6.105
2,15,2,,,,,6.205,0.0,0.0,0.0,5.687020365832731
2,15,2,,,,,6.04,0.0,0.0,0.0,5.52944549423535
2,15,2,,,,,5.845,0.0,0.0,0.0,5.343220645983901
2,15,2,,,,,5.595,0.0,0.0,0.0,5.104470840533324
2,16,2,,,,,5.845,0.0,0.0,0.0,4.976015724141591
2,16,2,,,,,5.53,0.0,0.0,0.0,4.6683719649454
2,16,2,,,,,7.1975,0.0,0.0,0.0,4.343636885793862
2,16,2,,,,,7.36,0.0,0.0,0.0,4.014018572369371
2,17,2,,,,,7.52,0.0,0.0,0.0,4.050673484164414
2,17,2,,,,,6.84,0.0,0.0,0.0,3.5886603281456613
2,17,2,,,,,7.4175,0.0,0.0,0.0,3.1347055411272358
2,17,2,,,,,8.9625,0.0,0.0,0.0,2.6458311551073925
2,18,2,,,,,10.1675,0.0,0.0,0.0,3.03200408027426
2,18,2,,,,,10.335,0.0,0.0,0.0,2.1109389554973332
2,18,2,,,,,9.565,0.0,0.0,0.0,1.2887005608466866
2,18,2,,,,,10.2,0.0,0.0,0.0,0.7115524569092135
2,19,2,,,,,10.185,0.0,0.0,0.0,0.0
2,19,2,,,,,9.315,0.0,0.0,0.0,0.0
2,19,2,,,,,10.5075,0.0,0.0,0.0,0.0
2,19,2,,,,,11.25,0.0,0.0,0.0,0.0
2,20,2,,,,,11.25,0.0,0.0,0.0,0.0
2,20,2,,,,,10.75,0.0,0.0,0.0,0.0
2,20,2,,,,,10.25,0.0,0.0,0.0,0.0
2,20,2,,,,,10.25,0.0,0.0,0.0,0.0
2,21,2,,,,,7.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,7.0,0.0,0.0,0.0,0.0
2,21,2,,,,,7.0,0.0,0.0,0.0,0.0
2,22,2,,,,,6.25,0.0,0.0,0.0,0.0
2,22,2,,,,,6.75,0.0,0.0,0.0,0.0
2,22,2,,,,,8.75,0.0,0.0,0.0,0.0
2,22,2,,,,,7.5,0.0,0.0,0.0,0.0
2,23,2,,,,,7.75,0.0,0.0,0.0,0.0
2,23,2,,,,,7.0,0.0,0.0,0.0,0.0
2,23,2,,,,,6.75,0.0,0.0,0.0,0.0
2,23,2,,,,,7.0,0.0,0.0,0.0,0.0
2,24,2,,,,,6.25,0.0,0.0,0.0,0.0
2,24,2,,,,,6.25,0.0,0.0,0.0,0.0
2,24,2,,,,,5.75,0.0,0.0,0.0,0.0
2,24,2,,,,,5.5,0.0,0.0,0.0,0.0
2,1,3,,,,,6.25,0.0,0.0,0.0,0.0
2,1,3,,,,,6.5,0.0,0.0,0.0,0.0
2,1,3,,,,,4.5,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,2,3,,,,,3.25,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,3.75,0.0,0.0,0.0,0.0
2,3,3,,,,,4.25,0.0,0.0,0.0,0.0
2,3,3,,,,,4.0,0.0,0.0,0.0,0.0
2,3,3,,,,,4.0,0.0,0.0,0.0,0.0
2,3,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.5,0.0,0.0,0.0,0.0
2,5,3,,,,,4.75,0.0,0.0,0.0,0.0
2,5,3,,,,,4.0,0.0,0.0,0.0,0.0
2,5,3,,,,,3.0,0.0,0.0,0.0,0.0
2,5,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.25,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.5,0.0,0.0,0.0,0.0
2,7,3,,,,,4.5,0.0,0.0,0.0,0.0
2,7,3,,,,,4.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,8,3,,,,,4.535,0.0,0.0,0.0,0.0
2,8,3,,,,,5.885,0.0,0.0,0.0,0.0
2,9,3,,,,,6.3625,0.0,0.0,0.0,0.23909678973437645
2,9,3,,,,,6.2475000000000005,0.0,0.0,0.0,0.6579284076139049
2,9,3,,,,,6.0675,0.0,0.0,0.0,1.1987818354268391
2,9,3,,,,,5.285,0.0,0.0,0.0,1.507134247015311
2,10,3,,,,,7.734999999999999,0.0,0.0,0.0,1.2352322326453193
2,10,3,,,,,10.9025,0.0,0.0,0.0,1.536701159625484
2,10,3,,,,,6.795,0.0,0.0,0.0,1.6010596945987778
2,10,3,,,,,6.529999999999999,0.0,0.0,0.0,1.4813754014905474
2,11,3,,,,,7.779999999999999,0.0,0.0,0.0,1.4340687089938118
2,11,3,,,,,9.6975,0.0,0.0,0.0,1.8068046978045265
2,11,3,,,,,7.6525,0.0,0.0,0.0,2.093212187844367
2,11,3,,,,,8.377500000000001,0.0,0.0,0.0,2.083055893871323
2,12,3,,,,,8.504999999999999,0.0,0.0,0.0,1.8755390262708878
2,12,3,,,,,8.657499999999999,0.0,0.0,0.0,2.0191935377978205
2,12,3,,,,,6.855,0.0,0.0,0.0,2.0004559928160472
2,12,3,,,,,6.7,0.0,0.0,0.0,2.1235884312677036
2,13,3,,,,,6.81,0.0,0.0,0.0,3.5594024607625747
2,13,3,,,,,7.934999999999999,0.0,0.0,0.0,3.8107726910424176
2,13,3,,,,,6.395,0.0,0.0,0.0,3.9515400199991295
2,13,3,,,,,6.23,0.0,0.0,0.0,3.673356965156104
2,14,3,,,,,6.34,0.0,0.0,0.0,4.9670725257699795
2,14,3,,,,,7.7475,0.0,0.0,0.0,4.884880359645878
2,14,3,,,,,6.22,0.0,0.0,0.0,4.860444850798173
2,14,3,,,,,5.245,0.0,0.0,0.0,5.104799939275229
2,15,3,,,,,4.3575,0.0,0.0,0.0,4.694676298363768
2,15,3,,,,,5.275,0.0,0.0,0.0,4.4163027149119705
2,15,3,,,,,5.62,0.0,0.0,0.0,4.286534578265268
2,15,3,,,,,5.38,0.0,0.0,0.0,3.876299823704725
2,16,3,,,,,5.695,0.0,0.0,0.0,3.5406353911138897
2,16,3,,,,,4.5425,0.0,0.0,0.0,3.6340621707170304
2,16,3,,,,,4.785,0.0,0.0,0.0,2.668652114817912
2,16,3,,,,,4.4275,0.0,0.0,0.0,2.326087256273063
2,17,3,,,,,6.905,0.0,0.0,0.0,1.9633334878516902
2,17,3,,,,,6.4175,0.0,0.0,0.0,1.6815862350633055
2,17,3,,,,,7.5275,0.0,0.0,0.0,1.8120796995126627
2,17,3,,,,,7.5075,0.0,0.0,0.0,1.195201503933884
2,18,3,,,,,8.605,0.0,0.0,0.0,1.003383010892036
2,18,3,,,,,8.11,0.0,0.0,0.0,1.0116754324696562
2,18,3,,,,,7.425,0.0,0.0,0.0,0.7048558340977112
2,18,3,,,,,7.7875,0.0,0.0,0.0,0.4768142407131576
2,19,3,,,,,6.6625,0.0,0.0,0.0,0.0
2,19,3,,,,,7.305,0.0,0.0,0.0,0.0
2,19,3,,,,,7.2575,0.0,0.0,0.0,0.0
2,19,3,,,,,8.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.5,0.0,0.0,0.0,0.0
2,20,3,,,,,5.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,6.75,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,4.75,0.0,0.0,0.0,0.0
2,21,3,,,,,3.75,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,5.0,0.0,0.0,0.0,0.0
2,23,3,,,,,5.5,0.0,0.0,0.0,0.0
2,23,3,,,,,5.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,3.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,1,4,,,,,4.0,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,2,4,,,,,4.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.5,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.5,0.0,0.0,0.0,0.0
2,7,4,,,,,3.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,5.0,0.0,0.0,0.0,0.0
2,8,4,,,,,6.0,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.8075,0.0,0.0,0.0,0.0
2,8,4,,,,,8.035,0.0,0.0,0.0,0.0
2,9,4,,,,,6.8375,0.0,0.0,0.0,0.020484017897811
2,9,4,,,,,6.075,0.0,0.0,0.0,0.017557729626695145
2,9,4,,,,,6.3975,0.0,0.0,0.0,0.034530201599167115
2,9,4,,,,,6.92,0.0,0.0,0.0,0.039797520487175664
2,10,4,,,,,7.43,0.0,0.0,0.0,0.042473518185883186
2,10,4,,,,,7.21,0.0,0.0,0.0,0.049552437883530386
2,10,4,,,,,7.875,0.0,0.0,0.0,0.02949549874019666
2,10,4,,,,,7.7175,0.0,0.0,0.0,0.05132216780794219
2,11,4,,,,,10.035,0.0,0.0,0.0,0.12171151081232622
2,11,4,,,,,9.185,0.0,0.0,0.0,0.04208715794444925
2,11,4,,,,,7.91,0.0,0.0,0.0,0.09327424193094157
2,11,4,,,,,8.9975,0.0,0.0,0.0,0.11318033014791082
2,12,4,,,,,7.99,0.0,0.0,0.0,0.27713371529176545
2,12,4,,,,,8.145,0.0,0.0,0.0,0.4288082486609074
2,12,4,,,,,8.57,0.0,0.0,0.0,0.4007203721110663
2,12,4,,,,,8.925,0.0,0.0,0.0,0.34641714411470687
2,13,4,,,,,7.03,0.0,0.0,0.0,0.43208038449313957
2,13,4,,,,,6.7075,0.0,0.0,0.0,0.3919190667037131
2,13,4,,,,,7.3575,0.0,0.0,0.0,0.3365241456148491
2,13,4,,,,,7.9475,0.0,0.0,0.0,0.38637957459482675
2,14,4,,,,,7.9075,0.0,0.0,0.0,0.44817548980539856
2,14,4,,,,,7.975,0.0,0.0,0.0,0.3237769698213906
2,14,4,,,,,8.3925,0.0,0.0,0.0,0.2675420224313596
2,14,4,,,,,7.1,0.0,0.0,0.0,0.2385725040789194
2,15,4,,,,,6.565,0.0,0.0,0.0,0.4643989686857506
2,15,4,,,,,6.54,0.0,0.0,0.0,0.649336611082731
2,15,4,,,,,5.5575,0.0,0.0,0.0,0.6637206499358295
2,15,4,,,,,7.32,0.0,0.0,0.0,0.8794812327323066
2,16,4,,,,,5.8575,0.0,0.0,0.0,1.068150750956259
2,16,4,,,,,5.46,0.0,0.0,0.0,0.6847738448568342
2,16,4,,,,,6.6725,0.0,0.0,0.0,1.1308413142178004
2,16,4,,,,,6.305,0.0,0.0,0.0,1.740868718262797
2,17,4,,,,,6.7525,0.0,0.0,0.0,2.043760065692257
2,17,4,,,,,7.0,0.0,0.0,0.0,2.915492247777828
2,17,4,,,,,5.79,0.0,0.0,0.0,2.087492449408925
2,17,4,,,,,6.83,0.0,0.0,0.0,1.2594926510400217
2,18,4,,,,,9.9575,0.0,0.0,0.0,1.4501780954804544
2,18,4,,,,,9.9675,0.0,0.0,0.0,0.708050401709778
2,18,4,,,,,9.035,0.0,0.0,0.0,0.4316456994380464
2,18,4,,,,,8.59,0.0,0.0,0.0,0.13630916824359363
2,19,4,,,,,8.2725,0.0,0.0,0.0,0.0
2,19,4,,,,,8.0,0.0,0.0,0.0,0.0
2,19,4,,,,,7.75,0.0,0.0,0.0,0.0
2,19,4,,,,,8.0,0.0,0.0,0.0,0.0
2,20,4,,,,,8.0,0.0,0.0,0.0,0.0
2,20,4,,,,,7.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.5,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,4.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,4.75,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,5.5,0.0,0.0,0.0,0.0
2,22,4,,,,,5.5,0.0,0.0,0.0,0.0
2,23,4,,,,,5.75,0.0,0.0,0.0,0.0
2,23,4,,,,,5.5,0.0,0.0,0.0,0.0
2,23,4,,,,,5.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,4.25,0.0,0.0,0.0,0.0
2,1,5,,,,,4.25,0.0,0.0,0.0,0.0
2,1,5,,,,,4.0,0.0,0.0,0.0,0.0
2,1,5,,,,,4.0,0.0,0.0,0.0,0.0
2,2,5,,,,,4.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,4.75,0.0,0.0,0.0,0.0
2,3,5,,,,,5.25,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.5,0.0,0.0,0.0,0.0
2,5,5,,,,,4.25,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.25,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.5,0.0,0.0,0.0,0.0
2,7,5,,,,,5.0,0.0,0.0,0.0,0.0
2,7,5,,,,,5.0,0.0,0.0,0.0,0.0
2,7,5,,,,,5.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.75,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.515,0.0,0.0,0.0,0.0
2,9,5,,,,,6.305,0.0,0.0,0.0,0.02303761787882703
2,9,5,,,,,7.3425,0.0,0.0,0.0,0.038745084614390905
2,9,5,,,,,7.83,0.0,0.0,0.0,0.13822570727296216
2,9,5,,,,,8.4725,0.0,0.0,0.0,0.3026305257718641
2,10,5,,,,,7.68,0.0,0.0,0.0,0.19817289945693212
2,10,5,,,,,7.155,0.0,0.0,0.0,0.29939024057740815
2,10,5,,,,,7.34,0.0,0.0,0.0,0.3388117313295936
2,10,5,,,,,6.25,0.0,0.0,0.0,0.4794505632022551
2,11,5,,,,,6.5600000000000005,0.0,0.0,0.0,0.4205028950561631
2,11,5,,,,,6.4775,0.0,0.0,0.0,0.2689580205391693
2,11,5,,,,,6.9175,0.0,0.0,0.0,0.25803586742082735
2,11,5,,,,,6.2525,0.0,0.0,0.0,0.2735089176718117
2,12,5,,,,,7.81,0.0,0.0,0.0,0.4923471690856461
2,12,5,,,,,8.4725,0.0,0.0,0.0,0.5534207683042853
2,12,5,,,,,9.43,0.0,0.0,0.0,0.44348828971073456
2,12,5,,,,,7.97,0.0,0.0,0.0,0.36456240764356995
2,13,5,,,,,7.965,0.0,0.0,0.0,0.8138095118505625
2,13,5,,,,,6.797499999999999,0.0,0.0,0.0,1.1373890617843185
2,13,5,,,,,6.3925,0.0,0.0,0.0,2.3011644387992867
2,13,5,,,,,6.5725,0.0,0.0,0.0,3.09553140258516
2,14,5,,,,,6.6425,0.0,0.0,0.0,3.0310606267652025
2,14,5,,,,,6.9225,0.0,0.0,0.0,3.2242756467980445
2,14,5,,,,,7.092499999999999,0.0,0.0,0.0,2.6515311231292635
2,14,5,,,,,6.6675,0.0,0.0,0.0,3.738365610813998
2,15,5,,,,,6.99,0.0,0.0,0.0,4.124291408226114
2,15,5,,,,,6.6125,0.0,0.0,0.0,4.4321668690606275
2,15,5,,,,,6.34,0.0,0.0,0.0,4.413570364714919
2,15,5,,,,,6.39,0.0,0.0,0.0,4.248268103864173
2,16,5,,,,,6.3725,0.0,0.0,0.0,4.714323541341598
2,16,5,,,,,6.33,0.0,0.0,0.0,4.431318998326223
2,16,5,,,,,5.0225,0.0,0.0,0.0,4.133801401822879
2,16,5,,,,,6.9350000000000005,0.0,0.0,0.0,3.8072576983435993
2,17,5,,,,,7.33,0.0,0.0,0.0,4.0720937313354755
2,17,5,,,,,6.390000000000001,0.0,0.0,0.0,3.5716129375400536
2,17,5,,,,,7.5125,0.0,0.0,0.0,3.142223165590573
2,17,5,,,,,7.5575,0.0,0.0,0.0,2.6246805265521256
2,18,5,,,,,8.335,0.0,0.0,0.0,2.8569162626103988
2,18,5,,,,,9.0625,0.0,0.0,0.0,2.0434346564992634
2,18,5,,,,,8.065,0.0,0.0,0.0,1.2688756152738283
2,18,5,,,,,7.725,0.0,0.0,0.0,0.7395287328283048
2,19,5,,,,,6.725,0.0,0.0,0.0,0.0
2,19,5,,,,,6.345,0.0,0.0,0.0,0.0
2,19,5,,,,,5.77,0.0,0.0,0.0,0.0
2,19,5,,,,,6.0,0.0,0.0,0.0,0.0
2,20,5,,,,,7.5,0.0,0.0,0.0,0.0
2,20,5,,,,,7.5,0.0,0.0,0.0,0.0
2,20,5,,,,,9.0,0.0,0.0,0.0,0.0
2,20,5,,,,,7.25,0.0,0.0,0.0,0.0
2,21,5,,,,,7.0,0.0,0.0,0.0,0.0
2,21,5,,,,,6.25,0.0,0.0,0.0,0.0
2,21,5,,,,,9.0,0.0,0.0,0.0,0.0
2,21,5,,,,,9.75,0.0,0.0,0.0,0.0
2,22,5,,,,,9.25,0.0,0.0,0.0,0.0
2,22,5,,,,,10.5,0.0,0.0,0.0,0.0
2,22,5,,,,,11.5,0.0,0.0,0.0,0.0
2,22,5,,,,,10.25,0.0,0.0,0.0,0.0
2,23,5,,,,,9.5,0.0,0.0,0.0,0.0
2,23,5,,,,,7.5,0.0,0.0,0.0,0.0
2,23,5,,,,,7.25,0.0,0.0,0.0,0.0
2,23,5,,,,,8.25,0.0,0.0,0.0,0.0
2,24,5,,,,,7.75,0.0,0.0,0.0,0.0
2,24,5,,,,,7.0,0.0,0.0,0.0,0.0
2,24,5,,,,,6.75,0.0,0.0,0.0,0.0
2,24,5,,,,,6.25,0.0,0.0,0.0,0.0
3,1,6,,,,,5.5,0.0,0.0,0.0,0.0
3,1,6,,,,,5.25,0.0,0.0,0.0,0.0
3,1,6,,,,,4.5,0.0,0.0,0.0,0.0
3,1,6,,,,,4.75,0.0,0.0,0.0,0.0
3,2,6,,,,,4.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.75,0.0,0.0,0.0,0.0
3,2,6,,,,,4.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,3,6,,,,,4.0,0.0,0.0,0.0,0.0
3,3,6,,,,,5.25,0.0,0.0,0.0,0.0
3,3,6,,,,,5.5,0.0,0.0,0.0,0.0
3,4,6,,,,,6.0,0.0,0.0,0.0,0.0
3,4,6,,,,,5.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.75,0.0,0.0,0.0,0.0
3,5,6,,,,,3.0,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,3.75,0.0,0.0,0.0,0.0
3,6,6,,,,,3.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.25,0.0,0.0,0.0,0.0
3,7,6,,,,,4.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.75,0.0,0.0,0.0,0.0
3,8,6,,,,,5.75,0.0,0.0,0.0,0.0
3,8,6,,,,,6.06,0.0,0.0,0.0,0.0
3,8,6,,,,,5.935,0.0,0.0,0.0,0.0
3,9,6,,,,,5.0975,0.0,0.0,0.0,0.29287989180095736
3,9,6,,,,,4.7875,0.0,0.0,0.0,0.6311010220815608
3,9,6,,,,,4.6925,0.0,0.0,0.0,0.9521660080725683
3,9,6,,,,,3.9825,0.0,0.0,0.0,1.2168608056834753
3,10,6,,,,,3.7275,0.0,0.0,0.0,1.4010556943210026
3,10,6,,,,,4.455,0.0,0.0,0.0,1.6257422078519108
3,10,6,,,,,4.6525,0.0,0.0,0.0,1.8363122912133376
3,10,6,,,,,4.765,0.0,0.0,0.0,2.0068858224279014
3,11,6,,,,,5.8825,0.0,0.0,0.0,1.2809841563510949
3,11,6,,,,,7.45,0.0,0.0,0.0,1.3687796166082935
3,11,6,,,,,5.725,0.0,0.0,0.0,1.4448229286420875
3,11,6,,,,,5.735,0.0,0.0,0.0,1.5858487073229421
3,12,6,,,,,6.245,0.0,0.0,0.0,2.4556132145131104
3,12,6,,,,,5.445,0.0,0.0,0.0,2.541100184557083
3,12,6,,,,,4.7875,0.0,0.0,0.0,2.58063790820242
3,12,6,,,,,5.14,0.0,0.0,0.0,2.624449980349956
3,13,6,,,,,6.385,0.0,0.0,0.0,3.3749958750062192
3,13,6,,,,,6.13,0.0,0.0,0.0,3.3722452671211287
3,13,6,,,,,5.89,0.0,0.0,0.0,3.37774648289131
3,13,6,,,,,7.145,0.0,0.0,0.0,3.3804970907764007
3,14,6,,,,,6.1325,0.0,0.0,0.0,5.338539863758277
3,14,6,,,,,5.005,0.0,0.0,0.0,5.0099138876361815
3,14,6,,,,,5.905,0.0,0.0,0.0,4.922860648928342
3,14,6,,,,,5.285,0.0,0.0,0.0,3.947864375400536
3,15,6,,,,,3.7175,0.0,0.0,0.0,2.0015893096390687
3,15,6,,,,,3.995,0.0,0.0,0.0,3.1547033313138875
3,15,6,,,,,4.6,0.0,0.0,0.0,2.346846541177713
3,15,6,,,,,4.57,0.0,0.0,0.0,1.4171342575573114
3,16,6,,,,,5.26,0.0,0.0,0.0,2.933708388645105
3,16,6,,,,,4.425,0.0,0.0,0.0,4.556507214922215
3,16,6,,,,,4.3025,0.0,0.0,0.0,2.487804206650044
3,16,6,,,,,3.93,0.0,0.0,0.0,3.343063047525818
3,17,6,,,,,4.6475,0.0,0.0,0.0,3.435130353349262
3,17,6,,,,,4.795,0.0,0.0,0.0,3.331495074109144
3,17,6,,,,,4.3925,0.0,0.0,0.0,2.6717680526049814
3,17,6,,,,,4.95,0.0,0.0,0.0,2.477135942812566
3,18,6,,,,,8.5225,0.0,0.0,0.0,3.213521563075492
3,18,6,,,,,7.6575,0.0,0.0,0.0,2.2363567861699654
3,18,6,,,,,5.8775,0.0,0.0,0.0,1.3942473036334952
3,18,6,,,,,5.9925,0.0,0.0,0.0,0.7825262644324745
3,19,6,,,,,6.9775,0.0,0.0,0.0,0.0
3,19,6,,,,,5.33,0.0,0.0,0.0,0.0
3,19,6,,,,,6.0225,0.0,0.0,0.0,0.0
3,19,6,,,,,6.0,0.0,0.0,0.0,0.0
3,20,6,,,,,6.5,0.0,0.0,0.0,0.0
3,20,6,,,,,6.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.25,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,21,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.5,0.0,0.0,0.0,0.0
3,22,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.75,0.0,0.0,0.0,0.0
3,24,6,,,,,5.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.75,0.0,0.0,0.0,0.0
3,4,7,,,,,5.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,5,7,,,,,3.75,0.0,0.0,0.0,0.0
3,5,7,,,,,3.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.25,0.0,0.0,0.0,0.0
3,6,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.5,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.5,0.0,0.0,0.0,0.0
3,8,7,,,,,4.25,0.0,0.0,0.0,0.0
3,8,7,,,,,6.755,0.0,0.0,0.0,0.0
3,8,7,,,,,5.575,0.0,0.0,0.0,0.0
3,8,7,,,,,4.9825,0.0,0.0,0.0,0.0
3,9,7,,,,,5.1525,0.0,0.0,0.0,0.6134951481103166
3,9,7,,,,,6.84,0.0,0.0,0.0,1.2598980819430259
3,9,7,,,,,5.3175,0.0,0.0,0.0,1.9439099137441833
3,9,7,,,,,4.6675,0.0,0.0,0.0,2.5080433832709113
3,10,7,,,,,4.6825,0.0,0.0,0.0,2.5578314546988024
3,10,7,,,,,4.17,0.0,0.0,0.0,2.9496438142166865
3,10,7,,,,,3.865,0.0,0.0,0.0,3.3072981731612168
3,10,7,,,,,4.2675,0.0,0.0,0.0,3.630794531532393
3,11,7,,,,,5.845,0.0,0.0,0.0,4.630968527161276
3,11,7,,,,,5.67,0.0,0.0,0.0,4.941611410820185
3,11,7,,,,,4.925,0.0,0.0,0.0,5.185346596460252
3,11,7,,,,,4.96,0.0,0.0,0.0,5.45775650982268
3,12,7,,,,,5.1475,0.0,0.0,0.0,5.237124284717301
3,12,7,,,,,4.56,0.0,0.0,0.0,5.381428260345373
3,12,7,,,,,4.1425,0.0,0.0,0.0,5.4546902787411655
3,12,7,,,,,3.9075,0.0,0.0,0.0,5.4680106457222175
3,13,7,,,,,5.92,0.0,0.0,0.0,4.8010642480900785
3,13,7,,,,,4.665,0.0,0.0,0.0,4.7971735963493245
3,13,7,,,,,5.9375,0.0,0.0,0.0,4.8146815291827165
3,13,7,,,,,5.17,0.0,0.0,0.0,4.8010642480900785
3,14,7,,,,,5.3325,0.0,0.0,0.0,5.8932445628430035
3,14,7,,,,,4.3625,0.0,0.0,0.0,5.922311120489579
3,14,7,,,,,4.6325,0.0,0.0,0.0,5.9416888255872955
3,14,7,,,,,4.385,0.0,0.0,0.0,5.944111038724509
3,15,7,,,,,4.5,0.0,0.0,0.0,5.842188712195902
3,15,7,,,,,4.2975,0.0,0.0,0.0,5.645014843159291
3,15,7,,,,,5.3125,0.0,0.0,0.0,5.416195785264951
3,15,7,,,,,4.3375,0.0,0.0,0.0,5.1971137085576045
3,16,7,,,,,4.8375,0.0,0.0,0.0,5.0875
3,16,7,,,,,3.825,0.0,0.0,0.0,4.825
3,16,7,,,,,3.5325,0.0,0.0,0.0,4.5325
3,16,7,,,,,3.985,0.0,0.0,0.0,4.235
3,17,7,,,,,4.31,0.0,0.0,0.0,4.06
3,17,7,,,,,3.66,0.0,0.0,0.0,2.66
3,17,7,,,,,3.85,0.0,0.0,0.0,1.85
3,17,7,,,,,6.115,0.0,0.0,0.0,0.865
3,18,7,,,,,5.7,0.0,0.0,0.0,0.95
3,18,7,,,,,5.895,0.0,0.0,0.0,0.645
3,18,7,,,,,5.235,0.0,0.0,0.0,0.485
3,18,7,,,,,5.85,0.0,0.0,0.0,0.35
3,19,7,,,,,5.3875,0.0,0.0,0.0,0.0
3,19,7,,,,,5.7225,0.0,0.0,0.0,0.0
3,19,7,,,,,6.09,0.0,0.0,0.0,0.0
3,19,7,,,,,6.5,0.0,0.0,0.0,0.0
3,20,7,,,,,5.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,4.75,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,5.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,3,1,,,,,4.25,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.0,0.0,0.0,0.0,0.0
3,4,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,4.75,0.0,0.0,0.0,0.0
3,5,1,,,,,3.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.75,0.0,0.0,0.0,0.0
3,8,1,,,,,4.75,0.0,0.0,0.0,0.0
3,8,1,,,,,7.5,0.0,0.0,0.0,0.0
3,8,1,,,,,6.53,0.0,0.0,0.0,0.0
3,8,1,,,,,6.3875,0.0,0.0,0.0,0.0
3,9,1,,,,,7.55,0.0,0.0,0.0,0.18073446290158673
3,9,1,,,,,7.27,0.0,0.0,0.0,0.31327306902941704
3,9,1,,,,,6.47,0.0,0.0,0.0,0.5843747633817971
3,9,1,,,,,6.1475,0.0,0.0,0.0,0.6913093205985692
3,10,1,,,,,6.325,0.0,0.0,0.0,0.5785326712980976
3,10,1,,,,,6.0725,0.0,0.0,0.0,0.7085937755974443
3,10,1,,,,,5.6425,0.0,0.0,0.0,0.5902773195124199
3,10,1,,,,,6.797499999999999,0.0,0.0,0.0,0.5737478146181885
3,11,1,,,,,6.215,0.0,0.0,0.0,0.6180870211007431
3,11,1,,,,,7.717499999999999,0.0,0.0,0.0,0.5353149368483555
3,11,1,,,,,6.475,0.0,0.0,0.0,0.7445328181496165
3,11,1,,,,,8.025,0.0,0.0,0.0,0.8360396449613013
3,12,1,,,,,7.932500000000001,0.0,0.0,0.0,4.849098012279642
3,12,1,,,,,5.3225,0.0,0.0,0.0,4.759186376148034
3,12,1,,,,,7.1075,0.0,0.0,0.0,4.379105368864422
3,12,1,,,,,7.1125,0.0,0.0,0.0,4.178847633844024
3,13,1,,,,,6.355,0.0,0.0,0.0,2.3884177660634833
3,13,1,,,,,6.2775,0.0,0.0,0.0,1.0342052568033717
3,13,1,,,,,7.2225,0.0,0.0,0.0,0.5658310054803257
3,13,1,,,,,6.145,0.0,0.0,0.0,0.5207390744523306
3,14,1,,,,,6.0025,0.0,0.0,0.0,0.5397985348342251
3,14,1,,,,,6.2475000000000005,0.0,0.0,0.0,0.5362118336060908
3,14,1,,,,,5.66,0.0,0.0,0.0,0.6527796235204584
3,14,1,,,,,5.665,0.0,0.0,0.0,0.8357013861553121
3,15,1,,,,,5.375,0.0,0.0,0.0,1.1481851564456518
3,15,1,,,,,6.27,0.0,0.0,0.0,2.3130711878941494
3,15,1,,,,,8.045,0.0,0.0,0.0,1.0813816564342684
3,15,1,,,,,6.5175,0.0,0.0,0.0,0.6408960782342092
3,16,1,,,,,6.2825,0.0,0.0,0.0,0.7705804030245191
3,16,1,,,,,7.2675,0.0,0.0,0.0,0.7558088937013654
3,16,1,,,,,6.245,0.0,0.0,0.0,0.4874598076640728
3,16,1,,,,,7.2175,0.0,0.0,0.0,0.21418688518572898
3,17,1,,,,,6.7075,0.0,0.0,0.0,0.24451144882824996
3,17,1,,,,,6.975,0.0,0.0,0.0,0.26513289631978915
3,17,1,,,,,8.9325,0.0,0.0,0.0,0.21505223812605118
3,17,1,,,,,8.935,0.0,0.0,0.0,0.21799815919627105
3,18,1,,,,,9.5375,0.0,0.0,0.0,0.33524528928363906
3,18,1,,,,,9.135,0.0,0.0,0.0,0.44893716999722105
3,18,1,,,,,8.3575,0.0,0.0,0.0,0.4168702292831338
3,18,1,,,,,8.0775,0.0,0.0,0.0,0.38188811214049323
3,19,1,,,,,8.03,0.0,0.0,0.0,0.0
3,19,1,,,,,7.145,0.0,0.0,0.0,0.0
3,19,1,,,,,7.025,0.0,0.0,0.0,0.0
3,19,1,,,,,8.75,0.0,0.0,0.0,0.0
3,20,1,,,,,8.75,0.0,0.0,0.0,0.0
3,20,1,,,,,8.25,0.0,0.0,0.0,0.0
3,20,1,,,,,8.0,0.0,0.0,0.0,0.0
3,20,1,,,,,8.0,0.0,0.0,0.0,0.0
3,21,1,,,,,7.25,0.0,0.0,0.0,0.0
3,21,1,,,,,7.5,0.0,0.0,0.0,0.0
3,21,1,,,,,7.75,0.0,0.0,0.0,0.0
3,21,1,,,,,7.25,0.0,0.0,0.0,0.0
3,22,1,,,,,7.25,0.0,0.0,0.0,0.0
3,22,1,,,,,7.75,0.0,0.0,0.0,0.0
3,22,1,,,,,9.25,0.0,0.0,0.0,0.0
3,22,1,,,,,9.25,0.0,0.0,0.0,0.0
3,23,1,,,,,9.0,0.0,0.0,0.0,0.0
3,23,1,,,,,6.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,1,2,,,,,4.5,0.0,0.0,0.0,0.0
3,1,2,,,,,4.25,0.0,0.0,0.0,0.0
3,1,2,,,,,4.0,0.0,0.0,0.0,0.0
3,1,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.5,0.0,0.0,0.0,0.0
3,3,2,,,,,5.25,0.0,0.0,0.0,0.0
3,3,2,,,,,5.25,0.0,0.0,0.0,0.0
3,4,2,,,,,5.5,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.75,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,2.75,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,3.5,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,5.0,0.0,0.0,0.0,0.0
3,8,2,,,,,8.0025,0.0,0.0,0.0,0.0
3,8,2,,,,,6.395,0.0,0.0,0.0,0.0
3,8,2,,,,,6.245,0.0,0.0,0.0,0.0
3,9,2,,,,,5.175,0.0,0.0,0.0,0.6354380418256694
3,9,2,,,,,4.6175,0.0,0.0,0.0,0.3459607116606422
3,9,2,,,,,4.73,0.0,0.0,0.0,0.4518670519649204
3,9,2,,,,,3.895,0.0,0.0,0.0,0.6071963510778619
3,10,2,,,,,3.9225,0.0,0.0,0.0,0.8649413184921515
3,10,2,,,,,4.71,0.0,0.0,0.0,1.3689044173425922
3,10,2,,,,,4.7,0.0,0.0,0.0,0.6563240357122017
3,10,2,,,,,9.105,0.0,0.0,0.0,0.8016529293341892
3,11,2,,,,,5.955,0.0,0.0,0.0,1.205
3,11,2,,,,,6.2275,0.0,0.0,0.0,1.4775
3,11,2,,,,,5.975,0.0,0.0,0.0,1.725
3,11,2,,,,,7.0600000000000005,0.0,0.0,0.0,2.06
3,12,2,,,,,6.8100000000000005,0.0,0.0,0.0,2.31
3,12,2,,,,,4.984999999999999,0.0,0.0,0.0,2.485
3,12,2,,,,,5.655,0.0,0.0,0.0,4.905
3,12,2,,,,,4.615,0.0,0.0,0.0,5.365
3,13,2,,,,,6.775,0.0,0.0,0.0,6.275
3,13,2,,,,,6.1575,0.0,0.0,0.0,6.1575
3,13,2,,,,,5.3625,0.0,0.0,0.0,6.1125
3,13,2,,,,,5.415,0.0,0.0,0.0,6.165
3,14,2,,,,,7.74,0.0,0.0,0.0,5.49
3,14,2,,,,,8.1075,0.0,0.0,0.0,6.1075
3,14,2,,,,,5.7525,0.0,0.0,0.0,6.0025
3,14,2,,,,,5.3525,0.0,0.0,0.0,5.8525
3,15,2,,,,,4.225,0.0,0.0,0.0,5.725
3,15,2,,,,,3.7375,0.0,0.0,0.0,5.4875
3,15,2,,,,,3.4450000000000003,0.0,0.0,0.0,5.195
3,15,2,,,,,4.5325,0.0,0.0,0.0,5.0325
3,16,2,,,,,4.335,0.0,0.0,0.0,3.335
3,16,2,,,,,4.62,0.0,0.0,0.0,4.62
3,16,2,,,,,6.565,0.0,0.0,0.0,4.565
3,16,2,,,,,3.4375,0.0,0.0,0.0,3.1875
3,17,2,,,,,4.925,0.0,0.0,0.0,3.2007301558622374
3,17,2,,,,,4.6225000000000005,0.0,0.0,0.0,3.39983069311666
3,17,2,,,,,6.945,0.0,0.0,0.0,2.9688662390596186
3,17,2,,,,,5.202500000000001,0.0,0.0,0.0,2.472375025906185
3,18,2,,,,,6.4825,0.0,0.0,0.0,2.2858640375014736
3,18,2,,,,,7.18,0.0,0.0,0.0,1.648819961476473
3,18,2,,,,,7.9225,0.0,0.0,0.0,1.0636618282951373
3,18,2,,,,,7.0525,0.0,0.0,0.0,0.6370440760250009
3,19,2,,,,,5.27,0.0,0.0,0.0,0.0
3,19,2,,,,,6.115,0.0,0.0,0.0,0.0
3,19,2,,,,,6.5375,0.0,0.0,0.0,0.0
3,19,2,,,,,6.0,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.25,0.0,0.0,0.0,0.0
3,20,2,,,,,6.25,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,4.75,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,4.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,5.25,0.0,0.0,0.0,0.0
3,23,2,,,,,5.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,3.75,0.0,0.0,0.0,0.0
3,1,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.25,0.0,0.0,0.0,0.0
3,4,3,,,,,4.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,3.25,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.75,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,8,3,,,,,4.75,0.0,0.0,0.0,0.0
3,8,3,,,,,7.25,0.0,0.0,0.0,0.0
3,8,3,,,,,6.0,0.0,0.0,0.0,0.0
3,8,3,,,,,5.515,0.0,0.0,0.0,0.0
3,9,3,,,,,5.585,0.0,0.0,0.0,0.07912992922143579
3,9,3,,,,,6.645,0.0,0.0,0.0,0.13498634984833163
3,9,3,,,,,6.6875,0.0,0.0,0.0,0.4072864004044489
3,9,3,,,,,6.3325,0.0,0.0,0.0,0.5422727502527805
3,10,3,,,,,9.89,0.0,0.0,0.0,1.0788172980622144
3,10,3,,,,,6.75,0.0,0.0,0.0,1.182913704015586
3,10,3,,,,,5.1675,0.0,0.0,0.0,0.6316759179443229
3,10,3,,,,,5.6775,0.0,0.0,0.0,0.4045564867733304
3,11,3,,,,,6.2925,0.0,0.0,0.0,0.5359344772786311
3,11,3,,,,,7.7825,0.0,0.0,0.0,0.5260555007389328
3,11,3,,,,,9.88,0.0,0.0,0.0,0.3754011085085342
3,11,3,,,,,8.5,0.0,0.0,0.0,0.49394882698491344
3,12,3,,,,,7.9775,0.0,0.0,0.0,0.8996174516642285
3,12,3,,,,,9.0925,0.0,0.0,0.0,0.7753736092348977
3,12,3,,,,,7.5925,0.0,0.0,0.0,0.7753736092348977
3,12,3,,,,,8.86,0.0,0.0,0.0,1.2516416718806658
3,13,3,,,,,7.4725,0.0,0.0,0.0,2.2225
3,13,3,,,,,8.08,0.0,0.0,0.0,3.33
3,13,3,,,,,8.442499999999999,0.0,0.0,0.0,1.9425
3,13,3,,,,,7.4875,0.0,0.0,0.0,1.4875
3,14,3,,,,,6.045,0.0,0.0,0.0,1.5131984419634874
3,14,3,,,,,5.775,0.0,0.0,0.0,1.4936101126176817
3,14,3,,,,,5.17,0.0,0.0,0.0,0.9010631499070606
3,14,3,,,,,5.7,0.0,0.0,0.0,0.6855915271031982
3,15,3,,,,,6.23,0.0,0.0,0.0,0.73
3,15,3,,,,,6.1,0.0,0.0,0.0,0.85
3,15,3,,,,,6.54,0.0,0.0,0.0,0.79
3,15,3,,,,,5.955,0.0,0.0,0.0,0.455
3,16,3,,,,,6.865,0.0,0.0,0.0,0.36491332726713993
3,16,3,,,,,6.375,0.0,0.0,0.0,0.6248515877861985
3,16,3,,,,,6.9675,0.0,0.0,0.0,1.4671515281219942
3,16,3,,,,,6.79,0.0,0.0,0.0,1.0397530420762344
3,17,3,,,,,5.6675,0.0,0.0,0.0,0.9175
3,17,3,,,,,6.325,0.0,0.0,0.0,0.575
3,17,3,,,,,6.0,0.0,0.0,0.0,0.5
3,17,3,,,,,8.005,0.0,0.0,0.0,0.505
3,18,3,,,,,8.42,0.0,0.0,0.0,0.7450708785510726
3,18,3,,,,,9.585,0.0,0.0,0.0,0.6505469611229513
3,18,3,,,,,8.905,0.0,0.0,0.0,0.4503786653928125
3,18,3,,,,,7.8325,0.0,0.0,0.0,0.36975532405706213
3,19,3,,,,,7.265,0.0,0.0,0.0,0.0
3,19,3,,,,,6.3325,0.0,0.0,0.0,0.0
3,19,3,,,,,5.525,0.0,0.0,0.0,0.0
3,19,3,,,,,6.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,6.25,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.5,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,5.25,0.0,0.0,0.0,0.0
3,24,3,,,,,5.0,0.0,0.0,0.0,0.0
3,24,3,,,,,5.0,0.0,0.0,0.0,0.0
3,24,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,4,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.5,0.0,0.0,0.0,0.0
3,2,4,,,,,4.0,0.0,0.0,0.0,0.0
3,2,4,,,,,4.25,0.0,0.0,0.0,0.0
3,3,4,,,,,4.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,5,4,,,,,4.75,0.0,0.0,0.0,0.0
3,5,4,,,,,4.25,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,5.0,0.0,0.0,0.0,0.0
3,7,4,,,,,5.5,0.0,0.0,0.0,0.0
3,8,4,,,,,6.25,0.0,0.0,0.0,0.0
3,8,4,,,,,8.75,0.0,0.0,0.0,0.0
3,8,4,,,,,7.2725,0.0,0.0,0.0,0.0
3,8,4,,,,,5.805,0.0,0.0,0.0,0.0
3,9,4,,,,,5.8225,0.0,0.0,0.0,0.028361305815291265
3,9,4,,,,,6.805,0.0,0.0,0.0,0.02151547337711751
3,9,4,,,,,5.99,0.0,0.0,0.0,0.09388570200924004
3,9,4,,,,,5.6525,0.0,0.0,0.0,0.15745414607799635
3,10,4,,,,,9.08,0.0,0.0,0.0,0.1521994484842573
3,10,4,,,,,6.4925,0.0,0.0,0.0,0.19484153534407078
3,10,4,,,,,5.615,0.0,0.0,0.0,0.22698710851531476
3,10,4,,,,,5.9825,0.0,0.0,0.0,0.1922174069219284
3,11,4,,,,,5.845,0.0,0.0,0.0,0.19740937176631906
3,11,4,,,,,7.9275,0.0,0.0,0.0,0.22478125944820365
3,11,4,,,,,6.68,0.0,0.0,0.0,0.39150093896513694
3,11,4,,,,,7.7325,0.0,0.0,0.0,0.40891941294451806
3,12,4,,,,,8.015,0.0,0.0,0.0,0.8311209134100531
3,12,4,,,,,6.0575,0.0,0.0,0.0,0.8511337399369242
3,12,4,,,,,5.885,0.0,0.0,0.0,0.41673768179484255
3,12,4,,,,,5.385,0.0,0.0,0.0,0.2990151728132486
3,13,4,,,,,5.5175,0.0,0.0,0.0,0.6262514409630964
3,13,4,,,,,5.9875,0.0,0.0,0.0,1.2232675566723872
3,13,4,,,,,7.605,0.0,0.0,0.0,3.295898247034281
3,13,4,,,,,8.18,0.0,0.0,0.0,2.2649683565053507
3,14,4,,,,,7.34,0.0,0.0,0.0,1.1216883703886242
3,14,4,,,,,7.93,0.0,0.0,0.0,1.89064454883114
3,14,4,,,,,6.8725000000000005,0.0,0.0,0.0,2.026446442730392
3,14,4,,,,,7.07,0.0,0.0,0.0,1.8130434666029962
3,15,4,,,,,5.41,0.0,0.0,0.0,1.1926423225221139
3,15,4,,,,,6.7975,0.0,0.0,0.0,1.3089460951084906
3,15,4,,,,,8.1,0.0,0.0,0.0,3.4679670371210407
3,15,4,,,,,7.865,0.0,0.0,0.0,3.269193316700689
3,16,4,,,,,7.63,0.0,0.0,0.0,4.337364829661003
3,16,4,,,,,6.87,0.0,0.0,0.0,2.594496770253842
3,16,4,,,,,7.075,0.0,0.0,0.0,4.778033174227018
3,16,4,,,,,6.9275,0.0,0.0,0.0,4.136835976234895
3,17,4,,,,,7.1875,0.0,0.0,0.0,4.133748986713342
3,17,4,,,,,6.984999999999999,0.0,0.0,0.0,3.6264889415641113
3,17,4,,,,,7.9075,0.0,0.0,0.0,2.138339306347308
3,17,4,,,,,6.735,0.0,0.0,0.0,1.3844555928382312
3,18,4,,,,,7.4,0.0,0.0,0.0,1.5605729972859077
3,18,4,,,,,8.4225,0.0,0.0,0.0,1.1660948229719699
3,18,4,,,,,9.145,0.0,0.0,0.0,0.6849181488088151
3,18,4,,,,,8.31,0.0,0.0,0.0,0.537530699065146
3,19,4,,,,,9.0,0.0,0.0,0.0,0.0
3,19,4,,,,,9.5575,0.0,0.0,0.0,0.0
3,19,4,,,,,11.2625,0.0,0.0,0.0,0.0
3,19,4,,,,,10.75,0.0,0.0,0.0,0.0
3,20,4,,,,,10.25,0.0,0.0,0.0,0.0
3,20,4,,,,,9.75,0.0,0.0,0.0,0.0
3,20,4,,,,,9.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,5.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.0,0.0,0.0,0.0,0.0
3,21,4,,,,,4.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.5,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,22,4,,,,,5.25,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,4.0,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.75,0.0,0.0,0.0,0.0
3,24,4,,,,,4.75,0.0,0.0,0.0,0.0
3,1,5,,,,,4.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.75,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.5,0.0,0.0,0.0,0.0
3,3,5,,,,,4.75,0.0,0.0,0.0,0.0
3,4,5,,,,,4.25,0.0,0.0,0.0,0.0
3,4,5,,,,,4.25,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.75,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.5,0.0,0.0,0.0,0.0
3,6,5,,,,,3.0,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,8,5,,,,,5.25,0.0,0.0,0.0,0.0
3,8,5,,,,,8.0,0.0,0.0,0.0,0.0
3,8,5,,,,,7.0475,0.0,0.0,0.0,0.0
3,8,5,,,,,6.63,0.0,0.0,0.0,0.0
3,9,5,,,,,5.565,0.0,0.0,0.0,0.16828419932133595
3,9,5,,,,,5.395,0.0,0.0,0.0,0.3445819319436879
3,9,5,,,,,5.03,0.0,0.0,0.0,0.6838215083533652
3,9,5,,,,,5.58,0.0,0.0,0.0,0.576974397673152
3,10,5,,,,,5.8525,0.0,0.0,0.0,0.5414178409634857
3,10,5,,,,,5.8725000000000005,0.0,0.0,0.0,0.4284689943225771
3,10,5,,,,,5.84,0.0,0.0,0.0,0.2897383457310263
3,10,5,,,,,6.97,0.0,0.0,0.0,0.3535789981802355
3,11,5,,,,,6.845,0.0,0.0,0.0,0.24013034853252718
3,11,5,,,,,7.564999999999999,0.0,0.0,0.0,0.3431999958478585
3,11,5,,,,,8.129999999999999,0.0,0.0,0.0,0.5767514307219602
3,11,5,,,,,6.8725000000000005,0.0,0.0,0.0,0.5202824218204756
3,12,5,,,,,7.525,0.0,0.0,0.0,2.055531032825253
3,12,5,,,,,6.3675,0.0,0.0,0.0,2.5142819984292992
3,12,5,,,,,6.7,0.0,0.0,0.0,1.4701811360604458
3,12,5,,,,,6.46,0.0,0.0,0.0,1.3394983684106283
3,13,5,,,,,6.2675,0.0,0.0,0.0,1.4550452423610387
3,13,5,,,,,6.315,0.0,0.0,0.0,1.3380058534521566
3,13,5,,,,,7.6725,0.0,0.0,0.0,0.9666586565437287
3,13,5,,,,,6.7475000000000005,0.0,0.0,0.0,0.8655135056348184
3,14,5,,,,,5.5125,0.0,0.0,0.0,0.8939623016639366
3,14,5,,,,,6.6125,0.0,0.0,0.0,1.3188156727517482
3,14,5,,,,,5.635,0.0,0.0,0.0,1.5117699121207957
3,14,5,,,,,4.3,0.0,0.0,0.0,0.9205156373569249
3,15,5,,,,,4.285,0.0,0.0,0.0,1.708961510833989
3,15,5,,,,,5.390000000000001,0.0,0.0,0.0,2.4269772807421273
3,15,5,,,,,4.94,0.0,0.0,0.0,2.2590203755004574
3,15,5,,,,,4.702500000000001,0.0,0.0,0.0,2.2695176820780616
3,16,5,,,,,4.9175,0.0,0.0,0.0,2.138028154066805
3,16,5,,,,,4.6025,0.0,0.0,0.0,0.8409084204576477
3,16,5,,,,,4.9,0.0,0.0,0.0,0.394561135698603
3,16,5,,,,,6.19,0.0,0.0,0.0,0.18741653945683642
3,17,5,,,,,8.32,0.0,0.0,0.0,0.08548165505971983
3,17,5,,,,,7.0475,0.0,0.0,0.0,0.05800540879052416
3,17,5,,,,,7.535,0.0,0.0,0.0,0.042740827529859915
3,17,5,,,,,8.565,0.0,0.0,0.0,0.07937582255545413
3,18,5,,,,,9.0925,0.0,0.0,0.0,0.16205600372558596
3,18,5,,,,,9.25,0.0,0.0,0.0,0.43798919925834046
3,18,5,,,,,8.56,0.0,0.0,0.0,1.4190850055970232
3,18,5,,,,,7.32,0.0,0.0,0.0,0.9986153743090161
3,19,5,,,,,6.3,0.0,0.0,0.0,0.15783249158249157
3,19,5,,,,,6.75,0.0,0.0,0.0,0.0
3,19,5,,,,,7.25,0.0,0.0,0.0,0.0
3,19,5,,,,,7.0,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.0,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.5,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,5,6,,,,,4.0,0.0,0.0,0.0,0.0
3,5,6,,,,,3.25,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.5,0.0,0.0,0.0,0.0
3,8,6,,,,,6.25,0.0,0.0,0.0,0.0
3,8,6,,,,,5.0125,0.0,0.0,0.0,0.0
3,8,6,,,,,5.305,0.0,0.0,0.0,0.0
3,9,6,,,,,5.4,0.0,0.0,0.0,0.020279710601877818
3,9,6,,,,,5.165,0.0,0.0,0.0,0.022307681662065603
3,9,6,,,,,4.755,0.0,0.0,0.0,0.03447550802319229
3,9,6,,,,,3.6325,0.0,0.0,0.0,0.05171326203478844
3,10,6,,,,,4.04,0.0,0.0,0.0,0.10227427602401722
3,10,6,,,,,4.045,0.0,0.0,0.0,0.13528685879126326
3,10,6,,,,,4.41,0.0,0.0,0.0,0.11780960909095654
3,10,6,,,,,4.3425,0.0,0.0,0.0,0.17380153868638368
3,11,6,,,,,3.94,0.0,0.0,0.0,0.16723782615921554
3,11,6,,,,,4.8100000000000005,0.0,0.0,0.0,0.23306548113677913
3,11,6,,,,,4.532500000000001,0.0,0.0,0.0,0.5395199019444906
3,11,6,,,,,3.7075,0.0,0.0,0.0,1.0599142014292835
3,12,6,,,,,3.702500000000001,0.0,0.0,0.0,1.1650577634755992
3,12,6,,,,,3.39,0.0,0.0,0.0,0.7457948087955572
3,12,6,,,,,4.9475,0.0,0.0,0.0,1.5576851892700856
3,12,6,,,,,3.5475000000000003,0.0,0.0,0.0,2.090395766981198
3,13,6,,,,,4.315,0.0,0.0,0.0,0.7577083023517666
3,13,6,,,,,4.38,0.0,0.0,0.0,1.0832635805485331
3,13,6,,,,,7.865,0.0,0.0,0.0,2.2270285844787665
3,13,6,,,,,5.140000000000001,0.0,0.0,0.0,1.9533316691806
3,14,6,,,,,4.0575,0.0,0.0,0.0,0.7666124998395427
3,14,6,,,,,4.875,0.0,0.0,0.0,1.178009751526484
3,14,6,,,,,5.565,0.0,0.0,0.0,0.590817198457898
3,14,6,,,,,5.0525,0.0,0.0,0.0,0.21929104605339161
3,15,6,,,,,5.2525,0.0,0.0,0.0,0.4258382496276647
3,15,6,,,,,6.4775,0.0,0.0,0.0,1.2520915698007455
3,15,6,,,,,6.275,0.0,0.0,0.0,1.080485110995567
3,15,6,,,,,4.625,0.0,0.0,0.0,1.3770888669551347
3,16,6,,,,,3.9425,0.0,0.0,0.0,1.6764713891870846
3,16,6,,,,,4.0475,0.0,0.0,0.0,1.5328445936585016
3,16,6,,,,,3.8175,0.0,0.0,0.0,2.047919998312731
3,16,6,,,,,3.3375,0.0,0.0,0.0,1.077200966464375
3,17,6,,,,,3.7675,0.0,0.0,0.0,1.8560503498979468
3,17,6,,,,,3.5525,0.0,0.0,0.0,1.5930844024659478
3,17,6,,,,,3.78,0.0,0.0,0.0,1.259790352813763
3,17,6,,,,,4.23,0.0,0.0,0.0,0.8928611238388805
3,18,6,,,,,6.2675,0.0,0.0,0.0,0.4733461723494798
3,18,6,,,,,6.915,0.0,0.0,0.0,0.7343501365421835
3,18,6,,,,,6.87,0.0,0.0,0.0,1.0971014088100093
3,18,6,,,,,6.73,0.0,0.0,0.0,0.8493688326271038
3,19,6,,,,,6.4675,0.0,0.0,0.0,0.6022305475504323
3,19,6,,,,,5.89,0.0,0.0,0.0,0.38764265129682995
3,19,6,,,,,5.7875,0.0,0.0,0.0,0.10383285302593659
3,19,6,,,,,6.25,0.0,0.0,0.0,0.0
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.25,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.25,0.0,0.0,0.0,0.0
