month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.25,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.0,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.25,0.0,0.0,0.0,0.0
3,8,7,,,,,4.5,0.0,0.0,0.0,0.0
3,8,7,,,,,6.025,0.0,0.0,0.0,0.0
3,8,7,,,,,5.0975,0.0,0.0,0.0,0.0
3,8,7,,,,,4.81,0.0,0.0,0.0,0.0
3,9,7,,,,,5.415,0.0,0.0,0.0,0.5145516477464737
3,9,7,,,,,6.1775,0.0,0.0,0.0,0.6621689237393144
3,9,7,,,,,4.98,0.0,0.0,0.0,0.41051661514199533
3,9,7,,,,,4.0775,0.0,0.0,0.0,0.32475800718424974
3,10,7,,,,,4.0600000000000005,0.0,0.0,0.0,1.4755740109536426
3,10,7,,,,,3.9525,0.0,0.0,0.0,0.6644812453172653
3,10,7,,,,,3.2925,0.0,0.0,0.0,1.4590210973692266
3,10,7,,,,,3.265,0.0,0.0,0.0,4.034181510716208
3,11,7,,,,,4.6875,0.0,0.0,0.0,2.1875
3,11,7,,,,,7.375,0.0,0.0,0.0,1.375
3,11,7,,,,,4.1425,0.0,0.0,0.0,1.3925
3,11,7,,,,,3.805,0.0,0.0,0.0,2.805
3,12,7,,,,,3.9675,0.0,0.0,0.0,2.8458212064703803
3,12,7,,,,,5.6175,0.0,0.0,0.0,2.270423489913606
3,12,7,,,,,5.725,0.0,0.0,0.0,1.1747703379700813
3,12,7,,,,,3.2725,0.0,0.0,0.0,1.2203226571974926
3,13,7,,,,,3.3425,0.0,0.0,0.0,3.267723661142396
3,13,7,,,,,5.155,0.0,0.0,0.0,1.7327803965139221
3,13,7,,,,,6.734999999999999,0.0,0.0,0.0,3.3973410923776894
3,13,7,,,,,3.88,0.0,0.0,0.0,4.893626526637743
3,14,7,,,,,4.07,0.0,0.0,0.0,1.2132231445379666
3,14,7,,,,,4.6675,0.0,0.0,0.0,3.1410531033776525
3,14,7,,,,,6.14,0.0,0.0,0.0,4.0348860640315705
3,14,7,,,,,4.2525,0.0,0.0,0.0,3.6787315424342517
3,15,7,,,,,5.335,0.0,0.0,0.0,5.325198288223696
3,15,7,,,,,4.255,0.0,0.0,0.0,4.49672320308299
3,15,7,,,,,3.0925,0.0,0.0,0.0,3.3363590025094103
3,15,7,,,,,3.8075,0.0,0.0,0.0,5.04820812421581
3,16,7,,,,,3.295,0.0,0.0,0.0,5.544563274066199
3,16,7,,,,,6.075,0.0,0.0,0.0,5.074600291413158
3,16,7,,,,,3.8875,0.0,0.0,0.0,4.637134749049955
3,16,7,,,,,3.84,0.0,0.0,0.0,4.339658180242976
3,17,7,,,,,3.73,0.0,0.0,0.0,3.98
3,17,7,,,,,3.705,0.0,0.0,0.0,3.455
3,17,7,,,,,4.2475000000000005,0.0,0.0,0.0,2.7475
3,17,7,,,,,5.79,0.0,0.0,0.0,3.29
3,18,7,,,,,5.96,0.0,0.0,0.0,1.4983473768089866
3,18,7,,,,,6.845,0.0,0.0,0.0,1.12376053260674
3,18,7,,,,,5.5725,0.0,0.0,0.0,0.5875368994679074
3,18,7,,,,,5.5975,0.0,0.0,0.0,0.3566272009870704
3,19,7,,,,,5.035,0.0,0.0,0.0,0.5944256338899194
3,19,7,,,,,5.42,0.0,0.0,0.0,0.3545696763553906
3,19,7,,,,,6.5375,0.0,0.0,0.0,0.07821389919604203
3,19,7,,,,,7.0,0.0,0.0,0.0,0.0
3,20,7,,,,,6.5,0.0,0.0,0.0,0.0
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,3.75,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.5,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.75,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,4.25,0.0,0.0,0.0,0.0
3,5,1,,,,,3.0,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,8,1,,,,,4.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.26,0.0,0.0,0.0,0.0
3,8,1,,,,,5.005,0.0,0.0,0.0,0.0
3,9,1,,,,,5.25,0.0,0.0,0.0,0.0
3,9,1,,,,,7.32,0.0,0.0,0.0,0.0133550098267344
3,9,1,,,,,7.3375,0.0,0.0,0.0,0.06439022595032658
3,9,1,,,,,6.9025,0.0,0.0,0.0,0.0767913065037228
3,10,1,,,,,6.4975,0.0,0.0,0.0,0.09115321726228139
3,10,1,,,,,6.205,0.0,0.0,0.0,0.1749775326341281
3,10,1,,,,,5.4725,0.0,0.0,0.0,0.3156008376568436
3,10,1,,,,,6.165,0.0,0.0,0.0,0.259259904374127
3,11,1,,,,,7.105,0.0,0.0,0.0,0.1299398030139366
3,11,1,,,,,7.37,0.0,0.0,0.0,0.1331614510225466
3,11,1,,,,,7.4625,0.0,0.0,0.0,0.15302828040897493
3,11,1,,,,,9.84,0.0,0.0,0.0,0.0730240215284933
3,12,1,,,,,7.9675,0.0,0.0,0.0,0.10810478035248029
3,12,1,,,,,6.85,0.0,0.0,0.0,0.2982200837309801
3,12,1,,,,,6.92,0.0,0.0,0.0,0.3330124268329278
3,12,1,,,,,7.439999999999999,0.0,0.0,0.0,0.7157282009543522
3,13,1,,,,,6.285,0.0,0.0,0.0,1.1848259282779003
3,13,1,,,,,5.9825,0.0,0.0,0.0,1.0087031551555097
3,13,1,,,,,5.555,0.0,0.0,0.0,1.6331384416803492
3,13,1,,,,,6.665,0.0,0.0,0.0,1.4060710647622257
3,14,1,,,,,6.305,0.0,0.0,0.0,1.3125115829121086
3,14,1,,,,,6.96,0.0,0.0,0.0,0.6980671022690439
3,14,1,,,,,6.57,0.0,0.0,0.0,0.5962656498548083
3,14,1,,,,,5.2725,0.0,0.0,0.0,0.19814925559199426
3,15,1,,,,,4.4,0.0,0.0,0.0,0.12781108726022314
3,15,1,,,,,5.5975,0.0,0.0,0.0,0.08307720671914504
3,15,1,,,,,7.5825,0.0,0.0,0.0,0.07029609799312272
3,15,1,,,,,6.6525,0.0,0.0,0.0,0.12994127204789352
3,16,1,,,,,7.61,0.0,0.0,0.0,0.1097499568495244
3,16,1,,,,,7.3175,0.0,0.0,0.0,0.31677828454294543
3,16,1,,,,,6.8175,0.0,0.0,0.0,1.0650734448806116
3,16,1,,,,,7.03,0.0,0.0,0.0,1.0276586868637285
3,17,1,,,,,6.62,0.0,0.0,0.0,2.8901149803808748
3,17,1,,,,,7.73,0.0,0.0,0.0,1.499933091083745
3,17,1,,,,,8.6375,0.0,0.0,0.0,0.7774043459885264
3,17,1,,,,,8.605,0.0,0.0,0.0,0.1280430687510514
3,18,1,,,,,9.855,0.0,0.0,0.0,0.1732953809619417
3,18,1,,,,,8.254999999999999,0.0,0.0,0.0,1.6586843606357276
3,18,1,,,,,7.8475,0.0,0.0,0.0,0.9861332392834302
3,18,1,,,,,6.965,0.0,0.0,0.0,0.3548429229220711
3,19,1,,,,,7.0,0.0,0.0,0.0,0.48659213965646003
3,19,1,,,,,7.68,0.0,0.0,0.0,0.35034634055265124
3,19,1,,,,,7.755,0.0,0.0,0.0,0.0097318427931292
3,19,1,,,,,7.75,0.0,0.0,0.0,0.0
3,20,1,,,,,6.25,0.0,0.0,0.0,0.0
3,20,1,,,,,6.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,6.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.5,0.0,0.0,0.0,0.0
3,21,1,,,,,4.5,0.0,0.0,0.0,0.0
3,22,1,,,,,4.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.75,0.0,0.0,0.0,0.0
3,24,1,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,3,2,,,,,3.25,0.0,0.0,0.0,0.0
3,3,2,,,,,3.5,0.0,0.0,0.0,0.0
3,3,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,5.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,5,2,,,,,2.5,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,3.25,0.0,0.0,0.0,0.0
3,7,2,,,,,3.75,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,5.005,0.0,0.0,0.0,0.0
3,8,2,,,,,6.3075,0.0,0.0,0.0,0.0
3,8,2,,,,,6.445,0.0,0.0,0.0,0.0
3,9,2,,,,,5.3025,0.0,0.0,0.0,0.10168700604224302
3,9,2,,,,,5.88,0.0,0.0,0.0,0.06993857429149747
3,9,2,,,,,5.3475,0.0,0.0,0.0,0.20199364548662754
3,9,2,,,,,5.7525,0.0,0.0,0.0,0.27653344177098665
3,10,2,,,,,5.8175,0.0,0.0,0.0,0.40331153149892474
3,10,2,,,,,6.305,0.0,0.0,0.0,0.6369730322212813
3,10,2,,,,,4.9925,0.0,0.0,0.0,0.5486136411918188
3,10,2,,,,,6.6125,0.0,0.0,0.0,0.7245470064415931
3,11,2,,,,,6.0,0.0,0.0,0.0,0.9915441427931981
3,11,2,,,,,6.4325,0.0,0.0,0.0,1.0296403124899893
3,11,2,,,,,5.74,0.0,0.0,0.0,1.1460162829336122
3,11,2,,,,,7.975,0.0,0.0,0.0,1.1950716247349598
3,12,2,,,,,5.69,0.0,0.0,0.0,2.462165177279495
3,12,2,,,,,6.125,0.0,0.0,0.0,2.5388487728681657
3,12,2,,,,,6.6625,0.0,0.0,0.0,2.5543927449469503
3,12,2,,,,,7.67,0.0,0.0,0.0,2.557501539362707
3,13,2,,,,,6.4375,0.0,0.0,0.0,3.698320240537693
3,13,2,,,,,6.195,0.0,0.0,0.0,3.7028030529504665
3,13,2,,,,,5.4625,0.0,0.0,0.0,3.71326294858027
3,13,2,,,,,6.73,0.0,0.0,0.0,3.723722844210074
3,14,2,,,,,6.7,0.0,0.0,0.0,4.5547901399067285
3,14,2,,,,,6.18,0.0,0.0,0.0,4.540097268487674
3,14,2,,,,,5.42,0.0,0.0,0.0,4.532750832778148
3,14,2,,,,,5.14,0.0,0.0,0.0,4.510711525649566
3,15,2,,,,,4.6225,0.0,0.0,0.0,5.232735592496445
3,15,2,,,,,5.16,0.0,0.0,0.0,5.0511175747903625
3,15,2,,,,,4.82,0.0,0.0,0.0,4.9741970025854325
3,15,2,,,,,5.5425,0.0,0.0,0.0,4.7370252382869005
3,16,2,,,,,6.51,0.0,0.0,0.0,5.267458742200545
3,16,2,,,,,6.2075,0.0,0.0,0.0,4.964529793623423
3,16,2,,,,,4.5975,0.0,0.0,0.0,4.604019309366351
3,16,2,,,,,5.705,0.0,0.0,0.0,4.210962739724961
3,17,2,,,,,6.890000000000001,0.0,0.0,0.0,4.81368812938728
3,17,2,,,,,6.71,0.0,0.0,0.0,4.281583786035987
3,17,2,,,,,6.32,0.0,0.0,0.0,3.7989775211359764
3,17,2,,,,,6.0975,0.0,0.0,0.0,3.2142814694301953
3,18,2,,,,,6.9,0.0,0.0,0.0,3.7941126793458353
3,18,2,,,,,7.66,0.0,0.0,0.0,2.9294079291693427
3,18,2,,,,,7.6075,0.0,0.0,0.0,1.9544092057560523
3,18,2,,,,,7.16,0.0,0.0,0.0,1.1647043573805822
3,19,2,,,,,6.3475,0.0,0.0,0.0,0.9458213476567474
3,19,2,,,,,6.6675,0.0,0.0,0.0,0.45589949851080636
3,19,2,,,,,6.825,0.0,0.0,0.0,0.2041341038108088
3,19,2,,,,,6.5125,0.0,0.0,0.0,0.034022350635134806
3,20,2,,,,,6.5,0.0,0.0,0.0,0.0
3,20,2,,,,,6.25,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,7.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,4.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.75,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.0,0.0,0.0,0.0,0.0
3,24,2,,,,,3.75,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,3.25,0.0,0.0,0.0,0.0
3,1,3,,,,,3.0,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.25,0.0,0.0,0.0,0.0
3,2,3,,,,,3.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,4.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.5,0.0,0.0,0.0,0.0
3,4,3,,,,,4.5,0.0,0.0,0.0,0.0
3,5,3,,,,,4.5,0.0,0.0,0.0,0.0
3,5,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,3.0,0.0,0.0,0.0,0.0
3,5,3,,,,,3.0,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,3.75,0.0,0.0,0.0,0.0
3,7,3,,,,,4.25,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,8,3,,,,,5.2675,0.0,0.0,0.0,0.0
3,8,3,,,,,5.885,0.0,0.0,0.0,0.0
3,8,3,,,,,6.575,0.0,0.0,0.0,0.0
3,8,3,,,,,7.54,0.0,0.0,0.0,0.0
3,9,3,,,,,6.005,0.0,0.0,0.0,0.2545102281099168
3,9,3,,,,,6.61,0.0,0.0,0.0,0.4077228529920061
3,9,3,,,,,6.76,0.0,0.0,0.0,0.38239845218504914
3,9,3,,,,,7.2025,0.0,0.0,0.0,0.4944589257558334
3,10,3,,,,,8.695,0.0,0.0,0.0,1.010464399918915
3,10,3,,,,,7.615,0.0,0.0,0.0,1.2616744733681444
3,10,3,,,,,6.86,0.0,0.0,0.0,1.541005077427362
3,10,3,,,,,7.39,0.0,0.0,0.0,1.7397234937379462
3,11,3,,,,,10.105,0.0,0.0,0.0,1.1948861623106621
3,11,3,,,,,8.8975,0.0,0.0,0.0,1.20654693427351
3,11,3,,,,,6.9125,0.0,0.0,0.0,1.1420697245965854
3,11,3,,,,,4.935,0.0,0.0,0.0,1.3540214032154112
3,12,3,,,,,6.0375,0.0,0.0,0.0,2.1124668344785356
3,12,3,,,,,8.1675,0.0,0.0,0.0,2.271819171372202
3,12,3,,,,,6.37,0.0,0.0,0.0,2.4615742567521597
3,12,3,,,,,7.395,0.0,0.0,0.0,2.36722089938091
3,13,3,,,,,10.47,0.0,0.0,0.0,3.128648115269766
3,13,3,,,,,10.015,0.0,0.0,0.0,2.706100812345401
3,13,3,,,,,9.575,0.0,0.0,0.0,2.292543877568363
3,13,3,,,,,9.42,0.0,0.0,0.0,1.4504460611020755
3,14,3,,,,,9.6075,0.0,0.0,0.0,1.5766579196777843
3,14,3,,,,,9.355,0.0,0.0,0.0,1.57478762558564
3,14,3,,,,,8.0625,0.0,0.0,0.0,1.542992626019184
3,14,3,,,,,6.7325,0.0,0.0,0.0,1.6701726242850077
3,15,3,,,,,5.2125,0.0,0.0,0.0,2.332809464272128
3,15,3,,,,,5.282500000000001,0.0,0.0,0.0,3.2530329211462945
3,15,3,,,,,6.345000000000001,0.0,0.0,0.0,3.0917788107127375
3,15,3,,,,,8.3,0.0,0.0,0.0,3.0530778242086836
3,16,3,,,,,6.4975000000000005,0.0,0.0,0.0,3.5150336161273565
3,16,3,,,,,5.635,0.0,0.0,0.0,3.904476225491002
3,16,3,,,,,5.8825,0.0,0.0,0.0,3.399457099800081
3,16,3,,,,,8.425,0.0,0.0,0.0,2.939663567454615
3,17,3,,,,,5.8,0.0,0.0,0.0,2.475999479246643
3,17,3,,,,,5.67,0.0,0.0,0.0,1.1111802541009328
3,17,3,,,,,6.1575,0.0,0.0,0.0,0.79413154029496
3,17,3,,,,,6.19,0.0,0.0,0.0,0.8333851905756995
3,18,3,,,,,7.785,0.0,0.0,0.0,1.2727118556180907
3,18,3,,,,,8.8125,0.0,0.0,0.0,0.9119750557772943
3,18,3,,,,,8.6075,0.0,0.0,0.0,0.5796108132273471
3,18,3,,,,,7.0375,0.0,0.0,0.0,0.4661205840639504
3,19,3,,,,,7.025,0.0,0.0,0.0,1.089267610624923
3,19,3,,,,,6.44,0.0,0.0,0.0,0.7525848946135832
3,19,3,,,,,6.81,0.0,0.0,0.0,0.23765838777271048
3,19,3,,,,,7.0025,0.0,0.0,0.0,0.009902432823862937
3,20,3,,,,,6.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.25,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.5,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.0,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,4.5,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,5,4,,,,,3.75,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.75,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,4.0,0.0,0.0,0.0,0.0
3,8,4,,,,,4.255,0.0,0.0,0.0,0.0035498795180722896
3,8,4,,,,,5.065,0.0,0.0,0.0,0.04614843373493977
3,8,4,,,,,4.745,0.0,0.0,0.0,0.1739440963855422
3,8,4,,,,,5.8275,0.0,0.0,0.0,0.5875050602409639
3,9,4,,,,,5.5525,0.0,0.0,0.0,0.1581550254185389
3,9,4,,,,,5.795,0.0,0.0,0.0,0.15667694106883295
3,9,4,,,,,5.035,0.0,0.0,0.0,0.203975640259424
3,9,4,,,,,5.1075,0.0,0.0,0.0,0.21826378897324838
3,10,4,,,,,8.245000000000001,0.0,0.0,0.0,0.2922220089778403
3,10,4,,,,,6.1675,0.0,0.0,0.0,0.3327106005832036
3,10,4,,,,,4.62,0.0,0.0,0.0,0.4389198046494468
3,10,4,,,,,4.525,0.0,0.0,0.0,0.5339799762446478
3,11,4,,,,,6.09,0.0,0.0,0.0,0.5405821010695868
3,11,4,,,,,4.8975,0.0,0.0,0.0,0.5525834411512475
3,11,4,,,,,5.4875,0.0,0.0,0.0,0.8322668447934275
3,11,4,,,,,5.1275,0.0,0.0,0.0,1.1745659358181852
3,12,4,,,,,7.37,0.0,0.0,0.0,1.9419150226114117
3,12,4,,,,,6.355,0.0,0.0,0.0,1.3051182132485786
3,12,4,,,,,6.8325,0.0,0.0,0.0,2.346480652322122
3,12,4,,,,,7.005,0.0,0.0,0.0,2.418987219724821
3,13,4,,,,,7.0625,0.0,0.0,0.0,4.4541020627084995
3,13,4,,,,,4.9975,0.0,0.0,0.0,3.6013166790168945
3,13,4,,,,,5.4325,0.0,0.0,0.0,4.350006194276661
3,13,4,,,,,6.1025,0.0,0.0,0.0,4.486131560687527
3,14,4,,,,,5.865,0.0,0.0,0.0,4.378281032917835
3,14,4,,,,,6.2925,0.0,0.0,0.0,4.324159059365143
3,14,4,,,,,6.555,0.0,0.0,0.0,4.146862939106321
3,14,4,,,,,5.5075,0.0,0.0,0.0,4.484658705073128
3,15,4,,,,,5.8175,0.0,0.0,0.0,5.207607792102821
3,15,4,,,,,5.4175,0.0,0.0,0.0,4.864296194766006
3,15,4,,,,,5.12,0.0,0.0,0.0,4.608958194246749
3,15,4,,,,,5.58,0.0,0.0,0.0,4.7891967828485775
3,16,4,,,,,6.64,0.0,0.0,0.0,5.4377730007142056
3,16,4,,,,,6.2425,0.0,0.0,0.0,5.036749852702351
3,16,4,,,,,5.6225,0.0,0.0,0.0,4.663470444490058
3,16,4,,,,,4.96,0.0,0.0,0.0,4.247314347496625
3,17,4,,,,,4.94,0.0,0.0,0.0,4.918047370234642
3,17,4,,,,,5.035,0.0,0.0,0.0,4.412512044106462
3,17,4,,,,,5.5975,0.0,0.0,0.0,3.8664090683507117
3,17,4,,,,,7.38,0.0,0.0,0.0,3.2828590314002812
3,18,4,,,,,6.9325,0.0,0.0,0.0,3.8228077783081966
3,18,4,,,,,7.475,0.0,0.0,0.0,3.021463192477269
3,18,4,,,,,8.19,0.0,0.0,0.0,2.084371709593014
3,18,4,,,,,7.73,0.0,0.0,0.0,1.278648191599076
3,19,4,,,,,6.165,0.0,0.0,0.0,2.258496707370962
3,19,4,,,,,5.9925,0.0,0.0,0.0,1.3197239796083333
3,19,4,,,,,5.88,0.0,0.0,0.0,0.7074808962848798
3,19,4,,,,,5.7675,0.0,0.0,0.0,0.09523781296142612
3,20,4,,,,,5.5,0.0,0.0,0.0,0.0
3,20,4,,,,,6.25,0.0,0.0,0.0,0.0
3,20,4,,,,,5.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,6.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,4.75,0.0,0.0,0.0,0.0
3,21,4,,,,,4.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,5.0,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,1,5,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,2,5,,,,,4.0,0.0,0.0,0.0,0.0
3,2,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.5,0.0,0.0,0.0,0.0
3,4,5,,,,,5.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.75,0.0,0.0,0.0,0.0
3,4,5,,,,,4.75,0.0,0.0,0.0,0.0
3,5,5,,,,,4.75,0.0,0.0,0.0,0.0
3,5,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.5,0.0,0.0,0.0,0.0
3,5,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,3.0,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,4.75,0.0,0.0,0.0,0.0
3,7,5,,,,,5.25,0.0,0.0,0.0,0.0
3,7,5,,,,,4.25,0.0,0.0,0.0,0.0
3,8,5,,,,,4.2725,0.0,0.0,0.0,0.016269667832167833
3,8,5,,,,,7.35,0.0,0.0,0.0,0.07230963480963482
3,8,5,,,,,6.115,0.0,0.0,0.0,0.2639301670551671
3,8,5,,,,,5.4,0.0,0.0,0.0,0.6507867132867133
3,9,5,,,,,5.2325,0.0,0.0,0.0,0.29455566243388764
3,9,5,,,,,5.845000000000001,0.0,0.0,0.0,0.4162523526468767
3,9,5,,,,,6.18,0.0,0.0,0.0,0.5324851098298947
3,9,5,,,,,5.6775,0.0,0.0,0.0,0.6313326255539145
3,10,5,,,,,6.1425,0.0,0.0,0.0,0.4966606069699762
3,10,5,,,,,5.5525,0.0,0.0,0.0,0.5525647521608316
3,10,5,,,,,5.67,0.0,0.0,0.0,0.6026739554721469
3,10,5,,,,,7.04,0.0,0.0,0.0,0.6531240377175528
3,11,5,,,,,7.609999999999999,0.0,0.0,0.0,0.990880638738785
3,11,5,,,,,5.645,0.0,0.0,0.0,1.0461450187858599
3,11,5,,,,,5.8675,0.0,0.0,0.0,1.0892900172436641
3,11,5,,,,,6.8875,0.0,0.0,0.0,1.1416457457093143
3,12,5,,,,,5.3125,0.0,0.0,0.0,2.502337670224695
3,12,5,,,,,6.395,0.0,0.0,0.0,2.5363901003762064
3,12,5,,,,,5.92,0.0,0.0,0.0,2.546709018603937
3,12,5,,,,,7.3,0.0,0.0,0.0,2.4971782111108296
3,13,5,,,,,6.98,0.0,0.0,0.0,3.7288138263131057
3,13,5,,,,,6.98,0.0,0.0,0.0,3.7288138263131057
3,13,5,,,,,5.9125,0.0,0.0,0.0,2.3417309944542577
3,13,5,,,,,5.525,0.0,0.0,0.0,2.708327859400771
3,14,5,,,,,4.8825,0.0,0.0,0.0,4.3113980540221535
3,14,5,,,,,5.9875,0.0,0.0,0.0,4.571584421923192
3,14,5,,,,,5.2175,0.0,0.0,0.0,4.55692603499919
3,14,5,,,,,4.235,0.0,0.0,0.0,4.569752123557692
3,15,5,,,,,4.105,0.0,0.0,0.0,5.332238267120372
3,15,5,,,,,5.8975,0.0,0.0,0.0,5.369358680937345
3,15,5,,,,,5.52,0.0,0.0,0.0,5.257997439486427
3,15,5,,,,,5.115,0.0,0.0,0.0,5.122617106742176
3,16,5,,,,,5.48,0.0,0.0,0.0,5.802881951367871
3,16,5,,,,,4.47,0.0,0.0,0.0,5.286395076115233
3,16,5,,,,,4.565,0.0,0.0,0.0,4.623063893192728
3,16,5,,,,,4.99,0.0,0.0,0.0,4.547109940949693
3,17,5,,,,,5.467499999999999,0.0,0.0,0.0,4.947723440107166
3,17,5,,,,,5.345000000000001,0.0,0.0,0.0,4.483192379882864
3,17,5,,,,,6.1675,0.0,0.0,0.0,3.326541216505574
3,17,5,,,,,5.7425,0.0,0.0,0.0,2.796539335712746
3,18,5,,,,,8.01,0.0,0.0,0.0,4.031136762265442
3,18,5,,,,,8.0825,0.0,0.0,0.0,4.160454202647852
3,18,5,,,,,8.16,0.0,0.0,0.0,2.9609234625489536
3,18,5,,,,,10.05,0.0,0.0,0.0,1.8728732745038563
3,19,5,,,,,9.3225,0.0,0.0,0.0,3.31674695497783
3,19,5,,,,,9.02,0.0,0.0,0.0,1.5642300049677103
3,19,5,,,,,10.3725,0.0,0.0,0.0,0.709696946698313
3,19,5,,,,,11.2775,0.0,0.0,0.0,0.1593197227281927
3,20,5,,,,,10.25,0.0,0.0,0.0,0.0
3,20,5,,,,,10.0,0.0,0.0,0.0,0.0
3,20,5,,,,,8.5,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.25,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,5.0,0.0,0.0,0.0,0.0
3,23,5,,,,,5.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,3.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,3,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,5,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,8,6,,,,,4.525,0.0,0.0,0.0,0.018782215099406595
3,8,6,,,,,7.4,0.0,0.0,0.0,0.11269329059643955
3,8,6,,,,,5.825,0.0,0.0,0.0,0.24416879629228572
3,8,6,,,,,6.625,0.0,0.0,0.0,0.8451996794732967
3,9,6,,,,,5.385,0.0,0.0,0.0,0.1877107925227741
3,9,6,,,,,4.4825,0.0,0.0,0.0,0.26869071926093835
3,9,6,,,,,5.165,0.0,0.0,0.0,0.4289564320105271
3,9,6,,,,,4.09,0.0,0.0,0.0,0.5204400312544784
3,10,6,,,,,3.9225,0.0,0.0,0.0,0.6875808236282309
3,10,6,,,,,4.1875,0.0,0.0,0.0,0.7676495911055715
3,10,6,,,,,4.1525,0.0,0.0,0.0,0.8399446918375392
3,10,6,,,,,6.82,0.0,0.0,0.0,0.9048548091614028
3,11,6,,,,,3.705,0.0,0.0,0.0,1.2462832598449143
3,11,6,,,,,3.775,0.0,0.0,0.0,1.3105557244944506
3,11,6,,,,,5.18,0.0,0.0,0.0,1.3919005625665197
3,11,6,,,,,5.809999999999999,0.0,0.0,0.0,1.468224114337844
3,12,6,,,,,6.93,0.0,0.0,0.0,3.3100048606905297
3,12,6,,,,,3.94,0.0,0.0,0.0,3.3143147628528875
3,12,6,,,,,3.85,0.0,0.0,0.0,3.3832731974506065
3,12,6,,,,,3.719999999999999,0.0,0.0,0.0,3.434992023398896
3,13,6,,,,,6.754999999999999,0.0,0.0,0.0,4.086895957760102
3,13,6,,,,,4.595000000000001,0.0,0.0,0.0,2.1750393735229556
3,13,6,,,,,4.5075,0.0,0.0,0.0,2.5758637365157115
3,13,6,,,,,4.975,0.0,0.0,0.0,3.614981990764856
3,14,6,,,,,4.5525,0.0,0.0,0.0,4.4521318128636205
3,14,6,,,,,5.455,0.0,0.0,0.0,5.6676870083625275
3,14,6,,,,,5.75,0.0,0.0,0.0,4.781306366561509
3,14,6,,,,,6.859999999999999,0.0,0.0,0.0,5.781702775565148
3,15,6,,,,,4.555,0.0,0.0,0.0,6.738773529459543
3,15,6,,,,,3.865,0.0,0.0,0.0,6.143033140564338
3,15,6,,,,,2.8150000000000004,0.0,0.0,0.0,5.452319646193084
3,15,6,,,,,4.455,0.0,0.0,0.0,3.8464107717799187
3,16,6,,,,,5.075,0.0,0.0,0.0,4.143310499442468
3,16,6,,,,,2.8825000000000003,0.0,0.0,0.0,3.9475835617387443
3,16,6,,,,,3.0375,0.0,0.0,0.0,4.867754359774433
3,16,6,,,,,3.225,0.0,0.0,0.0,4.295824996354461
3,17,6,,,,,3.3275,0.0,0.0,0.0,3.5605808046671577
3,17,6,,,,,4.715,0.0,0.0,0.0,1.5300108497508742
3,17,6,,,,,5.655,0.0,0.0,0.0,1.7692718056789944
3,17,6,,,,,4.6025,0.0,0.0,0.0,1.7031602257514875
3,18,6,,,,,6.2325,0.0,0.0,0.0,1.3416268039367336
3,18,6,,,,,6.365,0.0,0.0,0.0,1.1264170435782814
3,18,6,,,,,8.5175,0.0,0.0,0.0,0.9478387317914806
3,18,6,,,,,6.88,0.0,0.0,0.0,0.6959975228613772
3,19,6,,,,,6.495,0.0,0.0,0.0,1.6116464339908954
3,19,6,,,,,6.2725,0.0,0.0,0.0,1.7925455235204857
3,19,6,,,,,7.31,0.0,0.0,0.0,0.39468892261001515
3,19,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,6.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.5,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,5.0,0.0,0.0,0.0,0.0
3,23,6,,,,,5.5,0.0,0.0,0.0,0.0
3,23,6,,,,,5.25,0.0,0.0,0.0,0.0
3,23,6,,,,,5.25,0.0,0.0,0.0,0.0
3,23,6,,,,,5.0,0.0,0.0,0.0,0.0
3,24,6,,,,,4.75,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.75,0.0,0.0,0.0,0.0
3,3,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.5,0.0,0.0,0.0,0.0
3,4,7,,,,,4.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.5,0.0,0.0,0.0,0.0
3,4,7,,,,,4.75,0.0,0.0,0.0,0.0
3,5,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,4.5175,0.0,0.0,0.0,0.015867367651835013
3,8,7,,,,,7.4475,0.0,0.0,0.0,0.17907457778499514
3,8,7,,,,,6.225,0.0,0.0,0.0,0.43068569340695034
3,8,7,,,,,5.8375,0.0,0.0,0.0,0.7593668804806756
3,9,7,,,,,5.915,0.0,0.0,0.0,1.258063585135112
3,9,7,,,,,5.19,0.0,0.0,0.0,1.8436487373751793
3,9,7,,,,,4.875,0.0,0.0,0.0,2.3612304525809162
3,9,7,,,,,4.475,0.0,0.0,0.0,2.814586699476452
3,10,7,,,,,3.7625,0.0,0.0,0.0,3.570955458052621
3,10,7,,,,,4.755,0.0,0.0,0.0,3.9835526576047418
3,10,7,,,,,7.46,0.0,0.0,0.0,4.574174029552448
3,10,7,,,,,4.42,0.0,0.0,0.0,3.9123429886465075
3,11,7,,,,,5.13,0.0,0.0,0.0,3.6648033493991155
3,11,7,,,,,5.205,0.0,0.0,0.0,1.8436664390932027
3,11,7,,,,,6.940000000000001,0.0,0.0,0.0,4.836338846338178
3,11,7,,,,,6.035,0.0,0.0,0.0,5.6586666470742495
3,12,7,,,,,5.1975,0.0,0.0,0.0,3.699832552934394
3,12,7,,,,,4.057500000000001,0.0,0.0,0.0,3.752704469897406
3,12,7,,,,,5.377500000000001,0.0,0.0,0.0,3.7863502352375047
3,12,7,,,,,5.42,0.0,0.0,0.0,3.80677802133685
3,13,7,,,,,4.940000000000001,0.0,0.0,0.0,7.104232643991123
3,13,7,,,,,5.23,0.0,0.0,0.0,7.140022229099391
3,13,7,,,,,5.25,0.0,0.0,0.0,7.157917021653525
3,13,7,,,,,6.012499999999999,0.0,0.0,0.0,7.169101266999857
3,14,7,,,,,4.75,0.0,0.0,0.0,8.0
3,14,7,,,,,5.2225,0.0,0.0,0.0,7.9725
3,14,7,,,,,4.9175,0.0,0.0,0.0,7.9175
3,14,7,,,,,6.365,0.0,0.0,0.0,7.865
3,15,7,,,,,4.02,0.0,0.0,0.0,7.77
3,15,7,,,,,3.5625,0.0,0.0,0.0,7.5625
3,15,7,,,,,3.055,0.0,0.0,0.0,7.305
3,15,7,,,,,3.7775,0.0,0.0,0.0,7.0275
3,16,7,,,,,6.2175,0.0,0.0,0.0,6.7244383296127666
3,16,7,,,,,3.615,0.0,0.0,0.0,6.371574241605547
3,16,7,,,,,3.9775,0.0,0.0,0.0,5.983674003016049
3,16,7,,,,,4.275,0.0,0.0,0.0,5.280448409186058
3,17,7,,,,,3.1225,0.0,0.0,0.0,5.1225
3,17,7,,,,,3.2425,0.0,0.0,0.0,3.9925
3,17,7,,,,,4.3925,0.0,0.0,0.0,4.1425
3,17,7,,,,,4.532500000000001,0.0,0.0,0.0,3.5325
3,18,7,,,,,5.255,0.0,0.0,0.0,5.413170526402234
3,18,7,,,,,7.525,0.0,0.0,0.0,4.098157386876899
3,18,7,,,,,6.28,0.0,0.0,0.0,2.3057764638252447
3,18,7,,,,,5.595,0.0,0.0,0.0,1.972519709288002
3,19,7,,,,,4.8375,0.0,0.0,0.0,0.5875
3,19,7,,,,,4.9975,0.0,0.0,0.0,0.2475
3,19,7,,,,,5.35,0.0,0.0,0.0,0.1
3,19,7,,,,,5.515,0.0,0.0,0.0,0.015
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,3.75,0.0,0.0,0.0,0.0
3,21,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.5,0.0,0.0,0.0,0.0
3,1,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.5,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,5,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,3.25,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.0,0.0,0.0,0.0,0.0
3,7,1,,,,,4.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.25,0.0,0.0,0.0,0.0
3,8,1,,,,,7.765,0.0,0.0,0.0,0.011018293462965331
3,8,1,,,,,6.3075,0.0,0.0,0.0,0.04223679160803378
3,8,1,,,,,5.67,0.0,0.0,0.0,0.12487399258027378
3,9,1,,,,,5.4,0.0,0.0,0.0,0.0612738070858079
3,9,1,,,,,5.275,0.0,0.0,0.0,0.08042187180012286
3,9,1,,,,,5.2,0.0,0.0,0.0,0.14552529182879376
3,9,1,,,,,5.105,0.0,0.0,0.0,0.20756502150317424
3,10,1,,,,,6.07,0.0,0.0,0.0,0.15412113289037577
3,10,1,,,,,5.475,0.0,0.0,0.0,0.20140829866355922
3,10,1,,,,,4.9125,0.0,0.0,0.0,0.31086933054592836
3,10,1,,,,,7.065,0.0,0.0,0.0,0.32867499173212705
3,11,1,,,,,6.495,0.0,0.0,0.0,0.5062114645331611
3,11,1,,,,,7.085,0.0,0.0,0.0,0.4737490058857439
3,11,1,,,,,7.495,0.0,0.0,0.0,0.658379239442929
3,11,1,,,,,7.7325,0.0,0.0,0.0,0.5543979265879209
3,12,1,,,,,6.08,0.0,0.0,0.0,0.8118890689866458
3,12,1,,,,,6.16,0.0,0.0,0.0,0.736467680064389
3,12,1,,,,,5.7425,0.0,0.0,0.0,1.4385520798848082
3,12,1,,,,,8.045,0.0,0.0,0.0,3.014637280745496
3,13,1,,,,,6.852499999999999,0.0,0.0,0.0,4.631196424457272
3,13,1,,,,,6.2675,0.0,0.0,0.0,4.577656581399962
3,13,1,,,,,6.254999999999999,0.0,0.0,0.0,4.569783075068004
3,13,1,,,,,8.615,0.0,0.0,0.0,2.4344881578411908
3,14,1,,,,,6.855,0.0,0.0,0.0,3.7113474536572317
3,14,1,,,,,7.1525,0.0,0.0,0.0,3.7476582680853916
3,14,1,,,,,6.83,0.0,0.0,0.0,4.838893796426421
3,14,1,,,,,6.48,0.0,0.0,0.0,5.717997724687146
3,15,1,,,,,5.8525,0.0,0.0,0.0,4.2449872374989495
3,15,1,,,,,5.67,0.0,0.0,0.0,4.304036519009754
3,15,1,,,,,5.8375,0.0,0.0,0.0,4.231865174940993
3,15,1,,,,,9.2575,0.0,0.0,0.0,1.5374683297072445
3,16,1,,,,,10.14,0.0,0.0,0.0,0.3989742115286508
3,16,1,,,,,9.295,0.0,0.0,0.0,0.8132935850391728
3,16,1,,,,,9.55,0.0,0.0,0.0,0.8184086390331299
3,16,1,,,,,10.26,0.0,0.0,0.0,1.8004990058728858
3,17,1,,,,,10.51,0.0,0.0,0.0,1.2805265373431391
3,17,1,,,,,10.4125,0.0,0.0,0.0,1.4738733660013856
3,17,1,,,,,8.89,0.0,0.0,0.0,2.079270813111632
3,17,1,,,,,6.41,0.0,0.0,0.0,1.1537417316656007
3,18,1,,,,,7.6125,0.0,0.0,0.0,0.2062088367577969
3,18,1,,,,,8.365,0.0,0.0,0.0,0.2107912553524146
3,18,1,,,,,8.5925,0.0,0.0,0.0,0.16954948800085523
3,18,1,,,,,8.3575,0.0,0.0,0.0,0.19704399956856147
3,19,1,,,,,7.975,0.0,0.0,0.0,1.4462021143281798
3,19,1,,,,,6.475,0.0,0.0,0.0,1.4462021143281798
3,19,1,,,,,7.3325,0.0,0.0,0.0,0.5302741085869993
3,19,1,,,,,6.76,0.0,0.0,0.0,0.06427564952569688
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.75,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.75,0.0,0.0,0.0,0.0
3,24,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.25,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.0,0.0,0.0,0.0,0.0
3,3,2,,,,,3.5,0.0,0.0,0.0,0.0
3,3,2,,,,,4.0,0.0,0.0,0.0,0.0
3,3,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,4,2,,,,,5.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,5,2,,,,,4.5,0.0,0.0,0.0,0.0
3,5,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,7,2,,,,,3.75,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.5,0.0,0.0,0.0,0.0
3,7,2,,,,,4.75,0.0,0.0,0.0,0.0
3,8,2,,,,,5.0225,0.0,0.0,0.0,0.01735849568273528
3,8,2,,,,,6.655,0.0,0.0,0.0,0.11958074803662083
3,8,2,,,,,6.5825,0.0,0.0,0.0,0.25651999175597695
3,8,2,,,,,6.5975,0.0,0.0,0.0,0.46096449646374804
3,9,2,,,,,6.09,0.0,0.0,0.0,0.13009135889640053
3,9,2,,,,,6.165,0.0,0.0,0.0,0.14170665879786487
3,9,2,,,,,6.235,0.0,0.0,0.0,0.1912652717107794
3,9,2,,,,,7.05,0.0,0.0,0.0,0.5110731956644307
3,10,2,,,,,5.805,0.0,0.0,0.0,0.30058282678709847
3,10,2,,,,,7.16,0.0,0.0,0.0,0.24280656567716952
3,10,2,,,,,6.5175,0.0,0.0,0.0,0.18539597710591108
3,10,2,,,,,5.4825,0.0,0.0,0.0,0.18027656156452496
3,11,2,,,,,5.6725,0.0,0.0,0.0,0.4174344557323488
3,11,2,,,,,5.875,0.0,0.0,0.0,0.6785345509303458
3,11,2,,,,,8.42,0.0,0.0,0.0,0.7968709766125981
3,11,2,,,,,7.7425,0.0,0.0,0.0,0.8668957422686098
3,12,2,,,,,6.565,0.0,0.0,0.0,1.802245109385194
3,12,2,,,,,5.41,0.0,0.0,0.0,2.8419166423515603
3,12,2,,,,,6.147500000000001,0.0,0.0,0.0,3.501409778934703
3,12,2,,,,,7.022500000000001,0.0,0.0,0.0,3.2243118223871643
3,13,2,,,,,5.555,0.0,0.0,0.0,4.993201848441724
3,13,2,,,,,6.6875,0.0,0.0,0.0,3.6805879547017675
3,13,2,,,,,6.2,0.0,0.0,0.0,4.46319718296467
3,13,2,,,,,7.31,0.0,0.0,0.0,1.4319424295344982
3,14,2,,,,,6.452500000000001,0.0,0.0,0.0,3.1261693374202983
3,14,2,,,,,5.6425,0.0,0.0,0.0,4.203690412447135
3,14,2,,,,,6.4125,0.0,0.0,0.0,5.353649879072415
3,14,2,,,,,5.8975,0.0,0.0,0.0,6.245547575628242
3,15,2,,,,,5.87,0.0,0.0,0.0,6.23314347400181
3,15,2,,,,,5.6775,0.0,0.0,0.0,5.0662637891121465
3,15,2,,,,,5.0925,0.0,0.0,0.0,7.184749757905541
3,15,2,,,,,5.3125,0.0,0.0,0.0,6.666136564621246
3,16,2,,,,,6.0475,0.0,0.0,0.0,5.938784347945266
3,16,2,,,,,5.415,0.0,0.0,0.0,3.242130653082668
3,16,2,,,,,4.9350000000000005,0.0,0.0,0.0,1.9821557073349014
3,16,2,,,,,5.0475,0.0,0.0,0.0,1.3291199122827053
3,17,2,,,,,4.8725000000000005,0.0,0.0,0.0,0.9323122119878388
3,17,2,,,,,5.2425,0.0,0.0,0.0,1.0605385334073696
3,17,2,,,,,6.5725,0.0,0.0,0.0,1.1460227476870566
3,17,2,,,,,6.505,0.0,0.0,0.0,1.341033611512593
3,18,2,,,,,7.32,0.0,0.0,0.0,1.8351504227801
3,18,2,,,,,7.41,0.0,0.0,0.0,2.6554070511439325
3,18,2,,,,,7.0325,0.0,0.0,0.0,1.7830154675874834
3,18,2,,,,,6.45,0.0,0.0,0.0,1.3207521982129506
3,19,2,,,,,7.0600000000000005,0.0,0.0,0.0,4.6060563953581175
3,19,2,,,,,6.4075,0.0,0.0,0.0,3.7388667653678542
3,19,2,,,,,6.145,0.0,0.0,0.0,2.2461633039092055
3,19,2,,,,,6.4,0.0,0.0,0.0,0.8529734065477995
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.0,0.0,0.0,0.0,0.0
3,20,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,4.0,0.0,0.0,0.0,0.0
3,21,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,3.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,3.25,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,3.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.5,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,2.75,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.0,0.0,0.0,0.0,0.0
3,6,3,,,,,2.25,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.25,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,3.75,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,8,3,,,,,4.26,0.0,0.0,0.0,0.00834806874067525
3,8,3,,,,,5.59,0.0,0.0,0.0,0.07513261866607725
3,8,3,,,,,6.42,0.0,0.0,0.0,0.14191716859147926
3,8,3,,,,,5.54,0.0,0.0,0.0,0.24209399347958221
3,9,3,,,,,5.725,0.0,0.0,0.0,0.1654372372316134
3,9,3,,,,,5.835,0.0,0.0,0.0,0.20374901848525018
3,9,3,,,,,5.645,0.0,0.0,0.0,0.22464635371450664
3,9,3,,,,,6.665,0.0,0.0,0.0,0.3186843622461606
3,10,3,,,,,6.72,0.0,0.0,0.0,0.24304780218298913
3,10,3,,,,,6.15,0.0,0.0,0.0,0.2881494561963273
3,10,3,,,,,5.315,0.0,0.0,0.0,0.3921338251715237
3,10,3,,,,,6.3125,0.0,0.0,0.0,0.4541485994398637
3,11,3,,,,,7.255,0.0,0.0,0.0,0.8122298035100991
3,11,3,,,,,7.7325,0.0,0.0,0.0,0.584481156246378
3,11,3,,,,,6.9425,0.0,0.0,0.0,0.5726883460320753
3,11,3,,,,,7.66,0.0,0.0,0.0,0.6368117515723464
3,12,3,,,,,5.6125,0.0,0.0,0.0,1.6740986756980911
3,12,3,,,,,7.0175,0.0,0.0,0.0,1.2533958114706154
3,12,3,,,,,7.547499999999999,0.0,0.0,0.0,1.3928003108596014
3,12,3,,,,,7.5275,0.0,0.0,0.0,1.2583745435916507
3,13,3,,,,,6.1525,0.0,0.0,0.0,0.8984945716867965
3,13,3,,,,,5.6075,0.0,0.0,0.0,0.709506408658201
3,13,3,,,,,5.43,0.0,0.0,0.0,0.9161121123081061
3,13,3,,,,,6.545,0.0,0.0,0.0,1.1499449241909443
3,14,3,,,,,6.32,0.0,0.0,0.0,1.2055105341531218
3,14,3,,,,,6.0275,0.0,0.0,0.0,0.9809170110704543
3,14,3,,,,,5.9675,0.0,0.0,0.0,1.3187670970751508
3,14,3,,,,,4.95,0.0,0.0,0.0,1.3053298777454185
3,15,3,,,,,4.42,0.0,0.0,0.0,1.2640443286210379
3,15,3,,,,,5.315,0.0,0.0,0.0,1.3931192776703694
3,15,3,,,,,6.145,0.0,0.0,0.0,1.2417900270608084
3,15,3,,,,,5.43,0.0,0.0,0.0,1.2729460492451297
3,16,3,,,,,5.3425,0.0,0.0,0.0,0.8599081239040797
3,16,3,,,,,5.74,0.0,0.0,0.0,0.75529022158934
3,16,3,,,,,5.165,0.0,0.0,0.0,0.6787405369687988
3,16,3,,,,,5.3100000000000005,0.0,0.0,0.0,2.8680615171162773
3,17,3,,,,,5.6025,0.0,0.0,0.0,1.6416446342810158
3,17,3,,,,,5.99,0.0,0.0,0.0,0.8982011307711287
3,17,3,,,,,6.3100000000000005,0.0,0.0,0.0,0.679719774637611
3,17,3,,,,,6.64,0.0,0.0,0.0,0.47337627162262197
3,18,3,,,,,8.51,0.0,0.0,0.0,0.33226775289129623
3,18,3,,,,,6.7225,0.0,0.0,0.0,0.2843445193012054
3,18,3,,,,,6.8875,0.0,0.0,0.0,0.1757185231636663
3,18,3,,,,,6.3425,0.0,0.0,0.0,0.11821064285555731
3,19,3,,,,,5.79,0.0,0.0,0.0,0.1073855479342798
3,19,3,,,,,6.255,0.0,0.0,0.0,0.013423193491784976
3,19,3,,,,,7.25,0.0,0.0,0.0,0.0
3,19,3,,,,,7.25,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.25,0.0,0.0,0.0,0.0
3,21,3,,,,,4.75,0.0,0.0,0.0,0.0
3,21,3,,,,,4.75,0.0,0.0,0.0,0.0
3,21,3,,,,,4.0,0.0,0.0,0.0,0.0
3,21,3,,,,,3.25,0.0,0.0,0.0,0.0
3,22,3,,,,,3.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.0,0.0,0.0,0.0,0.0
3,24,3,,,,,4.0,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.5,0.0,0.0,0.0,0.0
3,2,4,,,,,3.0,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.5,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,5,4,,,,,4.0,0.0,0.0,0.0,0.0
3,5,4,,,,,3.0,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.25,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,4.0,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,8,4,,,,,4.25,0.0,0.0,0.0,0.0
3,8,4,,,,,5.015,0.0,0.0,0.0,0.012897565397565397
3,8,4,,,,,6.895,0.0,0.0,0.0,0.12467646550979884
3,8,4,,,,,5.505,0.0,0.0,0.0,0.21925861175861178
3,9,4,,,,,5.4275,0.0,0.0,0.0,0.13643373959839614
3,9,4,,,,,7.0,0.0,0.0,0.0,0.576480589852378
3,9,4,,,,,6.2,0.0,0.0,0.0,0.7302087471463454
3,9,4,,,,,5.7025,0.0,0.0,0.0,0.7321303491125201
3,10,4,,,,,5.83,0.0,0.0,0.0,2.187876847160476
3,10,4,,,,,5.4125,0.0,0.0,0.0,1.409823743567555
3,10,4,,,,,5.3975,0.0,0.0,0.0,3.305135663491456
3,10,4,,,,,4.985,0.0,0.0,0.0,4.227351194998052
3,11,4,,,,,6.855,0.0,0.0,0.0,6.09973999008798
3,11,4,,,,,7.015,0.0,0.0,0.0,4.093688600743546
3,11,4,,,,,7.93,0.0,0.0,0.0,1.8524780772415106
3,11,4,,,,,8.235,0.0,0.0,0.0,2.8651021039201603
3,12,4,,,,,5.72,0.0,0.0,0.0,4.113951068674696
3,12,4,,,,,5.172499999999999,0.0,0.0,0.0,1.9221213690617354
3,12,4,,,,,5.1075,0.0,0.0,0.0,4.033038569509329
3,12,4,,,,,6.135,0.0,0.0,0.0,4.951844948920504
3,13,4,,,,,5.3425,0.0,0.0,0.0,5.014892081772606
3,13,4,,,,,5.325,0.0,0.0,0.0,4.490693283984322
3,13,4,,,,,5.4425,0.0,0.0,0.0,5.083191599399743
3,13,4,,,,,6.335000000000001,0.0,0.0,0.0,5.522016000154106
3,14,4,,,,,5.865,0.0,0.0,0.0,6.353260618752537
3,14,4,,,,,6.3375,0.0,0.0,0.0,5.548827435047271
3,14,4,,,,,6.6275,0.0,0.0,0.0,4.601514391462481
3,14,4,,,,,6.105,0.0,0.0,0.0,3.9967215599176464
3,15,4,,,,,5.577500000000001,0.0,0.0,0.0,2.7827118436343667
3,15,4,,,,,5.3825,0.0,0.0,0.0,0.5719139694878105
3,15,4,,,,,5.0175,0.0,0.0,0.0,1.8242473255994591
3,15,4,,,,,5.1325,0.0,0.0,0.0,1.4761257789547049
3,16,4,,,,,4.4925,0.0,0.0,0.0,1.256456336523574
3,16,4,,,,,5.005,0.0,0.0,0.0,1.26909674232361
3,16,4,,,,,5.2775,0.0,0.0,0.0,1.2918494727636747
3,16,4,,,,,6.41,0.0,0.0,0.0,1.931454006245494
3,17,4,,,,,6.18,0.0,0.0,0.0,2.2445913871345193
3,17,4,,,,,9.225,0.0,0.0,0.0,2.5483319647513465
3,17,4,,,,,7.24,0.0,0.0,0.0,1.534147324234144
3,17,4,,,,,6.8725000000000005,0.0,0.0,0.0,0.8983513693921414
3,18,4,,,,,7.3125,0.0,0.0,0.0,0.913582706941891
3,18,4,,,,,7.2875,0.0,0.0,0.0,0.8854724698052174
3,18,4,,,,,7.1975,0.0,0.0,0.0,0.503173244746457
3,18,4,,,,,6.8075,0.0,0.0,0.0,0.3457559167810849
3,19,4,,,,,6.65,0.0,0.0,0.0,0.1977496350503346
3,19,4,,,,,7.055,0.0,0.0,0.0,0.07250819951845602
3,19,4,,,,,6.765,0.0,0.0,0.0,0.019774963505033463
3,19,4,,,,,7.0,0.0,0.0,0.0,0.0
3,20,4,,,,,6.5,0.0,0.0,0.0,0.0
3,20,4,,,,,6.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.75,0.0,0.0,0.0,0.0
3,20,4,,,,,5.0,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,4.0,0.0,0.0,0.0,0.0
3,21,4,,,,,3.5,0.0,0.0,0.0,0.0
3,22,4,,,,,3.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.0,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,3.0,0.0,0.0,0.0,0.0
3,2,5,,,,,3.75,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.0,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.75,0.0,0.0,0.0,0.0
3,5,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.25,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,3.25,0.0,0.0,0.0,0.0
3,7,5,,,,,3.5,0.0,0.0,0.0,0.0
3,7,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,3.5,0.0,0.0,0.0,0.0
3,8,5,,,,,4.5,0.0,0.0,0.0,0.0
3,8,5,,,,,6.0,0.0,0.0,0.0,0.0
3,8,5,,,,,6.0925,0.0,0.0,0.0,0.08159302563204296
3,8,5,,,,,5.665,0.0,0.0,0.0,0.14554431599229287
3,9,5,,,,,5.625,0.0,0.0,0.0,0.1173861432488464
3,9,5,,,,,6.3875,0.0,0.0,0.0,0.36389704407142387
3,9,5,,,,,5.3875,0.0,0.0,0.0,0.12912475757373104
3,9,5,,,,,6.3525,0.0,0.0,0.0,0.3310289239617468
3,10,5,,,,,5.8975,0.0,0.0,0.0,0.6134446068267173
3,10,5,,,,,6.2375,0.0,0.0,0.0,1.1724134377576259
3,10,5,,,,,5.3625,0.0,0.0,0.0,1.2908390375311234
3,10,5,,,,,6.73,0.0,0.0,0.0,1.165307901771216
3,11,5,,,,,7.564999999999999,0.0,0.0,0.0,1.065
3,11,5,,,,,8.1525,0.0,0.0,0.0,1.4025
3,11,5,,,,,8.27,0.0,0.0,0.0,1.02
3,11,5,,,,,9.3,0.0,0.0,0.0,1.55
3,12,5,,,,,7.08,0.0,0.0,0.0,2.58
3,12,5,,,,,6.94,0.0,0.0,0.0,2.44
3,12,5,,,,,6.65,0.0,0.0,0.0,1.9
3,12,5,,,,,8.5175,0.0,0.0,0.0,1.2675
3,13,5,,,,,6.59,0.0,0.0,0.0,0.59
3,13,5,,,,,5.675,0.0,0.0,0.0,1.425
3,13,5,,,,,5.827500000000001,0.0,0.0,0.0,2.3275
3,13,5,,,,,6.77,0.0,0.0,0.0,2.02
3,14,5,,,,,7.1525,0.0,0.0,0.0,2.3928543643222695
3,14,5,,,,,7.04,0.0,0.0,0.0,2.7787986166323133
3,14,5,,,,,7.8125,0.0,0.0,0.0,3.5481971583342706
3,14,5,,,,,7.1725,0.0,0.0,0.0,4.155748110357823
3,15,5,,,,,6.9,0.0,0.0,0.0,1.15
3,15,5,,,,,5.565,0.0,0.0,0.0,1.565
3,15,5,,,,,5.145,0.0,0.0,0.0,1.145
3,15,5,,,,,4.529999999999999,0.0,0.0,0.0,2.28
3,16,5,,,,,5.390000000000001,0.0,0.0,0.0,2.14
3,16,5,,,,,5.105,0.0,0.0,0.0,2.105
3,16,5,,,,,5.0025,0.0,0.0,0.0,0.5025
3,16,5,,,,,7.04,0.0,0.0,0.0,0.54
3,17,5,,,,,5.6025,0.0,0.0,0.0,0.354063386967211
3,17,5,,,,,6.935,0.0,0.0,0.0,0.185820500961515
3,17,5,,,,,7.815,0.0,0.0,0.0,0.31639706920474175
3,17,5,,,,,6.9,0.0,0.0,0.0,0.15066527104987704
3,18,5,,,,,7.5275,0.0,0.0,0.0,0.2775
3,18,5,,,,,6.925,0.0,0.0,0.0,0.175
3,18,5,,,,,6.8525,0.0,0.0,0.0,0.1025
3,18,5,,,,,6.3425,0.0,0.0,0.0,0.5925
3,19,5,,,,,5.935,0.0,0.0,0.0,0.2848099376149096
3,19,5,,,,,5.7025,0.0,0.0,0.0,0.31175141820010377
3,19,5,,,,,5.81,0.0,0.0,0.0,0.09237079057780852
3,19,5,,,,,6.005,0.0,0.0,0.0,0.007697565881484043
3,20,5,,,,,5.5,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,5.5,0.0,0.0,0.0,0.0
3,20,5,,,,,5.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,21,5,,,,,3.5,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,3.0,0.0,0.0,0.0,0.0
