month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.0,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.75,0.0,0.0,0.0,0.0
3,5,6,,,,,3.0,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,8,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.765,0.0,0.0,0.0,0.013945362718089991
3,8,6,,,,,4.82,0.0,0.0,0.0,0.06507835935108663
3,8,6,,,,,5.6375,0.0,0.0,0.0,0.1278324915824916
3,9,6,,,,,5.195,0.0,0.0,0.0,0.16453405913801467
3,9,6,,,,,5.77,0.0,0.0,0.0,0.2278163895757126
3,9,6,,,,,5.58,0.0,0.0,0.0,0.27844225392587096
3,9,6,,,,,4.6075,0.0,0.0,0.0,0.3016457750863602
3,10,6,,,,,4.225,0.0,0.0,0.0,0.45041350221723836
3,10,6,,,,,3.6575,0.0,0.0,0.0,0.6234671109638615
3,10,6,,,,,3.5075,0.0,0.0,0.0,0.48123126815841777
3,10,6,,,,,3.26,0.0,0.0,0.0,0.48360186553850854
3,11,6,,,,,6.2,0.0,0.0,0.0,0.95
3,11,6,,,,,5.3325,0.0,0.0,0.0,1.0825
3,11,6,,,,,3.715,0.0,0.0,0.0,1.215
3,11,6,,,,,3.3,0.0,0.0,0.0,1.3
3,12,6,,,,,5.1175,0.0,0.0,0.0,1.3745350476527385
3,12,6,,,,,5.3100000000000005,0.0,0.0,0.0,1.113224675378725
3,12,6,,,,,3.68,0.0,0.0,0.0,1.8525418262027635
3,12,6,,,,,3.265,0.0,0.0,0.0,2.3496688758947895
3,13,6,,,,,4.3125,0.0,0.0,0.0,0.9821523847800298
3,13,6,,,,,6.0125,0.0,0.0,0.0,1.167028127797447
3,13,6,,,,,3.5375,0.0,0.0,0.0,1.8834216319899395
3,13,6,,,,,3.7125,0.0,0.0,0.0,6.20489212502207
3,14,6,,,,,5.605,0.0,0.0,0.0,3.4812853707996454
3,14,6,,,,,5.9775,0.0,0.0,0.0,3.16114280624986
3,14,6,,,,,3.715,0.0,0.0,0.0,3.998601832721151
3,14,6,,,,,3.7275,0.0,0.0,0.0,3.373157749660314
3,15,6,,,,,3.5925,0.0,0.0,0.0,5.277700885312803
3,15,6,,,,,3.545,0.0,0.0,0.0,4.10563124069263
3,15,6,,,,,3.51,0.0,0.0,0.0,2.719020909677627
3,15,6,,,,,3.7175,0.0,0.0,0.0,4.035623227237475
3,16,6,,,,,3.8,0.0,0.0,0.0,4.3
3,16,6,,,,,5.2925,0.0,0.0,0.0,4.0425
3,16,6,,,,,6.2175,0.0,0.0,0.0,1.2175
3,16,6,,,,,4.8625,0.0,0.0,0.0,3.8625
3,17,6,,,,,5.925,0.0,0.0,0.0,3.0541948853152983
3,17,6,,,,,5.45,0.0,0.0,0.0,2.819256817214122
3,17,6,,,,,4.9275,0.0,0.0,0.0,2.5347207125138076
3,17,6,,,,,6.12,0.0,0.0,0.0,2.213638686108866
3,18,6,,,,,7.2575,0.0,0.0,0.0,3.0075
3,18,6,,,,,8.955,0.0,0.0,0.0,1.455
3,18,6,,,,,7.935,0.0,0.0,0.0,0.685
3,18,6,,,,,7.675,0.0,0.0,0.0,0.425
3,19,6,,,,,7.045,0.0,0.0,0.0,0.295
3,19,6,,,,,6.5825,0.0,0.0,0.0,0.3325
3,19,6,,,,,5.2575,0.0,0.0,0.0,0.2575
3,19,6,,,,,5.6,0.0,0.0,0.0,0.1
3,20,6,,,,,5.2525,0.0,0.0,0.0,0.0
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,6.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,2.75,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.7725,0.0,0.0,0.0,0.0
3,8,7,,,,,4.6425,0.0,0.0,0.0,0.11386234922035893
3,8,7,,,,,5.38,0.0,0.0,0.0,0.3036329312542905
3,8,7,,,,,5.385,0.0,0.0,0.0,0.7071451162106502
3,8,7,,,,,4.95,0.0,0.0,0.0,1.1585993429440031
3,9,7,,,,,4.404999999999999,0.0,0.0,0.0,1.5614913971672442
3,9,7,,,,,3.635,0.0,0.0,0.0,2.0904420792703013
3,9,7,,,,,5.59,0.0,0.0,0.0,2.4201305181153576
3,9,7,,,,,5.25,0.0,0.0,0.0,2.89835990193456
3,10,7,,,,,4.555,0.0,0.0,0.0,0.6794113849133755
3,10,7,,,,,3.5,0.0,0.0,0.0,0.35349187560529427
3,10,7,,,,,4.8225,0.0,0.0,0.0,0.5758382653610243
3,10,7,,,,,4.5125,0.0,0.0,0.0,0.461306897664909
3,11,7,,,,,4.12,0.0,0.0,0.0,1.3201116211006114
3,11,7,,,,,4.13,0.0,0.0,0.0,1.3226899641105736
3,11,7,,,,,4.6925,0.0,0.0,0.0,1.2743460326737837
3,11,7,,,,,5.0475,0.0,0.0,0.0,1.7526286610217592
3,12,7,,,,,3.7375,0.0,0.0,0.0,3.5889227461922277
3,12,7,,,,,4.370000000000001,0.0,0.0,0.0,3.772263373960979
3,12,7,,,,,3.945,0.0,0.0,0.0,3.8082125166607343
3,12,7,,,,,4.5,0.0,0.0,0.0,2.276779037651163
3,13,7,,,,,3.94,0.0,0.0,0.0,4.580137321385399
3,13,7,,,,,4.08,0.0,0.0,0.0,2.2805134367955113
3,13,7,,,,,3.7025,0.0,0.0,0.0,2.9955626917684053
3,13,7,,,,,4.655000000000001,0.0,0.0,0.0,4.876349262198223
3,14,7,,,,,4.68,0.0,0.0,0.0,6.238730305231747
3,14,7,,,,,4.385,0.0,0.0,0.0,4.67904772892381
3,14,7,,,,,3.965,0.0,0.0,0.0,5.884083655851214
3,14,7,,,,,4.449999999999999,0.0,0.0,0.0,6.063313682957505
3,15,7,,,,,4.1525,0.0,0.0,0.0,7.0308713124470135
3,15,7,,,,,3.844999999999999,0.0,0.0,0.0,6.979713438297605
3,15,7,,,,,3.22,0.0,0.0,0.0,6.868500668407585
3,15,7,,,,,3.6675,0.0,0.0,0.0,6.376940225493701
3,16,7,,,,,3.8975,0.0,0.0,0.0,7.4728583970985705
3,16,7,,,,,4.4875,0.0,0.0,0.0,7.044194956341605
3,16,7,,,,,4.0925,0.0,0.0,0.0,6.631214324392821
3,16,7,,,,,3.3075,0.0,0.0,0.0,6.071860810234341
3,17,7,,,,,4.31,0.0,0.0,0.0,6.779376802582229
3,17,7,,,,,4.7075,0.0,0.0,0.0,6.329333427269567
3,17,7,,,,,4.109999999999999,0.0,0.0,0.0,3.6514157543098262
3,17,7,,,,,4.1875,0.0,0.0,0.0,3.7503614609388514
3,18,7,,,,,4.8375,0.0,0.0,0.0,3.0875
3,18,7,,,,,5.66,0.0,0.0,0.0,2.41
3,18,7,,,,,5.385,0.0,0.0,0.0,1.885
3,18,7,,,,,5.665,0.0,0.0,0.0,1.165
3,19,7,,,,,5.28,0.0,0.0,0.0,1.2738702566829414
3,19,7,,,,,5.04,0.0,0.0,0.0,0.6970233479963264
3,19,7,,,,,5.19,0.0,0.0,0.0,0.4566704693769035
3,19,7,,,,,5.6,0.0,0.0,0.0,0.2403528786194229
3,20,7,,,,,5.255,0.0,0.0,0.0,0.0
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,21,7,,,,,4.75,0.0,0.0,0.0,0.0
3,21,7,,,,,5.75,0.0,0.0,0.0,0.0
3,21,7,,,,,4.0,0.0,0.0,0.0,0.0
3,21,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.75,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.5,0.0,0.0,0.0,0.0
3,4,1,,,,,3.5,0.0,0.0,0.0,0.0
3,4,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.25,0.0,0.0,0.0,0.0
3,5,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.0175,0.0,0.0,0.0,0.0
3,8,1,,,,,4.63,0.0,0.0,0.0,0.05369478350557715
3,8,1,,,,,6.2075,0.0,0.0,0.0,0.1889643342600119
3,8,1,,,,,5.505,0.0,0.0,0.0,0.41510198017773103
3,8,1,,,,,5.605,0.0,0.0,0.0,0.6629240578957795
3,9,1,,,,,5.2575,0.0,0.0,0.0,0.3344157703449386
3,9,1,,,,,4.925,0.0,0.0,0.0,0.4332961808456015
3,9,1,,,,,4.795,0.0,0.0,0.0,0.5251401576402247
3,9,1,,,,,4.8675,0.0,0.0,0.0,0.6099477007288082
3,10,1,,,,,5.5475,0.0,0.0,0.0,0.1972322696392934
3,10,1,,,,,4.925,0.0,0.0,0.0,0.10997317796458778
3,10,1,,,,,4.3725,0.0,0.0,0.0,0.2311492310676242
3,10,1,,,,,5.955,0.0,0.0,0.0,0.2550966614094457
3,11,1,,,,,8.55,0.0,0.0,0.0,2.1317384196416094
3,11,1,,,,,8.690000000000001,0.0,0.0,0.0,2.258666356078286
3,11,1,,,,,6.8225,0.0,0.0,0.0,2.38315337066041
3,11,1,,,,,5.8825,0.0,0.0,0.0,2.484044807315204
3,12,1,,,,,6.789999999999999,0.0,0.0,0.0,3.976476930392011
3,12,1,,,,,5.3825,0.0,0.0,0.0,4.023694403570607
3,12,1,,,,,5.782500000000001,0.0,0.0,0.0,4.100263278995357
3,12,1,,,,,5.035,0.0,0.0,0.0,2.953006295547854
3,13,1,,,,,6.5875,0.0,0.0,0.0,2.653477925661806
3,13,1,,,,,6.02,0.0,0.0,0.0,1.960490112660221
3,13,1,,,,,5.205,0.0,0.0,0.0,1.5937096776757758
3,13,1,,,,,5.2125,0.0,0.0,0.0,3.2215007232040884
3,14,1,,,,,6.702500000000001,0.0,0.0,0.0,6.288073697664993
3,14,1,,,,,6.699999999999999,0.0,0.0,0.0,6.89830869786033
3,14,1,,,,,5.84,0.0,0.0,0.0,6.400324282985206
3,14,1,,,,,7.2925,0.0,0.0,0.0,4.116535101652156
3,15,1,,,,,3.77,0.0,0.0,0.0,3.1925459203172943
3,15,1,,,,,6.14,0.0,0.0,0.0,5.79555921330327
3,15,1,,,,,6.8875,0.0,0.0,0.0,3.2991152798733405
3,15,1,,,,,6.02,0.0,0.0,0.0,6.36695237517824
3,16,1,,,,,5.57,0.0,0.0,0.0,5.562766384418375
3,16,1,,,,,5.615,0.0,0.0,0.0,5.609819859474546
3,16,1,,,,,5.4350000000000005,0.0,0.0,0.0,2.546115816928335
3,16,1,,,,,5.325,0.0,0.0,0.0,5.306586353557003
3,17,1,,,,,5.78,0.0,0.0,0.0,6.645906845815773
3,17,1,,,,,5.715,0.0,0.0,0.0,5.93474446553435
3,17,1,,,,,5.9975,0.0,0.0,0.0,5.346304796894411
3,17,1,,,,,5.845000000000001,0.0,0.0,0.0,4.525006649755247
3,18,1,,,,,7.0025,0.0,0.0,0.0,5.486037283039842
3,18,1,,,,,6.6675,0.0,0.0,0.0,4.417150751623253
3,18,1,,,,,6.5475,0.0,0.0,0.0,3.2843137439680654
3,18,1,,,,,6.92,0.0,0.0,0.0,2.137773062833177
3,19,1,,,,,6.9325,0.0,0.0,0.0,3.470270615536744
3,19,1,,,,,5.88,0.0,0.0,0.0,1.9321653244014105
3,19,1,,,,,6.205,0.0,0.0,0.0,1.0423523460586557
3,19,1,,,,,6.095,0.0,0.0,0.0,0.48304133110035263
3,20,1,,,,,6.0125,0.0,0.0,0.0,0.0
3,20,1,,,,,5.5,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,4.75,0.0,0.0,0.0,0.0
3,21,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,3.75,0.0,0.0,0.0,0.0
3,22,1,,,,,3.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,5.0,0.0,0.0,0.0,0.0
3,23,1,,,,,5.0,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,5.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.5,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,3,2,,,,,2.25,0.0,0.0,0.0,0.0
3,3,2,,,,,2.5,0.0,0.0,0.0,0.0
3,3,2,,,,,2.75,0.0,0.0,0.0,0.0
3,3,2,,,,,3.0,0.0,0.0,0.0,0.0
3,4,2,,,,,3.5,0.0,0.0,0.0,0.0
3,4,2,,,,,3.5,0.0,0.0,0.0,0.0
3,4,2,,,,,3.0,0.0,0.0,0.0,0.0
3,4,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,2.75,0.0,0.0,0.0,0.0
3,5,2,,,,,2.5,0.0,0.0,0.0,0.0
3,5,2,,,,,2.0,0.0,0.0,0.0,0.0
3,5,2,,,,,2.25,0.0,0.0,0.0,0.0
3,6,2,,,,,2.25,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.5,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,7,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,2.75,0.0,0.0,0.0,0.0
3,7,2,,,,,2.5,0.0,0.0,0.0,0.0
3,7,2,,,,,2.78,0.0,0.0,0.0,0.0
3,8,2,,,,,3.1875,0.0,0.0,0.0,0.0693576816502463
3,8,2,,,,,4.3075,0.0,0.0,0.0,0.206223506773399
3,8,2,,,,,4.0625,0.0,0.0,0.0,0.39302686268472903
3,8,2,,,,,5.1850000000000005,0.0,0.0,0.0,0.6232943657635468
3,9,2,,,,,4.359999999999999,0.0,0.0,0.0,0.39072622412595603
3,9,2,,,,,5.7875,0.0,0.0,0.0,0.502894451602793
3,9,2,,,,,4.42,0.0,0.0,0.0,0.6076123909077368
3,9,2,,,,,6.74,0.0,0.0,0.0,0.7019827077517177
3,10,2,,,,,6.755,0.0,0.0,0.0,0.3041880413197372
3,10,2,,,,,6.28,0.0,0.0,0.0,0.33777347174936123
3,10,2,,,,,7.0025,0.0,0.0,0.0,0.3680003591360228
3,10,2,,,,,10.405,0.0,0.0,0.0,0.39374918913206786
3,11,2,,,,,8.9775,0.0,0.0,0.0,1.7957605716058302
3,11,2,,,,,7.0275,0.0,0.0,0.0,1.8789297219696663
3,11,2,,,,,7.2825,0.0,0.0,0.0,1.949623499778927
3,11,2,,,,,9.735,0.0,0.0,0.0,2.0057626762745167
3,12,2,,,,,7.344999999999999,0.0,0.0,0.0,3.7623215830253
3,12,2,,,,,6.83,0.0,0.0,0.0,3.8787331132439893
3,12,2,,,,,7.640000000000001,0.0,0.0,0.0,3.9084552060657822
3,12,2,,,,,10.44,0.0,0.0,0.0,3.93322361675061
3,13,2,,,,,8.49,0.0,0.0,0.0,5.127490008599883
3,13,2,,,,,6.727499999999999,0.0,0.0,0.0,5.119468278298569
3,13,2,,,,,5.265000000000001,0.0,0.0,0.0,5.143533469202512
3,13,2,,,,,5.275,0.0,0.0,0.0,5.1499508534435625
3,14,2,,,,,5.02,0.0,0.0,0.0,6.228443565709513
3,14,2,,,,,5.505000000000001,0.0,0.0,0.0,6.216794357045469
3,14,2,,,,,5.702500000000001,0.0,0.0,0.0,6.17602212672131
3,14,2,,,,,5.155000000000001,0.0,0.0,0.0,6.139132965951834
3,15,2,,,,,5.844999999999999,0.0,0.0,0.0,7.259734877879989
3,15,2,,,,,4.74,0.0,0.0,0.0,7.162568254275477
3,15,2,,,,,5.0225,0.0,0.0,0.0,6.961294533951845
3,15,2,,,,,4.4475,0.0,0.0,0.0,6.660540698985497
3,16,2,,,,,5.3425,0.0,0.0,0.0,7.151451686509613
3,16,2,,,,,5.215,0.0,0.0,0.0,6.756906854699985
3,16,2,,,,,4.54,0.0,0.0,0.0,6.312717308954047
3,16,2,,,,,4.1075,0.0,0.0,0.0,5.860689124165533
3,17,2,,,,,4.425,0.0,0.0,0.0,6.677180461187135
3,17,2,,,,,5.1625,0.0,0.0,0.0,6.015913797156525
3,17,2,,,,,4.8775,0.0,0.0,0.0,5.325615913729449
3,17,2,,,,,5.3525,0.0,0.0,0.0,4.648220794478581
3,18,2,,,,,6.29,0.0,0.0,0.0,5.426928554377256
3,18,2,,,,,6.4350000000000005,0.0,0.0,0.0,4.346898365101519
3,18,2,,,,,5.825,0.0,0.0,0.0,3.257942306492925
3,18,2,,,,,5.44,0.0,0.0,0.0,2.124356901220044
3,19,2,,,,,6.6975,0.0,0.0,0.0,3.8464666570160198
3,19,2,,,,,5.89,0.0,0.0,0.0,2.1507125394068067
3,19,2,,,,,5.95,0.0,0.0,0.0,1.102929507388106
3,19,2,,,,,5.35,0.0,0.0,0.0,0.551464753694053
3,20,2,,,,,4.7625,0.0,0.0,0.0,0.0
3,20,2,,,,,4.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.25,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,6.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.5,0.0,0.0,0.0,0.0
3,23,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.25,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.25,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,3,3,,,,,2.75,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.0,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.5,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,5,3,,,,,3.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.25,0.0,0.0,0.0,0.0
3,5,3,,,,,2.25,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0575,0.0,0.0,0.0,0.0
3,8,3,,,,,4.245,0.0,0.0,0.0,0.10447231823455475
3,8,3,,,,,6.295,0.0,0.0,0.0,0.23239760586870342
3,8,3,,,,,5.24,0.0,0.0,0.0,0.4221534491926906
3,8,3,,,,,4.8875,0.0,0.0,0.0,0.3784456425843564
3,9,3,,,,,5.265,0.0,0.0,0.0,0.11610489312872506
3,9,3,,,,,5.495,0.0,0.0,0.0,0.11306947108614401
3,9,3,,,,,4.9,0.0,0.0,0.0,0.13659399191614713
3,9,3,,,,,4.695,0.0,0.0,0.0,0.1813664670442176
3,10,3,,,,,6.575,0.0,0.0,0.0,0.11646289677908352
3,10,3,,,,,6.8125,0.0,0.0,0.0,0.1954343130881881
3,10,3,,,,,6.45,0.0,0.0,0.0,0.20420891490031085
3,10,3,,,,,5.9825,0.0,0.0,0.0,0.17437526873909354
3,11,3,,,,,6.545,0.0,0.0,0.0,1.2323215335534186
3,11,3,,,,,6.8175,0.0,0.0,0.0,1.0868497085171374
3,11,3,,,,,8.835,0.0,0.0,0.0,1.0160178774785291
3,11,3,,,,,6.73,0.0,0.0,0.0,1.8979884187979723
3,12,3,,,,,7.227499999999999,0.0,0.0,0.0,3.5084123832724043
3,12,3,,,,,8.2725,0.0,0.0,0.0,3.9081526691486586
3,12,3,,,,,7.289999999999999,0.0,0.0,0.0,3.791247491203716
3,12,3,,,,,6.372499999999999,0.0,0.0,0.0,3.5813209888724757
3,13,3,,,,,6.655000000000001,0.0,0.0,0.0,5.0882169242166855
3,13,3,,,,,6.16,0.0,0.0,0.0,5.091435277742439
3,13,3,,,,,6.362500000000001,0.0,0.0,0.0,5.060860919247778
3,13,3,,,,,6.422499999999999,0.0,0.0,0.0,5.099481161556824
3,14,3,,,,,6.405,0.0,0.0,0.0,4.5467697971722485
3,14,3,,,,,7.0975,0.0,0.0,0.0,3.9250057647900993
3,14,3,,,,,6.1575,0.0,0.0,0.0,3.5862117409533862
3,14,3,,,,,5.9675,0.0,0.0,0.0,4.979887157190773
3,15,3,,,,,4.2875,0.0,0.0,0.0,7.0024441969067315
3,15,3,,,,,4.8725,0.0,0.0,0.0,6.854077803007584
3,15,3,,,,,4.6575,0.0,0.0,0.0,6.660751895805665
3,15,3,,,,,5.595,0.0,0.0,0.0,6.37975493766334
3,16,3,,,,,6.1125,0.0,0.0,0.0,7.1197757291946795
3,16,3,,,,,6.28,0.0,0.0,0.0,6.7748102749204016
3,16,3,,,,,4.8325,0.0,0.0,0.0,6.310533460521185
3,16,3,,,,,5.635,0.0,0.0,0.0,5.84625664612197
3,17,3,,,,,4.92,0.0,0.0,0.0,5.596939223268017
3,17,3,,,,,4.915,0.0,0.0,0.0,5.050236262387873
3,17,3,,,,,5.1525,0.0,0.0,0.0,4.4954139506035675
3,17,3,,,,,5.095000000000001,0.0,0.0,0.0,3.8918755333942987
3,18,3,,,,,5.765000000000001,0.0,0.0,0.0,3.3654718949876448
3,18,3,,,,,6.4,0.0,0.0,0.0,2.6789826029752395
3,18,3,,,,,6.6,0.0,0.0,0.0,2.0650490897934137
3,18,3,,,,,6.955,0.0,0.0,0.0,1.345072515243818
3,19,3,,,,,5.96,0.0,0.0,0.0,1.187842932366259
3,19,3,,,,,5.17,0.0,0.0,0.0,0.7026676501321532
3,19,3,,,,,4.9875,0.0,0.0,0.0,0.3973418259675866
3,19,3,,,,,5.11,0.0,0.0,0.0,0.1840320036060401
3,20,3,,,,,5.765,0.0,0.0,0.0,0.0
3,20,3,,,,,4.75,0.0,0.0,0.0,0.0
3,20,3,,,,,5.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.0,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,21,3,,,,,5.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.75,0.0,0.0,0.0,0.0
3,22,3,,,,,3.75,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.25,0.0,0.0,0.0,0.0
3,24,3,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,3.0,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,3,4,,,,,2.75,0.0,0.0,0.0,0.0
3,3,4,,,,,2.5,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.5,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,3.5,0.0,0.0,0.0,0.0
3,4,4,,,,,3.5,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.75,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,3.0,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.0,0.0,0.0,0.0,0.0
3,7,4,,,,,3.0,0.0,0.0,0.0,0.0
3,7,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,2.825,0.0,0.0,0.0,0.0
3,8,4,,,,,4.035,0.0,0.0,0.0,0.21835845990474964
3,8,4,,,,,5.885,0.0,0.0,0.0,0.4865179720684773
3,8,4,,,,,5.2675,0.0,0.0,0.0,0.7795780103616939
3,8,4,,,,,4.62,0.0,0.0,0.0,1.0496529476123053
3,9,4,,,,,4.4075,0.0,0.0,0.0,1.497448806244261
3,9,4,,,,,5.115,0.0,0.0,0.0,2.2491170798898077
3,9,4,,,,,4.779999999999999,0.0,0.0,0.0,2.7711634527089073
3,9,4,,,,,5.62,0.0,0.0,0.0,3.234332415059688
3,10,4,,,,,5.545,0.0,0.0,0.0,3.91868153988327
3,10,4,,,,,5.9425,0.0,0.0,0.0,4.545961217775586
3,10,4,,,,,5.9925,0.0,0.0,0.0,5.320978580422462
3,10,4,,,,,6.3225,0.0,0.0,0.0,5.640673242514299
3,11,4,,,,,6.725,0.0,0.0,0.0,5.093835166629992
3,11,4,,,,,6.1425,0.0,0.0,0.0,2.2259361892533804
3,11,4,,,,,5.26,0.0,0.0,0.0,5.824184135726712
3,11,4,,,,,5.045,0.0,0.0,0.0,6.78712831791156
3,12,4,,,,,6.455,0.0,0.0,0.0,4.892139283833597
3,12,4,,,,,4.695,0.0,0.0,0.0,5.049632701421801
3,12,4,,,,,5.785,0.0,0.0,0.0,5.108692733017378
3,12,4,,,,,7.112500000000001,0.0,0.0,0.0,5.159549982446902
3,13,4,,,,,5.890000000000001,0.0,0.0,0.0,5.162370926967042
3,13,4,,,,,5.682500000000001,0.0,0.0,0.0,5.19017837492599
3,13,4,,,,,4.975,0.0,0.0,0.0,5.217985822884938
3,13,4,,,,,4.969999999999999,0.0,0.0,0.0,5.2147143584191795
3,14,4,,,,,5.965,0.0,0.0,0.0,6.68077506792615
3,14,4,,,,,5.9275,0.0,0.0,0.0,6.6493213246684935
3,14,4,,,,,5.6425,0.0,0.0,0.0,6.619964497628015
3,14,4,,,,,4.594999999999999,0.0,0.0,0.0,6.58012308950165
3,15,4,,,,,4.5,0.0,0.0,0.0,6.9945704683249375
3,15,4,,,,,5.807500000000001,0.0,0.0,0.0,6.820834363143963
3,15,4,,,,,6.0625,0.0,0.0,0.0,6.5997156838227236
3,15,4,,,,,5.5025,0.0,0.0,0.0,6.319932865089727
3,16,4,,,,,5.695,0.0,0.0,0.0,7.105139272872114
3,16,4,,,,,5.095,0.0,0.0,0.0,6.7336980860901505
3,16,4,,,,,4.9375,0.0,0.0,0.0,6.30123441862258
3,16,4,,,,,5.26,0.0,0.0,0.0,5.847545540481754
3,17,4,,,,,5.575,0.0,0.0,0.0,6.650692435085767
3,17,4,,,,,5.84,0.0,0.0,0.0,6.0151090201071264
3,17,4,,,,,6.815,0.0,0.0,0.0,5.3271063544086
3,17,4,,,,,5.535,0.0,0.0,0.0,4.632551282370086
3,18,4,,,,,6.7325,0.0,0.0,0.0,5.767452813604928
3,18,4,,,,,5.922499999999999,0.0,0.0,0.0,4.684544657487993
3,18,4,,,,,6.3325,0.0,0.0,0.0,3.5436235644362215
3,18,4,,,,,5.7025,0.0,0.0,0.0,2.325351888804669
3,19,4,,,,,4.7275,0.0,0.0,0.0,4.119599892021596
3,19,4,,,,,4.915,0.0,0.0,0.0,2.3500123095380925
3,19,4,,,,,4.9725,0.0,0.0,0.0,1.2599463587282544
3,19,4,,,,,4.6075,0.0,0.0,0.0,0.6087381283743252
3,20,4,,,,,4.27,0.0,0.0,0.0,0.0
3,20,4,,,,,4.5,0.0,0.0,0.0,0.0
3,20,4,,,,,4.5,0.0,0.0,0.0,0.0
3,20,4,,,,,5.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,3.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.5,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.25,0.0,0.0,0.0,0.0
3,24,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,2.75,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,3.0,0.0,0.0,0.0,0.0
3,4,5,,,,,3.5,0.0,0.0,0.0,0.0
3,4,5,,,,,3.75,0.0,0.0,0.0,0.0
3,4,5,,,,,3.25,0.0,0.0,0.0,0.0
3,4,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.5,0.0,0.0,0.0,0.0
3,5,5,,,,,2.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.25,0.0,0.0,0.0,0.0
3,6,5,,,,,2.0,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.59,0.0,0.0,0.0,0.0
3,8,5,,,,,3.7775,0.0,0.0,0.0,0.1053314294748908
3,8,5,,,,,6.085,0.0,0.0,0.0,0.22205004051463464
3,8,5,,,,,5.25,0.0,0.0,0.0,0.3795727188284353
3,8,5,,,,,4.5325,0.0,0.0,0.0,0.581695191604577
3,9,5,,,,,4.725,0.0,0.0,0.0,0.37271639988672167
3,9,5,,,,,6.13,0.0,0.0,0.0,0.48243740749382397
3,9,5,,,,,5.305,0.0,0.0,0.0,0.595508674875189
3,9,5,,,,,5.15,0.0,0.0,0.0,0.6951789031595034
3,10,5,,,,,6.9075,0.0,0.0,0.0,0.331939120445371
3,10,5,,,,,7.8225,0.0,0.0,0.0,0.36151608984630046
3,10,5,,,,,6.755,0.0,0.0,0.0,0.37452282940213094
3,10,5,,,,,7.29,0.0,0.0,0.0,0.41265217549730504
3,11,5,,,,,5.3575,0.0,0.0,0.0,1.8991700819369737
3,11,5,,,,,5.805,0.0,0.0,0.0,2.0328513421283687
3,11,5,,,,,6.9125,0.0,0.0,0.0,2.1396469857449585
3,11,5,,,,,7.539999999999999,0.0,0.0,0.0,2.252417210822616
3,12,5,,,,,7.4725,0.0,0.0,0.0,3.892163635827456
3,12,5,,,,,7.055,0.0,0.0,0.0,3.9337438883306306
3,12,5,,,,,5.890000000000001,0.0,0.0,0.0,3.9765841484854163
3,12,5,,,,,7.960000000000001,0.0,0.0,0.0,4.011864362730535
3,13,5,,,,,6.01,0.0,0.0,0.0,5.184622854307337
3,13,5,,,,,5.785,0.0,0.0,0.0,5.200804573577959
3,13,5,,,,,5.08,0.0,0.0,0.0,5.2299316682650785
3,13,5,,,,,5.355,0.0,0.0,0.0,5.2461133875357016
3,14,5,,,,,5.074999999999999,0.0,0.0,0.0,6.299427563522713
3,14,5,,,,,7.879999999999999,0.0,0.0,0.0,6.14730516415591
3,14,5,,,,,4.9375,0.0,0.0,0.0,4.631932032001995
3,14,5,,,,,3.94,0.0,0.0,0.0,3.073652582077955
3,15,5,,,,,4.2825,0.0,0.0,0.0,5.260931781495545
3,15,5,,,,,4.4275,0.0,0.0,0.0,7.212457708224114
3,15,5,,,,,4.4425,0.0,0.0,0.0,6.998654168465972
3,15,5,,,,,6.57,0.0,0.0,0.0,6.659752812891897
3,16,5,,,,,5.2225,0.0,0.0,0.0,7.396413764522094
3,16,5,,,,,4.845,0.0,0.0,0.0,6.995962535248936
3,16,5,,,,,4.6725,0.0,0.0,0.0,6.547775397850502
3,16,5,,,,,5.47,0.0,0.0,0.0,6.067764321701882
3,17,5,,,,,5.49,0.0,0.0,0.0,6.809559238680304
3,17,5,,,,,6.4625,0.0,0.0,0.0,6.124054945091782
3,17,5,,,,,4.935,0.0,0.0,0.0,5.438550651503258
3,17,5,,,,,6.1,0.0,0.0,0.0,4.678323141078072
3,18,5,,,,,6.029999999999999,0.0,0.0,0.0,5.727346698016674
3,18,5,,,,,6.202500000000001,0.0,0.0,0.0,4.6357484412164665
3,18,5,,,,,5.595,0.0,0.0,0.0,3.4874437814655983
3,18,5,,,,,5.43,0.0,0.0,0.0,2.2304518493926317
3,19,5,,,,,5.21,0.0,0.0,0.0,3.65004943078212
3,19,5,,,,,4.665,0.0,0.0,0.0,2.1334795968656053
3,19,5,,,,,5.475,0.0,0.0,0.0,1.1567058055295452
3,19,5,,,,,5.615,0.0,0.0,0.0,0.5912051894928787
3,20,5,,,,,5.2725,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,20,5,,,,,6.75,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,6.25,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,4.75,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.5,0.0,0.0,0.0,0.0
3,4,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,2.5025,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5775,0.0,0.0,0.0,0.0
3,8,6,,,,,4.03,0.0,0.0,0.0,0.10481500687450347
3,8,6,,,,,5.4575,0.0,0.0,0.0,0.2648450620132543
3,8,6,,,,,5.9775,0.0,0.0,0.0,0.4595015033516179
3,8,6,,,,,4.85,0.0,0.0,0.0,0.692527723992255
3,9,6,,,,,4.952500000000001,0.0,0.0,0.0,0.5603286224476249
3,9,6,,,,,4.865,0.0,0.0,0.0,0.7116916040466266
3,9,6,,,,,4.46,0.0,0.0,0.0,0.8476326969544091
3,9,6,,,,,3.745,0.0,0.0,0.0,0.9698654443588859
3,10,6,,,,,4.0375,0.0,0.0,0.0,0.35306149013137017
3,10,6,,,,,3.8075,0.0,0.0,0.0,0.3914096833153519
3,10,6,,,,,3.265,0.0,0.0,0.0,0.4251487186647204
3,10,6,,,,,4.905,0.0,0.0,0.0,0.45390986355270674
3,11,6,,,,,3.985,0.0,0.0,0.0,2.0579193240627838
3,11,6,,,,,3.925,0.0,0.0,0.0,1.955600961519165
3,11,6,,,,,3.3475,0.0,0.0,0.0,1.847506562380342
3,11,6,,,,,4.105,0.0,0.0,0.0,1.8499820066354296
3,12,6,,,,,5.1375,0.0,0.0,0.0,3.1846174915288703
3,12,6,,,,,4.3075,0.0,0.0,0.0,3.6619858161246435
3,12,6,,,,,3.5650000000000013,0.0,0.0,0.0,4.055036365995621
3,12,6,,,,,4.717500000000001,0.0,0.0,0.0,4.134165354583507
3,13,6,,,,,4.262499999999999,0.0,0.0,0.0,5.345584499025981
3,13,6,,,,,4.529999999999999,0.0,0.0,0.0,5.357259722580796
3,13,6,,,,,3.7925,0.0,0.0,0.0,5.365599167977093
3,13,6,,,,,3.5375,0.0,0.0,0.0,5.362263389818573
3,14,6,,,,,4.27,0.0,0.0,0.0,6.308235681490617
3,14,6,,,,,4.0,0.0,0.0,0.0,6.292504420439518
3,14,6,,,,,3.985,0.0,0.0,0.0,6.280705974651194
3,14,6,,,,,3.4400000000000013,0.0,0.0,0.0,6.245310637286222
3,15,6,,,,,3.3475,0.0,0.0,0.0,7.166772792651433
3,15,6,,,,,3.4525,0.0,0.0,0.0,7.034350740413847
3,15,6,,,,,3.7275,0.0,0.0,0.0,6.82886824556242
3,15,6,,,,,4.96,0.0,0.0,0.0,6.584572390572391
3,16,6,,,,,4.805,0.0,0.0,0.0,7.260881461277841
3,16,6,,,,,4.455,0.0,0.0,0.0,6.887434214922625
3,16,6,,,,,3.7925,0.0,0.0,0.0,6.447299960289693
3,16,6,,,,,3.27,0.0,0.0,0.0,5.8897965710879765
3,17,6,,,,,4.3025,0.0,0.0,0.0,6.658060021874742
3,17,6,,,,,4.6375,0.0,0.0,0.0,6.111183246203685
3,17,6,,,,,3.6,0.0,0.0,0.0,5.402878988557434
3,17,6,,,,,4.047499999999999,0.0,0.0,0.0,4.674808100465244
3,18,6,,,,,5.4775,0.0,0.0,0.0,5.720397318245849
3,18,6,,,,,6.404999999999999,0.0,0.0,0.0,4.62050564244543
3,18,6,,,,,5.5600000000000005,0.0,0.0,0.0,3.477386782879929
3,18,6,,,,,5.1875,0.0,0.0,0.0,2.2814346987126606
3,19,6,,,,,4.71,0.0,0.0,0.0,1.8989985321369032
3,19,6,,,,,4.1425,0.0,0.0,0.0,1.0497984843151191
3,19,6,,,,,4.46,0.0,0.0,0.0,0.5616756221813376
3,19,6,,,,,4.365,0.0,0.0,0.0,0.3075842692897801
3,20,6,,,,,4.78,0.0,0.0,0.0,0.0
3,20,6,,,,,4.75,0.0,0.0,0.0,0.0
3,20,6,,,,,4.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.5,0.0,0.0,0.0,0.0
3,21,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,3.25,0.0,0.0,0.0,0.0
3,22,6,,,,,3.25,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.25,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,4,7,,,,,2.75,0.0,0.0,0.0,0.0
3,4,7,,,,,2.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.25,0.0,0.0,0.0,0.0
3,4,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.25,0.0,0.0,0.0,0.0
3,7,7,,,,,2.5,0.0,0.0,0.0,0.0
3,7,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.0,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,8,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,4.2525,0.0,0.0,0.0,0.0010185318870481717
3,8,7,,,,,4.075,0.0,0.0,0.0,0.03055595661144515
3,9,7,,,,,5.5625,0.0,0.0,0.0,0.051940622091498106
3,9,7,,,,,6.465,0.0,0.0,0.0,0.11884014334534766
3,9,7,,,,,5.72,0.0,0.0,0.0,0.2027761886452086
3,9,7,,,,,5.33,0.0,0.0,0.0,0.3041642829678129
3,10,7,,,,,4.4775,0.0,0.0,0.0,0.18824200117296902
3,10,7,,,,,4.3675,0.0,0.0,0.0,0.23686960187960887
3,10,7,,,,,4.234999999999999,0.0,0.0,0.0,0.28378763849890587
3,10,7,,,,,4.065,0.0,0.0,0.0,0.32785640163929824
3,11,7,,,,,4.8425,0.0,0.0,0.0,1.5201776385011354
3,11,7,,,,,4.3225,0.0,0.0,0.0,1.6708612247645416
3,11,7,,,,,3.54,0.0,0.0,0.0,1.8176207593023386
3,11,7,,,,,3.435,0.0,0.0,0.0,1.9416207938315997
3,12,7,,,,,4.82,0.0,0.0,0.0,3.6187970661098072
3,12,7,,,,,3.95,0.0,0.0,0.0,3.8281034413185933
3,12,7,,,,,3.5,0.0,0.0,0.0,3.9933453164834245
3,12,7,,,,,3.7325,0.0,0.0,0.0,4.121407769736169
3,13,7,,,,,5.219999999999999,0.0,0.0,0.0,5.364753744373373
3,13,7,,,,,3.2750000000000004,0.0,0.0,0.0,5.402974140220593
3,13,7,,,,,4.300000000000001,0.0,0.0,0.0,5.420347047423874
3,13,7,,,,,3.844999999999999,0.0,0.0,0.0,5.4516182803897815
3,14,7,,,,,4.359999999999999,0.0,0.0,0.0,6.460509355715909
3,14,7,,,,,4.379999999999999,0.0,0.0,0.0,6.476948310819512
3,14,7,,,,,3.9025,0.0,0.0,0.0,6.495442135311064
3,14,7,,,,,3.9025,0.0,0.0,0.0,6.495442135311064
3,15,7,,,,,3.9,0.0,0.0,0.0,7.461703620183175
3,15,7,,,,,4.125,0.0,0.0,0.0,7.438090634043354
3,15,7,,,,,3.555,0.0,0.0,0.0,7.371974272851857
3,15,7,,,,,4.065000000000001,0.0,0.0,0.0,7.381419467307786
3,16,7,,,,,3.817499999999999,0.0,0.0,0.0,8.247511015721969
3,16,7,,,,,3.7325,0.0,0.0,0.0,8.157835488208523
3,16,7,,,,,4.97,0.0,0.0,0.0,7.880896359122879
3,16,7,,,,,4.4225,0.0,0.0,0.0,7.567032012825817
3,17,7,,,,,4.1,0.0,0.0,0.0,8.164919092825976
3,17,7,,,,,3.975,0.0,0.0,0.0,7.7179344709559405
3,17,7,,,,,3.575,0.0,0.0,0.0,7.24115087429457
3,17,7,,,,,3.87,0.0,0.0,0.0,6.698809533092261
3,18,7,,,,,3.905,0.0,0.0,0.0,8.621479698702483
3,18,7,,,,,3.9125,0.0,0.0,0.0,7.7977980786033605
3,18,7,,,,,3.875,0.0,0.0,0.0,6.898856208952035
3,18,7,,,,,4.335,0.0,0.0,0.0,5.995733214325587
3,19,7,,,,,5.02,0.0,0.0,0.0,3.5406134497556625
3,19,7,,,,,4.415,0.0,0.0,0.0,2.831318371245008
3,19,7,,,,,4.8275,0.0,0.0,0.0,2.142540092525984
3,19,7,,,,,4.71,0.0,0.0,0.0,1.4185901570213084
3,20,7,,,,,4.255,0.0,0.0,0.0,0.0
3,20,7,,,,,4.91,0.0,0.0,0.0,0.0
3,20,7,,,,,3.72,0.0,0.0,0.0,0.0
3,20,7,,,,,5.3675,0.0,0.0,0.0,0.0
3,21,7,,,,,4.785,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,23,7,,,,,2.75,0.0,0.0,0.0,0.0
3,23,7,,,,,2.75,0.0,0.0,0.0,0.0
3,23,7,,,,,3.5,0.0,0.0,0.0,0.0
3,23,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.5,0.0,0.0,0.0,0.0
3,1,1,,,,,3.0,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.0,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.0,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.0,0.0,0.0,0.0,0.0
3,4,1,,,,,2.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.25,0.0,0.0,0.0,0.0
3,4,1,,,,,3.25,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,7,1,,,,,2.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,8,1,,,,,3.5,0.0,0.0,0.0,0.0
3,8,1,,,,,4.25,0.0,0.0,0.0,0.0
3,8,1,,,,,4.5075,0.0,0.0,0.0,0.007021757752270001
3,8,1,,,,,4.3375,0.0,0.0,0.0,0.08192050710981667
3,9,1,,,,,4.5775,0.0,0.0,0.0,0.3090984995515563
3,9,1,,,,,6.0,0.0,0.0,0.0,0.7078591592783732
3,9,1,,,,,5.3,0.0,0.0,0.0,1.2269558760825137
3,9,1,,,,,6.3825,0.0,0.0,0.0,1.776726489788717
3,10,1,,,,,6.52,0.0,0.0,0.0,2.52
3,10,1,,,,,5.6475,0.0,0.0,0.0,3.1475
3,10,1,,,,,5.5175,0.0,0.0,0.0,3.7675
3,10,1,,,,,6.0925,0.0,0.0,0.0,4.3425
3,11,1,,,,,6.625,0.0,0.0,0.0,4.654512249344448
3,11,1,,,,,5.87,0.0,0.0,0.0,5.1271242623548074
3,11,1,,,,,4.805,0.0,0.0,0.0,5.5424499707578505
3,11,1,,,,,7.99,0.0,0.0,0.0,5.957775679160894
3,12,1,,,,,7.3575,0.0,0.0,0.0,6.580958184783844
3,12,1,,,,,6.945,0.0,0.0,0.0,6.917102473450442
3,12,1,,,,,7.2125,0.0,0.0,0.0,7.183527946689894
3,12,1,,,,,6.945,0.0,0.0,0.0,7.415094012215773
3,13,1,,,,,6.635,0.0,0.0,0.0,7.635
3,13,1,,,,,7.5,0.0,0.0,0.0,7.75
3,13,1,,,,,6.797499999999999,0.0,0.0,0.0,7.7975
3,13,1,,,,,7.07,0.0,0.0,0.0,7.82
3,14,1,,,,,7.085000000000001,0.0,0.0,0.0,7.835
3,14,1,,,,,9.3225,0.0,0.0,0.0,7.8225
3,14,1,,,,,9.06,0.0,0.0,0.0,7.81
3,14,1,,,,,8.33,0.0,0.0,0.0,7.83
3,15,1,,,,,8.0875,0.0,0.0,0.0,7.8375
3,15,1,,,,,9.7725,0.0,0.0,0.0,7.7725
3,15,1,,,,,9.3,0.0,0.0,0.0,7.8
3,15,1,,,,,9.2725,0.0,0.0,0.0,7.7725
3,16,1,,,,,9.195,0.0,0.0,0.0,7.695
3,16,1,,,,,8.485,0.0,0.0,0.0,7.485
3,16,1,,,,,4.95,0.0,0.0,0.0,7.2
3,16,1,,,,,3.92,0.0,0.0,0.0,6.92
3,17,1,,,,,4.7975,0.0,0.0,0.0,6.5475
3,17,1,,,,,4.18,0.0,0.0,0.0,6.18
3,17,1,,,,,4.615,0.0,0.0,0.0,5.865
3,17,1,,,,,4.2025,0.0,0.0,0.0,5.4525
3,18,1,,,,,4.775,0.0,0.0,0.0,5.025
3,18,1,,,,,5.0425,0.0,0.0,0.0,4.5425
3,18,1,,,,,4.7875,0.0,0.0,0.0,4.0375
3,18,1,,,,,4.75,0.0,0.0,0.0,3.5
3,19,1,,,,,4.4375,0.0,0.0,0.0,2.9375
3,19,1,,,,,4.8675,0.0,0.0,0.0,2.3675
3,19,1,,,,,5.055,0.0,0.0,0.0,1.805
3,19,1,,,,,4.7225,0.0,0.0,0.0,1.2225
3,20,1,,,,,5.0225,0.0,0.0,0.0,0.0
3,20,1,,,,,4.1925,0.0,0.0,0.0,0.0
3,20,1,,,,,4.495,0.0,0.0,0.0,0.0
3,20,1,,,,,5.12,0.0,0.0,0.0,0.0
3,21,1,,,,,5.2775,0.0,0.0,0.0,0.0
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,4.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,23,1,,,,,2.5,0.0,0.0,0.0,0.0
3,23,1,,,,,3.0,0.0,0.0,0.0,0.0
3,23,1,,,,,3.25,0.0,0.0,0.0,0.0
3,23,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.5,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.5,0.0,0.0,0.0,0.0
4,5,2,,,,,3.25,0.0,0.0,0.0,0.0
4,5,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,3.0,0.0,0.0,0.0,0.0
4,8,2,,,,,4.25,0.0,0.0,0.0,0.0
4,8,2,,,,,3.75,0.0,0.0,0.0,0.0
4,8,2,,,,,4.27,0.0,0.0,0.0,0.017827592337060962
4,9,2,,,,,4.595,0.0,0.0,0.0,0.09002461984069514
4,9,2,,,,,6.2075,0.0,0.0,0.0,0.1966327222836236
4,9,2,,,,,5.8625,0.0,0.0,0.0,0.34351499676054725
4,9,2,,,,,6.0600000000000005,0.0,0.0,0.0,0.5306714432714662
4,10,2,,,,,11.7975,0.0,0.0,0.0,0.5475
4,10,2,,,,,7.8475,0.0,0.0,0.0,0.8475
4,10,2,,,,,7.8725,0.0,0.0,0.0,0.8725
4,10,2,,,,,7.735,0.0,0.0,0.0,0.985
4,11,2,,,,,9.565,0.0,0.0,0.0,0.815
4,11,2,,,,,8.515,0.0,0.0,0.0,1.265
4,11,2,,,,,7.8875,0.0,0.0,0.0,1.3875
4,11,2,,,,,6.825,0.0,0.0,0.0,1.075
4,12,2,,,,,7.6325,0.0,0.0,0.0,1.3825
4,12,2,,,,,6.8025,0.0,0.0,0.0,1.8025
4,12,2,,,,,6.23,0.0,0.0,0.0,2.48
4,12,2,,,,,5.515000000000001,0.0,0.0,0.0,3.265
4,13,2,,,,,6.7225,0.0,0.0,0.0,3.14065094224005
4,13,2,,,,,5.109999999999999,0.0,0.0,0.0,3.2746585464473443
4,13,2,,,,,5.5275,0.0,0.0,0.0,2.950603794455159
4,13,2,,,,,4.5275,0.0,0.0,0.0,2.706953604987351
4,14,2,,,,,5.165,0.0,0.0,0.0,2.870909528265164
4,14,2,,,,,5.82,0.0,0.0,0.0,3.7622210627694432
4,14,2,,,,,5.890000000000001,0.0,0.0,0.0,7.770660781479295
4,14,2,,,,,5.965,0.0,0.0,0.0,7.598307722321009
4,15,2,,,,,4.9,0.0,0.0,0.0,7.4
4,15,2,,,,,5.12,0.0,0.0,0.0,7.37
4,15,2,,,,,4.9,0.0,0.0,0.0,7.65
4,15,2,,,,,6.710000000000001,0.0,0.0,0.0,7.21
4,16,2,,,,,4.8025,0.0,0.0,0.0,7.057963641286771
4,16,2,,,,,5.1275,0.0,0.0,0.0,6.882828067061293
4,16,2,,,,,5.055,0.0,0.0,0.0,6.309884545666514
4,16,2,,,,,4.46,0.0,0.0,0.0,6.715198303159764
4,17,2,,,,,4.63,0.0,0.0,0.0,6.63
4,17,2,,,,,5.045,0.0,0.0,0.0,5.795
4,17,2,,,,,5.8725,0.0,0.0,0.0,5.8725
4,17,2,,,,,5.125,0.0,0.0,0.0,5.375
4,18,2,,,,,5.69,0.0,0.0,0.0,5.41247389849429
4,18,2,,,,,5.2175,0.0,0.0,0.0,4.894782822170697
4,18,2,,,,,4.717499999999999,0.0,0.0,0.0,4.346961577383825
4,18,2,,,,,6.2075,0.0,0.0,0.0,3.788183907701216
4,19,2,,,,,5.4375,0.0,0.0,0.0,3.8237078059071736
4,19,2,,,,,4.8675,0.0,0.0,0.0,3.081745780590718
4,19,2,,,,,4.8175,0.0,0.0,0.0,2.3658175105485233
4,19,2,,,,,5.225,0.0,0.0,0.0,1.5945675105485235
4,20,2,,,,,4.0225,0.0,0.0,0.0,0.0
4,20,2,,,,,3.9325,0.0,0.0,0.0,0.0
4,20,2,,,,,4.24,0.0,0.0,0.0,0.0
4,20,2,,,,,4.1275,0.0,0.0,0.0,0.0
4,21,2,,,,,5.7875,0.0,0.0,0.0,0.0
4,21,2,,,,,5.5,0.0,0.0,0.0,0.0
4,21,2,,,,,5.25,0.0,0.0,0.0,0.0
4,21,2,,,,,5.0,0.0,0.0,0.0,0.0
4,22,2,,,,,4.5,0.0,0.0,0.0,0.0
4,22,2,,,,,3.0,0.0,0.0,0.0,0.0
4,22,2,,,,,3.25,0.0,0.0,0.0,0.0
4,22,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.5,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,5,3,,,,,3.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.75,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,8,3,,,,,3.0,0.0,0.0,0.0,0.0
4,8,3,,,,,3.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.2725,0.0,0.0,0.0,0.00751972180436439
4,8,3,,,,,4.2225,0.0,0.0,0.0,0.07436169339871453
4,9,3,,,,,4.455,0.0,0.0,0.0,0.05908146370556672
4,9,3,,,,,6.1925,0.0,0.0,0.0,0.057458346570798395
4,9,3,,,,,5.945,0.0,0.0,0.0,0.05778296999775206
4,9,3,,,,,7.0600000000000005,0.0,0.0,0.0,0.07271564763762058
4,10,3,,,,,6.68,0.0,0.0,0.0,0.048266806712695384
4,10,3,,,,,6.515,0.0,0.0,0.0,0.03655500802505606
4,10,3,,,,,6.2675,0.0,0.0,0.0,0.018987309993597084
4,10,3,,,,,7.26,0.0,0.0,0.0,0.10718070314142651
4,11,3,,,,,7.165,0.0,0.0,0.0,1.4451942552735841
4,11,3,,,,,7.2,0.0,0.0,0.0,1.6109346468215728
4,11,3,,,,,7.715,0.0,0.0,0.0,1.6930303547845953
4,11,3,,,,,6.81,0.0,0.0,0.0,1.7999096726987187
4,12,3,,,,,7.075,0.0,0.0,0.0,3.1398835683921535
4,12,3,,,,,6.5575,0.0,0.0,0.0,3.3892652674455217
4,12,3,,,,,5.9725,0.0,0.0,0.0,3.47454605572284
4,12,3,,,,,6.06,0.0,0.0,0.0,3.1321307694578513
4,13,3,,,,,6.6875,0.0,0.0,0.0,1.3470135360084106
4,13,3,,,,,6.595000000000001,0.0,0.0,0.0,1.6722923602593307
4,13,3,,,,,5.984999999999999,0.0,0.0,0.0,6.174310933940774
4,13,3,,,,,5.66,0.0,0.0,0.0,5.914886104783599
4,14,3,,,,,5.845,0.0,0.0,0.0,5.555386334450497
4,14,3,,,,,7.605,0.0,0.0,0.0,2.475924961718314
4,14,3,,,,,6.0025,0.0,0.0,0.0,4.992244092677714
4,14,3,,,,,6.140000000000001,0.0,0.0,0.0,3.697254549360553
4,15,3,,,,,5.135,0.0,0.0,0.0,0.6335755980584767
4,15,3,,,,,7.2925,0.0,0.0,0.0,0.5412830896798797
4,15,3,,,,,9.115,0.0,0.0,0.0,0.863059672945799
4,15,3,,,,,8.9675,0.0,0.0,0.0,0.9653297497977579
4,16,3,,,,,9.785,0.0,0.0,0.0,1.0447460060064584
4,16,3,,,,,9.0,0.0,0.0,0.0,1.0094164309241145
4,16,3,,,,,8.805,0.0,0.0,0.0,1.8219966578180267
4,16,3,,,,,8.28,0.0,0.0,0.0,1.039698923851838
4,17,3,,,,,8.5775,0.0,0.0,0.0,0.8608277960064697
4,17,3,,,,,5.515,0.0,0.0,0.0,1.0558794114157906
4,17,3,,,,,6.005,0.0,0.0,0.0,1.3055454791397214
4,17,3,,,,,4.9675,0.0,0.0,0.0,1.006466335512096
4,18,3,,,,,5.29,0.0,0.0,0.0,1.5354768209531369
4,18,3,,,,,4.7725,0.0,0.0,0.0,1.0155527075291315
4,18,3,,,,,5.16,0.0,0.0,0.0,1.282803420036798
4,18,3,,,,,4.5,0.0,0.0,0.0,0.9718207727551499
4,19,3,,,,,6.2075,0.0,0.0,0.0,5.31121741805948
4,19,3,,,,,4.71,0.0,0.0,0.0,8.75
4,19,3,,,,,4.7375,0.0,0.0,0.0,8.75
4,19,3,,,,,5.08,0.0,0.0,0.0,8.75
4,20,3,,,,,4.5125,0.0,0.0,0.0,0.0
4,20,3,,,,,4.96,0.0,0.0,0.0,0.0
4,20,3,,,,,5.2575,0.0,0.0,0.0,0.0
4,20,3,,,,,5.015,0.0,0.0,0.0,0.0
4,21,3,,,,,5.3225,0.0,0.0,0.0,0.0
4,21,3,,,,,5.5025,0.0,0.0,0.0,0.0
4,21,3,,,,,5.0,0.0,0.0,0.0,0.0
4,21,3,,,,,4.25,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,3.25,0.0,0.0,0.0,0.0
4,23,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.75,0.0,0.0,0.0,0.0
4,24,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,2.5,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.5,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.25,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,7,4,,,,,2.25,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,2.75,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.05,0.0,0.0,0.0,0.018558936799129434
4,8,4,,,,,4.4525,0.0,0.0,0.0,0.0751636940364742
4,9,4,,,,,4.02,0.0,0.0,0.0,0.07969050409516547
4,9,4,,,,,5.175,0.0,0.0,0.0,0.14175714670774628
4,9,4,,,,,4.69,0.0,0.0,0.0,0.22068139595584282
4,9,4,,,,,5.4775,0.0,0.0,0.0,0.30305379201574945
4,10,4,,,,,6.0,0.0,0.0,0.0,0.19660352230942862
4,10,4,,,,,8.1675,0.0,0.0,0.0,0.24909666276604606
4,10,4,,,,,8.035,0.0,0.0,0.0,0.29765773277647495
4,10,4,,,,,6.315,0.0,0.0,0.0,0.3393376795060738
4,11,4,,,,,5.86,0.0,0.0,0.0,1.5997639384939002
4,11,4,,,,,5.9725,0.0,0.0,0.0,1.7190878948116035
4,11,4,,,,,7.105,0.0,0.0,0.0,1.9272876254900793
4,11,4,,,,,8.96,0.0,0.0,0.0,2.0441428102977612
4,12,4,,,,,5.755,0.0,0.0,0.0,3.416787426722658
4,12,4,,,,,5.025,0.0,0.0,0.0,3.4272925379500916
4,12,4,,,,,5.165,0.0,0.0,0.0,2.712944974484632
4,12,4,,,,,7.530000000000001,0.0,0.0,0.0,2.379407693013627
4,13,4,,,,,5.425,0.0,0.0,0.0,1.6390248226950355
4,13,4,,,,,5.125,0.0,0.0,0.0,1.6052304964539008
4,13,4,,,,,4.515000000000001,0.0,0.0,0.0,2.544712765957447
4,13,4,,,,,5.11,0.0,0.0,0.0,3.1158368794326243
4,14,4,,,,,5.609999999999999,0.0,0.0,0.0,2.6942712480266064
4,14,4,,,,,7.8725,0.0,0.0,0.0,2.9047611892786853
4,14,4,,,,,5.165,0.0,0.0,0.0,1.9365074595191234
4,14,4,,,,,4.1525,0.0,0.0,0.0,1.9264841289833101
4,15,4,,,,,4.805,0.0,0.0,0.0,3.7631600732189727
4,15,4,,,,,6.775,0.0,0.0,0.0,4.4313413932479895
4,15,4,,,,,5.7925,0.0,0.0,0.0,5.375611522594551
4,15,4,,,,,5.98,0.0,0.0,0.0,4.157572657958323
4,16,4,,,,,7.870000000000001,0.0,0.0,0.0,4.753631755188859
4,16,4,,,,,7.145,0.0,0.0,0.0,3.4210919611141786
4,16,4,,,,,5.7225,0.0,0.0,0.0,3.233448602356724
4,16,4,,,,,5.8175,0.0,0.0,0.0,2.5209477328718948
