month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,17,4,,,,,6.9025,0.0,0.0,0.0,3.2438563966839604
4,17,4,,,,,7.327500000000001,0.0,0.0,0.0,3.4801414619991298
4,17,4,,,,,6.445,0.0,0.0,0.0,3.6387900058536
4,17,4,,,,,6.2075,0.0,0.0,0.0,2.643017230596817
4,18,4,,,,,8.34,0.0,0.0,0.0,4.133742523296335
4,18,4,,,,,9.5425,0.0,0.0,0.0,4.039793829585054
4,18,4,,,,,9.4775,0.0,0.0,0.0,3.416765650236564
4,18,4,,,,,9.68,0.0,0.0,0.0,2.828350147518545
4,19,4,,,,,9.33,0.0,0.0,0.0,8.503167498205066
4,19,4,,,,,8.82,0.0,0.0,0.0,4.413036296536806
4,19,4,,,,,8.5625,0.0,0.0,0.0,1.6817973691070145
4,19,4,,,,,8.695,0.0,0.0,0.0,1.0494415583227772
4,20,4,,,,,6.075,0.0,0.0,0.0,0.0
4,20,4,,,,,4.8375,0.0,0.0,0.0,0.0
4,20,4,,,,,5.265,0.0,0.0,0.0,0.0
4,20,4,,,,,5.2625,0.0,0.0,0.0,0.0
4,21,4,,,,,6.25,0.0,0.0,0.0,0.0
4,21,4,,,,,6.75,0.0,0.0,0.0,0.0
4,21,4,,,,,6.0,0.0,0.0,0.0,0.0
4,21,4,,,,,4.5,0.0,0.0,0.0,0.0
4,22,4,,,,,3.0,0.0,0.0,0.0,0.0
4,22,4,,,,,2.5,0.0,0.0,0.0,0.0
4,22,4,,,,,2.25,0.0,0.0,0.0,0.0
4,22,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,2.75,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,3.25,0.0,0.0,0.0,0.0
4,23,4,,,,,3.5,0.0,0.0,0.0,0.0
4,24,4,,,,,3.25,0.0,0.0,0.0,0.0
4,24,4,,,,,4.0,0.0,0.0,0.0,0.0
4,24,4,,,,,4.25,0.0,0.0,0.0,0.0
4,24,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.5,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,6,5,,,,,3.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,3.0,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,3.25,0.0,0.0,0.0,0.0
4,8,5,,,,,3.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,5.0,0.0,0.0,0.0,0.0
4,9,5,,,,,4.77,0.0,0.0,0.0,0.0029402508843555733
4,9,5,,,,,5.365,0.0,0.0,0.0,0.016906442585044545
4,9,5,,,,,4.79,0.0,0.0,0.0,0.0426336378231558
4,9,5,,,,,5.83,0.0,0.0,0.0,0.0852672756463116
4,10,5,,,,,8.4125,0.0,0.0,0.0,0.053686962556475454
4,10,5,,,,,9.38,0.0,0.0,0.0,0.07131249365992212
4,10,5,,,,,6.8625,0.0,0.0,0.0,0.04963511632579807
4,10,5,,,,,6.4425,0.0,0.0,0.0,0.03585883914149493
4,11,5,,,,,6.425,0.0,0.0,0.0,0.23143579183826285
4,11,5,,,,,6.7075,0.0,0.0,0.0,0.2425789966304755
4,11,5,,,,,7.9575,0.0,0.0,0.0,0.3282959565705728
4,11,5,,,,,7.37,0.0,0.0,0.0,0.46972894047173347
4,12,5,,,,,8.5375,0.0,0.0,0.0,1.4825488590089921
4,12,5,,,,,7.3825,0.0,0.0,0.0,1.5330751878362043
4,12,5,,,,,6.1675,0.0,0.0,0.0,1.4187261278588292
4,12,5,,,,,6.1125,0.0,0.0,0.0,1.2565100195188317
4,13,5,,,,,7.1125,0.0,0.0,0.0,1.4338636179601212
4,13,5,,,,,5.2575,0.0,0.0,0.0,2.550410671945636
4,13,5,,,,,4.9425,0.0,0.0,0.0,3.0153557977693914
4,13,5,,,,,6.08,0.0,0.0,0.0,2.9389961968129352
4,14,5,,,,,6.92,0.0,0.0,0.0,5.593935622718332
4,14,5,,,,,4.795,0.0,0.0,0.0,6.503354347509969
4,14,5,,,,,5.67,0.0,0.0,0.0,3.5730051231813627
4,14,5,,,,,5.87,0.0,0.0,0.0,1.7137490636073505
4,15,5,,,,,4.48,0.0,0.0,0.0,3.014979745874858
4,15,5,,,,,4.404999999999999,0.0,0.0,0.0,2.24489977982323
4,15,5,,,,,6.8375,0.0,0.0,0.0,2.415250802616469
4,15,5,,,,,7.85,0.0,0.0,0.0,6.160639728413023
4,16,5,,,,,6.325,0.0,0.0,0.0,3.0241343276527384
4,16,5,,,,,5.4125,0.0,0.0,0.0,1.779689670698293
4,16,5,,,,,5.28,0.0,0.0,0.0,1.6378497420561733
4,16,5,,,,,5.282500000000001,0.0,0.0,0.0,2.443393487740664
4,17,5,,,,,5.715,0.0,0.0,0.0,5.982826178701333
4,17,5,,,,,7.42,0.0,0.0,0.0,6.927482943759438
4,17,5,,,,,6.2275,0.0,0.0,0.0,6.33456008058467
4,17,5,,,,,5.9350000000000005,0.0,0.0,0.0,3.9327200077241686
4,18,5,,,,,5.5875,0.0,0.0,0.0,3.1022000181257927
4,18,5,,,,,4.875,0.0,0.0,0.0,3.664015769439913
4,18,5,,,,,4.865,0.0,0.0,0.0,4.621545223853544
4,18,5,,,,,5.035,0.0,0.0,0.0,4.465213884357441
4,19,5,,,,,4.9775,0.0,0.0,0.0,8.75
4,19,5,,,,,5.0,0.0,0.0,0.0,8.64556652721194
4,19,5,,,,,4.725,0.0,0.0,0.0,8.75
4,19,5,,,,,4.2475000000000005,0.0,0.0,0.0,8.633215717887351
4,20,5,,,,,3.86,0.0,0.0,0.0,0.0
4,20,5,,,,,4.7725,0.0,0.0,0.0,0.0
4,20,5,,,,,4.55,0.0,0.0,0.0,0.0
4,20,5,,,,,5.415,0.0,0.0,0.0,0.0
4,21,5,,,,,4.8125,0.0,0.0,0.0,0.0
4,21,5,,,,,5.25,0.0,0.0,0.0,0.0
4,21,5,,,,,5.25,0.0,0.0,0.0,0.0
4,21,5,,,,,4.5,0.0,0.0,0.0,0.0
4,22,5,,,,,3.75,0.0,0.0,0.0,0.0
4,22,5,,,,,2.5,0.0,0.0,0.0,0.0
4,22,5,,,,,2.75,0.0,0.0,0.0,0.0
4,22,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,3.5,0.0,0.0,0.0,0.0
4,23,5,,,,,3.5,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,3.0,0.0,0.0,0.0,0.0
4,4,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,3.25,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,3.0,0.0,0.0,0.0,0.0
4,8,6,,,,,3.25,0.0,0.0,0.0,0.0
4,8,6,,,,,3.0,0.0,0.0,0.0,0.0
4,8,6,,,,,4.0025,0.0,0.0,0.0,0.00139122489880929
4,8,6,,,,,4.33,0.0,0.0,0.0,0.04451919676189728
4,9,6,,,,,4.1225,0.0,0.0,0.0,0.07915990004659461
4,9,6,,,,,4.79,0.0,0.0,0.0,0.18739894704908108
4,9,6,,,,,4.3875,0.0,0.0,0.0,0.4119545818751352
4,9,6,,,,,4.3175,0.0,0.0,0.0,0.5282711696987028
4,10,6,,,,,4.2575,0.0,0.0,0.0,0.3346965590371514
4,10,6,,,,,5.0,0.0,0.0,0.0,0.4418436422932692
4,10,6,,,,,5.945,0.0,0.0,0.0,0.3070813313938221
4,10,6,,,,,5.105,0.0,0.0,0.0,0.9300808670273317
4,11,6,,,,,6.6275,0.0,0.0,0.0,3.677716703121652
4,11,6,,,,,5.065,0.0,0.0,0.0,2.4995655296459818
4,11,6,,,,,4.7775,0.0,0.0,0.0,3.2253066525069944
4,11,6,,,,,4.5125,0.0,0.0,0.0,4.345021527778272
4,12,6,,,,,4.3,0.0,0.0,0.0,5.695051734943326
4,12,6,,,,,4.295,0.0,0.0,0.0,5.908072754036627
4,12,6,,,,,4.99,0.0,0.0,0.0,5.642883322104151
4,12,6,,,,,4.6125,0.0,0.0,0.0,4.445183510671413
4,13,6,,,,,4.1225,0.0,0.0,0.0,6.121720670162091
4,13,6,,,,,4.99,0.0,0.0,0.0,6.894451507756215
4,13,6,,,,,4.4275,0.0,0.0,0.0,6.393401252832072
4,13,6,,,,,3.215,0.0,0.0,0.0,6.872182607537364
4,14,6,,,,,6.952500000000001,0.0,0.0,0.0,7.54546227089365
4,14,6,,,,,4.745,0.0,0.0,0.0,6.8523867036547985
4,14,6,,,,,3.94,0.0,0.0,0.0,6.308701983064604
4,14,6,,,,,4.2425,0.0,0.0,0.0,7.829549782553392
4,15,6,,,,,3.5025000000000013,0.0,0.0,0.0,7.596791649171092
4,15,6,,,,,3.585,0.0,0.0,0.0,7.187677103730404
4,15,6,,,,,5.067499999999999,0.0,0.0,0.0,7.660486129299581
4,15,6,,,,,4.934999999999999,0.0,0.0,0.0,7.530647381345351
4,16,6,,,,,4.004999999999999,0.0,0.0,0.0,7.7678239425664195
4,16,6,,,,,3.635,0.0,0.0,0.0,7.64762550631781
4,16,6,,,,,3.4000000000000004,0.0,0.0,0.0,7.412236901997615
4,16,6,,,,,3.0575,0.0,0.0,0.0,7.069170531871374
4,17,6,,,,,5.445,0.0,0.0,0.0,7.0523072776280324
4,17,6,,,,,3.82,0.0,0.0,0.0,6.657293800539084
4,17,6,,,,,3.35,0.0,0.0,0.0,6.4255525606469
4,17,6,,,,,4.54,0.0,0.0,0.0,5.83566576819407
4,18,6,,,,,3.905,0.0,0.0,0.0,5.155
4,18,6,,,,,3.6325,0.0,0.0,0.0,4.6325
4,18,6,,,,,3.375,0.0,0.0,0.0,3.625
4,18,6,,,,,3.2375,0.0,0.0,0.0,2.9875
4,19,6,,,,,5.24,0.0,0.0,0.0,3.6648472473147007
4,19,6,,,,,4.515000000000001,0.0,0.0,0.0,6.1859669979842105
4,19,6,,,,,4.6925,0.0,0.0,0.0,4.162922124885994
4,19,6,,,,,4.94,0.0,0.0,0.0,1.697144027279962
4,20,6,,,,,4.92,0.0,0.0,0.0,0.0
4,20,6,,,,,4.97,0.0,0.0,0.0,0.0
4,20,6,,,,,4.995,0.0,0.0,0.0,0.0
4,20,6,,,,,4.65,0.0,0.0,0.0,0.0
4,21,6,,,,,5.055,0.0,0.0,0.0,0.0
4,21,6,,,,,5.5,0.0,0.0,0.0,0.0
4,21,6,,,,,5.75,0.0,0.0,0.0,0.0
4,21,6,,,,,5.25,0.0,0.0,0.0,0.0
4,22,6,,,,,3.5,0.0,0.0,0.0,0.0
4,22,6,,,,,2.75,0.0,0.0,0.0,0.0
4,22,6,,,,,2.5,0.0,0.0,0.0,0.0
4,22,6,,,,,2.5,0.0,0.0,0.0,0.0
4,23,6,,,,,2.25,0.0,0.0,0.0,0.0
4,23,6,,,,,2.75,0.0,0.0,0.0,0.0
4,23,6,,,,,3.25,0.0,0.0,0.0,0.0
4,23,6,,,,,3.25,0.0,0.0,0.0,0.0
4,24,6,,,,,3.5,0.0,0.0,0.0,0.0
4,24,6,,,,,3.25,0.0,0.0,0.0,0.0
4,24,6,,,,,3.75,0.0,0.0,0.0,0.0
4,24,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,7,7,,,,,3.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,8,7,,,,,2.5,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,8,7,,,,,2.335,0.0,0.0,0.0,0.079796869071542
4,8,7,,,,,4.475,0.0,0.0,0.0,0.21122700636584646
4,9,7,,,,,4.2175,0.0,0.0,0.0,0.42879179953858715
4,9,7,,,,,4.94,0.0,0.0,0.0,0.6328691800676473
4,9,7,,,,,5.02,0.0,0.0,0.0,1.1648461720085683
4,9,7,,,,,5.1575,0.0,0.0,0.0,1.74956226228846
4,10,7,,,,,4.5575,0.0,0.0,0.0,2.3075
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.75,0.0,0.0,0.0,0.0
4,11,7,,,,,6.525,0.0,0.0,0.0,2.775
4,12,7,,,,,4.359999999999999,0.0,0.0,0.0,3.11
4,12,7,,,,,4.515000000000001,0.0,0.0,0.0,3.265
4,12,7,,,,,5.8325,0.0,0.0,0.0,3.5825
4,12,7,,,,,4.6575,0.0,0.0,0.0,4.1575
4,13,7,,,,,4.895,0.0,0.0,0.0,4.895
4,13,7,,,,,3.465,0.0,0.0,0.0,6.965
4,13,7,,,,,5.1375,0.0,0.0,0.0,6.8875
4,13,7,,,,,4.28,0.0,0.0,0.0,6.28
4,14,7,,,,,3.8125,0.0,0.0,0.0,3.8125
4,14,7,,,,,4.355,0.0,0.0,0.0,3.355
4,14,7,,,,,4.105,0.0,0.0,0.0,2.605
4,14,7,,,,,4.41,0.0,0.0,0.0,3.66
4,15,7,,,,,3.9875,0.0,0.0,0.0,3.9875
4,15,7,,,,,3.7925,0.0,0.0,0.0,2.7925
4,15,7,,,,,3.91,0.0,0.0,0.0,3.41
4,15,7,,,,,3.755,0.0,0.0,0.0,3.005
4,16,7,,,,,3.73,0.0,0.0,0.0,2.48
4,16,7,,,,,3.495,0.0,0.0,0.0,2.745
4,16,7,,,,,3.3525,0.0,0.0,0.0,3.6025
4,16,7,,,,,3.565,0.0,0.0,0.0,2.065
4,17,7,,,,,3.715,0.0,0.0,0.0,0.715
4,17,7,,,,,4.805,0.0,0.0,0.0,1.305
4,17,7,,,,,4.795,0.0,0.0,0.0,2.045
4,17,7,,,,,3.775,0.0,0.0,0.0,3.275
4,18,7,,,,,2.975,0.0,0.0,0.0,3.1833529148406043
4,18,7,,,,,3.205,0.0,0.0,0.0,3.4294608712820627
4,18,7,,,,,3.4475,0.0,0.0,0.0,2.351401018609152
4,18,7,,,,,3.2775,0.0,0.0,0.0,1.9019864894551846
4,19,7,,,,,2.8600000000000003,0.0,0.0,0.0,2.818345228601808
4,19,7,,,,,3.1975,0.0,0.0,0.0,3.409147411616162
4,19,7,,,,,3.015,0.0,0.0,0.0,2.652045354864434
4,19,7,,,,,2.9875,0.0,0.0,0.0,1.2910121776980332
4,20,7,,,,,3.6675,0.0,0.0,0.0,0.0
4,20,7,,,,,4.51,0.0,0.0,0.0,0.0
4,20,7,,,,,4.72,0.0,0.0,0.0,0.0
4,20,7,,,,,4.8625,0.0,0.0,0.0,0.0
4,21,7,,,,,5.54,0.0,0.0,0.0,0.0
4,21,7,,,,,5.5,0.0,0.0,0.0,0.0
4,21,7,,,,,5.75,0.0,0.0,0.0,0.0
4,21,7,,,,,5.75,0.0,0.0,0.0,0.0
4,22,7,,,,,5.0,0.0,0.0,0.0,0.0
4,22,7,,,,,4.0,0.0,0.0,0.0,0.0
4,22,7,,,,,3.5,0.0,0.0,0.0,0.0
4,22,7,,,,,3.25,0.0,0.0,0.0,0.0
4,23,7,,,,,3.0,0.0,0.0,0.0,0.0
4,23,7,,,,,2.75,0.0,0.0,0.0,0.0
4,23,7,,,,,2.5,0.0,0.0,0.0,0.0
4,23,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.0,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.75,0.0,0.0,0.0,0.0
4,1,1,,,,,4.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.5,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,3.25,0.0,0.0,0.0,0.0
4,6,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,3.25,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,8,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,4.505,0.0,0.0,0.0,0.004626828951277482
4,8,1,,,,,3.845,0.0,0.0,0.0,0.08790975007427214
4,8,1,,,,,4.5,0.0,0.0,0.0,0.23134144756387406
4,9,1,,,,,4.29,0.0,0.0,0.0,0.5085517563764207
4,9,1,,,,,4.465,0.0,0.0,0.0,0.9088008238948998
4,9,1,,,,,4.4525,0.0,0.0,0.0,1.3679100484013906
4,9,1,,,,,5.055,0.0,0.0,0.0,1.935321961765823
4,10,1,,,,,5.1375,0.0,0.0,0.0,2.6375
4,10,1,,,,,5.92,0.0,0.0,0.0,3.17
4,10,1,,,,,7.25,0.0,0.0,0.0,3.75
4,10,1,,,,,6.2925,0.0,0.0,0.0,4.2925
4,11,1,,,,,7.3425,0.0,0.0,0.0,4.8425
4,11,1,,,,,7.3475,0.0,0.0,0.0,5.3475
4,11,1,,,,,6.985,0.0,0.0,0.0,5.735
4,11,1,,,,,7.3375,0.0,0.0,0.0,6.0875
4,12,1,,,,,8.35,0.0,0.0,0.0,6.1
4,12,1,,,,,6.3,0.0,0.0,0.0,6.3
4,12,1,,,,,6.26,0.0,0.0,0.0,6.51
4,12,1,,,,,5.275,0.0,0.0,0.0,7.275
4,13,1,,,,,6.785,0.0,0.0,0.0,7.535
4,13,1,,,,,5.6,0.0,0.0,0.0,7.6
4,13,1,,,,,5.039999999999999,0.0,0.0,0.0,7.79
4,13,1,,,,,4.3825,0.0,0.0,0.0,7.8825
4,14,1,,,,,3.885,0.0,0.0,0.0,7.885
4,14,1,,,,,6.050000000000001,0.0,0.0,0.0,7.55
4,14,1,,,,,5.945,0.0,0.0,0.0,7.695
4,14,1,,,,,4.342500000000001,0.0,0.0,0.0,7.8425
4,15,1,,,,,3.684999999999999,0.0,0.0,0.0,7.888699538183954
4,15,1,,,,,4.147500000000001,0.0,0.0,0.0,7.8514183494401735
4,15,1,,,,,4.852499999999999,0.0,0.0,0.0,7.8066809229476375
4,15,1,,,,,5.555,0.0,0.0,0.0,7.759458083872182
4,16,1,,,,,5.6375,0.0,0.0,0.0,7.884642693873912
4,16,1,,,,,5.925,0.0,0.0,0.0,7.665266383242394
4,16,1,,,,,5.4425,0.0,0.0,0.0,7.425242890433794
4,16,1,,,,,5.415,0.0,0.0,0.0,7.138763237726756
4,17,1,,,,,5.1025,0.0,0.0,0.0,6.656130034584797
4,17,1,,,,,5.4825,0.0,0.0,0.0,6.283124640749678
4,17,1,,,,,5.355,0.0,0.0,0.0,5.902558326769253
4,17,1,,,,,5.6875,0.0,0.0,0.0,5.481667105347192
4,18,1,,,,,5.2325,0.0,0.0,0.0,6.407246638178288
4,18,1,,,,,5.03,0.0,0.0,0.0,5.825354193868067
4,18,1,,,,,5.265,0.0,0.0,0.0,5.163089864984611
4,18,1,,,,,5.5,0.0,0.0,0.0,4.500825536101155
4,19,1,,,,,4.945,0.0,0.0,0.0,2.945
4,19,1,,,,,4.9025,0.0,0.0,0.0,2.4025
4,19,1,,,,,4.8575,0.0,0.0,0.0,1.8575
4,19,1,,,,,7.32,0.0,0.0,0.0,1.32
4,20,1,,,,,6.595,0.0,0.0,0.0,0.0
4,20,1,,,,,7.205,0.0,0.0,0.0,0.0
4,20,1,,,,,8.4975,0.0,0.0,0.0,0.0
4,20,1,,,,,8.61,0.0,0.0,0.0,0.0
4,21,1,,,,,8.535,0.0,0.0,0.0,0.0
4,21,1,,,,,9.75,0.0,0.0,0.0,0.0
4,21,1,,,,,7.5,0.0,0.0,0.0,0.0
4,21,1,,,,,6.0,0.0,0.0,0.0,0.0
4,22,1,,,,,5.25,0.0,0.0,0.0,0.0
4,22,1,,,,,5.75,0.0,0.0,0.0,0.0
4,22,1,,,,,4.5,0.0,0.0,0.0,0.0
4,22,1,,,,,3.75,0.0,0.0,0.0,0.0
4,23,1,,,,,4.0,0.0,0.0,0.0,0.0
4,23,1,,,,,3.25,0.0,0.0,0.0,0.0
4,23,1,,,,,3.0,0.0,0.0,0.0,0.0
4,23,1,,,,,3.25,0.0,0.0,0.0,0.0
4,24,1,,,,,3.0,0.0,0.0,0.0,0.0
4,24,1,,,,,3.5,0.0,0.0,0.0,0.0
4,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.75,0.0,0.0,0.0,0.0
4,2,2,,,,,3.5,0.0,0.0,0.0,0.0
4,2,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,8,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,4.51,0.0,0.0,0.0,0.005787204385334551
4,8,2,,,,,3.905,0.0,0.0,0.0,0.08970166797268554
4,8,2,,,,,3.8275,0.0,0.0,0.0,0.18953094361970657
4,9,2,,,,,3.9975,0.0,0.0,0.0,0.2336599803902823
4,9,2,,,,,4.45,0.0,0.0,0.0,0.32876781160441726
4,9,2,,,,,4.015,0.0,0.0,0.0,0.47671332682640505
4,9,2,,,,,3.9625,0.0,0.0,0.0,0.6868898921020861
4,10,2,,,,,6.61,0.0,0.0,0.0,1.2869633015720388
4,10,2,,,,,5.4975000000000005,0.0,0.0,0.0,1.7280595944495518
4,10,2,,,,,6.529999999999999,0.0,0.0,0.0,2.096504733206063
4,10,2,,,,,7.3225,0.0,0.0,0.0,2.12591115273123
4,11,2,,,,,7.1275,0.0,0.0,0.0,1.2340002351956807
4,11,2,,,,,6.355,0.0,0.0,0.0,1.4387735148849727
4,11,2,,,,,5.34,0.0,0.0,0.0,1.9683965524059686
4,11,2,,,,,4.925,0.0,0.0,0.0,2.219270622810651
4,12,2,,,,,5.57,0.0,0.0,0.0,3.3169706448508185
4,12,2,,,,,5.815,0.0,0.0,0.0,3.804375601539943
4,12,2,,,,,5.375,0.0,0.0,0.0,4.007188402309914
4,12,2,,,,,5.81,0.0,0.0,0.0,4.291780558229067
4,13,2,,,,,4.71,0.0,0.0,0.0,5.289354878948475
4,13,2,,,,,5.025,0.0,0.0,0.0,5.770592480656348
4,13,2,,,,,4.475,0.0,0.0,0.0,6.153879066087397
4,13,2,,,,,5.025,0.0,0.0,0.0,4.918844513031795
4,14,2,,,,,5.1825,0.0,0.0,0.0,5.482700112158222
4,14,2,,,,,5.8625,0.0,0.0,0.0,6.307433004080122
4,14,2,,,,,4.004999999999999,0.0,0.0,0.0,6.877208147155198
4,14,2,,,,,3.82,0.0,0.0,0.0,6.4914459880304385
4,15,2,,,,,3.405,0.0,0.0,0.0,6.829043692193567
4,15,2,,,,,3.9675,0.0,0.0,0.0,7.385356085656113
4,15,2,,,,,4.77,0.0,0.0,0.0,7.437278575712616
4,15,2,,,,,4.1075,0.0,0.0,0.0,6.782066201190062
4,16,2,,,,,4.755,0.0,0.0,0.0,6.357877761685553
4,16,2,,,,,4.405,0.0,0.0,0.0,7.272680317323762
4,16,2,,,,,3.715,0.0,0.0,0.0,6.825443512345082
4,16,2,,,,,3.7075,0.0,0.0,0.0,6.56370833670415
4,17,2,,,,,4.75,0.0,0.0,0.0,7.181832811388035
4,17,2,,,,,4.4475,0.0,0.0,0.0,6.834232103316854
4,17,2,,,,,5.2625,0.0,0.0,0.0,5.759829914733205
4,17,2,,,,,5.565,0.0,0.0,0.0,4.671064060526779
4,18,2,,,,,4.385,0.0,0.0,0.0,5.390333203582519
4,18,2,,,,,3.795,0.0,0.0,0.0,5.27301035271857
4,18,2,,,,,4.68,0.0,0.0,0.0,4.797201013103669
4,18,2,,,,,3.9125,0.0,0.0,0.0,4.122594620635965
4,19,2,,,,,3.495,0.0,0.0,0.0,4.679378162201182
4,19,2,,,,,3.2375,0.0,0.0,0.0,3.3880743524134243
4,19,2,,,,,3.5700000000000003,0.0,0.0,0.0,2.6763656519693466
4,19,2,,,,,3.23,0.0,0.0,0.0,2.0967705426256664
4,20,2,,,,,2.87,0.0,0.0,0.0,0.0
4,20,2,,,,,3.6025,0.0,0.0,0.0,0.0
4,20,2,,,,,4.93,0.0,0.0,0.0,0.0
4,20,2,,,,,4.505,0.0,0.0,0.0,0.0
4,21,2,,,,,4.33,0.0,0.0,0.0,0.0
4,21,2,,,,,5.7525,0.0,0.0,0.0,0.0
4,21,2,,,,,6.0,0.0,0.0,0.0,0.0
4,21,2,,,,,6.75,0.0,0.0,0.0,0.0
4,22,2,,,,,5.75,0.0,0.0,0.0,0.0
4,22,2,,,,,4.75,0.0,0.0,0.0,0.0
4,22,2,,,,,5.0,0.0,0.0,0.0,0.0
4,22,2,,,,,4.0,0.0,0.0,0.0,0.0
4,23,2,,,,,4.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,3.5,0.0,0.0,0.0,0.0
4,7,3,,,,,3.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.0,0.0,0.0,0.0,0.0
4,8,3,,,,,4.005,0.0,0.0,0.0,0.002245941328196637
4,8,3,,,,,3.59,0.0,0.0,0.0,0.04042694390753946
4,8,3,,,,,3.9925,0.0,0.0,0.0,0.10892815441753688
4,9,3,,,,,3.8025,0.0,0.0,0.0,0.3106584931874729
4,9,3,,,,,3.97,0.0,0.0,0.0,0.5454094812522149
4,9,3,,,,,4.2325,0.0,0.0,0.0,0.8335768618107304
4,9,3,,,,,5.765000000000001,0.0,0.0,0.0,1.1329897986837247
4,10,3,,,,,6.315,0.0,0.0,0.0,1.128799788203225
4,10,3,,,,,5.98,0.0,0.0,0.0,1.4214515851448017
4,10,3,,,,,6.0375,0.0,0.0,0.0,1.6667950088965748
4,10,3,,,,,8.75,0.0,0.0,0.0,1.8703310330852656
4,11,3,,,,,6.32,0.0,0.0,0.0,4.329294993018191
4,11,3,,,,,6.525,0.0,0.0,0.0,4.737973254807253
4,11,3,,,,,6.15,0.0,0.0,0.0,5.074795998039996
4,11,3,,,,,7.235,0.0,0.0,0.0,5.37569098199458
4,12,3,,,,,6.6125,0.0,0.0,0.0,5.264367955173023
4,12,3,,,,,6.6625,0.0,0.0,0.0,5.512589626929707
4,12,3,,,,,7.620000000000001,0.0,0.0,0.0,5.6842762832280815
4,12,3,,,,,7.747499999999999,0.0,0.0,0.0,5.789770493724673
4,13,3,,,,,6.502500000000001,0.0,0.0,0.0,4.970574074729149
4,13,3,,,,,6.715,0.0,0.0,0.0,5.298869756208939
4,13,3,,,,,6.1675,0.0,0.0,0.0,5.4426100275595495
4,13,3,,,,,5.574999999999999,0.0,0.0,0.0,5.376950891263592
4,14,3,,,,,6.3025,0.0,0.0,0.0,6.8690013062408655
4,14,3,,,,,6.3225,0.0,0.0,0.0,6.886608486775926
4,14,3,,,,,6.3025,0.0,0.0,0.0,6.8690013062408655
4,14,3,,,,,6.057500000000001,0.0,0.0,0.0,6.87340310137463
4,15,3,,,,,6.555,0.0,0.0,0.0,7.500062965335094
4,15,3,,,,,7.745000000000001,0.0,0.0,0.0,7.442407132161474
4,15,3,,,,,7.895,0.0,0.0,0.0,7.3463140768721065
4,15,3,,,,,8.2725,0.0,0.0,0.0,7.2286000841426326
4,16,3,,,,,8.190000000000001,0.0,0.0,0.0,7.646506630529474
4,16,3,,,,,9.09,0.0,0.0,0.0,6.515974736230762
4,16,3,,,,,8.4775,0.0,0.0,0.0,7.171169356790243
4,16,3,,,,,5.045,0.0,0.0,0.0,6.983603837963411
4,17,3,,,,,5.47,0.0,0.0,0.0,6.47
4,17,3,,,,,4.86,0.0,0.0,0.0,6.11
4,17,3,,,,,5.815,0.0,0.0,0.0,5.815
4,17,3,,,,,5.5475,0.0,0.0,0.0,4.7975
4,18,3,,,,,4.529999999999999,0.0,0.0,0.0,4.032615879868758
4,18,3,,,,,4.3025,0.0,0.0,0.0,4.323326945282577
4,18,3,,,,,3.7075,0.0,0.0,0.0,3.9552707340247144
4,18,3,,,,,3.3975,0.0,0.0,0.0,3.624553558691562
4,19,3,,,,,4.1475,0.0,0.0,0.0,5.167541117897358
4,19,3,,,,,3.975,0.0,0.0,0.0,3.3669531363070604
4,19,3,,,,,4.105,0.0,0.0,0.0,2.6447660867803284
4,19,3,,,,,3.19,0.0,0.0,0.0,2.3227096998292183
4,20,3,,,,,3.365,0.0,0.0,0.0,0.0
4,20,3,,,,,4.2225,0.0,0.0,0.0,0.0
4,20,3,,,,,4.27,0.0,0.0,0.0,0.0
4,20,3,,,,,5.0975,0.0,0.0,0.0,0.0
4,21,3,,,,,4.6025,0.0,0.0,0.0,0.0
4,21,3,,,,,5.5025,0.0,0.0,0.0,0.0
4,21,3,,,,,5.0,0.0,0.0,0.0,0.0
4,21,3,,,,,5.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.5,0.0,0.0,0.0,0.0
4,22,3,,,,,3.75,0.0,0.0,0.0,0.0
4,23,3,,,,,3.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.75,0.0,0.0,0.0,0.0
4,23,3,,,,,2.75,0.0,0.0,0.0,0.0
4,23,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.75,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,4,,,,,2.75,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.5,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.005,0.0,0.0,0.0,0.0047009227791938064
4,8,4,,,,,3.135,0.0,0.0,0.0,0.12692491503823278
4,8,4,,,,,4.38,0.0,0.0,0.0,0.3572701312187293
4,9,4,,,,,4.16,0.0,0.0,0.0,0.6214187021473419
4,9,4,,,,,4.25,0.0,0.0,0.0,0.9415434881020331
4,9,4,,,,,4.5875,0.0,0.0,0.0,1.2593144153364693
4,9,4,,,,,5.2725,0.0,0.0,0.0,1.6688858326608538
4,10,4,,,,,6.115,0.0,0.0,0.0,2.365
4,10,4,,,,,5.415,0.0,0.0,0.0,2.165
4,10,4,,,,,5.8775,0.0,0.0,0.0,2.3775
4,10,4,,,,,5.7475000000000005,0.0,0.0,0.0,2.9975
4,11,4,,,,,5.605,0.0,0.0,0.0,3.855
4,11,4,,,,,5.415,0.0,0.0,0.0,3.665
4,11,4,,,,,4.8425,0.0,0.0,0.0,4.5925
4,11,4,,,,,5.1375,0.0,0.0,0.0,5.3875
4,12,4,,,,,7.105,0.0,0.0,0.0,6.105
4,12,4,,,,,6.07,0.0,0.0,0.0,6.32
4,12,4,,,,,5.6425,0.0,0.0,0.0,6.6425
4,12,4,,,,,5.6,0.0,0.0,0.0,7.1
4,13,4,,,,,4.42,0.0,0.0,0.0,7.153994733782957
4,13,4,,,,,5.335,0.0,0.0,0.0,7.318626411757042
4,13,4,,,,,4.5325,0.0,0.0,0.0,7.515685541453295
4,13,4,,,,,5.690000000000001,0.0,0.0,0.0,7.672833961337649
4,14,4,,,,,4.105,0.0,0.0,0.0,6.605
4,14,4,,,,,5.23,0.0,0.0,0.0,7.73
4,14,4,,,,,6.050000000000001,0.0,0.0,0.0,7.8
4,14,4,,,,,3.835000000000001,0.0,0.0,0.0,7.835
4,15,4,,,,,3.3600000000000003,0.0,0.0,0.0,7.585176427988026
4,15,4,,,,,3.5825,0.0,0.0,0.0,7.557766132091879
4,15,4,,,,,3.8225,0.0,0.0,0.0,7.547798751766008
4,15,4,,,,,5.005,0.0,0.0,0.0,7.231334426419596
4,16,4,,,,,4.53,0.0,0.0,0.0,5.290129056073474
4,16,4,,,,,4.68,0.0,0.0,0.0,4.93945762243224
4,16,4,,,,,4.375,0.0,0.0,0.0,4.383392920515426
4,16,4,,,,,4.535,0.0,0.0,0.0,3.7922610752344887
4,17,4,,,,,4.8575,0.0,0.0,0.0,4.465250454291531
4,17,4,,,,,5.215,0.0,0.0,0.0,5.087772462549042
4,17,4,,,,,4.55,0.0,0.0,0.0,5.174874307325813
4,17,4,,,,,5.735,0.0,0.0,0.0,4.5959032214566875
4,18,4,,,,,5.535,0.0,0.0,0.0,3.8830263580299063
4,18,4,,,,,4.2675,0.0,0.0,0.0,3.589190558659892
4,18,4,,,,,3.735,0.0,0.0,0.0,3.004265088885939
4,18,4,,,,,4.0600000000000005,0.0,0.0,0.0,2.812036061260696
4,19,4,,,,,4.775,0.0,0.0,0.0,2.5373980582524274
4,19,4,,,,,3.8475,0.0,0.0,0.0,2.060590291262136
4,19,4,,,,,3.3325,0.0,0.0,0.0,1.7650252427184467
4,19,4,,,,,3.21,0.0,0.0,0.0,1.3495611650485437
4,20,4,,,,,3.03,0.0,0.0,0.0,0.0
4,20,4,,,,,3.6075,0.0,0.0,0.0,0.0
4,20,4,,,,,3.4625,0.0,0.0,0.0,0.0
4,20,4,,,,,4.61,0.0,0.0,0.0,0.0
4,21,4,,,,,4.655,0.0,0.0,0.0,0.0
4,21,4,,,,,4.5375,0.0,0.0,0.0,0.0
4,21,4,,,,,5.25,0.0,0.0,0.0,0.0
4,21,4,,,,,4.75,0.0,0.0,0.0,0.0
4,22,4,,,,,4.0,0.0,0.0,0.0,0.0
4,22,4,,,,,3.25,0.0,0.0,0.0,0.0
4,22,4,,,,,3.25,0.0,0.0,0.0,0.0
4,22,4,,,,,3.0,0.0,0.0,0.0,0.0
4,23,4,,,,,3.0,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,2.75,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,24,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.75,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.0,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,3.285,0.0,0.0,0.0,0.031064352026488957
4,8,5,,,,,3.3125,0.0,0.0,0.0,0.055472057190158845
4,8,5,,,,,4.335,0.0,0.0,0.0,0.07544199777861603
4,9,5,,,,,4.33,0.0,0.0,0.0,0.06996979668735136
4,9,5,,,,,4.8475,0.0,0.0,0.0,0.08527568971270948
4,9,5,,,,,4.865,0.0,0.0,0.0,0.10058158273806758
4,9,5,,,,,5.13,0.0,0.0,0.0,0.11370091961694596
4,10,5,,,,,6.7,0.0,0.0,0.0,0.16011554801069208
4,10,5,,,,,5.8725,0.0,0.0,0.0,0.298215208169914
4,10,5,,,,,6.0625,0.0,0.0,0.0,0.2501805437667064
4,10,5,,,,,6.8125,0.0,0.0,0.0,0.2501805437667064
4,11,5,,,,,8.165,0.0,0.0,0.0,0.5415106848395612
4,11,5,,,,,7.3875,0.0,0.0,0.0,0.7226928312708429
4,11,5,,,,,7.0600000000000005,0.0,0.0,0.0,0.8631598886164434
4,11,5,,,,,7.3975,0.0,0.0,0.0,0.5272604036595727
4,12,5,,,,,7.3,0.0,0.0,0.0,0.4635295676017512
4,12,5,,,,,6.2225,0.0,0.0,0.0,0.6089092956223003
4,12,5,,,,,6.44,0.0,0.0,0.0,0.7922141700829928
4,12,5,,,,,6.26,0.0,0.0,0.0,0.6405135843224198
4,13,5,,,,,6.52,0.0,0.0,0.0,1.27
4,13,5,,,,,6.4625,0.0,0.0,0.0,1.2125
4,13,5,,,,,5.275,0.0,0.0,0.0,1.025
4,13,5,,,,,6.3100000000000005,0.0,0.0,0.0,1.31
4,14,5,,,,,5.9350000000000005,0.0,0.0,0.0,1.5150729793795066
4,14,5,,,,,5.77,0.0,0.0,0.0,1.8162892690484294
4,14,5,,,,,5.1375,0.0,0.0,0.0,2.3715163104530856
4,14,5,,,,,3.9725,0.0,0.0,0.0,2.2231560483773474
4,15,5,,,,,3.68,0.0,0.0,0.0,1.3654859191034308
4,15,5,,,,,3.905,0.0,0.0,0.0,0.86417115859343
4,15,5,,,,,4.79,0.0,0.0,0.0,0.5156380393817152
4,15,5,,,,,5.39,0.0,0.0,0.0,0.37240525066457203
4,16,5,,,,,5.3625,0.0,0.0,0.0,0.4030335006827668
4,16,5,,,,,5.655,0.0,0.0,0.0,0.7282398426129993
4,16,5,,,,,7.4,0.0,0.0,0.0,0.7226807598449612
4,16,5,,,,,6.09,0.0,0.0,0.0,0.6559717666285032
4,17,5,,,,,5.4375,0.0,0.0,0.0,0.8532939380794841
4,17,5,,,,,6.375,0.0,0.0,0.0,0.7757217618904401
4,17,5,,,,,6.2025,0.0,0.0,0.0,0.8719112603648547
4,17,5,,,,,4.91,0.0,0.0,0.0,1.1294508853124807
4,18,5,,,,,4.34,0.0,0.0,0.0,1.5487558603652567
4,18,5,,,,,4.18,0.0,0.0,0.0,1.253754744105208
4,18,5,,,,,3.8575,0.0,0.0,0.0,1.5810216074561998
4,18,5,,,,,3.9425,0.0,0.0,0.0,1.7377409504693506
4,19,5,,,,,3.82,0.0,0.0,0.0,1.1078211316246593
4,19,5,,,,,4.7475000000000005,0.0,0.0,0.0,1.0098735315724792
4,19,5,,,,,4.4225,0.0,0.0,0.0,0.9085484280702237
4,19,5,,,,,3.575,0.0,0.0,0.0,0.7768257935172915
4,20,5,,,,,3.0375,0.0,0.0,0.0,0.0
4,20,5,,,,,3.21,0.0,0.0,0.0,0.0
4,20,5,,,,,4.21,0.0,0.0,0.0,0.0
4,20,5,,,,,4.65,0.0,0.0,0.0,0.0
4,21,5,,,,,4.8225,0.0,0.0,0.0,0.0
4,21,5,,,,,4.755,0.0,0.0,0.0,0.0
4,21,5,,,,,4.75,0.0,0.0,0.0,0.0
4,21,5,,,,,4.5,0.0,0.0,0.0,0.0
4,22,5,,,,,4.25,0.0,0.0,0.0,0.0
4,22,5,,,,,3.75,0.0,0.0,0.0,0.0
4,22,5,,,,,3.0,0.0,0.0,0.0,0.0
4,22,5,,,,,3.0,0.0,0.0,0.0,0.0
4,23,5,,,,,3.0,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,3.0,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.25,0.0,0.0,0.0,0.0
4,6,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.25,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.0,0.0,0.0,0.0,0.0
4,8,6,,,,,3.035,0.0,0.0,0.0,0.032834728668062
4,8,6,,,,,2.6675,0.0,0.0,0.0,0.1571376300542967
4,8,6,,,,,2.805,0.0,0.0,0.0,0.28613120696454025
4,9,6,,,,,3.38,0.0,0.0,0.0,0.5601016771894488
4,9,6,,,,,5.03,0.0,0.0,0.0,0.9157217896906861
4,9,6,,,,,4.41,0.0,0.0,0.0,0.8090357559403148
4,9,6,,,,,4.285,0.0,0.0,0.0,0.9201670410969515
4,10,6,,,,,4.12,0.0,0.0,0.0,0.9290964850925808
4,10,6,,,,,3.6425,0.0,0.0,0.0,1.155148978117338
4,10,6,,,,,4.22,0.0,0.0,0.0,1.6342143532431999
4,10,6,,,,,4.88,0.0,0.0,0.0,3.633430897058485
4,11,6,,,,,5.735,0.0,0.0,0.0,3.2860197867870786
4,11,6,,,,,3.7325,0.0,0.0,0.0,3.631277409580441
4,11,6,,,,,3.31,0.0,0.0,0.0,1.7766020388964987
4,11,6,,,,,4.22,0.0,0.0,0.0,0.8466619091616127
4,12,6,,,,,4.0375,0.0,0.0,0.0,1.166932152143092
4,12,6,,,,,3.5675,0.0,0.0,0.0,1.379446625378907
4,12,6,,,,,3.13,0.0,0.0,0.0,1.426882891726187
4,12,6,,,,,3.8075,0.0,0.0,0.0,2.3205821497089456
4,13,6,,,,,4.8675,0.0,0.0,0.0,5.781957070707071
4,13,6,,,,,4.215,0.0,0.0,0.0,6.740883838383839
4,13,6,,,,,3.68,0.0,0.0,0.0,6.4918686868686875
4,13,6,,,,,3.055,0.0,0.0,0.0,3.9798737373737376
4,14,6,,,,,3.5650000000000004,0.0,0.0,0.0,4.911196845569895
4,14,6,,,,,3.94,0.0,0.0,0.0,3.178648569851447
4,14,6,,,,,3.5075000000000003,0.0,0.0,0.0,6.706116859214208
4,14,6,,,,,3.69,0.0,0.0,0.0,7.105757994813263
4,15,6,,,,,3.895,0.0,0.0,0.0,7.610714695400455
4,15,6,,,,,3.63,0.0,0.0,0.0,3.0172941097661083
4,15,6,,,,,3.8825,0.0,0.0,0.0,1.8147144286372843
4,15,6,,,,,3.6225,0.0,0.0,0.0,4.456051764343078
4,16,6,,,,,4.1625,0.0,0.0,0.0,8.75
4,16,6,,,,,3.6775,0.0,0.0,0.0,7.998997111101526
4,16,6,,,,,4.1525,0.0,0.0,0.0,8.249749371637623
4,16,6,,,,,4.5475,0.0,0.0,0.0,7.854118027236225
4,17,6,,,,,3.655,0.0,0.0,0.0,7.822152600644675
4,17,6,,,,,3.4825,0.0,0.0,0.0,7.031709681946922
4,17,6,,,,,4.445,0.0,0.0,0.0,6.106098085702342
4,17,6,,,,,3.61625,0.0,0.0,0.0,8.75
4,18,6,,,,,2.7875,0.0,0.0,0.0,3.5008490115415087
4,18,6,,,,,6.435,0.0,0.0,0.0,6.852612437800641
4,18,6,,,,,5.715,0.0,0.0,0.0,6.352110830066951
4,18,6,,,,,5.915,0.0,0.0,0.0,6.5650902376132025
4,19,6,,,,,6.455,0.0,0.0,0.0,8.75
4,19,6,,,,,6.4925,0.0,0.0,0.0,8.75
4,19,6,,,,,5.9625,0.0,0.0,0.0,8.164475815352356
4,19,6,,,,,5.2525,0.0,0.0,0.0,6.934390334418632
4,20,6,,,,,5.4475,0.0,0.0,0.0,0.0
4,20,6,,,,,5.45,0.0,0.0,0.0,0.0
4,20,6,,,,,6.465,0.0,0.0,0.0,0.0
4,20,6,,,,,7.3975,0.0,0.0,0.0,0.0
4,21,6,,,,,7.0600000000000005,0.0,0.0,0.0,0.0
4,21,6,,,,,6.75,0.0,0.0,0.0,0.0
4,21,6,,,,,5.88,0.0,0.0,0.0,0.0
4,21,6,,,,,5.4875,0.0,0.0,0.0,0.0
4,22,6,,,,,5.0325,0.0,0.0,0.0,0.0
4,22,6,,,,,4.2075,0.0,0.0,0.0,0.0
4,22,6,,,,,3.415,0.0,0.0,0.0,0.0
4,22,6,,,,,3.215,0.0,0.0,0.0,0.0
4,23,6,,,,,2.905,0.0,0.0,0.0,0.0
4,23,6,,,,,2.8125,0.0,0.0,0.0,0.0
4,23,6,,,,,2.2675,0.0,0.0,0.0,0.0
4,23,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,3.0,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,2.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.0,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.0,0.0,0.0,0.0,0.0
4,8,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,2.75,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,9,7,,,,,3.775,0.0,0.0,0.0,0.019829884567455894
4,9,7,,,,,4.29,0.0,0.0,0.0,0.03172781530792943
4,9,7,,,,,3.32,0.0,0.0,0.0,0.05552367678887651
4,9,7,,,,,4.11,0.0,0.0,0.0,0.08725149209680594
4,10,7,,,,,3.85,0.0,0.0,0.0,0.0759614466750436
4,10,7,,,,,3.42,0.0,0.0,0.0,0.12913445934757412
4,10,7,,,,,3.2525,0.0,0.0,0.0,0.19180265285448508
4,10,7,,,,,2.7675,0.0,0.0,0.0,0.3931004865433506
4,11,7,,,,,0.975,0.0,0.0,0.0,1.4612997002674277
4,11,7,,,,,0.4249999999999998,0.0,0.0,0.0,1.907119947806643
4,11,7,,,,,0.9900000000000002,0.0,0.0,0.0,1.9715162057845295
4,11,7,,,,,0.1150000000000002,0.0,0.0,0.0,2.095355163434312
4,12,7,,,,,2.17,0.0,0.0,0.0,1.7586674942665745
4,12,7,,,,,1.255,0.0,0.0,0.0,1.836525169794001
4,12,7,,,,,1.375,0.0,0.0,0.0,2.4044282148175826
4,12,7,,,,,0.48,0.0,0.0,0.0,2.2716121800943254
4,13,7,,,,,0.0,0.0,0.0,0.0,3.048270247754153
4,13,7,,,,,0.9574999999999996,0.0,0.0,0.0,3.925201856901483
4,13,7,,,,,2.7350000000000003,0.0,0.0,0.0,4.883762738176891
4,13,7,,,,,2.9225000000000003,0.0,0.0,0.0,5.291909098817271
4,14,7,,,,,1.75,0.0,0.0,0.0,5.688958019449526
4,14,7,,,,,2.645,0.0,0.0,0.0,5.597059466827648
4,14,7,,,,,1.6525,0.0,0.0,0.0,5.603623649157782
4,14,7,,,,,2.515,0.0,0.0,0.0,6.1396985394520645
4,15,7,,,,,2.095,0.0,0.0,0.0,6.810762001247426
4,15,7,,,,,2.7575000000000003,0.0,0.0,0.0,7.221198717904046
4,15,7,,,,,3.2725,0.0,0.0,0.0,7.484873214665268
4,15,7,,,,,2.1475,0.0,0.0,0.0,6.614249876302741
4,16,7,,,,,2.41,0.0,0.0,0.0,5.242018676733559
4,16,7,,,,,3.985,0.0,0.0,0.0,7.603974766540831
4,16,7,,,,,5.305,0.0,0.0,0.0,7.42111364991059
4,16,7,,,,,5.415,0.0,0.0,0.0,6.7709407907808465
4,17,7,,,,,6.2225,0.0,0.0,0.0,7.069080861993686
4,17,7,,,,,4.59,0.0,0.0,0.0,7.718416292604485
4,17,7,,,,,5.98,0.0,0.0,0.0,7.076967527142805
4,17,7,,,,,5.4375,0.0,0.0,0.0,7.295165262935098
4,18,7,,,,,6.9125,0.0,0.0,0.0,6.9125
4,18,7,,,,,5.3225,0.0,0.0,0.0,6.0725
4,18,7,,,,,4.915,0.0,0.0,0.0,5.915
4,18,7,,,,,5.0825,0.0,0.0,0.0,5.5825
4,19,7,,,,,4.445,0.0,0.0,0.0,8.75
4,19,7,,,,,4.7625,0.0,0.0,0.0,8.75
4,19,7,,,,,5.23,0.0,0.0,0.0,8.75
4,19,7,,,,,5.605,0.0,0.0,0.0,8.75
4,20,7,,,,,6.51,0.0,0.0,0.0,0.0
4,20,7,,,,,6.45,0.0,0.0,0.0,0.0
4,20,7,,,,,6.7,0.0,0.0,0.0,0.0
4,20,7,,,,,6.9625,0.0,0.0,0.0,0.0
4,21,7,,,,,7.0,0.0,0.0,0.0,0.0
4,21,7,,,,,6.8475,0.0,0.0,0.0,0.0
4,21,7,,,,,5.65,0.0,0.0,0.0,0.0
4,21,7,,,,,5.3125,0.0,0.0,0.0,0.0
4,22,7,,,,,4.7775,0.0,0.0,0.0,0.0
4,22,7,,,,,3.9825,0.0,0.0,0.0,0.0
4,22,7,,,,,3.4075,0.0,0.0,0.0,0.0
4,22,7,,,,,3.5525,0.0,0.0,0.0,0.0
4,23,7,,,,,3.1775,0.0,0.0,0.0,0.0
4,23,7,,,,,2.6025,0.0,0.0,0.0,0.0
4,23,7,,,,,2.28,0.0,0.0,0.0,0.0
4,23,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,2.5,0.0,0.0,0.0,0.0
4,1,1,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,2.75,0.0,0.0,0.0,0.0
4,2,1,,,,,2.75,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.25,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,3.25,0.0,0.0,0.0,0.0
4,8,1,,,,,3.5,0.0,0.0,0.0,0.0
4,8,1,,,,,3.0375,0.0,0.0,0.0,0.014988904106284721
4,8,1,,,,,3.82,0.0,0.0,0.0,0.027979287665064818
4,9,1,,,,,4.38,0.0,0.0,0.0,0.04565387972854769
4,9,1,,,,,4.55,0.0,0.0,0.0,0.10535510706587928
4,9,1,,,,,4.425,0.0,0.0,0.0,0.061457145788429576
4,9,1,,,,,5.1525,0.0,0.0,0.0,0.05355551275848863
4,10,1,,,,,6.155,0.0,0.0,0.0,0.08458147189385792
4,10,1,,,,,5.565,0.0,0.0,0.0,0.17189137836493706
4,10,1,,,,,5.175,0.0,0.0,0.0,0.23191693906380395
4,10,1,,,,,6.025,0.0,0.0,0.0,0.28648563060822846
4,11,1,,,,,5.375,0.0,0.0,0.0,0.30352032444051275
4,11,1,,,,,6.115,0.0,0.0,0.0,0.42007212902566965
4,11,1,,,,,6.9275,0.0,0.0,0.0,0.4504241614697209
4,11,1,,,,,6.225,0.0,0.0,0.0,0.4734917061271999
4,12,1,,,,,6.6825,0.0,0.0,0.0,0.5589634303344039
4,12,1,,,,,4.775,0.0,0.0,0.0,0.46455405738248046
4,12,1,,,,,4.8775,0.0,0.0,0.0,0.525995077875002
4,12,1,,,,,5.005,0.0,0.0,0.0,0.7522778606645328
4,13,1,,,,,6.2075,0.0,0.0,0.0,1.2337954586541038
4,13,1,,,,,4.2225,0.0,0.0,0.0,1.0639905199813573
4,13,1,,,,,3.74,0.0,0.0,0.0,1.7992097757239933
4,13,1,,,,,2.59,0.0,0.0,0.0,1.8714671964358
4,14,1,,,,,4.6850000000000005,0.0,0.0,0.0,1.6921880751071268
4,14,1,,,,,3.945,0.0,0.0,0.0,1.9195621833902545
4,14,1,,,,,3.75,0.0,0.0,0.0,1.9676605524501471
4,14,1,,,,,5.09,0.0,0.0,0.0,1.609109074003676
4,15,1,,,,,3.46,0.0,0.0,0.0,1.7070995842750725
4,15,1,,,,,4.065,0.0,0.0,0.0,2.0614974511859794
4,15,1,,,,,4.202500000000001,0.0,0.0,0.0,2.9474921184632468
4,15,1,,,,,4.1775,0.0,0.0,0.0,3.920838372655174
4,16,1,,,,,6.3725,0.0,0.0,0.0,4.6225
4,16,1,,,,,5.6575,0.0,0.0,0.0,1.9075
4,16,1,,,,,5.54,0.0,0.0,0.0,2.54
4,16,1,,,,,5.470000000000001,0.0,0.0,0.0,3.47
4,17,1,,,,,3.7,0.0,0.0,0.0,4.45
4,17,1,,,,,4.05,0.0,0.0,0.0,4.05
4,17,1,,,,,5.27,0.0,0.0,0.0,3.02
4,17,1,,,,,7.689999999999999,0.0,0.0,0.0,2.69
4,18,1,,,,,7.88,0.0,0.0,0.0,8.013471469663523
4,18,1,,,,,6.6025,0.0,0.0,0.0,6.017914003290199
4,18,1,,,,,5.345000000000001,0.0,0.0,0.0,3.2725580368314002
4,18,1,,,,,4.720000000000001,0.0,0.0,0.0,3.8583381150231784
4,19,1,,,,,5.265,0.0,0.0,0.0,2.8555553193053194
4,19,1,,,,,7.705,0.0,0.0,0.0,6.398708944958945
4,19,1,,,,,7.695,0.0,0.0,0.0,8.00040852915853
4,19,1,,,,,5.945,0.0,0.0,0.0,4.764651793401793
4,20,1,,,,,6.43,0.0,0.0,0.0,0.0
4,20,1,,,,,5.885,0.0,0.0,0.0,0.0
4,20,1,,,,,7.095000000000001,0.0,0.0,0.0,0.0
4,20,1,,,,,6.4625,0.0,0.0,0.0,0.0
4,21,1,,,,,9.78,0.0,0.0,0.0,0.0
4,21,1,,,,,10.6675,0.0,0.0,0.0,0.0
4,21,1,,,,,9.495,0.0,0.0,0.0,0.0
4,21,1,,,,,9.5675,0.0,0.0,0.0,0.0
4,22,1,,,,,8.81,0.0,0.0,0.0,0.0
4,22,1,,,,,7.9325,0.0,0.0,0.0,0.0
4,22,1,,,,,7.53,0.0,0.0,0.0,0.0
4,22,1,,,,,6.365,0.0,0.0,0.0,0.0
4,23,1,,,,,3.2625,0.0,0.0,0.0,0.0
4,23,1,,,,,2.6375,0.0,0.0,0.0,0.0
4,23,1,,,,,2.515,0.0,0.0,0.0,0.0
4,23,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.75,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,2.25,0.0,0.0,0.0,0.0
4,8,2,,,,,2.3175,0.0,0.0,0.0,0.02155906641145051
4,8,2,,,,,2.6225,0.0,0.0,0.0,0.03912571311707685
4,8,2,,,,,3.655,0.0,0.0,0.0,0.04950600435221969
4,9,2,,,,,4.115,0.0,0.0,0.0,0.018131265790225327
4,9,2,,,,,5.32,0.0,0.0,0.0,0.011036422654919765
4,9,2,,,,,4.815,0.0,0.0,0.0,0.010248106750996924
4,9,2,,,,,6.365,0.0,0.0,0.0,0.018131265790225327
4,10,2,,,,,5.775,0.0,0.0,0.0,0.06958496145316297
4,10,2,,,,,5.975,0.0,0.0,0.0,0.05693315027986061
4,10,2,,,,,4.34,0.0,0.0,0.0,0.2758094835779914
4,10,2,,,,,3.8975,0.0,0.0,0.0,0.4801362340268245
4,11,2,,,,,5.32,0.0,0.0,0.0,0.9001245154069393
4,11,2,,,,,4.98,0.0,0.0,0.0,0.969699357177524
4,11,2,,,,,3.18,0.0,0.0,0.0,1.056667909390755
4,11,2,,,,,4.565,0.0,0.0,0.0,0.5718182308019928
4,12,2,,,,,2.5625,0.0,0.0,0.0,1.3832598205786946
4,12,2,,,,,4.42,0.0,0.0,0.0,0.699854698411707
4,12,2,,,,,6.375,0.0,0.0,0.0,0.37385400556180937
4,12,2,,,,,6.895,0.0,0.0,0.0,0.9839837426386822
4,13,2,,,,,3.775,0.0,0.0,0.0,4.574335263772927
4,13,2,,,,,5.245,0.0,0.0,0.0,4.361752048195097
4,13,2,,,,,7.0375,0.0,0.0,0.0,2.8755676035750968
4,13,2,,,,,4.8275,0.0,0.0,0.0,4.614194616693768
4,14,2,,,,,4.435,0.0,0.0,0.0,5.049913137031881
4,14,2,,,,,4.5575,0.0,0.0,0.0,4.714584692136625
4,14,2,,,,,3.96,0.0,0.0,0.0,5.516263954435881
4,14,2,,,,,0.3774999999999999,0.0,0.0,0.0,2.7781184408209687
4,15,2,,,,,3.2,0.0,0.0,0.0,1.885530256301622
4,15,2,,,,,5.55,0.0,0.0,0.0,5.366509191012309
4,15,2,,,,,7.9575,0.0,0.0,0.0,6.485740612381092
4,15,2,,,,,3.2025,0.0,0.0,0.0,1.88794760278406
4,16,2,,,,,2.3125,0.0,0.0,0.0,5.024631828984318
4,16,2,,,,,4.6575,0.0,0.0,0.0,7.8824772199353985
4,16,2,,,,,4.14,0.0,0.0,0.0,7.312560075497177
4,16,2,,,,,6.0475,0.0,0.0,0.0,7.210690827457496
4,17,2,,,,,8.65,0.0,0.0,0.0,7.37423653869658
4,17,2,,,,,8.785,0.0,0.0,0.0,4.827393734128224
4,17,2,,,,,6.73,0.0,0.0,0.0,3.728086250118826
4,17,2,,,,,4.75,0.0,0.0,0.0,8.75
4,18,2,,,,,3.8,0.0,0.0,0.0,6.1859661808625654
4,18,2,,,,,5.765,0.0,0.0,0.0,8.75
4,18,2,,,,,6.285,0.0,0.0,0.0,8.75
4,18,2,,,,,6.5075,0.0,0.0,0.0,8.75
4,19,2,,,,,6.03,0.0,0.0,0.0,8.75
4,19,2,,,,,3.505,0.0,0.0,0.0,8.75
4,19,2,,,,,2.18,0.0,0.0,0.0,3.609272164292359
4,19,2,,,,,3.585,0.0,0.0,0.0,3.2405830722409887
4,20,2,,,,,6.7925,0.0,0.0,0.0,0.0
4,20,2,,,,,7.07,0.0,0.0,0.0,0.0
4,20,2,,,,,5.67,0.0,0.0,0.0,0.0
4,20,2,,,,,7.689999999999999,0.0,0.0,0.0,0.0
4,21,2,,,,,7.029999999999999,0.0,0.0,0.0,0.0
4,21,2,,,,,8.105,0.0,0.0,0.0,0.0
4,21,2,,,,,8.004999999999999,0.0,0.0,0.0,0.0
4,21,2,,,,,5.675,0.0,0.0,0.0,0.0
4,22,2,,,,,4.7675,0.0,0.0,0.0,0.0
4,22,2,,,,,4.4525,0.0,0.0,0.0,0.0
4,22,2,,,,,4.155,0.0,0.0,0.0,0.0
4,22,2,,,,,3.365,0.0,0.0,0.0,0.0
4,23,2,,,,,3.46,0.0,0.0,0.0,0.0
4,23,2,,,,,2.895,0.0,0.0,0.0,0.0
4,23,2,,,,,2.2775,0.0,0.0,0.0,0.0
4,23,2,,,,,2.5025,0.0,0.0,0.0,0.0
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.25,0.0,0.0,0.0,0.0
4,8,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.75,0.0,0.0,0.0,0.0
4,9,3,,,,,4.02,0.0,0.0,0.0,0.005275687524675463
4,9,3,,,,,5.0775,0.0,0.0,0.0,0.02044328915811742
4,9,3,,,,,6.0925,0.0,0.0,0.0,0.024400054801624018
4,9,3,,,,,6.35,0.0,0.0,0.0,0.026378437623377316
4,10,3,,,,,7.54,0.0,0.0,0.0,0.04
4,10,3,,,,,5.3475,0.0,0.0,0.0,0.0975
4,10,3,,,,,5.27,0.0,0.0,0.0,0.27
4,10,3,,,,,5.24,0.0,0.0,0.0,0.49
4,11,3,,,,,5.08,0.0,0.0,0.0,0.28002698626139927
4,11,3,,,,,6.225,0.0,0.0,0.0,0.19092749063277223
4,11,3,,,,,3.9675,0.0,0.0,0.0,1.0331298659795565
4,11,3,,,,,3.7175,0.0,0.0,0.0,1.457413178496828
4,12,3,,,,,4.3475,0.0,0.0,0.0,1.0829603533342351
4,12,3,,,,,2.8375,0.0,0.0,0.0,1.6776844063712177
4,12,3,,,,,1.3025000000000002,0.0,0.0,0.0,2.2523164305893837
4,12,3,,,,,2.0375,0.0,0.0,0.0,2.441181501486263
4,13,3,,,,,4.325,0.0,0.0,0.0,3.075
4,13,3,,,,,3.4375,0.0,0.0,0.0,3.1875
4,13,3,,,,,3.2075,0.0,0.0,0.0,1.9575
4,13,3,,,,,4.13,0.0,0.0,0.0,2.88
4,14,3,,,,,4.9975000000000005,0.0,0.0,0.0,3.6494092894714036
4,14,3,,,,,5.205,0.0,0.0,0.0,3.608021725814957
4,14,3,,,,,4.035,0.0,0.0,0.0,4.416296498399684
4,14,3,,,,,6.245,0.0,0.0,0.0,6.324993551732293
4,15,3,,,,,4.215,0.0,0.0,0.0,5.965
4,15,3,,,,,5.1275,0.0,0.0,0.0,5.6275
4,15,3,,,,,6.0225,0.0,0.0,0.0,5.2725
4,15,3,,,,,3.95,0.0,0.0,0.0,4.95
4,16,3,,,,,5.654999999999999,0.0,0.0,0.0,4.126444210739034
4,16,3,,,,,5.9725,0.0,0.0,0.0,3.638157720685783
4,16,3,,,,,5.13,0.0,0.0,0.0,4.662712610219483
4,16,3,,,,,6.85,0.0,0.0,0.0,4.34659650105206
4,17,3,,,,,7.1,0.0,0.0,0.0,4.6
