month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,17,3,,,,,5.95,0.0,0.0,0.0,4.7
4,17,3,,,,,3.1725000000000003,0.0,0.0,0.0,4.9225
4,17,3,,,,,4.2,0.0,0.0,0.0,4.2
4,18,3,,,,,5.4,0.0,0.0,0.0,8.442524180731416
4,18,3,,,,,4.484999999999999,0.0,0.0,0.0,6.781253293555234
4,18,3,,,,,2.4325,0.0,0.0,0.0,4.870337874153123
4,18,3,,,,,4.0525,0.0,0.0,0.0,7.3577052134223795
4,19,3,,,,,4.1,0.0,0.0,0.0,8.75
4,19,3,,,,,4.595000000000001,0.0,0.0,0.0,8.75
4,19,3,,,,,4.535,0.0,0.0,0.0,8.75
4,19,3,,,,,6.1225,0.0,0.0,0.0,8.75
4,20,3,,,,,5.515,0.0,0.0,0.0,0.0
4,20,3,,,,,6.2575,0.0,0.0,0.0,0.0
4,20,3,,,,,7.075,0.0,0.0,0.0,0.0
4,20,3,,,,,7.71,0.0,0.0,0.0,0.0
4,21,3,,,,,7.55,0.0,0.0,0.0,0.0
4,21,3,,,,,7.342499999999999,0.0,0.0,0.0,0.0
4,21,3,,,,,7.115,0.0,0.0,0.0,0.0
4,21,3,,,,,6.1525,0.0,0.0,0.0,0.0
4,22,3,,,,,5.305,0.0,0.0,0.0,0.0
4,22,3,,,,,4.1875,0.0,0.0,0.0,0.0
4,22,3,,,,,3.4125,0.0,0.0,0.0,0.0
4,22,3,,,,,3.27,0.0,0.0,0.0,0.0
4,23,3,,,,,3.2,0.0,0.0,0.0,0.0
4,23,3,,,,,2.91,0.0,0.0,0.0,0.0
4,23,3,,,,,2.295,0.0,0.0,0.0,0.0
4,23,3,,,,,2.255,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,3.25,0.0,0.0,0.0,0.0
4,5,4,,,,,3.5,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,8,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,3.29,0.0,0.0,0.0,0.0375
4,8,4,,,,,5.0475,0.0,0.0,0.0,0.044531249999999994
4,9,4,,,,,4.075,0.0,0.0,0.0,0.07090026311786214
4,9,4,,,,,5.14,0.0,0.0,0.0,0.13234715782000936
4,9,4,,,,,4.8875,0.0,0.0,0.0,0.12998381571608061
4,9,4,,,,,6.3775,0.0,0.0,0.0,0.12053044730036566
4,10,4,,,,,5.9425,0.0,0.0,0.0,0.1925
4,10,4,,,,,5.995,0.0,0.0,0.0,0.245
4,10,4,,,,,6.97,0.0,0.0,0.0,0.22
4,10,4,,,,,6.9875,0.0,0.0,0.0,0.4875
4,11,4,,,,,5.6725,0.0,0.0,0.0,0.5785459555356148
4,11,4,,,,,5.09,0.0,0.0,0.0,0.5075719163806881
4,11,4,,,,,4.07,0.0,0.0,0.0,0.9205117805548073
4,11,4,,,,,6.095,0.0,0.0,0.0,0.9420190651472093
4,12,4,,,,,5.2775,0.0,0.0,0.0,0.7048686817520593
4,12,4,,,,,4.075,0.0,0.0,0.0,0.7374538519547091
4,12,4,,,,,4.5625,0.0,0.0,0.0,0.7288788071645381
4,12,4,,,,,4.43,0.0,0.0,0.0,0.8094842281921458
4,13,4,,,,,5.0,0.0,0.0,0.0,1.1017952918609868
4,13,4,,,,,4.0375,0.0,0.0,0.0,1.7959263257334086
4,13,4,,,,,4.415,0.0,0.0,0.0,1.908309445503229
4,13,4,,,,,4.5025,0.0,0.0,0.0,2.4261532326778927
4,14,4,,,,,2.8625,0.0,0.0,0.0,3.2021772168369402
4,14,4,,,,,2.6050000000000004,0.0,0.0,0.0,3.6711949950651017
4,14,4,,,,,4.325,0.0,0.0,0.0,2.6903050223239724
4,14,4,,,,,2.83,0.0,0.0,0.0,2.4569865336622474
4,15,4,,,,,4.775,0.0,0.0,0.0,2.025
4,15,4,,,,,4.895,0.0,0.0,0.0,2.145
4,15,4,,,,,4.967499999999999,0.0,0.0,0.0,3.2175
4,15,4,,,,,4.1575,0.0,0.0,0.0,4.6575
4,16,4,,,,,4.77,0.0,0.0,0.0,5.082128925732035
4,16,4,,,,,4.94,0.0,0.0,0.0,5.263253017424792
4,16,4,,,,,7.0475,0.0,0.0,0.0,5.910505286268023
4,16,4,,,,,7.73,0.0,0.0,0.0,4.506793575649164
4,17,4,,,,,6.592499999999999,0.0,0.0,0.0,3.585878209479034
4,17,4,,,,,4.672499999999999,0.0,0.0,0.0,2.598890041125792
4,17,4,,,,,5.0125,0.0,0.0,0.0,2.6954432315081744
4,17,4,,,,,4.6975,0.0,0.0,0.0,3.430320291640751
4,18,4,,,,,5.76,0.0,0.0,0.0,6.65750997382976
4,18,4,,,,,7.8425,0.0,0.0,0.0,7.517376838520634
4,18,4,,,,,7.21,0.0,0.0,0.0,7.321784804921422
4,18,4,,,,,5.69,0.0,0.0,0.0,5.447053614951622
4,19,4,,,,,5.215,0.0,0.0,0.0,4.350987193169691
4,19,4,,,,,4.1425,0.0,0.0,0.0,2.7771478121664894
4,19,4,,,,,4.555,0.0,0.0,0.0,2.648745997865529
4,19,4,,,,,4.05,0.0,0.0,0.0,2.6414087513340454
4,20,4,,,,,5.5600000000000005,0.0,0.0,0.0,0.0
4,20,4,,,,,6.18,0.0,0.0,0.0,0.0
4,20,4,,,,,6.61,0.0,0.0,0.0,0.0
4,20,4,,,,,6.2675,0.0,0.0,0.0,0.0
4,21,4,,,,,6.6775,0.0,0.0,0.0,0.0
4,21,4,,,,,6.635,0.0,0.0,0.0,0.0
4,21,4,,,,,6.58,0.0,0.0,0.0,0.0
4,21,4,,,,,5.93,0.0,0.0,0.0,0.0
4,22,4,,,,,4.71,0.0,0.0,0.0,0.0
4,22,4,,,,,4.165,0.0,0.0,0.0,0.0
4,22,4,,,,,3.535,0.0,0.0,0.0,0.0
4,22,4,,,,,3.4425,0.0,0.0,0.0,0.0
4,23,4,,,,,2.835,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5275,0.0,0.0,0.0,0.0
4,23,4,,,,,2.255,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,3.0,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.25,0.0,0.0,0.0,0.0
4,8,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,3.5,0.0,0.0,0.0,0.0
4,8,5,,,,,3.75,0.0,0.0,0.0,0.0
4,9,5,,,,,4.25,0.0,0.0,0.0,0.0
4,9,5,,,,,5.005,0.0,0.0,0.0,0.004720676331927263
4,9,5,,,,,6.0225,0.0,0.0,0.0,0.021243043493672682
4,9,5,,,,,5.2725,0.0,0.0,0.0,0.021243043493672682
4,10,5,,,,,6.345,0.0,0.0,0.0,0.095
4,10,5,,,,,5.13,0.0,0.0,0.0,0.13
4,10,5,,,,,5.3,0.0,0.0,0.0,0.05
4,10,5,,,,,6.2925,0.0,0.0,0.0,0.0425
4,11,5,,,,,5.8125,0.0,0.0,0.0,0.1983447373119096
4,11,5,,,,,3.6575,0.0,0.0,0.0,0.4173173273042578
4,11,5,,,,,4.3475,0.0,0.0,0.0,0.22055934789084347
4,11,5,,,,,3.3875,0.0,0.0,0.0,0.40462326411629557
4,12,5,,,,,4.5575,0.0,0.0,0.0,0.3348241095164108
4,12,5,,,,,3.835,0.0,0.0,0.0,0.6516307781619832
4,12,5,,,,,2.655,0.0,0.0,0.0,1.1441074952982286
4,12,5,,,,,0.0,0.0,0.0,0.0,1.7897324598365991
4,13,5,,,,,0.1349999999999998,0.0,0.0,0.0,2.0944345171589136
4,13,5,,,,,2.02,0.0,0.0,0.0,2.192440985032901
4,13,5,,,,,3.37,0.0,0.0,0.0,2.446531827669164
4,13,5,,,,,0.7275,0.0,0.0,0.0,2.7060674740762045
4,14,5,,,,,2.6225,0.0,0.0,0.0,1.796376340186666
4,14,5,,,,,2.9775,0.0,0.0,0.0,2.0968303334805487
4,14,5,,,,,1.96,0.0,0.0,0.0,2.7167811787982084
4,14,5,,,,,6.22,0.0,0.0,0.0,3.571593948451227
4,15,5,,,,,5.875,0.0,0.0,0.0,5.4748923568533705
4,15,5,,,,,5.129999999999999,0.0,0.0,0.0,7.669715870578588
4,15,5,,,,,5.26,0.0,0.0,0.0,6.822932519385267
4,15,5,,,,,5.18,0.0,0.0,0.0,6.258410285256386
4,16,5,,,,,5.555,0.0,0.0,0.0,8.047649925643826
4,16,5,,,,,4.8225,0.0,0.0,0.0,6.07138436984256
4,16,5,,,,,5.705,0.0,0.0,0.0,4.511474905162485
4,16,5,,,,,5.6525,0.0,0.0,0.0,5.307114284770787
4,17,5,,,,,3.14,0.0,0.0,0.0,7.2514273016798585
4,17,5,,,,,4.2275,0.0,0.0,0.0,6.669479098967225
4,17,5,,,,,5.485,0.0,0.0,0.0,8.75
4,17,5,,,,,5.435,0.0,0.0,0.0,8.75
4,18,5,,,,,5.58,0.0,0.0,0.0,8.75
4,18,5,,,,,7.655000000000001,0.0,0.0,0.0,8.75
4,18,5,,,,,6.3375,0.0,0.0,0.0,8.75
4,18,5,,,,,5.8875,0.0,0.0,0.0,8.75
4,19,5,,,,,4.7,0.0,0.0,0.0,8.75
4,19,5,,,,,7.275,0.0,0.0,0.0,8.75
4,19,5,,,,,8.2925,0.0,0.0,0.0,8.75
4,19,5,,,,,8.3925,0.0,0.0,0.0,8.75
4,20,5,,,,,7.45,0.0,0.0,0.0,0.0
4,20,5,,,,,9.1125,0.0,0.0,0.0,0.0
4,20,5,,,,,8.8325,0.0,0.0,0.0,0.0
4,20,5,,,,,8.66,0.0,0.0,0.0,0.0
4,21,5,,,,,9.135,0.0,0.0,0.0,0.0
4,21,5,,,,,8.11,0.0,0.0,0.0,0.0
4,21,5,,,,,7.8875,0.0,0.0,0.0,0.0
4,21,5,,,,,7.68,0.0,0.0,0.0,0.0
4,22,5,,,,,6.49,0.0,0.0,0.0,0.0
4,22,5,,,,,6.135,0.0,0.0,0.0,0.0
4,22,5,,,,,5.4925,0.0,0.0,0.0,0.0
4,22,5,,,,,5.035,0.0,0.0,0.0,0.0
4,23,5,,,,,4.3375,0.0,0.0,0.0,0.0
4,23,5,,,,,3.3275,0.0,0.0,0.0,0.0
4,23,5,,,,,3.0325,0.0,0.0,0.0,0.0
4,23,5,,,,,2.755,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.25,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.0,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,3.0,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.75,0.0,0.0,0.0,0.0
4,8,6,,,,,3.75,0.0,0.0,0.0,0.0
4,8,6,,,,,3.3,0.0,0.0,0.0,0.03715076043922993
4,8,6,,,,,4.5,0.0,0.0,0.0,0.0
4,9,6,,,,,4.53,0.0,0.0,0.0,0.008142681967305538
4,9,6,,,,,3.95,0.0,0.0,0.0,0.05428454644870359
4,9,6,,,,,3.335,0.0,0.0,0.0,0.09092661530157851
4,9,6,,,,,3.675,0.0,0.0,0.0,0.04749897814261563
4,10,6,,,,,4.645,0.0,0.0,0.0,0.03062949076460556
4,10,6,,,,,3.075,0.0,0.0,0.0,0.17427124055723855
4,10,6,,,,,1.5774999999999997,0.0,0.0,0.0,0.3332277357321743
4,10,6,,,,,3.5425,0.0,0.0,0.0,0.2202154767041469
4,11,6,,,,,4.55,0.0,0.0,0.0,0.13620248638755575
4,11,6,,,,,2.9825,0.0,0.0,0.0,0.33256107092961534
4,11,6,,,,,4.6875,0.0,0.0,0.0,0.19862862598185216
4,11,6,,,,,3.1825,0.0,0.0,0.0,0.7638689444902086
4,12,6,,,,,3.2975000000000003,0.0,0.0,0.0,0.7868322210025009
4,12,6,,,,,0.4375,0.0,0.0,0.0,1.629758453906914
4,12,6,,,,,0.6724999999999999,0.0,0.0,0.0,2.0754784403707585
4,12,6,,,,,5.6325,0.0,0.0,0.0,2.5060378830773296
4,13,6,,,,,5.0375,0.0,0.0,0.0,2.42989819577728
4,13,6,,,,,0.0,0.0,0.0,0.0,2.6812032563291504
4,13,6,,,,,0.7549999999999999,0.0,0.0,0.0,2.5906595212773733
4,13,6,,,,,0.0,0.0,0.0,0.0,2.5592463887083894
4,14,6,,,,,1.0425000000000004,0.0,0.0,0.0,4.090612557633841
4,14,6,,,,,1.465,0.0,0.0,0.0,4.237849003370269
4,14,6,,,,,2.31,0.0,0.0,0.0,5.1724803545667335
4,14,6,,,,,6.1675,0.0,0.0,0.0,6.117781013425258
4,15,6,,,,,3.76,0.0,0.0,0.0,6.113960202556644
4,15,6,,,,,0.0,0.0,0.0,0.0,3.1741806163433055
4,15,6,,,,,4.375,0.0,0.0,0.0,5.9821096231085376
4,15,6,,,,,5.73,0.0,0.0,0.0,5.596324594352967
4,16,6,,,,,7.305,0.0,0.0,0.0,5.190915539685952
4,16,6,,,,,7.2375,0.0,0.0,0.0,6.2536002248137565
4,16,6,,,,,8.440000000000001,0.0,0.0,0.0,6.484370893702101
4,16,6,,,,,8.375,0.0,0.0,0.0,6.695198418365526
4,17,6,,,,,7.7675,0.0,0.0,0.0,6.74127514423551
4,17,6,,,,,7.9475,0.0,0.0,0.0,6.288793120920278
4,17,6,,,,,7.5325,0.0,0.0,0.0,6.055482077648362
4,17,6,,,,,8.57,0.0,0.0,0.0,5.7550057340405925
4,18,6,,,,,6.4275,0.0,0.0,0.0,5.50672368576769
4,18,6,,,,,5.345,0.0,0.0,0.0,2.766216006482742
4,18,6,,,,,6.1375,0.0,0.0,0.0,2.853624318955245
4,18,6,,,,,6.1125,0.0,0.0,0.0,3.830540752471455
4,19,6,,,,,6.5625,0.0,0.0,0.0,8.75
4,19,6,,,,,4.3975,0.0,0.0,0.0,8.703678820037705
4,19,6,,,,,3.83,0.0,0.0,0.0,3.0641175815610735
4,19,6,,,,,4.3100000000000005,0.0,0.0,0.0,2.958458354610692
4,20,6,,,,,3.74,0.0,0.0,0.0,0.0
4,20,6,,,,,4.605,0.0,0.0,0.0,0.0
4,20,6,,,,,6.3825,0.0,0.0,0.0,0.0
4,20,6,,,,,5.91,0.0,0.0,0.0,0.0
4,21,6,,,,,5.73,0.0,0.0,0.0,0.0
4,21,6,,,,,5.85,0.0,0.0,0.0,0.0
4,21,6,,,,,5.96,0.0,0.0,0.0,0.0
4,21,6,,,,,5.0425,0.0,0.0,0.0,0.0
4,22,6,,,,,4.36,0.0,0.0,0.0,0.0
4,22,6,,,,,4.105,0.0,0.0,0.0,0.0
4,22,6,,,,,3.5625,0.0,0.0,0.0,0.0
4,22,6,,,,,3.3,0.0,0.0,0.0,0.0
4,23,6,,,,,2.79,0.0,0.0,0.0,0.0
4,23,6,,,,,3.015,0.0,0.0,0.0,0.0
4,23,6,,,,,2.5,0.0,0.0,0.0,0.0
4,23,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.25,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,2.0,0.0,0.0,0.0,0.0
4,8,7,,,,,3.75,0.0,0.0,0.0,0.0
4,8,7,,,,,4.255,0.0,0.0,0.0,0.0035351345778723104
4,8,7,,,,,4.05,0.0,0.0,0.0,0.035351345778723106
4,9,7,,,,,3.8875,0.0,0.0,0.0,0.022324817074735562
4,9,7,,,,,3.9075,0.0,0.0,0.0,0.025572063194697098
4,9,7,,,,,3.905,0.0,0.0,0.0,0.025166157429701904
4,9,7,,,,,3.8725,0.0,0.0,0.0,0.019889382484764406
4,10,7,,,,,3.7025,0.0,0.0,0.0,0.04283854002334353
4,10,7,,,,,3.7375,0.0,0.0,0.0,0.05024273212614364
4,10,7,,,,,4.645,0.0,0.0,0.0,0.08356159658874417
4,10,7,,,,,5.8575,0.0,0.0,0.0,0.07562853362145833
4,11,7,,,,,4.8075,0.0,0.0,0.0,0.22538496827514784
4,11,7,,,,,6.0475,0.0,0.0,0.0,0.22134218857514518
4,11,7,,,,,4.67,0.0,0.0,0.0,0.27086623990017766
4,11,7,,,,,5.8,0.0,0.0,0.0,0.22235288350014587
4,12,7,,,,,5.6925,0.0,0.0,0.0,0.26035071489551737
4,12,7,,,,,3.9875,0.0,0.0,0.0,0.4339178581591956
4,12,7,,,,,1.755,0.0,0.0,0.0,1.0325774116195094
4,12,7,,,,,1.895,0.0,0.0,0.0,1.4091298580220657
4,13,7,,,,,4.8525,0.0,0.0,0.0,0.8006036814184784
4,13,7,,,,,3.6175,0.0,0.0,0.0,0.8114962485126073
4,13,7,,,,,3.4225000000000003,0.0,0.0,0.0,1.0329784460932294
4,13,7,,,,,2.9450000000000003,0.0,0.0,0.0,1.4124028665387214
4,14,7,,,,,1.7000000000000002,0.0,0.0,0.0,2.50196414775384
4,14,7,,,,,0.0,0.0,0.0,0.0,2.7161153163327705
4,14,7,,,,,0.0024999999999999,0.0,0.0,0.0,2.33445976837032
4,14,7,,,,,1.6799999999999995,0.0,0.0,0.0,3.121094258892926
4,15,7,,,,,5.44,0.0,0.0,0.0,4.588552796130659
4,15,7,,,,,4.0,0.0,0.0,0.0,1.9567389322518802
4,15,7,,,,,3.24,0.0,0.0,0.0,1.4577705045276508
4,15,7,,,,,2.46,0.0,0.0,0.0,2.406788886669813
4,16,7,,,,,4.0600000000000005,0.0,0.0,0.0,4.084250247884154
4,16,7,,,,,4.9,0.0,0.0,0.0,5.908395723764999
4,16,7,,,,,6.46,0.0,0.0,0.0,7.41130803408192
4,16,7,,,,,5.8975,0.0,0.0,0.0,6.479158223293753
4,17,7,,,,,6.4475,0.0,0.0,0.0,8.13069812692785
4,17,7,,,,,3.3375,0.0,0.0,0.0,4.7628266781257915
4,17,7,,,,,2.93,0.0,0.0,0.0,4.181298027538149
4,17,7,,,,,2.9125,0.0,0.0,0.0,3.442792317896172
4,18,7,,,,,4.890000000000001,0.0,0.0,0.0,6.130201779905949
4,18,7,,,,,6.4375,0.0,0.0,0.0,7.687155894388431
4,18,7,,,,,5.9350000000000005,0.0,0.0,0.0,7.194201770367331
4,18,7,,,,,5.415,0.0,0.0,0.0,7.155155899157739
4,19,7,,,,,4.6875,0.0,0.0,0.0,8.75
4,19,7,,,,,5.385,0.0,0.0,0.0,8.75
4,19,7,,,,,5.32,0.0,0.0,0.0,8.75
4,19,7,,,,,5.279999999999999,0.0,0.0,0.0,8.75
4,20,7,,,,,4.565,0.0,0.0,0.0,0.0
4,20,7,,,,,5.045,0.0,0.0,0.0,0.0
4,20,7,,,,,5.505,0.0,0.0,0.0,0.0
4,20,7,,,,,5.245,0.0,0.0,0.0,0.0
4,21,7,,,,,5.8775,0.0,0.0,0.0,0.0
4,21,7,,,,,6.105,0.0,0.0,0.0,0.0
4,21,7,,,,,6.26,0.0,0.0,0.0,0.0
4,21,7,,,,,6.0025,0.0,0.0,0.0,0.0
4,22,7,,,,,4.955,0.0,0.0,0.0,0.0
4,22,7,,,,,4.495,0.0,0.0,0.0,0.0
4,22,7,,,,,3.85,0.0,0.0,0.0,0.0
4,22,7,,,,,3.275,0.0,0.0,0.0,0.0
4,23,7,,,,,3.2225,0.0,0.0,0.0,0.0
4,23,7,,,,,2.91,0.0,0.0,0.0,0.0
4,23,7,,,,,2.565,0.0,0.0,0.0,0.0
4,23,7,,,,,2.2575,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,2,1,,,,,3.25,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,3.25,0.0,0.0,0.0,0.0
4,5,1,,,,,3.0,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.25,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,2.0,0.0,0.0,0.0,0.0
4,8,1,,,,,4.75,0.0,0.0,0.0,0.0
4,8,1,,,,,3.5025,0.0,0.0,0.0,0.002332725736895923
4,8,1,,,,,3.78,0.0,0.0,0.0,0.027992708842751072
4,9,1,,,,,4.2825,0.0,0.0,0.0,0.020520646591716426
4,9,1,,,,,4.555,0.0,0.0,0.0,0.034727248078289336
4,9,1,,,,,5.0375,0.0,0.0,0.0,0.02367766914428818
4,9,1,,,,,7.045,0.0,0.0,0.0,0.02841320297314582
4,10,1,,,,,5.5375,0.0,0.0,0.0,0.03577137185428456
4,10,1,,,,,5.8,0.0,0.0,0.0,0.047695162472379427
4,10,1,,,,,5.605,0.0,0.0,0.0,0.10015984119199678
4,10,1,,,,,6.14,0.0,0.0,0.0,0.1335464549226624
4,11,1,,,,,7.925,0.0,0.0,0.0,0.15578231292517006
4,11,1,,,,,6.945,0.0,0.0,0.0,0.17358600583090378
4,11,1,,,,,8.975,0.0,0.0,0.0,0.20029154518950437
4,11,1,,,,,7.3275,0.0,0.0,0.0,0.2915354713313897
4,12,1,,,,,7.175,0.0,0.0,0.0,0.425
4,12,1,,,,,6.59,0.0,0.0,0.0,0.34
4,12,1,,,,,7.4125,0.0,0.0,0.0,0.4125
4,12,1,,,,,7.07,0.0,0.0,0.0,0.32
4,13,1,,,,,6.1725,0.0,0.0,0.0,0.4181039971315585
4,13,1,,,,,7.09,0.0,0.0,0.0,0.5838612030949574
4,13,1,,,,,6.13,0.0,0.0,0.0,0.6234450134742766
4,13,1,,,,,5.44,0.0,0.0,0.0,0.9302195439139999
4,14,1,,,,,4.095,0.0,0.0,0.0,1.595
4,14,1,,,,,5.39,0.0,0.0,0.0,1.89
4,14,1,,,,,2.66,0.0,0.0,0.0,2.41
4,14,1,,,,,3.405,0.0,0.0,0.0,2.405
4,15,1,,,,,2.8599999999999994,0.0,0.0,0.0,3.61
4,15,1,,,,,3.5975,0.0,0.0,0.0,3.3475
4,15,1,,,,,3.73,0.0,0.0,0.0,3.48
4,15,1,,,,,4.095000000000001,0.0,0.0,0.0,3.595
4,16,1,,,,,5.5025,0.0,0.0,0.0,4.0025
4,16,1,,,,,7.5075,0.0,0.0,0.0,4.7575
4,16,1,,,,,7.7975,0.0,0.0,0.0,4.7975
4,16,1,,,,,7.4525,0.0,0.0,0.0,5.2025
4,17,1,,,,,6.1875,0.0,0.0,0.0,5.6875
4,17,1,,,,,6.7125,0.0,0.0,0.0,6.4625
4,17,1,,,,,7.727499999999999,0.0,0.0,0.0,7.2275
4,17,1,,,,,6.045,0.0,0.0,0.0,7.045
4,18,1,,,,,7.125,0.0,0.0,0.0,6.875
4,18,1,,,,,6.2,0.0,0.0,0.0,6.7
4,18,1,,,,,6.725,0.0,0.0,0.0,6.475
4,18,1,,,,,6.1225,0.0,0.0,0.0,6.1225
4,19,1,,,,,6.5275,0.0,0.0,0.0,5.7775
4,19,1,,,,,6.5825,0.0,0.0,0.0,5.3325
4,19,1,,,,,5.2,0.0,0.0,0.0,4.7
4,19,1,,,,,5.955,0.0,0.0,0.0,4.205
4,20,1,,,,,5.835,0.0,0.0,0.0,0.0
4,20,1,,,,,7.0725,0.0,0.0,0.0,0.0
4,20,1,,,,,7.9425,0.0,0.0,0.0,0.0
4,20,1,,,,,8.0625,0.0,0.0,0.0,0.0
4,21,1,,,,,7.46,0.0,0.0,0.0,0.0
4,21,1,,,,,7.365,0.0,0.0,0.0,0.0
4,21,1,,,,,6.445,0.0,0.0,0.0,0.0
4,21,1,,,,,6.145,0.0,0.0,0.0,0.0
4,22,1,,,,,5.3325,0.0,0.0,0.0,0.0
4,22,1,,,,,4.7225,0.0,0.0,0.0,0.0
4,22,1,,,,,3.835,0.0,0.0,0.0,0.0
4,22,1,,,,,3.2425,0.0,0.0,0.0,0.0
4,23,1,,,,,3.13,0.0,0.0,0.0,0.0
4,23,1,,,,,2.6275,0.0,0.0,0.0,0.0
4,23,1,,,,,2.315,0.0,0.0,0.0,0.0
4,23,1,,,,,2.5075,0.0,0.0,0.0,0.0
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.0,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,8,2,,,,,2.75,0.0,0.0,0.0,0.0
4,8,2,,,,,2.515,0.0,0.0,0.0,0.014049920554365788
4,8,2,,,,,4.06,0.0,0.0,0.0,0.05619968221746315
4,8,2,,,,,4.1675,0.0,0.0,0.0,0.1568907795237513
4,9,2,,,,,3.0725,0.0,0.0,0.0,0.30331596747184436
4,9,2,,,,,3.0575,0.0,0.0,0.0,0.5243369050094674
4,9,2,,,,,3.3675,0.0,0.0,0.0,0.3456391257237296
4,9,2,,,,,4.4975000000000005,0.0,0.0,0.0,0.7030346842952052
4,10,2,,,,,4.4375,0.0,0.0,0.0,0.6786403588220301
4,10,2,,,,,2.715,0.0,0.0,0.0,1.1993425977727517
4,10,2,,,,,2.7325,0.0,0.0,0.0,1.463395391932596
4,10,2,,,,,3.7025,0.0,0.0,0.0,1.6805603067556454
4,11,2,,,,,2.765,0.0,0.0,0.0,1.7134614653375226
4,11,2,,,,,3.41,0.0,0.0,0.0,2.0493509337287494
4,11,2,,,,,4.5625,0.0,0.0,0.0,2.604206321387674
4,11,2,,,,,3.4825,0.0,0.0,0.0,2.536178074624894
4,12,2,,,,,2.5675,0.0,0.0,0.0,2.3225376201108023
4,12,2,,,,,2.6899999999999995,0.0,0.0,0.0,2.4022883863234368
4,12,2,,,,,1.9400000000000004,0.0,0.0,0.0,2.890558383543648
4,12,2,,,,,3.345,0.0,0.0,0.0,3.4797375135227018
4,13,2,,,,,3.905,0.0,0.0,0.0,5.57618174513842
4,13,2,,,,,3.545,0.0,0.0,0.0,5.960746003423828
4,13,2,,,,,4.425,0.0,0.0,0.0,6.335449639701918
4,13,2,,,,,4.1875,0.0,0.0,0.0,6.59429096739402
4,14,2,,,,,3.34,0.0,0.0,0.0,6.174439727353405
4,14,2,,,,,4.3125,0.0,0.0,0.0,6.368207405680081
4,14,2,,,,,5.050000000000001,0.0,0.0,0.0,6.575038073556869
4,14,2,,,,,3.4800000000000004,0.0,0.0,0.0,6.731793948158226
4,15,2,,,,,3.405000000000001,0.0,0.0,0.0,7.785849856191596
4,15,2,,,,,4.99,0.0,0.0,0.0,7.86956867184957
4,15,2,,,,,5.455,0.0,0.0,0.0,7.835096218343344
4,15,2,,,,,5.922499999999999,0.0,0.0,0.0,7.8030860829447075
4,16,2,,,,,5.844999999999999,0.0,0.0,0.0,8.75
4,16,2,,,,,5.7775,0.0,0.0,0.0,8.75
4,16,2,,,,,5.43,0.0,0.0,0.0,8.75
4,16,2,,,,,5.825,0.0,0.0,0.0,8.710794414213868
4,17,2,,,,,5.6975,0.0,0.0,0.0,8.75
4,17,2,,,,,5.835,0.0,0.0,0.0,8.75
4,17,2,,,,,6.1875,0.0,0.0,0.0,8.75
4,17,2,,,,,7.3025,0.0,0.0,0.0,8.75
4,18,2,,,,,7.1325,0.0,0.0,0.0,8.75
4,18,2,,,,,6.71,0.0,0.0,0.0,8.75
4,18,2,,,,,7.025,0.0,0.0,0.0,8.75
4,18,2,,,,,6.2,0.0,0.0,0.0,8.75
4,19,2,,,,,5.56,0.0,0.0,0.0,8.75
4,19,2,,,,,5.635,0.0,0.0,0.0,8.75
4,19,2,,,,,6.7175,0.0,0.0,0.0,8.75
4,19,2,,,,,6.51,0.0,0.0,0.0,8.75
4,20,2,,,,,6.32,0.0,0.0,0.0,0.0
4,20,2,,,,,6.38,0.0,0.0,0.0,0.0
4,20,2,,,,,7.2275,0.0,0.0,0.0,0.0
4,20,2,,,,,7.6125,0.0,0.0,0.0,0.0
4,21,2,,,,,6.995,0.0,0.0,0.0,0.0
4,21,2,,,,,6.8575,0.0,0.0,0.0,0.0
4,21,2,,,,,7.225,0.0,0.0,0.0,0.0
4,21,2,,,,,6.36,0.0,0.0,0.0,0.0
4,22,2,,,,,5.76,0.0,0.0,0.0,0.0
4,22,2,,,,,4.9350000000000005,0.0,0.0,0.0,0.0
4,22,2,,,,,4.17,0.0,0.0,0.0,0.0
4,22,2,,,,,3.5,0.0,0.0,0.0,0.0
4,23,2,,,,,3.42,0.0,0.0,0.0,0.0
4,23,2,,,,,2.87,0.0,0.0,0.0,0.0
4,23,2,,,,,2.315,0.0,0.0,0.0,0.0
4,23,2,,,,,2.2625,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,2,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,4.0,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,3.25,0.0,0.0,0.0,0.0
4,5,3,,,,,3.5,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,3.75,0.0,0.0,0.0,0.0
4,7,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.0,0.0,0.0,0.0,0.0
4,8,3,,,,,3.045,0.0,0.0,0.0,0.014918486512261886
4,8,3,,,,,3.09,0.0,0.0,0.0,0.02983697302452377
4,8,3,,,,,3.675,0.0,0.0,0.0,0.058016336436573994
4,9,3,,,,,3.5575,0.0,0.0,0.0,0.21674712995198042
4,9,3,,,,,4.475,0.0,0.0,0.0,0.3348126397632218
4,9,3,,,,,3.4125,0.0,0.0,0.0,0.466975523880283
4,9,3,,,,,4.1125,0.0,0.0,0.0,0.6079492669384817
4,10,3,,,,,4.0675,0.0,0.0,0.0,1.0675
4,10,3,,,,,3.0125,0.0,0.0,0.0,1.2625
4,10,3,,,,,3.0275,0.0,0.0,0.0,1.5275
4,10,3,,,,,3.27,0.0,0.0,0.0,1.77
4,11,3,,,,,3.3,0.0,0.0,0.0,2.0080354337315334
4,11,3,,,,,3.2075,0.0,0.0,0.0,2.407193696778168
4,11,3,,,,,2.8599999999999994,0.0,0.0,0.0,2.8014543124254567
4,11,3,,,,,2.055,0.0,0.0,0.0,3.23734493096718
4,12,3,,,,,2.077500000000001,0.0,0.0,0.0,3.4592111424891616
4,12,3,,,,,2.5975,0.0,0.0,0.0,3.92917581762812
4,12,3,,,,,3.5775,0.0,0.0,0.0,4.362989363910236
4,12,3,,,,,3.5175,0.0,0.0,0.0,4.7606517813355085
4,13,3,,,,,2.6975,0.0,0.0,0.0,4.335671009481907
4,13,3,,,,,3.535,0.0,0.0,0.0,4.592501016625416
4,13,3,,,,,3.9025,0.0,0.0,0.0,4.872160357737237
4,13,3,,,,,3.5075000000000003,0.0,0.0,0.0,5.142307476362262
4,14,3,,,,,4.025,0.0,0.0,0.0,6.030780754796771
4,14,3,,,,,4.5575,0.0,0.0,0.0,6.273299696181836
4,14,3,,,,,5.27,0.0,0.0,0.0,6.455725448551133
4,14,3,,,,,3.4825,0.0,0.0,0.0,6.63815120092043
4,15,3,,,,,3.1849999999999987,0.0,0.0,0.0,7.83129675226586
4,15,3,,,,,4.23,0.0,0.0,0.0,7.875708643110469
4,15,3,,,,,4.18,0.0,0.0,0.0,7.8263620977275705
4,15,3,,,,,4.375,0.0,0.0,0.0,7.772080897806383
4,16,3,,,,,6.305,0.0,0.0,0.0,8.75
4,16,3,,,,,4.73,0.0,0.0,0.0,8.75
4,16,3,,,,,5.655,0.0,0.0,0.0,8.75
4,16,3,,,,,5.805,0.0,0.0,0.0,8.72874302496329
4,17,3,,,,,7.192499999999999,0.0,0.0,0.0,8.75
4,17,3,,,,,6.825,0.0,0.0,0.0,8.75
4,17,3,,,,,6.185,0.0,0.0,0.0,8.75
4,17,3,,,,,7.039999999999999,0.0,0.0,0.0,8.75
4,18,3,,,,,5.87,0.0,0.0,0.0,8.75
4,18,3,,,,,6.215,0.0,0.0,0.0,8.75
4,18,3,,,,,5.99,0.0,0.0,0.0,8.75
4,18,3,,,,,6.1725,0.0,0.0,0.0,8.75
4,19,3,,,,,5.7875,0.0,0.0,0.0,8.75
4,19,3,,,,,6.3775,0.0,0.0,0.0,8.75
4,19,3,,,,,6.7125,0.0,0.0,0.0,8.75
4,19,3,,,,,6.255,0.0,0.0,0.0,8.75
4,20,3,,,,,6.315,0.0,0.0,0.0,0.0
4,20,3,,,,,6.625,0.0,0.0,0.0,0.0
4,20,3,,,,,7.2425,0.0,0.0,0.0,0.0
4,20,3,,,,,7.125,0.0,0.0,0.0,0.0
4,21,3,,,,,7.75,0.0,0.0,0.0,0.0
4,21,3,,,,,7.115,0.0,0.0,0.0,0.0
4,21,3,,,,,6.23,0.0,0.0,0.0,0.0
4,21,3,,,,,6.62,0.0,0.0,0.0,0.0
4,22,3,,,,,5.7675,0.0,0.0,0.0,0.0
4,22,3,,,,,4.695,0.0,0.0,0.0,0.0
4,22,3,,,,,4.185,0.0,0.0,0.0,0.0
4,22,3,,,,,3.7725,0.0,0.0,0.0,0.0
4,23,3,,,,,3.4425,0.0,0.0,0.0,0.0
4,23,3,,,,,2.89,0.0,0.0,0.0,0.0
4,23,3,,,,,2.5825,0.0,0.0,0.0,0.0
4,23,3,,,,,2.275,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,2.5,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,2.0,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.04,0.0,0.0,0.0,0.016128332196033247
4,8,4,,,,,2.84,0.0,0.0,0.0,0.036288747441074805
4,8,4,,,,,3.645,0.0,0.0,0.0,0.05846520421062052
4,9,4,,,,,4.2,0.0,0.0,0.0,0.03872751002987108
4,9,4,,,,,4.765,0.0,0.0,0.0,0.05131395078957918
4,9,4,,,,,4.31,0.0,0.0,0.0,0.060027640546300165
4,9,4,,,,,4.4025,0.0,0.0,0.0,0.07793911393511554
4,10,4,,,,,4.4175,0.0,0.0,0.0,0.09604452016229315
4,10,4,,,,,4.5425,0.0,0.0,0.0,0.12480036452226116
4,10,4,,,,,4.6725,0.0,0.0,0.0,0.1547064426566279
4,10,4,,,,,7.31,0.0,0.0,0.0,0.1863378714525927
4,11,4,,,,,5.0775,0.0,0.0,0.0,0.4944119034964779
4,11,4,,,,,3.6775,0.0,0.0,0.0,0.6550097375788605
4,11,4,,,,,3.5425,0.0,0.0,0.0,0.7077775973487862
4,11,4,,,,,6.575,0.0,0.0,0.0,0.8374029920009951
4,12,4,,,,,4.365,0.0,0.0,0.0,1.1609412068686982
4,12,4,,,,,4.59,0.0,0.0,0.0,1.3010011379922677
4,12,4,,,,,4.635,0.0,0.0,0.0,1.3290131242169814
4,12,4,,,,,4.0125,0.0,0.0,0.0,1.4083804185203377
4,13,4,,,,,3.6425,0.0,0.0,0.0,1.7905693146965158
4,13,4,,,,,3.7825000000000006,0.0,0.0,0.0,2.082448952201904
4,13,4,,,,,5.5725,0.0,0.0,0.0,2.4865899887478258
4,13,4,,,,,3.2300000000000004,0.0,0.0,0.0,3.1657714529430563
4,14,4,,,,,3.675,0.0,0.0,0.0,3.4061049967823367
4,14,4,,,,,4.0225,0.0,0.0,0.0,3.4907152482947645
4,14,4,,,,,3.8125,0.0,0.0,0.0,3.525427146351145
4,14,4,,,,,3.115,0.0,0.0,0.0,3.5709865125501445
4,15,4,,,,,2.5625,0.0,0.0,0.0,4.515246964284754
4,15,4,,,,,1.9725,0.0,0.0,0.0,4.9210006640889725
4,15,4,,,,,2.875,0.0,0.0,0.0,5.071921247552737
4,15,4,,,,,4.9075,0.0,0.0,0.0,5.351495443149546
4,16,4,,,,,4.36,0.0,0.0,0.0,6.96440259148255
4,16,4,,,,,4.425,0.0,0.0,0.0,6.761821698491311
4,16,4,,,,,3.7575,0.0,0.0,0.0,6.304645899443519
4,16,4,,,,,4.135,0.0,0.0,0.0,6.170504497327698
4,17,4,,,,,5.29,0.0,0.0,0.0,7.838406813003999
4,17,4,,,,,7.1275,0.0,0.0,0.0,8.669645802650182
4,17,4,,,,,6.055,0.0,0.0,0.0,8.75
4,17,4,,,,,6.62,0.0,0.0,0.0,8.75
4,18,4,,,,,6.855,0.0,0.0,0.0,8.75
4,18,4,,,,,6.1825,0.0,0.0,0.0,8.75
4,18,4,,,,,6.6575,0.0,0.0,0.0,8.75
4,18,4,,,,,7.0825,0.0,0.0,0.0,8.75
4,19,4,,,,,7.2325,0.0,0.0,0.0,8.75
4,19,4,,,,,7.3225,0.0,0.0,0.0,8.75
4,19,4,,,,,7.1275,0.0,0.0,0.0,8.75
4,19,4,,,,,6.9375,0.0,0.0,0.0,8.75
4,20,4,,,,,7.2475,0.0,0.0,0.0,0.0
4,20,4,,,,,7.085,0.0,0.0,0.0,0.0
4,20,4,,,,,7.952500000000001,0.0,0.0,0.0,0.0
4,20,4,,,,,8.8375,0.0,0.0,0.0,0.0
4,21,4,,,,,7.7125,0.0,0.0,0.0,0.0
4,21,4,,,,,8.58,0.0,0.0,0.0,0.0
4,21,4,,,,,8.4575,0.0,0.0,0.0,0.0
4,21,4,,,,,8.3475,0.0,0.0,0.0,0.0
4,22,4,,,,,8.2325,0.0,0.0,0.0,0.0
4,22,4,,,,,7.7,0.0,0.0,0.0,0.0
4,22,4,,,,,7.445,0.0,0.0,0.0,0.0
4,22,4,,,,,7.535,0.0,0.0,0.0,0.0
4,23,4,,,,,7.2,0.0,0.0,0.0,0.0
4,23,4,,,,,6.395,0.0,0.0,0.0,0.0
4,23,4,,,,,4.585,0.0,0.0,0.0,0.0
4,23,4,,,,,2.2775,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.5,0.0,0.0,0.0,0.0
4,2,5,,,,,3.5,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.25,0.0,0.0,0.0,0.0
4,3,5,,,,,2.0,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,3.0,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.25,0.0,0.0,0.0,0.0
4,8,5,,,,,3.0,0.0,0.0,0.0,0.0
4,8,5,,,,,2.2825,0.0,0.0,0.0,0.023377237475048267
4,8,5,,,,,2.5975,0.0,0.0,0.0,0.07013171242514481
4,9,5,,,,,2.6,0.0,0.0,0.0,0.0548094669580794
4,9,5,,,,,3.905,0.0,0.0,0.0,0.08495467378502307
4,9,5,,,,,4.6925,0.0,0.0,0.0,0.10550822389430285
4,9,5,,,,,3.8275,0.0,0.0,0.0,0.17950100428771004
4,10,5,,,,,3.515,0.0,0.0,0.0,0.12709841294784127
4,10,5,,,,,3.9575,0.0,0.0,0.0,0.09952045542142288
4,10,5,,,,,4.05,0.0,0.0,0.0,0.143884995790009
4,10,5,,,,,6.315,0.0,0.0,0.0,0.15107924557950944
4,11,5,,,,,4.26,0.0,0.0,0.0,0.2767368271167366
4,11,5,,,,,4.3,0.0,0.0,0.0,0.298441676302363
4,11,5,,,,,3.2075,0.0,0.0,0.0,0.3839045199707669
4,11,5,,,,,4.885,0.0,0.0,0.0,0.4802197882319841
4,12,5,,,,,4.825,0.0,0.0,0.0,0.6907793846067992
4,12,5,,,,,3.0525,0.0,0.0,0.0,0.8369675799538195
4,12,5,,,,,2.5775,0.0,0.0,0.0,0.8530322168051404
4,12,5,,,,,2.715,0.0,0.0,0.0,0.7807413509741964
4,13,5,,,,,2.6425,0.0,0.0,0.0,1.0535747808711289
4,13,5,,,,,1.725,0.0,0.0,0.0,1.3051464969498725
4,13,5,,,,,2.1275,0.0,0.0,0.0,1.42052901334689
4,13,5,,,,,1.0825,0.0,0.0,0.0,1.764785045875697
4,14,5,,,,,0.94,0.0,0.0,0.0,2.7851863980424145
4,14,5,,,,,0.8900000000000001,0.0,0.0,0.0,2.9598062349102774
4,14,5,,,,,2.0975,0.0,0.0,0.0,2.9226995195758567
4,14,5,,,,,2.1225,0.0,0.0,0.0,4.035900979608483
4,15,5,,,,,1.12,0.0,0.0,0.0,3.8410087064614347
4,15,5,,,,,1.1749999999999998,0.0,0.0,0.0,3.647469508073843
4,15,5,,,,,0.915,0.0,0.0,0.0,4.381925953237012
4,15,5,,,,,0.2350000000000003,0.0,0.0,0.0,4.947655917754587
4,16,5,,,,,2.5700000000000003,0.0,0.0,0.0,5.462199871244616
4,16,5,,,,,1.4725,0.0,0.0,0.0,7.334873167350783
4,16,5,,,,,3.94,0.0,0.0,0.0,7.864661225401999
4,16,5,,,,,3.7,0.0,0.0,0.0,7.309375346375057
4,17,5,,,,,4.255,0.0,0.0,0.0,7.034221215957712
4,17,5,,,,,3.99,0.0,0.0,0.0,6.517072903863748
4,17,5,,,,,4.9175,0.0,0.0,0.0,6.193227601630149
4,17,5,,,,,4.67,0.0,0.0,0.0,6.195738030329633
4,18,5,,,,,4.6075,0.0,0.0,0.0,5.940255470787494
4,18,5,,,,,6.585,0.0,0.0,0.0,5.156841497047274
4,18,5,,,,,7.5975,0.0,0.0,0.0,6.183646219910669
4,18,5,,,,,7.655,0.0,0.0,0.0,5.7348945262148145
4,19,5,,,,,6.9325,0.0,0.0,0.0,5.4325
4,19,5,,,,,6.505,0.0,0.0,0.0,5.005
4,19,5,,,,,7.42,0.0,0.0,0.0,4.67
4,19,5,,,,,6.675,0.0,0.0,0.0,4.175
4,20,5,,,,,6.1925,0.0,0.0,0.0,0.0
4,20,5,,,,,7.17,0.0,0.0,0.0,0.0
4,20,5,,,,,6.2125,0.0,0.0,0.0,0.0
4,20,5,,,,,6.73,0.0,0.0,0.0,0.0
4,21,5,,,,,6.195,0.0,0.0,0.0,0.0
4,21,5,,,,,6.65,0.0,0.0,0.0,0.0
4,21,5,,,,,6.025,0.0,0.0,0.0,0.0
4,21,5,,,,,5.635,0.0,0.0,0.0,0.0
4,22,5,,,,,4.89,0.0,0.0,0.0,0.0
4,22,5,,,,,4.4975000000000005,0.0,0.0,0.0,0.0
4,22,5,,,,,4.0275,0.0,0.0,0.0,0.0
4,22,5,,,,,3.38,0.0,0.0,0.0,0.0
4,23,5,,,,,3.18,0.0,0.0,0.0,0.0
4,23,5,,,,,2.6475,0.0,0.0,0.0,0.0
4,23,5,,,,,2.28,0.0,0.0,0.0,0.0
4,23,5,,,,,2.26,0.0,0.0,0.0,0.0
4,24,5,,,,,2.25,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.015,0.0,0.0,0.0,0.014077701746106652
4,8,6,,,,,1.815,0.0,0.0,0.0,0.06100337423312883
4,8,6,,,,,3.1125,0.0,0.0,0.0,0.10558276309579989
4,8,6,,,,,2.705,0.0,0.0,0.0,0.1923952571967909
4,9,6,,,,,3.34,0.0,0.0,0.0,0.32282071907644005
4,9,6,,,,,4.015,0.0,0.0,0.0,0.4889784421304901
4,9,6,,,,,3.965,0.0,0.0,0.0,0.67887298276369
4,9,6,,,,,2.1775,0.0,0.0,0.0,0.8806359321864651
4,10,6,,,,,3.1375,0.0,0.0,0.0,1.1375
4,10,6,,,,,2.1125,0.0,0.0,0.0,1.3625
4,10,6,,,,,1.63,0.0,0.0,0.0,1.63
4,10,6,,,,,1.3925,0.0,0.0,0.0,1.8925
4,11,6,,,,,2.4425,0.0,0.0,0.0,2.1925
4,11,6,,,,,1.0775,0.0,0.0,0.0,2.5775
4,11,6,,,,,0.7625000000000002,0.0,0.0,0.0,3.0125
4,11,6,,,,,0.0,0.0,0.0,0.0,3.485
4,12,6,,,,,1.535,0.0,0.0,0.0,4.035
4,12,6,,,,,1.0525000000000002,0.0,0.0,0.0,4.5525
4,12,6,,,,,0.8025000000000002,0.0,0.0,0.0,5.0525
4,12,6,,,,,1.005,0.0,0.0,0.0,5.505
4,13,6,,,,,3.68,0.0,0.0,0.0,5.93
4,13,6,,,,,2.3200000000000003,0.0,0.0,0.0,6.32
4,13,6,,,,,3.155,0.0,0.0,0.0,6.655
4,13,6,,,,,3.51,0.0,0.0,0.0,7.01
4,14,6,,,,,3.505,0.0,0.0,0.0,6.836092084484041
4,14,6,,,,,3.0625,0.0,0.0,0.0,7.125836855811242
4,14,6,,,,,3.8000000000000007,0.0,0.0,0.0,7.349623467811925
4,14,6,,,,,3.7375000000000007,0.0,0.0,0.0,7.526297108865097
4,15,6,,,,,3.827500000000001,0.0,0.0,0.0,8.04861849161366
4,15,6,,,,,3.5500000000000007,0.0,0.0,0.0,8.021216819249762
4,15,6,,,,,5.26,0.0,0.0,0.0,7.981359841265912
4,15,6,,,,,3.945,0.0,0.0,0.0,7.916592252042157
4,16,6,,,,,4.8825,0.0,0.0,0.0,8.75
4,16,6,,,,,4.059999999999999,0.0,0.0,0.0,8.75
4,16,6,,,,,3.965,0.0,0.0,0.0,8.75
4,16,6,,,,,5.620000000000001,0.0,0.0,0.0,8.75
4,17,6,,,,,5.005,0.0,0.0,0.0,8.75
4,17,6,,,,,5.8775,0.0,0.0,0.0,8.75
4,17,6,,,,,5.985,0.0,0.0,0.0,8.75
4,17,6,,,,,5.575,0.0,0.0,0.0,8.75
4,18,6,,,,,7.0075,0.0,0.0,0.0,8.75
4,18,6,,,,,6.1725,0.0,0.0,0.0,8.75
4,18,6,,,,,6.49,0.0,0.0,0.0,8.75
4,18,6,,,,,5.4825,0.0,0.0,0.0,8.75
4,19,6,,,,,5.5925,0.0,0.0,0.0,8.75
4,19,6,,,,,6.68,0.0,0.0,0.0,8.653900979864325
4,19,6,,,,,6.2525,0.0,0.0,0.0,7.972585571228599
4,19,6,,,,,6.0425,0.0,0.0,0.0,7.239474254334016
4,20,6,,,,,6.34,0.0,0.0,0.0,0.0
4,20,6,,,,,6.15,0.0,0.0,0.0,0.0
4,20,6,,,,,7.2725,0.0,0.0,0.0,0.0
4,20,6,,,,,7.654999999999999,0.0,0.0,0.0,0.0
4,21,6,,,,,8.525,0.0,0.0,0.0,0.0
4,21,6,,,,,7.38,0.0,0.0,0.0,0.0
4,21,6,,,,,6.5075,0.0,0.0,0.0,0.0
4,21,6,,,,,5.135,0.0,0.0,0.0,0.0
4,22,6,,,,,5.2925,0.0,0.0,0.0,0.0
4,22,6,,,,,4.72,0.0,0.0,0.0,0.0
4,22,6,,,,,4.7125,0.0,0.0,0.0,0.0
4,22,6,,,,,3.535,0.0,0.0,0.0,0.0
4,23,6,,,,,3.2,0.0,0.0,0.0,0.0
4,23,6,,,,,2.9,0.0,0.0,0.0,0.0
4,23,6,,,,,2.335,0.0,0.0,0.0,0.0
4,23,6,,,,,2.275,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.25,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,3.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,1.785,0.0,0.0,0.0,0.032248677248677256
4,8,7,,,,,1.83,0.0,0.0,0.0,0.07371126228269086
4,8,7,,,,,2.39,0.0,0.0,0.0,0.12899470899470902
4,8,7,,,,,2.9925,0.0,0.0,0.0,0.22343726379440665
4,9,7,,,,,3.385,0.0,0.0,0.0,0.20149467445792313
4,9,7,,,,,3.3275,0.0,0.0,0.0,0.3022420116868847
4,9,7,,,,,3.035,0.0,0.0,0.0,0.4108397907778433
4,9,7,,,,,2.22,0.0,0.0,0.0,0.5076619070758063
4,10,7,,,,,1.4325,0.0,0.0,0.0,0.9488580540772329
4,10,7,,,,,1.685,0.0,0.0,0.0,1.1514683362374876
4,10,7,,,,,1.4275,0.0,0.0,0.0,1.3460544488072372
4,10,7,,,,,0.9249999999999998,0.0,0.0,0.0,1.5446526461722396
4,11,7,,,,,1.7200000000000002,0.0,0.0,0.0,1.933505892033964
4,11,7,,,,,1.5775,0.0,0.0,0.0,2.2448700165394335
4,11,7,,,,,2.465,0.0,0.0,0.0,2.5823625990453616
4,11,7,,,,,2.1975,0.0,0.0,0.0,3.0025952985527433
4,12,7,,,,,1.9625000000000004,0.0,0.0,0.0,3.1525003165220222
4,12,7,,,,,1.4474999999999998,0.0,0.0,0.0,3.538358399427557
4,12,7,,,,,1.9525,0.0,0.0,0.0,3.940128155854969
4,12,7,,,,,1.3724999999999996,0.0,0.0,0.0,4.274273299814401
4,13,7,,,,,2.53,0.0,0.0,0.0,5.719702479218304
4,13,7,,,,,1.885,0.0,0.0,0.0,6.070999084775829
4,13,7,,,,,1.9425,0.0,0.0,0.0,6.375291214941854
4,13,7,,,,,2.72,0.0,0.0,0.0,6.649896308018512
4,14,7,,,,,2.72,0.0,0.0,0.0,6.8982613371021255
4,14,7,,,,,3.4425,0.0,0.0,0.0,7.118471257834583
4,14,7,,,,,5.425,0.0,0.0,0.0,7.348578253656139
4,14,7,,,,,4.555,0.0,0.0,0.0,7.477240229814428
4,15,7,,,,,4.4375,0.0,0.0,0.0,7.681711503123352
4,15,7,,,,,3.504999999999999,0.0,0.0,0.0,7.749160677297118
4,15,7,,,,,4.309999999999999,0.0,0.0,0.0,7.804119263660927
4,15,7,,,,,4.0425,0.0,0.0,0.0,7.786632440726988
4,16,7,,,,,4.2175,0.0,0.0,0.0,8.250392157085086
4,16,7,,,,,4.895,0.0,0.0,0.0,8.172886043526463
4,16,7,,,,,5.532499999999999,0.0,0.0,0.0,8.052617936280324
4,16,7,,,,,5.74,0.0,0.0,0.0,8.007183317987339
4,17,7,,,,,5.115,0.0,0.0,0.0,8.75
4,17,7,,,,,5.2175,0.0,0.0,0.0,8.75
4,17,7,,,,,5.7375,0.0,0.0,0.0,8.75
4,17,7,,,,,6.165,0.0,0.0,0.0,8.75
4,18,7,,,,,4.945,0.0,0.0,0.0,8.75
4,18,7,,,,,5.175,0.0,0.0,0.0,8.75
4,18,7,,,,,5.8,0.0,0.0,0.0,8.75
4,18,7,,,,,6.11,0.0,0.0,0.0,8.75
4,19,7,,,,,6.2225,0.0,0.0,0.0,8.75
4,19,7,,,,,5.52,0.0,0.0,0.0,8.75
4,19,7,,,,,5.7175,0.0,0.0,0.0,8.75
4,19,7,,,,,5.4325,0.0,0.0,0.0,8.75
4,20,7,,,,,5.63,0.0,0.0,0.0,0.0
4,20,7,,,,,5.995,0.0,0.0,0.0,0.0
4,20,7,,,,,6.7475000000000005,0.0,0.0,0.0,0.0
4,20,7,,,,,6.76,0.0,0.0,0.0,0.0
4,21,7,,,,,7.515000000000001,0.0,0.0,0.0,0.0
4,21,7,,,,,6.8975,0.0,0.0,0.0,0.0
4,21,7,,,,,6.5925,0.0,0.0,0.0,0.0
4,21,7,,,,,5.2125,0.0,0.0,0.0,0.0
4,22,7,,,,,5.2725,0.0,0.0,0.0,0.0
4,22,7,,,,,4.6925,0.0,0.0,0.0,0.0
4,22,7,,,,,3.805,0.0,0.0,0.0,0.0
4,22,7,,,,,3.59,0.0,0.0,0.0,0.0
4,23,7,,,,,3.23,0.0,0.0,0.0,0.0
4,23,7,,,,,2.65,0.0,0.0,0.0,0.0
4,23,7,,,,,2.59,0.0,0.0,0.0,0.0
4,23,7,,,,,2.5375,0.0,0.0,0.0,0.0
4,24,7,,,,,2.0025,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,2,1,,,,,3.75,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,3.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.0,0.0,0.0,0.0,0.0
4,8,1,,,,,2.02,0.0,0.0,0.0,0.012159358854898049
4,8,1,,,,,2.065,0.0,0.0,0.0,0.039517916278418656
4,8,1,,,,,2.38,0.0,0.0,0.0,0.07903583255683731
4,8,1,,,,,3.24,0.0,0.0,0.0,0.14591230625877658
4,9,1,,,,,3.3925,0.0,0.0,0.0,0.09050737457999357
4,9,1,,,,,3.575,0.0,0.0,0.0,0.13259042135922622
4,9,1,,,,,2.52,0.0,0.0,0.0,0.1775558686027899
4,9,1,,,,,4.9575,0.0,0.0,0.0,0.220791875567755
4,10,1,,,,,4.6675,0.0,0.0,0.0,0.849639287738673
4,10,1,,,,,4.13,0.0,0.0,0.0,1.0042845542435705
4,10,1,,,,,3.37,0.0,0.0,0.0,1.1789427375902786
4,10,1,,,,,3.1175,0.0,0.0,0.0,1.3590589891665712
4,11,1,,,,,2.925,0.0,0.0,0.0,1.1528682203710066
4,11,1,,,,,3.56,0.0,0.0,0.0,1.3569391467355296
4,11,1,,,,,3.1899999999999995,0.0,0.0,0.0,1.558359801329085
4,11,1,,,,,4.407500000000001,0.0,0.0,0.0,1.8061602119145772
4,12,1,,,,,3.385,0.0,0.0,0.0,2.5311641740783037
4,12,1,,,,,2.6100000000000003,0.0,0.0,0.0,2.840637271295085
4,12,1,,,,,3.1025,0.0,0.0,0.0,2.9986314314531257
4,12,1,,,,,2.37,0.0,0.0,0.0,1.7069884520167713
4,13,1,,,,,2.94,0.0,0.0,0.0,2.203817745405637
4,13,1,,,,,3.245,0.0,0.0,0.0,2.4324450965446576
4,13,1,,,,,3.535,0.0,0.0,0.0,2.6498284795948734
4,13,1,,,,,3.795,0.0,0.0,0.0,2.8447239264674806
4,14,1,,,,,4.025,0.0,0.0,0.0,3.573860871365545
4,14,1,,,,,4.2525,0.0,0.0,0.0,3.7758617032253365
4,14,1,,,,,4.445,0.0,0.0,0.0,3.9467854840297756
4,14,1,,,,,4.5975,0.0,0.0,0.0,4.082192635056669
4,15,1,,,,,2.685,0.0,0.0,0.0,2.683632776033268
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.25,0.0,0.0,0.0,0.0
4,24,1,,,,,0.5,0.0,0.0,0.0,0.0
4,24,1,,,,,5.0,0.0,0.0,0.0,0.0
4,24,1,,,,,5.25,0.0,0.0,0.0,0.0
4,24,1,,,,,4.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.75,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.5,0.0,0.0,0.0,0.0
4,4,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.2575,0.0,0.0,0.0,0.0075
4,8,2,,,,,3.385,0.0,0.0,0.0,0.03770765472312703
4,8,2,,,,,3.295,0.0,0.0,0.0,0.08239820846905536
4,8,2,,,,,3.54,0.0,0.0,0.0,0.15083061889250812
4,8,2,,,,,3.3475,0.0,0.0,0.0,0.23672027687296415
4,9,2,,,,,4.145,0.0,0.0,0.0,0.1719122585168765
4,9,2,,,,,4.91,0.0,0.0,0.0,0.13662895655053067
4,9,2,,,,,5.325,0.0,0.0,0.0,0.19893776640599245
4,9,2,,,,,8.195,0.0,0.0,0.0,0.2169547716654031
4,10,2,,,,,6.05,0.0,0.0,0.0,0.3372100991859896
4,10,2,,,,,5.01,0.0,0.0,0.0,0.4372853544282832
4,10,2,,,,,5.0525,0.0,0.0,0.0,0.6096976148185392
4,10,2,,,,,5.12,0.0,0.0,0.0,0.7331600221011515
4,11,2,,,,,4.76,0.0,0.0,0.0,2.423950419715001
4,11,2,,,,,5.205,0.0,0.0,0.0,2.3986049305354715
4,11,2,,,,,6.82,0.0,0.0,0.0,2.451600044274488
4,11,2,,,,,6.1225,0.0,0.0,0.0,2.2453799277683157
4,12,2,,,,,5.335,0.0,0.0,0.0,5.179841822660637
4,12,2,,,,,5.4925,0.0,0.0,0.0,3.5338556398333956
4,12,2,,,,,6.3,0.0,0.0,0.0,2.2025143665071805
4,12,2,,,,,4.99,0.0,0.0,0.0,2.351970698520168
4,13,2,,,,,5.0925,0.0,0.0,0.0,6.18318213062277
4,13,2,,,,,5.4475,0.0,0.0,0.0,6.065096992797244
4,13,2,,,,,5.47,0.0,0.0,0.0,6.287015613883145
4,13,2,,,,,5.5375,0.0,0.0,0.0,6.341986281491579
4,14,2,,,,,5.9,0.0,0.0,0.0,7.014921958844974
4,14,2,,,,,4.497499999999999,0.0,0.0,0.0,7.101498527324389
4,14,2,,,,,4.502500000000001,0.0,0.0,0.0,6.883947150119704
4,14,2,,,,,4.305,0.0,0.0,0.0,6.93056530237785
4,15,2,,,,,4.1,0.0,0.0,0.0,7.8611573391730305
4,15,2,,,,,3.8249999999999993,0.0,0.0,0.0,7.836121806245728
4,15,2,,,,,4.23,0.0,0.0,0.0,7.740986781121978
4,15,2,,,,,4.004999999999999,0.0,0.0,0.0,7.76602231404928
4,16,2,,,,,4.305,0.0,0.0,0.0,8.75
4,16,2,,,,,5.1,0.0,0.0,0.0,8.26814066608987
4,16,2,,,,,4.39,0.0,0.0,0.0,8.02359002667031
4,16,2,,,,,4.48,0.0,0.0,0.0,6.381607161996126
4,17,2,,,,,4.9275,0.0,0.0,0.0,7.640021054689228
4,17,2,,,,,3.6525,0.0,0.0,0.0,8.660567395481433
4,17,2,,,,,4.05,0.0,0.0,0.0,7.81245819502998
4,17,2,,,,,3.475,0.0,0.0,0.0,7.354971904330026
4,18,2,,,,,3.9875,0.0,0.0,0.0,4.9055211729389905
4,18,2,,,,,5.8675,0.0,0.0,0.0,4.5223986749996925
4,18,2,,,,,4.545,0.0,0.0,0.0,2.6352615060959854
