month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,18,2,,,,,4.605,0.0,0.0,0.0,1.9207898207497263
4,19,2,,,,,4.79,0.0,0.0,0.0,2.2692137290344725
4,19,2,,,,,4.5675,0.0,0.0,0.0,1.1874439488942643
4,19,2,,,,,4.135,0.0,0.0,0.0,1.2625282266931992
4,19,2,,,,,3.705,0.0,0.0,0.0,1.0623034858960398
4,20,2,,,,,3.9675,0.0,0.0,0.0,0.0
4,20,2,,,,,4.41,0.0,0.0,0.0,0.0
4,20,2,,,,,4.6075,0.0,0.0,0.0,0.0
4,20,2,,,,,4.785,0.0,0.0,0.0,0.0
4,21,2,,,,,5.265,0.0,0.0,0.0,0.0
4,21,2,,,,,5.26,0.0,0.0,0.0,0.0
4,21,2,,,,,5.75,0.0,0.0,0.0,0.0
4,21,2,,,,,5.5,0.0,0.0,0.0,0.0
4,22,2,,,,,5.25,0.0,0.0,0.0,0.0
4,22,2,,,,,3.5,0.0,0.0,0.0,0.0
4,22,2,,,,,3.25,0.0,0.0,0.0,0.0
4,22,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,3.0,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,5,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,8,3,,,,,2.765,0.0,0.0,0.0,0.014179019384264536
4,8,3,,,,,2.5925,0.0,0.0,0.0,0.08743728620296465
4,8,3,,,,,2.675,0.0,0.0,0.0,0.16542189281641959
4,8,3,,,,,3.97,0.0,0.0,0.0,0.4442759407069555
4,9,3,,,,,3.9175,0.0,0.0,0.0,0.8694857693476113
4,9,3,,,,,5.1725,0.0,0.0,0.0,1.1111412147793727
4,9,3,,,,,4.7825,0.0,0.0,0.0,1.6892189469886838
4,9,3,,,,,5.175,0.0,0.0,0.0,1.3504274891774892
4,10,3,,,,,7.39,0.0,0.0,0.0,1.14
4,10,3,,,,,6.7375,0.0,0.0,0.0,1.4875
4,10,3,,,,,5.9525,0.0,0.0,0.0,0.9525
4,10,3,,,,,5.855,0.0,0.0,0.0,0.355
4,11,3,,,,,5.635,0.0,0.0,0.0,0.135
4,11,3,,,,,6.8825,0.0,0.0,0.0,0.3825
4,11,3,,,,,6.625,0.0,0.0,0.0,0.875
4,11,3,,,,,7.295,0.0,0.0,0.0,0.295
4,12,3,,,,,8.58,0.0,0.0,0.0,0.3195659768087945
4,12,3,,,,,7.1175,0.0,0.0,0.0,0.5979757293316079
4,12,3,,,,,7.05,0.0,0.0,0.0,0.5326099613479909
4,12,3,,,,,7.545,0.0,0.0,0.0,0.7698634895848231
4,13,3,,,,,6.7625,0.0,0.0,0.0,1.2556833056093373
4,13,3,,,,,6.5,0.0,0.0,0.0,0.4973003190532029
4,13,3,,,,,5.9825,0.0,0.0,0.0,0.47989480788634076
4,13,3,,,,,6.095,0.0,0.0,0.0,0.5917873796733114
4,14,3,,,,,5.5275,0.0,0.0,0.0,0.7123953326326459
4,14,3,,,,,5.0275,0.0,0.0,0.0,0.7123953326326459
4,14,3,,,,,5.5600000000000005,0.0,0.0,0.0,0.7421739156687374
4,14,3,,,,,4.815,0.0,0.0,0.0,0.7467552361358282
4,15,3,,,,,3.5525,0.0,0.0,0.0,1.052860371031976
4,15,3,,,,,4.15,0.0,0.0,0.0,1.400479353391702
4,15,3,,,,,6.12,0.0,0.0,0.0,1.1203834827133619
4,15,3,,,,,5.285,0.0,0.0,0.0,1.2854399779345265
4,16,3,,,,,5.6875,0.0,0.0,0.0,1.1904904193706587
4,16,3,,,,,5.105,0.0,0.0,0.0,0.8571531019468742
4,16,3,,,,,5.0600000000000005,0.0,0.0,0.0,0.8120397807917756
4,16,3,,,,,4.3625,0.0,0.0,0.0,1.1153015507788278
4,17,3,,,,,4.4725,0.0,0.0,0.0,0.7281362796534546
4,17,3,,,,,4.8100000000000005,0.0,0.0,0.0,0.5643686042988715
4,17,3,,,,,5.105,0.0,0.0,0.0,0.6097196528586021
4,17,3,,,,,4.815,0.0,0.0,0.0,0.569407609694397
4,18,3,,,,,6.36,0.0,0.0,0.0,0.39845169367740135
4,18,3,,,,,6.625,0.0,0.0,0.0,0.41505384758062647
4,18,3,,,,,6.3875,0.0,0.0,0.0,0.428888975833314
4,18,3,,,,,5.975,0.0,0.0,0.0,0.5257348736021268
4,19,3,,,,,4.53,0.0,0.0,0.0,0.7068205836357222
4,19,3,,,,,4.0600000000000005,0.0,0.0,0.0,0.7468292959169895
4,19,3,,,,,4.2625,0.0,0.0,0.0,0.6834821681383162
4,19,3,,,,,4.505,0.0,0.0,0.0,0.6734799900679994
4,20,3,,,,,4.2875,0.0,0.0,0.0,0.0
4,20,3,,,,,4.175,0.0,0.0,0.0,0.0
4,20,3,,,,,5.1325,0.0,0.0,0.0,0.0
4,20,3,,,,,5.405,0.0,0.0,0.0,0.0
4,21,3,,,,,5.4025,0.0,0.0,0.0,0.0
4,21,3,,,,,5.79,0.0,0.0,0.0,0.0
4,21,3,,,,,6.5,0.0,0.0,0.0,0.0
4,21,3,,,,,7.0,0.0,0.0,0.0,0.0
4,22,3,,,,,7.0,0.0,0.0,0.0,0.0
4,22,3,,,,,5.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.5,0.0,0.0,0.0,0.0
4,22,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,6.25,0.0,0.0,0.0,0.0
4,23,3,,,,,6.25,0.0,0.0,0.0,0.0
4,24,3,,,,,6.0,0.0,0.0,0.0,0.0
4,24,3,,,,,6.25,0.0,0.0,0.0,0.0
4,24,3,,,,,6.5,0.0,0.0,0.0,0.0
4,24,3,,,,,6.25,0.0,0.0,0.0,0.0
5,1,4,,,,,5.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.75,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.5,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.51,0.0,0.0,0.0,0.01
5,8,4,,,,,2.335,0.0,0.0,0.0,0.06921884082092515
5,8,4,,,,,2.68,0.0,0.0,0.0,0.14658107467960618
5,8,4,,,,,3.36,0.0,0.0,0.0,0.29316214935921237
5,8,4,,,,,4.375,0.0,0.0,0.0,0.5089620648597437
5,9,4,,,,,4.0375,0.0,0.0,0.0,0.34345382182593504
5,9,4,,,,,4.235,0.0,0.0,0.0,0.4915941449749528
5,9,4,,,,,3.5525,0.0,0.0,0.0,0.6794592475158859
5,9,4,,,,,3.885,0.0,0.0,0.0,0.8722899474808083
5,10,4,,,,,3.485,0.0,0.0,0.0,1.586556970817203
5,10,4,,,,,3.2775,0.0,0.0,0.0,1.8526179156914941
5,10,4,,,,,5.3,0.0,0.0,0.0,2.10887016213724
5,10,4,,,,,4.4875,0.0,0.0,0.0,2.323435440261669
5,11,4,,,,,3.34,0.0,0.0,0.0,4.244055415650887
5,11,4,,,,,4.19,0.0,0.0,0.0,4.744336997063566
5,11,4,,,,,6.3725,0.0,0.0,0.0,4.896505978076588
5,11,4,,,,,5.615,0.0,0.0,0.0,5.307153776152829
5,12,4,,,,,5.3425,0.0,0.0,0.0,5.551420541478745
5,12,4,,,,,6.545,0.0,0.0,0.0,5.932462300298484
5,12,4,,,,,5.69,0.0,0.0,0.0,5.844043770627605
5,12,4,,,,,5.235,0.0,0.0,0.0,5.250376499980277
5,13,4,,,,,4.79,0.0,0.0,0.0,6.420770647267456
5,13,4,,,,,5.845,0.0,0.0,0.0,6.2490216381841694
5,13,4,,,,,3.25,0.0,0.0,0.0,5.945158006729126
5,13,4,,,,,3.96,0.0,0.0,0.0,5.029163291618268
5,14,4,,,,,3.385,0.0,0.0,0.0,6.744840049854591
5,14,4,,,,,4.155000000000001,0.0,0.0,0.0,7.744075612796013
5,14,4,,,,,3.9025,0.0,0.0,0.0,7.7416265060240965
5,14,4,,,,,4.6325,0.0,0.0,0.0,7.7220336518487755
5,15,4,,,,,2.5875000000000004,0.0,0.0,0.0,7.841124848676979
5,15,4,,,,,3.615,0.0,0.0,0.0,7.868637567444266
5,15,4,,,,,4.585000000000001,0.0,0.0,0.0,7.838623692425407
5,15,4,,,,,3.775,0.0,0.0,0.0,7.778595942387689
5,16,4,,,,,3.8975,0.0,0.0,0.0,7.6475
5,16,4,,,,,4.785,0.0,0.0,0.0,7.535
5,16,4,,,,,4.4025,0.0,0.0,0.0,7.1525
5,16,4,,,,,3.6375,0.0,0.0,0.0,6.3875
5,17,4,,,,,3.9025,0.0,0.0,0.0,6.9025
5,17,4,,,,,3.87,0.0,0.0,0.0,5.62
5,17,4,,,,,3.655,0.0,0.0,0.0,4.405
5,17,4,,,,,4.245,0.0,0.0,0.0,5.245
5,18,4,,,,,3.505,0.0,0.0,0.0,4.755
5,18,4,,,,,4.765,0.0,0.0,0.0,5.015
5,18,4,,,,,4.3,0.0,0.0,0.0,3.3
5,18,4,,,,,3.945,0.0,0.0,0.0,1.945
5,19,4,,,,,4.075,0.0,0.0,0.0,2.325
5,19,4,,,,,3.98,0.0,0.0,0.0,2.73
5,19,4,,,,,3.81,0.0,0.0,0.0,2.06
5,19,4,,,,,3.81,0.0,0.0,0.0,1.81
5,20,4,,,,,4.0575,0.0,0.0,0.0,0.0
5,20,4,,,,,3.365,0.0,0.0,0.0,0.0
5,20,4,,,,,3.96,0.0,0.0,0.0,0.0
5,20,4,,,,,4.48,0.0,0.0,0.0,0.0
5,21,4,,,,,3.6025,0.0,0.0,0.0,0.0
5,21,4,,,,,4.54,0.0,0.0,0.0,0.0
5,21,4,,,,,5.5075,0.0,0.0,0.0,0.0
5,21,4,,,,,5.0,0.0,0.0,0.0,0.0
5,22,4,,,,,4.5,0.0,0.0,0.0,0.0
5,22,4,,,,,3.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.75,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.75,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.75,0.0,0.0,0.0,0.0
5,8,5,,,,,2.7775,0.0,0.0,0.0,0.025832663553500067
5,8,5,,,,,2.5875,0.0,0.0,0.0,0.08219483857931839
5,8,5,,,,,3.67,0.0,0.0,0.0,0.39453522518072826
5,8,5,,,,,3.51,0.0,0.0,0.0,0.47907848771945577
5,9,5,,,,,5.49,0.0,0.0,0.0,0.7005056944674433
5,9,5,,,,,5.3,0.0,0.0,0.0,0.9939607826902912
5,9,5,,,,,5.125,0.0,0.0,0.0,2.0115872983017797
5,9,5,,,,,4.3625,0.0,0.0,0.0,1.7630971026292068
5,10,5,,,,,4.585,0.0,0.0,0.0,1.335
5,10,5,,,,,4.985,0.0,0.0,0.0,1.235
5,10,5,,,,,7.91,0.0,0.0,0.0,1.41
5,10,5,,,,,5.2,0.0,0.0,0.0,2.2
5,11,5,,,,,4.93,0.0,0.0,0.0,3.43
5,11,5,,,,,4.815,0.0,0.0,0.0,3.815
5,11,5,,,,,8.58,0.0,0.0,0.0,4.33
5,11,5,,,,,7.16,0.0,0.0,0.0,2.91
5,12,5,,,,,5.5425,0.0,0.0,0.0,4.5425
5,12,5,,,,,6.545,0.0,0.0,0.0,6.545
5,12,5,,,,,6.2025,0.0,0.0,0.0,7.2025
5,12,5,,,,,6.272500000000001,0.0,0.0,0.0,7.5225
5,13,5,,,,,8.6875,0.0,0.0,0.0,6.927203080906444
5,13,5,,,,,5.9675,0.0,0.0,0.0,4.960127034868867
5,13,5,,,,,5.4375,0.0,0.0,0.0,4.930171562086568
5,13,5,,,,,4.96,0.0,0.0,0.0,3.7044934674108694
5,14,5,,,,,4.8,0.0,0.0,0.0,4.3
5,14,5,,,,,7.34,0.0,0.0,0.0,5.59
5,14,5,,,,,5.470000000000001,0.0,0.0,0.0,3.22
5,14,5,,,,,3.3375,0.0,0.0,0.0,1.3375
5,15,5,,,,,3.2875,0.0,0.0,0.0,2.7875
5,15,5,,,,,3.915,0.0,0.0,0.0,2.665
5,15,5,,,,,4.685,0.0,0.0,0.0,4.185
5,15,5,,,,,5.855,0.0,0.0,0.0,5.605
5,16,5,,,,,6.775,0.0,0.0,0.0,1.5307296789225522
5,16,5,,,,,5.1875,0.0,0.0,0.0,1.9447795101065213
5,16,5,,,,,5.2,0.0,0.0,0.0,0.45169072492796625
5,16,5,,,,,4.89,0.0,0.0,0.0,1.897101044697458
5,17,5,,,,,7.657500000000001,0.0,0.0,0.0,2.697299188843192
5,17,5,,,,,4.675,0.0,0.0,0.0,2.4613172278249253
5,17,5,,,,,4.58,0.0,0.0,0.0,2.8723825792760986
5,17,5,,,,,6.145,0.0,0.0,0.0,3.445844118954896
5,18,5,,,,,6.12,0.0,0.0,0.0,3.87
5,18,5,,,,,4.8825,0.0,0.0,0.0,5.6325
5,18,5,,,,,4.37,0.0,0.0,0.0,3.62
5,18,5,,,,,3.81,0.0,0.0,0.0,1.06
5,19,5,,,,,3.6975,0.0,0.0,0.0,0.4475
5,19,5,,,,,3.8325,0.0,0.0,0.0,0.3325
5,19,5,,,,,3.545,0.0,0.0,0.0,0.545
5,19,5,,,,,4.01,0.0,0.0,0.0,0.26
5,20,5,,,,,4.0675,0.0,0.0,0.0,0.0
5,20,5,,,,,3.785,0.0,0.0,0.0,0.0
5,20,5,,,,,4.4225,0.0,0.0,0.0,0.0
5,20,5,,,,,4.6125,0.0,0.0,0.0,0.0
5,21,5,,,,,5.315,0.0,0.0,0.0,0.0
5,21,5,,,,,5.5025,0.0,0.0,0.0,0.0
5,21,5,,,,,5.5,0.0,0.0,0.0,0.0
5,21,5,,,,,4.5,0.0,0.0,0.0,0.0
5,22,5,,,,,4.0,0.0,0.0,0.0,0.0
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,3.0,0.0,0.0,0.0,0.0
5,23,5,,,,,3.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.5,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.5,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.75,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.75,0.0,0.0,0.0,0.0
5,4,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,2.5,0.0,0.0,0.0,0.0
5,7,6,,,,,2.5025,0.0,0.0,0.0,0.0025
5,8,6,,,,,2.54,0.0,0.0,0.0,0.034982286273961105
5,8,6,,,,,2.605,0.0,0.0,0.0,0.0918285014691479
5,8,6,,,,,3.7675,0.0,0.0,0.0,0.2339440394571149
5,8,6,,,,,3.825,0.0,0.0,0.0,0.7215096544004477
5,9,6,,,,,4.195,0.0,0.0,0.0,1.0242955756382681
5,9,6,,,,,4.395,0.0,0.0,0.0,1.1957257975024134
5,9,6,,,,,4.3,0.0,0.0,0.0,0.9000086647867627
5,9,6,,,,,4.26,0.0,0.0,0.0,1.0800103977441151
5,10,6,,,,,3.705,0.0,0.0,0.0,1.0162481951266178
5,10,6,,,,,4.8875,0.0,0.0,0.0,1.1437157522473105
5,10,6,,,,,5.805,0.0,0.0,0.0,1.2607065238512338
5,10,6,,,,,3.51,0.0,0.0,0.0,3.1500201787086226
5,11,6,,,,,3.8025,0.0,0.0,0.0,1.668379328521176
5,11,6,,,,,3.74,0.0,0.0,0.0,3.2534302649555182
5,11,6,,,,,7.225,0.0,0.0,0.0,2.3368179520003443
5,11,6,,,,,4.19,0.0,0.0,0.0,2.4926058154670336
5,12,6,,,,,3.745,0.0,0.0,0.0,4.167148761399299
5,12,6,,,,,4.49,0.0,0.0,0.0,4.3306317792604405
5,12,6,,,,,6.01,0.0,0.0,0.0,4.010338519777387
5,12,6,,,,,6.415,0.0,0.0,0.0,2.7792113036394044
5,13,6,,,,,4.27,0.0,0.0,0.0,3.740950752806214
5,13,6,,,,,3.675,0.0,0.0,0.0,2.0979126339112417
5,13,6,,,,,5.4725,0.0,0.0,0.0,2.919431693358728
5,13,6,,,,,4.745,0.0,0.0,0.0,5.093810301777015
5,14,6,,,,,3.945,0.0,0.0,0.0,0.6168207816968541
5,14,6,,,,,3.935000000000001,0.0,0.0,0.0,2.382969494756911
5,14,6,,,,,5.5425,0.0,0.0,0.0,2.2564990467111534
5,14,6,,,,,4.5125,0.0,0.0,0.0,1.5642397521448999
5,15,6,,,,,3.0875,0.0,0.0,0.0,1.09895204117044
5,15,6,,,,,3.45,0.0,0.0,0.0,0.7073714287993638
5,15,6,,,,,3.7175,0.0,0.0,0.0,1.4829536739472378
5,15,6,,,,,3.715,0.0,0.0,0.0,0.9751620411305516
5,16,6,,,,,6.79,0.0,0.0,0.0,0.9182323906566711
5,16,6,,,,,4.2675,0.0,0.0,0.0,1.1826600727761554
5,16,6,,,,,4.69,0.0,0.0,0.0,2.2548997947771414
5,16,6,,,,,3.7875,0.0,0.0,0.0,5.56460451932761
5,17,6,,,,,6.39,0.0,0.0,0.0,6.654479897545264
5,17,6,,,,,4.605,0.0,0.0,0.0,6.604284467283609
5,17,6,,,,,4.24,0.0,0.0,0.0,7.514972987745084
5,17,6,,,,,4.1975,0.0,0.0,0.0,4.585711093189867
5,18,6,,,,,4.44,0.0,0.0,0.0,8.75
5,18,6,,,,,3.67,0.0,0.0,0.0,7.524880884597095
5,18,6,,,,,3.155,0.0,0.0,0.0,8.519313372071098
5,18,6,,,,,3.5700000000000003,0.0,0.0,0.0,7.319843258313795
5,19,6,,,,,3.225,0.0,0.0,0.0,8.75
5,19,6,,,,,3.155,0.0,0.0,0.0,8.75
5,19,6,,,,,3.595,0.0,0.0,0.0,8.75
5,19,6,,,,,3.0,0.0,0.0,0.0,8.551845887233707
5,20,6,,,,,3.35,0.0,0.0,0.0,3.7801941015735427
5,20,6,,,,,2.79,0.0,0.0,0.0,4.433136719118063
5,20,6,,,,,3.3375,0.0,0.0,0.0,3.737237350419297
5,20,6,,,,,4.39,0.0,0.0,0.0,2.199385659097334
5,21,6,,,,,3.8275,0.0,0.0,0.0,0.0
5,21,6,,,,,4.26,0.0,0.0,0.0,0.0
5,21,6,,,,,4.39,0.0,0.0,0.0,0.0
5,21,6,,,,,4.25,0.0,0.0,0.0,0.0
5,22,6,,,,,4.0,0.0,0.0,0.0,0.0
5,22,6,,,,,3.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.75,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.5,0.0,0.0,0.0,0.0
5,24,6,,,,,3.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.75,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.5,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,2.25,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,2.51,0.0,0.0,0.0,0.01
5,8,7,,,,,2.305,0.0,0.0,0.0,0.022299712549293232
5,8,7,,,,,2.91,0.0,0.0,0.0,0.0648718910524894
5,8,7,,,,,3.905,0.0,0.0,0.0,0.16420697422661382
5,8,7,,,,,3.295,0.0,0.0,0.0,0.22096987889754205
5,9,7,,,,,3.6275,0.0,0.0,0.0,0.203812267736256
5,9,7,,,,,2.955,0.0,0.0,0.0,0.22898430080328364
5,9,7,,,,,3.5175,0.0,0.0,0.0,0.2492843274702414
5,9,7,,,,,3.465,0.0,0.0,0.0,0.23223230506999687
5,10,7,,,,,3.4125,0.0,0.0,0.0,0.11442342336386506
5,10,7,,,,,4.065,0.0,0.0,0.0,0.1567254162438394
5,10,7,,,,,3.415,0.0,0.0,0.0,0.2538119572798461
5,10,7,,,,,3.6275,0.0,0.0,0.0,0.3127573571945645
5,11,7,,,,,3.2575,0.0,0.0,0.0,0.9740125214710023
5,11,7,,,,,3.305,0.0,0.0,0.0,1.4822457051526339
5,11,7,,,,,3.285,0.0,0.0,0.0,1.3512452663993733
5,11,7,,,,,4.7675,0.0,0.0,0.0,1.8279413074181825
5,12,7,,,,,4.029999999999999,0.0,0.0,0.0,2.1072469175567208
5,12,7,,,,,3.91,0.0,0.0,0.0,3.1544458430498477
5,12,7,,,,,4.23,0.0,0.0,0.0,2.0751242511305517
5,12,7,,,,,4.86,0.0,0.0,0.0,3.122323176623678
5,13,7,,,,,4.2875,0.0,0.0,0.0,6.206541603512597
5,13,7,,,,,3.555,0.0,0.0,0.0,6.220055068901272
5,13,7,,,,,4.48,0.0,0.0,0.0,6.355189722788016
5,13,7,,,,,3.765000000000001,0.0,0.0,0.0,6.189167148012873
5,14,7,,,,,3.4224999999999994,0.0,0.0,0.0,7.25265905569149
5,14,7,,,,,4.3125,0.0,0.0,0.0,6.489454798989786
5,14,7,,,,,3.6,0.0,0.0,0.0,4.747840434132698
5,14,7,,,,,2.6900000000000004,0.0,0.0,0.0,4.6058489445137765
5,15,7,,,,,2.9575,0.0,0.0,0.0,8.05579353452682
5,15,7,,,,,3.705,0.0,0.0,0.0,5.775469948410369
5,15,7,,,,,3.575,0.0,0.0,0.0,7.668568774620254
5,15,7,,,,,3.18,0.0,0.0,0.0,7.521777689165476
5,16,7,,,,,4.495,0.0,0.0,0.0,8.33208517354146
5,16,7,,,,,4.025,0.0,0.0,0.0,8.65409812710828
5,16,7,,,,,3.2300000000000004,0.0,0.0,0.0,7.164788216861739
5,16,7,,,,,3.3025,0.0,0.0,0.0,8.110701267964272
5,17,7,,,,,3.675,0.0,0.0,0.0,8.75
5,17,7,,,,,4.315,0.0,0.0,0.0,8.75
5,17,7,,,,,4.2,0.0,0.0,0.0,8.343053330598552
5,17,7,,,,,3.82,0.0,0.0,0.0,7.8102196725099065
5,18,7,,,,,3.4025,0.0,0.0,0.0,8.75
5,18,7,,,,,3.4675,0.0,0.0,0.0,8.75
5,18,7,,,,,3.295,0.0,0.0,0.0,8.727556337671786
5,18,7,,,,,3.075,0.0,0.0,0.0,7.772503606890473
5,19,7,,,,,2.615,0.0,0.0,0.0,8.75
5,19,7,,,,,2.42,0.0,0.0,0.0,8.75
5,19,7,,,,,3.2325,0.0,0.0,0.0,8.75
5,19,7,,,,,3.36,0.0,0.0,0.0,7.918145232897382
5,20,7,,,,,2.52,0.0,0.0,0.0,1.976116695268448
5,20,7,,,,,2.66,0.0,0.0,0.0,1.5741946555528314
5,20,7,,,,,3.06,0.0,0.0,0.0,1.1834371169404265
5,20,7,,,,,3.23,0.0,0.0,0.0,0.8150085805344446
5,21,7,,,,,3.6625,0.0,0.0,0.0,0.0
5,21,7,,,,,4.4525,0.0,0.0,0.0,0.0
5,21,7,,,,,3.87,0.0,0.0,0.0,0.0
5,21,7,,,,,3.7675,0.0,0.0,0.0,0.0
5,22,7,,,,,3.5,0.0,0.0,0.0,0.0
5,22,7,,,,,3.0,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.75,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.5,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.5,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,7,1,,,,,2.75,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.525,0.0,0.0,0.0,0.025
5,8,1,,,,,2.39,0.0,0.0,0.0,0.1315882893620016
5,8,1,,,,,3.2575,0.0,0.0,0.0,0.24202846079082432
5,8,1,,,,,3.9325,0.0,0.0,0.0,0.40651382249332624
5,8,1,,,,,3.6875,0.0,0.0,0.0,0.6461924924026863
5,9,1,,,,,3.565,0.0,0.0,0.0,0.9980671759081168
5,9,1,,,,,4.4875,0.0,0.0,0.0,1.3940140132988956
5,9,1,,,,,4.0725,0.0,0.0,0.0,1.9422480958399737
5,9,1,,,,,5.285,0.0,0.0,0.0,2.3756810243446727
5,10,1,,,,,4.85,0.0,0.0,0.0,2.6
5,10,1,,,,,4.605,0.0,0.0,0.0,2.355
5,10,1,,,,,5.5225,0.0,0.0,0.0,3.0225
5,10,1,,,,,6.57,0.0,0.0,0.0,4.32
5,11,1,,,,,5.335,0.0,0.0,0.0,2.5761927374190754
5,11,1,,,,,5.425,0.0,0.0,0.0,2.9150343353774835
5,11,1,,,,,5.39,0.0,0.0,0.0,6.119080621954786
5,11,1,,,,,6.09,0.0,0.0,0.0,6.318399208989144
5,12,1,,,,,6.005,0.0,0.0,0.0,6.701650988780999
5,12,1,,,,,6.585,0.0,0.0,0.0,7.029044745449798
5,12,1,,,,,7.1175,0.0,0.0,0.0,7.309313643204147
5,12,1,,,,,6.112500000000001,0.0,0.0,0.0,7.552378704973406
5,13,1,,,,,5.26,0.0,0.0,0.0,7.76
5,13,1,,,,,4.8575,0.0,0.0,0.0,7.8575
5,13,1,,,,,5.395,0.0,0.0,0.0,7.895
5,13,1,,,,,4.6675,0.0,0.0,0.0,7.6675
5,14,1,,,,,6.135,0.0,0.0,0.0,6.981764880578404
5,14,1,,,,,4.85,0.0,0.0,0.0,7.657724513566023
5,14,1,,,,,3.985,0.0,0.0,0.0,7.549003733435147
5,14,1,,,,,3.7325,0.0,0.0,0.0,7.546640238214911
5,15,1,,,,,5.237500000000001,0.0,0.0,0.0,8.107225374967822
5,15,1,,,,,4.43,0.0,0.0,0.0,8.048863502158977
5,15,1,,,,,4.895,0.0,0.0,0.0,8.013338883927505
5,15,1,,,,,5.852499999999999,0.0,0.0,0.0,7.970201847503577
5,16,1,,,,,5.772500000000001,0.0,0.0,0.0,8.369055689843524
5,16,1,,,,,5.807500000000001,0.0,0.0,0.0,8.1375539885484
5,16,1,,,,,6.275,0.0,0.0,0.0,7.833371520567597
5,16,1,,,,,5.5225,0.0,0.0,0.0,7.5614916155582055
5,17,1,,,,,6.205,0.0,0.0,0.0,8.482720848845922
5,17,1,,,,,6.0975,0.0,0.0,0.0,8.030435583601713
5,17,1,,,,,7.2175,0.0,0.0,0.0,7.549684812153325
5,17,1,,,,,6.9825,0.0,0.0,0.0,6.936095011752091
5,18,1,,,,,7.4175,0.0,0.0,0.0,8.75
5,18,1,,,,,5.9575,0.0,0.0,0.0,8.75
5,18,1,,,,,5.2225,0.0,0.0,0.0,8.75
5,18,1,,,,,6.5075,0.0,0.0,0.0,7.836658898703599
5,19,1,,,,,5.4325,0.0,0.0,0.0,8.75
5,19,1,,,,,7.115,0.0,0.0,0.0,8.75
5,19,1,,,,,7.58,0.0,0.0,0.0,8.169738224620167
5,19,1,,,,,6.7825,0.0,0.0,0.0,6.019290302514617
5,20,1,,,,,6.55,0.0,0.0,0.0,0.0
5,20,1,,,,,5.9125,0.0,0.0,0.0,0.0
5,20,1,,,,,6.675,0.0,0.0,0.0,0.0
5,20,1,,,,,7.8025,0.0,0.0,0.0,0.0
5,21,1,,,,,7.48,0.0,0.0,0.0,0.0
5,21,1,,,,,8.155,0.0,0.0,0.0,0.0
5,21,1,,,,,7.32,0.0,0.0,0.0,0.0
5,21,1,,,,,5.255,0.0,0.0,0.0,0.0
5,22,1,,,,,3.5,0.0,0.0,0.0,0.0
5,22,1,,,,,3.25,0.0,0.0,0.0,0.0
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,3.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.5,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.25,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.5,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.5425,0.0,0.0,0.0,0.0425
5,8,2,,,,,2.66,0.0,0.0,0.0,0.052987465234709055
5,8,2,,,,,3.2775,0.0,0.0,0.0,0.09190013501644852
5,8,2,,,,,3.455,0.0,0.0,0.0,0.15068310426120388
5,8,2,,,,,3.9875,0.0,0.0,0.0,0.24423909756623705
5,9,2,,,,,3.72,0.0,0.0,0.0,0.3002436629536791
5,9,2,,,,,4.6875,0.0,0.0,0.0,0.4152960501920766
5,9,2,,,,,4.47,0.0,0.0,0.0,0.48481968526126873
5,9,2,,,,,5.8225,0.0,0.0,0.0,0.5100450749766392
5,10,2,,,,,5.065,0.0,0.0,0.0,0.9515275295760393
5,10,2,,,,,5.0025,0.0,0.0,0.0,1.001572806377023
5,10,2,,,,,4.7625,0.0,0.0,0.0,1.070968923541054
5,10,2,,,,,5.7675,0.0,0.0,0.0,1.2724845714596824
5,11,2,,,,,6.575,0.0,0.0,0.0,2.3584998979129366
5,11,2,,,,,6.4125,0.0,0.0,0.0,2.2747280436154824
5,11,2,,,,,6.4725,0.0,0.0,0.0,2.5634187415020935
5,11,2,,,,,7.5075,0.0,0.0,0.0,2.581461910120007
5,12,2,,,,,8.15,0.0,0.0,0.0,2.9856763427747803
5,12,2,,,,,6.0175,0.0,0.0,0.0,4.505802953854198
5,12,2,,,,,5.72,0.0,0.0,0.0,4.79634457645755
5,12,2,,,,,5.76,0.0,0.0,0.0,4.982548047297268
5,13,2,,,,,5.405,0.0,0.0,0.0,5.328825981745735
5,13,2,,,,,4.8275,0.0,0.0,0.0,4.690215771768241
5,13,2,,,,,5.835,0.0,0.0,0.0,4.117202985172121
5,13,2,,,,,5.305,0.0,0.0,0.0,1.9717813734048302
5,14,2,,,,,4.885,0.0,0.0,0.0,3.667815483790961
5,14,2,,,,,4.075,0.0,0.0,0.0,3.3928401996373467
5,14,2,,,,,3.0825,0.0,0.0,0.0,4.064755611722389
5,14,2,,,,,4.19,0.0,0.0,0.0,4.381864205544704
5,15,2,,,,,2.9825,0.0,0.0,0.0,4.306837284052619
5,15,2,,,,,3.9375,0.0,0.0,0.0,6.8049555433199975
5,15,2,,,,,6.5025,0.0,0.0,0.0,8.397442335887593
5,15,2,,,,,6.390000000000001,0.0,0.0,0.0,8.028575586810433
5,16,2,,,,,5.425,0.0,0.0,0.0,7.369353843339038
5,16,2,,,,,5.699999999999999,0.0,0.0,0.0,8.75
5,16,2,,,,,5.4075,0.0,0.0,0.0,8.75
5,16,2,,,,,5.12,0.0,0.0,0.0,8.497133500335863
5,17,2,,,,,4.82,0.0,0.0,0.0,8.75
5,17,2,,,,,5.235,0.0,0.0,0.0,8.75
5,17,2,,,,,5.055,0.0,0.0,0.0,8.75
5,17,2,,,,,4.65,0.0,0.0,0.0,8.340702102527281
5,18,2,,,,,5.2025,0.0,0.0,0.0,8.75
5,18,2,,,,,3.4675,0.0,0.0,0.0,8.75
5,18,2,,,,,3.4575,0.0,0.0,0.0,8.75
5,18,2,,,,,3.4375,0.0,0.0,0.0,7.926480931679606
5,19,2,,,,,3.1475,0.0,0.0,0.0,8.75
5,19,2,,,,,3.0975,0.0,0.0,0.0,8.75
5,19,2,,,,,2.795,0.0,0.0,0.0,8.75
5,19,2,,,,,3.5225,0.0,0.0,0.0,7.936085006489044
5,20,2,,,,,2.795,0.0,0.0,0.0,2.7456012176560116
5,20,2,,,,,2.9125,0.0,0.0,0.0,1.7406323509063233
5,20,2,,,,,2.685,0.0,0.0,0.0,1.1429057700290577
5,20,2,,,,,3.8175,0.0,0.0,0.0,0.8341898436418984
5,21,2,,,,,3.4875,0.0,0.0,0.0,0.0
5,21,2,,,,,4.9075,0.0,0.0,0.0,0.0
5,21,2,,,,,4.5725,0.0,0.0,0.0,0.0
5,21,2,,,,,4.7575,0.0,0.0,0.0,0.0
5,22,2,,,,,4.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.75,0.0,0.0,0.0,0.0
5,22,2,,,,,3.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.75,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.75,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.5,0.0,0.0,0.0,0.0
5,7,3,,,,,2.27,0.0,0.0,0.0,0.02
5,8,3,,,,,2.8925,0.0,0.0,0.0,0.06136630149520579
5,8,3,,,,,3.3225,0.0,0.0,0.0,0.1388816296996763
5,8,3,,,,,2.695,0.0,0.0,0.0,0.19163511694994093
5,8,3,,,,,2.7975,0.0,0.0,0.0,0.34343596801702897
5,9,3,,,,,4.1275,0.0,0.0,0.0,0.23374764480572952
5,9,3,,,,,5.1375,0.0,0.0,0.0,0.3696009768295723
5,9,3,,,,,4.69,0.0,0.0,0.0,0.3169911080556332
5,9,3,,,,,6.4275,0.0,0.0,0.0,0.7132299931251748
5,10,3,,,,,5.3125,0.0,0.0,0.0,0.8603152590783677
5,10,3,,,,,4.8875,0.0,0.0,0.0,0.9516140212662761
5,10,3,,,,,5.575,0.0,0.0,0.0,1.28520565233748
5,10,3,,,,,6.1975,0.0,0.0,0.0,0.8280095432272616
5,11,3,,,,,6.4325,0.0,0.0,0.0,1.4963336306868866
5,11,3,,,,,5.6,0.0,0.0,0.0,1.581801962533452
5,11,3,,,,,7.12,0.0,0.0,0.0,1.5920071364852808
5,11,3,,,,,5.65,0.0,0.0,0.0,2.2451382694023194
5,12,3,,,,,6.2375,0.0,0.0,0.0,4.452355976456508
5,12,3,,,,,5.645,0.0,0.0,0.0,4.391229011288089
5,12,3,,,,,6.0175,0.0,0.0,0.0,5.133012994007559
5,12,3,,,,,6.4175,0.0,0.0,0.0,3.7452656766704657
5,13,3,,,,,6.685,0.0,0.0,0.0,4.656170868816066
5,13,3,,,,,5.6275,0.0,0.0,0.0,5.199456180805135
5,13,3,,,,,5.075,0.0,0.0,0.0,2.8046859066583716
5,13,3,,,,,5.4175,0.0,0.0,0.0,5.230837281858656
5,14,3,,,,,6.4025,0.0,0.0,0.0,3.0297810853049874
5,14,3,,,,,6.0425,0.0,0.0,0.0,1.1509161066147529
5,14,3,,,,,5.1725,0.0,0.0,0.0,1.4892898942461696
5,14,3,,,,,7.154999999999999,0.0,0.0,0.0,2.8093928946766304
5,15,3,,,,,5.8875,0.0,0.0,0.0,4.979181457099275
5,15,3,,,,,5.789999999999999,0.0,0.0,0.0,7.936127580727028
5,15,3,,,,,6.34,0.0,0.0,0.0,7.987065498446714
5,15,3,,,,,7.07,0.0,0.0,0.0,5.165104856776128
5,16,3,,,,,8.285,0.0,0.0,0.0,3.29527137472708
5,16,3,,,,,9.81,0.0,0.0,0.0,3.91646256744942
5,16,3,,,,,8.235,0.0,0.0,0.0,4.715136958092429
5,16,3,,,,,9.2225,0.0,0.0,0.0,5.291957351334601
5,17,3,,,,,8.594999999999999,0.0,0.0,0.0,7.088889369297546
5,17,3,,,,,8.875,0.0,0.0,0.0,7.428476883994435
5,17,3,,,,,9.905,0.0,0.0,0.0,7.16165812244688
5,17,3,,,,,9.2725,0.0,0.0,0.0,6.69775732111988
5,18,3,,,,,7.33,0.0,0.0,0.0,8.75
5,18,3,,,,,4.8725,0.0,0.0,0.0,8.75
5,18,3,,,,,3.88,0.0,0.0,0.0,8.366713221183101
5,18,3,,,,,4.140000000000001,0.0,0.0,0.0,7.3740523305342585
5,19,3,,,,,3.855,0.0,0.0,0.0,8.75
5,19,3,,,,,3.32,0.0,0.0,0.0,8.75
5,19,3,,,,,3.5425,0.0,0.0,0.0,8.75
5,19,3,,,,,2.95,0.0,0.0,0.0,8.629659596563759
5,20,3,,,,,2.72,0.0,0.0,0.0,8.75
5,20,3,,,,,2.925,0.0,0.0,0.0,8.75
5,20,3,,,,,3.0,0.0,0.0,0.0,8.75
5,20,3,,,,,3.46,0.0,0.0,0.0,6.7214729914593105
5,21,3,,,,,3.61,0.0,0.0,0.0,0.0
5,21,3,,,,,5.2,0.0,0.0,0.0,0.0
5,21,3,,,,,4.3175,0.0,0.0,0.0,0.0
5,21,3,,,,,3.505,0.0,0.0,0.0,0.0
5,22,3,,,,,3.75,0.0,0.0,0.0,0.0
5,22,3,,,,,3.0,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,1.75,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,1.75,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.3025,0.0,0.0,0.0,0.0525
5,8,4,,,,,2.92,0.0,0.0,0.0,0.13029736896993532
5,8,4,,,,,3.075,0.0,0.0,0.0,0.24909791126605282
5,8,4,,,,,3.265,0.0,0.0,0.0,0.39472438246774527
5,8,4,,,,,3.82,0.0,0.0,0.0,0.628493191502041
5,9,4,,,,,3.615,0.0,0.0,0.0,0.6414657167549026
5,9,4,,,,,3.5425,0.0,0.0,0.0,0.8874088503089124
5,9,4,,,,,3.4925,0.0,0.0,0.0,0.8586435715306656
5,9,4,,,,,3.9375,0.0,0.0,0.0,1.1146545526570617
5,10,4,,,,,4.7575,0.0,0.0,0.0,0.660385764372053
5,10,4,,,,,4.255,0.0,0.0,0.0,1.0984489679809786
5,10,4,,,,,4.8425,0.0,0.0,0.0,0.5389859450079769
5,10,4,,,,,4.0625,0.0,0.0,0.0,0.45707763314787725
5,11,4,,,,,6.1125,0.0,0.0,0.0,2.234745979220791
5,11,4,,,,,5.8475,0.0,0.0,0.0,0.9464053172745928
5,11,4,,,,,7.9625,0.0,0.0,0.0,1.5175782151155515
5,11,4,,,,,6.4175,0.0,0.0,0.0,2.390986099258004
5,12,4,,,,,6.14,0.0,0.0,0.0,4.128835857410357
5,12,4,,,,,5.145,0.0,0.0,0.0,4.636534729127755
5,12,4,,,,,6.879999999999999,0.0,0.0,0.0,4.4583357873991325
5,12,4,,,,,5.555,0.0,0.0,0.0,4.407902124645749
5,13,4,,,,,5.195,0.0,0.0,0.0,4.871215704684455
5,13,4,,,,,4.734999999999999,0.0,0.0,0.0,2.9368830761899014
5,13,4,,,,,4.3100000000000005,0.0,0.0,0.0,2.799278112780736
5,13,4,,,,,5.165,0.0,0.0,0.0,2.4886840525143343
5,14,4,,,,,4.029999999999999,0.0,0.0,0.0,2.7189529940231525
5,14,4,,,,,5.645,0.0,0.0,0.0,3.7194918020547743
5,14,4,,,,,3.995,0.0,0.0,0.0,5.828250724812006
5,14,4,,,,,4.565,0.0,0.0,0.0,6.115400875995968
5,15,4,,,,,4.3025,0.0,0.0,0.0,7.706560446287311
5,15,4,,,,,3.82,0.0,0.0,0.0,7.979517072488152
5,15,4,,,,,5.5375,0.0,0.0,0.0,7.946354117903002
5,15,4,,,,,4.7575,0.0,0.0,0.0,7.915742159824404
5,16,4,,,,,5.109999999999999,0.0,0.0,0.0,8.75
5,16,4,,,,,5.16,0.0,0.0,0.0,8.75
5,16,4,,,,,4.3525,0.0,0.0,0.0,8.442159382024538
5,16,4,,,,,4.6375,0.0,0.0,0.0,7.592297508297323
5,17,4,,,,,5.7825,0.0,0.0,0.0,8.75
5,17,4,,,,,5.6125,0.0,0.0,0.0,8.253940959546313
5,17,4,,,,,5.39,0.0,0.0,0.0,8.662042272022768
5,17,4,,,,,4.7375,0.0,0.0,0.0,8.070111539511874
5,18,4,,,,,4.9825,0.0,0.0,0.0,8.75
5,18,4,,,,,4.77,0.0,0.0,0.0,8.75
5,18,4,,,,,4.015,0.0,0.0,0.0,8.53850284696294
5,18,4,,,,,3.2,0.0,0.0,0.0,7.868607853988265
5,19,4,,,,,4.217499999999999,0.0,0.0,0.0,8.75
5,19,4,,,,,4.5600000000000005,0.0,0.0,0.0,8.75
5,19,4,,,,,3.195,0.0,0.0,0.0,8.75
5,19,4,,,,,3.47,0.0,0.0,0.0,6.580505183423732
5,20,4,,,,,3.48,0.0,0.0,0.0,8.75
5,20,4,,,,,4.165,0.0,0.0,0.0,8.75
5,20,4,,,,,4.005,0.0,0.0,0.0,8.75
5,20,4,,,,,3.7875,0.0,0.0,0.0,8.75
5,21,4,,,,,4.3575,0.0,0.0,0.0,0.0
5,21,4,,,,,4.9425,0.0,0.0,0.0,0.0
5,21,4,,,,,4.5725,0.0,0.0,0.0,0.0
5,21,4,,,,,3.2525,0.0,0.0,0.0,0.0
5,22,4,,,,,3.5,0.0,0.0,0.0,0.0
5,22,4,,,,,3.0,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.75,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,1.75,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.5,0.0,0.0,0.0,0.0
5,7,5,,,,,2.06,0.0,0.0,0.0,0.06
5,8,5,,,,,2.16,0.0,0.0,0.0,0.1510127187235027
5,8,5,,,,,2.215,0.0,0.0,0.0,0.20292334078470672
5,8,5,,,,,2.985,0.0,0.0,0.0,0.22179993062514455
5,8,5,,,,,3.4325,0.0,0.0,0.0,0.4082062552994682
5,9,5,,,,,3.765,0.0,0.0,0.0,0.9637109714447385
5,9,5,,,,,4.6675,0.0,0.0,0.0,1.8206066874337794
5,9,5,,,,,4.3625,0.0,0.0,0.0,1.5310186615316659
5,9,5,,,,,4.8225,0.0,0.0,0.0,1.7304071383823014
5,10,5,,,,,5.2725,0.0,0.0,0.0,2.7725
5,10,5,,,,,5.555,0.0,0.0,0.0,3.555
5,10,5,,,,,6.172499999999999,0.0,0.0,0.0,2.6725
5,10,5,,,,,7.047499999999999,0.0,0.0,0.0,2.7975
5,11,5,,,,,5.6,0.0,0.0,0.0,5.35
5,11,5,,,,,6.1425,0.0,0.0,0.0,6.3925
5,11,5,,,,,6.504999999999999,0.0,0.0,0.0,6.505
5,11,5,,,,,7.077500000000001,0.0,0.0,0.0,5.5775
5,12,5,,,,,7.835000000000001,0.0,0.0,0.0,6.085
5,12,5,,,,,6.725,0.0,0.0,0.0,4.725
5,12,5,,,,,7.15,0.0,0.0,0.0,6.15
5,12,5,,,,,6.525,0.0,0.0,0.0,4.525
5,13,5,,,,,6.075,0.0,0.0,0.0,5.560696004177086
5,13,5,,,,,6.1,0.0,0.0,0.0,6.2161392594222935
5,13,5,,,,,5.9925,0.0,0.0,0.0,4.222323163628
5,13,5,,,,,5.41,0.0,0.0,0.0,1.192483857929991
5,14,5,,,,,5.8425,0.0,0.0,0.0,1.0336690426105946
5,14,5,,,,,6.65,0.0,0.0,0.0,2.9803729832708217
5,14,5,,,,,6.8675,0.0,0.0,0.0,6.970761255316756
5,14,5,,,,,6.215,0.0,0.0,0.0,5.407248126791348
5,15,5,,,,,5.9675,0.0,0.0,0.0,5.226960632920311
5,15,5,,,,,6.125,0.0,0.0,0.0,7.889279345327732
5,15,5,,,,,6.9025,0.0,0.0,0.0,7.165469272057981
5,15,5,,,,,8.690000000000001,0.0,0.0,0.0,7.703943894040669
5,16,5,,,,,8.9525,0.0,0.0,0.0,8.226834159494935
5,16,5,,,,,7.752500000000001,0.0,0.0,0.0,8.006053638609464
5,16,5,,,,,7.807500000000001,0.0,0.0,0.0,7.790792630746127
5,16,5,,,,,8.5425,0.0,0.0,0.0,7.498258440572876
5,17,5,,,,,9.765,0.0,0.0,0.0,6.515
5,17,5,,,,,10.4325,0.0,0.0,0.0,6.1825
5,17,5,,,,,11.1175,0.0,0.0,0.0,5.8675
5,17,5,,,,,9.135,0.0,0.0,0.0,5.635
5,18,5,,,,,8.379999999999999,0.0,0.0,0.0,3.88
5,18,5,,,,,5.55,0.0,0.0,0.0,3.3
5,18,5,,,,,3.7125,0.0,0.0,0.0,4.2125
5,18,5,,,,,3.1175,0.0,0.0,0.0,2.3675
5,19,5,,,,,3.9275,0.0,0.0,0.0,5.912136736060141
5,19,5,,,,,3.515,0.0,0.0,0.0,4.907499700581332
5,19,5,,,,,2.94,0.0,0.0,0.0,5.333709351996585
5,19,5,,,,,2.7825,0.0,0.0,0.0,3.7323788045364226
5,20,5,,,,,2.8825000000000003,0.0,0.0,0.0,2.3644416867469884
5,20,5,,,,,3.0325,0.0,0.0,0.0,1.6337091566265063
5,20,5,,,,,3.31,0.0,0.0,0.0,1.1691720481927714
5,20,5,,,,,3.485,0.0,0.0,0.0,1.0125865060240966
5,21,5,,,,,3.645,0.0,0.0,0.0,0.0
5,21,5,,,,,3.7425,0.0,0.0,0.0,0.0
5,21,5,,,,,4.085,0.0,0.0,0.0,0.0
5,21,5,,,,,3.26,0.0,0.0,0.0,0.0
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.5,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,1.7675,0.0,0.0,0.0,0.0175
5,8,6,,,,,2.3875,0.0,0.0,0.0,0.1268990583116306
5,8,6,,,,,1.91,0.0,0.0,0.0,0.14766435876262468
5,8,6,,,,,2.195,0.0,0.0,0.0,0.17996593724194881
5,8,6,,,,,3.235,0.0,0.0,0.0,0.21688202693260497
5,9,6,,,,,3.505,0.0,0.0,0.0,0.22027206700979848
5,9,6,,,,,3.2175,0.0,0.0,0.0,0.6197851297236486
5,9,6,,,,,3.1925,0.0,0.0,0.0,1.2460488496534678
5,9,6,,,,,4.0600000000000005,0.0,0.0,0.0,1.347546762883473
5,10,6,,,,,3.585,0.0,0.0,0.0,2.819377664523592
5,10,6,,,,,3.9125,0.0,0.0,0.0,1.6533387538872917
5,10,6,,,,,3.7525,0.0,0.0,0.0,1.4942204377237027
5,10,6,,,,,3.54,0.0,0.0,0.0,2.277380900091367
5,11,6,,,,,4.032500000000001,0.0,0.0,0.0,3.7825
5,11,6,,,,,3.2975,0.0,0.0,0.0,0.2975
5,11,6,,,,,3.88,0.0,0.0,0.0,0.13
5,11,6,,,,,3.7875,0.0,0.0,0.0,0.2875
5,12,6,,,,,2.855,0.0,0.0,0.0,1.355
5,12,6,,,,,3.775,0.0,0.0,0.0,2.525
5,12,6,,,,,4.64,0.0,0.0,0.0,6.14
5,12,6,,,,,4.25,0.0,0.0,0.0,7.75
5,13,6,,,,,5.550000000000001,0.0,0.0,0.0,7.8
5,13,6,,,,,3.855,0.0,0.0,0.0,7.855
5,13,6,,,,,2.885,0.0,0.0,0.0,7.635
5,13,6,,,,,3.85,0.0,0.0,0.0,7.6
5,14,6,,,,,3.4850000000000003,0.0,0.0,0.0,6.985
5,14,6,,,,,4.55,0.0,0.0,0.0,7.05
5,14,6,,,,,2.885,0.0,0.0,0.0,6.635
5,14,6,,,,,3.52,0.0,0.0,0.0,7.27
5,15,6,,,,,3.615,0.0,0.0,0.0,7.115
5,15,6,,,,,4.09,0.0,0.0,0.0,6.84
5,15,6,,,,,3.2625,0.0,0.0,0.0,6.2625
5,15,6,,,,,3.0625,0.0,0.0,0.0,6.3125
5,16,6,,,,,4.8625,0.0,0.0,0.0,6.8625
5,16,6,,,,,3.9,0.0,0.0,0.0,6.9
5,16,6,,,,,3.865,0.0,0.0,0.0,6.615
5,16,6,,,,,4.12,0.0,0.0,0.0,6.12
5,17,6,,,,,4.84,0.0,0.0,0.0,6.34
5,17,6,,,,,3.4850000000000003,0.0,0.0,0.0,5.735
5,17,6,,,,,3.4025,0.0,0.0,0.0,2.6525
5,17,6,,,,,5.4825,0.0,0.0,0.0,5.7325
5,18,6,,,,,3.325,0.0,0.0,0.0,4.676181832502722
5,18,6,,,,,3.575,0.0,0.0,0.0,4.420652770617327
5,18,6,,,,,3.4450000000000003,0.0,0.0,0.0,4.0322485965515265
5,18,6,,,,,3.5,0.0,0.0,0.0,4.0884649901663135
5,19,6,,,,,2.92,0.0,0.0,0.0,7.930073754218483
5,19,6,,,,,3.2525,0.0,0.0,0.0,6.885655523181822
5,19,6,,,,,2.605,0.0,0.0,0.0,5.265869164867479
5,19,6,,,,,2.9925,0.0,0.0,0.0,3.7336388259214783
5,20,6,,,,,2.8375,0.0,0.0,0.0,0.0
5,20,6,,,,,2.72,0.0,0.0,0.0,0.0
5,20,6,,,,,3.08,0.0,0.0,0.0,0.0
5,20,6,,,,,4.42,0.0,0.0,0.0,0.0
5,21,6,,,,,4.0075,0.0,0.0,0.0,0.0
5,21,6,,,,,3.4125,0.0,0.0,0.0,0.0
5,21,6,,,,,3.8775,0.0,0.0,0.0,0.0
5,21,6,,,,,2.7675,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.75,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0025,0.0,0.0,0.0,0.0025
5,7,7,,,,,2.0925,0.0,0.0,0.0,0.0925
5,8,7,,,,,2.0025,0.0,0.0,0.0,0.07188439219673845
5,8,7,,,,,2.3125,0.0,0.0,0.0,0.0889658319266565
5,8,7,,,,,2.06,0.0,0.0,0.0,0.15942677081256848
5,8,7,,,,,3.535,0.0,0.0,0.0,0.15230950425843595
5,9,7,,,,,4.17,0.0,0.0,0.0,0.17185399861421183
5,9,7,,,,,5.13,0.0,0.0,0.0,0.23942052798390195
5,9,7,,,,,4.365,0.0,0.0,0.0,0.3106591513410753
5,9,7,,,,,3.65,0.0,0.0,0.0,0.38924196267321487
5,10,7,,,,,3.2425,0.0,0.0,0.0,0.8476544809068493
5,10,7,,,,,3.765000000000001,0.0,0.0,0.0,0.9842464520013222
5,10,7,,,,,5.2325,0.0,0.0,0.0,1.1064603208753243
5,10,7,,,,,4.5525,0.0,0.0,0.0,0.9286946934222303
5,11,7,,,,,3.745,0.0,0.0,0.0,2.6918722896790976
5,11,7,,,,,3.455,0.0,0.0,0.0,2.9279564180398956
5,11,7,,,,,4.8825,0.0,0.0,0.0,3.1473606895056374
5,11,7,,,,,4.2625,0.0,0.0,0.0,3.342386708586296
5,12,7,,,,,4.005,0.0,0.0,0.0,4.105337339850525
5,12,7,,,,,4.695,0.0,0.0,0.0,4.722286516422787
5,12,7,,,,,4.32,0.0,0.0,0.0,4.804327630328673
5,12,7,,,,,4.7775,0.0,0.0,0.0,3.956022512541813
5,13,7,,,,,4.895,0.0,0.0,0.0,6.192551516525557
5,13,7,,,,,3.3475,0.0,0.0,0.0,3.213930315258198
5,13,7,,,,,3.8775,0.0,0.0,0.0,5.002279581588568
5,13,7,,,,,3.5124999999999997,0.0,0.0,0.0,6.2847142528386355
5,14,7,,,,,3.7325,0.0,0.0,0.0,7.187916385223615
5,14,7,,,,,3.975,0.0,0.0,0.0,7.1811629404520305
5,14,7,,,,,3.4800000000000004,0.0,0.0,0.0,7.185665236966421
5,14,7,,,,,3.4849999999999994,0.0,0.0,0.0,7.190167533480811
5,15,7,,,,,3.1999999999999997,0.0,0.0,0.0,8.161626735437709
5,15,7,,,,,3.92,0.0,0.0,0.0,8.130828143983228
5,15,7,,,,,3.865,0.0,0.0,0.0,8.07436405965001
5,15,7,,,,,3.7575,0.0,0.0,0.0,7.964002440271451
5,16,7,,,,,4.025,0.0,0.0,0.0,8.75
5,16,7,,,,,5.52,0.0,0.0,0.0,8.75
5,16,7,,,,,3.8475,0.0,0.0,0.0,8.75
5,16,7,,,,,3.6475,0.0,0.0,0.0,8.75
5,17,7,,,,,3.6125,0.0,0.0,0.0,8.75
5,17,7,,,,,4.0925,0.0,0.0,0.0,8.75
5,17,7,,,,,3.3475,0.0,0.0,0.0,8.292293324177834
5,17,7,,,,,3.4175000000000004,0.0,0.0,0.0,8.75
5,18,7,,,,,2.9850000000000003,0.0,0.0,0.0,7.279268151415091
5,18,7,,,,,3.0325,0.0,0.0,0.0,6.650066845108437
5,18,7,,,,,3.6225,0.0,0.0,0.0,6.079961794090254
5,18,7,,,,,3.1425,0.0,0.0,0.0,4.717271672144355
5,19,7,,,,,2.8975,0.0,0.0,0.0,4.479177361894339
5,19,7,,,,,2.3025,0.0,0.0,0.0,3.2766658858655178
5,19,7,,,,,2.865,0.0,0.0,0.0,1.9425185382004047
5,19,7,,,,,2.355,0.0,0.0,0.0,1.9282876331586434
5,20,7,,,,,2.4825,0.0,0.0,0.0,7.498299723721241
5,20,7,,,,,2.31,0.0,0.0,0.0,4.927888662242764
5,20,7,,,,,2.665,0.0,0.0,0.0,4.0457357535696765
5,20,7,,,,,3.02,0.0,0.0,0.0,3.163582844896589
5,21,7,,,,,3.32,0.0,0.0,0.0,0.0
5,21,7,,,,,3.9325,0.0,0.0,0.0,0.0
5,21,7,,,,,3.5775,0.0,0.0,0.0,0.0
5,21,7,,,,,3.015,0.0,0.0,0.0,0.0
5,22,7,,,,,3.0,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.25,0.0,0.0,0.0,0.0
5,7,1,,,,,2.25,0.0,0.0,0.0,0.0
5,8,1,,,,,2.0,0.0,0.0,0.0,0.0
5,8,1,,,,,2.06,0.0,0.0,0.0,0.037468118136343605
5,8,1,,,,,2.73,0.0,0.0,0.0,0.14362778618931715
5,8,1,,,,,3.4225,0.0,0.0,0.0,0.26383799854341955
5,9,1,,,,,3.4375,0.0,0.0,0.0,0.3521485242253651
5,9,1,,,,,5.13,0.0,0.0,0.0,0.5070938748845257
5,9,1,,,,,4.645,0.0,0.0,0.0,0.5191675385722525
5,9,1,,,,,4.415,0.0,0.0,0.0,0.7364934849513349
5,10,1,,,,,4.955,0.0,0.0,0.0,0.7511049320596881
5,10,1,,,,,5.8,0.0,0.0,0.0,0.4986588760562245
5,10,1,,,,,4.34,0.0,0.0,0.0,1.1469154149293164
5,10,1,,,,,4.6125,0.0,0.0,0.0,1.628432892121108
5,11,1,,,,,5.08,0.0,0.0,0.0,0.9359564228730317
5,11,1,,,,,6.915,0.0,0.0,0.0,1.1072927079344883
5,11,1,,,,,5.140000000000001,0.0,0.0,0.0,1.2223693173041235
5,11,1,,,,,6.855,0.0,0.0,0.0,1.0766056121025855
5,12,1,,,,,6.275,0.0,0.0,0.0,2.525
5,12,1,,,,,6.1975,0.0,0.0,0.0,3.6975
5,12,1,,,,,6.6975,0.0,0.0,0.0,3.6975
5,12,1,,,,,6.7925,0.0,0.0,0.0,3.2925
5,13,1,,,,,4.6,0.0,0.0,0.0,3.4344359318867888
5,13,1,,,,,5.0775,0.0,0.0,0.0,3.860395193568851
5,13,1,,,,,4.0875,0.0,0.0,0.0,3.423285165874169
5,13,1,,,,,4.73,0.0,0.0,0.0,3.327388578165642
5,14,1,,,,,4.825,0.0,0.0,0.0,5.777467951033382
5,14,1,,,,,4.6825,0.0,0.0,0.0,6.132050748028134
5,14,1,,,,,4.255,0.0,0.0,0.0,4.964159157926536
5,14,1,,,,,4.19,0.0,0.0,0.0,5.147649556371374
5,15,1,,,,,5.029999999999999,0.0,0.0,0.0,2.5816948456213304
5,15,1,,,,,3.3425,0.0,0.0,0.0,3.665904637507759
5,15,1,,,,,4.56,0.0,0.0,0.0,4.398065132264006
5,15,1,,,,,4.77,0.0,0.0,0.0,5.632788754082903
5,16,1,,,,,4.234999999999999,0.0,0.0,0.0,2.4550299929428374
5,16,1,,,,,6.42,0.0,0.0,0.0,5.404361326746649
5,16,1,,,,,4.9425,0.0,0.0,0.0,4.3306289696541995
5,16,1,,,,,4.1775,0.0,0.0,0.0,1.568033697953423
5,17,1,,,,,4.22,0.0,0.0,0.0,2.7061559863540836
5,17,1,,,,,5.995,0.0,0.0,0.0,1.023394015144057
5,17,1,,,,,5.3375,0.0,0.0,0.0,1.4938805254619623
